timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,EGT_Z1_C,EGT_Z2_C,EGT_Z3_C,EGT_Z4_C,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2026-04-22 08:27:00,48.127,11.082,345.418,539.874,3.55,540.087,541.891,538.341,539.179,2.8649,61.758,3.075,3.017,58.034,0.33,0
2026-04-22 08:28:00,48.253,11.091,345.196,540.534,3.719,538.546,540.857,542.265,540.468,2.8585,62.1,3.006,2.978,57.823,0.258,0
2026-04-22 08:29:00,48.134,11.135,345.247,539.562,2.931,539.84,537.643,540.19,540.574,2.8527,62.133,3.135,2.99,57.862,0.386,0
2026-04-22 08:30:00,48.141,11.173,345.705,540.812,1.199,541.298,540.755,540.1,541.096,2.8615,62.002,3.109,2.954,58.011,0.429,0
2026-04-22 08:31:00,47.97,11.089,345.259,539.331,2.965,537.264,539.758,540.073,540.229,2.849,62.133,3.007,2.916,58.172,0.346,0
2026-04-22 08:32:00,48.124,11.12,344.698,539.159,2.227,538.266,538.975,540.493,538.902,2.8395,61.935,3.019,2.882,58.036,0.391,0
2026-04-22 08:33:00,48.247,11.114,345.409,540.017,4.088,538.099,541.748,542.154,538.066,2.8589,62.165,2.976,3.04,58.116,0.29,0
2026-04-22 08:34:00,48.218,11.09,345.312,539.969,1.178,539.836,540.711,539.532,539.797,2.853,62.119,3.211,2.987,58.099,0.377,0
2026-04-22 08:35:00,48.231,11.106,345.145,541.158,1.176,541.937,540.761,540.801,541.132,2.8435,62.163,3.14,2.935,58.077,0.293,0
2026-04-22 08:36:00,48.305,11.127,344.779,539.034,2.093,539.796,539.346,539.292,537.703,2.849,62.118,3.065,2.877,57.962,0.412,0
2026-04-22 08:37:00,48.315,11.148,345.326,540.156,1.718,540.612,540.961,539.243,539.809,2.8754,62.498,3.153,3.062,57.874,0.3,0
2026-04-22 08:38:00,48.083,11.155,345.315,539.327,3.484,539.811,541.085,538.81,537.601,2.8379,62.278,2.989,3.053,57.792,0.311,0
2026-04-22 08:39:00,48.254,11.081,345.222,539.144,0.683,539.471,538.788,539.165,539.152,2.8657,61.965,3.103,2.934,58.112,0.389,0
2026-04-22 08:40:00,48.212,11.103,344.851,540.004,2.463,538.309,540.518,540.773,540.417,2.8581,62.153,3.062,3.014,58.081,0.351,0
2026-04-22 08:41:00,48.152,11.07,344.894,540.532,2.667,539.924,542.033,540.804,539.366,2.8615,61.698,2.942,2.979,58.135,0.406,0
2026-04-22 08:42:00,48.18,11.117,345.343,539.792,3.681,541.772,540.106,538.091,539.201,2.8419,62.047,3.053,2.909,58.145,0.328,0
2026-04-22 08:43:00,48.07,11.144,345.26,540.621,5.055,537.603,542.659,541.791,540.43,2.8517,62.176,3.014,3.012,58.003,0.293,0
2026-04-22 08:44:00,48.179,11.103,345.125,539.118,2.945,538.331,540.842,539.402,537.897,2.878,62.093,3.049,2.944,58.19,0.367,0
2026-04-22 08:45:00,48.188,11.163,344.945,540.495,0.89,540.543,539.928,540.818,540.691,2.8563,61.929,3.095,2.997,58.048,0.33,0
2026-04-22 08:46:00,47.907,11.096,344.744,539.213,2.914,539.867,537.157,540.071,539.756,2.8362,61.767,2.996,2.911,57.924,0.361,0
2026-04-22 08:47:00,48.289,11.185,345.254,540.484,1.773,541.464,541.086,539.691,539.696,2.8776,61.958,2.922,3.058,58.116,0.397,0
2026-04-22 08:48:00,48.25,11.128,345.105,541.085,1.204,540.335,541.539,541.121,541.344,2.8648,62.322,2.903,3.014,57.984,0.341,0
2026-04-22 08:49:00,48.274,11.147,345.318,540.383,2.456,538.975,540.041,541.086,541.431,2.8507,62.243,3.028,2.941,58.034,0.34,0
2026-04-22 08:50:00,48.186,11.067,345.178,540.125,1.15,539.631,539.661,540.429,540.781,2.8524,61.745,3.115,2.981,57.985,0.356,0
2026-04-22 08:51:00,48.156,11.04,345.827,540.632,1.442,540.769,539.929,540.458,541.371,2.8555,62.215,3.081,2.859,58.021,0.296,0
2026-04-22 08:52:00,48.234,11.118,344.645,540.393,4.994,541.547,538.173,538.685,543.168,2.8653,62.215,2.958,3.027,57.924,0.259,0
2026-04-22 08:53:00,48.311,11.2,345.541,540.874,1.09,540.372,540.548,541.462,541.113,2.8547,62.132,3.025,2.92,57.927,0.342,0
2026-04-22 08:54:00,48.414,11.141,345.337,542.124,3.61,543.801,540.191,542.08,542.426,2.8512,62.065,2.976,2.94,58.04,0.358,0
2026-04-22 08:55:00,48.254,11.149,344.794,540.042,3.171,541.669,540.741,539.26,538.497,2.8632,61.887,3.024,2.929,57.982,0.247,0
2026-04-22 08:56:00,48.223,11.129,345.282,539.987,1.966,539.829,540.142,540.971,539.005,2.8468,62.141,3.113,2.978,57.997,0.36,0
2026-04-22 08:57:00,48.562,11.071,345.714,541.351,1.306,542.083,540.777,540.991,541.552,2.8673,62.204,2.956,2.931,58.113,0.343,0
2026-04-22 08:58:00,48.417,11.103,345.372,541.112,2.431,541.925,540.691,539.7,542.131,2.8627,62.206,2.875,2.971,57.962,0.346,0
2026-04-22 08:59:00,48.5,11.102,345.165,539.53,2.759,538.603,541.362,539.311,538.845,2.8642,62.291,3.013,2.704,58.197,0.335,0
2026-04-22 09:00:00,48.348,11.094,345.213,541.169,3.997,539.922,540.553,540.281,543.919,2.8303,62.006,2.865,2.949,58.167,0.382,0
2026-04-22 09:01:00,48.138,11.093,345.105,540.311,1.253,540.9,540.736,539.646,539.96,2.8583,62.05,2.972,2.997,57.974,0.309,0
2026-04-22 09:02:00,48.067,11.101,345.242,539.739,1.557,538.902,539.92,539.674,540.459,2.8438,61.927,2.987,2.944,57.849,0.418,0
2026-04-22 09:03:00,48.561,11.096,344.925,540.151,3.234,540.319,538.347,540.356,541.581,2.8545,62.298,3.023,2.927,58.093,0.321,0
2026-04-22 09:04:00,48.19,11.162,345.086,540.386,3.114,540.475,538.907,542.021,540.141,2.8667,62.04,3.013,3.058,58.095,0.301,0
2026-04-22 09:05:00,48.522,11.153,345.245,541.046,0.975,541.126,541.544,540.569,540.946,2.8764,62.147,3.156,3.012,58.137,0.319,0
2026-04-22 09:06:00,48.463,11.136,344.92,541.984,4.374,543.959,542.886,539.585,541.505,2.8718,62.064,3.014,2.964,58.177,0.392,0
2026-04-22 09:07:00,48.22,11.098,344.645,540.356,2.239,539.793,541.328,541.214,539.089,2.872,62.031,2.956,2.857,58.019,0.297,0
2026-04-22 09:08:00,48.197,11.127,345.108,540.041,1.501,539.781,540.591,540.647,539.146,2.842,62.025,2.996,3.012,58.159,0.337,0
2026-04-22 09:09:00,48.266,11.128,345.473,538.649,4.201,540.726,536.525,537.745,539.6,2.8503,61.95,3.154,3.025,57.894,0.354,0
2026-04-22 09:10:00,48.51,11.113,345.463,540.525,3.252,541.705,540.885,541.057,538.454,2.8598,62.098,3.057,2.974,58.001,0.464,0
2026-04-22 09:11:00,48.377,11.14,345.531,539.763,3.418,540.346,540.917,537.499,540.29,2.8716,61.863,3.034,3.053,57.976,0.298,0
2026-04-22 09:12:00,48.26,11.093,344.983,539.339,2.309,540.398,538.873,539.995,538.089,2.8625,62.031,3.118,2.952,57.889,0.345,0
2026-04-22 09:13:00,48.294,11.181,345.616,539.982,2.776,540.557,540.062,541.043,538.267,2.8605,62.17,2.937,3.042,58.102,0.393,0
2026-04-22 09:14:00,48.343,11.128,344.995,539.681,3.176,539.867,539.168,541.434,538.257,2.8557,62.184,3.102,3.167,57.892,0.348,0
2026-04-22 09:15:00,48.293,11.063,345.527,540.251,2.587,541.888,539.301,540.48,539.336,2.8628,62.174,3.028,2.951,58.082,0.363,0
2026-04-22 09:16:00,48.449,11.105,345.255,540.323,1.562,540.503,539.304,540.618,540.867,2.8529,61.804,3.124,2.988,58.231,0.243,0
2026-04-22 09:17:00,48.338,11.085,345.436,539.792,1.178,539.252,540.431,539.351,540.133,2.8485,62.175,2.978,2.921,57.94,0.329,0
2026-04-22 09:18:00,48.35,11.118,345.417,539.941,3.534,537.927,540.032,541.461,540.344,2.8406,62.233,3.219,2.961,58.129,0.332,0
2026-04-22 09:19:00,48.437,11.139,345.091,539.853,1.331,540.144,540.319,539.96,538.988,2.8684,62.06,2.987,2.973,57.936,0.415,0
2026-04-22 09:20:00,48.268,11.129,345.781,538.984,1.983,539.569,539.564,539.217,537.586,2.8811,62.11,3.007,2.951,58.101,0.279,0
2026-04-22 09:21:00,48.54,11.148,345.546,540.952,5.362,543.949,542.122,538.587,539.149,2.8674,62.09,3.056,3.008,58.029,0.401,0
2026-04-22 09:22:00,48.402,11.121,345.519,539.471,3.883,538.737,540.661,537.301,541.184,2.8828,62.408,3.016,2.959,57.917,0.265,0
2026-04-22 09:23:00,48.363,11.134,345.322,538.408,4.344,537.842,540.821,538.491,536.477,2.8701,62.045,3.041,2.994,58.079,0.427,0
2026-04-22 09:24:00,48.523,11.126,345.566,540.483,0.811,540.1,540.526,540.397,540.911,2.8333,62.002,2.962,2.982,58.045,0.422,0
2026-04-22 09:25:00,48.234,11.102,345.233,540.206,1.832,539.608,539.774,540.0,541.441,2.8557,62.039,3.114,2.843,58.184,0.306,0
2026-04-22 09:26:00,48.511,11.127,345.404,540.116,2.736,541.77,539.717,539.943,539.033,2.8777,62.119,3.07,3.004,58.056,0.364,0
2026-04-22 09:27:00,48.283,11.05,345.317,540.911,2.059,539.711,541.77,540.622,541.54,2.8479,62.147,3.121,2.915,58.065,0.41,0
2026-04-22 09:28:00,48.314,11.071,345.613,539.56,3.251,540.737,537.486,540.162,539.855,2.8715,61.971,3.044,2.882,58.054,0.416,0
2026-04-22 09:29:00,48.428,11.105,345.256,540.581,4.34,540.314,543.442,539.467,539.102,2.8639,62.38,3.006,2.867,57.983,0.324,0
2026-04-22 09:30:00,48.57,11.16,345.672,540.536,3.458,540.518,542.227,540.629,538.769,2.8713,62.113,3.03,2.823,57.858,0.361,0
2026-04-22 09:31:00,48.428,11.14,345.531,541.597,2.09,540.384,542.474,542.275,541.256,2.8749,62.122,3.027,2.95,58.034,0.383,0
2026-04-22 09:32:00,48.774,11.089,345.457,541.061,1.017,540.357,541.244,541.374,541.269,2.874,62.081,2.992,2.889,58.031,0.331,0
2026-04-22 09:33:00,48.539,11.19,345.343,539.813,3.777,541.357,537.58,540.884,539.429,2.8721,62.329,2.982,2.953,58.099,0.353,0
2026-04-22 09:34:00,48.31,11.107,345.338,540.671,1.603,539.854,540.555,540.818,541.457,2.8685,62.094,3.067,2.82,57.862,0.439,0
2026-04-22 09:35:00,48.386,11.143,345.492,541.317,2.934,542.341,542.507,540.846,539.573,2.8426,62.281,3.078,2.872,58.001,0.336,0
2026-04-22 09:36:00,48.488,11.124,345.518,541.042,2.013,541.864,541.228,539.851,541.225,2.8686,61.816,3.049,2.921,57.848,0.334,0
2026-04-22 09:37:00,48.385,11.167,345.266,539.949,1.63,540.385,540.604,538.975,539.833,2.8588,61.897,3.095,2.961,57.991,0.389,0
2026-04-22 09:38:00,48.291,11.107,345.602,540.217,1.992,541.124,540.054,539.133,540.557,2.873,61.927,3.002,2.913,57.837,0.346,0
2026-04-22 09:39:00,48.451,11.133,345.2,540.158,4.036,537.669,540.594,541.705,540.666,2.8549,61.997,3.02,2.887,58.025,0.378,0
2026-04-22 09:40:00,48.482,11.108,344.637,541.423,2.937,542.328,542.306,541.666,539.391,2.8719,61.958,3.06,2.902,57.942,0.38,0
2026-04-22 09:41:00,48.443,11.176,345.643,540.503,1.313,540.268,540.139,541.451,540.154,2.8757,61.954,3.126,2.784,57.983,0.273,0
2026-04-22 09:42:00,48.542,11.124,345.931,540.744,2.798,540.903,539.171,540.932,541.968,2.8715,62.368,3.026,3.039,57.975,0.294,0
2026-04-22 09:43:00,48.582,11.085,345.299,540.219,2.96,540.737,540.549,541.276,538.316,2.8723,62.127,3.073,3.038,58.082,0.335,0
2026-04-22 09:44:00,48.581,11.087,345.387,541.416,2.09,540.538,540.912,541.585,542.628,2.8764,62.25,3.129,2.972,58.175,0.335,0
2026-04-22 09:45:00,48.401,11.115,344.997,539.68,2.504,538.505,541.009,540.125,539.083,2.8763,61.916,2.9,2.847,57.812,0.337,0
2026-04-22 09:46:00,48.531,11.113,345.289,540.76,3.082,542.629,539.764,539.548,541.101,2.8541,62.487,3.085,2.904,58.264,0.306,0
2026-04-22 09:47:00,48.664,11.118,345.452,540.746,2.386,539.758,541.205,542.145,539.877,2.8594,62.043,3.072,2.904,58.097,0.346,0
2026-04-22 09:48:00,48.656,11.142,345.76,541.612,2.574,541.386,543.065,540.491,541.505,2.8671,61.787,3.146,2.985,58.069,0.368,0
2026-04-22 09:49:00,48.576,11.158,345.775,540.024,3.105,540.302,541.867,539.167,538.762,2.8692,61.818,3.023,2.867,58.018,0.301,0
2026-04-22 09:50:00,48.503,11.091,344.998,539.603,0.405,539.629,539.579,539.805,539.4,2.8601,62.17,3.083,2.839,58.103,0.386,0
2026-04-22 09:51:00,48.629,11.114,345.27,541.818,4.15,543.029,538.879,542.942,542.424,2.8718,62.177,2.967,3.062,58.03,0.346,0
2026-04-22 09:52:00,48.64,11.121,345.699,540.382,1.229,539.84,540.987,540.945,539.757,2.8923,62.038,3.02,2.975,58.016,0.342,0
2026-04-22 09:53:00,48.498,11.138,345.543,539.937,1.261,540.648,539.74,539.974,539.387,2.8744,62.107,3.124,2.82,58.054,0.405,0
2026-04-22 09:54:00,48.807,11.152,345.743,541.868,1.292,542.308,541.016,542.289,541.859,2.8826,62.153,2.981,3.035,57.967,0.391,0
2026-04-22 09:55:00,48.496,11.122,345.528,539.836,3.975,541.661,539.219,537.686,540.777,2.8631,62.192,3.145,3.0,58.158,0.31,0
2026-04-22 09:56:00,48.345,11.097,345.706,540.733,0.652,540.675,540.334,540.936,540.986,2.859,62.026,3.142,2.906,58.013,0.374,0
2026-04-22 09:57:00,48.327,11.131,345.387,538.505,2.559,538.648,538.521,539.706,537.146,2.8472,62.313,2.927,2.899,58.044,0.257,0
2026-04-22 09:58:00,48.453,11.084,345.851,540.776,0.724,540.733,541.167,540.442,540.763,2.8513,62.216,3.093,2.986,57.914,0.33,0
2026-04-22 09:59:00,48.668,11.123,345.792,541.348,3.67,539.448,542.234,543.118,540.591,2.8661,62.37,2.976,2.907,58.153,0.477,0
2026-04-22 10:00:00,48.607,11.183,345.259,540.723,2.761,541.446,539.611,539.537,542.297,2.8835,62.097,3.002,2.994,57.845,0.311,0
2026-04-22 10:01:00,48.508,11.096,345.45,540.454,4.089,540.411,541.894,537.804,541.708,2.8704,62.234,3.018,2.952,57.952,0.357,0
2026-04-22 10:02:00,48.383,11.099,345.497,540.092,2.827,541.14,541.271,538.444,539.513,2.8736,62.115,3.085,2.953,57.893,0.317,0
2026-04-22 10:03:00,48.803,11.16,346.352,540.402,2.511,539.451,540.114,541.962,540.08,2.8734,62.101,2.905,2.946,58.041,0.356,0
2026-04-22 10:04:00,48.877,11.163,345.406,540.765,2.715,539.992,542.036,541.714,539.32,2.8818,62.157,3.151,2.933,57.959,0.309,0
2026-04-22 10:05:00,48.252,11.104,345.102,539.894,1.561,540.164,539.271,539.308,540.832,2.8542,61.861,3.001,3.058,58.073,0.324,0
2026-04-22 10:06:00,48.512,11.115,345.052,539.915,1.5,539.527,539.314,540.007,540.814,2.8687,62.29,3.042,2.94,58.239,0.305,0
2026-04-22 10:07:00,48.796,11.163,345.597,539.853,5.053,537.843,542.896,539.092,539.579,2.8788,62.201,3.091,2.981,57.879,0.346,0
2026-04-22 10:08:00,48.753,11.11,345.574,540.451,2.484,539.192,541.675,539.605,541.33,2.8892,62.257,2.947,2.726,57.922,0.298,0
2026-04-22 10:09:00,48.701,11.147,345.748,540.274,1.88,540.753,540.887,540.449,539.007,2.8727,61.94,3.064,2.989,57.979,0.255,0
2026-04-22 10:10:00,48.802,11.108,345.581,542.334,1.552,542.939,541.386,542.668,542.342,2.8777,62.452,3.094,3.043,58.178,0.394,0
2026-04-22 10:11:00,48.637,11.131,345.303,540.982,2.143,539.878,540.983,541.046,542.021,2.8764,62.125,3.033,2.819,58.14,0.34,0
2026-04-22 10:12:00,48.739,11.124,345.585,541.432,3.511,541.24,543.142,539.631,541.713,2.8605,62.04,2.88,2.99,57.915,0.399,0
2026-04-22 10:13:00,48.605,11.104,345.089,540.261,3.882,542.652,539.788,539.834,538.77,2.8776,62.14,3.003,2.687,58.128,0.281,0
2026-04-22 10:14:00,48.712,11.129,345.972,542.451,3.427,542.507,544.642,541.442,541.214,2.8653,62.141,3.003,3.147,58.053,0.392,0
2026-04-22 10:15:00,48.842,11.113,345.802,540.775,2.836,541.453,539.929,542.277,539.441,2.858,61.998,3.197,2.798,57.865,0.428,0
2026-04-22 10:16:00,48.811,11.165,345.46,539.55,1.235,538.991,540.084,538.946,540.181,2.873,62.343,3.143,2.97,58.021,0.324,0
2026-04-22 10:17:00,48.746,11.178,346.016,539.27,2.683,538.846,540.846,538.163,539.223,2.8577,61.96,3.035,2.857,57.974,0.359,0
2026-04-22 10:18:00,48.761,11.105,345.641,541.558,2.568,540.7,543.22,541.662,540.652,2.8883,62.221,3.048,2.986,57.868,0.389,0
2026-04-22 10:19:00,48.601,11.12,346.324,541.468,1.71,541.253,540.784,541.343,542.494,2.886,61.969,2.962,2.979,58.015,0.396,0
2026-04-22 10:20:00,48.944,11.156,345.786,541.405,3.241,543.096,541.266,541.4,539.856,2.9102,62.346,3.117,2.899,57.985,0.308,0
2026-04-22 10:21:00,49.11,11.109,345.59,541.077,4.207,538.639,540.489,542.334,542.846,2.8842,62.498,2.966,3.026,58.026,0.334,0
2026-04-22 10:22:00,48.721,11.178,345.22,540.573,1.838,541.519,539.681,539.987,541.104,2.8635,62.281,3.077,2.964,58.335,0.363,0
2026-04-22 10:23:00,49.258,11.157,346.166,541.696,1.434,542.657,541.223,541.584,541.318,2.9135,62.346,3.197,2.835,58.022,0.288,0
2026-04-22 10:24:00,48.666,11.145,345.268,539.768,3.553,542.117,538.867,539.522,538.564,2.8661,61.891,2.969,2.855,57.981,0.327,0
2026-04-22 10:25:00,48.479,11.129,345.167,539.516,3.055,539.409,540.039,540.836,537.781,2.8741,61.716,2.858,3.011,57.958,0.425,0
2026-04-22 10:26:00,48.885,11.127,345.783,541.43,3.401,539.178,541.724,542.579,542.24,2.8897,62.338,3.096,2.963,58.048,0.323,0
2026-04-22 10:27:00,48.596,11.08,345.219,540.763,4.049,543.542,539.703,540.316,539.492,2.8662,62.643,3.128,2.826,57.919,0.379,0
2026-04-22 10:28:00,48.493,11.135,345.524,539.199,1.59,539.517,539.678,539.512,538.088,2.8765,62.019,3.178,2.844,57.806,0.293,0
2026-04-22 10:29:00,48.781,11.119,345.356,539.894,2.498,541.301,539.716,538.802,539.756,2.8783,62.376,2.867,3.015,58.224,0.408,0
2026-04-22 10:30:00,48.819,11.121,345.568,540.534,2.15,540.012,540.044,542.116,539.965,2.8618,61.955,3.042,3.04,58.146,0.348,0
2026-04-22 10:31:00,48.731,11.115,345.583,540.149,2.042,539.049,541.092,540.721,539.734,2.8774,62.083,2.984,2.899,57.992,0.285,0
2026-04-22 10:32:00,48.444,11.093,345.247,541.012,3.024,539.3,541.231,542.324,541.193,2.8561,62.056,3.164,2.933,57.91,0.306,0
2026-04-22 10:33:00,48.666,11.122,345.605,540.208,3.671,538.977,539.527,542.648,539.68,2.8836,62.249,3.135,2.806,58.269,0.3,0
2026-04-22 10:34:00,48.748,11.131,345.447,540.687,2.69,539.802,542.492,540.382,540.071,2.8671,61.98,3.094,3.066,57.894,0.354,0
2026-04-22 10:35:00,48.755,11.13,345.705,541.493,1.713,541.75,541.612,542.161,540.448,2.8744,62.14,3.181,3.014,58.027,0.399,0
2026-04-22 10:36:00,48.715,11.118,345.601,540.419,2.557,540.421,539.061,540.578,541.618,2.8637,62.169,3.081,2.87,58.164,0.346,0
2026-04-22 10:37:00,48.966,11.122,345.784,540.004,1.911,539.043,539.271,540.746,540.954,2.8874,62.256,2.849,2.897,57.949,0.378,0
2026-04-22 10:38:00,48.808,11.108,345.871,542.034,1.624,541.556,541.972,541.492,543.116,2.8717,62.479,3.087,2.846,57.984,0.419,0
2026-04-22 10:39:00,48.809,11.106,346.208,539.62,2.792,538.739,539.081,539.128,541.531,2.868,62.303,3.102,2.848,57.993,0.438,0
2026-04-22 10:40:00,49.072,11.161,345.678,541.244,2.097,540.433,540.273,541.9,542.37,2.8904,62.246,3.095,2.94,58.125,0.394,0
2026-04-22 10:41:00,48.797,11.081,345.061,540.918,3.313,541.443,539.272,542.585,540.372,2.888,62.291,3.145,2.947,57.823,0.373,0
2026-04-22 10:42:00,48.578,11.152,344.846,539.86,3.246,540.101,541.372,538.126,539.841,2.872,62.066,2.976,2.99,57.905,0.26,0
2026-04-22 10:43:00,48.48,11.089,345.544,540.984,3.39,540.175,543.067,539.677,541.017,2.8662,62.002,3.0,3.023,58.015,0.351,0
2026-04-22 10:44:00,48.896,11.145,345.648,541.358,2.001,541.599,540.308,542.309,541.214,2.8875,62.3,3.135,2.957,58.122,0.35,0
2026-04-22 10:45:00,48.814,11.07,346.079,541.538,2.845,542.136,540.16,543.004,540.853,2.8682,62.303,3.12,2.895,58.074,0.322,0
2026-04-22 10:46:00,48.901,11.128,345.7,540.89,2.213,539.264,541.374,541.443,541.477,2.859,62.206,2.881,2.968,58.063,0.265,0
2026-04-22 10:47:00,48.793,11.155,345.723,539.885,2.769,541.477,539.512,539.843,538.707,2.8888,62.284,2.92,2.991,58.166,0.354,0
2026-04-22 10:48:00,48.855,11.085,345.635,542.038,2.149,542.284,541.66,543.178,541.029,2.8772,62.4,3.015,3.039,58.115,0.303,0
2026-04-22 10:49:00,48.865,11.127,345.653,542.106,2.603,542.398,540.467,542.489,543.071,2.8748,62.516,2.9,2.841,58.121,0.324,0
2026-04-22 10:50:00,48.736,11.142,345.89,538.955,2.049,539.072,539.831,537.782,539.134,2.8653,62.037,3.133,2.934,58.221,0.327,0
2026-04-22 10:51:00,48.931,11.136,345.941,540.883,2.838,541.881,539.043,541.17,541.438,2.8801,62.096,3.041,2.993,58.039,0.467,0
2026-04-22 10:52:00,48.686,11.118,345.244,539.936,2.134,541.479,539.468,539.345,539.45,2.8683,62.596,3.032,2.837,58.057,0.354,0
2026-04-22 10:53:00,48.59,11.097,345.726,541.226,3.23,542.773,539.543,542.414,540.176,2.8715,62.192,3.035,2.949,58.062,0.409,0
2026-04-22 10:54:00,49.034,11.202,345.787,540.982,4.829,538.599,541.181,543.428,540.721,2.8986,62.373,3.088,2.947,57.817,0.392,0
2026-04-22 10:55:00,48.685,11.12,345.687,541.044,1.127,541.656,541.001,540.988,540.529,2.8724,62.262,3.134,2.915,57.977,0.357,0
2026-04-22 10:56:00,48.581,11.112,345.369,541.163,2.103,542.231,540.797,541.496,540.128,2.8577,62.408,3.031,3.067,57.91,0.436,0
2026-04-22 10:57:00,48.991,11.14,345.76,541.214,2.085,542.28,540.226,542.154,540.196,2.8934,62.435,3.023,2.93,58.048,0.45,0
2026-04-22 10:58:00,48.886,11.113,345.829,540.138,4.328,540.268,537.56,541.888,540.837,2.8769,62.21,3.029,2.956,58.063,0.347,0
2026-04-22 10:59:00,49.096,11.147,346.196,540.907,1.981,540.24,541.174,542.096,540.116,2.8768,62.534,3.046,2.929,58.112,0.342,0
2026-04-22 11:00:00,48.828,11.101,346.064,541.166,2.096,542.26,540.164,540.604,541.634,2.8748,62.142,2.936,2.906,58.192,0.361,0
2026-04-22 11:01:00,48.629,11.117,345.251,539.902,1.846,540.747,539.636,540.323,538.901,2.8752,62.122,3.1,2.969,57.856,0.345,0
2026-04-22 11:02:00,49.231,11.178,345.707,542.413,3.079,542.118,543.89,542.832,540.811,2.8856,62.503,3.027,2.88,58.149,0.303,0
2026-04-22 11:03:00,48.858,11.12,345.699,540.449,1.308,541.264,540.239,539.956,540.335,2.8632,62.165,3.022,2.892,58.022,0.34,0
2026-04-22 11:04:00,48.825,11.172,345.886,541.405,2.63,541.451,542.839,541.122,540.209,2.8833,61.89,3.038,3.072,57.834,0.362,0
2026-04-22 11:05:00,48.87,11.174,345.457,540.056,3.229,540.163,539.963,541.663,538.434,2.8786,62.242,2.999,2.866,57.872,0.25,0
2026-04-22 11:06:00,49.099,11.145,345.871,542.365,3.273,542.191,542.25,540.873,544.146,2.9091,62.006,3.059,2.809,58.058,0.326,0
2026-04-22 11:07:00,48.885,11.137,345.51,539.834,6.303,538.724,537.257,539.794,543.56,2.8905,62.375,3.065,2.958,57.914,0.382,0
2026-04-22 11:08:00,49.008,11.149,345.788,541.523,0.993,541.275,542.107,541.595,541.114,2.872,62.259,3.036,2.975,57.892,0.278,0
2026-04-22 11:09:00,48.813,11.153,345.632,541.719,1.806,540.981,541.185,542.787,541.924,2.8893,62.264,2.972,2.986,58.068,0.396,0
2026-04-22 11:10:00,48.845,11.18,345.83,541.074,0.802,541.526,540.8,540.724,541.248,2.8824,62.059,3.152,2.981,58.119,0.402,0
2026-04-22 11:11:00,48.851,11.147,345.567,541.464,3.125,541.004,541.22,540.254,543.379,2.8646,62.293,3.01,2.832,57.971,0.322,0
2026-04-22 11:12:00,48.829,11.139,346.051,540.165,3.441,542.158,538.717,540.132,539.652,2.8808,62.497,3.018,3.084,58.084,0.32,0
2026-04-22 11:13:00,48.802,11.159,345.131,542.529,4.061,540.817,544.284,544.538,540.477,2.8925,62.336,2.935,3.002,58.04,0.378,0
2026-04-22 11:14:00,49.388,11.146,345.632,541.135,1.566,541.166,540.261,541.827,541.287,2.8965,62.539,2.909,2.779,58.011,0.354,0
2026-04-22 11:15:00,49.02,11.096,345.728,541.315,3.843,542.964,542.09,541.085,539.121,2.9021,62.137,2.967,2.994,57.934,0.34,0
2026-04-22 11:16:00,49.093,11.104,345.512,540.55,2.681,541.736,539.055,539.951,541.459,2.8957,62.182,2.95,2.902,58.269,0.377,0
2026-04-22 11:17:00,49.089,11.119,345.625,541.544,1.962,541.83,540.445,541.494,542.407,2.88,62.119,3.135,2.986,58.032,0.396,0
2026-04-22 11:18:00,48.79,11.147,345.408,540.952,1.562,541.014,541.283,539.975,541.536,2.8987,62.233,3.189,3.046,57.854,0.399,0
2026-04-22 11:19:00,49.304,11.18,345.874,541.924,3.672,541.648,541.974,540.2,543.872,2.8916,62.392,3.013,2.872,58.151,0.242,0
2026-04-22 11:20:00,48.968,11.176,345.97,541.176,1.969,540.71,540.395,542.364,541.236,2.8978,62.325,3.088,2.912,58.053,0.297,0
2026-04-22 11:21:00,48.747,11.102,345.017,541.635,1.883,541.888,541.312,542.612,540.729,2.871,62.111,3.087,3.047,57.922,0.397,0
2026-04-22 11:22:00,48.742,11.138,345.061,540.689,2.172,540.434,540.111,542.191,540.019,2.8758,62.078,3.028,2.891,57.901,0.39,0
2026-04-22 11:23:00,48.97,11.103,345.595,541.199,0.731,541.181,541.134,541.607,540.876,2.8819,62.061,3.093,2.877,58.03,0.426,0
2026-04-22 11:24:00,49.205,11.14,345.8,541.37,2.529,542.103,540.703,542.602,540.073,2.894,62.279,3.026,2.956,58.045,0.364,0
2026-04-22 11:25:00,49.201,11.15,346.235,542.029,3.158,540.581,543.048,543.739,540.749,2.8819,62.323,3.147,2.925,58.049,0.314,0
2026-04-22 11:26:00,49.264,11.157,346.375,541.145,2.909,539.294,541.982,542.203,541.102,2.8808,62.217,3.016,2.865,57.99,0.435,0
2026-04-22 11:27:00,49.104,11.138,346.277,541.095,2.667,541.862,541.25,539.301,541.968,2.9022,62.328,2.967,2.92,57.98,0.408,0
2026-04-22 11:28:00,48.852,11.126,345.771,540.659,2.072,541.409,539.337,540.57,541.318,2.8576,62.405,3.031,3.053,58.116,0.302,0
2026-04-22 11:29:00,48.817,11.072,345.578,540.428,2.339,540.372,539.819,539.59,541.929,2.8861,62.171,3.005,3.009,57.999,0.346,0
2026-04-22 11:30:00,48.854,11.171,345.645,540.127,1.587,540.624,539.037,540.529,540.317,2.8792,62.075,3.178,3.136,58.203,0.416,0
2026-04-22 11:31:00,49.17,11.14,345.848,541.178,2.251,539.686,541.57,541.518,541.937,2.9135,62.558,3.019,3.027,58.196,0.45,0
2026-04-22 11:32:00,49.146,11.217,346.265,540.008,1.498,540.493,539.273,540.771,539.496,2.8874,62.4,3.034,2.84,58.036,0.402,0
2026-04-22 11:33:00,48.959,11.093,345.923,540.665,3.163,541.795,540.02,542.005,538.842,2.8893,62.292,3.135,2.921,58.063,0.397,0
2026-04-22 11:34:00,49.178,11.181,346.227,541.161,0.625,540.939,541.526,541.277,540.901,2.8973,62.369,3.087,3.013,57.949,0.236,0
2026-04-22 11:35:00,48.898,11.102,346.028,540.726,1.092,541.008,541.029,540.929,539.937,2.8974,62.271,2.888,3.002,58.151,0.314,0
2026-04-22 11:36:00,48.646,11.134,346.213,540.493,1.776,540.681,540.775,541.146,539.369,2.8855,62.154,3.087,3.045,58.208,0.388,0
2026-04-22 11:37:00,49.099,11.163,345.831,541.772,2.23,542.151,542.719,540.489,541.729,2.873,61.992,2.932,2.897,58.309,0.352,0
2026-04-22 11:38:00,48.534,11.09,345.165,541.599,3.143,543.543,540.4,541.688,540.763,2.8711,62.042,3.062,2.973,57.772,0.324,0
2026-04-22 11:39:00,48.935,11.136,346.092,540.975,2.309,541.807,540.151,542.126,539.817,2.8876,62.421,3.118,2.825,58.034,0.355,0
2026-04-22 11:40:00,48.704,11.165,345.639,540.836,2.976,542.344,539.726,541.907,539.368,2.8701,62.157,2.954,2.986,57.952,0.383,0
2026-04-22 11:41:00,48.972,11.156,346.103,541.199,3.078,539.793,541.757,542.872,540.372,2.8726,62.243,2.973,2.871,58.27,0.289,0
2026-04-22 11:42:00,48.773,11.122,345.208,541.007,5.035,541.88,537.811,541.49,542.846,2.8868,62.163,3.011,3.09,58.001,0.228,0
2026-04-22 11:43:00,48.919,11.157,345.734,541.597,1.886,542.64,541.438,540.754,541.555,2.8856,62.309,3.111,2.916,57.923,0.395,0
2026-04-22 11:44:00,49.122,11.09,345.992,541.672,1.499,541.012,541.834,541.333,542.511,2.8782,62.099,3.041,2.978,58.129,0.363,0
2026-04-22 11:45:00,49.144,11.195,346.046,540.321,1.558,539.603,540.674,541.161,539.844,2.8935,62.293,2.924,2.918,57.974,0.435,0
2026-04-22 11:46:00,48.763,11.129,345.849,540.996,1.458,541.859,540.401,540.459,541.263,2.881,62.272,3.093,3.058,58.075,0.46,0
2026-04-22 11:47:00,48.94,11.141,345.76,541.526,2.891,542.891,542.19,541.025,540.0,2.8869,62.144,3.07,2.937,57.922,0.401,0
2026-04-22 11:48:00,48.909,11.16,345.625,541.823,2.263,543.364,541.237,541.101,541.591,2.8838,62.203,3.093,2.882,58.014,0.383,0
2026-04-22 11:49:00,48.976,11.125,346.261,540.838,2.328,540.058,541.787,541.918,539.59,2.8968,62.237,3.018,3.011,58.112,0.48,0
2026-04-22 11:50:00,49.371,11.142,345.832,542.009,3.525,539.936,542.91,543.461,541.73,2.9121,62.261,3.098,2.932,58.135,0.427,0
2026-04-22 11:51:00,48.92,11.195,346.069,540.488,2.087,540.336,541.81,540.081,539.723,2.8867,62.211,3.125,2.882,58.052,0.317,0
2026-04-22 11:52:00,48.938,11.142,345.84,541.483,1.055,541.0,541.002,541.876,542.055,2.8801,62.177,3.215,3.023,57.981,0.401,0
2026-04-22 11:53:00,49.205,11.126,345.923,541.632,1.85,542.014,540.936,540.865,542.715,2.8933,62.143,3.05,2.971,58.256,0.288,0
2026-04-22 11:54:00,48.932,11.095,346.163,540.734,2.143,541.224,539.277,541.42,541.017,2.8703,62.115,3.046,2.913,58.065,0.339,0
2026-04-22 11:55:00,48.858,11.187,345.389,541.93,2.914,541.902,540.76,543.674,541.385,2.868,62.113,3.051,2.973,58.052,0.391,0
2026-04-22 11:56:00,49.034,11.109,345.753,541.174,2.052,541.273,541.33,542.073,540.021,2.8834,62.218,2.922,2.855,57.835,0.343,0
2026-04-22 11:57:00,49.025,11.156,345.598,542.699,1.189,543.362,542.985,542.173,542.277,2.8902,62.486,3.138,2.813,58.019,0.318,0
2026-04-22 11:58:00,48.72,11.189,345.471,541.314,3.734,539.551,543.285,540.713,541.708,2.8901,62.051,3.057,2.997,57.993,0.318,0
2026-04-22 11:59:00,49.271,11.147,346.513,542.29,2.53,542.081,541.146,542.257,543.676,2.9143,62.384,2.998,3.053,58.108,0.332,0
2026-04-22 12:00:00,48.835,11.166,346.03,539.779,4.867,542.836,539.535,537.969,538.777,2.9028,62.338,2.919,2.944,58.214,0.401,0
2026-04-22 12:01:00,48.721,11.117,346.056,540.558,2.781,540.797,541.283,538.686,541.467,2.8698,62.263,3.056,2.824,58.286,0.449,0
2026-04-22 12:02:00,49.112,11.158,345.954,542.348,4.144,540.262,542.877,544.406,541.847,2.8747,62.133,3.14,3.051,58.148,0.364,0
2026-04-22 12:03:00,49.136,11.171,345.932,539.902,3.185,538.368,538.992,540.696,541.552,2.9177,62.186,3.146,3.089,57.848,0.401,0
2026-04-22 12:04:00,49.082,11.092,345.43,540.6,1.978,541.142,539.413,541.391,540.454,2.8753,62.148,3.046,2.899,58.088,0.331,0
2026-04-22 12:05:00,49.051,11.133,345.404,542.722,4.232,540.969,545.201,542.312,542.405,2.8922,62.131,3.036,2.884,57.826,0.412,0
2026-04-22 12:06:00,48.68,11.127,345.508,540.202,2.371,540.587,541.544,539.505,539.172,2.8707,62.469,3.033,2.882,58.055,0.362,0
2026-04-22 12:07:00,49.169,11.181,345.837,542.055,1.1,542.511,542.093,541.411,542.204,2.8866,62.397,3.112,2.885,58.251,0.349,0
2026-04-22 12:08:00,49.163,11.138,346.262,541.549,4.759,539.605,542.036,544.364,540.189,2.8944,62.148,3.122,2.953,58.247,0.399,0
2026-04-22 12:09:00,49.07,11.112,345.866,542.382,1.267,542.938,542.031,541.671,542.888,2.8969,62.393,3.033,2.884,57.946,0.326,0
2026-04-22 12:10:00,49.316,11.187,346.002,542.812,1.366,543.686,542.874,542.368,542.32,2.8885,62.293,2.925,2.97,57.994,0.293,0
2026-04-22 12:11:00,49.195,11.102,345.755,541.829,0.75,542.14,542.02,541.39,541.768,2.8762,62.163,3.017,2.967,58.362,0.319,0
2026-04-22 12:12:00,49.199,11.12,345.968,541.728,5.231,541.868,541.749,539.033,544.264,2.8865,62.551,3.084,2.947,58.108,0.426,0
2026-04-22 12:13:00,49.165,11.165,345.647,541.424,3.099,543.441,540.342,541.017,540.898,2.8968,62.474,3.016,2.886,58.187,0.336,0
2026-04-22 12:14:00,49.092,11.178,346.012,541.53,3.697,542.196,543.159,539.461,541.302,2.8907,62.192,3.001,2.987,58.126,0.399,0
2026-04-22 12:15:00,48.943,11.131,345.981,540.48,0.975,540.187,540.813,539.973,540.947,2.8714,62.258,3.156,3.131,58.142,0.28,0
2026-04-22 12:16:00,49.438,11.203,345.859,541.311,1.735,542.252,541.492,540.518,540.984,2.8973,62.468,2.994,2.932,58.004,0.394,0
2026-04-22 12:17:00,49.376,11.149,346.012,541.082,1.718,540.174,541.732,541.892,540.529,2.9016,62.509,3.048,2.795,58.092,0.386,0
2026-04-22 12:18:00,48.904,11.166,345.558,540.446,1.132,540.955,540.594,540.412,539.823,2.8755,62.18,3.078,2.905,58.063,0.331,0
2026-04-22 12:19:00,49.019,11.135,346.101,540.945,1.006,541.333,541.02,540.327,541.102,2.8819,62.514,3.092,3.032,57.943,0.396,0
2026-04-22 12:20:00,49.308,11.118,346.249,542.321,2.722,544.026,541.916,542.037,541.304,2.9008,62.324,3.067,2.964,58.166,0.455,0
2026-04-22 12:21:00,49.121,11.163,345.884,541.943,3.004,543.442,541.489,540.438,542.403,2.8882,62.336,3.081,3.063,58.251,0.371,0
2026-04-22 12:22:00,49.057,11.108,346.366,541.852,3.25,540.512,541.135,543.762,541.997,2.8688,62.334,3.015,3.086,58.005,0.336,0
2026-04-22 12:23:00,49.006,11.138,345.357,540.62,2.758,540.875,540.883,538.982,541.74,2.8917,62.281,2.988,2.983,57.913,0.415,0
2026-04-22 12:24:00,49.147,11.139,345.781,541.428,2.225,542.489,540.264,540.889,542.071,2.8833,62.41,3.126,2.941,58.329,0.306,0
2026-04-22 12:25:00,49.411,11.161,345.676,541.936,3.156,543.687,542.611,540.915,540.531,2.9027,62.362,2.99,2.915,57.947,0.417,0
2026-04-22 12:26:00,49.121,11.133,346.178,540.649,2.436,541.023,542.067,539.632,539.872,2.8858,62.204,3.003,2.822,58.07,0.283,0
2026-04-22 12:27:00,48.903,11.197,345.244,540.77,3.788,541.475,542.415,538.626,540.566,2.8713,62.214,3.1,2.832,58.227,0.42,0
2026-04-22 12:28:00,48.99,11.107,345.64,540.913,0.501,541.275,540.776,540.774,540.826,2.8798,61.848,3.173,2.982,58.182,0.434,0
2026-04-22 12:29:00,49.415,11.156,345.987,541.993,2.278,543.507,541.781,541.229,541.454,2.8872,62.295,3.025,3.004,58.051,0.334,0
2026-04-22 12:30:00,48.967,11.153,346.112,541.161,2.283,540.645,542.828,540.545,540.628,2.8859,62.085,2.969,2.896,57.855,0.396,0
2026-04-22 12:31:00,49.344,11.163,346.153,541.974,4.388,541.591,544.209,542.277,539.821,2.8856,62.237,3.068,2.945,57.912,0.402,0
2026-04-22 12:32:00,48.835,11.165,345.581,541.166,0.58,541.441,541.132,541.23,540.862,2.8812,62.289,2.882,3.035,58.051,0.345,0
2026-04-22 12:33:00,49.17,11.096,345.253,542.538,2.794,544.228,541.5,541.433,542.992,2.8871,62.087,3.189,3.016,58.222,0.305,0
2026-04-22 12:34:00,49.201,11.148,346.208,541.638,0.377,541.699,541.701,541.763,541.387,2.882,62.272,2.988,2.917,58.023,0.401,0
2026-04-22 12:35:00,49.025,11.168,345.753,541.224,1.593,540.91,541.449,540.472,542.065,2.8761,62.404,3.051,2.945,58.169,0.377,0
2026-04-22 12:36:00,49.237,11.124,346.017,541.303,2.869,539.937,540.364,542.103,542.806,2.9019,62.245,3.011,3.017,58.157,0.428,0
2026-04-22 12:37:00,49.038,11.184,345.698,542.418,2.364,541.606,541.635,542.461,543.97,2.8849,62.381,3.058,3.004,57.891,0.419,0
2026-04-22 12:38:00,49.097,11.163,345.735,542.026,2.569,540.589,543.158,541.731,542.626,2.9071,62.147,3.041,2.959,58.012,0.329,0
2026-04-22 12:39:00,49.031,11.099,345.137,540.826,2.22,541.477,540.59,539.509,541.73,2.8955,62.525,3.012,2.984,57.957,0.388,0
2026-04-22 12:40:00,49.2,11.158,346.243,542.672,2.929,544.217,541.288,543.448,541.734,2.9119,62.196,3.092,2.984,58.017,0.419,0
2026-04-22 12:41:00,49.31,11.139,346.141,541.49,2.444,540.693,541.515,543.098,540.654,2.8928,62.285,3.096,2.93,57.946,0.335,0
2026-04-22 12:42:00,48.908,11.172,345.685,540.766,3.304,541.336,539.341,539.741,542.645,2.8745,62.036,3.145,2.959,57.978,0.391,0
2026-04-22 12:43:00,49.167,11.124,345.64,541.203,1.964,541.444,539.913,541.877,541.578,2.89,62.313,3.104,3.095,57.987,0.363,0
2026-04-22 12:44:00,49.214,11.147,346.013,541.316,2.224,541.193,539.923,542.147,542.001,2.8927,62.231,3.026,3.042,57.957,0.398,0
2026-04-22 12:45:00,49.49,11.124,346.318,541.051,2.018,541.96,541.276,539.942,541.026,2.9043,62.469,3.088,2.865,58.214,0.225,0
2026-04-22 12:46:00,49.366,11.137,346.155,541.49,2.873,542.76,542.222,541.091,539.887,2.9049,62.534,2.959,2.852,57.976,0.327,0
2026-04-22 12:47:00,48.982,11.112,345.866,541.437,2.075,541.767,540.159,541.585,542.234,2.8911,62.177,2.955,2.942,57.97,0.373,0
2026-04-22 12:48:00,48.933,11.175,346.088,541.702,2.321,541.551,542.384,542.598,540.277,2.8767,62.368,3.04,2.898,57.979,0.269,0
2026-04-22 12:49:00,48.784,11.122,345.877,541.899,1.548,542.71,541.163,541.975,541.747,2.882,62.077,2.979,3.074,57.988,0.331,0
2026-04-22 12:50:00,49.08,11.144,346.001,541.668,1.705,540.726,542.432,541.548,541.965,2.8991,62.269,3.039,2.842,57.966,0.396,0
2026-04-22 12:51:00,49.311,11.192,346.614,542.18,3.044,542.428,540.62,543.664,542.01,2.892,62.416,2.961,2.968,58.062,0.345,0
2026-04-22 12:52:00,49.227,11.123,346.086,540.635,1.776,540.608,540.602,541.553,539.777,2.893,62.303,3.043,2.809,58.218,0.412,0
2026-04-22 12:53:00,49.026,11.096,345.453,541.5,2.908,539.806,542.382,542.715,541.098,2.8672,62.212,3.146,2.86,57.963,0.247,0
2026-04-22 12:54:00,49.152,11.214,345.782,540.997,1.967,540.159,541.358,542.126,540.344,2.8925,62.185,2.978,2.912,58.111,0.394,0
2026-04-22 12:55:00,49.14,11.158,345.592,541.009,1.486,540.568,540.231,541.717,541.522,2.8927,62.047,3.085,2.927,58.016,0.386,0
2026-04-22 12:56:00,49.15,11.147,346.0,540.432,4.355,540.145,540.015,542.962,538.607,2.8966,62.283,2.904,2.828,58.109,0.275,0
2026-04-22 12:57:00,48.812,11.107,345.88,541.289,1.582,540.836,542.411,540.828,541.079,2.8905,62.293,3.123,3.07,57.997,0.397,0
2026-04-22 12:58:00,49.097,11.052,345.681,541.48,3.936,539.505,540.913,542.062,543.44,2.8913,62.334,3.134,2.78,57.972,0.376,0
2026-04-22 12:59:00,49.18,11.186,346.298,541.552,1.435,541.561,542.333,540.898,541.418,2.8746,62.056,2.99,2.861,58.144,0.359,0
2026-04-22 13:00:00,49.093,11.173,346.575,539.963,3.136,538.641,538.491,541.627,541.092,2.8822,62.203,3.04,2.908,58.218,0.369,0
2026-04-22 13:01:00,49.388,11.161,346.135,542.258,1.472,542.962,541.49,542.079,542.502,2.8965,62.397,3.0,2.917,58.088,0.32,0
2026-04-22 13:02:00,49.212,11.143,346.046,541.656,2.921,540.82,541.971,543.378,540.457,2.8843,62.398,2.985,3.038,57.948,0.384,0
2026-04-22 13:03:00,49.114,11.198,345.608,541.315,3.258,541.068,539.655,542.913,541.624,2.8736,62.317,3.016,2.966,58.036,0.338,0
2026-04-22 13:04:00,49.299,11.136,346.222,541.793,1.33,541.981,542.359,541.029,541.805,2.893,62.57,3.056,2.969,57.968,0.377,0
2026-04-22 13:05:00,49.244,11.153,346.111,541.826,4.201,540.411,544.613,541.019,541.262,2.8953,62.412,2.983,2.977,58.012,0.33,0
2026-04-22 13:06:00,49.449,11.167,346.13,541.704,3.25,539.965,543.215,541.3,542.336,2.9059,61.977,3.114,3.029,57.945,0.277,0
2026-04-22 13:07:00,49.329,11.192,346.036,542.622,3.743,545.033,541.29,541.416,542.749,2.8998,62.272,3.145,2.824,58.043,0.383,0
2026-04-22 13:08:00,49.366,11.132,346.114,541.809,2.842,540.927,541.309,543.769,541.233,2.8935,62.275,3.058,2.917,57.939,0.307,0
2026-04-22 13:09:00,49.207,11.124,346.187,542.839,2.699,544.228,542.553,543.046,541.529,2.889,62.433,2.817,2.778,57.945,0.399,0
2026-04-22 13:10:00,49.364,11.107,346.249,541.156,2.485,541.721,540.851,539.783,542.268,2.8978,62.318,3.136,3.123,58.543,0.324,0
2026-04-22 13:11:00,49.142,11.122,345.838,542.429,1.979,541.568,543.408,541.428,543.313,2.9121,62.059,3.081,2.972,57.82,0.361,0
2026-04-22 13:12:00,49.184,11.121,345.789,540.705,2.649,541.645,539.96,541.931,539.282,2.8817,62.295,2.974,3.055,57.993,0.27,0
2026-04-22 13:13:00,49.222,11.166,345.929,541.038,2.453,539.727,541.674,542.179,540.573,2.9002,62.312,3.082,3.019,58.114,0.416,0
2026-04-22 13:14:00,49.45,11.153,345.957,541.467,4.583,543.25,541.674,538.667,542.276,2.8966,62.047,3.043,3.0,57.87,0.44,0
2026-04-22 13:15:00,48.869,11.13,346.172,541.833,2.229,543.115,540.886,541.498,541.832,2.8531,62.042,3.023,3.096,58.107,0.295,0
2026-04-22 13:16:00,49.49,11.162,345.886,541.167,0.553,540.89,541.443,541.161,541.172,2.9003,62.419,3.047,2.891,58.122,0.358,0
2026-04-22 13:17:00,49.08,11.115,346.032,540.584,1.7,541.125,539.426,540.834,540.951,2.8955,62.34,3.19,2.966,58.295,0.314,0
2026-04-22 13:18:00,49.461,11.253,345.859,542.128,1.095,542.494,541.399,542.423,542.195,2.9082,62.215,2.82,2.998,58.071,0.367,0
2026-04-22 13:19:00,49.009,11.143,345.915,541.476,1.368,540.864,541.311,542.233,541.497,2.8792,62.212,3.02,2.831,58.094,0.366,0
2026-04-22 13:20:00,49.395,11.145,345.836,542.567,3.504,543.575,544.476,541.244,540.972,2.907,62.614,3.167,2.973,58.084,0.339,0
2026-04-22 13:21:00,49.161,11.15,345.683,541.065,0.496,541.062,540.795,541.114,541.291,2.8984,62.249,3.068,2.856,57.992,0.265,0
2026-04-22 13:22:00,49.151,11.155,345.86,542.355,2.123,541.099,543.081,543.222,542.018,2.877,62.422,2.916,2.959,58.196,0.353,0
2026-04-22 13:23:00,49.289,11.149,345.859,541.267,1.869,542.238,541.519,540.369,540.941,2.9035,62.43,2.867,2.891,58.249,0.462,0
2026-04-22 13:24:00,49.256,11.164,346.117,540.857,0.948,540.967,541.098,540.207,541.156,2.8866,62.462,3.303,3.044,58.022,0.389,0
2026-04-22 13:25:00,49.22,11.154,345.666,542.082,2.483,540.838,541.549,543.321,542.622,2.8805,62.285,3.046,2.879,57.778,0.329,0
2026-04-22 13:26:00,49.216,11.17,345.823,541.498,1.394,542.004,541.26,540.667,542.061,2.9026,62.32,3.223,3.041,58.117,0.307,0
2026-04-22 13:27:00,49.241,11.208,346.094,541.833,0.577,541.759,541.805,542.172,541.595,2.8891,62.249,3.076,2.926,58.032,0.34,0
2026-04-22 13:28:00,49.401,11.209,346.055,542.139,2.676,540.689,542.878,541.624,543.365,2.8914,62.155,3.059,2.94,58.103,0.356,0
2026-04-22 13:29:00,49.161,11.14,346.122,542.996,2.356,541.751,544.106,543.936,542.19,2.8928,62.321,3.108,2.757,58.069,0.306,0
2026-04-22 13:30:00,49.33,11.171,345.951,542.416,4.601,542.678,540.299,544.9,541.786,2.876,62.302,3.038,2.952,58.207,0.291,0
2026-04-22 13:31:00,49.428,11.217,345.944,540.309,1.885,539.585,541.288,539.403,540.96,2.8827,62.491,3.117,2.994,57.95,0.357,0
2026-04-22 13:32:00,49.198,11.167,346.487,542.152,3.604,543.899,540.295,542.191,542.223,2.8858,62.381,3.131,2.908,57.858,0.416,0
2026-04-22 13:33:00,49.265,11.096,345.833,540.508,3.756,539.012,542.768,539.432,540.82,2.8979,62.275,3.02,3.007,58.05,0.364,0
2026-04-22 13:34:00,49.266,11.152,345.935,542.219,2.748,542.025,541.757,541.172,543.92,2.8921,61.843,3.122,2.989,57.915,0.357,0
2026-04-22 13:35:00,49.085,11.169,345.911,540.856,3.484,542.486,540.41,541.527,539.001,2.9175,62.118,2.945,2.964,58.23,0.34,0
2026-04-22 13:36:00,49.164,11.165,346.218,540.741,2.743,541.811,541.755,540.333,539.067,2.8832,62.309,3.13,3.017,58.033,0.324,0
2026-04-22 13:37:00,49.193,11.175,345.179,541.976,3.34,540.784,540.663,542.453,544.003,2.8837,62.621,2.999,3.036,57.955,0.315,0
2026-04-22 13:38:00,49.275,11.163,345.795,542.558,1.453,541.736,543.189,542.481,542.826,2.8956,62.289,3.105,2.985,58.12,0.388,0
2026-04-22 13:39:00,49.159,11.18,345.958,541.847,3.939,539.7,542.203,543.64,541.845,2.9086,62.328,2.864,3.221,58.055,0.396,0
2026-04-22 13:40:00,49.031,11.155,345.628,540.024,2.075,540.598,539.654,538.885,540.959,2.8734,62.35,2.906,3.108,57.893,0.39,0
2026-04-22 13:41:00,49.282,11.171,345.713,541.166,1.392,541.736,541.19,541.393,540.344,2.9226,61.824,3.18,2.862,58.096,0.365,0
2026-04-22 13:42:00,49.282,11.151,345.654,541.14,2.516,542.737,540.221,540.834,540.769,2.8842,62.58,3.067,2.942,58.087,0.313,0
2026-04-22 13:43:00,49.161,11.1,345.624,540.866,2.784,540.17,542.481,541.115,539.697,2.8858,62.454,3.006,3.01,57.892,0.342,0
2026-04-22 13:44:00,48.931,11.103,345.304,539.657,4.16,536.672,540.712,540.832,540.413,2.8923,62.486,2.97,2.874,57.975,0.202,0
2026-04-22 13:45:00,49.182,11.194,346.067,541.573,1.774,540.516,541.89,541.597,542.289,2.9076,62.248,3.026,3.028,57.964,0.323,0
2026-04-22 13:46:00,49.007,11.101,345.667,541.127,2.825,540.936,542.332,539.507,541.734,2.8958,61.981,3.126,2.92,58.081,0.408,0
2026-04-22 13:47:00,49.403,11.123,346.306,542.415,1.88,542.859,542.469,543.106,541.227,2.8991,62.382,3.053,2.932,58.048,0.271,0
2026-04-22 13:48:00,49.213,11.169,345.947,540.787,2.14,541.398,540.177,539.716,541.856,2.8764,62.429,3.019,3.015,57.959,0.358,0
2026-04-22 13:49:00,49.334,11.135,345.692,541.372,3.819,542.467,542.812,541.216,538.993,2.8745,62.27,3.094,3.07,57.917,0.352,0
2026-04-22 13:50:00,48.953,11.182,345.877,541.395,0.684,541.108,541.474,541.208,541.792,2.8796,62.251,3.048,2.97,57.939,0.329,0
2026-04-22 13:51:00,49.137,11.146,345.695,541.952,2.554,540.202,542.338,542.756,542.512,2.8814,62.059,3.097,2.943,57.87,0.358,0
2026-04-22 13:52:00,49.051,11.147,345.532,541.067,4.436,543.522,539.086,540.455,541.203,2.8872,62.17,3.079,3.012,57.893,0.259,0
2026-04-22 13:53:00,49.031,11.127,345.94,540.54,2.366,540.803,540.519,539.237,541.602,2.9033,62.254,3.024,2.878,58.266,0.376,0
2026-04-22 13:54:00,49.494,11.112,346.367,541.375,2.437,543.133,540.859,540.696,540.813,2.8945,62.536,3.054,3.059,58.136,0.364,0
2026-04-22 13:55:00,49.095,11.112,345.856,540.888,2.218,542.146,539.927,540.502,540.975,2.8958,62.411,2.971,2.988,58.08,0.39,0
2026-04-22 13:56:00,49.373,11.186,346.477,541.777,2.499,541.954,541.312,543.171,540.672,2.8916,62.437,3.117,2.96,58.149,0.385,0
2026-04-22 13:57:00,49.362,11.131,345.955,541.625,2.508,540.205,541.752,541.83,542.713,2.9124,62.415,3.05,3.036,58.042,0.326,0
2026-04-22 13:58:00,49.07,11.142,345.902,541.501,2.31,540.097,541.28,542.407,542.219,2.8938,62.341,3.238,2.945,58.065,0.374,0
2026-04-22 13:59:00,49.224,11.147,346.039,540.799,1.564,541.38,540.799,539.816,541.201,2.8823,62.281,3.08,2.992,58.029,0.22,0
2026-04-22 14:00:00,49.399,11.143,346.155,541.385,0.813,541.252,541.898,541.304,541.084,2.8855,62.39,3.042,2.916,57.946,0.385,0
2026-04-22 14:01:00,49.301,11.113,345.879,542.003,3.789,543.719,540.16,543.949,540.181,2.8993,62.32,3.003,2.911,58.037,0.376,0
2026-04-22 14:02:00,49.232,11.21,346.301,541.469,1.01,541.627,541.794,541.673,540.783,2.895,62.56,3.1,2.893,58.051,0.387,0
2026-04-22 14:03:00,49.266,11.09,346.241,540.827,2.568,542.528,540.294,539.959,540.526,2.8884,62.31,3.073,2.996,58.064,0.404,0
2026-04-22 14:04:00,49.294,11.194,345.643,541.74,1.822,540.596,542.418,541.898,542.046,2.9011,62.25,3.033,2.956,58.197,0.337,0
2026-04-22 14:05:00,49.252,11.135,345.739,542.113,3.003,540.19,542.199,542.873,543.192,2.8846,62.554,3.204,3.018,58.105,0.438,0
2026-04-22 14:06:00,49.291,11.118,345.911,541.119,2.96,539.939,539.639,542.3,542.599,2.9078,62.074,3.008,3.058,57.977,0.388,0
2026-04-22 14:07:00,49.251,11.14,346.314,541.542,5.79,538.88,544.67,540.534,542.083,2.8927,62.671,3.092,2.894,58.118,0.437,0
2026-04-22 14:08:00,49.229,11.204,346.207,542.448,2.409,541.892,543.945,542.419,541.536,2.8997,62.317,3.013,2.932,58.132,0.414,0
2026-04-22 14:09:00,49.325,11.167,346.378,541.91,2.342,542.353,542.656,542.317,540.314,2.8824,62.082,3.056,2.909,58.088,0.373,0
2026-04-22 14:10:00,49.175,11.143,346.2,541.297,2.358,540.656,540.325,542.683,541.524,2.8798,62.285,3.079,2.862,58.178,0.38,0
2026-04-22 14:11:00,49.125,11.183,345.845,541.991,3.028,540.98,543.506,540.478,543.0,2.8807,62.286,3.088,3.037,58.127,0.314,0
2026-04-22 14:12:00,48.993,11.164,345.839,541.317,4.344,543.61,541.527,540.864,539.267,2.8788,62.487,2.981,2.944,57.96,0.379,0
2026-04-22 14:13:00,49.143,11.16,345.964,541.405,3.573,540.626,541.019,543.773,540.2,2.8874,62.234,3.109,2.911,57.954,0.396,0
2026-04-22 14:14:00,49.204,11.186,346.347,540.507,2.188,541.135,539.318,540.066,541.506,2.903,62.436,2.984,2.853,58.136,0.211,0
2026-04-22 14:15:00,48.814,11.171,345.829,541.024,2.742,542.294,540.379,541.871,539.551,2.8831,62.043,3.094,2.915,57.883,0.208,0
2026-04-22 14:16:00,48.911,11.119,345.732,540.399,2.269,538.838,541.104,541.108,540.547,2.8933,62.376,3.062,2.995,58.028,0.33,0
2026-04-22 14:17:00,48.999,11.141,346.156,540.842,3.49,540.261,540.306,543.145,539.655,2.893,62.08,3.126,2.96,58.053,0.347,0
2026-04-22 14:18:00,49.394,11.102,346.177,541.613,1.82,541.943,540.695,541.3,542.515,2.9034,62.111,3.158,2.903,57.877,0.269,0
2026-04-22 14:19:00,49.149,11.156,345.831,540.683,2.343,541.241,541.641,539.298,540.551,2.8946,62.375,3.157,2.973,58.038,0.293,0
2026-04-22 14:20:00,49.255,11.185,345.983,540.841,4.534,538.646,540.58,540.959,543.18,2.8926,62.232,3.034,3.001,58.079,0.347,0
2026-04-22 14:21:00,49.262,11.176,346.001,540.927,1.945,541.334,539.931,541.875,540.568,2.8842,62.017,2.988,3.099,58.173,0.451,0
2026-04-22 14:22:00,49.154,11.178,345.984,541.613,2.184,540.496,541.363,542.68,541.914,2.8883,62.629,3.032,2.901,58.154,0.413,0
2026-04-22 14:23:00,49.298,11.137,346.145,541.635,4.219,539.428,543.647,541.409,542.057,2.8945,62.432,3.063,2.883,58.204,0.363,0
2026-04-22 14:24:00,49.184,11.138,345.925,542.522,2.349,542.468,541.875,544.046,541.698,2.8867,62.09,3.062,2.935,58.208,0.25,0
2026-04-22 14:25:00,49.35,11.19,345.947,541.227,2.005,542.258,540.996,540.253,541.399,2.8893,62.634,3.023,3.143,58.197,0.276,0
2026-04-22 14:26:00,49.25,11.132,345.839,541.966,2.952,540.529,540.8,543.055,543.48,2.8935,62.408,3.164,2.909,58.086,0.278,0
2026-04-22 14:27:00,49.09,11.124,345.508,540.714,1.383,541.515,540.428,540.132,540.782,2.9035,62.362,2.935,2.695,58.098,0.403,0
2026-04-22 14:28:00,49.134,11.097,345.855,540.602,3.013,538.629,541.018,541.641,541.121,2.8824,62.309,3.065,3.021,58.209,0.287,0
2026-04-22 14:29:00,49.396,11.171,345.54,540.799,3.727,541.768,542.328,538.601,540.499,2.906,62.153,2.962,2.937,57.793,0.425,0
2026-04-22 14:30:00,48.943,11.12,346.008,540.784,3.445,538.973,542.418,541.124,540.622,2.899,62.39,2.952,2.905,58.099,0.337,0
2026-04-22 14:31:00,49.139,11.185,345.953,542.269,2.005,542.445,541.815,541.405,543.41,2.9039,62.372,2.965,2.843,58.176,0.334,0
2026-04-22 14:32:00,49.234,11.11,345.909,540.767,2.472,539.67,539.925,541.331,542.143,2.8923,62.037,3.161,2.982,57.773,0.367,0
2026-04-22 14:33:00,48.818,11.127,345.564,540.087,3.352,539.288,538.123,541.463,541.475,2.8982,62.302,3.026,2.917,58.079,0.348,0
2026-04-22 14:34:00,49.086,11.132,346.005,541.786,0.519,541.589,541.869,541.583,542.102,2.9006,62.16,3.042,2.806,58.075,0.331,0
2026-04-22 14:35:00,49.108,11.176,346.009,541.557,2.162,541.82,540.939,542.815,540.653,2.8898,62.224,3.001,2.938,57.915,0.335,0
2026-04-22 14:36:00,49.045,11.155,346.119,541.067,4.45,541.502,538.467,541.382,542.917,2.8854,62.468,3.191,2.906,58.114,0.424,0
2026-04-22 14:37:00,49.109,11.148,345.378,540.836,0.541,540.682,541.223,540.715,540.723,2.8821,62.448,2.964,3.084,57.783,0.355,0
2026-04-22 14:38:00,49.205,11.122,346.276,540.871,2.751,539.19,541.008,541.347,541.941,2.8806,62.177,3.049,3.022,57.938,0.346,0
2026-04-22 14:39:00,49.069,11.126,345.867,541.657,1.773,541.667,541.34,540.924,542.696,2.8936,62.352,3.011,3.096,58.238,0.434,0
2026-04-22 14:40:00,49.114,11.137,346.063,540.092,2.691,539.936,538.815,541.506,540.112,2.8854,62.109,3.107,2.936,57.988,0.342,0
2026-04-22 14:41:00,49.033,11.144,345.607,540.788,1.337,541.229,540.341,540.122,541.46,2.9008,62.324,3.014,2.788,58.083,0.443,0
2026-04-22 14:42:00,49.197,11.147,345.646,540.8,1.038,541.062,540.95,540.074,541.112,2.879,62.336,3.107,2.973,57.966,0.401,0
