timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,EGT_Z1_C,EGT_Z2_C,EGT_Z3_C,EGT_Z4_C,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2026-04-22 14:43:00,49.224,11.182,346.192,541.916,2.588,543.757,541.17,541.284,541.453,2.9063,62.339,3.103,2.974,58.051,0.408,0
2026-04-22 14:44:00,49.159,11.162,345.753,540.798,4.409,540.014,541.986,538.391,542.8,2.8849,62.322,3.142,2.855,58.058,0.25,0
2026-04-22 14:45:00,49.26,11.141,345.876,540.644,4.964,541.731,538.87,538.505,543.469,2.8888,62.25,3.097,2.861,57.969,0.297,0
2026-04-22 14:46:00,49.283,11.134,346.019,541.016,2.74,539.74,541.586,540.257,542.48,2.9086,62.525,3.024,2.987,58.075,0.363,0
2026-04-22 14:47:00,49.332,11.222,346.169,541.118,0.498,541.243,541.035,541.345,540.847,2.8836,62.255,2.995,2.908,58.054,0.389,0
2026-04-22 14:48:00,49.163,11.157,345.659,540.849,0.977,541.259,540.852,541.002,540.282,2.8615,62.247,3.108,3.084,58.023,0.391,0
2026-04-22 14:49:00,49.167,11.124,346.134,542.039,4.305,545.257,540.97,540.953,540.975,2.8838,62.188,3.083,2.909,58.246,0.346,0
2026-04-22 14:50:00,49.019,11.174,346.041,540.552,2.461,540.975,539.262,540.25,541.723,2.8843,62.302,3.231,2.977,58.027,0.363,0
2026-04-22 14:51:00,49.244,11.195,346.16,540.743,0.816,541.218,540.455,540.899,540.402,2.9009,62.457,2.999,3.025,58.035,0.407,0
2026-04-22 14:52:00,49.014,11.133,345.205,542.028,2.325,542.734,542.495,540.409,542.473,2.878,62.402,3.035,2.86,58.048,0.351,0
2026-04-22 14:53:00,49.315,11.133,346.254,540.476,4.438,539.563,538.069,542.507,541.764,2.8991,62.329,3.093,3.076,58.102,0.3,0
2026-04-22 14:54:00,49.369,11.136,346.083,541.358,2.923,542.279,542.939,540.197,540.015,2.8976,62.556,2.919,2.906,57.864,0.373,0
2026-04-22 14:55:00,49.159,11.204,345.626,540.978,3.805,542.934,540.705,539.129,541.143,2.9007,62.127,3.127,3.003,58.077,0.347,0
2026-04-22 14:56:00,49.393,11.144,346.454,542.207,2.66,541.327,541.125,542.593,543.785,2.8789,62.35,2.949,2.964,58.064,0.293,0
2026-04-22 14:57:00,49.249,11.117,345.687,540.849,3.014,542.401,541.482,540.126,539.386,2.8863,62.288,3.03,2.841,58.177,0.324,0
2026-04-22 14:58:00,49.147,11.209,346.047,541.253,1.307,541.707,540.4,541.366,541.537,2.9008,62.2,3.095,2.889,58.178,0.366,0
2026-04-22 14:59:00,49.427,11.163,346.125,542.24,1.795,541.267,542.88,543.062,541.752,2.8983,62.575,3.131,3.029,58.162,0.321,0
2026-04-22 15:00:00,49.281,11.154,346.297,541.094,1.893,541.211,542.108,540.215,540.844,2.8793,62.522,3.112,3.026,57.881,0.338,0
2026-04-22 15:01:00,49.06,11.168,345.951,540.107,1.214,540.789,539.8,539.575,540.264,2.8713,62.305,2.975,2.924,57.857,0.372,0
2026-04-22 15:02:00,49.02,11.176,346.256,541.141,2.627,542.313,541.29,539.686,541.273,2.8762,62.327,3.085,2.999,57.896,0.37,0
2026-04-22 15:03:00,48.971,11.072,345.918,541.975,1.703,542.562,541.934,542.544,540.859,2.8795,62.316,2.942,2.922,58.337,0.313,0
2026-04-22 15:04:00,49.102,11.15,345.453,541.346,2.008,540.313,542.32,541.114,541.637,2.8959,62.234,2.991,3.045,58.077,0.346,0
2026-04-22 15:05:00,49.255,11.104,345.837,540.29,0.911,540.284,540.801,539.89,540.185,2.8981,62.123,3.109,2.902,58.19,0.347,0
2026-04-22 15:06:00,49.142,11.167,345.781,541.378,2.328,541.594,540.365,540.86,542.693,2.8862,62.29,3.004,3.018,57.813,0.362,0
2026-04-22 15:07:00,49.049,11.141,345.926,540.11,1.538,540.902,540.315,539.861,539.364,2.876,62.165,3.101,2.916,57.958,0.344,0
2026-04-22 15:08:00,49.252,11.153,345.939,543.346,2.315,542.471,543.2,542.926,544.786,2.8961,62.476,2.849,2.865,58.109,0.388,0
2026-04-22 15:09:00,49.125,11.161,346.336,541.925,4.134,541.354,542.786,543.847,539.713,2.8956,62.179,3.19,3.11,58.034,0.4,0
2026-04-22 15:10:00,49.018,11.119,346.074,541.435,2.43,541.261,540.413,541.224,542.843,2.8899,62.437,2.996,2.94,58.048,0.426,0
2026-04-22 15:11:00,49.212,11.135,345.983,541.092,1.926,541.403,541.696,539.77,541.499,2.9077,62.536,3.086,2.913,58.202,0.275,0
2026-04-22 15:12:00,49.121,11.137,345.658,541.509,1.865,540.265,541.848,541.794,542.13,2.8894,62.089,3.114,3.008,58.083,0.32,0
2026-04-22 15:13:00,49.221,11.146,345.89,541.354,1.224,541.591,540.73,541.954,541.142,2.8803,62.183,3.171,2.988,58.0,0.396,0
2026-04-22 15:14:00,49.125,11.149,346.21,541.14,2.975,541.899,542.394,540.85,539.419,2.8757,62.084,3.034,2.969,57.935,0.292,0
2026-04-22 15:15:00,49.155,11.118,345.902,540.022,2.878,541.471,538.653,541.372,538.593,2.8812,62.2,2.977,2.855,57.997,0.364,0
2026-04-22 15:16:00,49.002,11.142,345.737,540.853,1.694,541.507,541.658,539.964,540.283,2.8824,62.295,3.007,2.833,57.912,0.388,0
2026-04-22 15:17:00,48.908,11.123,346.027,539.868,4.398,537.205,541.603,539.703,540.961,2.8897,62.016,3.056,2.941,57.92,0.331,0
2026-04-22 15:18:00,49.178,11.166,346.206,541.0,0.336,541.021,541.125,540.79,541.063,2.882,62.152,3.006,3.042,57.94,0.31,0
2026-04-22 15:19:00,48.918,11.127,346.166,541.269,2.712,540.357,540.359,543.07,541.289,2.8711,62.345,2.978,3.043,58.066,0.388,0
2026-04-22 15:20:00,49.115,11.149,345.691,541.126,1.85,541.837,541.805,539.987,540.877,2.8893,62.33,3.07,2.916,58.058,0.363,0
2026-04-22 15:21:00,49.002,11.089,345.381,541.529,1.489,540.637,541.382,541.973,542.126,2.8874,62.408,3.125,2.964,58.066,0.321,0
2026-04-22 15:22:00,49.147,11.125,346.254,540.935,4.244,539.37,542.609,543.003,538.759,2.9002,62.276,3.174,3.039,58.069,0.309,0
2026-04-22 15:23:00,49.347,11.058,346.325,542.472,2.753,542.989,541.57,544.041,541.288,2.8953,62.514,3.159,3.012,57.93,0.346,0
2026-04-22 15:24:00,48.878,11.113,345.536,540.982,1.008,540.57,540.58,541.578,541.201,2.8972,61.996,3.088,2.942,58.075,0.41,0
2026-04-22 15:25:00,49.151,11.145,345.538,540.371,1.615,540.99,539.712,539.584,541.199,2.8728,62.067,2.988,2.863,57.979,0.398,0
2026-04-22 15:26:00,49.276,11.156,345.683,540.349,3.672,538.04,540.626,541.019,541.712,2.8869,62.582,2.898,3.001,58.103,0.255,0
2026-04-22 15:27:00,49.108,11.147,345.91,540.88,3.555,542.735,539.181,540.359,541.245,2.8825,62.208,3.227,2.992,58.177,0.375,0
2026-04-22 15:28:00,49.128,11.172,346.109,542.037,2.258,542.809,543.264,541.006,541.068,2.8868,62.33,3.182,2.938,58.056,0.358,0
2026-04-22 15:29:00,48.942,11.115,345.347,542.29,3.065,542.667,542.147,540.64,543.705,2.8719,62.002,3.022,2.984,57.843,0.375,0
2026-04-22 15:30:00,49.115,11.114,346.001,541.465,2.999,540.409,540.399,543.398,541.655,2.8989,62.382,3.148,2.916,58.099,0.384,0
2026-04-22 15:31:00,49.112,11.155,346.052,540.628,1.386,540.619,539.906,541.292,540.698,2.9138,62.438,2.987,3.001,57.812,0.326,0
2026-04-22 15:32:00,49.317,11.186,345.601,541.037,1.487,541.427,540.354,540.525,541.841,2.9037,62.217,3.015,2.994,57.974,0.398,0
2026-04-22 15:33:00,49.082,11.14,345.977,541.569,3.18,540.21,543.39,540.31,542.365,2.8824,62.355,3.098,2.896,58.175,0.384,0
2026-04-22 15:34:00,48.872,11.197,345.839,540.264,2.044,540.974,540.557,540.594,538.93,2.8957,62.377,3.075,2.772,57.695,0.354,0
2026-04-22 15:35:00,49.251,11.098,345.684,541.826,2.183,541.693,542.504,542.645,540.462,2.8742,62.619,2.965,2.871,58.042,0.293,0
2026-04-22 15:36:00,48.984,11.157,345.815,540.901,3.821,540.784,539.557,543.377,539.885,2.8911,62.285,2.886,3.037,58.146,0.371,0
2026-04-22 15:37:00,49.258,11.176,346.009,541.057,2.181,539.865,540.704,542.046,541.612,2.9005,62.56,2.973,3.027,58.11,0.302,0
2026-04-22 15:38:00,49.054,11.177,345.634,541.893,3.565,543.29,539.725,542.8,541.758,2.9046,62.289,2.948,2.917,58.056,0.323,0
2026-04-22 15:39:00,48.924,11.108,345.796,540.554,1.814,539.907,539.742,541.556,541.011,2.8919,62.207,3.038,3.097,58.147,0.303,0
2026-04-22 15:40:00,49.124,11.123,345.969,541.187,3.073,543.062,540.562,539.99,541.135,2.8805,62.418,3.089,3.11,58.05,0.425,0
2026-04-22 15:41:00,49.241,11.132,345.671,541.285,3.08,542.563,541.028,539.483,542.065,2.8829,62.49,3.036,3.029,58.088,0.358,0
2026-04-22 15:42:00,48.85,11.157,346.164,540.341,0.948,540.0,539.896,540.624,540.844,2.8776,61.948,3.106,3.009,58.054,0.391,0
2026-04-22 15:43:00,49.258,11.182,346.113,541.095,2.151,542.106,540.269,542.049,539.955,2.9005,62.256,3.032,2.855,57.96,0.405,0
2026-04-22 15:44:00,49.111,11.133,345.856,542.129,3.918,542.314,542.422,539.93,543.849,2.8793,62.28,2.956,2.802,57.969,0.267,0
2026-04-22 15:45:00,49.062,11.134,345.622,541.742,2.292,541.19,542.53,540.478,542.77,2.8832,62.52,3.02,2.964,57.995,0.331,0
2026-04-22 15:46:00,48.774,11.173,345.722,539.347,1.888,539.925,539.744,538.037,539.681,2.8666,61.95,2.9,2.992,58.167,0.325,0
2026-04-22 15:47:00,48.872,11.102,345.726,540.89,2.666,539.446,540.69,542.112,541.314,2.8857,62.1,3.086,2.824,57.927,0.361,0
2026-04-22 15:48:00,48.632,11.091,345.173,540.182,2.421,540.445,538.751,540.359,541.173,2.8746,62.126,3.183,2.973,58.017,0.368,0
2026-04-22 15:49:00,48.984,11.198,346.259,540.889,3.341,539.1,542.441,540.316,541.698,2.8784,62.384,2.999,3.011,57.942,0.412,0
2026-04-22 15:50:00,48.975,11.072,345.616,541.655,3.574,542.326,543.548,540.773,539.974,2.879,62.274,3.086,2.905,57.969,0.337,0
2026-04-22 15:51:00,48.768,11.13,345.595,540.534,3.388,540.238,540.858,542.213,538.825,2.8728,62.24,3.095,2.945,58.157,0.235,0
2026-04-22 15:52:00,49.245,11.111,345.708,542.108,2.595,541.518,540.883,542.552,543.478,2.89,62.228,2.959,2.863,57.945,0.326,0
2026-04-22 15:53:00,49.129,11.167,345.961,540.894,1.746,539.816,541.563,541.483,540.713,2.8827,62.189,2.96,3.049,57.963,0.382,0
2026-04-22 15:54:00,49.229,11.18,346.548,541.556,1.803,541.803,542.108,542.009,540.304,2.893,62.27,2.973,2.79,57.932,0.419,0
2026-04-22 15:55:00,49.036,11.132,345.65,540.517,2.385,542.133,540.118,539.748,540.068,2.8848,62.202,3.152,3.027,58.306,0.283,0
2026-04-22 15:56:00,49.033,11.089,345.49,541.106,2.574,542.743,540.72,540.168,540.793,2.9063,62.132,3.056,2.932,58.183,0.354,0
2026-04-22 15:57:00,49.249,11.129,345.94,540.685,1.056,540.225,540.904,541.281,540.329,2.9095,62.331,2.889,2.977,58.081,0.334,0
2026-04-22 15:58:00,49.051,11.121,345.642,541.964,1.561,541.278,542.003,542.839,541.737,2.8926,62.094,3.148,2.892,57.806,0.383,0
2026-04-22 15:59:00,48.873,11.177,345.699,541.017,2.544,540.5,539.97,542.515,541.082,2.8767,62.237,3.113,2.921,57.746,0.383,0
2026-04-22 16:00:00,49.324,11.184,346.153,541.389,3.856,542.243,542.725,538.868,541.718,2.8988,62.046,3.124,2.938,58.022,0.379,0
2026-04-22 16:01:00,49.021,11.15,345.839,541.049,1.405,540.376,540.869,541.781,541.172,2.8849,62.103,3.199,2.785,58.023,0.323,0
2026-04-22 16:02:00,48.945,11.114,345.783,539.754,1.234,539.648,539.48,540.561,539.327,2.8719,62.293,2.871,2.847,58.072,0.361,0
2026-04-22 16:03:00,49.097,11.151,345.851,541.405,4.928,538.99,541.774,543.919,540.939,2.899,62.043,3.108,2.958,58.049,0.385,0
2026-04-22 16:04:00,48.827,11.164,345.965,541.218,1.951,541.687,540.679,540.278,542.229,2.8902,62.072,3.229,2.797,58.092,0.471,0
2026-04-22 16:05:00,49.005,11.179,345.82,540.083,4.632,538.558,542.764,540.878,538.132,2.8957,62.273,2.95,3.059,57.968,0.419,0
2026-04-22 16:06:00,48.996,11.104,346.196,540.599,4.529,541.957,542.653,538.124,539.663,2.8804,62.131,2.94,2.999,58.062,0.342,0
2026-04-22 16:07:00,49.002,11.139,346.268,541.639,1.4,541.775,542.363,541.456,540.963,2.8917,62.255,3.039,2.797,58.148,0.396,0
2026-04-22 16:08:00,48.976,11.125,345.898,540.951,2.484,542.131,539.648,541.404,540.622,2.8869,62.099,3.012,2.856,58.107,0.349,0
2026-04-22 16:09:00,49.115,11.134,345.946,540.911,1.515,541.204,540.255,541.769,540.417,2.8652,62.283,3.09,3.085,58.195,0.422,0
2026-04-22 16:10:00,48.91,11.131,345.787,542.817,2.492,543.601,541.466,543.958,542.243,2.869,62.285,2.867,3.028,58.097,0.4,0
2026-04-22 16:11:00,49.101,11.157,345.674,539.758,2.75,539.838,540.465,540.739,537.989,2.8824,62.38,3.091,2.942,57.96,0.391,0
2026-04-22 16:12:00,49.187,11.138,346.149,540.735,3.196,540.203,539.605,540.332,542.802,2.891,62.283,3.108,2.986,57.894,0.387,0
2026-04-22 16:13:00,48.853,11.12,345.448,539.982,2.427,539.704,541.632,539.206,539.386,2.8795,62.339,3.033,2.911,57.853,0.347,0
2026-04-22 16:14:00,49.047,11.118,346.505,541.143,3.087,542.889,539.802,541.091,540.791,2.9072,62.175,3.077,2.882,57.854,0.31,0
2026-04-22 16:15:00,49.156,11.17,345.852,540.389,2.561,541.4,541.749,539.187,539.219,2.8816,62.278,3.105,2.896,58.058,0.413,0
2026-04-22 16:16:00,49.059,11.159,346.071,541.121,0.405,541.128,540.903,541.308,541.144,2.8929,62.059,3.087,2.876,58.015,0.366,0
2026-04-22 16:17:00,49.156,11.124,345.825,540.921,1.859,541.278,540.994,539.777,541.636,2.8784,62.458,3.101,2.891,58.078,0.408,0
2026-04-22 16:18:00,48.942,11.139,345.571,540.552,2.124,539.984,541.332,539.384,541.508,2.8729,62.216,3.101,3.1,57.856,0.352,0
2026-04-22 16:19:00,49.05,11.11,346.081,541.461,3.966,540.067,541.456,540.289,544.033,2.8922,62.187,3.075,2.993,58.136,0.358,0
2026-04-22 16:20:00,48.824,11.143,345.288,540.806,2.782,541.59,542.163,539.381,540.09,2.8758,62.085,2.956,2.913,58.064,0.334,0
2026-04-22 16:21:00,48.707,11.168,345.825,540.002,2.973,540.473,540.543,540.982,538.009,2.8602,62.455,3.009,3.076,58.086,0.354,0
2026-04-22 16:22:00,48.805,11.156,345.979,540.786,2.422,541.249,541.862,539.44,540.592,2.8777,62.011,2.796,2.947,58.007,0.367,0
2026-04-22 16:23:00,48.962,11.148,345.722,540.515,0.755,540.701,539.978,540.733,540.648,2.8684,62.237,3.087,3.067,57.987,0.302,0
2026-04-22 16:24:00,48.996,11.111,345.832,541.259,1.875,541.351,542.298,540.423,540.964,2.865,62.26,2.962,2.722,58.165,0.406,0
2026-04-22 16:25:00,48.936,11.147,345.886,542.012,2.312,541.129,542.077,541.402,543.441,2.8925,62.138,3.025,3.043,58.115,0.343,0
2026-04-22 16:26:00,48.571,11.114,345.434,541.074,4.129,543.47,539.342,541.237,540.248,2.8713,62.149,3.108,2.945,57.999,0.229,0
2026-04-22 16:27:00,49.143,11.152,346.049,543.386,2.32,544.187,544.62,542.3,542.436,2.8758,62.196,3.005,2.872,57.995,0.382,0
2026-04-22 16:28:00,48.897,11.131,346.036,540.191,1.695,540.255,540.719,539.048,540.743,2.9061,62.159,2.935,2.9,57.917,0.279,0
2026-04-22 16:29:00,48.69,11.073,345.439,542.034,2.052,541.555,541.294,543.346,541.941,2.8717,61.993,3.057,2.997,57.992,0.254,0
2026-04-22 16:30:00,49.17,11.154,345.739,540.264,1.5,540.222,539.453,540.952,540.431,2.9105,62.315,3.22,3.161,58.003,0.339,0
2026-04-22 16:31:00,48.744,11.122,345.51,540.44,1.463,541.081,540.035,539.619,541.025,2.8823,62.476,3.093,3.032,57.85,0.385,0
2026-04-22 16:32:00,48.918,11.095,346.201,539.617,2.016,539.595,538.579,539.697,540.596,2.8888,62.352,2.83,3.048,58.148,0.319,0
2026-04-22 16:33:00,48.881,11.119,345.447,541.76,3.091,541.102,543.79,541.449,540.699,2.881,62.41,3.184,2.888,58.052,0.379,0
2026-04-22 16:34:00,49.396,11.195,345.941,541.116,4.462,540.737,538.33,542.793,542.603,2.9002,62.731,3.197,2.955,57.94,0.349,0
2026-04-22 16:35:00,48.754,11.15,345.468,540.386,1.234,540.893,540.581,540.409,539.659,2.8608,62.006,3.11,3.052,57.973,0.293,0
2026-04-22 16:36:00,49.146,11.137,346.057,541.709,1.798,541.077,541.511,541.372,542.875,2.8991,62.462,3.124,2.95,58.07,0.324,0
2026-04-22 16:37:00,48.777,11.143,346.159,540.811,3.298,541.763,538.575,541.034,541.873,2.8634,62.393,3.037,3.042,57.798,0.344,0
2026-04-22 16:38:00,49.084,11.16,346.159,540.9,3.322,539.299,542.331,542.62,539.351,2.8896,62.349,3.095,3.027,58.071,0.373,0
2026-04-22 16:39:00,49.079,11.171,345.932,541.995,2.396,541.266,541.626,543.662,541.425,2.8871,62.301,2.978,2.851,58.236,0.306,0
2026-04-22 16:40:00,49.033,11.135,345.663,541.382,2.801,541.121,542.931,541.348,540.129,2.8917,62.281,3.123,2.916,58.086,0.335,0
2026-04-22 16:41:00,48.845,11.149,345.701,540.302,2.526,539.005,541.531,539.273,541.396,2.8645,62.105,3.177,3.0,57.847,0.378,0
2026-04-22 16:42:00,48.866,11.202,345.957,541.64,2.754,542.721,541.798,539.967,542.072,2.8608,62.448,3.077,2.858,57.971,0.371,0
2026-04-22 16:43:00,48.8,11.152,345.46,540.852,2.432,541.918,539.486,540.411,541.594,2.8777,62.066,3.071,3.064,58.043,0.282,0
2026-04-22 16:44:00,48.807,11.147,345.728,540.93,2.926,542.328,540.856,539.402,541.133,2.8775,62.166,3.092,2.932,58.216,0.402,0
2026-04-22 16:45:00,49.038,11.145,345.801,540.416,2.316,539.748,540.97,539.316,541.632,2.8893,62.06,3.004,2.907,57.973,0.359,0
2026-04-22 16:46:00,48.916,11.147,345.886,541.097,3.272,540.442,541.717,539.478,542.75,2.8908,62.51,3.015,3.024,58.086,0.367,0
2026-04-22 16:47:00,48.967,11.126,345.912,542.246,2.335,542.92,541.798,540.966,543.301,2.8923,62.181,3.207,3.018,58.038,0.34,0
2026-04-22 16:48:00,48.685,11.115,345.303,540.448,1.419,540.72,540.073,539.79,541.209,2.8787,62.181,3.089,3.037,57.965,0.398,0
2026-04-22 16:49:00,48.871,11.103,345.374,539.755,1.172,539.809,539.815,540.285,539.113,2.8733,62.255,2.982,3.043,58.283,0.404,0
2026-04-22 16:50:00,48.947,11.137,345.695,541.528,4.278,542.616,539.694,543.973,539.831,2.891,62.053,3.048,2.799,57.838,0.326,0
2026-04-22 16:51:00,48.708,11.109,345.396,540.704,3.245,540.885,541.089,542.044,538.799,2.857,61.927,3.105,3.008,58.095,0.35,0
2026-04-22 16:52:00,48.919,11.144,345.965,540.19,3.667,539.861,541.401,541.582,537.916,2.8795,62.264,2.944,2.817,58.154,0.466,0
2026-04-22 16:53:00,49.0,11.117,345.462,542.026,1.96,542.58,542.043,542.722,540.761,2.877,62.468,2.992,2.87,57.909,0.469,0
2026-04-22 16:54:00,48.721,11.12,345.206,541.007,3.047,541.681,542.365,540.665,539.318,2.8787,62.094,3.044,2.932,58.069,0.366,0
2026-04-22 16:55:00,48.864,11.121,345.93,540.853,2.382,541.263,539.825,540.115,542.207,2.869,62.183,2.9,2.997,58.043,0.315,0
2026-04-22 16:56:00,48.846,11.136,345.555,543.25,3.445,542.74,545.189,541.744,543.326,2.8836,62.549,3.113,3.012,58.273,0.365,0
2026-04-22 16:57:00,48.513,11.151,344.698,541.272,3.381,540.395,540.332,543.713,540.649,2.8616,62.133,3.133,2.888,58.025,0.34,0
2026-04-22 16:58:00,48.834,11.107,345.398,541.393,2.324,540.187,540.889,541.983,542.512,2.8866,62.212,2.992,2.944,58.035,0.388,0
2026-04-22 16:59:00,49.114,11.172,345.916,540.277,1.669,539.683,539.549,541.219,540.656,2.8827,62.144,3.087,2.923,57.889,0.328,0
2026-04-22 17:00:00,48.96,11.173,345.453,542.404,1.268,541.942,541.927,543.195,542.55,2.8864,62.607,3.013,2.9,57.744,0.421,0
2026-04-22 17:01:00,48.973,11.108,345.742,540.131,2.181,539.642,539.235,541.416,540.23,2.8867,62.262,3.022,2.936,58.047,0.374,0
2026-04-22 17:02:00,49.041,11.131,345.528,540.552,2.558,539.114,540.791,541.671,540.631,2.8852,62.738,3.179,2.897,58.127,0.391,0
2026-04-22 17:03:00,48.847,11.178,345.396,541.112,1.258,540.61,541.869,541.069,540.9,2.8742,62.21,3.018,3.018,58.065,0.366,0
2026-04-22 17:04:00,48.773,11.128,345.735,540.834,1.712,540.112,540.467,540.935,541.823,2.875,61.939,3.058,2.977,58.011,0.398,0
2026-04-22 17:05:00,48.912,11.133,345.518,539.637,1.226,539.298,540.488,539.499,539.262,2.8812,62.322,3.199,2.896,58.063,0.339,0
2026-04-22 17:06:00,49.075,11.099,345.753,541.878,1.916,541.013,541.746,542.929,541.823,2.8889,62.504,3.027,2.888,57.893,0.318,0
2026-04-22 17:07:00,48.797,11.113,345.879,540.228,1.321,540.849,540.706,539.828,539.528,2.8638,62.135,2.93,2.99,57.883,0.392,0
2026-04-22 17:08:00,49.045,11.167,346.278,541.082,2.623,541.024,539.563,541.555,542.186,2.9033,62.312,2.866,3.062,57.91,0.247,0
2026-04-22 17:09:00,48.846,11.132,345.513,539.44,1.786,539.762,540.235,538.449,539.316,2.8921,62.204,3.011,2.923,58.084,0.387,0
2026-04-22 17:10:00,49.082,11.136,345.915,541.008,3.383,542.741,541.885,539.358,540.047,2.8977,62.109,3.015,2.879,58.039,0.273,0
2026-04-22 17:11:00,48.988,11.098,346.031,540.859,2.857,541.206,541.937,541.212,539.081,2.893,62.009,3.131,2.981,57.962,0.384,0
2026-04-22 17:12:00,48.784,11.082,345.94,540.135,2.565,539.189,539.388,541.755,540.209,2.8862,62.238,2.99,2.868,57.971,0.376,0
2026-04-22 17:13:00,48.632,11.184,345.702,539.603,2.363,540.403,539.867,538.04,540.102,2.859,61.95,3.012,3.032,58.161,0.291,0
2026-04-22 17:14:00,48.845,11.133,345.89,540.593,1.8,539.658,540.027,541.458,541.229,2.8955,62.144,3.171,3.007,57.811,0.388,0
2026-04-22 17:15:00,48.535,11.132,345.248,542.081,4.248,539.532,541.881,543.129,543.78,2.8649,62.138,3.07,2.914,58.01,0.331,0
2026-04-22 17:16:00,48.761,11.128,345.588,541.906,1.389,541.364,541.878,541.631,542.753,2.8483,62.385,2.998,2.932,58.047,0.321,0
2026-04-22 17:17:00,48.623,11.137,345.643,540.855,2.035,540.547,541.524,539.657,541.692,2.8767,61.958,3.092,2.983,58.051,0.345,0
2026-04-22 17:18:00,48.933,11.151,345.685,541.475,4.793,538.5,543.293,542.458,541.649,2.8815,62.018,3.113,2.832,58.328,0.306,0
2026-04-22 17:19:00,48.692,11.099,345.774,541.713,1.292,541.371,541.737,541.225,542.518,2.8723,61.873,3.231,2.885,57.967,0.39,0
2026-04-22 17:20:00,48.704,11.147,346.027,540.39,2.376,539.878,539.211,541.587,540.883,2.8761,62.211,3.118,3.046,58.062,0.341,0
2026-04-22 17:21:00,48.65,11.133,345.721,540.919,2.007,541.201,540.351,540.058,542.065,2.8862,62.43,3.102,2.788,58.038,0.202,0
2026-04-22 17:22:00,48.719,11.168,345.892,540.335,1.703,540.926,540.304,540.887,539.223,2.8723,62.386,3.182,2.927,58.104,0.278,0
2026-04-22 17:23:00,48.769,11.123,345.343,540.586,3.125,541.69,539.798,541.991,538.866,2.8792,62.386,3.006,3.028,57.93,0.39,0
2026-04-22 17:24:00,48.844,11.164,345.895,540.72,1.25,540.267,540.629,540.468,541.517,2.8688,62.29,3.021,2.991,58.118,0.322,0
2026-04-22 17:25:00,48.763,11.1,345.671,541.206,1.882,540.352,540.784,541.452,542.234,2.8773,62.3,3.117,2.807,58.144,0.338,0
2026-04-22 17:26:00,48.981,11.177,345.776,540.414,1.518,540.12,540.231,539.893,541.411,2.8894,62.265,3.078,2.798,58.294,0.319,0
2026-04-22 17:27:00,48.795,11.144,345.678,540.173,3.187,539.855,542.09,539.844,538.904,2.8773,61.948,3.083,2.901,57.902,0.362,0
2026-04-22 17:28:00,48.744,11.169,345.935,541.254,2.447,540.446,541.542,542.737,540.29,2.8734,62.276,2.961,3.008,57.981,0.286,0
2026-04-22 17:29:00,48.879,11.122,345.775,540.998,1.587,540.948,541.792,541.047,540.205,2.8899,62.105,3.176,2.968,57.971,0.319,0
2026-04-22 17:30:00,48.955,11.195,345.885,540.817,0.901,540.363,541.208,541.264,540.433,2.8881,62.16,3.181,3.064,58.284,0.274,0
2026-04-22 17:31:00,48.836,11.153,346.298,541.149,1.604,540.569,541.736,540.343,541.947,2.888,62.073,3.109,2.839,58.179,0.387,0
2026-04-22 17:32:00,48.558,11.089,345.001,540.475,3.557,542.597,540.445,539.039,539.819,2.8772,62.483,2.879,2.911,58.204,0.29,0
2026-04-22 17:33:00,48.832,11.155,345.777,540.107,2.16,539.96,541.141,538.981,540.343,2.8775,62.363,2.98,2.973,57.898,0.26,0
2026-04-22 17:34:00,48.684,11.109,345.268,541.29,5.021,542.018,538.453,541.215,543.474,2.8651,62.039,3.057,2.822,58.11,0.327,0
2026-04-22 17:35:00,48.736,11.123,345.112,540.368,2.06,539.387,540.742,541.446,539.895,2.8699,62.186,3.213,2.989,57.828,0.453,0
2026-04-22 17:36:00,48.747,11.15,346.245,540.253,2.785,541.506,538.721,541.049,539.735,2.8677,62.295,3.081,2.88,58.072,0.339,0
2026-04-22 17:37:00,48.74,11.137,345.387,541.975,4.713,541.015,539.342,543.489,544.054,2.8796,62.363,3.117,2.983,58.141,0.335,0
2026-04-22 17:38:00,48.695,11.145,345.512,540.876,2.1,541.239,539.703,540.758,541.803,2.8742,62.057,3.103,2.893,57.952,0.325,0
2026-04-22 17:39:00,48.823,11.109,345.463,541.037,1.448,540.329,540.822,541.219,541.778,2.8853,61.898,3.095,3.086,58.04,0.427,0
2026-04-22 17:40:00,48.763,11.138,346.064,542.106,1.47,542.941,542.162,541.471,541.851,2.8918,62.356,3.136,2.972,58.09,0.356,0
2026-04-22 17:41:00,48.829,11.074,345.736,540.613,1.893,539.599,539.991,541.493,541.369,2.8863,61.553,3.063,2.973,57.881,0.271,0
2026-04-22 17:42:00,48.911,11.149,345.867,540.653,4.053,538.049,542.102,541.129,541.331,2.8862,62.087,2.995,2.857,58.079,0.324,0
2026-04-22 17:43:00,48.659,11.168,345.825,541.826,1.949,540.618,542.187,542.567,541.931,2.8727,62.151,3.027,2.929,58.047,0.385,0
2026-04-22 17:44:00,49.066,11.105,345.636,541.572,2.533,541.123,540.758,541.116,543.291,2.8862,62.375,3.009,3.059,58.055,0.292,0
2026-04-22 17:45:00,48.745,11.145,345.701,540.517,2.758,538.764,541.522,540.574,541.206,2.874,62.286,2.963,2.9,57.895,0.366,0
2026-04-22 17:46:00,48.772,11.108,345.67,540.802,1.947,540.433,539.722,541.385,541.669,2.895,62.095,3.157,2.88,58.062,0.425,0
2026-04-22 17:47:00,48.648,11.106,345.413,539.976,2.659,539.528,540.608,538.555,541.214,2.8822,62.028,3.035,2.989,58.182,0.321,0
2026-04-22 17:48:00,48.606,11.071,345.437,540.866,2.725,541.882,539.157,540.573,541.852,2.8712,62.022,3.003,2.932,58.043,0.327,0
2026-04-22 17:49:00,48.546,11.126,345.534,540.241,1.142,540.786,539.644,540.49,540.043,2.859,61.93,2.951,2.983,58.29,0.345,0
2026-04-22 17:50:00,48.628,11.139,345.565,539.344,3.475,540.84,539.245,539.926,537.365,2.8718,62.251,3.084,2.896,57.94,0.4,0
2026-04-22 17:51:00,48.718,11.145,345.45,542.451,2.596,541.602,542.066,544.198,541.94,2.8866,62.26,3.034,2.951,58.006,0.332,0
2026-04-22 17:52:00,48.837,11.127,345.345,540.177,2.587,540.981,538.394,540.944,540.39,2.8832,62.007,3.065,2.893,58.084,0.265,0
2026-04-22 17:53:00,48.624,11.158,344.744,540.621,1.509,540.433,541.196,539.686,541.168,2.8666,62.068,3.0,2.98,58.107,0.334,0
2026-04-22 17:54:00,48.489,11.141,345.084,540.559,1.977,540.065,541.638,540.873,539.661,2.8497,62.183,3.062,2.9,57.991,0.329,0
2026-04-22 17:55:00,48.483,11.11,345.65,540.22,3.082,539.91,538.979,542.061,539.932,2.8813,62.022,3.071,2.812,58.029,0.364,0
2026-04-22 17:56:00,48.874,11.193,345.493,541.664,2.092,540.574,542.343,542.667,541.072,2.8738,62.229,3.13,2.878,57.91,0.506,0
2026-04-22 17:57:00,48.679,11.147,345.993,540.442,2.612,540.012,540.628,539.258,541.87,2.8667,62.19,2.947,2.9,57.917,0.378,0
2026-04-22 17:58:00,48.427,11.116,345.46,540.31,1.644,539.379,540.673,541.023,540.167,2.8536,61.938,3.1,3.047,58.04,0.326,0
2026-04-22 17:59:00,49.019,11.18,346.039,541.85,1.768,542.719,541.488,540.951,542.241,2.8918,62.112,3.004,3.102,58.165,0.39,0
2026-04-22 18:00:00,48.814,11.189,345.692,541.249,1.15,540.629,541.335,541.779,541.251,2.8652,62.085,2.953,2.852,57.89,0.406,0
2026-04-22 18:01:00,48.61,11.129,345.51,540.515,0.483,540.344,540.828,540.348,540.54,2.8635,62.125,2.906,2.998,57.927,0.376,0
2026-04-22 18:02:00,48.784,11.109,345.738,542.464,3.044,541.141,541.445,543.086,544.185,2.8476,62.014,2.908,2.992,58.03,0.458,0
2026-04-22 18:03:00,48.446,11.099,345.159,540.8,2.778,542.24,541.549,539.951,539.462,2.8697,62.103,3.174,2.918,57.921,0.291,0
2026-04-22 18:04:00,48.47,11.072,345.611,540.813,1.775,540.948,540.598,541.741,539.966,2.8613,62.218,3.072,2.988,58.029,0.378,0
2026-04-22 18:05:00,48.724,11.14,345.687,538.471,2.749,537.919,537.18,539.929,538.856,2.8712,62.181,3.031,2.994,58.132,0.39,0
2026-04-22 18:06:00,48.467,11.108,345.544,540.613,2.145,539.86,541.729,541.277,539.585,2.8705,62.089,3.089,3.102,57.848,0.346,0
2026-04-22 18:07:00,48.64,11.109,345.532,541.205,3.796,539.117,542.913,540.45,542.342,2.8778,62.185,3.086,3.079,57.968,0.411,0
2026-04-22 18:08:00,48.44,11.176,345.687,540.39,4.167,539.113,538.946,540.389,543.113,2.8564,62.133,3.077,2.946,57.971,0.378,0
2026-04-22 18:09:00,48.474,11.16,345.139,539.512,3.049,540.618,537.727,538.928,540.775,2.8633,62.152,3.083,3.103,58.009,0.297,0
2026-04-22 18:10:00,48.362,11.189,345.558,540.246,2.355,541.055,538.7,540.86,540.368,2.8465,62.117,3.038,2.937,58.002,0.309,0
2026-04-22 18:11:00,48.642,11.148,345.772,540.115,3.179,542.146,538.966,539.852,539.497,2.8642,62.206,3.126,2.959,58.032,0.343,0
2026-04-22 18:12:00,48.297,11.153,345.158,540.629,2.031,541.186,541.444,539.413,540.473,2.8792,62.047,3.016,2.994,58.223,0.31,0
2026-04-22 18:13:00,48.665,11.148,345.575,540.233,3.114,541.451,539.225,541.685,538.571,2.8862,62.174,3.087,2.87,58.149,0.32,0
2026-04-22 18:14:00,48.616,11.138,345.201,539.063,1.339,539.21,539.741,538.402,538.897,2.8593,61.981,3.152,3.0,58.092,0.379,0
2026-04-22 18:15:00,48.406,11.088,345.879,540.62,1.738,540.476,540.39,539.938,541.675,2.8595,61.987,2.972,2.892,57.864,0.333,0
2026-04-22 18:16:00,48.575,11.12,345.086,540.964,1.31,540.491,540.488,541.799,541.076,2.8723,62.396,3.062,3.022,57.94,0.351,0
2026-04-22 18:17:00,48.657,11.158,345.672,539.798,3.076,540.881,539.011,538.111,541.187,2.8901,62.183,3.041,2.995,57.893,0.345,0
2026-04-22 18:18:00,48.44,11.099,345.319,540.926,1.682,540.079,541.722,540.143,541.761,2.8723,62.113,2.986,2.78,57.925,0.349,0
2026-04-22 18:19:00,48.275,11.121,344.89,540.421,3.492,541.361,542.323,539.171,538.831,2.8483,61.989,3.004,3.025,57.978,0.335,0
2026-04-22 18:20:00,48.367,11.151,345.347,541.5,2.356,540.126,541.021,542.372,542.482,2.8646,62.214,3.045,2.913,58.046,0.386,0
2026-04-22 18:21:00,48.677,11.085,345.939,541.034,2.839,541.24,541.491,542.121,539.282,2.8802,62.212,3.064,3.024,57.942,0.449,0
2026-04-22 18:22:00,48.27,11.102,344.921,541.309,1.468,540.458,541.883,540.966,541.926,2.8629,62.248,3.053,2.975,57.926,0.388,0
2026-04-22 18:23:00,48.48,11.125,345.534,540.97,1.938,540.25,540.43,542.188,541.011,2.8629,62.105,2.972,2.992,58.091,0.31,0
2026-04-22 18:24:00,48.52,11.021,345.284,539.692,2.801,539.831,539.417,541.16,538.359,2.8774,62.051,3.162,2.973,57.904,0.369,0
2026-04-22 18:25:00,48.607,11.131,345.188,542.039,1.111,541.725,541.777,542.836,541.818,2.883,62.172,3.061,3.125,57.786,0.42,0
2026-04-22 18:26:00,48.674,11.062,345.586,539.416,3.253,539.464,541.134,537.881,539.187,2.8842,62.244,3.03,2.946,58.008,0.335,0
2026-04-22 18:27:00,48.453,11.142,345.476,539.409,1.623,540.075,539.948,538.453,539.161,2.8682,62.285,2.904,2.905,58.011,0.385,0
2026-04-22 18:28:00,48.753,11.131,345.766,540.102,1.052,540.673,540.412,539.702,539.621,2.8934,62.227,2.933,2.859,57.936,0.357,0
2026-04-22 18:29:00,48.358,11.09,345.615,540.508,2.541,539.284,541.222,541.826,539.701,2.8747,61.767,3.023,2.779,57.994,0.453,0
2026-04-22 18:30:00,48.69,11.154,345.809,541.518,2.777,542.595,541.165,542.494,539.818,2.8553,62.297,2.947,2.935,58.078,0.404,0
2026-04-22 18:31:00,48.534,11.074,345.513,540.188,3.581,538.766,542.347,539.692,539.947,2.8651,62.1,2.988,2.845,58.037,0.389,0
2026-04-22 18:32:00,48.491,11.135,345.152,540.603,5.79,543.163,540.796,541.079,537.373,2.8655,62.061,3.06,2.936,57.878,0.303,0
2026-04-22 18:33:00,48.597,11.098,345.576,540.512,3.519,542.63,540.23,540.076,539.111,2.8568,61.956,2.94,2.987,58.056,0.307,0
2026-04-22 18:34:00,48.509,11.092,345.703,540.433,1.871,540.067,541.772,539.901,539.992,2.8663,61.916,3.149,3.087,58.217,0.417,0
2026-04-22 18:35:00,48.486,11.074,345.409,540.28,3.152,540.638,541.526,538.374,540.581,2.8736,62.222,3.012,3.089,57.884,0.422,0
2026-04-22 18:36:00,48.734,11.151,345.465,540.61,1.029,540.216,540.241,541.246,540.736,2.8751,62.31,2.935,2.88,58.067,0.339,0
2026-04-22 18:37:00,48.347,11.093,345.767,539.443,3.157,541.505,538.347,539.385,538.537,2.8737,62.244,3.193,2.924,58.047,0.331,0
2026-04-22 18:38:00,48.39,11.078,345.333,540.137,3.138,541.387,539.844,541.067,538.25,2.8617,62.178,3.116,3.106,58.044,0.329,0
2026-04-22 18:39:00,48.631,11.123,345.914,540.075,3.293,541.005,539.252,541.668,538.375,2.8684,61.909,3.236,2.946,58.176,0.287,0
2026-04-22 18:40:00,48.566,11.11,345.635,540.009,1.76,541.015,539.473,540.293,539.255,2.879,62.154,3.118,2.787,57.91,0.346,0
2026-04-22 18:41:00,48.149,11.087,344.904,540.673,5.33,538.915,543.421,542.265,538.091,2.8625,62.251,3.136,2.837,57.951,0.438,0
2026-04-22 18:42:00,48.659,11.182,344.914,540.59,2.976,538.644,540.736,541.361,541.62,2.8905,62.34,3.017,2.923,57.968,0.41,0
2026-04-22 18:43:00,48.411,11.144,345.341,540.478,1.564,540.553,540.559,541.182,539.618,2.8635,62.255,2.953,3.003,58.01,0.382,0
2026-04-22 18:44:00,48.602,11.078,345.138,539.945,1.749,540.818,539.069,539.696,540.198,2.8658,61.963,3.253,2.871,57.846,0.393,0
2026-04-22 18:45:00,48.139,11.151,344.939,540.464,2.065,539.891,540.904,541.562,539.497,2.8527,61.954,2.881,2.863,57.787,0.378,0
2026-04-22 18:46:00,48.641,11.141,345.369,541.134,0.822,541.09,541.49,540.668,541.287,2.8774,62.131,3.138,3.019,57.952,0.289,0
2026-04-22 18:47:00,48.088,11.041,345.236,540.231,4.414,540.532,542.454,539.9,538.04,2.8589,61.925,3.01,2.862,57.997,0.421,0
2026-04-22 18:48:00,48.206,11.132,344.924,539.137,0.887,539.512,539.451,538.962,538.625,2.852,62.212,3.014,2.959,57.92,0.352,0
2026-04-22 18:49:00,48.531,11.141,345.27,540.725,1.468,539.973,540.156,541.442,541.328,2.8883,61.987,3.183,2.978,58.041,0.368,0
2026-04-22 18:50:00,48.172,11.096,344.714,540.478,3.235,539.388,542.007,541.744,538.772,2.8512,62.234,3.135,2.916,57.869,0.394,0
2026-04-22 18:51:00,48.315,11.06,345.415,540.789,1.208,541.028,541.187,539.98,540.961,2.8617,62.254,3.056,3.148,57.9,0.386,0
2026-04-22 18:52:00,48.351,11.127,345.718,539.907,0.865,539.511,540.137,540.377,539.604,2.8747,62.084,2.918,2.948,58.101,0.301,0
2026-04-22 18:53:00,47.988,11.148,344.993,540.171,2.092,539.13,539.255,541.223,541.075,2.8355,61.921,2.963,2.951,58.129,0.265,0
2026-04-22 18:54:00,48.199,11.126,345.358,539.587,3.794,539.077,540.984,537.247,541.041,2.853,61.779,3.048,2.882,57.886,0.38,0
2026-04-22 18:55:00,48.484,11.107,345.483,540.628,2.349,540.059,542.273,539.924,540.255,2.8573,62.093,2.894,2.962,58.121,0.395,0
2026-04-22 18:56:00,48.434,11.205,345.36,540.493,1.796,539.297,541.093,540.962,540.62,2.8681,62.324,3.029,2.959,57.982,0.281,0
2026-04-22 18:57:00,48.23,11.09,345.586,539.284,2.292,539.755,538.195,538.701,540.487,2.8534,62.156,2.9,2.954,58.041,0.307,0
2026-04-22 18:58:00,48.355,11.075,345.189,540.335,2.596,541.861,540.658,539.264,539.558,2.8516,61.898,2.818,3.104,58.1,0.358,0
2026-04-22 18:59:00,48.309,11.096,345.505,540.574,0.766,540.475,540.623,540.981,540.215,2.852,62.073,3.027,2.941,58.135,0.376,0
2026-04-22 19:00:00,48.484,11.126,345.216,540.41,3.39,541.39,538.193,541.583,540.472,2.8649,62.59,3.118,2.876,58.044,0.327,0
2026-04-22 19:01:00,48.232,11.109,345.121,539.601,2.562,538.075,540.637,540.278,539.413,2.8408,62.032,2.966,3.053,57.998,0.418,0
2026-04-22 19:02:00,48.569,11.158,345.47,541.978,2.009,541.885,540.949,542.12,542.958,2.8653,62.046,3.101,2.981,58.201,0.385,0
2026-04-22 19:03:00,48.17,11.11,344.796,539.45,2.671,538.751,540.293,538.043,540.714,2.8641,61.757,3.005,2.878,58.016,0.369,0
2026-04-22 19:04:00,48.245,11.089,345.267,540.85,2.227,539.998,541.519,542.055,539.828,2.8583,61.844,3.031,3.176,58.04,0.359,0
2026-04-22 19:05:00,48.434,11.127,345.081,540.36,2.227,539.102,540.607,540.403,541.329,2.86,61.895,3.036,2.86,58.048,0.368,0
2026-04-22 19:06:00,48.23,11.069,345.387,540.229,2.185,539.44,541.006,539.143,541.328,2.8586,62.455,3.146,2.991,57.956,0.293,0
2026-04-22 19:07:00,48.225,11.1,345.097,539.736,2.096,539.947,538.446,540.542,540.009,2.8618,61.998,3.029,2.866,57.919,0.297,0
2026-04-22 19:08:00,48.279,11.1,345.245,539.899,1.215,539.489,540.681,539.467,539.958,2.8407,62.035,2.924,2.938,57.809,0.372,0
2026-04-22 19:09:00,48.263,11.156,344.885,540.321,2.279,540.934,538.812,541.091,540.449,2.8399,62.027,3.152,2.888,58.179,0.293,0
2026-04-22 19:10:00,48.306,11.104,345.08,542.046,4.994,543.764,539.339,540.746,544.334,2.8623,62.203,3.237,2.942,58.211,0.308,0
2026-04-22 19:11:00,48.303,11.089,345.683,539.962,3.637,540.73,541.918,538.281,538.919,2.8656,62.103,3.143,3.022,57.945,0.326,0
2026-04-22 19:12:00,48.388,11.081,345.401,540.963,3.399,542.681,539.283,540.319,541.568,2.8596,62.084,3.041,2.807,58.208,0.429,0
2026-04-22 19:13:00,48.555,11.138,345.44,541.062,3.093,540.444,539.366,541.979,542.459,2.8672,62.194,3.017,2.877,57.956,0.32,0
2026-04-22 19:14:00,48.499,11.14,345.355,540.76,3.618,542.248,541.976,540.183,538.631,2.869,62.105,2.994,2.972,58.229,0.401,0
2026-04-22 19:15:00,48.11,11.099,345.089,539.509,2.78,538.471,540.875,538.095,540.593,2.8451,62.134,2.978,2.909,58.022,0.41,0
2026-04-22 19:16:00,48.316,11.123,345.142,540.63,2.641,539.406,541.032,540.035,542.047,2.863,61.948,2.982,2.92,57.902,0.28,0
2026-04-22 19:17:00,48.116,11.083,344.947,540.108,3.679,542.486,539.662,539.477,538.807,2.8618,62.027,3.139,2.999,58.033,0.411,0
2026-04-22 19:18:00,48.323,11.141,345.372,541.597,2.001,541.548,541.226,540.806,542.808,2.853,62.427,2.888,2.999,58.001,0.376,0
2026-04-22 19:19:00,48.289,11.145,345.456,540.942,1.878,541.903,540.025,540.695,541.145,2.8908,62.217,3.11,2.93,57.977,0.36,0
2026-04-22 19:20:00,48.289,11.13,345.103,539.079,1.103,539.281,539.233,539.451,538.349,2.8473,61.995,2.99,2.902,58.035,0.392,0
2026-04-22 19:21:00,48.411,11.148,345.496,540.352,2.43,539.825,541.514,539.084,540.985,2.8693,62.318,3.061,2.986,57.969,0.355,0
2026-04-22 19:22:00,48.306,11.106,345.345,539.918,2.352,541.479,539.158,539.127,539.91,2.8831,62.042,3.054,2.815,57.925,0.324,0
2026-04-22 19:23:00,48.328,11.096,345.467,539.041,3.094,539.746,537.703,540.797,537.919,2.8659,62.178,2.975,2.861,58.152,0.289,0
2026-04-22 19:24:00,48.244,11.116,345.315,540.431,1.133,540.506,540.637,539.725,540.858,2.8384,61.936,3.189,2.955,57.835,0.382,0
2026-04-22 19:25:00,48.151,11.079,345.22,541.019,3.496,542.75,541.363,540.711,539.254,2.8426,61.832,3.19,3.036,58.112,0.422,0
2026-04-22 19:26:00,48.127,11.092,344.768,540.664,3.616,540.684,542.691,539.074,540.207,2.8325,61.875,2.986,2.918,58.115,0.37,0
2026-04-22 19:27:00,48.454,11.141,345.622,540.702,4.712,541.035,537.836,542.547,541.39,2.8761,62.086,3.056,2.879,58.184,0.268,0
2026-04-22 19:28:00,48.062,11.098,345.207,539.783,1.375,540.364,539.063,539.268,540.438,2.8548,62.11,2.939,2.929,58.151,0.365,0
2026-04-22 19:29:00,48.029,11.084,345.28,539.478,2.524,540.736,539.257,539.707,538.212,2.8587,61.519,3.02,2.947,57.794,0.346,0
2026-04-22 19:30:00,47.974,11.061,344.854,540.792,2.136,540.862,541.995,539.859,540.451,2.8489,62.106,2.972,2.953,58.051,0.337,0
2026-04-22 19:31:00,48.199,11.092,345.275,540.475,1.716,541.619,540.048,540.33,539.903,2.8574,62.205,3.079,2.895,58.083,0.31,0
2026-04-22 19:32:00,47.93,11.073,344.83,540.208,1.562,541.065,540.569,539.698,539.503,2.848,61.779,3.001,2.79,57.832,0.357,0
2026-04-22 19:33:00,47.994,11.137,344.814,540.544,2.449,539.722,540.119,542.171,540.166,2.8431,62.173,3.041,2.979,58.052,0.379,0
2026-04-22 19:34:00,48.132,11.082,345.28,539.384,4.184,539.666,537.815,542.0,538.055,2.8458,62.143,2.998,2.974,57.933,0.301,0
2026-04-22 19:35:00,48.273,11.046,345.168,542.091,1.883,542.111,541.913,541.228,543.111,2.8735,62.113,2.999,2.91,57.949,0.362,0
2026-04-22 19:36:00,48.147,11.109,345.067,540.063,2.947,538.245,540.104,541.191,540.712,2.8681,61.857,3.03,2.872,58.048,0.372,0
2026-04-22 19:37:00,48.056,11.041,345.335,539.17,2.707,538.362,538.39,538.857,541.07,2.8499,61.846,2.954,2.96,57.824,0.312,0
2026-04-22 19:38:00,48.263,11.085,345.352,539.788,2.254,538.15,540.367,540.404,540.23,2.8643,61.971,3.073,2.893,58.018,0.312,0
2026-04-22 19:39:00,48.049,11.058,345.593,540.496,2.142,539.668,539.397,541.379,541.538,2.8462,61.983,3.162,2.934,57.879,0.363,0
2026-04-22 19:40:00,48.076,11.131,344.812,539.84,1.843,540.867,539.759,539.712,539.023,2.8501,62.138,3.086,2.794,58.039,0.322,0
2026-04-22 19:41:00,48.083,11.17,344.876,540.37,3.02,538.729,540.145,541.749,540.856,2.8556,62.027,2.941,3.01,57.998,0.323,0
2026-04-22 19:42:00,48.249,11.077,344.527,540.683,2.098,540.106,541.895,540.933,539.797,2.8447,61.838,3.167,3.01,57.765,0.291,0
2026-04-22 19:43:00,48.124,11.11,344.937,541.47,3.115,541.645,540.609,543.371,540.256,2.8655,62.15,3.001,3.017,58.089,0.326,0
2026-04-22 19:44:00,47.951,11.145,345.228,540.447,1.866,541.256,539.39,540.595,540.55,2.8496,62.333,2.918,3.01,57.898,0.371,0
2026-04-22 19:45:00,48.137,11.092,344.474,538.923,0.765,538.457,538.889,539.223,539.123,2.8485,62.303,2.885,3.007,57.937,0.388,0
2026-04-22 19:46:00,48.499,11.129,345.31,540.687,4.408,543.517,540.256,539.867,539.108,2.8796,62.208,3.063,2.973,57.849,0.345,0
2026-04-22 19:47:00,48.068,11.145,344.756,539.409,0.47,539.411,539.552,539.101,539.571,2.859,62.041,2.967,2.845,58.049,0.383,0
2026-04-22 19:48:00,47.954,11.092,345.119,541.015,2.801,541.92,539.336,542.136,540.669,2.8376,61.863,2.949,2.889,58.111,0.444,0
2026-04-22 19:49:00,48.113,11.103,345.106,541.722,2.717,542.713,541.071,542.91,540.193,2.8559,61.691,3.053,2.971,58.081,0.267,0
2026-04-22 19:50:00,48.015,11.095,344.929,541.214,3.081,539.43,542.511,541.299,541.614,2.8599,61.946,3.137,2.985,57.896,0.414,0
2026-04-22 19:51:00,47.795,11.067,345.189,540.176,2.165,541.152,539.59,538.986,540.978,2.8438,61.739,3.159,2.966,58.134,0.366,0
2026-04-22 19:52:00,47.793,11.068,345.408,540.022,3.578,540.621,537.861,541.439,540.167,2.8545,61.842,3.078,2.891,58.003,0.333,0
2026-04-22 19:53:00,47.985,11.097,345.109,539.696,2.839,538.932,541.154,540.382,538.316,2.8368,61.978,3.08,3.004,57.958,0.374,0
2026-04-22 19:54:00,48.17,11.106,345.304,539.424,0.757,539.599,539.559,538.89,539.647,2.857,61.926,2.987,2.954,57.934,0.333,0
2026-04-22 19:55:00,48.176,11.06,345.137,541.263,1.112,540.543,541.561,541.654,541.292,2.8476,62.018,3.166,2.961,57.877,0.344,0
2026-04-22 19:56:00,48.043,11.14,345.068,539.192,2.464,538.739,540.652,539.191,538.188,2.8433,62.224,3.096,2.925,58.008,0.397,0
2026-04-22 19:57:00,48.021,11.048,344.812,540.743,2.312,539.553,541.001,540.55,541.865,2.8544,62.042,2.919,3.025,58.192,0.366,0
2026-04-22 19:58:00,47.874,11.09,344.983,539.096,2.878,540.673,537.795,539.577,538.336,2.8348,61.994,3.076,2.969,58.081,0.407,0
2026-04-22 19:59:00,48.085,11.076,344.638,540.064,3.041,541.173,538.132,540.605,540.344,2.8578,62.307,3.075,2.953,58.007,0.455,0
2026-04-22 20:00:00,48.156,11.108,345.336,539.03,2.988,539.133,539.52,537.239,540.227,2.8486,61.863,3.051,3.029,57.968,0.35,0
2026-04-22 20:01:00,47.984,11.172,344.804,539.404,1.909,538.667,540.32,538.411,540.216,2.8489,62.189,3.237,3.112,58.057,0.311,0
2026-04-22 20:02:00,47.92,11.102,344.777,540.233,2.526,541.416,538.89,540.422,540.202,2.8299,61.88,3.058,2.942,58.186,0.333,0
2026-04-22 20:03:00,47.781,11.059,344.696,540.381,5.12,540.228,543.378,538.258,539.658,2.845,61.786,3.068,2.911,57.91,0.356,0
2026-04-22 20:04:00,47.906,11.128,344.352,539.763,2.99,538.404,539.751,539.504,541.394,2.8422,61.765,3.019,3.097,57.942,0.371,0
2026-04-22 20:05:00,48.057,11.129,344.952,540.044,3.273,539.563,540.198,538.572,541.844,2.858,61.979,2.914,2.918,57.991,0.374,0
2026-04-22 20:06:00,47.896,11.082,345.248,539.986,1.324,539.137,540.326,540.019,540.461,2.8461,62.164,2.86,3.061,58.019,0.308,0
2026-04-22 20:07:00,47.854,11.12,344.75,539.206,1.993,538.121,539.816,538.773,540.114,2.8445,62.061,2.951,2.885,58.168,0.352,0
2026-04-22 20:08:00,48.074,11.097,344.82,539.98,4.422,542.274,539.759,540.033,537.852,2.8533,61.968,3.047,2.883,58.114,0.269,0
2026-04-22 20:09:00,47.957,11.119,344.924,540.391,2.732,539.01,540.796,540.017,541.742,2.8299,61.76,3.063,2.992,58.075,0.278,0
2026-04-22 20:10:00,47.879,11.082,344.609,538.735,4.801,536.791,538.224,541.592,538.331,2.8538,61.918,3.175,2.947,58.071,0.311,0
2026-04-22 20:11:00,48.118,11.075,344.697,538.742,1.205,538.384,539.571,538.646,538.366,2.8537,62.004,2.943,2.973,58.125,0.373,0
2026-04-22 20:12:00,48.126,11.134,344.844,540.449,2.348,540.186,539.766,539.748,542.097,2.8519,62.414,2.8,2.944,58.134,0.331,0
2026-04-22 20:13:00,47.842,11.101,344.787,539.418,2.973,537.561,539.511,540.065,540.535,2.8536,61.853,2.972,2.901,58.224,0.298,0
2026-04-22 20:14:00,47.863,11.147,344.459,540.305,2.469,541.605,539.136,540.116,540.363,2.846,61.846,2.977,2.983,58.055,0.404,0
2026-04-22 20:15:00,48.221,11.131,345.145,537.957,3.76,537.971,539.534,538.551,535.774,2.8528,61.837,3.09,3.09,58.136,0.441,0
2026-04-22 20:16:00,47.949,11.119,344.574,539.827,3.541,537.911,540.226,541.452,539.719,2.8564,61.88,3.002,2.848,58.041,0.35,0
2026-04-22 20:17:00,48.02,11.124,345.416,540.183,0.19,540.195,540.202,540.072,540.262,2.8397,61.948,3.14,2.875,57.903,0.35,0
2026-04-22 20:18:00,47.976,11.101,344.843,539.642,3.037,538.773,541.305,538.268,540.222,2.858,61.912,3.095,2.912,58.003,0.321,0
2026-04-22 20:19:00,47.744,11.117,345.116,540.001,1.995,539.042,540.847,541.038,539.079,2.8496,61.886,3.195,2.949,58.054,0.406,0
2026-04-22 20:20:00,47.816,11.114,345.163,539.524,3.417,538.909,540.135,537.817,541.234,2.8515,62.242,3.111,3.028,58.069,0.294,0
2026-04-22 20:21:00,47.683,11.031,344.561,539.372,1.971,538.289,540.26,539.115,539.825,2.8488,61.877,3.074,3.129,58.036,0.301,0
2026-04-22 20:22:00,47.778,11.083,344.797,539.091,1.099,539.655,538.833,539.321,538.556,2.8425,61.883,2.974,2.936,58.022,0.39,0
2026-04-22 20:23:00,47.594,11.16,344.815,539.232,1.108,539.412,539.084,539.77,538.662,2.8235,61.978,3.067,2.854,57.794,0.323,0
2026-04-22 20:24:00,47.76,11.139,344.661,538.781,1.928,539.425,537.724,538.323,539.652,2.8392,61.952,3.03,2.871,58.054,0.411,0
2026-04-22 20:25:00,47.84,11.076,344.808,539.332,3.189,541.301,538.113,538.246,539.667,2.8696,61.842,2.918,2.952,57.79,0.302,0
2026-04-22 20:26:00,47.862,11.081,344.959,538.893,3.044,537.401,537.568,540.445,540.157,2.8533,62.168,3.118,2.906,58.076,0.423,0
2026-04-22 20:27:00,47.769,11.129,345.01,540.39,1.214,541.155,539.941,540.306,540.159,2.8385,62.117,3.159,2.874,57.892,0.23,0
2026-04-22 20:28:00,47.792,11.102,345.154,540.023,1.513,540.401,539.795,540.703,539.191,2.842,61.96,3.003,2.946,58.164,0.322,0
2026-04-22 20:29:00,47.848,11.11,344.854,539.805,1.405,539.815,539.15,539.701,540.555,2.8431,62.015,2.997,2.862,57.936,0.269,0
2026-04-22 20:30:00,47.616,11.079,344.845,540.59,3.228,539.746,539.695,542.923,539.997,2.8463,62.117,2.912,2.915,57.889,0.418,0
2026-04-22 20:31:00,47.987,11.082,344.784,539.403,2.256,540.375,539.341,538.118,539.78,2.8668,61.967,3.136,2.831,58.174,0.398,0
2026-04-22 20:32:00,47.519,11.068,344.455,540.678,2.608,539.352,541.128,540.273,541.96,2.8386,61.695,3.02,2.863,57.965,0.411,0
2026-04-22 20:33:00,47.934,11.109,344.93,538.672,2.053,537.712,538.971,538.241,539.765,2.8477,61.985,3.037,2.881,58.053,0.245,0
2026-04-22 20:34:00,47.977,11.096,344.91,541.163,3.297,541.267,539.592,542.889,540.906,2.8401,62.007,3.053,2.946,58.241,0.382,0
2026-04-22 20:35:00,47.859,11.106,344.885,540.361,2.922,538.696,541.618,540.894,540.237,2.8676,62.383,3.041,3.029,58.017,0.353,0
2026-04-22 20:36:00,47.829,11.13,344.98,539.602,1.703,540.478,538.775,538.854,540.303,2.8274,61.987,3.148,2.974,58.15,0.305,0
2026-04-22 20:37:00,47.789,11.086,344.654,540.377,2.45,539.443,539.804,540.367,541.894,2.8351,61.859,2.926,3.036,58.01,0.392,0
2026-04-22 20:38:00,48.024,11.104,345.031,538.844,1.565,539.023,538.183,538.422,539.749,2.8509,62.054,3.079,3.007,58.066,0.367,0
2026-04-22 20:39:00,47.689,11.121,344.424,538.869,4.037,539.3,537.845,537.147,541.184,2.8334,62.209,2.925,3.026,58.112,0.429,0
2026-04-22 20:40:00,47.902,11.087,345.084,538.203,4.228,540.376,539.021,536.148,537.268,2.8428,62.051,3.176,2.912,58.262,0.406,0
2026-04-22 20:41:00,47.897,11.094,345.283,539.327,1.928,540.121,539.239,538.193,539.756,2.8606,62.14,2.973,2.939,58.014,0.385,0
2026-04-22 20:42:00,47.771,11.096,344.789,540.177,4.951,540.818,542.019,540.801,537.068,2.8469,62.006,2.966,3.117,57.979,0.344,0
2026-04-22 20:43:00,47.684,11.086,344.684,538.16,1.755,538.037,539.328,537.572,537.701,2.8389,61.835,3.135,3.039,58.16,0.355,0
2026-04-22 20:44:00,47.655,11.101,345.005,539.613,2.697,541.141,538.444,540.373,538.492,2.8267,62.229,3.227,3.117,57.818,0.297,0
2026-04-22 20:45:00,47.612,11.083,344.74,539.938,2.38,538.618,540.88,540.998,539.257,2.8341,62.201,2.992,2.959,57.816,0.356,0
2026-04-22 20:46:00,47.587,11.08,344.273,540.491,1.871,539.874,539.701,541.572,540.815,2.8297,61.804,2.957,3.078,58.026,0.412,0
2026-04-22 20:47:00,47.45,11.105,344.322,539.912,1.852,540.962,539.355,540.22,539.11,2.8205,61.768,3.043,2.865,57.851,0.485,0
2026-04-22 20:48:00,47.773,11.14,345.033,540.463,1.91,540.839,541.473,539.563,539.975,2.8324,62.064,3.087,2.907,58.008,0.253,0
2026-04-22 20:49:00,47.64,11.068,344.741,537.191,0.911,536.715,537.626,537.135,537.287,2.8433,61.964,3.109,2.966,58.035,0.348,0
2026-04-22 20:50:00,47.951,11.081,345.089,539.819,1.79,539.13,538.938,540.478,540.728,2.8494,61.814,3.071,2.968,58.09,0.34,0
2026-04-22 20:51:00,47.658,11.128,344.305,539.973,2.282,538.937,540.227,541.219,539.51,2.8507,61.598,2.931,2.964,57.978,0.339,0
2026-04-22 20:52:00,47.719,11.014,344.79,538.544,1.353,538.369,539.23,538.7,537.877,2.8485,61.831,3.126,2.933,57.914,0.266,0
2026-04-22 20:53:00,47.873,11.095,345.022,538.893,1.985,539.034,539.932,537.948,538.657,2.8497,61.843,2.916,2.966,58.259,0.4,0
2026-04-22 20:54:00,47.412,11.039,344.79,539.767,1.582,540.59,539.352,539.008,540.117,2.8402,61.451,3.052,2.924,58.012,0.305,0
2026-04-22 20:55:00,47.467,11.027,344.873,539.143,0.646,539.187,539.558,538.916,538.912,2.8259,61.57,3.166,2.963,57.891,0.288,0
2026-04-22 20:56:00,47.733,11.104,344.836,539.397,3.629,538.46,541.676,538.047,539.405,2.8412,62.23,3.064,2.958,58.092,0.408,0
2026-04-22 20:57:00,47.641,11.042,344.614,540.227,2.203,541.767,539.612,539.965,539.563,2.8445,61.468,3.108,3.07,57.772,0.326,0
2026-04-22 20:58:00,48.079,11.053,345.313,538.755,1.822,539.573,538.971,538.726,537.751,2.8564,62.073,3.048,3.03,58.117,0.253,0
