timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,EGT_Z1_C,EGT_Z2_C,EGT_Z3_C,EGT_Z4_C,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2026-04-22 20:59:00,47.733,11.108,344.99,539.08,2.347,540.589,538.241,538.308,539.184,2.827,61.604,2.939,2.918,58.159,0.381,0
2026-04-22 21:00:00,47.754,11.098,345.143,540.944,3.331,542.463,542.408,539.775,539.132,2.8191,61.962,3.096,3.046,58.177,0.316,0
2026-04-22 21:01:00,47.963,11.079,344.848,539.775,2.837,540.567,538.578,541.397,538.559,2.8506,62.068,3.088,3.009,58.074,0.274,0
2026-04-22 21:02:00,47.557,11.05,344.718,541.152,3.576,540.401,542.566,539.033,542.609,2.8206,61.95,3.131,2.857,57.964,0.273,0
2026-04-22 21:03:00,47.699,11.136,344.68,539.716,2.41,539.041,541.098,538.689,540.036,2.8306,61.731,3.079,2.967,57.934,0.322,0
2026-04-22 21:04:00,47.528,11.121,344.492,540.116,2.257,539.165,541.421,539.95,539.928,2.8553,62.023,2.968,2.928,58.269,0.405,0
2026-04-22 21:05:00,47.669,11.151,344.18,539.694,1.515,539.173,540.653,539.814,539.138,2.8391,61.794,3.202,2.936,58.087,0.443,0
2026-04-22 21:06:00,47.586,11.072,344.63,540.495,2.093,540.518,539.654,541.747,540.059,2.8424,61.716,3.06,3.013,57.947,0.272,0
2026-04-22 21:07:00,47.359,11.096,344.5,538.631,3.67,537.283,540.953,538.141,538.146,2.8385,61.753,2.992,2.967,58.319,0.386,0
2026-04-22 21:08:00,47.757,11.094,344.684,539.649,1.614,540.086,538.644,540.258,539.607,2.8305,62.313,3.087,3.126,58.238,0.312,0
2026-04-22 21:09:00,47.753,11.099,344.871,538.754,3.264,538.467,540.69,538.432,537.427,2.8557,61.838,3.11,2.952,57.947,0.299,0
2026-04-22 21:10:00,47.699,11.07,345.04,539.749,2.452,541.02,539.843,538.569,539.564,2.8353,62.003,3.11,2.859,58.067,0.371,0
2026-04-22 21:11:00,47.734,11.08,344.733,539.55,2.211,541.14,538.943,539.19,538.928,2.8411,61.978,3.011,2.974,57.933,0.329,0
2026-04-22 21:12:00,47.702,11.089,344.173,540.369,3.713,539.226,540.845,542.56,538.846,2.8571,61.994,2.967,2.903,57.821,0.25,0
2026-04-22 21:13:00,47.477,11.091,345.029,538.896,2.841,537.723,538.794,538.502,540.564,2.8094,61.719,3.089,2.875,57.949,0.344,0
2026-04-22 21:14:00,47.622,11.112,344.846,539.465,4.038,538.139,542.013,539.734,537.976,2.8398,61.99,3.061,3.013,57.922,0.344,0
2026-04-22 21:15:00,47.765,11.037,344.688,541.062,2.429,540.889,541.123,542.333,539.904,2.8428,61.847,3.083,2.877,58.107,0.265,0
2026-04-22 21:16:00,47.766,11.117,344.838,539.474,1.325,540.191,538.866,539.104,539.735,2.8368,62.162,2.915,2.903,57.893,0.265,0
2026-04-22 21:17:00,47.512,11.069,344.978,539.553,3.344,541.768,538.998,539.023,538.424,2.8281,61.787,3.034,2.892,57.963,0.321,0
2026-04-22 21:18:00,47.803,11.105,344.842,539.678,4.84,539.156,542.62,537.78,539.156,2.8312,62.012,3.051,2.874,57.886,0.374,0
2026-04-22 21:19:00,47.599,11.06,344.725,540.071,3.511,540.094,542.248,538.737,539.205,2.8506,61.851,2.97,2.971,57.724,0.349,0
2026-04-22 21:20:00,47.342,11.035,344.419,539.059,1.392,538.791,539.067,538.493,539.886,2.8349,62.043,2.955,2.973,57.872,0.281,0
2026-04-22 21:21:00,47.665,11.136,344.716,539.946,3.606,541.872,540.258,538.266,539.388,2.8563,62.051,2.891,2.896,57.956,0.278,0
2026-04-22 21:22:00,48.017,11.108,345.002,540.838,2.797,540.904,539.554,542.351,540.544,2.8495,62.113,3.037,2.994,58.004,0.319,0
2026-04-22 21:23:00,47.591,11.102,344.298,539.314,2.453,538.088,538.807,540.54,539.819,2.8359,61.808,3.072,2.963,57.938,0.347,0
2026-04-22 21:24:00,47.559,11.121,344.523,540.631,1.262,540.909,540.704,541.085,539.824,2.8542,61.767,3.039,2.985,57.874,0.399,0
2026-04-22 21:25:00,47.763,11.076,344.588,539.062,2.223,539.761,537.952,540.175,538.36,2.835,62.052,2.957,2.816,58.14,0.285,0
2026-04-22 21:26:00,47.407,11.053,344.196,540.419,1.635,539.562,540.133,541.197,540.785,2.8432,62.0,3.154,2.847,57.784,0.321,0
2026-04-22 21:27:00,47.83,11.119,344.925,538.674,2.245,538.667,538.344,537.72,539.965,2.8367,61.847,3.019,2.933,57.906,0.349,0
2026-04-22 21:28:00,47.516,11.064,344.136,539.616,1.156,539.705,538.852,539.902,540.007,2.8267,61.911,3.206,2.84,57.861,0.379,0
2026-04-22 21:29:00,47.635,11.113,344.881,539.327,2.403,538.316,539.612,538.661,540.719,2.8334,61.623,3.058,2.941,58.272,0.28,0
2026-04-22 21:30:00,47.491,11.097,344.584,539.394,2.225,540.779,539.384,538.555,538.857,2.8165,62.028,3.042,3.047,57.757,0.308,0
2026-04-22 21:31:00,47.369,11.062,344.79,539.315,2.768,538.179,540.947,539.063,539.071,2.8222,61.862,3.027,2.951,57.853,0.38,0
2026-04-22 21:32:00,47.541,11.076,345.004,539.27,2.155,539.19,538.527,538.68,540.682,2.8323,61.966,3.144,2.937,58.132,0.493,0
2026-04-22 21:33:00,47.297,11.075,344.225,540.325,3.028,542.335,539.307,539.365,540.292,2.8309,61.713,3.107,3.086,57.901,0.305,0
2026-04-22 21:34:00,47.496,11.104,344.912,540.806,2.629,538.937,541.203,541.566,541.519,2.8413,62.076,3.12,2.972,58.005,0.324,0
2026-04-22 21:35:00,47.695,11.096,344.666,538.855,3.36,540.0,536.802,540.161,538.458,2.8317,61.729,3.116,3.057,58.158,0.335,0
2026-04-22 21:36:00,47.713,11.117,344.563,539.808,3.376,537.782,539.541,540.751,541.158,2.8504,61.973,3.16,2.872,57.96,0.396,0
2026-04-22 21:37:00,47.461,11.093,344.54,540.226,2.487,539.397,539.911,539.711,541.884,2.8298,61.858,3.06,3.034,58.002,0.292,0
2026-04-22 21:38:00,47.532,11.069,344.286,539.216,0.907,539.083,538.796,539.281,539.702,2.8364,62.083,2.976,2.959,58.183,0.315,0
2026-04-22 21:39:00,47.729,11.059,344.787,539.908,2.766,541.25,538.483,540.584,539.315,2.8513,61.807,3.022,2.961,57.935,0.3,0
2026-04-22 21:40:00,47.722,11.144,345.178,538.437,1.48,537.644,538.12,539.124,538.862,2.8347,61.883,3.146,2.816,58.102,0.297,0
2026-04-22 21:41:00,47.459,11.059,344.833,538.463,1.02,538.737,538.372,538.881,537.862,2.8481,61.674,3.007,2.921,58.092,0.377,0
2026-04-22 21:42:00,47.248,11.116,344.404,539.105,1.831,539.416,538.373,540.204,538.428,2.8279,61.78,3.096,3.04,57.965,0.381,0
2026-04-22 21:43:00,47.233,11.046,344.975,539.719,2.811,541.26,538.448,539.002,540.166,2.83,61.766,3.147,3.043,57.952,0.338,0
2026-04-22 21:44:00,47.4,11.041,344.797,538.129,2.393,539.166,538.226,538.351,536.773,2.8316,61.682,3.063,2.837,57.75,0.339,0
2026-04-22 21:45:00,47.282,11.079,344.405,539.082,2.167,538.693,537.844,540.011,539.781,2.8149,61.765,3.147,3.015,57.919,0.362,0
2026-04-22 21:46:00,47.323,11.13,344.304,539.73,2.446,539.755,539.569,541.021,538.575,2.8346,61.784,3.058,2.933,57.998,0.382,0
2026-04-22 21:47:00,47.38,11.064,344.749,537.996,3.444,538.338,535.718,539.161,538.766,2.8201,62.118,3.086,2.943,57.963,0.433,0
2026-04-22 21:48:00,47.362,11.052,344.997,540.438,1.254,539.808,540.468,540.415,541.062,2.8228,61.932,3.025,3.062,58.096,0.295,0
2026-04-22 21:49:00,47.554,11.035,344.991,539.588,2.673,538.054,538.936,540.634,540.727,2.8236,61.901,3.086,2.867,57.99,0.4,0
2026-04-22 21:50:00,47.484,11.073,344.382,538.859,0.908,538.357,539.265,539.187,538.625,2.8415,61.872,3.076,2.859,58.231,0.324,0
2026-04-22 21:51:00,47.583,11.194,344.363,539.715,3.182,538.444,540.696,541.45,538.268,2.8224,62.029,2.893,2.911,58.137,0.305,0
2026-04-22 21:52:00,47.328,11.065,344.235,540.046,2.785,538.431,539.951,540.587,541.216,2.8371,61.827,3.011,2.924,58.125,0.375,0
2026-04-22 21:53:00,47.286,11.108,344.344,538.439,3.29,538.064,536.898,538.605,540.188,2.831,61.836,3.066,2.906,57.966,0.337,0
2026-04-22 21:54:00,47.655,11.123,344.731,539.42,2.042,539.087,538.606,539.337,540.648,2.8352,61.835,2.919,2.899,58.018,0.385,0
2026-04-22 21:55:00,47.224,10.986,344.341,539.09,2.155,538.022,539.139,539.022,540.178,2.8262,61.715,2.954,3.012,58.125,0.385,0
2026-04-22 21:56:00,47.557,11.091,344.669,538.241,1.664,538.991,537.327,537.817,538.829,2.8418,61.828,3.324,2.871,57.978,0.348,0
2026-04-22 21:57:00,47.488,11.075,344.467,540.884,2.363,541.316,539.467,540.924,541.83,2.8218,61.952,3.025,2.997,58.128,0.343,0
2026-04-22 21:58:00,47.46,11.066,345.058,538.888,3.633,537.14,539.737,537.903,540.773,2.8328,61.943,3.016,3.043,58.044,0.372,0
2026-04-22 21:59:00,47.582,11.083,344.615,539.974,2.447,538.773,539.694,541.22,540.21,2.8514,61.995,3.06,2.848,57.99,0.328,0
2026-04-22 22:00:00,47.493,11.031,344.302,539.405,0.955,539.65,538.739,539.539,539.694,2.8291,62.184,3.046,3.007,57.92,0.417,0
2026-04-22 22:01:00,47.462,11.11,344.739,538.625,2.959,536.981,539.079,538.499,539.94,2.8223,62.059,3.082,2.954,57.761,0.41,0
2026-04-22 22:02:00,47.726,11.107,344.878,539.676,2.677,540.674,537.996,539.619,540.413,2.8413,61.896,3.065,2.912,58.284,0.282,0
2026-04-22 22:03:00,47.477,11.157,344.432,539.197,1.792,539.222,539.061,538.357,540.149,2.845,61.815,2.935,2.974,57.941,0.225,0
2026-04-22 22:04:00,47.264,11.071,344.003,539.392,2.158,538.181,539.99,540.339,539.059,2.8235,61.909,3.025,2.905,57.997,0.361,0
2026-04-22 22:05:00,47.193,11.06,344.147,538.202,2.491,536.955,539.446,538.4,538.007,2.8256,61.525,2.982,2.829,58.028,0.239,0
2026-04-22 22:06:00,47.219,11.094,344.561,539.554,0.54,539.749,539.546,539.712,539.209,2.8114,61.945,3.092,2.835,57.759,0.312,0
2026-04-22 22:07:00,47.405,11.061,344.095,539.891,4.279,537.567,540.169,541.846,539.982,2.829,61.991,3.073,2.915,57.949,0.33,0
2026-04-22 22:08:00,47.38,11.059,344.403,540.093,0.791,540.427,539.984,539.636,540.323,2.8282,61.685,3.094,2.948,57.989,0.364,0
2026-04-22 22:09:00,47.274,11.097,344.803,538.954,2.5,537.765,539.171,538.616,540.265,2.8238,61.839,3.066,2.884,58.112,0.443,0
2026-04-22 22:10:00,47.362,11.113,344.901,538.935,0.861,538.592,538.852,538.843,539.452,2.8281,62.066,3.083,2.894,57.756,0.195,0
2026-04-22 22:11:00,47.286,11.073,344.34,539.427,2.204,538.074,540.094,539.265,540.278,2.8178,61.895,2.967,2.977,57.8,0.381,0
2026-04-22 22:12:00,47.232,11.078,344.466,538.613,1.629,537.884,539.488,539.22,537.859,2.8309,61.625,2.831,3.113,58.306,0.342,0
2026-04-22 22:13:00,47.212,11.049,344.573,539.374,1.111,539.442,539.819,539.528,538.708,2.8138,61.575,3.152,2.978,57.862,0.381,0
2026-04-22 22:14:00,47.191,11.058,344.267,539.676,5.417,542.308,539.973,539.532,536.891,2.8183,61.979,3.137,2.98,58.019,0.365,0
2026-04-22 22:15:00,47.284,11.061,344.545,540.074,1.836,538.95,539.962,540.597,540.786,2.835,61.68,3.045,2.992,57.797,0.266,0
2026-04-22 22:16:00,47.592,11.108,344.865,539.232,4.334,538.402,538.882,541.989,537.655,2.851,61.54,2.958,2.995,57.961,0.395,0
2026-04-22 22:17:00,47.455,11.127,344.418,540.168,1.296,540.005,539.454,540.462,540.75,2.8298,61.612,3.173,2.971,58.06,0.334,0
2026-04-22 22:18:00,47.406,11.103,344.199,538.271,1.333,537.745,537.921,539.078,538.339,2.8385,62.006,3.091,2.991,57.868,0.408,0
2026-04-22 22:19:00,46.909,11.115,344.14,538.584,2.717,538.848,537.835,540.184,537.468,2.8273,61.839,3.21,2.874,58.083,0.324,0
2026-04-22 22:20:00,47.449,11.08,344.217,538.337,2.302,538.191,538.417,539.521,537.219,2.8416,61.701,3.038,2.966,57.752,0.321,0
2026-04-22 22:21:00,47.249,11.083,344.365,538.697,1.536,538.985,539.446,537.91,538.446,2.8342,61.486,2.938,2.981,58.06,0.366,0
2026-04-22 22:22:00,47.277,11.066,344.405,539.733,2.709,540.55,541.037,538.329,539.018,2.8239,61.842,2.92,2.996,58.067,0.41,0
2026-04-22 22:23:00,47.104,11.131,344.072,538.633,0.904,539.024,538.538,538.12,538.849,2.8152,61.722,3.071,3.004,57.945,0.357,0
2026-04-22 22:24:00,47.226,11.041,344.212,539.338,3.138,538.189,541.327,539.151,538.687,2.8168,61.834,2.993,2.853,58.156,0.428,0
2026-04-22 22:25:00,47.357,11.007,344.502,539.531,1.511,540.037,539.665,539.897,538.525,2.8072,61.844,3.214,3.016,57.965,0.367,0
2026-04-22 22:26:00,47.076,11.027,344.243,538.964,3.136,540.659,538.316,537.524,539.358,2.8366,61.766,3.067,2.785,57.812,0.324,0
2026-04-22 22:27:00,47.255,11.103,344.581,538.847,3.168,539.331,539.417,539.904,536.736,2.8194,61.832,3.093,2.977,57.953,0.39,0
2026-04-22 22:28:00,47.217,11.049,344.127,539.049,1.212,538.789,538.449,539.298,539.661,2.8245,61.58,2.975,2.948,57.875,0.35,0
2026-04-22 22:29:00,47.218,11.093,344.299,538.144,1.513,537.727,539.0,538.361,537.487,2.8268,61.778,3.007,3.124,57.945,0.345,0
2026-04-22 22:30:00,47.275,11.054,344.209,539.171,0.929,539.041,539.235,538.74,539.669,2.8139,61.804,2.971,2.831,58.057,0.295,0
2026-04-22 22:31:00,47.359,11.086,344.483,539.942,3.175,538.698,541.872,539.348,539.849,2.81,61.837,2.91,3.004,57.735,0.309,0
2026-04-22 22:32:00,47.304,11.052,344.47,538.457,1.08,538.752,538.716,537.672,538.689,2.8196,61.588,2.925,2.867,57.97,0.421,0
2026-04-22 22:33:00,46.986,11.075,343.94,537.258,1.219,536.432,537.651,537.319,537.629,2.8025,61.799,3.013,2.993,57.982,0.416,0
2026-04-22 22:34:00,47.123,11.07,344.326,539.892,1.791,540.989,539.286,539.198,540.094,2.8084,61.856,2.917,2.954,57.873,0.282,0
2026-04-22 22:35:00,47.337,11.078,345.321,539.738,1.898,539.738,540.089,538.614,540.512,2.8435,61.84,3.063,3.0,58.032,0.381,0
2026-04-22 22:36:00,47.391,11.115,344.678,538.848,1.656,539.589,539.121,537.933,538.75,2.8284,61.742,3.055,2.945,57.944,0.271,0
2026-04-22 22:37:00,47.402,11.086,344.121,539.485,2.22,539.168,539.407,538.574,540.794,2.819,61.785,2.93,3.041,57.989,0.41,0
2026-04-22 22:38:00,47.401,11.107,344.372,539.775,2.927,541.652,539.722,539.0,538.725,2.8293,61.8,3.106,3.034,57.759,0.33,0
2026-04-22 22:39:00,47.19,11.047,344.538,538.2,3.18,539.457,536.278,538.161,538.903,2.8245,61.793,3.105,2.913,58.021,0.371,0
2026-04-22 22:40:00,47.318,11.124,344.536,539.508,1.696,540.298,540.163,538.602,538.969,2.8317,61.976,3.098,2.993,57.606,0.41,0
2026-04-22 22:41:00,47.399,11.092,344.351,540.134,2.159,539.921,539.096,541.254,540.263,2.8447,61.803,3.05,2.955,57.892,0.378,0
2026-04-22 22:42:00,47.488,11.099,344.854,540.099,3.71,542.174,540.434,539.326,538.464,2.8351,61.961,3.069,2.884,57.768,0.321,0
2026-04-22 22:43:00,47.353,11.101,344.343,539.832,1.702,540.664,539.116,540.588,538.962,2.8138,61.787,3.068,3.033,57.878,0.396,0
2026-04-22 22:44:00,47.224,11.094,344.496,538.379,2.494,537.4,537.497,538.725,539.894,2.8105,61.89,3.143,2.767,58.212,0.345,0
2026-04-22 22:45:00,47.068,11.008,344.657,539.287,0.624,539.526,539.198,539.523,538.902,2.8019,61.71,2.986,2.973,58.136,0.359,0
2026-04-22 22:46:00,46.912,11.068,344.277,538.97,0.808,538.548,539.07,538.906,539.356,2.8023,61.786,2.871,3.087,57.996,0.395,0
2026-04-22 22:47:00,47.116,11.033,344.355,539.056,3.901,536.842,538.763,540.742,539.879,2.8275,61.864,2.903,2.881,57.843,0.332,0
2026-04-22 22:48:00,47.611,11.055,344.761,539.411,1.354,538.776,539.465,539.275,540.13,2.8509,61.817,2.999,3.062,58.017,0.395,0
2026-04-22 22:49:00,47.126,11.022,343.969,539.014,2.366,539.079,540.235,537.869,538.874,2.821,61.955,3.108,2.926,57.972,0.373,0
2026-04-22 22:50:00,47.082,11.029,344.044,538.956,2.412,540.344,538.883,537.933,538.663,2.8203,61.804,3.042,3.011,57.869,0.313,0
2026-04-22 22:51:00,47.188,11.065,344.0,538.867,3.493,541.115,537.621,539.039,537.694,2.8273,61.591,2.925,2.918,57.73,0.325,0
2026-04-22 22:52:00,47.153,11.089,344.098,538.65,2.214,537.67,538.249,538.796,539.884,2.8204,61.767,3.034,3.001,57.923,0.423,0
2026-04-22 22:53:00,47.079,11.101,343.869,539.443,1.546,538.516,539.442,539.751,540.062,2.8231,61.907,3.052,2.876,57.687,0.35,0
2026-04-22 22:54:00,47.108,11.036,344.504,539.5,2.655,539.931,540.786,538.131,539.153,2.8228,61.624,3.101,2.999,57.989,0.353,0
2026-04-22 22:55:00,46.976,11.116,344.453,539.562,1.183,539.323,540.212,539.029,539.683,2.8132,61.835,3.053,3.011,57.742,0.331,0
2026-04-22 22:56:00,47.184,11.142,344.722,537.667,3.426,536.768,536.836,540.193,536.87,2.8227,61.967,3.173,2.892,57.944,0.348,0
2026-04-22 22:57:00,47.198,11.06,344.538,538.793,3.423,540.816,537.393,538.177,538.787,2.8294,61.782,3.112,2.928,57.949,0.31,0
2026-04-22 22:58:00,47.417,11.094,344.461,538.355,3.958,540.273,536.316,538.462,538.369,2.828,61.856,2.943,2.906,57.98,0.317,0
2026-04-22 22:59:00,46.941,11.029,344.134,537.911,2.988,537.702,539.432,538.066,536.444,2.8205,61.982,3.214,2.917,58.053,0.328,0
2026-04-22 23:00:00,47.288,11.09,344.356,540.5,1.667,540.664,539.61,541.277,540.449,2.8164,61.617,3.049,2.975,57.638,0.392,0
2026-04-22 23:01:00,47.289,11.043,344.212,538.79,1.193,538.747,538.049,539.12,539.242,2.8296,61.757,3.084,3.001,57.751,0.437,0
2026-04-22 23:02:00,47.455,11.063,344.553,539.081,2.486,540.388,538.876,537.902,539.158,2.8189,61.818,3.005,2.997,57.922,0.421,0
2026-04-22 23:03:00,47.199,11.048,344.073,537.934,2.141,538.879,537.959,538.16,536.739,2.8167,61.646,3.104,2.894,58.118,0.424,0
2026-04-22 23:04:00,47.377,11.054,344.227,539.246,2.971,537.785,539.191,539.249,540.756,2.821,61.871,3.038,2.935,57.843,0.324,0
2026-04-22 23:05:00,47.108,11.077,344.851,540.125,1.631,540.805,539.976,539.174,540.547,2.8038,61.828,3.06,3.014,57.745,0.345,0
2026-04-22 23:06:00,47.35,11.113,344.653,539.814,3.06,540.079,537.761,540.821,540.595,2.8382,61.704,3.083,3.016,57.998,0.366,0
2026-04-22 23:07:00,47.069,11.063,344.164,538.581,1.642,537.721,539.281,537.958,539.362,2.8049,61.765,2.964,2.944,57.91,0.405,0
2026-04-22 23:08:00,46.982,11.002,344.264,538.18,1.913,539.186,537.274,537.487,538.773,2.8135,61.671,3.018,3.102,57.947,0.334,0
2026-04-22 23:09:00,47.22,11.101,344.544,539.748,2.425,538.467,539.192,540.892,540.44,2.8047,61.987,3.09,2.989,57.895,0.267,0
2026-04-22 23:10:00,47.103,11.091,344.067,538.132,2.374,536.936,537.145,539.136,539.31,2.8381,62.008,3.103,2.946,58.052,0.315,0
2026-04-22 23:11:00,47.213,11.06,344.656,538.55,3.233,537.081,540.315,539.116,537.686,2.8298,62.006,3.079,2.817,57.9,0.349,0
2026-04-22 23:12:00,47.211,11.119,344.517,539.877,2.139,541.082,540.489,538.943,538.994,2.8148,61.996,3.225,3.096,58.0,0.379,0
2026-04-22 23:13:00,46.845,11.043,343.79,538.753,1.858,537.707,539.565,538.49,539.252,2.8064,61.62,2.967,2.817,57.904,0.275,0
2026-04-22 23:14:00,47.002,11.057,344.146,538.717,2.121,537.658,538.042,539.388,539.779,2.8043,61.594,3.044,2.962,57.839,0.335,0
2026-04-22 23:15:00,47.218,11.068,344.469,538.123,4.609,538.754,537.3,540.523,535.914,2.8252,61.907,3.197,2.86,58.034,0.336,0
2026-04-22 23:16:00,47.158,11.026,344.339,539.498,0.978,539.442,538.993,539.585,539.971,2.832,61.921,3.274,3.0,58.097,0.319,0
2026-04-22 23:17:00,47.346,11.098,344.359,539.244,1.499,539.473,539.426,538.29,539.789,2.8218,61.668,3.094,2.767,57.895,0.404,0
2026-04-22 23:18:00,47.086,11.077,344.229,538.484,5.685,538.687,541.726,537.481,536.041,2.8349,61.747,2.903,2.962,58.068,0.359,0
2026-04-22 23:19:00,47.205,11.047,344.406,539.705,2.438,540.945,539.388,538.507,539.979,2.8375,61.788,3.211,3.023,58.004,0.384,0
2026-04-22 23:20:00,47.046,11.061,344.607,538.971,2.088,539.543,537.959,538.335,540.047,2.8178,61.66,3.088,3.068,58.038,0.296,0
2026-04-22 23:21:00,47.039,11.061,343.818,539.372,2.704,539.35,537.897,540.601,539.639,2.8152,61.812,3.094,2.968,57.984,0.218,0
2026-04-22 23:22:00,46.94,11.066,343.984,538.847,0.719,539.04,539.202,538.66,538.483,2.8136,61.881,3.049,2.936,58.039,0.245,0
2026-04-22 23:23:00,46.881,11.091,343.98,538.323,1.044,538.537,538.821,537.777,538.157,2.8075,61.838,3.036,2.895,57.928,0.265,0
2026-04-22 23:24:00,46.858,11.028,344.412,538.562,1.627,538.528,539.033,539.157,537.53,2.8147,61.78,3.077,3.073,58.114,0.366,0
2026-04-22 23:25:00,47.021,11.01,344.042,538.539,2.889,538.992,540.263,537.527,537.374,2.838,61.689,3.042,2.952,58.069,0.394,0
2026-04-22 23:26:00,47.071,11.095,343.982,539.37,2.412,538.137,538.594,540.548,540.201,2.8323,61.919,2.924,3.048,58.006,0.31,0
2026-04-22 23:27:00,46.794,11.075,344.024,539.058,3.79,540.05,537.283,537.827,541.072,2.8327,61.888,3.095,3.036,57.82,0.291,0
2026-04-22 23:28:00,47.225,11.097,344.833,538.34,3.527,537.897,539.302,536.318,539.844,2.8409,61.697,2.988,3.068,58.121,0.365,0
2026-04-22 23:29:00,47.004,11.065,344.523,537.982,2.306,539.227,536.921,538.758,537.022,2.8341,61.796,3.092,2.945,57.953,0.247,0
2026-04-22 23:30:00,46.929,11.061,343.824,539.181,2.612,538.982,538.492,538.319,540.932,2.7979,61.762,3.214,2.934,57.882,0.328,0
2026-04-22 23:31:00,47.021,11.055,343.973,538.769,2.457,539.965,538.177,537.508,539.424,2.8142,61.743,2.964,2.964,57.864,0.386,0
2026-04-22 23:32:00,46.867,11.034,344.016,539.707,3.081,539.295,541.546,539.524,538.465,2.8208,61.797,3.131,2.97,57.835,0.384,0
2026-04-22 23:33:00,47.022,11.027,344.245,538.728,2.102,539.305,537.204,539.144,539.258,2.8242,61.653,2.986,2.863,57.887,0.3,0
2026-04-22 23:34:00,47.057,11.052,344.027,538.946,2.557,538.77,538.491,540.54,537.983,2.8281,61.908,3.136,3.034,57.951,0.28,0
2026-04-22 23:35:00,46.84,11.08,344.122,539.242,1.586,538.212,539.343,539.798,539.617,2.8146,61.846,3.119,2.994,57.806,0.367,0
2026-04-22 23:36:00,47.082,11.09,344.325,538.753,3.042,540.193,538.363,539.304,537.151,2.8246,61.614,3.081,2.876,57.892,0.241,0
2026-04-22 23:37:00,46.81,11.045,344.016,540.258,2.519,541.291,540.645,540.323,538.772,2.8133,61.794,3.09,2.959,57.927,0.372,0
2026-04-22 23:38:00,47.203,11.048,344.588,538.623,2.099,539.116,539.118,539.178,537.079,2.8281,61.504,3.105,2.886,57.845,0.379,0
2026-04-22 23:39:00,46.848,11.037,343.964,538.56,1.611,539.337,538.265,538.911,537.726,2.8076,61.597,3.169,2.959,57.991,0.363,0
2026-04-22 23:40:00,47.151,11.049,343.817,539.456,2.652,539.587,540.975,538.94,538.324,2.8196,61.71,3.147,2.875,57.856,0.429,0
2026-04-22 23:41:00,46.885,11.045,343.391,539.364,1.493,539.033,538.641,540.134,539.647,2.8034,61.877,2.997,2.969,58.021,0.401,0
2026-04-22 23:42:00,47.221,11.104,344.18,539.679,2.431,541.021,538.59,538.728,540.376,2.8144,61.908,3.012,3.041,57.912,0.332,0
2026-04-22 23:43:00,46.89,11.067,344.293,538.535,2.369,537.23,538.341,539.599,538.972,2.8107,61.598,3.066,2.896,57.981,0.344,0
2026-04-22 23:44:00,46.917,11.045,344.186,538.959,1.484,538.014,539.419,539.498,538.906,2.8305,61.342,3.072,2.982,57.84,0.412,0
2026-04-22 23:45:00,47.067,11.088,343.973,538.421,1.879,539.399,537.52,537.656,539.11,2.8136,61.916,2.874,3.056,57.968,0.291,0
2026-04-22 23:46:00,46.97,11.068,344.354,538.96,3.837,540.272,536.435,539.611,539.521,2.806,61.654,3.03,2.76,57.894,0.285,0
2026-04-22 23:47:00,47.14,11.11,344.34,540.287,1.053,540.791,540.369,539.738,540.251,2.8308,61.578,2.888,2.877,57.894,0.333,0
2026-04-22 23:48:00,47.15,11.048,344.339,538.634,1.86,539.058,539.591,537.73,538.156,2.8002,61.927,3.244,3.097,58.108,0.391,0
2026-04-22 23:49:00,47.01,11.068,343.917,538.785,2.184,538.774,538.879,539.834,537.651,2.838,61.39,2.852,2.852,57.984,0.377,0
2026-04-22 23:50:00,46.729,11.048,344.476,537.761,1.903,536.894,538.033,537.319,538.797,2.8134,61.77,3.042,3.078,57.839,0.353,0
2026-04-22 23:51:00,46.926,11.089,344.313,539.993,1.177,540.08,540.501,539.325,540.067,2.81,61.648,3.217,2.91,57.825,0.342,0
2026-04-22 23:52:00,46.874,11.079,344.031,538.265,3.569,537.699,537.893,536.95,540.519,2.802,61.695,3.001,2.896,57.826,0.332,0
2026-04-22 23:53:00,47.167,11.065,344.305,539.186,0.69,539.23,539.103,539.55,538.86,2.823,62.041,3.051,3.038,57.978,0.445,0
2026-04-22 23:54:00,47.103,11.079,344.058,538.323,2.151,537.32,537.954,539.471,538.549,2.8113,61.704,3.107,3.012,57.921,0.343,0
2026-04-22 23:55:00,47.071,11.062,344.074,539.744,3.599,537.86,540.261,539.395,541.459,2.8294,61.726,3.054,2.982,57.887,0.343,0
2026-04-22 23:56:00,46.819,11.006,344.102,538.127,0.941,537.659,538.6,537.7,538.55,2.7974,61.854,3.119,3.012,57.971,0.33,0
2026-04-22 23:57:00,46.788,11.032,344.238,538.737,2.406,539.268,538.081,537.596,540.002,2.815,61.659,3.143,3.074,57.942,0.469,0
2026-04-22 23:58:00,46.908,11.064,344.138,540.01,1.964,538.813,540.777,540.765,539.684,2.809,61.701,3.119,2.962,57.873,0.294,0
2026-04-22 23:59:00,46.953,10.995,344.452,538.478,1.482,539.214,538.431,538.534,537.732,2.8291,61.641,3.027,2.882,58.009,0.401,0
2026-04-23 00:00:00,46.961,11.058,343.845,537.862,4.685,536.311,535.977,538.5,540.661,2.8139,61.667,3.074,2.838,57.893,0.261,0
2026-04-23 00:01:00,46.887,11.064,343.965,538.392,3.135,537.217,536.696,539.831,539.826,2.8035,61.638,2.999,2.822,57.943,0.401,0
2026-04-23 00:02:00,47.1,11.135,344.249,538.595,2.032,538.618,539.354,539.085,537.322,2.8152,61.934,3.146,2.968,57.838,0.32,0
2026-04-23 00:03:00,46.869,11.089,344.075,538.82,1.023,539.395,538.372,538.746,538.766,2.8154,61.597,3.025,2.895,58.112,0.403,0
2026-04-23 00:04:00,46.693,11.085,343.649,538.051,2.313,538.361,536.633,538.947,538.264,2.8162,61.521,3.068,2.927,57.976,0.369,0
2026-04-23 00:05:00,46.748,11.029,343.899,537.966,1.249,537.474,538.722,537.62,538.047,2.8024,61.726,3.103,2.833,57.872,0.325,0
2026-04-23 00:06:00,47.022,11.024,344.05,539.718,2.752,541.15,540.317,539.008,538.398,2.8241,61.932,3.07,3.027,58.089,0.297,0
2026-04-23 00:07:00,46.972,11.043,343.939,539.002,3.619,538.833,537.435,538.687,541.054,2.8085,61.7,2.905,2.976,57.8,0.319,0
2026-04-23 00:08:00,46.967,11.058,343.781,539.478,3.692,539.825,540.285,537.055,540.747,2.8098,61.606,3.095,3.041,58.167,0.285,0
2026-04-23 00:09:00,47.105,11.079,344.076,539.193,1.947,538.911,538.34,539.232,540.287,2.8153,62.015,3.128,3.03,57.995,0.357,0
2026-04-23 00:10:00,46.863,11.027,344.422,537.181,2.111,536.174,537.392,538.285,536.873,2.8089,61.521,2.926,2.892,57.606,0.346,0
2026-04-23 00:11:00,47.006,11.06,343.87,538.501,3.194,539.212,536.199,539.199,539.392,2.8271,61.529,3.006,2.926,58.029,0.499,0
2026-04-23 00:12:00,46.93,11.069,344.372,540.326,1.746,540.86,541.102,539.357,539.986,2.816,61.769,2.966,3.025,58.236,0.375,0
2026-04-23 00:13:00,47.093,11.042,344.239,538.213,1.534,537.398,538.932,537.671,538.849,2.8182,61.766,3.05,2.977,58.218,0.435,0
2026-04-23 00:14:00,47.018,11.016,344.534,539.546,1.306,539.48,540.125,539.759,538.819,2.8142,61.727,3.077,3.033,57.756,0.409,0
2026-04-23 00:15:00,46.961,11.068,344.148,537.092,0.981,536.963,537.186,536.619,537.601,2.8106,61.857,2.91,2.814,57.993,0.364,0
2026-04-23 00:16:00,46.704,11.02,343.891,539.284,2.779,538.291,539.045,538.73,541.07,2.807,61.675,3.062,2.894,58.068,0.491,0
2026-04-23 00:17:00,46.867,11.028,344.392,538.841,2.851,537.112,538.933,539.963,539.355,2.7987,61.652,2.957,2.819,57.816,0.383,0
2026-04-23 00:18:00,47.029,11.035,343.937,539.983,2.87,541.664,539.956,539.516,538.794,2.8106,61.899,2.889,2.962,58.115,0.377,0
2026-04-23 00:19:00,46.805,11.039,344.111,539.413,3.691,541.023,539.652,539.644,537.332,2.7925,61.689,3.161,2.944,57.958,0.307,0
2026-04-23 00:20:00,46.76,11.089,344.094,537.605,2.023,536.552,537.171,538.576,538.122,2.8035,61.586,3.086,2.975,57.958,0.377,0
2026-04-23 00:21:00,46.986,11.111,343.836,539.424,1.567,539.563,540.383,538.816,538.935,2.8169,61.858,3.053,2.924,57.828,0.382,0
2026-04-23 00:22:00,47.226,11.074,344.404,539.97,1.457,539.962,540.671,539.213,540.034,2.8384,62.026,3.012,2.965,57.778,0.368,0
2026-04-23 00:23:00,46.837,11.118,343.993,538.742,2.997,539.94,539.451,538.634,536.943,2.8197,61.831,3.122,2.92,57.963,0.318,0
2026-04-23 00:24:00,46.869,11.082,343.493,539.543,3.694,541.206,537.512,540.047,539.406,2.8096,61.69,2.964,2.802,57.971,0.41,0
2026-04-23 00:25:00,47.201,11.054,344.64,538.728,2.497,538.771,538.553,540.043,537.546,2.8268,61.696,3.03,2.964,57.806,0.267,0
2026-04-23 00:26:00,46.949,11.061,344.351,539.606,0.931,539.906,539.315,539.136,540.067,2.8236,61.71,3.081,2.971,57.614,0.367,0
2026-04-23 00:27:00,46.912,11.069,344.344,539.415,1.828,538.924,540.443,539.68,538.615,2.8062,61.91,3.018,2.903,57.698,0.375,0
2026-04-23 00:28:00,46.953,11.088,344.188,539.638,2.256,540.962,539.506,539.379,538.706,2.8238,61.73,3.094,2.936,57.893,0.317,0
2026-04-23 00:29:00,46.919,10.983,343.866,539.356,4.236,536.644,539.116,540.88,540.785,2.8194,62.023,3.03,2.879,57.929,0.334,0
2026-04-23 00:30:00,46.949,11.034,344.323,539.531,1.686,538.615,539.534,539.674,540.3,2.8201,61.502,2.968,2.994,57.923,0.378,0
2026-04-23 00:31:00,47.003,11.015,344.3,539.815,2.232,541.255,539.022,539.039,539.944,2.8294,61.605,2.96,3.129,57.815,0.34,0
2026-04-23 00:32:00,46.942,11.012,344.202,538.72,2.491,539.292,539.893,538.295,537.401,2.8122,61.875,3.153,2.925,57.976,0.441,0
2026-04-23 00:33:00,46.929,11.055,343.657,539.756,3.25,537.844,541.093,539.64,540.448,2.8126,61.697,3.169,2.864,58.122,0.321,0
2026-04-23 00:34:00,46.878,11.039,344.038,539.541,2.98,541.236,539.114,538.256,539.56,2.8063,61.947,2.969,3.04,57.792,0.304,0
2026-04-23 00:35:00,46.706,11.041,343.935,538.518,1.372,537.835,538.206,539.207,538.825,2.7982,61.787,3.043,2.85,57.967,0.316,0
2026-04-23 00:36:00,46.943,11.013,344.071,538.217,1.968,537.505,537.468,539.436,538.46,2.8156,61.71,3.04,2.993,58.189,0.408,0
2026-04-23 00:37:00,46.877,11.049,343.84,539.079,2.97,539.706,540.156,539.269,537.186,2.8111,61.755,3.008,3.074,58.06,0.355,0
2026-04-23 00:38:00,46.8,11.016,344.103,539.313,3.736,541.312,539.687,538.679,537.576,2.8153,61.788,2.99,3.023,57.859,0.459,0
2026-04-23 00:39:00,46.634,11.105,343.718,538.393,2.836,536.905,539.741,539.383,537.544,2.8212,61.876,2.958,3.056,57.775,0.294,0
2026-04-23 00:40:00,46.757,10.992,344.047,538.913,4.229,538.564,536.771,539.318,540.999,2.8169,61.687,2.923,2.97,57.728,0.442,0
2026-04-23 00:41:00,46.768,11.016,344.293,539.301,0.879,538.757,539.636,539.606,539.205,2.8114,61.888,2.971,3.035,58.062,0.323,0
2026-04-23 00:42:00,47.01,11.081,344.748,538.423,3.5,538.646,540.444,537.658,536.944,2.8135,61.676,3.146,3.015,57.96,0.349,0
2026-04-23 00:43:00,46.697,10.995,344.126,538.373,2.547,539.981,538.585,537.434,537.494,2.7965,61.876,3.19,2.981,57.833,0.364,0
2026-04-23 00:44:00,46.628,11.004,344.038,538.884,0.797,538.383,539.168,539.181,538.804,2.8082,61.58,2.902,3.13,57.979,0.383,0
2026-04-23 00:45:00,46.867,11.104,344.026,538.393,0.775,537.833,538.539,538.589,538.608,2.8183,61.518,2.972,2.97,58.0,0.355,0
2026-04-23 00:46:00,46.85,11.049,344.177,537.525,3.618,539.111,535.492,538.436,537.061,2.8016,61.634,3.056,2.925,57.926,0.337,0
2026-04-23 00:47:00,46.864,11.067,344.195,538.465,1.705,538.376,537.725,539.43,538.328,2.8186,61.587,2.928,2.929,57.871,0.344,0
2026-04-23 00:48:00,46.881,11.061,343.937,539.045,2.062,537.943,538.646,539.588,540.005,2.8091,61.92,2.992,2.998,58.156,0.39,0
2026-04-23 00:49:00,46.821,11.02,343.632,538.783,2.648,539.762,539.919,538.178,537.272,2.8149,61.773,3.038,2.865,57.941,0.435,0
2026-04-23 00:50:00,46.943,11.069,344.332,540.815,1.701,540.968,540.727,539.932,541.633,2.8078,61.718,3.175,3.047,57.726,0.338,0
2026-04-23 00:51:00,46.636,11.116,344.081,539.588,1.823,540.31,539.342,538.487,540.211,2.7953,61.832,2.98,2.965,57.905,0.402,0
2026-04-23 00:52:00,46.659,11.028,344.019,537.779,3.132,539.209,536.078,537.36,538.468,2.7834,61.574,3.019,2.791,58.038,0.425,0
2026-04-23 00:53:00,46.813,11.046,344.354,537.183,1.727,536.375,537.848,538.102,536.406,2.7978,61.832,3.122,2.977,57.938,0.431,0
2026-04-23 00:54:00,46.611,11.029,343.719,537.429,3.103,536.374,538.391,539.027,535.924,2.8153,61.312,3.06,3.027,57.943,0.395,0
2026-04-23 00:55:00,46.558,11.029,343.786,539.171,2.04,539.831,539.941,539.013,537.901,2.8034,61.42,3.132,2.977,57.91,0.353,0
2026-04-23 00:56:00,46.919,11.042,343.898,537.882,2.497,537.511,538.571,536.475,538.972,2.8004,61.579,2.942,2.956,58.012,0.441,0
2026-04-23 00:57:00,47.039,11.101,344.032,539.626,3.991,542.075,540.045,538.297,538.084,2.8132,61.654,3.0,2.947,57.891,0.422,0
2026-04-23 00:58:00,46.911,11.007,344.108,538.897,1.973,537.967,538.173,539.939,539.509,2.8178,61.542,3.26,2.881,57.831,0.465,0
2026-04-23 00:59:00,46.719,11.071,344.374,537.979,1.619,537.585,537.207,538.299,538.826,2.7973,61.504,3.08,2.989,57.882,0.372,0
2026-04-23 01:00:00,46.74,11.022,344.459,537.708,3.929,535.423,537.611,538.446,539.353,2.8168,61.851,3.087,2.936,57.858,0.339,0
2026-04-23 01:01:00,46.804,11.106,343.879,538.199,1.909,538.815,539.239,537.329,537.412,2.8105,61.659,2.859,3.06,57.932,0.386,0
2026-04-23 01:02:00,47.114,11.085,344.116,538.064,1.296,538.174,538.584,537.287,538.212,2.8304,61.62,2.984,3.009,58.109,0.34,0
2026-04-23 01:03:00,46.792,11.063,343.465,538.578,3.43,537.075,539.158,540.505,537.575,2.8155,61.592,3.1,2.866,57.911,0.242,0
2026-04-23 01:04:00,46.982,11.026,344.406,537.548,1.489,536.695,537.729,537.584,538.184,2.808,61.694,3.042,2.75,58.021,0.376,0
2026-04-23 01:05:00,46.956,11.056,344.173,538.384,0.988,538.681,537.931,538.003,538.92,2.802,62.008,2.936,2.984,57.881,0.388,0
2026-04-23 01:06:00,46.93,11.039,344.034,538.873,3.347,540.247,539.562,538.782,536.9,2.8072,61.79,2.991,3.022,58.043,0.394,0
2026-04-23 01:07:00,47.18,11.047,344.344,538.971,4.074,539.754,540.604,538.996,536.531,2.8108,61.669,3.046,2.82,57.943,0.268,0
2026-04-23 01:08:00,46.945,11.093,344.231,538.862,1.72,539.774,538.261,538.054,539.361,2.7913,61.655,2.988,2.981,57.776,0.318,0
2026-04-23 01:09:00,46.515,11.057,343.708,539.604,2.694,538.772,541.466,539.261,538.919,2.8088,61.842,3.096,2.753,57.994,0.388,0
2026-04-23 01:10:00,46.952,11.018,344.294,538.888,2.248,538.404,540.111,537.863,539.173,2.8418,61.738,3.114,2.976,57.774,0.352,0
2026-04-23 01:11:00,46.835,11.033,344.379,538.904,2.43,538.079,538.616,538.41,540.509,2.8055,61.729,2.989,2.997,57.891,0.32,0
2026-04-23 01:12:00,46.645,11.001,343.856,537.688,1.148,537.096,538.244,538.169,537.244,2.7984,61.997,3.023,3.053,58.049,0.359,0
2026-04-23 01:13:00,46.883,11.046,344.219,537.836,3.357,539.422,537.115,536.065,538.743,2.8293,61.831,2.979,2.963,57.915,0.335,0
2026-04-23 01:14:00,46.888,11.045,343.612,540.337,1.508,540.873,540.836,539.365,540.274,2.8225,61.949,2.867,2.886,57.807,0.334,0
2026-04-23 01:15:00,46.936,10.982,344.214,540.586,3.658,539.284,539.462,542.941,540.658,2.8253,61.884,2.938,3.065,58.056,0.374,0
2026-04-23 01:16:00,46.735,11.109,344.229,539.105,3.467,538.837,539.619,540.715,537.248,2.8071,61.677,3.166,2.911,57.868,0.294,0
2026-04-23 01:17:00,46.759,11.056,343.96,537.052,3.834,537.156,535.666,535.886,539.5,2.8116,61.869,3.093,2.991,57.723,0.314,0
2026-04-23 01:18:00,46.665,11.043,343.652,539.36,1.898,540.037,540.252,538.354,538.798,2.8049,61.678,2.876,2.967,58.108,0.33,0
2026-04-23 01:19:00,46.876,11.044,343.873,538.991,3.56,538.267,541.174,537.613,538.911,2.8124,61.514,3.038,2.811,58.0,0.405,0
2026-04-23 01:20:00,46.751,11.044,343.976,538.15,1.417,538.643,538.708,537.958,537.291,2.8083,61.7,3.097,2.982,57.785,0.324,0
2026-04-23 01:21:00,46.704,11.081,343.796,538.993,2.609,538.875,539.156,537.665,540.274,2.8317,61.655,3.031,3.121,57.914,0.333,0
2026-04-23 01:22:00,46.874,11.069,344.255,539.128,3.824,538.878,536.709,540.533,540.391,2.8075,61.88,3.161,2.834,58.119,0.307,0
2026-04-23 01:23:00,46.548,11.053,343.789,538.023,4.957,540.111,536.931,539.898,535.154,2.7918,61.57,3.144,2.815,58.119,0.294,0
2026-04-23 01:24:00,46.753,11.068,344.199,538.04,3.292,539.564,536.773,536.273,539.549,2.7947,61.826,2.971,2.928,57.872,0.291,0
2026-04-23 01:25:00,46.651,11.037,343.663,538.32,2.98,539.877,536.897,538.491,538.015,2.8006,61.852,3.08,3.03,57.746,0.333,0
2026-04-23 01:26:00,46.562,11.012,343.726,538.501,3.972,540.431,538.167,538.948,536.459,2.7917,62.002,3.09,3.087,57.888,0.318,0
2026-04-23 01:27:00,46.723,11.063,343.587,538.417,0.748,538.852,538.593,538.104,538.12,2.7943,61.746,2.946,2.991,58.022,0.297,0
2026-04-23 01:28:00,47.076,11.062,344.27,539.837,3.124,538.555,539.734,539.379,541.679,2.814,61.707,3.069,2.867,58.015,0.33,0
2026-04-23 01:29:00,46.675,11.087,343.922,537.974,3.126,536.994,537.402,537.382,540.119,2.8102,61.692,3.069,2.954,58.113,0.409,0
2026-04-23 01:30:00,46.492,11.094,343.885,538.827,1.433,538.399,538.759,539.79,538.357,2.8024,61.663,3.066,2.932,57.855,0.291,0
2026-04-23 01:31:00,46.797,11.035,344.529,538.797,1.369,539.622,538.254,538.493,538.819,2.8145,61.846,3.022,3.221,58.013,0.441,0
2026-04-23 01:32:00,46.709,11.047,343.923,537.937,1.61,538.559,537.749,536.949,538.492,2.8045,61.726,3.186,2.895,57.898,0.325,0
2026-04-23 01:33:00,47.08,11.112,344.005,538.972,3.095,539.476,539.837,536.742,539.834,2.8137,61.822,3.156,2.956,58.03,0.361,0
2026-04-23 01:34:00,46.705,11.063,343.904,538.843,2.054,538.07,538.097,540.124,539.083,2.8017,61.568,3.093,2.942,57.848,0.402,0
2026-04-23 01:35:00,46.973,11.038,344.126,539.187,2.882,540.73,537.848,539.336,538.836,2.8188,61.791,3.033,2.9,58.141,0.297,0
2026-04-23 01:36:00,46.796,11.009,343.734,537.25,5.057,536.349,534.938,539.995,537.719,2.8063,61.669,3.101,3.005,57.682,0.363,0
2026-04-23 01:37:00,46.86,11.068,344.077,538.161,1.851,537.395,539.06,538.981,537.208,2.8032,61.934,3.032,2.85,57.882,0.397,0
2026-04-23 01:38:00,47.077,11.036,344.127,538.831,1.152,539.051,538.126,538.871,539.278,2.8259,61.541,3.171,2.799,58.141,0.355,0
2026-04-23 01:39:00,46.71,11.045,344.292,538.348,1.674,538.428,537.574,538.141,539.248,2.8119,61.591,3.13,2.911,57.739,0.338,0
2026-04-23 01:40:00,46.56,11.021,343.696,538.886,1.919,538.871,538.083,538.588,540.002,2.7952,61.542,3.21,2.83,57.729,0.31,0
2026-04-23 01:41:00,46.966,11.049,344.158,539.929,2.539,540.562,539.514,538.551,541.09,2.8085,61.771,3.256,2.847,58.02,0.356,0
2026-04-23 01:42:00,46.982,11.0,344.023,538.752,2.017,539.418,538.776,539.412,537.401,2.8195,61.669,2.967,2.741,57.943,0.378,0
2026-04-23 01:43:00,46.686,11.053,344.372,538.57,0.473,538.354,538.828,538.58,538.518,2.7981,61.776,3.055,2.976,57.708,0.309,0
2026-04-23 01:44:00,46.854,11.064,343.903,538.213,1.981,537.823,539.425,537.444,538.162,2.7975,61.762,2.999,2.852,58.067,0.369,0
2026-04-23 01:45:00,46.967,11.036,344.481,539.863,3.02,541.662,538.642,538.969,540.179,2.8106,61.626,3.036,3.112,57.626,0.39,0
2026-04-23 01:46:00,46.809,11.015,343.911,537.189,1.782,536.422,538.204,537.364,536.765,2.8097,61.714,3.039,2.943,57.981,0.348,0
2026-04-23 01:47:00,46.656,11.08,343.798,539.261,2.819,538.539,538.106,540.924,539.476,2.8042,61.544,3.193,2.867,57.988,0.362,0
2026-04-23 01:48:00,46.875,11.062,343.997,539.482,2.619,540.973,538.354,539.833,538.77,2.8108,61.66,3.044,3.042,58.022,0.343,0
2026-04-23 01:49:00,46.699,11.036,343.906,538.535,1.884,537.354,538.71,539.239,538.839,2.8014,61.811,3.069,2.993,58.038,0.27,0
2026-04-23 01:50:00,47.007,11.054,344.148,538.546,2.675,536.843,539.518,538.547,539.274,2.7992,61.637,2.977,2.942,57.861,0.294,0
2026-04-23 01:51:00,46.549,11.038,343.676,537.689,0.939,537.987,537.629,537.099,538.038,2.7915,61.694,3.064,2.947,57.744,0.298,0
2026-04-23 01:52:00,46.951,11.126,344.487,538.006,2.867,536.361,538.272,539.228,538.161,2.7994,62.021,3.077,2.984,57.994,0.434,0
2026-04-23 01:53:00,46.932,11.044,344.413,539.601,2.385,541.181,539.387,538.795,539.04,2.8127,61.958,2.982,2.877,57.807,0.257,0
2026-04-23 01:54:00,46.515,11.052,343.692,539.189,2.713,539.434,540.781,538.068,538.475,2.8145,61.602,2.995,2.978,58.042,0.359,0
2026-04-23 01:55:00,46.77,11.024,344.029,539.137,1.939,538.819,539.597,538.096,540.035,2.79,61.732,2.979,2.862,57.776,0.371,0
2026-04-23 01:56:00,46.891,11.056,344.262,538.398,1.646,537.748,537.936,539.395,538.512,2.8053,61.817,3.049,3.018,57.834,0.366,0
2026-04-23 01:57:00,46.762,11.073,343.995,537.346,0.651,537.555,537.023,537.13,537.674,2.816,61.697,3.144,2.938,58.308,0.239,0
2026-04-23 01:58:00,46.709,11.068,343.7,538.594,0.705,538.687,538.684,538.15,538.855,2.7934,61.552,3.041,2.869,58.085,0.344,0
2026-04-23 01:59:00,46.93,11.063,344.017,538.02,4.729,536.3,537.207,537.543,541.029,2.8199,61.499,3.049,3.033,57.859,0.471,0
2026-04-23 02:00:00,46.851,11.094,343.997,539.843,2.832,539.353,538.898,541.73,539.392,2.7979,61.77,2.984,2.936,58.033,0.353,0
2026-04-23 02:01:00,46.88,11.053,344.485,538.687,1.471,539.283,538.505,537.813,539.145,2.832,61.834,3.093,2.922,58.003,0.407,0
2026-04-23 02:02:00,46.711,11.002,343.763,537.104,0.77,536.738,536.839,537.507,537.332,2.8054,61.62,3.061,2.905,58.202,0.348,0
2026-04-23 02:03:00,46.542,11.005,343.119,538.108,1.414,537.485,538.391,538.899,537.657,2.7973,61.518,2.958,2.97,57.862,0.272,0
2026-04-23 02:04:00,46.711,10.99,344.178,539.286,3.808,538.959,537.386,541.194,539.604,2.8148,61.49,3.071,2.773,58.107,0.423,0
2026-04-23 02:05:00,46.881,11.092,344.074,538.035,2.008,536.825,538.789,538.833,537.694,2.8071,61.694,3.123,2.961,57.878,0.354,0
2026-04-23 02:06:00,46.912,10.993,344.081,539.423,1.487,539.091,538.974,539.165,540.461,2.7938,61.796,2.914,2.983,57.831,0.418,0
2026-04-23 02:07:00,46.851,11.046,344.667,539.528,2.965,540.453,538.122,541.088,538.448,2.8043,61.912,3.145,2.984,57.898,0.241,0
2026-04-23 02:08:00,46.861,11.088,344.134,539.386,4.698,537.588,538.763,542.286,538.907,2.7988,61.491,3.033,2.95,57.757,0.341,0
2026-04-23 02:09:00,46.937,11.059,344.667,539.406,4.748,541.875,537.127,538.604,540.019,2.8066,61.79,3.259,3.046,58.096,0.379,0
2026-04-23 02:10:00,46.889,11.067,343.929,539.127,2.085,540.415,538.728,539.035,538.33,2.8164,61.737,3.078,2.978,58.042,0.373,0
2026-04-23 02:11:00,46.957,11.045,344.472,539.016,2.235,540.367,538.717,538.848,538.131,2.8045,61.785,3.194,3.001,58.006,0.409,0
2026-04-23 02:12:00,46.908,11.025,344.589,538.045,2.318,538.739,539.237,536.919,537.286,2.8142,61.548,2.926,2.879,57.864,0.316,0
2026-04-23 02:13:00,46.699,10.993,344.161,539.261,4.237,537.976,538.565,538.293,542.212,2.8102,62.002,3.068,2.792,57.986,0.399,0
2026-04-23 02:14:00,46.684,11.044,344.227,538.225,1.051,538.042,537.981,538.964,537.912,2.8138,61.623,3.098,2.919,57.851,0.341,0
2026-04-23 02:15:00,46.575,11.021,343.751,537.523,1.582,538.235,537.288,537.916,536.653,2.7941,61.427,3.151,3.0,57.981,0.34,0
2026-04-23 02:16:00,46.736,11.061,343.982,539.769,1.144,539.714,539.189,540.333,539.841,2.8082,61.798,3.107,2.923,58.0,0.351,0
2026-04-23 02:17:00,47.015,11.03,344.245,538.423,2.225,539.081,536.856,538.729,539.029,2.8258,61.549,3.059,2.829,57.998,0.339,0
2026-04-23 02:18:00,46.817,11.012,344.143,539.414,1.826,540.467,539.205,538.64,539.344,2.8116,61.938,3.111,2.809,58.118,0.336,0
2026-04-23 02:19:00,46.655,11.141,343.89,537.861,1.181,538.559,537.487,537.379,538.02,2.7979,61.509,2.882,3.065,57.95,0.327,0
2026-04-23 02:20:00,46.647,11.02,343.867,539.027,3.394,540.94,538.234,539.387,537.546,2.8207,61.8,2.957,2.928,57.862,0.294,0
2026-04-23 02:21:00,46.519,11.043,343.454,538.402,1.183,539.086,537.903,538.236,538.384,2.8074,61.833,2.982,2.868,58.061,0.351,0
2026-04-23 02:22:00,46.522,11.027,343.845,536.853,2.066,537.94,536.729,536.868,535.875,2.8011,61.68,2.896,2.99,57.839,0.335,0
2026-04-23 02:23:00,46.831,11.066,344.065,537.279,1.873,536.0,537.873,537.704,537.54,2.8286,61.655,2.948,2.953,58.131,0.351,0
2026-04-23 02:24:00,46.754,11.018,343.993,539.57,2.235,538.965,538.749,539.58,540.984,2.8099,61.639,3.12,2.829,58.035,0.42,0
2026-04-23 02:25:00,46.824,11.065,344.49,537.828,3.03,539.081,536.051,538.3,537.882,2.8166,61.611,3.106,3.016,57.997,0.265,0
2026-04-23 02:26:00,46.743,11.035,344.318,537.846,1.423,538.194,537.917,538.348,536.925,2.8005,61.664,3.14,2.879,57.744,0.38,0
2026-04-23 02:27:00,46.995,11.073,344.319,540.557,6.656,541.866,543.598,539.824,536.941,2.8063,61.53,3.145,3.042,57.872,0.357,0
2026-04-23 02:28:00,46.59,10.977,343.825,538.383,1.625,538.72,539.277,537.883,537.652,2.799,61.382,2.938,2.967,57.945,0.41,0
2026-04-23 02:29:00,46.745,11.046,344.432,539.234,1.426,538.388,539.635,539.815,539.099,2.8013,62.062,3.1,3.079,58.043,0.368,0
2026-04-23 02:30:00,46.653,11.074,343.831,538.608,1.799,538.179,539.456,537.657,539.142,2.8046,61.53,3.008,2.914,58.022,0.297,0
2026-04-23 02:31:00,46.917,11.048,344.531,539.104,3.804,536.765,538.973,540.111,540.568,2.8215,61.69,3.087,3.02,58.026,0.418,0
2026-04-23 02:32:00,46.928,11.075,344.235,537.812,2.917,536.689,538.23,536.723,539.606,2.8203,61.812,3.109,2.933,58.023,0.299,0
2026-04-23 02:33:00,46.853,11.042,344.121,539.482,3.398,538.978,541.421,539.506,538.024,2.8212,61.677,3.198,2.966,57.766,0.317,0
2026-04-23 02:34:00,46.696,11.084,343.551,537.788,2.841,536.143,538.984,538.928,537.096,2.7981,61.552,3.053,3.175,57.835,0.435,0
2026-04-23 02:35:00,46.463,11.06,343.774,538.665,2.166,537.785,539.82,537.654,539.402,2.8018,61.477,2.995,2.968,57.943,0.351,0
2026-04-23 02:36:00,46.541,11.028,343.947,537.724,2.17,539.156,537.096,537.661,536.986,2.8007,61.29,3.101,2.916,57.93,0.323,0
2026-04-23 02:37:00,46.899,11.024,344.205,538.716,2.494,538.785,539.121,537.232,539.725,2.8038,61.932,3.071,2.971,57.979,0.362,0
2026-04-23 02:38:00,46.66,11.066,344.162,539.619,3.217,539.897,541.447,538.23,538.901,2.7886,61.603,3.215,2.878,57.652,0.468,0
2026-04-23 02:39:00,46.367,11.083,343.459,537.94,4.541,538.262,535.259,538.439,539.8,2.7928,61.491,2.96,3.048,57.949,0.367,0
2026-04-23 02:40:00,46.898,11.065,343.937,539.815,1.668,539.503,539.111,540.779,539.868,2.805,61.638,2.952,3.035,57.648,0.277,0
2026-04-23 02:41:00,47.045,11.043,344.012,539.617,0.799,539.262,539.683,539.46,540.061,2.8091,61.53,3.071,2.937,57.819,0.234,0
2026-04-23 02:42:00,46.788,11.031,343.653,539.053,3.687,539.369,540.827,538.876,537.141,2.8084,61.735,3.074,2.986,57.992,0.289,0
2026-04-23 02:43:00,46.879,11.018,344.123,539.945,3.412,539.779,541.823,539.765,538.411,2.8132,61.742,2.958,2.933,57.901,0.395,0
2026-04-23 02:44:00,46.737,11.034,344.024,538.877,3.145,539.212,537.864,540.789,537.643,2.8202,61.559,2.978,2.928,58.043,0.448,0
2026-04-23 02:45:00,46.903,11.076,343.865,537.94,1.683,538.897,537.215,537.952,537.695,2.818,61.763,2.992,2.91,57.847,0.301,0
2026-04-23 02:46:00,46.704,11.08,343.826,539.074,3.701,540.187,539.791,536.487,539.829,2.7976,61.761,3.122,3.021,57.924,0.33,0
2026-04-23 02:47:00,46.886,11.008,344.446,538.23,3.545,538.278,538.443,536.327,539.873,2.8066,61.926,3.017,3.018,57.881,0.404,0
2026-04-23 02:48:00,47.124,11.022,344.211,539.354,2.681,539.386,538.335,538.677,541.016,2.8112,62.072,3.21,2.919,57.927,0.305,0
2026-04-23 02:49:00,46.836,11.021,343.649,539.87,2.353,540.604,541.185,538.858,538.833,2.8159,61.832,3.064,2.943,57.833,0.414,0
2026-04-23 02:50:00,46.984,11.068,343.918,538.516,3.464,539.541,536.077,539.286,539.159,2.8095,61.752,3.082,2.915,57.968,0.392,0
2026-04-23 02:51:00,46.81,11.029,344.346,539.308,3.662,538.662,537.277,540.94,540.352,2.7946,61.782,3.222,2.939,58.117,0.327,0
2026-04-23 02:52:00,46.659,11.061,343.91,538.914,1.769,539.81,539.317,538.04,538.49,2.796,61.6,3.056,2.895,57.755,0.459,0
2026-04-23 02:53:00,46.901,11.021,344.183,539.118,3.059,537.785,538.069,539.772,540.844,2.8018,61.6,3.271,2.966,57.882,0.297,0
2026-04-23 02:54:00,46.604,11.059,344.068,539.393,1.346,539.517,539.61,538.548,539.895,2.7949,61.732,2.98,2.903,57.718,0.344,0
2026-04-23 02:55:00,46.977,11.09,344.326,539.52,3.914,541.559,537.645,538.575,540.303,2.802,61.435,3.006,3.007,57.972,0.297,0
2026-04-23 02:56:00,46.961,11.068,343.881,537.927,2.208,538.698,538.593,537.927,536.49,2.8166,61.632,3.049,2.897,57.942,0.324,0
2026-04-23 02:57:00,46.978,11.047,343.969,539.586,1.086,540.174,539.869,539.088,539.214,2.8165,61.426,3.042,2.915,57.868,0.315,0
2026-04-23 02:58:00,46.858,11.048,343.993,538.11,4.66,538.448,540.614,535.954,537.422,2.8094,61.805,3.138,2.969,57.914,0.341,0
2026-04-23 02:59:00,46.97,11.067,344.308,538.996,0.411,538.815,539.226,539.06,538.884,2.8318,61.656,2.956,2.927,58.154,0.332,0
2026-04-23 03:00:00,47.06,11.019,344.046,538.137,2.717,539.108,538.345,538.703,536.391,2.8118,61.865,2.965,2.953,58.062,0.354,0
2026-04-23 03:01:00,46.974,11.04,343.912,539.503,3.635,539.813,541.599,538.636,537.964,2.8179,61.742,3.004,2.891,58.027,0.346,0
2026-04-23 03:02:00,46.893,11.04,344.136,539.16,2.089,540.53,538.897,538.774,538.44,2.8045,61.685,3.106,2.902,57.909,0.332,0
2026-04-23 03:03:00,46.734,11.018,344.181,537.461,1.297,537.156,538.3,537.383,537.003,2.803,61.817,3.245,2.922,57.914,0.315,0
2026-04-23 03:04:00,46.744,11.044,344.147,537.763,2.556,539.212,536.656,537.163,538.022,2.8221,61.635,3.107,3.03,57.881,0.362,0
2026-04-23 03:05:00,46.541,11.038,343.933,538.332,1.165,538.674,537.535,538.418,538.7,2.8158,61.401,3.062,2.97,58.272,0.406,0
2026-04-23 03:06:00,46.878,11.041,343.564,538.723,3.227,538.442,539.187,537.017,540.244,2.8051,61.46,3.116,2.919,58.128,0.397,0
2026-04-23 03:07:00,46.941,11.087,344.085,538.465,2.782,539.408,539.008,538.817,536.626,2.8296,61.725,3.074,2.929,57.955,0.28,0
2026-04-23 03:08:00,46.698,11.038,344.155,538.072,2.75,537.078,539.828,537.354,538.028,2.809,61.711,2.895,3.084,57.971,0.38,0
2026-04-23 03:09:00,47.073,11.043,344.287,538.841,2.977,540.026,537.082,538.199,540.059,2.8154,61.978,3.105,2.861,57.94,0.344,0
2026-04-23 03:10:00,46.869,11.075,343.855,538.572,0.596,538.368,538.403,538.964,538.551,2.8227,61.668,3.007,2.819,57.773,0.295,0
2026-04-23 03:11:00,46.929,11.015,343.915,538.756,1.883,538.298,537.671,539.554,539.499,2.8061,61.437,3.055,2.841,57.987,0.281,0
2026-04-23 03:12:00,46.921,11.038,344.51,538.108,1.628,538.568,538.111,538.691,537.062,2.8077,61.536,3.135,2.935,57.901,0.343,0
2026-04-23 03:13:00,47.131,10.998,344.461,539.708,2.043,540.627,539.229,538.584,540.392,2.8097,61.732,3.015,2.956,58.051,0.425,0
2026-04-23 03:14:00,46.699,11.085,343.423,538.907,1.928,539.935,538.007,538.673,539.015,2.7943,61.81,3.006,2.924,57.922,0.395,0
