timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,EGT_Z1_C,EGT_Z2_C,EGT_Z3_C,EGT_Z4_C,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2026-04-23 03:15:00,46.935,11.04,344.383,538.77,0.215,538.901,538.789,538.686,538.702,2.8106,62.067,3.061,2.989,57.953,0.357,0
2026-04-23 03:16:00,47.132,11.073,344.564,539.368,2.575,540.771,538.865,538.196,539.64,2.8174,61.647,3.085,3.064,57.924,0.35,0
2026-04-23 03:17:00,46.861,10.969,343.379,540.239,2.269,541.274,540.842,539.006,539.834,2.8327,61.836,3.251,2.844,57.968,0.307,0
2026-04-23 03:18:00,46.802,11.067,344.06,537.525,2.079,536.52,536.656,538.599,538.325,2.8181,61.425,3.117,3.017,58.041,0.391,0
2026-04-23 03:19:00,46.993,11.075,344.364,538.547,4.648,537.755,538.562,541.259,536.611,2.8087,61.674,2.919,2.96,57.888,0.465,0
2026-04-23 03:20:00,46.842,11.072,344.111,538.404,3.792,537.979,536.774,540.567,538.294,2.8078,61.56,2.965,2.747,58.156,0.406,0
2026-04-23 03:21:00,46.833,11.039,344.145,539.367,3.019,540.115,538.044,541.063,538.245,2.8113,61.76,3.097,3.068,57.777,0.437,0
2026-04-23 03:22:00,46.638,11.097,343.839,537.792,1.162,537.61,538.057,538.331,537.169,2.8134,61.705,3.018,2.961,57.852,0.462,0
2026-04-23 03:23:00,46.479,11.074,343.824,537.893,1.504,536.937,538.441,538.324,537.869,2.7993,61.733,3.076,2.715,58.07,0.338,0
2026-04-23 03:24:00,46.705,11.068,344.068,537.62,2.221,537.176,538.763,537.999,536.542,2.7986,61.507,3.104,3.02,57.803,0.307,0
2026-04-23 03:25:00,46.877,11.023,344.049,537.658,2.17,537.473,538.229,538.549,536.38,2.8032,61.515,3.009,2.94,58.026,0.34,0
2026-04-23 03:26:00,46.96,11.067,344.512,537.621,3.76,535.088,538.848,538.148,538.4,2.8164,61.717,3.053,2.915,57.684,0.318,0
2026-04-23 03:27:00,47.117,11.055,344.166,539.058,4.102,539.917,536.427,540.53,539.358,2.8152,61.786,2.989,3.05,57.894,0.371,0
2026-04-23 03:28:00,47.179,11.044,344.228,537.946,1.193,537.785,537.708,537.55,538.742,2.8056,62.0,3.049,2.901,57.714,0.348,0
2026-04-23 03:29:00,46.975,11.071,343.92,539.115,2.649,539.142,538.761,540.602,537.954,2.803,61.833,3.112,3.117,58.084,0.346,0
2026-04-23 03:30:00,46.759,11.096,343.828,538.317,3.487,537.686,540.293,538.482,536.806,2.8141,61.612,2.998,3.098,57.975,0.344,0
2026-04-23 03:31:00,47.077,11.079,344.363,538.233,0.698,538.435,538.153,537.823,538.521,2.8235,61.83,3.062,2.842,57.879,0.359,0
2026-04-23 03:32:00,46.912,11.046,343.658,538.845,0.72,539.214,538.829,538.494,538.845,2.8132,62.025,3.108,2.9,58.012,0.324,0
2026-04-23 03:33:00,46.566,10.99,343.707,538.633,1.35,537.928,539.275,539.278,538.053,2.7989,61.587,2.965,3.068,57.917,0.306,0
2026-04-23 03:34:00,46.948,11.099,344.544,539.391,2.429,540.162,539.755,537.734,539.914,2.82,61.57,3.061,2.938,57.825,0.239,0
2026-04-23 03:35:00,46.929,11.067,343.99,539.256,1.753,539.186,539.17,538.457,540.21,2.8201,61.723,3.139,2.889,58.137,0.24,0
2026-04-23 03:36:00,47.066,11.055,344.273,540.185,2.245,538.843,540.645,541.088,540.162,2.8156,61.585,3.1,2.972,57.801,0.205,0
2026-04-23 03:37:00,46.891,11.083,344.249,540.044,3.593,539.51,541.676,538.083,540.906,2.8157,61.692,3.107,2.988,57.808,0.306,0
2026-04-23 03:38:00,46.756,11.065,344.336,537.826,1.541,537.002,537.706,538.543,538.054,2.8069,61.677,2.904,2.863,57.804,0.383,0
2026-04-23 03:39:00,46.636,11.06,343.967,538.439,1.963,537.354,539.318,538.481,538.601,2.8067,61.75,3.144,3.121,58.047,0.377,0
2026-04-23 03:40:00,47.086,11.082,344.589,539.117,3.479,538.82,541.406,537.927,538.316,2.8079,61.836,3.065,2.914,57.998,0.339,0
2026-04-23 03:41:00,46.896,11.076,344.206,539.281,2.887,538.139,538.265,539.692,541.026,2.8023,61.591,3.042,2.922,57.974,0.352,0
2026-04-23 03:42:00,46.951,11.098,344.071,539.395,2.19,538.033,540.112,540.222,539.214,2.8277,61.931,2.912,2.996,58.2,0.297,0
2026-04-23 03:43:00,46.963,11.063,344.109,539.602,0.981,538.972,539.953,539.918,539.566,2.8185,61.764,3.052,2.938,58.006,0.315,0
2026-04-23 03:44:00,47.111,11.079,344.18,539.505,2.49,538.963,538.926,538.82,541.31,2.8111,61.995,3.069,3.027,57.985,0.333,0
2026-04-23 03:45:00,47.094,11.086,344.127,539.211,4.489,541.086,539.825,539.338,536.597,2.8124,61.834,2.983,2.987,57.86,0.334,0
2026-04-23 03:46:00,46.773,11.054,343.523,538.924,1.807,539.947,539.142,538.14,538.466,2.831,61.743,2.877,2.921,58.015,0.354,0
2026-04-23 03:47:00,47.056,11.038,344.672,539.154,2.262,537.666,539.928,539.44,539.583,2.8389,61.876,2.993,2.994,57.854,0.348,0
2026-04-23 03:48:00,46.98,11.037,344.487,538.169,1.738,537.079,538.817,538.212,538.568,2.833,61.683,3.204,2.954,57.954,0.394,0
2026-04-23 03:49:00,46.84,11.024,344.441,537.9,3.662,537.611,537.057,536.635,540.297,2.8176,61.569,3.074,2.875,57.947,0.37,0
2026-04-23 03:50:00,46.819,11.054,343.845,540.212,3.295,541.703,539.722,538.408,541.014,2.7918,61.488,2.999,3.035,58.05,0.315,0
2026-04-23 03:51:00,47.005,11.055,344.446,539.617,3.054,540.847,539.019,540.81,537.793,2.8195,61.684,2.949,2.98,57.942,0.386,0
2026-04-23 03:52:00,47.171,11.074,344.465,538.77,1.358,538.585,538.019,539.377,539.099,2.8188,61.866,3.019,2.894,58.11,0.404,0
2026-04-23 03:53:00,46.789,11.074,344.184,538.149,1.465,538.488,537.626,538.974,537.509,2.7857,61.745,3.159,2.981,57.844,0.26,0
2026-04-23 03:54:00,46.978,11.033,344.363,539.296,2.046,538.193,538.834,539.918,540.239,2.8172,61.872,3.021,2.929,58.04,0.344,0
2026-04-23 03:55:00,46.768,11.109,344.157,539.29,1.118,539.131,538.867,539.985,539.177,2.8115,61.718,3.142,2.952,57.948,0.45,0
2026-04-23 03:56:00,46.979,11.073,343.989,539.08,2.361,540.038,538.694,539.911,537.677,2.8266,61.765,2.984,2.966,57.904,0.324,0
2026-04-23 03:57:00,46.989,11.078,343.837,540.321,1.16,540.745,539.585,540.727,540.229,2.8222,61.526,2.952,2.851,57.804,0.322,0
2026-04-23 03:58:00,46.914,11.028,344.044,539.088,3.97,541.24,537.432,540.412,537.269,2.8162,61.789,3.06,3.021,57.82,0.397,0
2026-04-23 03:59:00,46.935,11.09,343.973,538.565,2.56,537.863,538.511,540.224,537.664,2.8151,61.596,3.008,2.966,58.095,0.309,0
2026-04-23 04:00:00,46.936,11.115,343.808,539.949,3.844,539.977,539.065,538.455,542.299,2.8247,61.767,3.072,2.991,57.979,0.317,0
2026-04-23 04:01:00,46.851,11.065,344.341,538.477,1.614,539.114,537.666,539.28,537.846,2.8146,61.766,3.085,3.02,58.167,0.393,0
2026-04-23 04:02:00,46.777,11.042,343.651,538.904,1.555,538.468,539.02,538.287,539.842,2.8206,61.791,3.112,2.933,58.052,0.366,0
2026-04-23 04:03:00,46.71,11.004,343.845,538.272,4.429,540.649,536.82,539.4,536.22,2.7986,61.842,3.013,2.796,58.01,0.391,0
2026-04-23 04:04:00,46.931,11.005,344.091,537.239,2.123,537.255,538.165,537.496,536.042,2.81,61.54,3.035,2.902,57.908,0.347,0
2026-04-23 04:05:00,46.659,11.038,344.167,538.971,2.065,539.733,539.236,539.248,537.667,2.7949,61.384,2.977,2.957,57.831,0.354,0
2026-04-23 04:06:00,46.974,11.078,344.325,538.627,3.097,538.01,540.476,537.379,538.641,2.8109,61.564,2.919,2.894,57.848,0.371,0
2026-04-23 04:07:00,46.635,11.081,343.98,537.781,2.804,538.057,538.523,538.674,535.87,2.79,61.608,3.095,2.889,58.153,0.417,0
2026-04-23 04:08:00,46.78,11.089,343.754,538.618,2.61,536.854,538.736,539.419,539.464,2.7979,61.523,3.07,2.995,57.973,0.275,0
2026-04-23 04:09:00,47.05,11.05,344.149,538.104,1.821,538.893,537.072,537.635,538.818,2.8107,61.77,3.255,2.887,57.97,0.353,0
2026-04-23 04:10:00,47.266,11.076,344.218,539.103,1.819,538.328,538.765,540.147,539.172,2.8313,61.842,2.964,2.856,57.772,0.354,0
2026-04-23 04:11:00,46.941,11.096,344.047,538.416,1.692,538.361,539.388,538.219,537.696,2.8195,61.663,3.051,2.912,57.886,0.484,0
2026-04-23 04:12:00,47.036,11.049,344.673,538.966,1.993,539.282,539.031,537.779,539.773,2.835,61.891,3.114,2.972,57.917,0.327,0
2026-04-23 04:13:00,46.881,11.035,343.885,539.014,2.164,537.769,538.889,539.466,539.932,2.805,61.684,3.019,2.972,58.154,0.265,0
2026-04-23 04:14:00,47.17,11.063,344.357,538.799,3.152,537.085,538.295,540.237,539.579,2.8218,61.712,3.028,2.974,57.884,0.317,0
2026-04-23 04:15:00,46.999,11.043,344.377,539.182,2.379,540.239,540.214,538.417,537.86,2.8292,61.801,3.069,3.127,57.839,0.332,0
2026-04-23 04:16:00,46.948,11.037,344.247,538.096,4.564,537.474,537.233,541.121,536.557,2.8209,61.374,3.2,2.88,57.972,0.334,0
2026-04-23 04:17:00,46.902,11.045,343.998,538.328,1.829,537.882,539.226,538.808,537.396,2.8193,61.331,3.013,2.904,57.85,0.357,0
2026-04-23 04:18:00,47.09,11.065,344.42,538.089,2.185,539.143,536.958,537.945,538.309,2.816,61.566,3.026,3.044,57.914,0.4,0
2026-04-23 04:19:00,47.175,11.055,344.104,537.67,2.86,536.938,536.162,538.558,539.021,2.8291,61.657,3.102,3.082,58.062,0.194,0
2026-04-23 04:20:00,47.003,11.069,343.96,539.455,2.041,538.991,538.357,540.075,540.397,2.8141,62.037,3.11,2.882,57.718,0.392,0
2026-04-23 04:21:00,47.076,11.057,344.364,538.931,2.529,537.468,539.998,538.79,539.469,2.8209,61.753,3.092,3.015,57.858,0.359,0
2026-04-23 04:22:00,47.115,11.061,344.318,540.076,0.719,540.495,539.931,540.1,539.776,2.8088,61.584,3.045,2.817,57.805,0.332,0
2026-04-23 04:23:00,47.413,11.112,344.904,539.401,2.475,538.055,540.179,540.531,538.838,2.8185,61.859,3.216,2.868,57.865,0.351,0
2026-04-23 04:24:00,47.163,11.002,344.334,537.706,2.129,538.781,537.921,536.652,537.469,2.8297,61.702,3.018,2.949,57.907,0.394,0
2026-04-23 04:25:00,47.139,11.049,344.084,538.534,1.792,539.136,539.036,537.344,538.621,2.8227,61.717,2.967,3.085,57.906,0.27,0
2026-04-23 04:26:00,47.073,11.033,344.003,539.56,2.469,538.366,540.834,538.989,540.052,2.8138,61.795,3.021,3.084,57.774,0.426,0
2026-04-23 04:27:00,46.954,11.057,343.937,539.386,0.829,539.697,539.306,538.868,539.673,2.8059,61.723,3.107,2.968,57.926,0.32,0
2026-04-23 04:28:00,47.011,11.039,344.568,538.953,2.096,540.355,538.639,538.259,538.557,2.8255,61.699,3.177,2.926,58.181,0.307,0
2026-04-23 04:29:00,47.03,11.057,344.152,539.55,0.416,539.26,539.631,539.676,539.631,2.8116,61.758,3.073,2.901,57.946,0.373,0
2026-04-23 04:30:00,47.235,11.065,344.225,539.572,2.876,539.631,539.308,541.112,538.236,2.8177,61.817,3.068,2.963,57.914,0.331,0
2026-04-23 04:31:00,46.726,11.04,343.756,537.078,1.841,537.083,535.961,537.802,537.465,2.8043,61.861,3.046,2.95,57.831,0.391,0
2026-04-23 04:32:00,47.274,11.056,344.511,540.388,2.629,541.06,538.897,540.068,541.526,2.8282,61.68,3.008,2.941,57.949,0.374,0
2026-04-23 04:33:00,47.04,11.112,344.182,538.018,2.37,537.853,538.067,536.891,539.261,2.7919,61.707,2.974,3.062,57.85,0.447,0
2026-04-23 04:34:00,47.018,11.059,344.614,540.439,1.581,539.548,540.724,540.357,541.129,2.8196,61.841,3.041,2.98,57.943,0.312,0
2026-04-23 04:35:00,47.017,11.054,344.492,539.275,1.503,538.617,540.12,539.425,538.938,2.8127,61.741,3.132,2.967,58.019,0.364,0
2026-04-23 04:36:00,47.081,11.073,344.119,538.539,3.479,536.664,540.143,538.0,539.349,2.8233,61.728,3.107,3.043,57.858,0.39,0
2026-04-23 04:37:00,47.149,11.032,344.819,539.519,2.229,538.419,540.648,540.095,538.912,2.8148,61.762,3.16,2.94,57.813,0.309,0
2026-04-23 04:38:00,47.138,11.057,344.082,538.557,1.879,539.5,538.084,537.621,539.024,2.8195,61.717,3.105,2.99,57.993,0.343,0
2026-04-23 04:39:00,47.015,11.076,344.036,540.025,0.982,540.345,539.523,540.504,539.728,2.8121,61.684,3.068,3.02,58.026,0.34,0
2026-04-23 04:40:00,46.954,11.034,344.655,537.664,3.193,538.07,539.486,536.293,536.805,2.8247,61.681,3.021,2.968,58.026,0.343,0
2026-04-23 04:41:00,46.988,11.075,343.919,538.631,1.095,538.602,537.916,538.994,539.012,2.8168,61.869,2.952,3.045,57.894,0.248,0
2026-04-23 04:42:00,46.968,11.022,344.264,539.029,1.786,539.602,538.145,538.44,539.931,2.811,61.731,2.926,2.932,57.903,0.315,0
2026-04-23 04:43:00,46.96,11.042,344.463,539.962,0.483,539.95,539.955,539.729,540.212,2.8064,61.802,2.989,2.961,57.935,0.454,0
2026-04-23 04:44:00,47.135,11.104,344.656,538.182,1.273,538.483,537.458,538.731,538.055,2.8153,61.726,3.101,2.948,57.833,0.356,0
2026-04-23 04:45:00,46.96,10.971,343.949,538.392,2.893,538.25,539.932,538.345,537.04,2.8162,61.925,2.947,3.016,58.11,0.282,0
2026-04-23 04:46:00,47.157,11.086,344.254,538.918,2.215,539.485,538.147,540.127,537.912,2.8183,61.967,3.161,2.898,58.102,0.291,0
2026-04-23 04:47:00,47.248,11.057,344.296,538.764,4.173,539.445,538.184,540.8,536.627,2.8346,61.486,2.929,2.933,58.049,0.414,0
2026-04-23 04:48:00,47.031,11.062,344.588,540.478,1.25,540.057,540.041,541.291,540.523,2.8157,61.952,2.997,3.01,58.044,0.308,0
2026-04-23 04:49:00,46.907,11.044,344.136,538.522,1.386,538.004,539.391,538.54,538.154,2.807,61.758,2.983,2.99,58.226,0.355,0
2026-04-23 04:50:00,47.016,11.056,344.507,539.723,1.758,540.205,539.164,538.882,540.641,2.8145,61.787,3.054,2.911,57.917,0.315,0
2026-04-23 04:51:00,47.267,11.082,344.221,539.326,3.224,537.481,540.705,538.624,540.494,2.8109,62.154,2.951,2.939,58.056,0.315,0
2026-04-23 04:52:00,47.007,11.019,343.898,539.869,2.386,538.976,539.431,541.362,539.706,2.8089,61.748,3.018,3.129,58.054,0.39,0
2026-04-23 04:53:00,46.857,11.085,343.74,538.576,0.558,538.881,538.471,538.324,538.629,2.814,61.465,2.972,2.952,58.028,0.367,0
2026-04-23 04:54:00,46.864,11.059,343.909,537.594,2.901,538.399,536.711,539.084,536.183,2.8136,61.949,2.994,2.965,57.864,0.311,0
2026-04-23 04:55:00,47.237,11.028,344.008,540.095,3.534,540.442,542.18,538.646,539.114,2.8305,61.78,3.0,2.971,57.631,0.232,0
2026-04-23 04:56:00,47.144,11.034,344.663,539.308,4.115,539.604,538.41,541.666,537.551,2.8219,61.86,3.09,2.897,57.803,0.352,0
2026-04-23 04:57:00,47.23,11.056,344.654,539.816,1.262,539.123,539.753,540.003,540.384,2.8228,61.739,2.9,2.936,58.027,0.323,0
2026-04-23 04:58:00,47.132,11.122,344.27,538.176,1.22,537.573,537.868,538.792,538.473,2.8151,61.525,3.032,2.995,57.782,0.378,0
2026-04-23 04:59:00,47.09,11.03,344.41,537.908,1.985,538.823,536.838,538.017,537.953,2.8148,61.801,2.949,2.915,57.936,0.383,0
2026-04-23 05:00:00,47.086,11.083,344.022,539.743,1.71,538.697,540.108,540.407,539.761,2.8228,61.8,2.997,2.939,58.048,0.379,0
2026-04-23 05:01:00,47.126,11.05,344.268,538.794,0.783,538.862,538.51,539.293,538.512,2.8128,61.796,2.98,2.881,57.932,0.378,0
2026-04-23 05:02:00,47.352,11.077,344.245,540.616,2.362,541.514,540.559,541.238,539.153,2.8336,61.843,3.11,2.927,58.03,0.46,0
2026-04-23 05:03:00,47.348,11.097,344.767,539.717,3.248,539.464,541.41,538.163,539.831,2.82,61.857,2.907,2.895,57.894,0.337,0
2026-04-23 05:04:00,46.909,11.095,343.862,538.359,0.124,538.316,538.33,538.351,538.44,2.8066,61.763,3.075,3.062,58.069,0.401,0
2026-04-23 05:05:00,46.916,10.985,344.226,538.506,2.999,540.048,538.067,537.049,538.858,2.8135,61.833,2.952,2.882,57.889,0.3,0
2026-04-23 05:06:00,47.12,11.073,344.318,538.628,1.452,538.381,537.804,539.257,539.068,2.8086,61.904,3.013,2.845,58.079,0.422,0
2026-04-23 05:07:00,47.331,11.044,344.667,539.729,2.788,539.73,538.051,540.839,540.297,2.8267,61.897,3.073,3.011,58.014,0.286,0
2026-04-23 05:08:00,47.045,11.098,344.43,539.921,1.611,540.445,540.181,538.834,540.224,2.8188,61.844,2.867,2.844,57.881,0.356,0
2026-04-23 05:09:00,47.399,11.066,344.436,539.172,3.309,541.191,539.233,538.382,537.883,2.8276,61.983,3.041,2.994,58.138,0.285,0
2026-04-23 05:10:00,47.188,11.12,343.652,538.869,1.303,539.484,538.863,538.947,538.18,2.817,61.933,3.051,2.966,58.071,0.42,0
2026-04-23 05:11:00,47.307,11.035,344.721,538.656,4.224,535.871,540.095,539.393,539.265,2.8261,61.812,2.995,2.885,57.919,0.416,0
2026-04-23 05:12:00,47.256,11.061,344.573,540.433,1.809,539.829,540.417,539.846,541.638,2.8191,61.9,3.08,2.812,57.732,0.361,0
2026-04-23 05:13:00,46.919,11.025,343.972,537.845,4.01,540.278,537.562,537.273,536.268,2.8153,61.584,3.191,2.919,58.012,0.46,0
2026-04-23 05:14:00,47.381,11.077,344.235,539.054,3.304,539.361,540.868,537.564,538.423,2.8382,61.915,3.136,3.041,57.834,0.42,0
2026-04-23 05:15:00,47.187,11.045,344.843,539.324,1.411,539.383,538.617,540.028,539.268,2.8248,61.939,2.979,2.932,57.912,0.372,0
2026-04-23 05:16:00,47.079,11.053,344.478,538.871,2.341,540.234,538.601,537.892,538.759,2.8294,61.704,3.09,2.936,58.153,0.392,0
2026-04-23 05:17:00,47.228,11.09,344.677,539.314,3.62,539.989,541.228,537.608,538.432,2.8256,61.701,3.102,2.937,58.145,0.414,0
2026-04-23 05:18:00,47.116,11.057,344.352,539.105,1.881,538.967,539.941,539.452,538.06,2.8103,61.66,3.253,3.051,57.968,0.36,0
2026-04-23 05:19:00,47.171,11.028,344.461,538.109,2.81,539.345,538.343,538.213,536.535,2.8245,61.8,2.916,2.954,57.77,0.315,0
2026-04-23 05:20:00,47.645,11.064,344.876,539.571,4.569,536.52,539.954,540.722,541.089,2.8365,61.924,3.12,2.952,57.889,0.297,0
2026-04-23 05:21:00,47.359,11.025,344.233,538.394,2.927,536.63,539.557,538.378,539.01,2.8147,61.718,3.082,2.998,57.844,0.31,0
2026-04-23 05:22:00,47.195,11.022,344.543,538.244,1.147,538.124,537.797,538.944,538.113,2.8229,61.881,3.139,2.995,58.018,0.384,0
2026-04-23 05:23:00,47.474,11.114,344.98,539.013,3.174,539.038,537.453,538.933,540.628,2.8279,62.01,3.024,3.057,57.917,0.376,0
2026-04-23 05:24:00,47.096,11.06,344.066,539.11,0.851,538.91,538.629,539.423,539.48,2.834,62.011,3.039,3.078,57.981,0.43,0
2026-04-23 05:25:00,47.371,11.053,344.641,539.59,2.357,539.3,539.864,538.42,540.776,2.8263,61.682,3.05,2.922,57.823,0.346,0
2026-04-23 05:26:00,47.338,11.051,344.803,538.906,2.158,539.858,538.927,537.7,539.14,2.822,61.656,3.064,2.836,57.911,0.364,0
2026-04-23 05:27:00,46.991,11.033,344.182,538.963,1.517,539.685,539.606,538.394,538.168,2.8071,61.888,3.026,2.987,58.135,0.455,0
2026-04-23 05:28:00,47.448,11.137,344.597,538.165,2.097,537.632,537.05,539.147,538.83,2.8349,61.924,3.044,3.008,58.141,0.369,0
2026-04-23 05:29:00,47.216,11.073,344.142,537.813,3.215,538.121,535.858,538.197,539.073,2.8408,61.913,3.017,2.938,58.185,0.353,0
2026-04-23 05:30:00,47.273,11.092,344.626,538.771,3.296,538.352,538.317,537.56,540.856,2.8204,61.857,2.968,2.954,57.954,0.39,0
2026-04-23 05:31:00,46.999,11.12,343.912,540.069,2.86,541.87,539.01,539.951,539.447,2.8148,61.702,3.115,3.081,57.737,0.347,0
2026-04-23 05:32:00,47.083,11.083,344.214,539.102,0.901,539.612,539.226,538.857,538.711,2.8155,61.779,3.068,2.886,58.118,0.382,0
2026-04-23 05:33:00,47.496,11.067,345.171,539.762,2.198,540.77,540.173,538.571,539.534,2.831,61.904,3.044,3.034,58.015,0.339,0
2026-04-23 05:34:00,47.263,11.054,344.651,539.208,2.441,540.026,539.85,537.586,539.369,2.8117,61.621,3.108,3.047,57.959,0.333,0
2026-04-23 05:35:00,47.283,11.074,344.637,539.417,3.321,540.396,540.014,537.075,540.184,2.8255,61.945,3.114,3.017,58.032,0.445,0
2026-04-23 05:36:00,47.257,11.062,344.489,539.23,1.345,538.594,539.144,539.939,539.243,2.839,61.878,2.952,2.947,57.976,0.43,0
2026-04-23 05:37:00,47.539,11.121,344.794,538.934,1.322,539.589,539.167,538.267,538.713,2.8363,61.655,3.169,2.923,58.18,0.402,0
2026-04-23 05:38:00,47.46,11.081,344.533,540.764,2.007,541.489,539.622,540.315,541.63,2.8214,61.782,3.105,2.916,57.724,0.373,0
2026-04-23 05:39:00,47.076,11.089,343.973,538.008,1.579,538.908,537.329,538.017,537.779,2.8261,61.774,3.056,2.872,58.031,0.302,0
2026-04-23 05:40:00,47.152,11.075,344.351,539.024,2.521,538.041,540.561,538.057,539.439,2.8241,61.95,2.951,3.067,57.824,0.379,0
2026-04-23 05:41:00,47.274,11.041,344.637,539.744,2.019,540.889,539.164,538.87,540.053,2.8145,61.974,2.999,2.992,58.063,0.337,0
2026-04-23 05:42:00,47.379,11.073,344.112,539.349,2.661,540.486,537.825,539.093,539.993,2.823,61.731,2.907,2.903,58.016,0.38,0
2026-04-23 05:43:00,47.389,11.086,345.031,538.957,2.628,537.826,540.217,540.199,537.588,2.8355,61.956,3.087,2.869,57.99,0.366,0
2026-04-23 05:44:00,47.021,11.074,344.27,538.827,2.538,538.737,537.455,539.124,539.993,2.8085,61.651,3.101,3.034,57.937,0.367,0
2026-04-23 05:45:00,47.615,11.108,344.479,539.475,3.926,539.823,541.322,537.396,539.358,2.84,61.95,3.04,2.98,57.962,0.302,0
2026-04-23 05:46:00,47.555,11.059,344.535,539.847,3.119,540.984,540.333,537.865,540.204,2.8358,61.795,3.005,2.933,58.113,0.343,0
2026-04-23 05:47:00,47.13,11.07,344.19,539.766,0.829,539.928,539.364,540.193,539.578,2.8056,61.868,2.933,2.856,58.07,0.394,0
2026-04-23 05:48:00,47.27,11.103,344.437,539.948,3.049,542.212,539.163,539.17,539.248,2.8396,61.957,2.923,3.001,57.908,0.239,0
2026-04-23 05:49:00,47.537,11.022,344.685,538.958,1.734,538.206,539.94,538.232,539.455,2.8083,62.061,3.146,2.907,58.025,0.322,0
2026-04-23 05:50:00,47.545,11.119,344.353,538.581,1.499,537.917,538.853,538.135,539.416,2.8298,61.651,3.013,2.949,58.11,0.43,0
2026-04-23 05:51:00,47.269,11.123,344.006,539.367,2.368,539.536,540.123,537.755,540.053,2.8248,62.115,2.873,3.024,58.031,0.432,0
2026-04-23 05:52:00,47.356,11.087,344.659,539.638,1.764,540.223,539.957,538.459,539.911,2.8255,61.768,3.1,2.9,58.052,0.344,0
2026-04-23 05:53:00,47.178,11.082,344.364,538.47,2.193,537.217,538.09,539.41,539.163,2.8176,61.626,3.018,2.936,57.879,0.346,0
2026-04-23 05:54:00,47.268,11.039,344.581,538.593,0.446,538.768,538.534,538.322,538.748,2.834,61.798,2.981,2.874,57.836,0.421,0
2026-04-23 05:55:00,47.225,11.082,344.108,538.587,2.625,539.271,537.089,539.714,538.274,2.8371,61.775,2.973,3.089,57.873,0.316,0
2026-04-23 05:56:00,47.22,11.038,344.245,539.085,4.182,540.619,539.575,536.437,539.709,2.8244,61.959,3.097,2.928,57.917,0.337,0
2026-04-23 05:57:00,47.501,11.074,344.612,540.22,1.361,540.352,539.537,540.094,540.898,2.8457,61.957,3.116,2.852,57.775,0.309,0
2026-04-23 05:58:00,47.357,11.049,344.037,539.392,2.602,538.18,540.782,538.868,539.737,2.8255,62.208,3.188,2.94,57.984,0.327,0
2026-04-23 05:59:00,47.348,11.08,344.473,540.654,3.36,541.711,538.826,542.185,539.893,2.833,61.607,3.12,2.798,57.913,0.33,0
2026-04-23 06:00:00,47.575,11.132,345.055,539.872,3.719,540.479,542.08,538.362,538.569,2.8282,61.876,3.104,2.893,58.047,0.382,0
2026-04-23 06:01:00,47.294,11.091,344.596,537.707,1.685,537.361,538.595,537.963,536.91,2.835,61.937,2.877,2.842,57.843,0.381,0
2026-04-23 06:02:00,47.256,11.087,344.484,539.252,2.884,540.168,537.284,539.748,539.807,2.8062,61.69,3.085,2.913,57.881,0.31,0
2026-04-23 06:03:00,47.525,11.08,345.242,538.558,2.805,539.475,537.336,540.114,537.308,2.8236,61.796,3.005,2.884,57.725,0.385,0
2026-04-23 06:04:00,47.488,11.09,344.365,538.298,3.222,536.323,539.545,538.37,538.955,2.8468,61.849,3.042,2.859,58.113,0.323,0
2026-04-23 06:05:00,47.48,11.114,345.179,537.871,3.154,537.226,536.206,538.692,539.36,2.8324,61.913,3.081,2.878,57.844,0.327,0
2026-04-23 06:06:00,47.851,11.105,344.77,539.799,1.414,539.489,540.674,539.26,539.773,2.8556,62.18,3.062,2.903,58.007,0.423,0
2026-04-23 06:07:00,47.334,11.092,344.428,538.883,2.753,540.402,539.566,537.914,537.649,2.8482,61.836,3.241,2.933,58.006,0.294,0
2026-04-23 06:08:00,47.41,11.111,344.329,538.902,3.036,538.354,537.503,539.211,540.539,2.8225,61.997,3.026,3.066,57.908,0.389,0
2026-04-23 06:09:00,47.704,11.07,344.915,539.817,2.26,540.326,540.804,538.544,539.593,2.8381,61.896,2.935,2.99,57.863,0.368,0
2026-04-23 06:10:00,47.516,11.053,344.441,540.197,2.813,539.32,540.732,541.775,538.962,2.8309,62.031,3.057,3.112,57.772,0.274,0
2026-04-23 06:11:00,47.434,11.071,344.629,540.979,2.938,541.126,540.828,542.45,539.512,2.8325,61.879,3.019,3.028,58.232,0.359,0
2026-04-23 06:12:00,47.638,11.069,344.573,539.32,2.321,540.085,537.865,540.187,539.145,2.835,61.786,3.08,2.954,57.907,0.371,0
2026-04-23 06:13:00,47.512,11.082,344.457,538.658,2.602,539.834,537.233,538.018,539.549,2.8336,61.951,3.042,2.99,58.181,0.318,0
2026-04-23 06:14:00,47.445,11.062,344.797,538.62,1.079,537.975,538.601,538.85,539.054,2.8219,61.836,2.99,2.813,57.865,0.367,0
2026-04-23 06:15:00,47.346,11.056,344.4,539.634,0.682,540.046,539.364,539.458,539.668,2.8388,61.833,3.041,2.976,57.991,0.422,0
2026-04-23 06:16:00,47.516,11.067,344.768,540.063,2.328,539.651,541.588,539.755,539.26,2.8204,61.817,2.972,2.909,58.113,0.384,0
2026-04-23 06:17:00,47.39,11.056,344.319,539.326,3.244,541.263,538.585,538.019,539.438,2.828,62.17,3.044,3.017,57.831,0.385,0
2026-04-23 06:18:00,47.682,11.055,345.021,539.77,3.572,539.628,537.511,541.083,540.86,2.8244,61.77,2.964,3.03,58.095,0.343,0
2026-04-23 06:19:00,47.281,11.114,344.616,538.667,1.269,538.484,539.244,538.966,537.975,2.8248,61.716,3.052,2.988,57.998,0.252,0
2026-04-23 06:20:00,47.661,11.128,344.907,537.685,4.725,535.011,536.936,539.058,539.736,2.8392,62.095,3.108,2.871,58.034,0.394,0
2026-04-23 06:21:00,47.743,11.072,344.906,539.778,3.676,538.007,540.633,538.788,541.684,2.8341,61.714,3.097,3.043,57.924,0.427,0
2026-04-23 06:22:00,47.558,11.058,344.516,539.539,3.438,540.086,540.737,540.035,537.299,2.8409,61.963,2.921,3.058,58.063,0.407,0
2026-04-23 06:23:00,47.621,11.06,344.808,538.834,1.382,538.584,539.499,539.136,538.117,2.8279,62.078,3.057,2.869,58.036,0.452,0
2026-04-23 06:24:00,47.676,11.082,345.248,540.188,1.509,540.345,539.142,540.651,540.614,2.8305,61.952,3.008,2.977,58.012,0.453,0
2026-04-23 06:25:00,47.369,11.037,344.269,539.349,1.7,538.708,540.048,540.17,538.47,2.8336,62.088,3.127,3.019,58.019,0.28,0
2026-04-23 06:26:00,47.35,11.046,344.598,538.105,2.994,536.97,536.867,539.861,538.722,2.8169,61.755,2.939,2.878,58.135,0.356,0
2026-04-23 06:27:00,47.836,11.04,344.458,540.03,2.167,541.139,540.156,538.972,539.855,2.847,62.113,2.929,2.927,57.928,0.29,0
2026-04-23 06:28:00,47.572,11.083,344.806,538.375,1.286,538.165,538.925,537.639,538.769,2.8478,62.133,2.914,3.003,58.034,0.372,0
2026-04-23 06:29:00,47.629,11.083,344.323,539.185,2.523,538.731,538.538,540.998,538.475,2.8478,61.907,2.944,2.805,57.936,0.329,0
2026-04-23 06:30:00,47.461,11.113,344.707,538.925,3.482,540.092,539.682,536.61,539.314,2.8373,61.773,3.012,2.937,58.031,0.349,0
2026-04-23 06:31:00,47.291,11.086,344.404,539.534,4.43,539.483,541.84,539.402,537.41,2.8183,61.851,2.993,2.955,58.094,0.401,0
2026-04-23 06:32:00,47.397,11.061,345.054,539.473,3.055,540.214,539.322,540.706,537.651,2.8316,61.742,3.068,2.827,57.91,0.312,0
2026-04-23 06:33:00,47.322,11.068,344.617,541.162,0.801,541.552,540.963,540.751,541.384,2.8373,61.876,3.034,2.912,57.998,0.323,0
2026-04-23 06:34:00,47.647,11.116,344.624,538.831,3.096,539.405,540.173,537.077,538.668,2.8318,62.117,3.286,2.904,58.071,0.374,0
2026-04-23 06:35:00,47.66,11.03,344.401,540.231,5.159,539.996,537.679,542.838,540.411,2.8363,61.855,3.067,3.033,57.976,0.335,0
2026-04-23 06:36:00,47.44,11.026,344.89,539.281,2.097,540.527,538.431,539.61,538.557,2.8273,61.96,3.04,3.1,57.994,0.374,0
2026-04-23 06:37:00,47.705,11.033,344.905,538.344,5.962,541.108,538.355,535.147,538.764,2.8579,62.167,2.982,2.839,57.985,0.296,0
2026-04-23 06:38:00,47.722,11.117,344.606,539.892,2.304,538.874,541.064,540.87,538.76,2.8353,61.853,2.98,3.068,57.945,0.369,0
2026-04-23 06:39:00,47.347,11.092,345.098,538.535,2.815,538.232,537.98,540.373,537.557,2.8423,61.983,3.283,2.917,57.896,0.311,0
2026-04-23 06:40:00,47.832,11.054,345.33,538.576,1.849,538.398,537.513,539.032,539.362,2.8547,62.223,3.101,2.986,57.951,0.449,0
2026-04-23 06:41:00,47.477,11.067,344.837,538.42,3.069,539.592,539.576,537.99,536.523,2.813,61.562,3.03,3.021,58.144,0.405,0
2026-04-23 06:42:00,47.205,11.094,343.932,538.614,1.612,538.432,539.628,538.38,538.016,2.8257,61.849,2.961,2.861,58.124,0.371,0
2026-04-23 06:43:00,47.58,11.104,344.907,539.397,2.914,540.774,539.568,539.387,537.86,2.8227,61.584,3.053,2.9,58.027,0.383,0
2026-04-23 06:44:00,47.695,11.13,344.607,540.94,5.324,537.992,541.934,543.317,540.515,2.833,61.785,3.097,2.92,58.084,0.433,0
2026-04-23 06:45:00,47.95,11.091,344.946,538.456,3.957,538.265,539.093,536.255,540.212,2.8542,61.935,3.052,2.999,58.218,0.335,0
2026-04-23 06:46:00,47.368,11.086,344.467,539.614,1.201,539.525,539.974,540.078,538.877,2.8335,61.747,2.972,2.992,57.952,0.397,0
2026-04-23 06:47:00,47.462,11.058,344.483,540.163,2.553,540.459,541.75,539.246,539.197,2.8318,62.085,3.07,2.924,57.953,0.295,0
2026-04-23 06:48:00,47.361,11.041,344.273,539.335,1.084,539.044,539.798,538.714,539.783,2.842,62.056,3.024,2.964,57.954,0.277,0
2026-04-23 06:49:00,47.847,11.049,344.695,539.698,2.339,538.488,539.645,540.828,539.832,2.8432,62.156,3.025,3.128,57.882,0.417,0
2026-04-23 06:50:00,47.62,11.073,344.465,538.802,1.541,538.106,539.049,538.406,539.647,2.8397,61.939,2.942,2.863,57.967,0.344,0
2026-04-23 06:51:00,47.728,11.06,344.69,540.564,4.273,540.792,542.195,537.922,541.346,2.8271,62.252,3.036,2.983,58.133,0.362,0
2026-04-23 06:52:00,48.067,11.056,344.87,539.96,4.778,539.539,540.03,537.746,542.524,2.858,62.06,3.079,2.873,58.1,0.365,0
2026-04-23 06:53:00,47.657,11.07,344.557,539.059,2.387,539.975,538.054,540.296,537.909,2.8298,61.831,3.088,2.99,58.027,0.428,0
2026-04-23 06:54:00,47.581,11.039,344.527,540.027,0.963,540.213,539.659,540.6,539.637,2.8434,61.753,3.058,2.84,58.0,0.352,0
2026-04-23 06:55:00,47.653,11.084,344.51,541.051,1.175,541.331,541.571,540.396,540.904,2.8401,61.935,3.115,3.155,58.174,0.335,0
2026-04-23 06:56:00,47.604,11.113,345.261,538.645,2.378,537.351,538.439,539.06,539.729,2.825,61.867,3.018,2.959,58.213,0.429,0
2026-04-23 06:57:00,47.825,11.068,344.567,540.203,2.148,541.203,539.055,540.701,539.855,2.8264,61.828,3.016,3.056,58.116,0.305,0
2026-04-23 06:58:00,47.755,11.068,345.198,540.137,2.514,541.418,540.898,539.328,538.904,2.8251,61.917,3.154,2.964,58.141,0.364,0
2026-04-23 06:59:00,47.573,11.045,344.543,537.884,2.007,538.608,538.958,536.951,537.021,2.8319,62.157,3.008,2.826,58.202,0.423,0
2026-04-23 07:00:00,47.791,11.065,344.93,540.071,1.618,539.616,541.234,539.645,539.79,2.8383,61.99,3.117,3.098,57.974,0.332,0
2026-04-23 07:01:00,47.668,11.046,344.525,539.817,3.152,541.26,538.746,541.156,538.107,2.8189,62.237,3.012,2.839,57.978,0.313,0
2026-04-23 07:02:00,47.645,10.988,344.804,539.043,2.208,539.019,537.739,539.468,539.947,2.8323,61.843,2.966,2.881,58.044,0.334,0
2026-04-23 07:03:00,47.9,11.086,345.106,539.96,2.262,541.377,539.208,540.139,539.115,2.8564,61.793,3.171,3.006,58.019,0.347,0
2026-04-23 07:04:00,47.754,11.08,344.539,539.445,1.5,539.762,539.171,540.174,538.674,2.8323,61.918,3.125,2.965,57.734,0.432,0
2026-04-23 07:05:00,47.562,11.054,344.608,538.246,2.155,537.77,539.826,537.671,537.717,2.8402,61.931,2.998,2.943,57.988,0.34,0
2026-04-23 07:06:00,48.044,11.142,344.788,540.085,1.55,540.552,540.378,540.408,539.002,2.8402,61.971,2.941,3.086,58.051,0.233,0
2026-04-23 07:07:00,47.591,11.064,345.068,539.214,3.856,540.921,538.899,539.97,537.065,2.8411,61.913,2.944,2.98,57.801,0.337,0
2026-04-23 07:08:00,47.949,11.125,344.925,540.431,0.688,540.09,540.778,540.462,540.393,2.8492,62.063,3.133,2.973,57.949,0.318,0
2026-04-23 07:09:00,47.887,11.132,345.228,540.87,1.427,541.264,541.423,540.798,539.996,2.868,61.976,2.996,3.109,57.921,0.43,0
2026-04-23 07:10:00,47.77,11.076,344.76,539.712,1.74,538.723,539.635,540.028,540.463,2.835,62.038,3.066,3.018,57.875,0.345,0
2026-04-23 07:11:00,48.008,11.131,345.053,539.961,1.933,540.986,539.785,539.053,540.02,2.852,61.95,2.988,2.968,57.992,0.367,0
2026-04-23 07:12:00,47.831,11.053,345.003,540.035,2.566,541.722,539.915,539.156,539.347,2.8486,61.795,3.047,2.947,58.017,0.27,0
2026-04-23 07:13:00,47.981,11.115,344.792,541.242,3.518,540.849,539.534,541.532,543.052,2.8456,62.011,3.081,2.804,58.003,0.293,0
2026-04-23 07:14:00,47.777,11.073,344.891,539.469,1.905,538.33,540.002,540.236,539.307,2.8407,62.009,2.999,2.868,57.987,0.386,0
2026-04-23 07:15:00,47.805,11.104,344.919,540.114,3.172,541.157,538.447,539.233,541.619,2.8613,61.85,3.16,2.75,58.013,0.394,0
2026-04-23 07:16:00,47.685,11.035,345.004,538.725,3.647,540.236,539.028,536.588,539.048,2.8333,61.91,3.057,2.927,58.085,0.302,0
2026-04-23 07:17:00,47.55,11.077,344.765,539.513,2.676,539.791,538.262,540.938,539.062,2.8401,61.881,3.139,2.935,57.951,0.379,0
2026-04-23 07:18:00,47.69,11.017,344.86,540.129,3.265,538.256,541.521,541.222,539.516,2.8368,61.525,3.037,2.907,58.208,0.317,0
2026-04-23 07:19:00,47.661,11.1,344.481,539.952,1.513,539.896,539.021,540.534,540.357,2.8231,61.71,3.103,2.953,58.038,0.334,0
2026-04-23 07:20:00,47.511,11.07,344.469,539.669,3.713,538.2,539.591,541.913,538.972,2.8261,61.745,3.057,2.936,57.933,0.341,0
2026-04-23 07:21:00,47.816,11.091,345.116,539.783,4.897,542.298,537.401,539.935,539.498,2.8305,61.914,2.921,2.785,58.026,0.304,0
2026-04-23 07:22:00,47.874,11.11,344.913,539.769,3.229,538.168,540.79,541.398,538.72,2.8654,62.011,3.045,2.949,58.095,0.389,0
2026-04-23 07:23:00,47.528,11.055,344.579,539.288,5.805,542.911,537.387,539.749,537.105,2.849,62.11,3.019,3.029,58.083,0.312,0
2026-04-23 07:24:00,47.643,11.042,345.092,540.053,0.471,539.798,540.029,540.117,540.269,2.8528,61.794,3.07,2.909,57.839,0.284,0
2026-04-23 07:25:00,47.779,11.074,344.924,540.955,0.53,540.817,541.079,541.227,540.697,2.842,61.645,2.942,2.997,57.904,0.316,0
2026-04-23 07:26:00,47.968,11.131,344.624,538.421,2.085,538.867,537.318,538.097,539.403,2.8663,61.876,3.113,2.947,57.951,0.302,0
2026-04-23 07:27:00,47.536,11.039,344.9,540.967,1.264,541.168,540.907,541.529,540.265,2.845,62.041,3.124,2.942,58.209,0.371,0
2026-04-23 07:28:00,47.863,11.109,345.025,538.801,3.465,537.972,538.143,541.276,537.812,2.8589,61.869,3.207,2.992,58.121,0.355,0
2026-04-23 07:29:00,47.753,11.09,344.881,539.171,2.849,540.702,539.29,537.853,538.838,2.8385,61.689,2.964,3.001,57.986,0.313,0
2026-04-23 07:30:00,48.311,11.108,345.392,538.784,3.967,537.266,537.658,541.233,538.979,2.8555,61.916,3.03,2.842,57.947,0.338,0
2026-04-23 07:31:00,47.824,11.107,344.353,539.949,2.223,540.996,540.322,539.705,538.773,2.8386,61.926,3.026,2.995,58.109,0.403,0
2026-04-23 07:32:00,47.97,11.1,344.844,540.523,2.05,540.279,541.66,539.61,540.544,2.8459,62.153,3.149,2.966,57.897,0.34,0
2026-04-23 07:33:00,47.831,11.109,344.954,539.17,2.747,539.955,538.985,540.244,537.497,2.8417,62.055,2.915,2.975,58.016,0.363,0
2026-04-23 07:34:00,47.861,11.121,344.916,540.041,4.393,542.18,537.788,540.708,539.486,2.8535,62.316,3.056,2.906,58.041,0.316,0
2026-04-23 07:35:00,47.808,11.068,345.302,539.456,0.88,540.041,539.161,539.235,539.385,2.8364,61.942,3.009,2.991,57.875,0.303,0
2026-04-23 07:36:00,47.811,11.061,344.742,538.555,3.76,539.915,539.262,538.886,536.155,2.8444,62.035,3.003,3.063,57.901,0.38,0
2026-04-23 07:37:00,47.732,11.023,344.547,538.625,2.633,538.399,540.34,537.706,538.053,2.8573,61.934,2.989,2.949,58.039,0.313,0
2026-04-23 07:38:00,48.026,11.096,344.867,540.527,2.601,539.133,541.734,540.193,541.047,2.8595,61.789,3.005,2.876,57.929,0.343,0
2026-04-23 07:39:00,48.047,11.108,344.907,539.907,1.337,539.231,540.568,539.682,540.144,2.8314,61.899,3.113,2.891,57.935,0.299,0
2026-04-23 07:40:00,47.685,11.079,345.162,539.723,3.436,540.66,540.891,539.884,537.456,2.8526,62.011,3.066,2.958,58.052,0.436,0
2026-04-23 07:41:00,47.646,11.06,345.019,539.301,1.049,538.626,539.462,539.676,539.442,2.8351,61.777,3.044,3.033,58.022,0.324,0
2026-04-23 07:42:00,47.956,11.15,345.299,538.808,4.069,541.108,538.439,537.039,538.644,2.8415,61.979,3.107,2.957,57.783,0.391,0
2026-04-23 07:43:00,47.654,11.075,345.278,539.558,1.518,539.267,539.281,540.6,539.083,2.8457,61.904,3.062,2.963,58.084,0.299,0
2026-04-23 07:44:00,47.82,11.097,344.629,539.963,1.546,539.554,540.988,539.868,539.442,2.8472,62.053,2.879,2.944,58.072,0.367,0
2026-04-23 07:45:00,47.914,11.087,344.659,540.243,1.327,540.568,540.848,540.034,539.521,2.8465,62.116,3.097,3.159,58.122,0.312,0
2026-04-23 07:46:00,47.778,11.125,344.718,540.123,1.682,540.611,540.491,538.929,540.463,2.8634,62.099,3.06,2.964,57.997,0.337,0
2026-04-23 07:47:00,48.027,11.122,344.994,540.961,1.972,541.184,541.978,540.006,540.675,2.8464,62.188,3.072,2.904,58.127,0.465,0
2026-04-23 07:48:00,47.859,11.106,344.491,539.92,2.597,540.016,538.438,540.19,541.035,2.8304,62.039,3.097,3.054,58.036,0.285,0
2026-04-23 07:49:00,47.778,11.115,344.675,539.525,1.538,539.462,538.95,540.488,539.2,2.8409,62.035,2.969,2.851,58.026,0.398,0
2026-04-23 07:50:00,48.06,11.094,345.058,541.516,3.66,541.039,539.587,543.247,542.19,2.8421,62.118,3.083,3.022,58.011,0.371,0
2026-04-23 07:51:00,47.755,11.117,344.737,538.664,3.599,539.054,536.156,539.755,539.69,2.8373,61.778,3.163,3.041,58.063,0.381,0
2026-04-23 07:52:00,48.01,11.083,345.209,540.279,4.813,539.976,538.475,543.288,539.377,2.8642,62.242,2.996,2.99,58.052,0.34,0
2026-04-23 07:53:00,47.797,11.125,345.139,539.109,3.09,539.12,539.321,540.542,537.452,2.8463,62.078,3.048,3.022,57.891,0.347,0
2026-04-23 07:54:00,47.743,11.115,344.987,539.878,2.947,540.984,539.954,538.038,540.535,2.8442,62.129,3.026,2.952,58.099,0.255,0
2026-04-23 07:55:00,48.228,11.147,345.178,540.649,0.821,540.764,540.116,540.78,540.937,2.8313,62.155,3.005,2.993,57.885,0.314,0
2026-04-23 07:56:00,48.046,11.093,344.636,540.661,2.428,540.275,539.28,541.382,541.708,2.8556,61.919,2.938,3.054,58.011,0.29,0
2026-04-23 07:57:00,47.863,11.092,344.727,539.983,2.204,541.109,538.905,539.761,540.159,2.8403,62.05,3.008,2.86,57.792,0.332,0
2026-04-23 07:58:00,47.946,11.107,344.771,539.419,2.985,541.143,538.74,539.637,538.158,2.8544,61.852,2.958,3.079,57.911,0.424,0
2026-04-23 07:59:00,47.914,11.092,345.267,539.642,2.462,539.738,541.105,539.083,538.643,2.8298,61.845,3.204,2.959,58.025,0.372,0
2026-04-23 08:00:00,48.093,11.058,345.234,540.724,3.253,539.32,539.346,542.572,541.656,2.8541,61.867,3.025,2.781,57.838,0.401,0
2026-04-23 08:01:00,48.205,11.084,345.444,541.417,0.72,541.604,541.699,541.383,540.979,2.8451,61.883,2.978,2.876,57.809,0.32,0
2026-04-23 08:02:00,48.214,11.121,345.127,540.095,2.291,540.822,539.539,541.155,538.864,2.8632,61.877,3.136,3.019,58.047,0.384,0
2026-04-23 08:03:00,47.83,11.133,344.765,540.69,1.918,540.608,541.424,541.224,539.506,2.8324,61.824,3.042,2.93,58.088,0.285,0
2026-04-23 08:04:00,47.981,11.067,345.568,540.195,3.075,540.281,541.874,538.799,539.826,2.8487,61.914,3.04,2.953,57.919,0.369,0
2026-04-23 08:05:00,48.385,11.169,345.856,539.028,1.684,538.815,538.787,540.096,538.412,2.8713,62.297,3.172,3.089,57.923,0.389,0
2026-04-23 08:06:00,48.03,11.085,345.399,540.863,4.28,538.681,540.845,542.962,540.964,2.8576,62.104,3.253,2.877,57.838,0.235,0
2026-04-23 08:07:00,48.061,11.103,345.08,540.308,0.637,540.226,540.486,539.942,540.579,2.8501,62.326,3.047,2.855,58.01,0.397,0
2026-04-23 08:08:00,48.076,11.137,344.786,540.278,1.572,541.169,539.784,540.562,539.596,2.8518,62.156,2.959,2.924,57.945,0.346,0
2026-04-23 08:09:00,47.925,11.102,345.215,539.776,2.351,538.907,539.022,539.917,541.258,2.8489,62.052,3.04,2.875,58.183,0.36,0
2026-04-23 08:10:00,48.202,11.078,345.494,539.79,3.321,540.731,537.409,540.692,540.328,2.8625,61.951,3.002,2.99,58.022,0.323,0
2026-04-23 08:11:00,48.402,11.135,345.186,540.992,1.076,541.292,540.216,541.29,541.171,2.8536,62.116,3.059,2.948,58.003,0.408,0
2026-04-23 08:12:00,48.186,11.124,345.767,540.612,3.317,541.928,538.611,540.311,541.597,2.8615,62.059,3.115,2.972,58.0,0.298,0
2026-04-23 08:13:00,47.918,11.133,344.969,539.925,2.468,540.368,539.896,540.951,538.484,2.8838,62.284,3.081,2.836,58.059,0.33,0
2026-04-23 08:14:00,48.215,11.129,345.086,540.511,3.504,540.557,538.799,540.384,542.303,2.8645,62.28,3.005,2.986,58.035,0.328,0
2026-04-23 08:15:00,48.353,11.064,345.559,539.858,1.802,540.525,540.751,539.206,538.95,2.8518,61.98,2.974,3.075,58.011,0.264,0
2026-04-23 08:16:00,48.079,11.034,345.325,539.675,0.956,539.878,539.208,540.164,539.452,2.8698,62.021,2.98,2.958,58.08,0.405,0
2026-04-23 08:17:00,47.795,11.13,344.905,540.177,1.838,541.005,539.549,539.167,540.987,2.8518,62.119,3.106,2.953,58.152,0.367,0
2026-04-23 08:18:00,47.941,11.112,344.908,539.898,1.582,540.266,539.61,539.066,540.648,2.8522,61.836,2.994,3.131,58.157,0.353,0
2026-04-23 08:19:00,48.206,11.112,344.829,540.144,4.834,543.48,539.585,538.646,538.863,2.8712,62.253,2.977,2.813,58.005,0.351,0
2026-04-23 08:20:00,48.207,11.115,345.236,539.953,2.226,540.953,538.728,540.636,539.494,2.853,61.739,2.955,3.051,57.842,0.348,0
2026-04-23 08:21:00,47.947,11.098,345.052,539.377,2.021,539.478,538.576,540.597,538.858,2.851,62.22,2.971,2.682,57.979,0.368,0
2026-04-23 08:22:00,48.184,11.051,345.183,540.827,1.298,540.215,540.85,541.513,540.727,2.8586,62.273,2.893,3.034,58.321,0.365,0
2026-04-23 08:23:00,48.106,11.104,344.794,541.234,1.085,540.752,541.057,541.291,541.837,2.8411,61.932,3.019,3.026,58.009,0.431,0
2026-04-23 08:24:00,48.42,11.134,345.124,541.103,0.422,541.285,541.316,540.894,540.917,2.8811,62.02,3.109,2.987,57.807,0.374,0
2026-04-23 08:25:00,48.022,11.098,345.083,539.966,1.95,540.666,538.715,540.033,540.451,2.8528,61.921,2.925,2.855,57.79,0.421,0
2026-04-23 08:26:00,48.012,11.107,345.078,539.915,1.761,538.92,540.347,540.682,539.709,2.8612,61.966,3.013,3.012,58.184,0.362,0
2026-04-23 08:27:00,48.127,11.118,345.217,541.181,3.469,539.858,543.326,541.318,540.221,2.8608,61.827,3.064,3.016,58.107,0.444,0
2026-04-23 08:28:00,48.027,11.1,345.017,539.022,3.575,537.332,540.907,539.079,538.769,2.858,62.129,3.087,2.753,58.075,0.202,0
2026-04-23 08:29:00,48.157,11.104,345.027,539.806,1.675,539.697,538.989,540.663,539.874,2.8544,62.081,3.069,2.877,58.097,0.387,0
2026-04-23 08:30:00,48.157,11.083,345.097,539.521,2.025,540.449,538.424,539.33,539.883,2.867,62.07,3.101,2.878,57.922,0.379,0
2026-04-23 08:31:00,48.19,11.082,344.789,540.958,3.896,542.849,541.623,540.404,538.953,2.87,62.105,2.984,2.945,58.176,0.377,0
2026-04-23 08:32:00,48.47,11.13,345.642,540.2,1.058,540.387,540.689,539.631,540.095,2.8728,62.091,3.039,2.954,57.914,0.344,0
2026-04-23 08:33:00,48.204,11.116,345.247,540.491,1.448,539.932,541.185,539.737,541.108,2.8496,61.952,3.055,2.946,57.864,0.348,0
2026-04-23 08:34:00,47.924,11.144,344.975,539.473,1.413,539.772,540.056,539.422,538.643,2.8519,61.654,2.98,2.934,57.896,0.372,0
2026-04-23 08:35:00,48.274,11.093,345.355,540.178,2.618,541.242,541.082,539.764,538.623,2.8579,62.179,3.013,3.137,58.117,0.431,0
2026-04-23 08:36:00,48.268,11.141,345.712,540.419,3.775,542.171,540.348,538.396,540.761,2.8516,62.187,3.123,2.939,58.079,0.299,0
2026-04-23 08:37:00,48.049,11.14,345.106,540.039,0.808,539.783,540.592,539.915,539.864,2.8487,61.965,3.114,2.999,58.144,0.402,0
2026-04-23 08:38:00,48.104,11.139,344.807,540.874,2.15,539.377,541.379,541.527,541.215,2.8465,61.99,2.986,2.972,57.751,0.219,0
2026-04-23 08:39:00,48.222,11.123,345.29,540.373,3.327,539.651,542.213,538.886,540.743,2.8485,62.124,3.19,3.005,58.052,0.391,0
2026-04-23 08:40:00,47.922,11.111,344.946,540.718,1.08,540.623,540.444,541.442,540.362,2.8584,62.186,3.101,3.137,58.063,0.416,0
2026-04-23 08:41:00,48.229,11.086,345.022,540.67,3.056,538.97,541.427,542.026,540.256,2.8528,62.054,2.976,2.96,58.008,0.396,0
2026-04-23 08:42:00,48.208,11.106,345.655,540.543,1.208,540.342,540.15,541.358,540.32,2.8558,61.817,3.024,3.021,58.072,0.317,0
2026-04-23 08:43:00,48.322,11.135,345.197,540.021,0.528,540.304,540.002,540.001,539.776,2.8659,61.947,2.979,2.956,58.238,0.411,0
2026-04-23 08:44:00,48.196,11.085,344.677,540.363,3.876,537.582,541.458,541.159,541.252,2.853,62.091,2.924,2.849,58.014,0.349,0
2026-04-23 08:45:00,48.172,11.102,345.337,540.611,1.991,539.894,540.038,540.626,541.885,2.856,61.803,3.08,2.919,58.041,0.343,0
2026-04-23 08:46:00,48.208,11.094,345.322,540.355,2.543,540.802,540.355,538.859,541.402,2.8431,62.147,2.977,2.901,57.955,0.315,0
2026-04-23 08:47:00,48.271,11.059,345.332,539.817,3.194,540.464,540.214,537.698,540.893,2.8655,62.076,3.095,2.874,58.194,0.417,0
2026-04-23 08:48:00,48.456,11.179,345.432,540.075,1.487,540.278,539.967,539.284,540.771,2.8784,61.948,2.96,2.924,57.927,0.292,0
2026-04-23 08:49:00,48.287,11.118,345.168,539.977,1.897,540.903,539.006,539.881,540.116,2.8703,61.875,3.057,2.906,58.081,0.327,0
2026-04-23 08:50:00,48.123,11.089,344.86,541.116,1.658,541.333,540.655,540.41,542.068,2.8474,62.002,3.023,2.831,57.918,0.352,0
2026-04-23 08:51:00,48.162,11.116,345.183,541.236,3.039,540.131,543.171,540.493,541.149,2.8605,62.169,2.927,2.997,57.93,0.301,0
2026-04-23 08:52:00,48.478,11.098,345.71,540.386,2.485,540.236,539.038,541.523,540.745,2.875,62.108,3.075,3.013,58.149,0.308,0
2026-04-23 08:53:00,48.304,11.159,345.149,539.865,1.248,540.144,540.376,539.129,539.812,2.8596,62.109,3.071,3.008,58.09,0.337,0
2026-04-23 08:54:00,48.143,11.1,345.214,539.816,1.676,539.689,540.792,539.116,539.665,2.8594,62.121,3.002,2.798,57.95,0.404,0
2026-04-23 08:55:00,48.375,11.104,345.68,539.578,2.704,540.392,537.794,540.498,539.631,2.8606,62.16,3.075,3.008,57.968,0.378,0
2026-04-23 08:56:00,48.25,11.077,345.578,539.953,2.437,539.124,541.561,539.23,539.896,2.8648,62.061,3.112,2.96,57.996,0.307,0
2026-04-23 08:57:00,48.186,11.102,345.077,538.287,1.057,537.967,539.024,538.117,538.04,2.8603,62.062,3.116,3.055,57.855,0.318,0
2026-04-23 08:58:00,48.203,11.128,345.405,539.297,3.204,537.963,539.675,538.386,541.166,2.8385,61.827,2.996,3.012,58.118,0.306,0
2026-04-23 08:59:00,48.449,11.122,345.133,540.976,2.311,539.625,541.937,541.118,541.225,2.8873,61.954,3.078,2.92,58.092,0.38,0
2026-04-23 09:00:00,48.137,11.11,345.034,540.629,1.352,540.95,540.214,541.351,539.999,2.8792,62.077,3.063,2.872,58.043,0.306,0
2026-04-23 09:01:00,48.239,11.111,345.1,540.046,2.327,539.578,538.985,541.313,540.31,2.8425,62.072,3.266,2.899,58.058,0.311,0
2026-04-23 09:02:00,48.315,11.126,345.447,539.46,1.734,540.114,539.618,539.726,538.38,2.8587,62.12,3.116,3.045,57.872,0.402,0
2026-04-23 09:03:00,48.424,11.127,345.448,540.087,3.325,539.045,542.37,539.642,539.291,2.8584,62.099,2.917,2.946,58.148,0.361,0
2026-04-23 09:04:00,48.275,11.148,345.694,540.756,1.507,541.257,540.911,539.75,541.107,2.8518,62.069,3.075,2.843,58.151,0.255,0
2026-04-23 09:05:00,48.367,11.085,345.709,541.151,2.238,542.248,541.395,540.01,540.951,2.8605,62.093,3.173,2.978,58.065,0.364,0
2026-04-23 09:06:00,48.363,11.112,345.289,539.241,3.525,539.578,540.875,537.35,539.163,2.8671,62.187,2.955,2.967,58.17,0.346,0
2026-04-23 09:07:00,48.243,11.097,345.134,540.898,2.245,541.033,539.565,541.183,541.81,2.8657,61.81,2.923,2.792,58.145,0.333,0
2026-04-23 09:08:00,48.305,11.127,345.24,539.536,3.739,539.057,537.942,541.681,539.465,2.8799,62.195,2.996,2.886,58.01,0.396,0
2026-04-23 09:09:00,48.802,11.119,345.846,540.164,2.289,539.291,539.06,541.349,540.957,2.8592,62.315,2.976,2.999,57.99,0.252,0
2026-04-23 09:10:00,48.329,11.136,345.208,541.934,3.909,543.996,540.684,542.97,540.087,2.8602,61.923,2.977,2.909,57.756,0.379,0
2026-04-23 09:11:00,48.412,11.094,345.282,540.355,3.912,541.265,538.911,538.666,542.577,2.8737,61.976,3.035,2.975,58.174,0.354,0
2026-04-23 09:12:00,47.925,11.088,344.976,538.827,1.111,538.533,538.712,539.586,538.475,2.8514,61.821,3.239,3.043,58.009,0.332,0
2026-04-23 09:13:00,48.428,11.127,345.117,539.633,3.955,539.986,541.462,537.507,539.577,2.8509,62.276,2.902,2.868,58.307,0.334,0
2026-04-23 09:14:00,48.549,11.124,344.898,539.255,0.958,539.564,539.295,538.607,539.553,2.8764,61.984,2.969,2.94,57.997,0.288,0
2026-04-23 09:15:00,48.409,11.101,345.052,541.925,1.871,541.551,543.138,541.745,541.267,2.8612,62.244,2.929,2.906,58.035,0.42,0
2026-04-23 09:16:00,48.424,11.047,345.235,539.89,2.963,538.469,539.417,541.432,540.242,2.8594,62.137,3.082,3.092,58.188,0.314,0
2026-04-23 09:17:00,48.7,11.122,345.063,541.4,2.076,540.483,541.857,542.559,540.701,2.8812,62.275,3.113,3.014,57.943,0.382,0
2026-04-23 09:18:00,48.509,11.124,345.312,540.268,1.631,541.253,540.509,539.687,539.623,2.862,62.465,2.896,2.939,57.824,0.337,0
2026-04-23 09:19:00,48.144,11.101,345.433,539.751,0.961,539.926,540.079,539.118,539.88,2.8613,61.949,3.003,2.94,58.081,0.397,0
2026-04-23 09:20:00,48.622,11.138,345.677,540.883,1.347,540.693,541.632,540.285,540.925,2.8679,61.985,3.201,2.831,57.971,0.298,0
2026-04-23 09:21:00,48.817,11.134,345.568,541.379,0.19,541.447,541.276,541.466,541.327,2.8816,61.993,3.053,2.845,57.823,0.419,0
2026-04-23 09:22:00,48.392,11.102,345.855,540.747,1.832,541.427,541.271,540.696,539.595,2.8751,61.828,2.951,3.042,57.972,0.383,0
2026-04-23 09:23:00,48.62,11.111,345.298,542.222,1.891,542.317,541.048,542.938,542.585,2.8686,62.271,3.099,2.953,57.977,0.397,0
2026-04-23 09:24:00,48.438,11.162,345.567,539.56,1.526,538.708,540.235,540.008,539.287,2.8794,61.901,3.192,2.977,57.974,0.352,0
2026-04-23 09:25:00,48.628,11.108,345.243,540.577,3.226,540.516,539.846,539.361,542.587,2.8704,62.134,3.038,2.87,58.049,0.454,0
2026-04-23 09:26:00,48.352,11.067,344.941,541.794,1.654,542.288,542.022,540.634,542.231,2.8651,62.446,3.043,2.863,58.073,0.42,0
2026-04-23 09:27:00,48.854,11.135,345.819,541.477,2.802,541.284,540.857,540.482,543.284,2.8677,62.085,3.166,2.97,58.026,0.347,0
2026-04-23 09:28:00,48.454,11.102,345.072,540.489,3.256,538.437,540.324,541.693,541.5,2.8583,62.024,3.037,3.019,58.166,0.412,0
2026-04-23 09:29:00,48.529,11.125,345.107,541.027,1.566,540.425,540.45,541.244,541.991,2.8793,62.259,2.958,2.886,58.089,0.325,0
2026-04-23 09:30:00,48.515,11.133,345.554,541.671,3.309,540.564,541.571,540.675,543.873,2.8764,62.17,3.029,2.827,57.95,0.304,0
