timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,EGT_Z1_C,EGT_Z2_C,EGT_Z3_C,EGT_Z4_C,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2026-04-23 09:31:00,48.544,11.203,345.847,540.798,2.763,540.862,540.798,542.146,539.383,2.8653,61.784,2.962,2.869,58.064,0.318,0
2026-04-23 09:32:00,48.534,11.049,345.349,540.445,2.164,541.123,538.969,540.554,541.133,2.8745,61.868,3.02,2.847,57.944,0.357,0
2026-04-23 09:33:00,48.517,11.102,345.412,539.062,1.605,538.366,538.791,539.971,539.121,2.8698,62.308,2.989,2.934,58.037,0.375,0
2026-04-23 09:34:00,48.609,11.111,345.752,541.099,1.901,540.647,540.489,540.868,542.391,2.8745,62.212,3.082,2.86,58.151,0.322,0
2026-04-23 09:35:00,48.519,11.134,345.155,540.303,2.956,539.928,540.093,539.118,542.074,2.869,62.131,3.087,2.914,58.05,0.268,0
2026-04-23 09:36:00,48.587,11.146,345.569,540.897,2.558,541.639,539.099,541.193,541.657,2.8682,62.554,3.167,2.981,57.995,0.416,0
2026-04-23 09:37:00,48.763,11.149,345.889,542.022,2.467,542.135,542.591,540.447,542.914,2.8693,62.499,2.941,2.896,58.094,0.357,0
2026-04-23 09:38:00,48.685,11.158,345.328,541.303,1.512,541.909,541.176,541.732,540.397,2.8726,62.307,3.15,2.796,58.102,0.392,0
2026-04-23 09:39:00,48.778,11.14,345.787,540.448,4.511,538.72,539.891,543.231,539.949,2.8648,62.315,3.148,2.9,57.939,0.327,0
2026-04-23 09:40:00,48.576,11.164,345.448,541.175,1.643,542.217,541.037,540.575,540.87,2.8726,62.024,3.097,3.042,57.966,0.362,0
2026-04-23 09:41:00,48.359,11.137,345.539,541.47,1.806,541.977,541.818,540.17,541.914,2.8728,62.186,3.083,3.036,58.033,0.3,0
2026-04-23 09:42:00,48.463,11.141,345.458,541.432,0.963,541.001,541.525,541.24,541.964,2.8784,62.293,2.98,2.958,58.018,0.286,0
2026-04-23 09:43:00,48.774,11.127,345.416,541.376,3.631,541.207,539.735,541.197,543.365,2.892,61.948,3.033,2.965,57.978,0.41,0
2026-04-23 09:44:00,48.548,11.102,345.561,538.997,1.744,538.583,540.214,538.47,538.722,2.8766,61.993,3.024,2.816,58.096,0.39,0
2026-04-23 09:45:00,48.397,11.091,345.681,539.39,2.749,539.516,540.978,538.229,538.837,2.8721,61.99,3.089,2.895,58.088,0.357,0
2026-04-23 09:46:00,48.29,11.129,344.91,540.693,1.18,541.416,540.372,540.236,540.749,2.8688,62.116,2.968,2.869,57.831,0.434,0
2026-04-23 09:47:00,48.508,11.155,345.341,541.772,2.457,542.825,540.367,541.143,542.755,2.8695,62.046,3.07,2.928,58.198,0.313,0
2026-04-23 09:48:00,48.805,11.197,346.076,540.834,1.246,540.841,541.335,540.089,541.069,2.888,61.915,3.0,2.948,57.896,0.352,0
2026-04-23 09:49:00,48.175,11.111,345.314,540.489,3.254,540.382,538.751,540.818,542.005,2.863,62.188,3.103,2.833,57.884,0.43,0
2026-04-23 09:50:00,48.695,11.106,345.621,540.928,1.394,540.829,541.695,540.301,540.887,2.8718,62.031,3.145,2.887,57.961,0.233,0
2026-04-23 09:51:00,48.556,11.129,345.501,541.203,1.574,540.128,541.702,541.549,541.432,2.8825,62.234,3.201,2.96,58.146,0.377,0
2026-04-23 09:52:00,48.588,11.092,345.371,540.124,1.635,539.954,539.921,539.494,541.129,2.8699,62.023,3.029,2.844,58.065,0.324,0
2026-04-23 09:53:00,48.505,11.131,345.799,540.304,4.295,540.23,537.923,540.844,542.219,2.8785,62.006,3.093,2.996,57.941,0.402,0
2026-04-23 09:54:00,48.433,11.152,345.147,540.723,2.851,542.383,541.407,539.571,539.532,2.8538,61.999,3.226,2.917,58.219,0.27,0
2026-04-23 09:55:00,48.442,11.1,345.207,541.866,2.19,541.333,543.171,540.981,541.981,2.8764,62.603,2.977,3.045,57.904,0.386,0
2026-04-23 09:56:00,48.302,11.109,345.328,540.345,1.549,540.995,540.065,539.446,540.875,2.8525,62.23,3.186,2.953,57.857,0.324,0
2026-04-23 09:57:00,48.671,11.12,345.527,540.507,3.295,541.639,541.648,540.386,538.353,2.8774,62.116,3.051,2.927,58.065,0.319,0
2026-04-23 09:58:00,48.389,11.133,345.13,539.509,1.562,539.713,538.832,539.098,540.393,2.8561,62.048,3.029,2.96,58.181,0.334,0
2026-04-23 09:59:00,48.485,11.046,345.299,540.267,1.71,541.08,539.37,539.809,540.809,2.8637,62.058,2.952,2.873,57.992,0.375,0
2026-04-23 10:00:00,48.292,11.186,345.464,540.112,2.961,539.393,538.654,540.787,541.615,2.863,61.896,3.085,2.942,57.771,0.381,0
2026-04-23 10:01:00,48.461,11.119,345.473,540.747,4.662,539.984,541.351,538.495,543.158,2.8658,62.139,2.996,2.903,58.135,0.332,0
2026-04-23 10:02:00,48.43,11.154,345.115,540.43,3.746,541.359,541.838,540.431,538.091,2.8707,61.921,2.942,2.908,57.927,0.394,0
2026-04-23 10:03:00,48.512,11.085,344.843,539.958,1.586,539.016,539.673,540.541,540.602,2.8652,62.187,3.085,2.919,57.993,0.37,0
2026-04-23 10:04:00,48.673,11.125,345.665,539.486,2.228,538.541,539.294,540.769,539.339,2.8865,62.277,3.085,2.903,58.129,0.337,0
2026-04-23 10:05:00,48.381,11.153,345.29,539.622,1.765,538.684,539.524,540.449,539.832,2.8581,61.962,3.117,2.942,58.012,0.365,0
2026-04-23 10:06:00,48.487,11.127,345.856,540.099,3.378,540.891,540.926,540.978,537.6,2.8715,62.002,3.039,3.107,58.13,0.38,0
2026-04-23 10:07:00,48.605,11.157,345.813,539.487,1.51,539.831,539.781,539.924,538.414,2.8696,62.252,3.072,3.086,57.91,0.309,0
2026-04-23 10:08:00,48.456,11.039,344.977,541.847,3.079,540.268,541.669,542.103,543.348,2.8661,62.095,2.892,2.98,57.912,0.326,0
2026-04-23 10:09:00,48.812,11.094,345.878,540.401,3.583,538.852,539.294,542.435,541.024,2.8776,62.424,3.097,2.892,58.114,0.38,0
2026-04-23 10:10:00,48.665,11.109,345.698,541.134,5.672,537.883,542.35,540.747,543.556,2.8686,62.279,3.11,2.861,58.029,0.322,0
2026-04-23 10:11:00,48.552,11.141,345.245,540.741,2.47,539.354,541.824,541.422,540.363,2.8763,61.806,2.993,2.972,57.747,0.368,0
2026-04-23 10:12:00,48.931,11.123,345.798,539.418,4.757,539.515,539.554,541.681,536.924,2.8589,62.222,3.021,2.973,58.116,0.324,0
2026-04-23 10:13:00,48.823,11.172,345.626,541.364,1.935,540.359,540.58,542.224,542.294,2.8671,61.918,3.052,3.051,57.983,0.411,0
2026-04-23 10:14:00,48.862,11.165,345.695,540.905,1.014,540.583,541.597,540.617,540.824,2.8771,61.895,3.028,3.074,58.101,0.281,0
2026-04-23 10:15:00,48.702,11.164,345.111,541.741,2.475,542.758,542.088,540.283,541.837,2.8824,61.899,3.151,3.015,58.251,0.418,0
2026-04-23 10:16:00,48.865,11.108,346.185,541.002,2.594,541.344,541.031,539.519,542.113,2.8768,62.304,2.984,2.912,58.035,0.373,0
2026-04-23 10:17:00,48.977,11.124,345.801,541.21,2.419,540.805,541.919,539.849,542.268,2.8883,62.136,3.021,3.047,57.914,0.436,0
2026-04-23 10:18:00,48.441,11.1,345.222,540.636,3.355,541.173,539.495,542.615,539.261,2.8549,62.193,3.068,2.914,58.001,0.374,0
2026-04-23 10:19:00,48.302,11.122,345.155,541.002,1.344,540.75,541.118,540.399,541.743,2.8628,62.302,2.943,2.864,58.063,0.348,0
2026-04-23 10:20:00,48.772,11.165,345.305,543.16,2.903,542.43,541.958,544.861,543.391,2.8799,62.308,3.016,2.845,58.044,0.4,0
2026-04-23 10:21:00,48.649,11.117,345.432,540.023,2.464,540.833,540.455,540.433,538.369,2.8665,62.212,3.075,2.96,58.09,0.383,0
2026-04-23 10:22:00,48.614,11.153,345.709,541.391,1.306,541.674,540.745,541.093,542.051,2.8705,62.18,3.186,3.03,58.034,0.312,0
2026-04-23 10:23:00,48.464,11.122,345.297,540.477,2.138,540.773,539.686,541.793,539.654,2.8759,61.894,3.031,2.883,58.211,0.285,0
2026-04-23 10:24:00,48.993,11.134,345.731,540.6,2.177,539.792,540.613,541.97,540.024,2.8761,62.177,3.005,2.891,58.085,0.357,0
2026-04-23 10:25:00,48.877,11.102,346.227,540.075,2.3,539.059,540.743,541.359,539.14,2.8825,62.509,3.065,2.92,57.851,0.37,0
2026-04-23 10:26:00,48.741,11.156,345.364,540.176,1.391,540.079,539.571,540.092,540.963,2.8867,62.132,3.215,2.907,57.786,0.363,0
2026-04-23 10:27:00,48.776,11.109,346.103,541.258,2.529,539.811,541.086,542.34,541.793,2.8822,62.115,3.102,3.022,58.06,0.489,0
2026-04-23 10:28:00,48.557,11.109,345.049,540.53,1.64,539.837,541.477,540.747,540.06,2.8706,61.981,3.06,2.93,58.16,0.228,0
2026-04-23 10:29:00,48.681,11.147,345.584,540.646,2.447,541.798,541.028,539.351,540.406,2.8688,62.061,3.233,3.071,58.091,0.285,0
2026-04-23 10:30:00,48.661,11.127,345.428,539.585,1.84,539.195,539.721,540.632,538.793,2.878,62.257,3.109,3.019,57.984,0.411,0
2026-04-23 10:31:00,48.582,11.184,345.516,540.584,2.367,539.205,541.573,540.51,541.048,2.8833,61.827,3.051,3.005,58.056,0.294,0
2026-04-23 10:32:00,48.766,11.108,345.645,540.561,1.535,540.377,540.649,541.377,539.843,2.8833,62.284,3.042,2.918,57.974,0.393,0
2026-04-23 10:33:00,48.765,11.192,345.391,542.25,2.085,541.33,542.557,541.699,543.414,2.8819,62.112,3.065,3.018,57.97,0.294,0
2026-04-23 10:34:00,48.938,11.144,345.865,541.015,1.042,540.313,541.216,541.356,541.174,2.8888,62.484,3.025,2.922,58.144,0.314,0
2026-04-23 10:35:00,48.742,11.154,345.843,539.717,2.149,539.872,540.668,539.81,538.519,2.8798,62.318,3.079,2.966,57.881,0.327,0
2026-04-23 10:36:00,48.792,11.152,345.698,540.138,1.784,540.264,541.276,539.492,539.52,2.8727,62.188,3.088,3.022,58.298,0.405,0
2026-04-23 10:37:00,48.871,11.156,345.766,540.917,2.013,541.596,539.656,541.669,540.746,2.877,62.199,2.96,2.947,58.188,0.379,0
2026-04-23 10:38:00,48.738,11.108,345.506,540.316,2.463,541.424,538.961,540.593,540.286,2.886,62.181,2.959,2.962,58.247,0.334,0
2026-04-23 10:39:00,48.751,11.12,345.805,540.791,3.871,543.406,539.535,539.845,540.375,2.8741,62.194,2.971,2.937,57.992,0.286,0
2026-04-23 10:40:00,48.738,11.139,345.738,541.368,2.966,541.469,542.051,542.459,539.492,2.8727,62.137,3.001,2.89,58.064,0.392,0
2026-04-23 10:41:00,48.868,11.165,345.778,541.086,0.487,541.169,540.838,541.013,541.325,2.8721,62.161,3.044,3.116,57.864,0.352,0
2026-04-23 10:42:00,48.861,11.138,345.368,542.119,2.646,543.148,542.464,540.502,542.363,2.8859,62.029,2.956,2.86,58.042,0.382,0
2026-04-23 10:43:00,48.678,11.155,345.516,541.164,3.996,542.987,542.571,540.105,538.992,2.8869,62.23,3.116,2.942,58.16,0.394,0
2026-04-23 10:44:00,48.616,11.157,345.678,541.362,2.03,540.724,541.541,540.575,542.606,2.8642,62.087,3.093,3.05,57.864,0.351,0
2026-04-23 10:45:00,48.798,11.119,345.655,540.907,2.76,542.585,539.825,540.668,540.551,2.8994,61.953,3.169,3.015,58.146,0.469,0
2026-04-23 10:46:00,48.881,11.158,345.874,540.394,1.504,540.925,540.627,540.602,539.422,2.8838,62.025,3.099,3.097,58.125,0.271,0
2026-04-23 10:47:00,48.802,11.111,345.715,539.403,2.204,540.169,537.965,539.845,539.634,2.8891,62.119,3.146,3.0,57.892,0.42,0
2026-04-23 10:48:00,48.619,11.119,345.418,540.141,2.052,540.283,538.873,540.925,540.482,2.8631,62.187,3.087,2.962,57.988,0.316,0
2026-04-23 10:49:00,48.872,11.182,345.415,540.191,2.496,539.818,539.367,539.714,541.864,2.8692,62.246,2.989,2.792,58.037,0.375,0
2026-04-23 10:50:00,48.957,11.102,346.015,540.275,3.949,540.171,540.289,542.294,538.345,2.8747,62.412,3.136,2.992,58.193,0.253,0
2026-04-23 10:51:00,48.708,11.124,345.428,540.817,2.874,541.961,539.68,542.251,539.377,2.8814,62.162,3.106,2.938,58.023,0.332,0
2026-04-23 10:52:00,48.794,11.121,345.413,539.96,3.668,539.551,542.536,538.867,538.887,2.8878,62.276,3.115,2.96,57.983,0.329,0
2026-04-23 10:53:00,48.697,11.131,345.754,541.5,3.691,539.392,541.502,543.084,542.022,2.8658,62.321,2.902,2.942,57.961,0.354,0
2026-04-23 10:54:00,48.834,11.142,345.392,540.86,3.096,539.941,542.784,541.028,539.689,2.8742,62.324,2.977,2.9,58.142,0.367,0
2026-04-23 10:55:00,48.858,11.127,345.617,541.395,3.805,543.466,541.115,539.661,541.337,2.8742,62.101,3.061,2.925,58.211,0.387,0
2026-04-23 10:56:00,48.855,11.111,345.663,540.576,1.969,541.158,540.82,541.137,539.189,2.8689,62.195,3.006,3.05,58.072,0.289,0
2026-04-23 10:57:00,48.786,11.183,345.724,540.862,0.692,540.458,540.887,541.15,540.953,2.8873,62.018,3.108,2.94,58.029,0.368,0
2026-04-23 10:58:00,48.686,11.153,345.401,541.414,2.833,542.55,539.717,541.994,541.394,2.8821,62.216,3.031,2.99,58.042,0.316,0
2026-04-23 10:59:00,48.835,11.114,345.508,541.257,1.45,540.505,540.788,541.954,541.779,2.8777,62.265,2.965,2.959,58.273,0.314,0
2026-04-23 11:00:00,48.996,11.144,345.659,541.799,2.053,542.719,542.37,541.441,540.666,2.8905,62.072,2.93,2.934,57.953,0.385,0
2026-04-23 11:01:00,48.908,11.186,345.917,542.027,0.893,541.584,541.864,542.477,542.183,2.8986,62.165,3.032,2.97,58.06,0.422,0
2026-04-23 11:02:00,48.652,11.139,346.143,540.383,4.157,539.378,543.141,540.028,538.984,2.8691,62.049,3.081,2.986,58.16,0.32,0
2026-04-23 11:03:00,48.717,11.114,345.735,540.997,1.034,540.363,540.856,541.371,541.397,2.8858,62.004,2.969,2.884,57.977,0.418,0
2026-04-23 11:04:00,48.76,11.097,345.701,540.382,4.382,538.263,539.416,542.645,541.205,2.8676,62.275,2.994,3.021,57.954,0.354,0
2026-04-23 11:05:00,48.841,11.101,345.487,540.036,2.306,538.976,541.282,539.627,540.259,2.8799,62.381,3.096,3.078,58.058,0.385,0
2026-04-23 11:06:00,48.987,11.146,345.698,539.734,1.817,538.898,539.712,539.612,540.715,2.8783,61.964,3.166,2.959,58.111,0.374,0
2026-04-23 11:07:00,48.825,11.161,345.142,539.695,3.352,541.448,538.096,538.79,540.445,2.8896,62.224,3.074,3.025,58.129,0.329,0
2026-04-23 11:08:00,48.821,11.138,345.545,541.47,2.822,542.444,539.622,542.321,541.493,2.8799,62.147,3.083,3.065,57.787,0.378,0
2026-04-23 11:09:00,48.882,11.207,346.22,540.48,1.18,540.06,540.073,541.24,540.545,2.8887,62.148,2.869,2.94,57.791,0.335,0
2026-04-23 11:10:00,48.676,11.139,346.091,541.631,3.322,539.625,541.718,542.233,542.947,2.8987,62.112,3.091,2.988,57.837,0.238,0
2026-04-23 11:11:00,49.079,11.118,345.419,540.125,4.353,541.478,537.573,541.926,539.524,2.8818,61.942,3.126,3.018,58.088,0.299,0
2026-04-23 11:12:00,48.998,11.127,345.455,540.888,1.534,541.056,540.191,540.579,541.725,2.8853,62.275,3.185,2.977,58.045,0.267,0
2026-04-23 11:13:00,49.025,11.123,345.819,542.144,3.257,541.251,543.24,543.67,540.413,2.871,62.412,3.11,2.895,58.135,0.376,0
2026-04-23 11:14:00,49.045,11.145,346.29,541.079,4.962,542.77,542.852,540.802,537.89,2.8773,62.307,3.067,3.035,57.985,0.245,0
2026-04-23 11:15:00,49.004,11.102,345.678,540.645,2.995,538.745,540.712,541.382,541.74,2.8671,62.15,3.04,3.003,58.107,0.43,0
2026-04-23 11:16:00,48.711,11.081,345.376,541.311,2.617,540.149,540.406,542.765,541.925,2.8768,62.086,2.928,3.057,57.912,0.34,0
2026-04-23 11:17:00,48.879,11.125,345.409,540.373,0.441,540.514,540.073,540.462,540.445,2.8819,62.202,3.047,3.124,57.871,0.34,0
2026-04-23 11:18:00,48.82,11.174,345.931,540.544,2.831,540.586,540.998,541.712,538.881,2.8805,62.203,3.195,2.802,57.987,0.289,0
2026-04-23 11:19:00,48.778,11.143,345.853,540.571,1.757,541.031,540.064,539.717,541.474,2.869,62.323,2.979,2.998,58.164,0.428,0
2026-04-23 11:20:00,49.054,11.141,345.713,540.755,2.939,540.806,539.429,540.416,542.368,2.871,62.091,3.044,2.853,57.92,0.401,0
2026-04-23 11:21:00,48.815,11.151,345.683,540.926,2.765,542.011,539.246,541.401,541.044,2.8661,62.133,3.053,3.012,58.137,0.31,0
2026-04-23 11:22:00,48.826,11.126,345.292,541.246,1.452,541.59,540.179,541.585,541.63,2.8901,62.129,3.005,3.067,57.852,0.324,0
2026-04-23 11:23:00,48.774,11.133,345.546,541.265,4.035,542.263,541.577,542.627,538.592,2.8892,62.116,3.059,2.992,57.925,0.355,0
2026-04-23 11:24:00,48.814,11.152,345.332,541.107,2.424,541.728,540.874,542.125,539.701,2.8773,62.229,3.12,2.931,57.952,0.394,0
2026-04-23 11:25:00,48.637,11.144,345.433,540.852,3.701,538.557,542.258,541.306,541.289,2.8676,62.419,3.024,2.937,58.231,0.377,0
2026-04-23 11:26:00,48.812,11.105,345.442,541.048,2.937,540.725,539.875,540.781,542.812,2.8806,62.418,3.07,2.973,57.952,0.337,0
2026-04-23 11:27:00,48.831,11.136,345.545,540.012,3.67,542.497,539.491,538.827,539.234,2.8672,61.972,2.959,2.982,58.16,0.346,0
2026-04-23 11:28:00,48.889,11.166,345.541,540.131,2.059,539.717,540.792,538.977,541.036,2.8805,62.315,3.052,2.81,58.068,0.46,0
2026-04-23 11:29:00,48.79,11.094,346.041,541.369,1.213,541.493,540.524,541.736,541.723,2.8859,62.218,2.978,2.884,57.985,0.301,0
2026-04-23 11:30:00,49.054,11.17,345.841,540.841,4.873,543.88,539.719,539.007,540.757,2.8936,62.268,3.151,2.965,57.951,0.471,0
2026-04-23 11:31:00,49.375,11.163,345.634,542.582,3.364,542.1,544.883,541.519,541.826,2.9,62.313,3.066,3.051,58.161,0.346,0
2026-04-23 11:32:00,49.0,11.149,345.88,542.076,3.144,542.569,543.309,540.165,542.263,2.8896,62.459,3.11,2.948,58.148,0.306,0
2026-04-23 11:33:00,48.948,11.167,345.851,542.335,2.303,541.091,543.394,541.815,543.039,2.8929,62.184,2.965,2.963,58.065,0.391,0
2026-04-23 11:34:00,48.665,11.116,345.772,541.085,2.765,539.596,541.391,542.361,540.992,2.8869,62.213,3.088,2.869,58.029,0.258,0
2026-04-23 11:35:00,48.978,11.088,345.768,542.292,2.46,543.098,541.622,543.453,540.993,2.8727,62.222,3.078,2.906,58.271,0.485,0
2026-04-23 11:36:00,48.936,11.114,346.019,541.709,1.087,541.886,542.043,541.952,540.956,2.8845,62.398,3.109,2.839,58.231,0.372,0
2026-04-23 11:37:00,48.666,11.121,345.415,540.829,4.518,538.117,542.635,540.191,542.373,2.8881,62.152,3.06,2.898,57.775,0.318,0
2026-04-23 11:38:00,48.944,11.049,345.722,540.073,1.693,539.752,539.124,540.6,540.817,2.8849,62.285,2.933,2.953,58.269,0.413,0
2026-04-23 11:39:00,48.997,11.137,346.651,540.963,2.298,542.372,540.074,541.284,540.122,2.9071,62.129,3.09,2.991,58.216,0.274,0
2026-04-23 11:40:00,49.093,11.114,346.136,541.952,1.412,541.462,542.87,542.016,541.458,2.8848,62.221,2.961,2.908,58.163,0.319,0
2026-04-23 11:41:00,49.086,11.13,345.925,540.686,4.459,541.456,538.364,540.103,542.823,2.8899,62.17,3.132,2.837,58.335,0.428,0
2026-04-23 11:42:00,49.02,11.132,345.959,541.353,3.636,539.721,541.787,543.358,540.548,2.8802,62.327,3.112,2.992,57.968,0.297,0
2026-04-23 11:43:00,49.22,11.15,345.489,541.193,2.723,539.445,541.087,542.074,542.168,2.8973,62.389,3.067,2.905,58.066,0.375,0
2026-04-23 11:44:00,49.063,11.12,346.063,541.165,1.097,540.975,541.48,540.554,541.652,2.8705,62.433,3.215,2.993,57.921,0.366,0
2026-04-23 11:45:00,49.233,11.183,345.96,541.531,1.343,542.103,541.724,540.76,541.537,2.8848,62.486,3.07,3.065,58.074,0.303,0
2026-04-23 11:46:00,48.91,11.088,345.424,539.856,2.298,540.281,538.417,540.714,540.011,2.8671,61.941,3.012,2.873,57.974,0.317,0
2026-04-23 11:47:00,49.107,11.155,345.909,541.301,2.962,539.632,542.594,542.397,540.581,2.8696,62.225,3.069,2.942,58.044,0.311,0
2026-04-23 11:48:00,49.053,11.144,346.116,540.705,1.188,540.275,541.349,541.037,540.161,2.8831,62.209,3.028,2.949,57.915,0.356,0
2026-04-23 11:49:00,49.012,11.125,345.878,541.115,1.653,541.064,542.184,540.531,540.681,2.8651,62.196,2.96,3.041,58.105,0.364,0
2026-04-23 11:50:00,49.286,11.134,345.955,541.344,3.013,541.353,541.721,539.644,542.657,2.9122,62.053,3.127,2.99,58.107,0.293,0
2026-04-23 11:51:00,49.117,11.173,345.833,541.743,2.063,540.748,542.81,541.581,541.833,2.8907,62.315,3.007,2.915,57.929,0.398,0
2026-04-23 11:52:00,49.084,11.137,346.484,540.264,3.062,538.969,538.922,541.183,541.983,2.8949,62.3,3.046,2.989,58.096,0.405,0
2026-04-23 11:53:00,48.851,11.196,345.699,542.104,2.585,543.395,541.515,542.697,540.81,2.8955,62.34,3.024,2.737,57.849,0.403,0
2026-04-23 11:54:00,49.224,11.125,345.854,542.157,1.802,541.708,542.887,542.919,541.116,2.8846,62.334,3.122,2.882,57.809,0.268,0
2026-04-23 11:55:00,48.977,11.167,345.95,541.566,1.205,541.573,542.301,541.096,541.293,2.8756,62.121,3.002,3.029,58.283,0.386,0
2026-04-23 11:56:00,49.176,11.147,345.655,540.515,0.703,540.802,540.287,540.838,540.135,2.8858,62.566,3.066,2.838,58.085,0.373,0
2026-04-23 11:57:00,49.287,11.163,346.006,540.408,2.747,539.118,539.857,540.79,541.865,2.8846,62.233,3.176,2.995,58.247,0.406,0
2026-04-23 11:58:00,49.015,11.145,345.709,541.35,2.513,541.65,541.598,539.82,542.333,2.8757,62.256,3.061,2.997,57.964,0.321,0
2026-04-23 11:59:00,49.061,11.194,345.712,540.953,1.456,541.644,541.226,540.188,540.756,2.9095,62.094,3.068,2.88,58.013,0.305,0
2026-04-23 12:00:00,48.993,11.116,345.432,540.586,2.412,539.282,540.641,540.728,541.694,2.8848,62.387,3.135,2.909,57.67,0.404,0
2026-04-23 12:01:00,49.147,11.184,345.649,541.085,2.988,540.269,542.617,541.827,539.629,2.8783,62.146,3.158,2.857,58.107,0.349,0
2026-04-23 12:02:00,49.288,11.12,346.061,542.423,2.573,543.035,542.779,540.653,543.226,2.8993,62.382,2.962,3.043,58.182,0.398,0
2026-04-23 12:03:00,48.899,11.142,345.839,541.462,3.977,540.849,539.328,542.367,543.305,2.8941,61.991,3.072,2.927,58.067,0.275,0
2026-04-23 12:04:00,48.805,11.097,345.644,540.633,1.653,540.26,540.015,540.589,541.668,2.8601,62.278,3.115,2.973,58.013,0.306,0
2026-04-23 12:05:00,48.989,11.119,345.54,539.826,0.438,539.943,540.038,539.599,539.723,2.9021,62.076,3.064,2.96,58.303,0.315,0
2026-04-23 12:06:00,48.878,11.141,345.196,540.059,1.586,539.248,540.483,539.674,540.833,2.8748,62.153,3.277,3.076,58.089,0.376,0
2026-04-23 12:07:00,48.955,11.157,345.613,540.831,3.225,542.25,539.025,541.813,540.235,2.8768,62.031,2.957,3.004,57.979,0.329,0
2026-04-23 12:08:00,48.828,11.119,345.696,541.001,2.046,541.334,540.339,542.188,540.143,2.8525,62.076,3.09,2.86,58.055,0.326,0
2026-04-23 12:09:00,49.212,11.154,346.32,540.74,4.77,540.496,537.774,542.544,542.147,2.9019,62.132,2.987,2.962,57.856,0.352,0
2026-04-23 12:10:00,48.909,11.133,345.9,541.854,2.139,541.737,540.958,543.097,541.625,2.906,62.308,3.191,2.96,58.081,0.332,0
2026-04-23 12:11:00,49.005,11.124,345.943,541.916,3.635,541.196,542.496,543.803,540.168,2.8666,62.321,3.123,2.945,58.238,0.323,0
2026-04-23 12:12:00,49.168,11.213,345.699,541.367,2.579,541.329,543.026,540.447,540.667,2.89,62.25,2.965,2.973,58.297,0.417,0
2026-04-23 12:13:00,48.956,11.112,345.841,540.62,2.235,541.518,540.239,539.284,541.44,2.8779,62.172,3.103,2.863,58.12,0.389,0
2026-04-23 12:14:00,49.251,11.138,345.945,542.364,1.531,542.99,542.428,542.579,541.459,2.8885,62.44,3.199,2.925,57.836,0.38,0
2026-04-23 12:15:00,49.235,11.15,345.869,542.81,1.522,543.218,543.23,543.085,541.708,2.9119,62.5,3.01,2.935,58.046,0.284,0
2026-04-23 12:16:00,49.141,11.154,345.749,540.726,3.616,541.268,540.658,538.681,542.297,2.908,62.535,2.967,2.765,58.196,0.345,0
2026-04-23 12:17:00,48.985,11.131,345.835,542.663,4.083,540.221,543.409,544.304,542.72,2.8879,62.374,3.003,2.884,57.995,0.443,0
2026-04-23 12:18:00,48.96,11.12,345.833,540.299,2.123,538.918,540.441,540.794,541.041,2.9009,62.018,3.036,2.787,58.085,0.303,0
2026-04-23 12:19:00,48.847,11.152,346.336,541.679,2.393,541.382,542.061,542.833,540.44,2.8823,62.313,2.996,3.086,57.985,0.35,0
2026-04-23 12:20:00,49.179,11.159,346.29,540.728,2.347,540.446,540.114,540.004,542.351,2.8977,62.313,3.122,2.909,57.969,0.373,0
2026-04-23 12:21:00,48.97,11.095,346.071,541.157,4.083,540.539,538.818,542.901,542.371,2.8892,62.166,3.004,2.914,58.095,0.352,0
2026-04-23 12:22:00,49.114,11.136,345.628,540.747,0.507,540.804,540.828,540.932,540.425,2.8741,62.267,3.039,2.903,58.07,0.451,0
2026-04-23 12:23:00,49.0,11.158,345.944,541.108,2.046,542.137,540.949,540.092,541.252,2.8872,62.317,3.076,2.949,58.024,0.378,0
2026-04-23 12:24:00,48.839,11.152,345.437,539.416,1.951,540.028,538.754,538.466,540.417,2.8797,62.064,2.817,2.925,58.101,0.405,0
2026-04-23 12:25:00,49.054,11.135,345.943,542.599,3.219,542.27,540.649,543.606,543.869,2.8726,62.188,3.115,2.972,57.916,0.303,0
2026-04-23 12:26:00,48.859,11.114,345.209,541.699,4.405,540.824,544.451,541.474,540.047,2.8814,62.298,3.017,2.874,58.066,0.341,0
2026-04-23 12:27:00,48.963,11.098,345.824,541.22,1.058,541.251,541.849,540.791,540.988,2.8914,62.263,3.029,3.081,58.063,0.325,0
2026-04-23 12:28:00,48.987,11.171,345.451,541.633,0.827,541.838,541.074,541.901,541.718,2.8818,62.068,3.011,2.895,58.141,0.35,0
2026-04-23 12:29:00,49.276,11.118,345.914,540.904,3.486,543.147,539.836,539.66,540.974,2.9009,62.346,3.039,2.868,58.008,0.299,0
2026-04-23 12:30:00,48.882,11.189,346.086,541.043,4.244,541.237,543.566,539.323,540.045,2.8651,62.145,3.004,3.051,57.996,0.374,0
2026-04-23 12:31:00,49.056,11.116,345.736,542.016,2.312,541.012,543.324,541.722,542.005,2.8769,62.09,3.036,2.951,58.043,0.286,0
2026-04-23 12:32:00,48.874,11.075,345.584,540.653,3.319,542.295,538.976,539.997,541.344,2.8789,62.439,3.077,2.978,58.001,0.344,0
2026-04-23 12:33:00,48.928,11.181,345.429,541.366,2.994,543.161,541.714,540.167,540.419,2.88,62.072,2.96,3.05,57.974,0.23,0
2026-04-23 12:34:00,49.263,11.077,345.93,541.047,3.006,542.536,539.531,540.958,541.164,2.9104,62.155,3.086,3.063,58.087,0.413,0
2026-04-23 12:35:00,49.252,11.126,346.177,542.218,0.489,542.419,541.988,541.987,542.476,2.8898,62.396,3.073,2.924,57.991,0.343,0
2026-04-23 12:36:00,49.12,11.18,346.014,540.927,2.898,539.117,542.015,542.001,540.576,2.8896,62.152,3.006,2.888,57.75,0.287,0
2026-04-23 12:37:00,49.262,11.208,346.2,540.185,3.337,540.429,540.076,538.45,541.787,2.9053,62.194,3.058,2.856,58.106,0.435,0
2026-04-23 12:38:00,49.029,11.145,345.732,540.52,4.018,538.065,542.082,540.773,541.159,2.8713,62.081,2.952,2.937,57.862,0.397,0
2026-04-23 12:39:00,49.12,11.06,346.148,542.024,0.772,542.464,541.693,542.022,541.915,2.8872,62.257,3.062,2.965,58.288,0.312,0
2026-04-23 12:40:00,48.939,11.17,345.941,540.566,1.057,540.198,541.255,540.484,540.326,2.8842,62.032,3.181,2.809,58.057,0.309,0
2026-04-23 12:41:00,49.238,11.161,346.179,540.7,1.981,540.659,539.466,541.228,541.447,2.8929,62.387,2.962,2.962,58.035,0.299,0
2026-04-23 12:42:00,49.161,11.093,346.096,540.527,3.517,538.558,540.479,540.995,542.075,2.8926,62.377,3.04,2.892,57.969,0.26,0
2026-04-23 12:43:00,48.71,11.142,345.525,540.783,2.633,540.025,541.365,539.554,542.186,2.8728,62.066,3.005,2.979,58.042,0.303,0
2026-04-23 12:44:00,49.241,11.147,345.987,541.236,2.951,542.538,541.231,541.586,539.587,2.8978,62.089,3.021,3.091,57.955,0.294,0
2026-04-23 12:45:00,49.13,11.139,346.234,540.531,1.847,539.959,540.528,539.895,541.743,2.8993,62.012,3.114,2.968,58.053,0.379,0
2026-04-23 12:46:00,48.943,11.178,345.78,541.615,0.453,541.539,541.431,541.607,541.884,2.8857,62.193,2.963,3.0,58.211,0.307,0
2026-04-23 12:47:00,49.063,11.153,345.803,541.774,3.662,541.852,540.589,540.498,544.159,2.8806,62.365,3.079,3.025,58.159,0.349,0
2026-04-23 12:48:00,49.161,11.156,345.791,541.16,2.767,541.268,542.781,540.015,540.576,2.8885,62.265,2.892,2.848,58.09,0.266,0
2026-04-23 12:49:00,49.092,11.141,346.109,541.333,2.459,541.02,540.426,542.885,541.003,2.8741,62.208,2.997,2.87,58.185,0.35,0
2026-04-23 12:50:00,49.052,11.156,345.984,541.299,0.889,540.946,541.188,541.225,541.835,2.897,62.387,3.149,3.02,57.907,0.331,0
2026-04-23 12:51:00,48.98,11.107,345.314,540.726,3.693,538.562,540.646,541.442,542.255,2.8852,62.239,2.971,2.938,57.891,0.379,0
2026-04-23 12:52:00,48.958,11.165,345.697,540.478,0.992,540.714,540.848,539.856,540.494,2.8776,62.149,3.11,2.857,58.131,0.39,0
2026-04-23 12:53:00,49.079,11.191,345.808,541.723,2.269,541.286,542.861,542.154,540.592,2.8835,62.259,3.115,2.915,57.969,0.316,0
2026-04-23 12:54:00,49.287,11.199,346.198,542.646,3.242,541.822,544.836,542.331,541.594,2.9034,62.168,3.202,2.923,58.174,0.321,0
2026-04-23 12:55:00,48.958,11.151,345.719,541.357,3.976,540.52,539.342,543.317,542.248,2.8979,62.202,2.892,2.871,58.054,0.37,0
2026-04-23 12:56:00,49.124,11.072,345.806,541.541,3.391,542.142,540.238,543.587,540.195,2.8946,61.95,3.054,2.918,58.214,0.424,0
2026-04-23 12:57:00,49.043,11.128,345.973,540.524,2.89,539.695,540.291,539.61,542.501,2.8709,62.319,3.11,2.924,58.116,0.334,0
2026-04-23 12:58:00,49.067,11.107,345.677,540.83,2.267,540.108,542.375,540.445,540.394,2.8809,62.156,3.076,3.146,58.139,0.336,0
2026-04-23 12:59:00,49.317,11.143,345.797,542.049,2.521,540.421,542.942,542.218,542.615,2.8932,62.372,3.165,2.958,58.064,0.343,0
2026-04-23 13:00:00,49.289,11.158,345.804,542.714,1.005,543.344,542.371,542.803,542.339,2.8951,62.594,3.023,3.076,58.093,0.256,0
2026-04-23 13:01:00,49.224,11.132,345.976,541.551,4.143,543.042,542.512,538.9,541.749,2.8936,62.237,3.072,2.889,58.194,0.265,0
2026-04-23 13:02:00,48.921,11.1,345.591,541.55,2.752,541.578,542.913,541.549,540.161,2.8798,62.081,3.015,2.864,58.146,0.344,0
2026-04-23 13:03:00,49.344,11.142,345.961,539.773,4.383,541.702,537.319,540.964,539.11,2.8881,62.293,3.055,3.028,58.316,0.422,0
2026-04-23 13:04:00,49.39,11.127,345.897,542.178,1.884,541.373,541.264,543.148,542.93,2.908,62.379,3.063,3.02,58.169,0.341,0
2026-04-23 13:05:00,49.313,11.156,346.242,541.741,0.673,541.318,541.848,541.991,541.809,2.9018,62.264,2.83,2.937,58.162,0.356,0
2026-04-23 13:06:00,49.21,11.179,346.091,540.865,1.55,540.385,540.352,540.82,541.902,2.8848,62.422,2.981,2.848,58.237,0.321,0
2026-04-23 13:07:00,49.074,11.132,346.113,541.65,2.924,542.87,542.084,539.946,541.7,2.8949,62.427,3.053,2.907,57.986,0.388,0
2026-04-23 13:08:00,49.12,11.169,346.148,542.488,3.154,543.911,543.413,541.871,540.757,2.9009,62.421,2.995,2.889,57.853,0.27,0
2026-04-23 13:09:00,49.375,11.164,346.017,541.169,3.315,541.591,542.978,540.443,539.664,2.9037,62.206,3.01,3.017,58.092,0.341,0
2026-04-23 13:10:00,49.048,11.199,345.577,540.459,2.781,540.498,539.542,542.289,539.508,2.8743,62.559,3.011,2.87,57.93,0.306,0
2026-04-23 13:11:00,48.933,11.104,346.11,542.0,4.508,542.34,539.514,542.124,544.022,2.8766,62.568,3.061,2.975,58.036,0.414,0
2026-04-23 13:12:00,48.735,11.11,344.821,540.305,4.344,542.0,541.036,537.656,540.526,2.8906,62.212,3.145,2.939,57.985,0.403,0
2026-04-23 13:13:00,49.115,11.207,346.082,541.891,3.075,539.779,542.433,542.496,542.854,2.8832,62.4,3.152,2.914,58.065,0.344,0
2026-04-23 13:14:00,49.288,11.135,346.022,541.07,2.556,540.933,542.557,540.0,540.788,2.9035,62.406,3.097,3.003,58.003,0.323,0
2026-04-23 13:15:00,49.058,11.106,346.079,541.382,0.563,541.591,541.531,541.029,541.377,2.8754,62.286,2.926,2.942,58.184,0.319,0
2026-04-23 13:16:00,49.239,11.123,346.273,541.312,1.876,540.521,542.164,542.22,540.344,2.8792,62.116,3.045,3.006,57.981,0.289,0
2026-04-23 13:17:00,49.159,11.18,345.898,540.883,2.946,542.633,540.681,540.532,539.687,2.8949,62.311,3.054,2.895,57.867,0.326,0
2026-04-23 13:18:00,49.312,11.178,345.745,541.448,2.947,542.565,539.617,542.136,541.475,2.9045,62.585,2.986,3.066,57.916,0.291,0
2026-04-23 13:19:00,49.246,11.166,345.982,539.688,2.404,540.102,539.204,540.926,538.522,2.9009,62.205,2.967,2.853,58.1,0.289,0
2026-04-23 13:20:00,49.239,11.192,345.324,539.917,2.911,540.471,541.013,540.083,538.102,2.893,62.233,3.06,2.849,58.022,0.36,0
2026-04-23 13:21:00,48.785,11.165,345.757,542.152,2.63,543.13,540.539,543.169,541.77,2.8788,62.278,2.87,2.887,58.06,0.347,0
2026-04-23 13:22:00,48.988,11.109,345.665,540.602,2.82,540.474,538.867,541.688,541.378,2.8749,62.38,3.076,3.074,57.96,0.361,0
2026-04-23 13:23:00,49.588,11.17,346.308,542.103,1.219,541.82,542.792,541.573,542.229,2.9049,62.425,3.011,2.873,58.067,0.439,0
2026-04-23 13:24:00,49.135,11.149,346.252,540.676,1.974,541.327,540.408,541.472,539.498,2.9005,62.439,3.046,2.907,57.976,0.383,0
2026-04-23 13:25:00,49.228,11.155,346.09,541.486,3.521,539.516,541.33,543.037,542.061,2.8847,62.234,3.038,2.872,58.006,0.346,0
2026-04-23 13:26:00,49.139,11.136,345.916,540.841,2.207,540.636,541.229,539.646,541.853,2.8885,62.201,3.083,2.856,58.016,0.429,0
2026-04-23 13:27:00,49.292,11.163,345.925,540.277,1.151,539.613,540.473,540.764,540.258,2.9088,62.099,2.941,3.077,58.133,0.336,0
2026-04-23 13:28:00,49.428,11.123,346.204,541.14,1.126,541.781,541.121,540.654,541.004,2.893,62.243,3.008,2.976,57.977,0.336,0
2026-04-23 13:29:00,49.367,11.158,346.443,542.675,4.797,545.239,543.164,540.442,541.853,2.9119,62.098,3.016,2.962,58.029,0.285,0
2026-04-23 13:30:00,49.114,11.084,346.02,541.441,1.278,542.041,540.763,542.006,540.955,2.8837,61.987,3.019,2.951,58.141,0.448,0
2026-04-23 13:31:00,49.014,11.158,345.678,540.353,0.541,540.111,540.566,540.639,540.098,2.8806,62.39,3.146,3.088,58.078,0.332,0
2026-04-23 13:32:00,49.069,11.153,345.953,541.482,1.555,542.213,541.076,541.982,540.658,2.8888,62.523,2.934,2.958,58.037,0.398,0
2026-04-23 13:33:00,49.302,11.222,346.352,542.484,1.156,542.837,542.884,542.486,541.728,2.9014,62.277,2.991,2.807,58.045,0.309,0
2026-04-23 13:34:00,49.358,11.141,346.133,542.164,2.08,541.618,543.101,541.021,542.918,2.8916,62.22,2.919,2.933,58.081,0.366,0
2026-04-23 13:35:00,49.188,11.154,346.22,541.449,1.471,541.987,541.867,540.516,541.425,2.891,62.188,3.092,3.001,57.952,0.457,0
2026-04-23 13:36:00,49.327,11.156,346.056,541.846,3.625,542.417,539.499,542.344,543.124,2.9105,62.317,2.923,2.932,57.976,0.425,0
2026-04-23 13:37:00,49.184,11.141,346.133,541.303,4.409,543.313,541.099,538.904,541.894,2.8811,62.258,3.099,3.008,57.935,0.381,0
2026-04-23 13:38:00,49.118,11.158,345.815,542.479,0.603,542.85,542.44,542.246,542.378,2.8983,62.13,2.987,3.02,58.192,0.418,0
2026-04-23 13:39:00,49.246,11.174,345.648,541.341,2.112,541.472,542.556,540.444,540.892,2.8986,62.277,2.948,2.862,57.989,0.405,0
2026-04-23 13:40:00,49.588,11.139,346.191,541.958,3.503,541.773,543.783,541.997,540.28,2.9119,62.435,3.058,2.959,58.095,0.324,0
2026-04-23 13:41:00,49.213,11.144,346.276,539.503,2.799,541.041,539.727,538.242,539.002,2.9028,62.299,3.049,3.014,57.97,0.273,0
2026-04-23 13:42:00,49.189,11.157,346.163,541.647,3.458,542.862,543.317,540.551,539.859,2.8869,62.119,3.092,2.952,58.157,0.415,0
2026-04-23 13:43:00,49.167,11.115,346.121,541.5,1.281,541.404,541.044,542.325,541.226,2.8903,62.177,3.076,2.978,58.159,0.389,0
2026-04-23 13:44:00,49.4,11.184,346.308,542.302,1.892,541.65,542.483,541.591,543.483,2.9025,62.243,3.079,2.937,58.078,0.313,0
2026-04-23 13:45:00,49.346,11.102,346.244,541.728,2.304,542.111,542.878,541.347,540.575,2.8823,62.423,2.972,2.929,57.962,0.342,0
2026-04-23 13:46:00,48.992,11.103,346.336,541.592,3.304,541.81,540.203,540.848,543.507,2.885,62.483,2.91,3.046,58.122,0.289,0
2026-04-23 13:47:00,49.355,11.18,346.466,540.583,3.412,540.249,539.111,540.448,542.524,2.8927,62.033,2.921,2.932,57.912,0.385,0
2026-04-23 13:48:00,49.041,11.097,345.813,538.682,3.041,540.487,538.612,537.446,538.183,2.8801,62.247,3.057,2.885,58.074,0.375,0
2026-04-23 13:49:00,49.434,11.156,346.441,541.568,0.755,541.304,542.059,541.406,541.503,2.8963,62.406,2.89,2.812,58.247,0.396,0
2026-04-23 13:50:00,49.165,11.131,345.872,542.073,3.412,540.324,541.081,543.736,543.151,2.9014,62.241,3.099,2.958,58.127,0.321,0
2026-04-23 13:51:00,49.343,11.206,345.758,540.569,0.541,540.728,540.19,540.628,540.732,2.9066,62.433,3.12,2.928,58.082,0.316,0
2026-04-23 13:52:00,49.155,11.142,345.706,539.578,2.053,538.696,539.998,538.871,540.748,2.8822,61.959,3.025,3.012,57.972,0.367,0
2026-04-23 13:53:00,49.428,11.188,345.911,541.641,2.664,542.744,541.96,541.781,540.08,2.8865,62.544,3.167,2.822,58.379,0.342,0
2026-04-23 13:54:00,49.175,11.189,345.813,541.241,2.745,540.92,539.813,542.559,541.671,2.8835,62.508,3.048,2.835,58.117,0.344,0
2026-04-23 13:55:00,49.007,11.163,345.806,542.723,6.912,544.935,544.512,543.422,538.023,2.8828,62.292,3.194,2.899,58.23,0.391,0
2026-04-23 13:56:00,49.154,11.108,346.183,540.903,2.632,539.491,542.123,540.366,541.631,2.8883,62.584,3.072,2.944,58.057,0.358,0
2026-04-23 13:57:00,49.458,11.144,346.351,541.743,3.835,541.159,544.264,540.429,541.121,2.9049,62.125,3.074,2.965,58.19,0.293,0
2026-04-23 13:58:00,49.135,11.178,345.866,542.302,1.859,541.258,542.648,542.186,543.118,2.8935,62.451,3.001,3.054,58.099,0.363,0
2026-04-23 13:59:00,49.404,11.156,346.47,540.545,3.505,540.713,539.008,542.512,539.945,2.9028,62.53,3.03,2.906,58.471,0.334,0
2026-04-23 14:00:00,49.15,11.19,345.534,540.955,2.613,542.524,539.912,541.074,540.311,2.8909,62.302,3.138,2.814,58.279,0.373,0
2026-04-23 14:01:00,49.011,11.101,346.295,541.491,2.423,541.615,539.999,542.421,541.928,2.8755,62.415,3.12,3.001,57.997,0.379,0
2026-04-23 14:02:00,48.952,11.152,345.921,540.905,3.728,541.098,542.279,538.551,541.693,2.8926,62.17,2.999,2.861,57.913,0.411,0
2026-04-23 14:03:00,49.365,11.144,346.262,539.647,4.807,539.734,536.878,541.685,540.293,2.9075,62.436,3.064,2.987,58.076,0.374,0
2026-04-23 14:04:00,49.018,11.122,346.073,540.347,2.201,541.703,539.503,540.126,540.056,2.9058,62.081,3.022,2.901,58.004,0.318,0
2026-04-23 14:05:00,49.108,11.128,345.933,542.146,1.871,542.307,542.687,540.859,542.729,2.9055,62.376,2.952,3.107,57.895,0.448,0
2026-04-23 14:06:00,48.982,11.11,346.164,541.299,2.167,541.51,542.095,541.663,539.928,2.8743,62.578,2.878,3.056,58.1,0.455,0
2026-04-23 14:07:00,49.343,11.159,346.215,540.854,1.976,539.57,541.359,541.547,540.941,2.8968,62.344,3.166,2.94,58.118,0.234,0
2026-04-23 14:08:00,49.406,11.064,346.475,543.079,2.336,542.78,544.472,542.135,542.931,2.8831,62.233,3.054,2.972,58.044,0.275,0
2026-04-23 14:09:00,49.285,11.115,345.682,542.417,3.378,542.523,540.164,543.542,543.441,2.8996,62.203,3.171,2.958,58.306,0.382,0
2026-04-23 14:10:00,49.294,11.147,346.067,542.658,1.802,542.889,543.593,541.792,542.356,2.8876,62.25,3.133,2.972,58.013,0.343,0
2026-04-23 14:11:00,48.928,11.12,344.929,539.882,1.445,540.108,538.871,540.316,540.232,2.9011,62.199,2.995,2.909,58.238,0.287,0
2026-04-23 14:12:00,49.186,11.141,345.413,542.044,0.554,542.064,541.698,542.252,542.163,2.8936,62.328,3.109,2.925,57.929,0.253,0
2026-04-23 14:13:00,49.317,11.115,346.392,541.931,3.011,540.545,541.752,541.871,543.556,2.8859,62.454,2.957,2.955,58.138,0.408,0
2026-04-23 14:14:00,49.127,11.093,346.118,540.331,1.975,539.395,540.486,541.37,540.073,2.8892,62.26,2.979,3.037,57.889,0.354,0
2026-04-23 14:15:00,49.231,11.17,346.422,540.895,2.667,540.994,539.984,539.968,542.635,2.9013,62.152,3.004,3.053,58.162,0.323,0
2026-04-23 14:16:00,49.261,11.154,346.321,540.126,2.343,540.123,539.99,539.024,541.367,2.887,62.143,3.08,3.105,57.934,0.224,0
2026-04-23 14:17:00,49.529,11.17,346.304,542.594,2.808,541.15,543.018,542.251,543.957,2.9055,62.504,3.14,2.816,57.993,0.414,0
2026-04-23 14:18:00,49.3,11.171,346.724,541.779,3.43,540.811,541.32,544.207,540.777,2.9046,62.363,3.13,3.037,58.105,0.336,0
2026-04-23 14:19:00,48.919,11.132,346.092,543.412,4.182,543.046,541.431,543.56,545.612,2.8822,62.309,3.077,2.863,57.914,0.363,0
2026-04-23 14:20:00,49.351,11.172,346.113,540.716,0.688,541.081,540.392,540.676,540.717,2.8923,62.151,3.042,3.024,58.133,0.402,0
2026-04-23 14:21:00,49.129,11.102,345.894,540.84,4.398,541.85,538.786,539.539,543.185,2.8878,62.533,2.941,2.96,58.008,0.304,0
2026-04-23 14:22:00,49.141,11.135,346.495,540.932,3.611,541.272,539.23,542.841,540.386,2.8733,62.414,3.081,2.929,58.325,0.381,0
2026-04-23 14:23:00,49.391,11.087,346.163,540.351,1.557,541.159,540.31,539.602,540.332,2.8954,62.568,3.115,3.052,57.872,0.336,0
2026-04-23 14:24:00,49.256,11.184,346.025,542.103,1.356,541.416,542.772,542.403,541.819,2.909,62.259,3.045,2.97,58.222,0.332,0
2026-04-23 14:25:00,49.207,11.117,345.643,541.1,3.297,541.388,539.389,540.936,542.686,2.8967,62.221,3.057,3.027,58.02,0.279,0
2026-04-23 14:26:00,49.137,11.157,345.633,541.37,2.986,540.565,543.106,541.689,540.12,2.878,62.31,3.043,2.87,58.032,0.324,0
2026-04-23 14:27:00,49.154,11.16,346.026,541.038,4.777,540.316,540.675,543.97,539.193,2.8899,62.221,3.122,3.034,58.009,0.306,0
2026-04-23 14:28:00,49.156,11.169,345.521,540.385,3.05,541.913,539.482,538.863,541.281,2.9084,62.372,2.998,2.924,57.94,0.349,0
2026-04-23 14:29:00,49.258,11.154,345.607,540.975,1.531,541.894,540.362,541.198,540.447,2.883,62.056,3.025,2.74,58.153,0.374,0
2026-04-23 14:30:00,49.076,11.126,345.579,541.679,2.799,542.649,542.809,540.01,541.251,2.8944,62.032,3.101,2.884,58.073,0.283,0
2026-04-23 14:31:00,49.35,11.141,346.326,540.894,2.434,541.109,542.002,540.898,539.567,2.883,62.459,2.979,2.913,58.041,0.415,0
2026-04-23 14:32:00,49.302,11.148,346.098,540.641,1.728,541.238,540.096,539.752,541.48,2.8966,62.379,3.13,2.777,57.989,0.292,0
2026-04-23 14:33:00,49.213,11.116,346.083,541.184,1.316,540.756,540.556,541.552,541.872,2.89,62.196,2.865,3.034,57.9,0.401,0
2026-04-23 14:34:00,49.314,11.18,345.697,541.943,3.307,540.439,543.747,542.764,540.823,2.9082,62.043,3.123,2.776,57.914,0.278,0
2026-04-23 14:35:00,49.259,11.211,346.111,541.272,5.15,538.022,542.594,541.301,543.172,2.8931,62.341,3.133,2.945,58.349,0.326,0
2026-04-23 14:36:00,49.2,11.15,345.954,541.323,1.175,541.835,540.661,541.387,541.408,2.8907,62.313,3.012,2.981,58.22,0.395,0
2026-04-23 14:37:00,49.206,11.191,345.94,541.273,2.615,542.106,540.673,542.465,539.849,2.8939,62.392,3.004,2.98,57.89,0.374,0
2026-04-23 14:38:00,48.853,11.153,345.691,541.298,3.081,541.675,540.875,539.781,542.862,2.8728,62.138,3.012,2.836,58.131,0.316,0
2026-04-23 14:39:00,49.303,11.17,345.925,541.133,1.004,540.927,540.692,541.696,541.215,2.8825,62.407,3.112,3.014,57.929,0.348,0
2026-04-23 14:40:00,49.145,11.173,346.143,541.918,3.498,540.575,541.341,541.683,544.073,2.8976,62.199,2.887,2.927,58.126,0.434,0
2026-04-23 14:41:00,49.151,11.133,346.21,541.161,2.324,539.641,541.965,541.189,541.848,2.8968,62.227,2.815,2.906,57.906,0.344,0
2026-04-23 14:42:00,49.089,11.145,345.67,541.221,3.562,543.184,541.938,539.622,540.138,2.8883,62.277,3.095,2.946,57.885,0.439,0
2026-04-23 14:43:00,49.174,11.154,346.053,540.913,1.965,542.023,540.058,541.222,540.351,2.8914,62.334,3.074,2.933,58.024,0.378,0
2026-04-23 14:44:00,49.402,11.152,345.819,541.503,2.75,542.546,539.796,541.392,542.276,2.8971,62.579,3.024,3.007,58.111,0.326,0
2026-04-23 14:45:00,49.2,11.11,345.577,542.469,2.556,541.739,542.428,544.133,541.576,2.9031,61.891,3.035,2.964,57.952,0.251,0
2026-04-23 14:46:00,49.306,11.15,345.829,541.049,2.485,540.128,540.412,542.613,541.043,2.8775,62.333,2.965,3.017,58.353,0.424,0
2026-04-23 14:47:00,49.276,11.11,346.461,542.417,2.676,543.702,541.026,542.638,542.304,2.8922,62.449,3.225,2.796,58.046,0.258,0
2026-04-23 14:48:00,48.79,11.11,345.485,539.406,3.476,540.811,538.399,537.47,540.946,2.875,62.343,3.057,2.96,58.122,0.389,0
2026-04-23 14:49:00,49.214,11.129,345.801,542.245,3.169,543.92,542.691,541.618,540.751,2.8891,62.135,3.039,2.928,58.032,0.332,0
2026-04-23 14:50:00,49.235,11.154,346.234,541.418,1.749,540.516,542.265,541.167,541.722,2.8885,62.51,2.962,2.858,58.035,0.328,0
2026-04-23 14:51:00,49.215,11.136,345.99,542.008,2.319,542.952,541.747,540.634,542.697,2.8981,62.256,3.076,2.862,58.081,0.371,0
2026-04-23 14:52:00,49.138,11.164,346.488,540.943,0.287,540.768,540.999,540.953,541.055,2.8846,62.262,3.031,2.862,58.023,0.395,0
2026-04-23 14:53:00,49.284,11.153,346.177,540.813,2.302,542.477,540.175,540.313,540.286,2.8857,62.457,2.998,2.861,57.909,0.438,0
2026-04-23 14:54:00,49.301,11.182,346.037,540.735,1.7,541.83,540.779,540.202,540.13,2.8823,62.161,3.142,2.957,58.12,0.413,0
2026-04-23 14:55:00,49.096,11.184,345.454,541.401,1.995,541.304,541.299,540.504,542.499,2.901,62.146,3.077,2.923,57.955,0.359,0
2026-04-23 14:56:00,49.358,11.149,345.821,541.153,2.758,540.849,540.121,542.879,540.763,2.8883,62.011,2.945,2.888,58.08,0.36,0
2026-04-23 14:57:00,49.012,11.149,346.057,540.112,4.011,540.054,542.499,539.407,538.488,2.8908,62.46,2.973,3.031,57.938,0.269,0
2026-04-23 14:58:00,49.35,11.158,346.013,541.438,1.077,541.029,541.004,541.639,542.081,2.899,62.579,3.024,2.922,58.175,0.4,0
2026-04-23 14:59:00,49.286,11.134,346.112,542.025,3.096,540.909,541.328,541.86,544.005,2.8956,62.244,3.124,2.971,58.139,0.417,0
2026-04-23 15:00:00,49.321,11.135,346.064,540.964,3.242,539.406,541.82,542.649,539.979,2.8937,62.313,2.939,2.944,57.939,0.341,0
2026-04-23 15:01:00,49.259,11.188,346.07,541.521,4.593,539.379,543.972,540.951,541.782,2.9115,62.53,3.118,2.982,58.044,0.367,0
2026-04-23 15:02:00,49.231,11.224,345.602,540.901,1.506,540.176,541.202,541.682,540.546,2.8869,62.317,3.053,2.987,58.06,0.426,0
2026-04-23 15:03:00,48.962,11.107,345.731,540.141,2.802,540.112,541.465,540.324,538.663,2.8839,62.177,3.101,2.895,57.997,0.364,0
2026-04-23 15:04:00,49.144,11.147,346.006,541.052,3.126,542.711,539.603,539.584,542.312,2.8902,62.436,2.99,3.126,58.287,0.407,0
2026-04-23 15:05:00,48.959,11.124,345.632,540.74,1.776,539.651,540.947,541.427,540.936,2.8727,62.099,3.018,2.874,58.033,0.24,0
2026-04-23 15:06:00,49.057,11.168,345.947,541.851,2.428,542.395,542.9,540.472,541.636,2.8753,62.199,3.13,2.994,57.598,0.347,0
2026-04-23 15:07:00,49.225,11.094,346.045,541.275,2.818,541.418,542.244,542.012,539.426,2.886,62.782,3.018,2.914,58.122,0.343,0
2026-04-23 15:08:00,49.064,11.135,346.157,542.137,1.795,543.408,541.868,541.656,541.614,2.8994,62.214,3.041,3.047,57.954,0.217,0
2026-04-23 15:09:00,48.971,11.094,346.146,539.608,1.928,539.654,540.636,538.708,539.435,2.884,62.241,2.983,2.911,58.15,0.383,0
2026-04-23 15:10:00,49.27,11.162,346.35,542.563,1.891,542.476,543.427,541.536,542.812,2.8982,62.384,3.113,2.879,58.03,0.349,0
2026-04-23 15:11:00,48.955,11.118,345.712,542.739,3.229,545.088,541.903,542.106,541.859,2.8937,62.092,3.018,2.867,57.886,0.403,0
2026-04-23 15:12:00,49.399,11.209,346.232,542.218,1.727,541.682,543.325,541.598,542.267,2.8913,62.346,2.898,2.786,58.036,0.366,0
2026-04-23 15:13:00,49.338,11.133,345.893,542.397,2.442,541.959,543.21,543.429,540.988,2.9055,62.266,3.064,3.0,58.089,0.313,0
2026-04-23 15:14:00,49.052,11.127,345.486,541.349,3.172,539.314,542.486,542.286,541.311,2.894,62.293,2.976,2.887,58.024,0.389,0
2026-04-23 15:15:00,49.384,11.149,346.183,540.755,1.968,540.172,542.032,540.754,540.063,2.9233,62.154,3.043,2.866,58.273,0.308,0
2026-04-23 15:16:00,49.139,11.178,345.923,540.948,3.991,543.116,541.081,539.125,540.469,2.8702,62.258,3.077,2.935,58.016,0.371,0
2026-04-23 15:17:00,49.16,11.182,346.365,541.528,1.989,541.962,541.76,540.201,542.19,2.8817,62.241,3.039,3.055,58.163,0.394,0
2026-04-23 15:18:00,49.473,11.176,346.035,541.612,0.376,541.846,541.59,541.47,541.543,2.9024,62.408,3.205,2.996,58.2,0.419,0
2026-04-23 15:19:00,49.183,11.132,345.308,542.641,2.836,541.556,544.392,542.247,542.369,2.8806,62.233,3.053,2.887,58.188,0.39,0
2026-04-23 15:20:00,49.106,11.141,346.116,541.401,2.106,542.719,540.647,540.613,541.624,2.8964,62.346,3.03,2.988,58.292,0.321,0
2026-04-23 15:21:00,49.395,11.153,346.254,541.557,3.645,542.589,539.845,540.302,543.49,2.9182,62.254,2.982,2.934,57.932,0.45,0
2026-04-23 15:22:00,48.964,11.156,345.887,540.919,3.757,542.524,541.974,540.413,538.767,2.8854,62.154,2.962,2.947,58.027,0.376,0
2026-04-23 15:23:00,49.191,11.222,346.259,542.244,3.167,541.996,540.708,542.397,543.874,2.8854,62.093,2.99,3.0,58.027,0.354,0
2026-04-23 15:24:00,48.616,11.162,345.652,539.607,2.425,538.098,540.523,540.417,539.388,2.8658,62.178,3.058,2.997,58.067,0.378,0
2026-04-23 15:25:00,48.905,11.101,345.845,541.999,2.623,542.348,543.12,540.497,542.03,2.8834,62.1,2.999,2.931,57.948,0.334,0
2026-04-23 15:26:00,49.155,11.12,346.168,541.301,2.26,542.12,540.451,540.186,542.446,2.9071,62.34,3.104,2.947,58.138,0.297,0
2026-04-23 15:27:00,49.156,11.105,345.855,541.741,2.788,541.953,540.228,543.015,541.769,2.8919,62.161,3.05,3.051,58.144,0.466,0
2026-04-23 15:28:00,49.062,11.15,345.071,539.892,4.326,542.328,540.436,538.8,538.002,2.8843,62.572,2.952,2.951,58.063,0.316,0
2026-04-23 15:29:00,49.046,11.077,345.875,542.605,3.447,541.178,542.537,544.624,542.083,2.8815,62.365,2.978,3.023,57.98,0.317,0
2026-04-23 15:30:00,48.905,11.156,345.592,541.42,2.045,542.631,541.244,541.218,540.586,2.8913,62.166,2.991,3.017,57.986,0.268,0
2026-04-23 15:31:00,49.041,11.109,345.207,541.199,1.549,541.773,540.224,541.768,541.032,2.8942,62.172,3.05,3.092,57.977,0.46,0
2026-04-23 15:32:00,49.09,11.134,346.184,540.834,1.803,540.021,540.122,541.825,541.368,2.887,62.344,3.066,3.047,57.942,0.389,0
2026-04-23 15:33:00,48.974,11.113,346.127,540.954,1.859,540.199,540.874,542.058,540.685,2.8936,62.116,3.031,2.974,58.093,0.473,0
2026-04-23 15:34:00,48.862,11.134,345.544,540.238,1.997,539.43,540.014,540.081,541.427,2.8825,61.835,2.959,3.055,58.062,0.354,0
2026-04-23 15:35:00,49.091,11.161,345.569,542.097,1.924,541.706,543.156,541.231,542.294,2.8883,62.131,3.106,3.094,58.022,0.373,0
2026-04-23 15:36:00,49.116,11.136,345.83,540.734,2.127,540.161,540.196,540.289,542.288,2.8751,62.161,3.165,2.877,58.083,0.302,0
2026-04-23 15:37:00,48.902,11.072,345.468,542.331,1.306,541.5,542.807,542.557,542.459,2.8715,62.094,3.092,2.968,57.877,0.337,0
2026-04-23 15:38:00,49.091,11.14,345.511,541.116,1.045,540.812,541.221,540.693,541.739,2.8848,62.116,2.996,2.83,58.113,0.291,0
2026-04-23 15:39:00,48.961,11.127,346.248,540.25,1.571,541.034,539.463,540.322,540.183,2.8877,62.15,3.034,2.872,58.145,0.289,0
2026-04-23 15:40:00,49.165,11.179,345.908,540.328,3.319,542.659,539.339,539.788,539.525,2.8796,62.227,2.882,2.824,58.018,0.286,0
2026-04-23 15:41:00,49.15,11.141,345.662,540.934,1.812,541.386,540.342,540.097,541.909,2.8869,62.595,3.065,3.037,57.974,0.301,0
2026-04-23 15:42:00,48.965,11.196,345.341,540.911,2.551,542.287,540.614,541.007,539.736,2.8942,62.176,3.024,2.875,57.905,0.446,0
2026-04-23 15:43:00,49.442,11.14,346.288,541.097,1.852,541.259,542.044,540.895,540.192,2.9056,62.33,3.075,3.036,58.051,0.392,0
2026-04-23 15:44:00,49.298,11.142,346.052,540.627,2.408,541.37,539.204,541.612,540.324,2.8806,62.644,3.029,2.88,57.976,0.309,0
2026-04-23 15:45:00,49.114,11.132,345.557,540.4,2.658,541.465,539.866,538.807,541.464,2.8996,62.263,3.021,2.977,58.022,0.309,0
2026-04-23 15:46:00,49.114,11.116,345.977,541.762,2.488,541.067,543.331,540.844,541.807,2.8937,62.36,3.099,2.855,57.877,0.365,0
