timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,EGT_Z1_C,EGT_Z2_C,EGT_Z3_C,EGT_Z4_C,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2026-04-23 15:47:00,48.968,11.129,345.533,540.172,1.77,540.783,540.976,539.724,539.207,2.8804,61.745,3.113,3.048,57.876,0.319,0
2026-04-23 15:48:00,48.887,11.112,345.508,541.89,1.492,541.116,541.443,542.608,542.394,2.8601,62.226,3.018,2.925,58.326,0.294,0
2026-04-23 15:49:00,49.196,11.142,346.273,540.622,1.544,540.8,540.551,539.796,541.339,2.8995,62.479,3.022,2.916,58.02,0.349,0
2026-04-23 15:50:00,49.049,11.133,346.033,540.832,4.073,538.706,540.147,542.78,541.696,2.8653,62.192,3.099,2.932,58.228,0.295,0
2026-04-23 15:51:00,48.97,11.134,345.935,540.581,2.562,541.395,541.438,538.875,540.616,2.9029,62.163,2.936,3.033,58.038,0.333,0
2026-04-23 15:52:00,48.964,11.086,345.737,540.065,4.125,538.614,540.673,538.425,542.55,2.8737,62.055,3.122,2.965,58.052,0.281,0
2026-04-23 15:53:00,49.066,11.161,345.974,540.407,2.313,539.27,540.441,540.333,541.583,2.8775,62.432,2.95,3.015,58.127,0.289,0
2026-04-23 15:54:00,48.795,11.148,345.583,541.684,2.18,540.396,541.19,542.575,542.576,2.8769,62.215,3.05,2.964,57.98,0.415,0
2026-04-23 15:55:00,48.873,11.165,345.859,540.445,1.661,540.393,539.49,540.746,541.151,2.8876,62.142,3.067,2.862,58.024,0.361,0
2026-04-23 15:56:00,49.126,11.128,345.773,540.775,4.204,542.077,541.163,537.873,541.989,2.8952,62.61,2.926,3.134,58.087,0.306,0
2026-04-23 15:57:00,48.792,11.146,345.948,540.292,1.49,539.474,540.785,539.945,540.964,2.876,62.151,3.016,2.862,57.993,0.376,0
2026-04-23 15:58:00,49.059,11.159,345.681,541.672,2.466,540.429,541.281,542.083,542.895,2.9013,62.04,3.05,3.028,58.076,0.369,0
2026-04-23 15:59:00,49.162,11.114,346.131,540.901,0.992,540.922,541.454,540.462,540.768,2.8849,62.399,2.999,3.056,58.156,0.321,0
2026-04-23 16:00:00,48.939,11.123,345.659,539.016,4.204,539.295,539.212,540.882,536.677,2.8995,62.054,3.095,2.914,58.287,0.295,0
2026-04-23 16:01:00,48.981,11.101,345.818,540.973,2.86,542.725,540.747,540.555,539.865,2.8753,62.255,3.043,2.965,57.958,0.365,0
2026-04-23 16:02:00,49.252,11.128,345.855,540.781,1.531,540.441,540.77,540.19,541.721,2.8872,62.117,2.9,2.99,57.915,0.353,0
2026-04-23 16:03:00,49.211,11.108,345.809,541.863,3.174,540.666,540.813,542.134,543.84,2.9162,62.407,2.95,2.938,58.168,0.381,0
2026-04-23 16:04:00,48.941,11.124,345.674,541.357,1.842,541.06,542.009,540.258,542.101,2.8871,62.422,2.974,2.867,58.1,0.336,0
2026-04-23 16:05:00,49.081,11.168,346.082,540.377,2.206,541.186,538.979,540.339,541.004,2.8782,62.275,2.834,2.973,57.822,0.408,0
2026-04-23 16:06:00,48.809,11.137,345.196,541.099,2.548,542.909,540.361,540.703,540.422,2.8586,62.366,3.067,3.046,58.202,0.363,0
2026-04-23 16:07:00,49.081,11.134,345.59,542.222,3.494,544.397,540.903,542.661,540.926,2.8772,62.317,2.991,3.054,58.017,0.414,0
2026-04-23 16:08:00,49.173,11.178,346.139,541.949,1.587,542.165,541.322,542.909,541.402,2.9,62.098,2.961,2.826,58.053,0.273,0
2026-04-23 16:09:00,49.187,11.146,346.027,541.5,1.434,541.674,540.802,541.287,542.236,2.9091,62.335,2.982,2.997,58.081,0.367,0
2026-04-23 16:10:00,48.991,11.153,345.813,542.09,1.974,541.598,542.191,543.273,541.299,2.8636,62.079,2.966,3.046,57.91,0.449,0
2026-04-23 16:11:00,48.984,11.094,345.28,541.279,2.672,539.895,540.968,541.685,542.567,2.8714,62.459,2.898,3.1,58.052,0.374,0
2026-04-23 16:12:00,49.101,11.152,346.145,542.06,2.069,540.793,542.862,541.833,542.754,2.8895,62.072,3.164,2.939,57.923,0.366,0
2026-04-23 16:13:00,49.091,11.186,345.536,540.748,1.998,539.887,541.467,541.817,539.819,2.8897,62.369,2.999,3.057,57.833,0.404,0
2026-04-23 16:14:00,48.847,11.138,345.396,541.731,3.351,540.17,541.038,542.196,543.521,2.8869,62.336,3.097,2.864,58.041,0.405,0
2026-04-23 16:15:00,49.012,11.09,345.987,542.485,2.167,541.787,541.576,543.743,542.832,2.8795,62.178,3.101,2.843,58.119,0.278,0
2026-04-23 16:16:00,48.764,11.092,345.389,541.1,2.639,540.265,540.384,542.904,540.847,2.8578,62.188,3.102,2.871,58.038,0.342,0
2026-04-23 16:17:00,49.529,11.139,345.847,542.112,2.156,542.321,540.767,542.437,542.923,2.9115,62.5,3.179,2.96,58.028,0.511,0
2026-04-23 16:18:00,49.225,11.154,346.304,541.055,3.163,539.836,542.999,540.874,540.512,2.8943,62.431,2.9,2.964,57.977,0.406,0
2026-04-23 16:19:00,49.1,11.143,346.328,541.296,1.7,540.929,541.247,542.353,540.653,2.8721,61.991,3.105,2.91,58.207,0.452,0
2026-04-23 16:20:00,49.127,11.157,345.985,541.449,3.556,541.438,540.993,539.906,543.461,2.9199,62.4,3.038,2.894,58.022,0.321,0
2026-04-23 16:21:00,48.915,11.125,345.917,539.786,0.397,539.736,539.785,539.614,540.011,2.8687,62.231,3.037,2.89,58.146,0.437,0
2026-04-23 16:22:00,49.166,11.126,345.56,542.679,2.647,541.35,542.276,543.093,543.998,2.8851,62.026,3.092,3.037,58.174,0.312,0
2026-04-23 16:23:00,49.205,11.144,346.19,541.759,2.483,542.476,542.038,540.02,542.503,2.8879,62.227,3.085,2.941,58.19,0.401,0
2026-04-23 16:24:00,49.112,11.186,345.812,540.646,3.52,538.794,542.314,541.947,539.528,2.8989,62.442,3.232,2.95,58.121,0.31,0
2026-04-23 16:25:00,48.841,11.135,345.663,541.269,2.504,539.944,542.448,542.345,540.337,2.8722,62.345,3.037,2.901,57.861,0.416,0
2026-04-23 16:26:00,48.931,11.115,345.501,541.94,1.761,542.65,540.89,541.637,542.583,2.8883,62.582,2.949,2.846,57.976,0.34,0
2026-04-23 16:27:00,49.299,11.166,345.775,541.978,1.932,542.607,542.437,542.193,540.675,2.8866,62.252,2.989,2.898,58.197,0.355,0
2026-04-23 16:28:00,48.861,11.149,345.179,540.344,3.037,538.534,541.57,541.41,539.863,2.8696,62.078,3.17,2.839,58.202,0.332,0
2026-04-23 16:29:00,48.942,11.115,345.262,540.686,1.846,540.071,541.899,540.052,540.721,2.8983,62.469,3.068,2.945,58.12,0.264,0
2026-04-23 16:30:00,49.045,11.146,345.712,540.904,2.157,539.975,542.132,541.147,540.363,2.8702,62.159,3.097,2.946,58.052,0.285,0
2026-04-23 16:31:00,48.854,11.079,345.997,539.37,3.267,540.985,537.718,539.146,539.632,2.8819,62.491,2.927,2.764,58.085,0.392,0
2026-04-23 16:32:00,48.849,11.121,346.263,541.52,0.838,541.206,541.427,542.044,541.403,2.8769,62.145,2.986,2.798,58.141,0.349,0
2026-04-23 16:33:00,48.94,11.171,345.919,541.213,3.138,540.679,540.032,540.971,543.171,2.8768,62.407,3.191,2.949,57.924,0.295,0
2026-04-23 16:34:00,48.807,11.212,345.532,541.065,0.544,541.34,541.241,540.883,540.796,2.8823,62.179,2.98,3.087,58.288,0.373,0
2026-04-23 16:35:00,48.652,11.068,345.447,540.185,1.543,539.964,541.059,540.202,539.515,2.8707,62.329,3.004,2.927,58.081,0.342,0
2026-04-23 16:36:00,48.799,11.151,345.272,540.438,2.801,539.195,541.996,539.483,541.079,2.8988,62.085,2.896,2.944,57.863,0.371,0
2026-04-23 16:37:00,48.82,11.141,345.747,540.31,4.006,542.422,540.52,538.416,539.883,2.883,62.116,2.99,2.84,58.17,0.295,0
2026-04-23 16:38:00,48.665,11.134,345.2,540.512,2.344,541.618,541.328,539.273,539.829,2.8756,62.127,2.962,2.892,57.81,0.327,0
2026-04-23 16:39:00,48.72,11.127,345.521,540.052,4.76,538.072,540.535,542.832,538.768,2.8732,62.095,3.105,2.938,58.126,0.354,0
2026-04-23 16:40:00,48.836,11.166,345.477,541.277,2.206,542.317,541.618,540.11,541.061,2.8891,62.343,2.955,2.984,57.878,0.336,0
2026-04-23 16:41:00,48.906,11.147,345.913,540.889,1.595,541.207,540.083,540.588,541.678,2.8735,62.437,2.998,2.944,58.111,0.315,0
2026-04-23 16:42:00,49.089,11.153,346.3,541.243,1.049,541.878,540.829,540.893,541.373,2.8926,62.458,2.986,2.891,58.186,0.386,0
2026-04-23 16:43:00,48.875,11.13,346.007,541.485,2.942,541.012,543.174,541.522,540.232,2.8753,62.398,2.988,2.799,58.096,0.349,0
2026-04-23 16:44:00,48.998,11.102,345.452,540.347,4.118,541.768,540.395,541.573,537.65,2.8898,62.145,2.975,2.91,58.03,0.338,0
2026-04-23 16:45:00,48.832,11.126,345.659,540.806,2.717,542.076,539.359,540.387,541.4,2.8872,62.407,3.187,2.961,58.179,0.284,0
2026-04-23 16:46:00,48.825,11.199,345.651,539.852,1.002,539.566,539.701,539.571,540.569,2.8965,61.942,3.176,2.932,57.934,0.383,0
2026-04-23 16:47:00,48.979,11.184,346.22,542.495,1.29,542.749,542.487,543.018,541.728,2.8967,62.198,2.947,3.032,58.08,0.362,0
2026-04-23 16:48:00,49.2,11.178,346.132,542.536,4.011,544.986,540.975,541.717,542.468,2.9061,62.375,3.408,2.93,58.481,1.973,0
2026-04-23 16:49:00,48.721,11.104,345.413,540.794,5.561,543.146,541.862,537.585,540.584,2.8603,62.027,3.565,3.057,58.133,2.951,0
2026-04-23 16:50:00,48.852,11.093,345.179,540.291,6.377,544.613,540.037,538.278,538.236,2.894,61.979,3.65,3.039,57.865,2.719,0
2026-04-23 16:51:00,48.861,11.204,345.544,540.71,3.346,542.4,540.885,539.054,540.501,2.8818,62.179,3.5,3.046,58.057,2.122,0
2026-04-23 16:52:00,48.997,11.092,345.599,540.659,3.758,539.942,538.667,542.425,541.602,2.9016,62.142,3.03,3.021,57.962,0.466,0
2026-04-23 16:53:00,48.819,11.097,345.272,541.872,2.592,543.621,541.681,541.028,541.157,2.8969,62.353,3.34,2.851,57.875,1.076,0
2026-04-23 16:54:00,48.941,11.1,345.498,540.276,2.66,540.629,541.465,538.805,540.205,2.9094,62.375,3.153,2.944,57.87,1.325,0
2026-04-23 16:55:00,48.893,11.184,345.571,540.88,4.745,542.95,541.372,538.205,540.992,2.9098,62.145,3.752,3.143,57.865,3.657,0
2026-04-23 16:56:00,48.66,11.135,345.739,540.557,3.092,540.876,539.587,539.337,542.429,2.8937,62.254,3.616,2.814,57.959,2.602,0
2026-04-23 16:57:00,49.13,11.163,345.894,541.737,3.749,544.198,540.86,541.439,540.449,2.911,62.256,3.391,2.949,58.103,1.701,0
2026-04-23 16:58:00,48.669,11.129,345.174,540.152,5.021,537.86,539.111,540.756,542.881,2.8752,62.263,3.172,2.974,58.171,0.734,0
2026-04-23 16:59:00,48.832,11.164,345.558,540.672,2.691,542.101,540.316,539.41,540.86,2.8776,62.13,3.101,2.886,57.927,0.436,0
2026-04-23 17:00:00,48.931,11.113,345.767,542.124,3.62,544.403,540.784,540.784,542.524,2.8809,62.327,3.63,2.807,57.92,2.393,0
2026-04-23 17:01:00,48.713,11.129,345.323,539.536,5.727,542.854,539.985,537.127,538.179,2.8955,62.141,3.686,2.907,58.12,2.712,0
2026-04-23 17:02:00,48.87,11.149,346.048,540.983,4.215,543.496,539.601,539.281,541.552,2.8934,61.965,4.047,2.968,57.954,3.599,0
2026-04-23 17:03:00,48.721,11.072,345.864,540.32,2.136,540.961,539.031,540.121,541.167,2.8729,62.33,3.018,2.972,58.238,1.08,0
2026-04-23 17:04:00,49.001,11.165,345.795,541.194,1.452,540.619,541.664,541.972,540.52,2.8855,62.382,3.404,2.877,58.054,1.338,0
2026-04-23 17:05:00,48.911,11.119,345.966,542.144,2.054,542.981,542.007,540.927,542.663,2.8928,62.277,3.13,2.902,58.224,0.628,0
2026-04-23 17:06:00,48.623,11.144,345.201,540.137,3.19,542.148,538.958,539.28,540.162,2.8638,62.076,3.401,2.942,58.017,1.717,0
2026-04-23 17:07:00,48.819,11.163,345.314,542.397,4.938,544.847,541.897,539.909,542.935,2.8777,62.137,3.659,2.873,57.934,2.889,0
2026-04-23 17:08:00,49.176,11.13,346.152,541.133,6.476,544.29,541.433,537.814,540.993,2.9064,62.143,3.796,2.95,58.111,3.101,0
2026-04-23 17:09:00,48.817,11.154,346.181,540.469,4.9,543.231,538.331,539.296,541.018,2.8947,62.479,3.392,3.004,58.092,2.143,0
2026-04-23 17:10:00,49.001,11.186,346.122,540.696,5.447,542.75,541.537,541.194,537.303,2.9047,62.21,3.322,3.006,58.041,0.775,0
2026-04-23 17:11:00,48.91,11.143,345.538,540.745,1.186,540.808,541.364,540.178,540.629,2.8605,62.167,3.336,3.018,58.094,0.937,0
2026-04-23 17:12:00,48.652,11.097,345.272,540.353,1.952,540.537,539.826,539.549,541.501,2.8637,62.019,3.43,2.943,57.961,1.306,0
2026-04-23 17:13:00,48.832,11.116,345.711,540.953,5.045,543.108,540.951,538.064,541.691,2.9032,62.252,3.671,2.971,58.055,3.161,0
2026-04-23 17:14:00,48.79,11.155,345.602,539.988,6.354,544.462,538.108,538.485,538.899,2.8847,62.302,3.758,2.88,57.945,2.751,0
2026-04-23 17:15:00,48.88,11.1,345.671,540.727,6.197,544.097,540.66,537.9,540.25,2.8906,62.482,3.546,2.893,58.01,2.424,0
2026-04-23 17:16:00,48.738,11.135,345.757,541.302,1.427,540.642,542.069,541.281,541.216,2.8867,62.325,3.086,2.875,58.042,0.604,0
2026-04-23 17:17:00,48.681,11.141,345.422,541.208,3.026,543.177,540.151,540.429,541.074,2.8858,62.145,3.118,2.824,58.131,1.111,0
2026-04-23 17:18:00,48.863,11.087,345.32,539.743,2.633,539.208,538.444,540.244,541.077,2.8908,62.19,3.494,3.008,57.848,1.974,0
2026-04-23 17:19:00,48.698,11.141,345.469,541.012,4.599,543.777,540.55,539.178,540.542,2.8724,62.365,3.544,3.04,57.956,2.608,0
2026-04-23 17:20:00,48.724,11.141,346.212,540.854,2.942,542.832,539.89,540.042,540.651,2.8817,62.02,3.748,2.887,58.08,3.164,0
2026-04-23 17:21:00,48.593,11.181,345.438,539.523,1.683,540.032,539.538,538.42,540.103,2.8949,62.123,3.331,2.787,58.007,1.848,0
2026-04-23 17:22:00,48.743,11.092,345.552,541.186,2.195,540.177,542.372,541.483,540.713,2.8743,62.472,3.105,2.994,57.935,1.036,0
2026-04-23 17:23:00,48.733,11.113,345.366,540.863,1.575,540.841,540.221,540.593,541.796,2.8884,62.229,3.2,2.853,58.052,0.406,0
2026-04-23 17:24:00,48.695,11.139,345.397,540.312,5.579,543.11,537.531,539.394,541.214,2.8742,62.174,3.63,2.912,58.006,2.812,0
2026-04-23 17:25:00,48.618,11.118,345.573,540.255,3.322,541.041,541.486,538.164,540.327,2.8611,62.088,3.532,2.924,58.258,2.504,0
2026-04-23 17:26:00,48.555,11.121,345.555,540.147,6.79,543.498,541.72,536.708,538.661,2.8834,61.995,3.801,2.931,57.713,3.339,0
2026-04-23 17:27:00,48.564,11.146,345.23,540.368,0.39,540.248,540.638,540.254,540.333,2.8827,62.193,3.441,2.869,57.887,1.686,0
2026-04-23 17:28:00,48.782,11.152,345.494,541.12,3.503,542.957,539.454,541.324,540.746,2.8773,62.07,3.227,3.012,58.097,0.93,0
2026-04-23 17:29:00,48.743,11.128,345.268,540.286,2.526,539.245,539.308,540.818,541.771,2.8836,62.269,3.306,3.084,58.101,1.051,0
2026-04-23 17:30:00,48.636,11.11,345.349,542.132,1.979,542.722,542.843,540.864,542.101,2.8848,62.369,3.32,2.91,58.206,1.804,0
2026-04-23 17:31:00,48.552,11.109,345.322,542.043,4.017,544.224,541.63,540.207,542.11,2.8908,61.83,3.78,2.884,57.758,3.164,0
2026-04-23 17:32:00,48.831,11.139,345.823,540.391,3.801,541.618,541.021,537.817,541.108,2.8805,62.163,3.462,3.059,57.986,2.654,0
2026-04-23 17:33:00,48.839,11.171,345.907,540.746,4.394,543.308,541.005,538.914,539.757,2.8917,61.978,3.736,3.015,57.917,2.967,0
2026-04-23 17:34:00,48.606,11.098,345.155,540.675,2.221,539.811,539.644,541.379,541.865,2.871,62.099,3.214,2.994,58.088,0.536,0
2026-04-23 17:35:00,48.697,11.141,345.427,540.144,2.872,540.9,538.639,539.525,541.511,2.8603,62.158,3.163,2.949,58.169,0.967,0
2026-04-23 17:36:00,48.524,11.085,345.394,540.817,2.889,542.495,540.706,540.461,539.606,2.8636,62.124,3.173,2.859,57.931,1.342,0
2026-04-23 17:37:00,48.44,11.168,345.514,540.353,6.607,544.049,540.598,537.442,539.323,2.8701,61.991,3.853,2.844,58.163,3.415,0
2026-04-23 17:38:00,48.573,11.124,345.818,541.834,3.438,543.838,542.071,540.4,541.029,2.8847,62.162,3.551,2.99,57.847,2.636,0
2026-04-23 17:39:00,48.747,11.07,345.779,540.3,2.087,539.833,540.598,539.341,541.428,2.8941,62.157,3.381,2.943,57.883,2.004,0
2026-04-23 17:40:00,48.508,11.089,345.846,541.723,1.675,542.396,542.461,540.786,541.248,2.8693,62.019,2.939,2.971,57.951,0.877,0
2026-04-23 17:41:00,48.823,11.143,345.429,540.013,2.919,540.731,538.495,541.414,539.411,2.8784,62.259,3.102,3.016,57.807,0.47,0
2026-04-23 17:42:00,48.63,11.142,345.329,539.533,5.504,541.976,541.66,536.472,538.025,2.8831,61.984,3.361,2.9,57.998,1.897,0
2026-04-23 17:43:00,48.645,11.101,345.268,540.023,4.394,542.403,540.106,539.574,538.009,2.8625,62.479,3.626,2.968,58.066,2.687,0
2026-04-23 17:44:00,48.845,11.16,345.754,541.079,4.064,543.602,540.359,539.538,540.818,2.8853,62.01,3.671,3.007,57.891,3.196,0
2026-04-23 17:45:00,48.567,11.072,345.008,539.415,4.337,541.581,540.601,537.245,538.234,2.8641,62.172,3.296,3.018,57.848,1.499,0
2026-04-23 17:46:00,48.518,11.089,345.95,540.737,3.53,541.129,540.971,538.659,542.189,2.8756,62.144,3.173,2.89,57.979,1.364,0
2026-04-23 17:47:00,48.504,11.167,344.975,540.219,2.59,541.522,541.132,538.932,539.288,2.8609,61.905,3.227,2.851,57.856,0.742,0
2026-04-23 17:48:00,48.637,11.111,345.375,540.103,4.095,542.206,541.014,538.112,539.081,2.8728,62.244,3.52,3.037,58.069,1.967,0
2026-04-23 17:49:00,48.763,11.126,345.644,540.553,3.921,542.836,538.915,539.628,540.835,2.8857,62.473,3.773,2.96,57.908,3.172,0
2026-04-23 17:50:00,48.748,11.138,345.939,542.038,5.307,545.539,541.689,540.232,540.693,2.8765,62.41,3.719,3.003,58.093,2.78,0
2026-04-23 17:51:00,48.686,11.116,345.496,540.841,3.645,542.595,539.511,538.95,542.307,2.8937,62.113,3.357,3.076,57.737,1.967,0
2026-04-23 17:52:00,48.588,11.104,345.578,541.123,2.964,542.422,539.571,539.964,542.535,2.8715,62.023,3.158,2.934,58.139,0.708,0
2026-04-23 17:53:00,48.833,11.131,345.302,540.795,2.22,541.984,539.764,540.152,541.281,2.8798,62.012,3.191,2.896,58.038,0.812,0
2026-04-23 17:54:00,48.676,11.095,345.455,540.737,3.792,543.077,539.285,540.234,540.35,2.88,62.146,3.33,2.73,58.293,1.345,0
2026-04-23 17:55:00,48.561,11.114,346.102,541.005,5.601,543.551,541.564,537.951,540.952,2.872,61.822,3.758,3.021,58.098,3.436,0
2026-04-23 17:56:00,48.832,11.125,345.046,542.062,4.679,544.636,542.775,539.957,540.881,2.8766,61.971,3.742,2.991,57.671,2.694,0
2026-04-23 17:57:00,48.574,11.116,344.78,540.4,4.828,543.09,541.05,538.262,539.2,2.8701,62.12,3.457,2.919,58.123,1.787,0
2026-04-23 17:58:00,48.605,11.116,345.767,539.959,2.994,538.587,540.412,539.254,541.581,2.8754,62.134,3.165,2.993,58.21,0.603,0
2026-04-23 17:59:00,48.529,11.09,345.327,542.37,0.947,542.684,542.649,542.412,541.737,2.8414,61.866,3.108,2.957,58.03,0.723,0
2026-04-23 18:00:00,48.773,11.058,345.891,541.13,3.588,543.029,541.705,539.441,540.344,2.8785,62.271,3.437,2.979,58.117,1.875,0
2026-04-23 18:01:00,48.417,11.054,345.53,541.804,1.986,542.735,541.296,540.75,542.436,2.8725,62.336,3.479,3.061,57.992,2.607,0
2026-04-23 18:02:00,48.563,11.07,345.5,542.115,7.682,543.849,541.961,537.484,545.166,2.8844,62.096,3.882,3.014,58.123,3.451,0
2026-04-23 18:03:00,48.95,11.108,345.625,540.833,1.561,541.599,541.172,540.038,540.522,2.8854,62.206,3.236,2.974,58.064,1.519,0
2026-04-23 18:04:00,48.277,11.14,345.085,539.443,1.915,538.937,539.601,538.66,540.575,2.8549,62.029,3.292,2.939,58.076,1.474,0
2026-04-23 18:05:00,48.517,11.137,345.139,540.84,2.118,541.906,539.788,541.025,540.642,2.881,62.269,3.016,2.949,57.991,0.785,0
2026-04-23 18:06:00,48.505,11.107,345.624,541.114,2.177,542.306,540.991,540.129,541.03,2.8697,62.083,3.407,2.9,57.953,2.146,0
2026-04-23 18:07:00,48.329,11.172,345.584,541.751,4.221,542.29,544.305,540.327,540.084,2.8582,61.906,3.675,2.987,58.0,2.732,0
2026-04-23 18:08:00,48.83,11.158,345.702,540.342,3.843,542.574,540.055,538.731,540.008,2.8988,62.132,3.796,2.89,57.963,3.362,0
2026-04-23 18:09:00,48.465,11.149,345.314,540.076,2.003,540.347,541.194,539.57,539.191,2.8732,62.063,3.442,3.075,58.095,2.286,0
2026-04-23 18:10:00,48.506,11.112,345.341,541.135,2.645,542.241,539.599,540.455,542.244,2.8776,61.9,3.217,2.872,58.057,1.075,0
2026-04-23 18:11:00,48.354,11.114,345.264,538.486,2.777,537.857,539.978,538.909,537.201,2.8697,62.218,3.124,2.909,58.037,0.618,0
2026-04-23 18:12:00,48.547,11.108,345.479,540.883,2.111,541.361,541.111,539.475,541.586,2.8722,62.412,3.213,3.004,58.004,1.474,0
2026-04-23 18:13:00,48.422,11.042,345.115,539.99,4.516,542.198,539.241,537.682,540.839,2.8717,62.147,3.822,2.953,58.036,2.913,0
2026-04-23 18:14:00,48.443,11.131,345.276,540.351,5.658,543.473,540.276,537.815,539.838,2.875,62.281,3.418,2.929,57.822,2.55,0
2026-04-23 18:15:00,48.601,11.132,345.569,541.843,1.297,542.516,541.364,542.272,541.219,2.8828,62.24,3.405,2.803,58.082,2.012,0
2026-04-23 18:16:00,48.26,11.099,345.341,539.492,2.66,541.021,538.361,538.674,539.911,2.8561,62.134,3.003,2.909,58.072,0.58,0
2026-04-23 18:17:00,48.448,11.127,345.451,541.722,2.357,540.44,542.145,541.504,542.797,2.8668,61.898,3.258,2.861,58.063,1.146,0
2026-04-23 18:18:00,48.41,11.066,345.426,540.933,4.942,543.005,540.569,538.063,542.093,2.8731,62.116,3.405,2.966,57.863,1.764,0
2026-04-23 18:19:00,48.466,11.095,345.46,541.35,7.415,544.707,540.632,537.292,542.769,2.8768,62.29,3.716,2.959,57.99,3.249,0
2026-04-23 18:20:00,48.302,11.094,345.646,539.019,5.343,541.199,539.783,535.856,539.237,2.8594,61.906,3.443,2.944,58.082,2.427,0
2026-04-23 18:21:00,48.486,11.12,345.362,539.068,3.131,539.457,540.105,536.974,539.736,2.8848,62.35,3.338,2.928,58.085,1.536,0
2026-04-23 18:22:00,48.374,11.134,345.902,540.598,2.782,540.952,539.325,540.01,542.107,2.8713,62.042,3.316,2.839,58.022,1.388,0
2026-04-23 18:23:00,48.559,11.162,345.5,541.535,1.691,540.808,542.499,541.648,541.184,2.8752,62.109,2.908,2.961,58.247,0.515,0
2026-04-23 18:24:00,48.246,11.126,344.952,540.985,4.725,542.783,541.212,538.058,541.888,2.8627,62.237,3.543,3.07,58.121,2.411,0
2026-04-23 18:25:00,48.558,11.088,345.229,541.04,5.849,544.938,539.089,539.095,541.04,2.8698,61.971,3.574,2.957,57.872,2.432,0
2026-04-23 18:26:00,48.264,11.109,345.038,541.629,4.793,544.025,541.189,539.231,542.072,2.8567,62.151,3.757,2.888,57.839,2.894,0
2026-04-23 18:27:00,48.331,11.119,345.503,539.376,2.982,540.423,537.628,538.844,540.61,2.8644,61.789,3.46,2.825,58.163,1.671,0
2026-04-23 18:28:00,48.437,11.098,345.278,540.291,3.336,541.601,540.953,538.264,540.348,2.871,62.242,3.191,3.115,57.899,0.931,0
2026-04-23 18:29:00,48.375,11.186,345.091,539.742,2.618,539.227,539.577,538.773,541.391,2.8649,62.144,2.91,2.831,57.98,0.399,0
2026-04-23 18:30:00,48.441,11.059,345.285,541.237,3.917,542.875,540.362,538.958,542.754,2.8527,62.117,3.593,2.877,58.231,1.725,0
2026-04-23 18:31:00,48.419,11.112,345.067,539.948,5.475,542.929,539.892,537.454,539.515,2.862,62.317,3.873,2.955,58.068,3.325,0
2026-04-23 18:32:00,48.463,11.108,345.176,540.779,3.861,542.525,542.107,539.819,538.664,2.87,62.031,3.586,2.977,58.117,2.809,0
2026-04-23 18:33:00,48.535,11.093,345.709,539.964,2.923,541.643,540.525,538.969,538.72,2.8775,62.164,3.544,2.856,58.113,2.132,0
2026-04-23 18:34:00,48.409,11.113,344.851,539.929,3.002,541.305,538.809,541.298,538.303,2.8736,61.986,3.021,2.837,58.282,0.486,0
2026-04-23 18:35:00,48.345,11.103,345.286,539.95,1.624,540.378,540.421,538.797,540.206,2.8688,62.371,3.209,3.015,58.051,0.585,0
2026-04-23 18:36:00,48.51,11.14,345.65,539.173,3.853,541.713,538.434,537.86,538.686,2.885,62.116,3.234,3.102,58.105,1.338,0
2026-04-23 18:37:00,48.246,11.13,344.863,539.979,2.531,541.718,539.187,539.232,539.777,2.8611,62.174,3.761,2.954,57.937,3.204,0
2026-04-23 18:38:00,48.311,11.099,344.857,540.574,4.284,541.449,540.769,537.897,542.181,2.8812,62.064,3.591,2.976,58.176,2.812,0
2026-04-23 18:39:00,48.748,11.091,345.353,540.652,1.828,541.696,540.837,539.868,540.207,2.8662,62.127,3.28,2.993,57.81,1.535,0
2026-04-23 18:40:00,48.44,11.085,345.706,539.153,4.171,538.996,541.317,537.146,539.154,2.8805,62.223,3.132,3.083,57.7,0.66,0
2026-04-23 18:41:00,48.386,11.1,344.941,539.747,0.862,539.717,540.241,539.649,539.379,2.8395,62.198,3.036,3.012,58.044,0.561,0
2026-04-23 18:42:00,48.294,11.073,344.812,540.628,4.302,543.034,540.611,538.731,540.137,2.8712,61.919,3.422,3.105,57.983,2.176,0
2026-04-23 18:43:00,48.476,11.07,345.453,540.209,6.255,542.607,542.187,539.691,536.352,2.8686,62.04,3.528,2.827,57.874,2.688,0
2026-04-23 18:44:00,48.179,11.182,345.517,540.747,6.479,543.334,543.085,536.855,539.716,2.8712,62.002,3.931,2.917,57.884,3.376,0
2026-04-23 18:45:00,48.509,11.145,345.317,541.201,1.386,540.634,541.751,540.517,541.903,2.8644,62.148,3.053,2.768,58.015,1.488,0
2026-04-23 18:46:00,48.488,11.099,345.265,539.889,4.615,541.768,539.913,540.722,537.153,2.8614,62.241,3.151,3.006,57.998,1.142,0
2026-04-23 18:47:00,48.213,11.071,344.624,538.641,1.871,538.2,538.647,537.922,539.793,2.8508,62.229,3.163,2.957,58.092,0.75,0
2026-04-23 18:48:00,48.442,11.147,345.219,540.251,1.84,541.288,540.228,539.448,540.039,2.8806,62.298,3.571,2.983,57.801,2.203,0
2026-04-23 18:49:00,48.484,11.134,345.412,540.143,5.405,542.946,538.904,537.541,541.18,2.9014,61.884,3.557,2.986,58.071,2.835,0
2026-04-23 18:50:00,48.351,11.108,345.225,540.12,3.294,540.71,540.235,538.121,541.415,2.8686,62.097,3.711,2.829,57.958,2.941,0
2026-04-23 18:51:00,48.424,11.1,345.373,539.549,4.995,542.03,538.522,537.036,540.606,2.8648,62.345,3.463,2.922,57.836,2.191,0
2026-04-23 18:52:00,48.395,11.127,345.448,540.748,3.179,541.709,538.984,540.135,542.163,2.8684,62.254,3.148,2.803,57.931,0.669,0
2026-04-23 18:53:00,48.248,11.119,344.961,539.303,0.761,539.186,539.765,539.257,539.004,2.8653,62.069,3.277,2.972,58.178,1.07,0
2026-04-23 18:54:00,48.384,11.133,345.513,539.655,2.376,540.076,540.224,537.973,540.349,2.8669,62.043,3.395,3.116,58.079,1.62,0
2026-04-23 18:55:00,48.286,11.165,345.222,541.626,8.084,545.681,543.046,537.597,540.182,2.8515,62.052,3.729,2.972,58.009,3.252,0
2026-04-23 18:56:00,48.291,11.139,345.096,540.059,2.351,540.572,538.697,541.048,539.92,2.8723,62.204,3.572,2.958,57.938,2.733,0
2026-04-23 18:57:00,48.483,11.117,345.293,540.216,4.505,541.841,540.642,537.336,541.044,2.8886,62.153,3.633,2.789,58.102,2.362,0
2026-04-23 18:58:00,48.617,11.12,345.366,541.765,1.764,541.06,542.824,541.641,541.537,2.8776,62.09,3.148,2.822,58.213,0.899,0
2026-04-23 18:59:00,47.801,11.087,344.788,539.733,1.931,539.67,540.446,538.515,540.299,2.8703,62.309,3.182,2.951,58.085,0.938,0
2026-04-23 19:00:00,48.118,11.13,344.555,540.31,3.438,542.208,540.369,538.77,539.895,2.8649,62.038,3.798,2.785,57.925,2.484,0
2026-04-23 19:01:00,48.406,11.052,345.333,540.435,2.223,541.022,541.023,538.8,540.896,2.8883,62.286,3.713,3.022,58.107,2.956,0
2026-04-23 19:02:00,48.278,11.116,345.416,540.158,5.5,543.096,540.959,537.596,538.98,2.882,62.054,3.86,3.019,57.676,3.459,0
2026-04-23 19:03:00,48.318,11.089,345.353,540.756,3.953,540.948,543.245,539.537,539.292,2.8534,62.045,3.499,2.873,58.209,1.763,0
2026-04-23 19:04:00,48.296,11.114,345.322,539.63,4.986,540.412,541.034,536.048,541.024,2.8632,62.003,3.302,2.871,58.05,1.263,0
2026-04-23 19:05:00,48.079,11.103,344.846,539.762,4.055,540.931,537.793,538.477,541.848,2.861,62.014,3.082,2.843,58.05,1.056,0
2026-04-23 19:06:00,48.42,11.113,345.3,539.668,4.158,541.476,540.74,537.318,539.138,2.8632,61.995,3.461,3.028,58.035,1.907,0
2026-04-23 19:07:00,48.084,11.085,345.029,539.06,6.236,542.617,538.492,536.382,538.748,2.8641,61.931,3.794,2.943,58.049,2.897,0
2026-04-23 19:08:00,48.232,11.093,344.886,539.572,5.918,542.797,539.631,536.878,538.984,2.8547,62.179,3.724,2.871,57.766,2.959,0
2026-04-23 19:09:00,48.414,11.125,345.283,539.981,3.823,541.976,541.153,538.64,538.153,2.8806,62.001,3.446,2.917,57.91,1.725,0
2026-04-23 19:10:00,48.236,11.122,345.514,538.846,2.106,539.045,540.081,537.975,538.284,2.8644,62.168,3.254,2.965,57.947,0.623,0
2026-04-23 19:11:00,48.438,11.092,345.505,540.356,4.337,542.193,541.287,537.856,540.089,2.8753,62.132,3.339,2.797,58.076,1.01,0
2026-04-23 19:12:00,47.917,11.109,345.152,539.662,2.134,540.035,540.359,540.028,538.225,2.8579,61.912,3.504,2.893,58.052,1.612,0
2026-04-23 19:13:00,48.172,11.089,345.203,541.081,5.322,544.694,539.417,539.372,540.841,2.872,61.985,3.815,3.115,58.15,3.777,0
2026-04-23 19:14:00,48.333,11.147,344.985,541.033,4.153,543.331,540.856,539.179,540.765,2.8787,62.205,3.54,2.832,58.077,2.502,0
2026-04-23 19:15:00,48.139,11.13,344.954,540.44,3.956,542.751,538.795,539.002,541.212,2.8652,62.015,3.491,3.045,58.07,2.361,0
2026-04-23 19:16:00,48.168,11.123,345.234,540.445,1.717,541.084,540.259,539.367,541.07,2.8585,62.204,3.152,2.978,58.143,0.535,0
2026-04-23 19:17:00,48.274,11.09,345.142,539.498,1.563,540.478,539.662,538.915,538.935,2.8638,62.067,3.195,2.899,58.013,0.747,0
2026-04-23 19:18:00,48.363,11.12,345.039,540.017,4.531,542.159,542.007,537.629,538.275,2.8629,62.032,3.281,3.044,58.031,1.331,0
2026-04-23 19:19:00,48.293,11.14,345.052,538.875,6.012,541.437,539.427,535.426,539.211,2.8682,61.993,3.685,3.082,57.864,2.835,0
2026-04-23 19:20:00,48.352,11.091,345.576,539.514,4.612,541.8,541.359,537.71,537.188,2.8662,62.349,3.828,2.874,57.972,3.46,0
2026-04-23 19:21:00,48.278,11.102,344.988,540.208,4.274,539.26,541.157,538.07,542.344,2.8807,62.291,3.313,3.047,58.015,1.537,0
2026-04-23 19:22:00,48.325,11.107,345.224,539.916,1.828,539.998,540.92,539.653,539.092,2.8672,62.231,3.31,2.97,58.015,1.011,0
2026-04-23 19:23:00,48.41,11.123,345.19,539.679,3.367,541.172,539.3,537.805,540.439,2.8578,62.211,3.27,2.866,58.008,0.763,0
2026-04-23 19:24:00,48.254,11.191,345.167,541.448,3.023,542.408,539.792,540.775,542.815,2.8692,62.042,3.396,2.951,57.863,1.868,0
2026-04-23 19:25:00,47.968,11.099,345.072,539.705,4.301,541.914,539.993,537.613,539.3,2.8474,62.096,3.526,3.031,58.005,2.698,0
2026-04-23 19:26:00,48.326,11.113,345.813,541.087,4.868,543.542,538.674,541.774,540.356,2.8709,61.971,3.754,2.899,57.91,3.302,0
2026-04-23 19:27:00,48.126,11.106,344.75,540.077,3.828,541.845,539.059,538.017,541.388,2.8776,61.873,3.251,2.957,58.063,1.634,0
2026-04-23 19:28:00,48.254,11.111,344.975,540.452,4.323,542.958,538.635,540.315,539.901,2.8685,61.727,3.022,3.098,57.817,0.836,0
2026-04-23 19:29:00,48.196,11.127,344.737,540.919,2.635,542.365,539.73,541.425,540.156,2.8534,62.11,3.261,2.958,58.028,0.931,0
2026-04-23 19:30:00,48.201,11.162,345.341,540.278,3.755,542.055,538.3,540.814,539.941,2.8531,62.085,3.428,2.971,57.888,1.73,0
2026-04-23 19:31:00,48.079,11.116,344.894,538.9,6.202,542.028,538.662,535.825,539.085,2.865,62.043,3.864,2.923,58.172,3.63,0
2026-04-23 19:32:00,47.891,11.153,344.4,541.173,2.767,541.631,540.815,542.507,539.74,2.8658,62.09,3.637,2.911,58.065,2.762,0
2026-04-23 19:33:00,47.844,11.065,344.672,539.337,3.684,541.197,537.513,538.419,540.219,2.864,62.194,3.599,2.997,57.893,2.779,0
2026-04-23 19:34:00,48.183,11.12,344.912,539.774,1.339,540.357,539.741,539.979,539.018,2.8674,62.094,3.219,3.054,58.267,0.649,0
2026-04-23 19:35:00,48.405,11.089,345.272,540.857,5.394,539.95,544.085,538.691,540.704,2.8678,62.085,3.229,2.984,58.129,1.196,0
2026-04-23 19:36:00,48.368,11.139,345.176,541.095,3.125,542.276,539.151,541.517,541.437,2.8672,62.223,3.428,2.912,58.083,1.403,0
2026-04-23 19:37:00,48.088,11.048,345.21,540.605,4.513,542.758,542.245,538.245,539.171,2.8607,62.07,3.8,3.064,57.962,3.445,0
2026-04-23 19:38:00,48.339,11.093,345.218,540.712,5.434,544.208,540.966,538.773,538.9,2.875,62.174,3.646,2.892,57.966,2.794,0
2026-04-23 19:39:00,48.019,11.062,344.768,539.175,3.682,541.207,539.358,537.525,538.609,2.8708,62.113,3.168,2.969,57.931,1.572,0
2026-04-23 19:40:00,48.132,11.096,344.922,540.776,2.618,542.081,540.071,539.463,541.491,2.8527,62.327,3.221,2.885,58.015,0.915,0
2026-04-23 19:41:00,48.059,11.119,344.993,540.377,2.389,540.526,540.609,541.381,538.992,2.8447,61.983,2.954,2.994,58.087,0.505,0
2026-04-23 19:42:00,48.16,11.093,344.504,539.339,2.177,540.606,539.055,539.265,538.429,2.8451,62.131,3.575,3.024,57.914,2.377,0
2026-04-23 19:43:00,48.094,11.123,345.05,540.024,5.7,543.614,540.115,537.914,538.454,2.8493,62.048,3.597,2.8,57.874,2.761,0
2026-04-23 19:44:00,48.198,11.141,345.202,540.668,6.799,544.033,540.41,537.234,540.997,2.8733,61.787,4.006,3.021,57.997,3.563,0
2026-04-23 19:45:00,47.92,11.098,344.901,539.564,3.783,541.167,538.78,537.384,540.926,2.8426,61.842,3.322,3.066,57.99,1.562,0
2026-04-23 19:46:00,47.761,11.111,344.861,539.071,2.83,540.06,539.496,537.23,539.498,2.847,61.713,3.177,2.909,57.749,1.373,0
2026-04-23 19:47:00,48.345,11.075,345.261,540.447,2.357,540.897,541.51,539.153,540.23,2.8805,62.326,3.186,2.951,57.971,0.738,0
2026-04-23 19:48:00,47.987,11.107,345.354,539.663,7.121,542.073,539.017,535.22,542.341,2.8659,62.03,3.537,2.958,57.935,2.495,0
2026-04-23 19:49:00,48.162,11.07,344.819,538.991,4.349,541.259,540.245,536.91,537.548,2.8609,61.882,3.803,2.963,57.947,2.882,0
2026-04-23 19:50:00,47.927,11.101,344.986,540.405,3.912,543.016,539.989,539.104,539.51,2.8653,62.13,3.618,3.13,57.703,2.566,0
2026-04-23 19:51:00,48.008,11.092,345.066,539.08,1.914,538.845,539.662,537.95,539.864,2.853,62.017,3.569,2.888,57.68,1.974,0
2026-04-23 19:52:00,48.046,11.076,344.838,540.771,3.265,541.102,538.798,541.123,542.063,2.8431,62.039,2.998,3.021,58.123,0.473,0
2026-04-23 19:53:00,48.171,11.09,345.492,539.847,2.628,539.884,541.123,538.495,539.886,2.8694,62.02,3.246,2.906,57.944,1.333,0
2026-04-23 19:54:00,48.125,11.132,345.406,542.048,5.902,544.405,542.803,538.504,542.479,2.8651,62.21,3.253,2.914,58.134,1.455,0
2026-04-23 19:55:00,47.911,11.045,344.853,540.717,5.067,543.019,540.524,537.952,541.373,2.8666,62.133,3.755,2.965,58.214,3.418,0
2026-04-23 19:56:00,47.879,11.062,344.96,540.339,5.11,541.777,541.94,536.83,540.807,2.8693,62.148,3.586,2.838,57.865,2.505,0
2026-04-23 19:57:00,47.898,11.071,345.065,539.34,3.203,539.622,540.853,537.65,539.235,2.8603,62.012,3.29,2.922,57.878,2.116,0
2026-04-23 19:58:00,47.881,11.121,345.036,539.755,2.783,539.78,539.655,541.185,538.402,2.8519,61.897,3.17,2.909,57.992,0.698,0
2026-04-23 19:59:00,47.896,11.059,344.731,538.398,2.141,538.754,538.681,537.008,539.149,2.8504,61.775,3.22,2.908,58.14,1.107,0
2026-04-23 20:00:00,48.318,11.171,344.817,542.338,1.185,542.122,543.133,542.148,541.948,2.8674,61.995,3.58,2.974,58.105,2.174,0
2026-04-23 20:01:00,48.19,11.119,345.084,541.344,4.296,543.977,541.202,539.681,540.518,2.8762,61.878,3.674,3.013,58.002,2.7,0
2026-04-23 20:02:00,47.858,11.02,344.983,539.139,5.572,542.516,538.012,536.944,539.086,2.8542,62.131,3.971,2.935,58.009,3.494,0
2026-04-23 20:03:00,47.958,11.077,345.063,539.203,3.032,538.376,541.408,538.572,538.454,2.8582,61.985,3.232,3.105,57.985,1.394,0
2026-04-23 20:04:00,47.983,11.132,345.239,539.369,2.55,539.06,540.524,537.974,539.916,2.865,61.987,3.342,2.97,57.875,0.642,0
2026-04-23 20:05:00,48.054,11.129,345.141,539.426,0.988,539.527,539.96,538.972,539.245,2.8396,61.907,3.186,2.972,57.834,0.468,0
2026-04-23 20:06:00,48.059,11.097,345.007,540.528,1.336,541.426,540.09,540.189,540.407,2.8526,61.774,3.764,2.903,58.038,2.472,0
2026-04-23 20:07:00,48.177,11.087,344.674,539.924,3.241,542.17,538.929,539.23,539.369,2.8659,61.78,3.572,2.876,57.998,2.547,0
2026-04-23 20:08:00,47.94,11.099,345.545,540.032,3.436,542.041,538.605,539.356,540.125,2.8644,62.098,3.676,3.012,58.105,3.138,0
2026-04-23 20:09:00,47.881,11.105,344.864,540.112,1.228,539.492,540.25,540.72,539.985,2.8678,61.874,3.375,2.83,57.9,1.898,0
2026-04-23 20:10:00,47.88,11.111,344.907,539.77,2.757,539.42,540.235,538.333,541.09,2.8513,61.731,3.042,2.945,58.004,0.736,0
2026-04-23 20:11:00,47.699,11.088,344.659,539.745,2.572,540.827,539.747,538.254,540.154,2.8482,61.888,3.103,2.828,57.913,1.013,0
2026-04-23 20:12:00,47.717,11.132,344.535,539.817,3.302,541.806,540.449,538.504,538.51,2.8541,61.754,3.454,3.084,58.043,2.023,0
2026-04-23 20:13:00,47.857,11.131,344.94,538.822,5.602,542.393,538.027,536.79,538.079,2.843,61.811,3.829,2.985,58.075,3.172,0
2026-04-23 20:14:00,47.919,11.081,344.446,540.711,6.085,543.706,540.156,537.621,541.36,2.8442,61.755,3.658,3.038,58.189,2.775,0
2026-04-23 20:15:00,47.882,11.118,344.935,539.646,3.35,541.325,537.975,538.692,540.591,2.8402,62.111,3.356,2.93,57.975,1.987,0
2026-04-23 20:16:00,47.879,11.081,345.18,540.211,1.739,540.912,540.059,540.702,539.173,2.8374,62.046,2.983,2.869,57.734,0.485,0
2026-04-23 20:17:00,47.819,11.083,344.913,539.457,3.506,541.572,538.979,538.066,539.212,2.8475,61.688,3.252,2.933,58.068,0.907,0
2026-04-23 20:18:00,47.673,11.087,344.78,539.544,4.272,542.227,540.02,537.973,537.955,2.8525,61.936,3.277,3.086,58.107,1.698,0
2026-04-23 20:19:00,47.651,11.109,344.532,539.463,4.677,542.956,538.306,538.312,538.279,2.8645,62.049,3.814,2.86,57.938,3.731,0
2026-04-23 20:20:00,47.859,11.086,344.642,539.97,4.153,541.596,540.954,537.442,539.887,2.8724,62.141,3.805,2.881,57.89,2.951,0
2026-04-23 20:21:00,47.739,11.015,344.375,540.065,1.856,540.583,540.261,538.78,540.636,2.8464,61.971,3.57,2.967,57.986,1.873,0
2026-04-23 20:22:00,47.605,11.014,344.389,539.054,3.546,539.133,537.29,538.957,540.836,2.8528,62.014,3.278,3.045,58.044,1.239,0
2026-04-23 20:23:00,47.904,11.117,344.912,540.249,1.637,539.253,540.577,540.277,540.89,2.8565,61.948,3.21,2.995,57.941,0.509,0
2026-04-23 20:24:00,47.732,11.081,345.041,539.814,3.002,540.59,540.014,537.825,540.827,2.8393,61.928,3.416,2.933,57.99,1.97,0
2026-04-23 20:25:00,47.897,11.103,344.792,540.995,1.621,541.725,540.607,540.104,541.544,2.8663,61.728,3.589,2.866,57.963,2.457,0
2026-04-23 20:26:00,47.81,11.065,344.56,539.471,6.447,542.162,540.979,535.715,539.027,2.8372,61.908,3.818,2.864,57.936,3.342,0
2026-04-23 20:27:00,47.703,11.097,344.908,538.762,3.263,539.914,539.501,536.652,538.98,2.8482,61.818,3.181,3.115,57.959,1.414,0
2026-04-23 20:28:00,48.165,11.112,345.229,540.051,1.763,540.329,540.875,539.112,539.887,2.8801,62.136,3.327,2.868,57.898,1.199,0
2026-04-23 20:29:00,47.699,11.097,345.499,539.408,3.69,538.259,538.91,538.513,541.949,2.8312,61.707,3.09,2.918,57.993,0.674,0
2026-04-23 20:30:00,47.727,11.062,344.909,539.932,4.332,542.241,538.815,537.91,540.761,2.8336,61.853,3.423,3.057,57.788,2.177,0
2026-04-23 20:31:00,47.907,11.144,344.562,539.343,6.916,543.251,540.469,536.335,537.318,2.8607,61.853,3.819,3.0,58.046,3.351,0
2026-04-23 20:32:00,48.064,11.112,345.303,540.578,6.141,544.417,540.662,538.957,538.276,2.8565,62.218,3.611,3.04,58.157,2.649,0
2026-04-23 20:33:00,48.004,11.113,345.007,539.411,1.543,540.076,539.085,538.533,539.949,2.8749,61.915,3.657,2.993,58.18,2.435,0
2026-04-23 20:34:00,47.736,11.1,344.524,539.675,4.965,538.355,540.303,542.504,537.539,2.8462,62.088,3.094,2.884,57.939,0.516,0
2026-04-23 20:35:00,47.882,11.059,345.035,539.477,3.263,537.971,541.234,539.353,539.35,2.8277,62.181,3.195,3.172,58.1,1.19,0
2026-04-23 20:36:00,47.828,11.052,344.317,540.289,3.91,540.903,537.745,540.852,541.655,2.8443,62.377,3.268,3.053,58.014,1.415,0
2026-04-23 20:37:00,47.94,11.081,345.262,539.409,8.039,542.931,538.393,534.892,541.42,2.8571,61.876,3.617,2.899,58.055,3.113,0
2026-04-23 20:38:00,47.625,11.092,344.906,538.44,2.987,539.451,538.168,536.578,539.565,2.8491,61.873,3.655,2.96,57.902,2.486,0
2026-04-23 20:39:00,47.834,11.083,345.633,540.045,3.955,541.516,539.994,537.561,541.108,2.8642,61.959,3.321,2.948,58.277,1.699,0
2026-04-23 20:40:00,47.778,11.132,344.98,540.821,1.403,541.167,539.975,541.378,540.765,2.8345,62.187,3.123,2.967,57.857,0.667,0
2026-04-23 20:41:00,47.442,11.024,344.781,537.759,1.85,537.405,538.551,538.378,536.701,2.8309,61.748,3.255,2.936,58.082,0.471,0
2026-04-23 20:42:00,47.737,11.098,344.951,539.591,7.052,543.824,539.641,538.126,536.772,2.8366,61.958,3.509,2.919,57.874,2.24,0
2026-04-23 20:43:00,47.982,11.126,345.065,538.377,4.77,541.107,538.14,536.337,537.923,2.8599,61.996,3.47,2.918,57.946,2.413,0
2026-04-23 20:44:00,47.657,11.06,344.464,541.9,6.32,544.369,543.214,538.048,541.967,2.8483,62.154,3.91,3.045,58.002,3.546,0
2026-04-23 20:45:00,47.812,11.071,344.598,539.923,2.328,540.91,539.945,538.581,540.255,2.8177,62.068,3.296,2.774,58.065,1.554,0
2026-04-23 20:46:00,47.614,11.123,345.132,539.587,5.356,542.312,539.888,539.193,536.956,2.8197,61.618,3.251,2.918,57.851,1.197,0
2026-04-23 20:47:00,47.866,11.036,344.899,540.382,1.38,540.881,539.937,539.666,541.046,2.8276,62.318,3.067,2.904,57.71,0.661,0
2026-04-23 20:48:00,47.764,11.083,344.993,540.068,4.731,542.349,541.258,537.617,539.048,2.8395,62.312,3.395,2.946,57.828,2.175,0
2026-04-23 20:49:00,47.864,11.024,344.975,538.846,3.348,539.735,539.677,536.388,539.585,2.8439,62.029,3.79,2.719,57.896,3.254,0
2026-04-23 20:50:00,47.604,11.089,344.577,540.624,3.987,543.02,540.375,539.033,540.066,2.851,61.907,3.561,2.833,57.838,2.805,0
2026-04-23 20:51:00,47.864,11.109,345.254,540.232,2.944,540.424,538.927,539.706,541.871,2.8532,61.902,3.356,2.96,57.901,1.599,0
2026-04-23 20:52:00,47.773,11.128,345.077,539.89,1.241,540.049,540.323,539.082,540.106,2.8604,62.062,3.098,2.968,58.112,0.469,0
2026-04-23 20:53:00,47.79,11.115,344.755,540.035,3.575,540.899,542.065,538.49,538.686,2.844,62.115,3.219,2.965,58.081,1.188,0
2026-04-23 20:54:00,47.963,11.175,344.853,539.629,2.449,540.944,538.495,540.294,538.784,2.8432,61.735,3.387,3.057,57.931,1.658,0
2026-04-23 20:55:00,47.47,11.037,344.228,539.521,4.817,541.652,539.864,536.835,539.733,2.8413,61.972,3.892,3.011,57.839,3.524,0
2026-04-23 20:56:00,47.655,11.063,344.835,539.705,4.492,542.076,540.134,537.584,539.025,2.8413,61.696,3.547,2.965,57.901,3.033,0
2026-04-23 20:57:00,47.657,11.079,345.146,539.456,3.287,541.505,538.501,538.219,539.6,2.8389,61.945,3.584,2.97,58.113,2.346,0
2026-04-23 20:58:00,47.59,11.093,344.372,540.253,2.493,539.171,540.421,541.664,539.758,2.8293,61.804,3.205,2.934,58.192,0.593,0
2026-04-23 20:59:00,47.545,11.063,344.493,540.896,2.831,542.532,540.926,539.702,540.423,2.8419,61.704,3.063,3.037,57.811,0.735,0
2026-04-23 21:00:00,47.443,11.061,344.745,539.788,3.089,541.45,539.841,538.361,539.499,2.828,61.899,3.548,2.957,58.047,2.016,0
2026-04-23 21:01:00,47.538,11.103,344.72,538.484,5.401,541.863,538.348,537.265,536.462,2.8382,61.943,3.502,2.967,57.966,2.485,0
2026-04-23 21:02:00,47.825,11.098,344.921,539.0,4.236,541.468,539.102,537.232,538.2,2.8539,61.698,3.803,2.914,57.963,2.968,0
2026-04-23 21:03:00,47.73,11.109,344.382,538.791,1.991,538.552,538.017,538.588,540.008,2.8296,61.728,3.276,3.039,58.06,1.348,0
2026-04-23 21:04:00,48.026,11.1,344.726,540.802,3.65,539.512,543.022,539.372,541.302,2.8661,62.13,3.037,2.985,58.097,0.562,0
2026-04-23 21:05:00,47.596,11.081,344.596,538.799,3.328,538.181,540.97,537.642,538.404,2.8185,61.826,3.171,2.828,57.973,0.422,0
2026-04-23 21:06:00,47.605,11.045,344.258,539.378,3.339,541.695,538.356,538.845,538.618,2.8473,61.776,3.666,2.959,58.0,2.47,0
2026-04-23 21:07:00,47.569,11.083,344.874,539.444,6.827,543.191,538.401,536.364,539.819,2.8287,61.803,3.587,2.95,57.969,2.861,0
2026-04-23 21:08:00,47.672,11.093,344.567,539.178,4.562,541.566,538.218,537.003,539.924,2.8403,61.61,3.836,2.909,57.882,3.466,0
2026-04-23 21:09:00,47.387,11.069,345.175,540.679,2.848,542.111,539.263,540.621,540.719,2.8285,61.652,3.333,2.832,57.871,1.505,0
2026-04-23 21:10:00,47.694,11.092,344.901,538.472,3.532,540.595,537.976,538.253,537.063,2.8241,61.961,3.182,2.848,57.934,0.812,0
2026-04-23 21:11:00,47.724,11.066,344.508,538.669,1.852,539.577,537.725,539.425,537.948,2.8429,61.785,3.225,2.901,57.964,1.007,0
2026-04-23 21:12:00,47.542,11.12,344.711,540.73,3.825,543.064,539.239,540.191,540.428,2.839,61.819,3.643,2.946,57.936,1.863,0
2026-04-23 21:13:00,48.069,11.06,344.925,540.644,5.765,544.522,540.312,538.984,538.757,2.858,62.078,3.913,2.817,58.049,3.311,0
2026-04-23 21:14:00,47.478,11.137,344.511,539.011,1.434,539.86,539.263,538.495,538.426,2.8454,61.842,3.531,2.984,58.13,2.444,0
2026-04-23 21:15:00,47.719,11.09,344.535,538.576,2.795,538.528,536.952,539.076,539.747,2.8513,62.031,3.593,2.937,58.008,2.31,0
2026-04-23 21:16:00,47.673,11.097,344.622,539.278,1.408,538.391,539.799,539.742,539.179,2.8342,62.195,3.174,2.943,57.767,0.441,0
2026-04-23 21:17:00,47.544,11.055,344.393,539.947,2.406,540.254,539.205,538.962,541.368,2.8413,61.806,3.13,2.989,57.952,0.736,0
2026-04-23 21:18:00,47.61,11.128,344.26,538.916,4.43,540.758,538.973,536.328,539.607,2.83,62.105,3.475,2.924,58.003,1.573,0
2026-04-23 21:19:00,47.718,11.097,344.787,540.114,5.159,543.519,538.36,539.328,539.249,2.8442,61.769,3.785,3.161,57.955,3.254,0
2026-04-23 21:20:00,47.66,11.075,344.622,539.311,3.365,541.53,538.165,538.678,538.871,2.8615,62.107,3.55,2.951,57.916,2.488,0
2026-04-23 21:21:00,47.488,11.101,344.524,539.04,4.726,540.449,538.951,536.018,540.744,2.8422,61.656,3.437,3.076,57.969,1.63,0
2026-04-23 21:22:00,47.496,11.114,344.511,539.676,0.743,540.075,539.561,539.331,539.739,2.8234,61.636,3.156,3.029,58.096,0.86,0
2026-04-23 21:23:00,47.702,11.061,345.045,539.312,2.523,539.355,538.099,540.622,539.174,2.8502,62.06,3.147,2.967,57.964,0.748,0
2026-04-23 21:24:00,47.508,11.094,344.58,539.278,4.489,539.738,539.845,536.521,541.01,2.8366,61.797,3.475,3.052,57.894,1.953,0
2026-04-23 21:25:00,47.808,11.086,344.749,539.208,5.065,541.545,539.856,536.48,538.949,2.8405,61.825,3.589,2.986,57.965,2.392,0
2026-04-23 21:26:00,47.592,11.072,344.635,539.418,5.453,542.638,537.794,537.186,540.054,2.838,61.847,3.798,2.711,57.784,3.752,0
2026-04-23 21:27:00,47.398,11.096,344.478,539.365,2.638,540.886,539.567,538.758,538.248,2.8313,61.785,3.447,2.893,58.037,1.745,0
2026-04-23 21:28:00,47.654,11.149,344.43,539.665,1.724,540.584,540.182,538.859,539.034,2.8486,61.941,3.251,2.843,57.934,1.168,0
2026-04-23 21:29:00,47.734,11.093,344.821,540.595,3.334,541.597,542.23,539.658,538.896,2.8484,61.689,3.168,2.894,58.047,0.822,0
2026-04-23 21:30:00,47.567,11.096,344.797,539.383,2.82,540.822,539.438,539.272,538.002,2.8415,62.044,3.334,2.946,57.996,2.111,0
2026-04-23 21:31:00,47.737,11.101,344.827,541.405,6.695,544.917,541.486,538.221,540.996,2.8552,61.965,3.658,3.024,57.854,3.025,0
2026-04-23 21:32:00,47.519,11.044,344.521,539.791,4.981,542.222,539.268,537.241,540.432,2.8349,62.169,3.729,3.063,57.911,2.983,0
2026-04-23 21:33:00,47.479,11.105,344.506,538.086,1.344,539.021,537.773,537.875,537.677,2.8261,61.844,3.554,3.054,58.058,2.266,0
2026-04-23 21:34:00,47.551,11.121,344.414,540.491,2.143,541.984,539.841,540.255,539.884,2.8414,61.804,3.183,2.928,58.046,0.877,0
2026-04-23 21:35:00,47.351,11.087,344.59,538.8,2.277,539.409,539.284,539.373,537.132,2.8242,61.837,3.269,2.992,58.108,1.269,0
2026-04-23 21:36:00,47.425,11.048,344.599,538.858,2.344,540.457,538.634,538.228,538.113,2.8262,61.971,3.291,2.888,58.146,1.542,0
2026-04-23 21:37:00,47.584,11.099,344.637,538.882,2.422,540.595,538.516,538.174,538.244,2.8552,61.97,3.825,2.815,58.048,3.205,0
2026-04-23 21:38:00,47.493,11.1,344.641,539.821,4.07,541.64,540.394,537.569,539.683,2.8496,61.994,3.585,3.093,58.041,2.358,0
2026-04-23 21:39:00,47.666,11.1,344.674,539.266,3.564,541.312,538.536,537.747,539.467,2.8285,61.952,3.369,2.92,58.158,1.818,0
2026-04-23 21:40:00,47.473,11.072,344.789,537.929,1.472,538.805,537.333,537.42,538.159,2.8156,61.864,2.915,2.859,57.802,0.558,0
2026-04-23 21:41:00,47.693,11.125,344.741,540.226,2.568,540.047,541.824,539.256,539.779,2.8359,61.859,3.023,2.805,58.047,0.502,0
2026-04-23 21:42:00,47.42,11.131,345.166,538.674,4.068,540.056,537.326,536.623,540.691,2.8263,61.659,3.435,2.947,57.77,1.742,0
2026-04-23 21:43:00,47.337,11.049,344.317,538.768,5.185,540.5,539.357,535.315,539.9,2.8522,62.041,3.646,2.951,57.879,2.817,0
2026-04-23 21:44:00,47.449,11.041,344.559,538.838,4.297,541.479,537.594,537.182,539.097,2.8461,61.65,3.875,2.721,57.993,3.615,0
2026-04-23 21:45:00,47.634,11.139,344.529,540.211,2.535,540.954,540.635,540.838,538.419,2.8365,61.886,3.411,2.943,57.943,1.496,0
2026-04-23 21:46:00,47.532,11.073,344.643,540.657,1.997,541.718,539.721,540.473,540.717,2.8347,61.84,3.194,2.98,57.992,1.23,0
2026-04-23 21:47:00,47.358,11.086,344.512,538.368,1.939,537.882,539.424,538.682,537.485,2.8155,61.736,2.949,2.867,57.883,0.503,0
2026-04-23 21:48:00,47.407,11.1,344.178,538.208,4.371,540.928,537.903,537.445,536.557,2.8406,61.991,3.457,2.923,58.123,2.524,0
2026-04-23 21:49:00,47.518,11.015,345.483,541.057,7.504,545.023,540.067,537.519,541.619,2.8517,61.816,3.572,2.9,57.945,2.798,0
2026-04-23 21:50:00,47.448,11.134,344.35,539.062,6.31,540.719,541.38,535.07,539.079,2.8427,62.203,3.828,3.035,58.025,3.316,0
2026-04-23 21:51:00,47.25,11.097,344.768,540.311,3.139,541.994,541.27,538.855,539.126,2.8342,61.824,3.311,2.908,58.11,1.743,0
2026-04-23 21:52:00,47.586,11.065,344.33,540.429,2.291,541.93,539.639,540.153,539.994,2.8349,61.954,3.117,2.895,57.974,0.896,0
2026-04-23 21:53:00,47.318,11.081,344.288,539.879,1.893,541.183,539.29,539.332,539.71,2.8315,61.797,3.103,2.957,57.816,1.365,0
2026-04-23 21:54:00,47.322,11.032,344.254,539.012,4.122,541.979,538.169,538.042,537.857,2.8244,61.785,3.347,2.957,58.031,1.609,0
2026-04-23 21:55:00,47.429,11.076,344.984,539.84,5.601,543.017,541.004,537.921,537.416,2.8299,61.807,3.979,2.827,58.095,3.478,0
2026-04-23 21:56:00,47.473,11.082,344.452,539.715,6.772,542.729,540.993,535.957,539.18,2.844,61.924,3.64,2.81,57.859,3.024,0
2026-04-23 21:57:00,47.595,11.093,344.736,539.407,3.455,540.568,540.123,537.113,539.825,2.8293,61.89,3.613,2.933,57.857,2.519,0
2026-04-23 21:58:00,47.537,11.092,344.206,539.66,1.188,540.18,539.28,538.997,540.185,2.8354,61.86,2.983,2.83,57.794,0.44,0
2026-04-23 21:59:00,47.529,11.1,344.622,539.865,1.662,540.456,540.457,539.751,538.795,2.8384,61.962,3.18,2.951,57.825,0.822,0
2026-04-23 22:00:00,47.333,11.064,344.58,538.452,4.224,539.147,538.845,535.796,540.02,2.8379,61.817,3.359,2.846,57.909,1.944,0
2026-04-23 22:01:00,47.475,11.126,344.745,539.75,7.551,544.046,538.988,536.494,539.473,2.8098,61.853,3.779,2.833,57.875,2.825,0
2026-04-23 22:02:00,47.443,11.092,344.122,540.168,8.77,544.345,540.504,535.575,540.247,2.8567,61.812,3.778,2.979,58.103,3.132,0
2026-04-23 22:03:00,47.403,11.105,344.526,540.184,1.851,540.96,539.109,540.186,540.481,2.8381,62.028,3.435,2.938,57.939,1.261,0
