timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,EGT_Z1_C,EGT_Z2_C,EGT_Z3_C,EGT_Z4_C,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2026-04-23 22:04:00,47.155,11.074,344.284,538.647,3.976,539.154,540.084,536.108,539.243,2.8219,61.745,3.228,2.875,57.977,1.295,0
2026-04-23 22:05:00,46.979,10.997,344.126,538.751,3.081,539.451,536.722,539.803,539.03,2.805,61.921,3.175,2.949,57.969,0.426,0
2026-04-23 22:06:00,47.467,11.082,344.462,540.56,2.705,541.309,541.994,539.289,539.648,2.8433,61.991,3.564,3.154,57.857,2.297,0
2026-04-23 22:07:00,47.675,11.028,344.685,539.846,4.35,542.29,539.278,537.94,539.874,2.8329,61.786,3.716,2.81,57.985,2.433,0
2026-04-23 22:08:00,47.391,11.071,343.938,539.611,7.348,543.373,539.808,536.025,539.238,2.8346,61.813,3.828,2.927,57.967,3.424,0
2026-04-23 22:09:00,47.327,11.089,344.434,540.167,3.79,541.741,541.69,537.95,539.288,2.8276,62.025,3.214,2.844,57.917,1.522,0
2026-04-23 22:10:00,47.227,11.154,344.452,539.296,2.521,539.881,537.599,539.582,540.12,2.8049,61.698,2.949,2.828,57.76,0.733,0
2026-04-23 22:11:00,47.306,11.088,344.533,539.098,3.88,538.636,538.927,537.474,541.354,2.8144,61.731,3.215,3.038,57.775,0.694,0
2026-04-23 22:12:00,47.528,11.057,344.486,539.092,3.166,540.996,539.424,537.83,538.119,2.8526,61.797,3.423,2.966,57.895,1.705,0
2026-04-23 22:13:00,47.224,11.054,344.418,539.199,4.326,541.596,540.196,537.732,537.27,2.8214,61.878,3.672,2.987,57.884,2.929,0
2026-04-23 22:14:00,46.936,11.069,344.264,539.214,5.304,542.213,538.853,536.909,538.883,2.8152,61.732,3.533,2.912,57.74,2.722,0
2026-04-23 22:15:00,47.402,11.098,344.287,538.901,3.175,540.154,538.678,536.978,539.794,2.844,61.807,3.663,2.831,57.888,2.673,0
2026-04-23 22:16:00,47.572,11.082,345.027,541.557,0.614,541.441,541.296,541.58,541.91,2.832,61.857,3.086,2.893,58.136,0.464,0
2026-04-23 22:17:00,47.629,11.1,344.682,538.016,3.155,538.725,539.615,536.46,537.262,2.822,61.912,3.045,3.151,57.748,0.854,0
2026-04-23 22:18:00,47.33,11.106,344.679,539.149,5.426,539.762,539.219,536.094,541.52,2.8285,61.424,3.264,2.88,57.844,1.489,0
2026-04-23 22:19:00,47.417,11.104,343.998,539.91,7.101,543.197,540.043,536.096,540.304,2.8517,62.058,3.719,3.084,57.916,3.231,0
2026-04-23 22:20:00,47.39,11.064,344.484,540.499,6.26,543.688,538.886,537.429,541.995,2.8469,61.684,3.756,2.871,57.754,2.988,0
2026-04-23 22:21:00,47.452,11.076,344.69,539.316,2.847,540.45,538.834,537.604,540.376,2.8226,62.013,3.548,2.971,58.117,1.841,0
2026-04-23 22:22:00,47.441,11.076,344.284,540.548,5.333,543.541,540.179,538.208,540.262,2.836,61.698,3.4,3.026,58.107,1.274,0
2026-04-23 22:23:00,47.295,11.029,344.632,539.191,2.631,538.701,537.992,539.447,540.623,2.8381,62.096,3.124,2.911,57.969,0.66,0
2026-04-23 22:24:00,47.203,11.123,344.262,538.335,3.802,540.153,538.101,536.351,538.735,2.8447,61.815,3.65,2.962,58.022,2.377,0
2026-04-23 22:25:00,47.261,11.067,344.27,538.62,4.065,540.911,538.144,536.846,538.577,2.8307,61.998,3.554,2.948,57.863,2.868,0
2026-04-23 22:26:00,47.506,11.039,344.571,539.765,4.159,541.635,540.189,537.475,539.76,2.8199,62.046,3.544,2.981,58.276,2.994,0
2026-04-23 22:27:00,47.202,11.075,344.662,539.901,4.264,542.237,538.609,537.973,540.786,2.8244,61.838,3.422,2.904,58.052,1.804,0
2026-04-23 22:28:00,47.021,11.06,343.834,539.423,4.475,542.455,538.416,537.981,538.838,2.8081,61.824,3.303,2.923,58.054,0.891,0
2026-04-23 22:29:00,47.106,11.089,344.11,539.161,1.099,539.026,539.221,539.747,538.648,2.8374,61.575,3.111,2.933,57.98,0.472,0
2026-04-23 22:30:00,47.31,11.091,344.277,539.326,3.604,541.531,538.171,537.927,539.677,2.822,61.622,3.435,3.132,58.028,1.857,0
2026-04-23 22:31:00,47.394,11.088,344.599,539.779,3.672,541.752,538.08,539.852,539.433,2.842,61.825,3.647,2.978,57.836,2.858,0
2026-04-23 22:32:00,47.307,11.065,344.644,538.773,2.905,540.391,537.909,537.487,539.305,2.8442,61.634,3.605,2.97,57.847,2.59,0
2026-04-23 22:33:00,47.309,11.101,344.615,539.194,1.952,539.226,540.388,538.436,538.725,2.8343,61.832,3.536,2.978,57.946,1.836,0
2026-04-23 22:34:00,47.28,11.073,344.421,539.413,2.711,538.066,540.07,540.777,538.739,2.8277,61.745,2.987,3.021,58.135,0.58,0
2026-04-23 22:35:00,46.936,10.991,344.532,538.434,1.712,538.622,537.534,539.246,538.334,2.8273,62.007,3.371,2.945,58.111,1.437,0
2026-04-23 22:36:00,47.097,11.065,344.64,539.776,1.228,539.352,540.58,539.633,539.539,2.8485,61.765,3.414,3.023,57.958,1.722,0
2026-04-23 22:37:00,47.025,10.987,344.277,538.632,7.121,540.898,539.259,533.777,540.594,2.8367,61.883,3.835,2.856,57.968,3.667,0
2026-04-23 22:38:00,47.205,11.096,344.388,537.571,3.286,538.598,535.946,536.508,539.232,2.8111,61.729,3.672,2.858,57.912,2.886,0
2026-04-23 22:39:00,47.091,11.016,344.307,539.817,3.206,541.657,538.451,538.485,540.675,2.8141,62.045,3.491,2.824,57.969,1.813,0
2026-04-23 22:40:00,47.299,11.052,344.678,538.994,2.719,539.345,538.017,537.947,540.666,2.8338,61.837,3.025,3.043,57.761,0.544,0
2026-04-23 22:41:00,46.972,11.002,344.199,540.101,2.485,539.61,539.421,541.906,539.469,2.8186,61.663,2.881,2.883,57.922,0.512,0
2026-04-23 22:42:00,47.284,11.064,344.266,538.608,0.773,538.758,538.092,538.716,538.865,2.8285,61.581,3.46,2.809,57.956,1.692,0
2026-04-23 22:43:00,47.094,11.036,344.457,538.29,6.463,541.928,539.118,535.464,536.649,2.84,61.826,3.604,2.941,57.883,2.759,0
2026-04-23 22:44:00,47.392,11.108,344.671,538.877,3.819,540.837,538.462,537.018,539.191,2.8459,61.638,3.712,3.046,57.725,3.277,0
2026-04-23 22:45:00,46.99,11.038,343.882,538.131,2.28,538.553,539.25,537.752,536.97,2.8326,61.849,3.439,2.807,57.981,1.476,0
2026-04-23 22:46:00,47.227,11.095,344.306,539.467,3.161,539.399,539.439,541.096,537.935,2.8127,61.899,3.387,2.976,58.112,1.402,0
2026-04-23 22:47:00,47.486,11.167,344.873,539.988,1.797,540.88,539.7,539.083,540.29,2.8208,61.998,3.043,2.999,57.996,0.838,0
2026-04-23 22:48:00,47.148,11.08,343.937,539.108,3.182,540.927,538.701,537.745,539.058,2.8361,61.905,3.576,3.019,57.979,2.138,0
2026-04-23 22:49:00,47.198,11.082,344.108,539.36,6.131,543.295,537.164,538.364,538.618,2.8227,61.634,3.782,2.904,58.119,2.735,0
2026-04-23 22:50:00,47.267,11.083,344.298,539.022,5.428,540.785,540.622,535.356,539.324,2.8362,61.801,3.632,2.824,57.873,3.275,0
2026-04-23 22:51:00,47.078,10.986,344.635,539.461,5.307,542.958,537.942,539.291,537.651,2.8238,61.546,3.371,2.94,57.9,1.622,0
2026-04-23 22:52:00,47.088,11.07,344.311,539.444,2.423,538.965,540.763,538.34,539.708,2.811,61.907,3.177,2.913,57.752,0.987,0
2026-04-23 22:53:00,47.175,11.056,344.54,538.922,0.985,538.558,539.497,539.121,538.512,2.8334,61.757,3.244,2.921,58.07,1.103,0
2026-04-23 22:54:00,47.271,11.03,344.336,538.103,4.544,539.899,538.177,538.981,535.355,2.8186,61.876,3.319,2.94,57.921,1.523,0
2026-04-23 22:55:00,47.115,11.091,344.001,540.555,3.547,541.757,542.126,538.579,539.757,2.8361,61.918,3.954,2.838,58.01,3.579,0
2026-04-23 22:56:00,47.305,11.053,344.425,539.192,4.861,542.081,539.587,537.221,537.88,2.8299,61.613,3.777,2.88,58.047,2.744,0
2026-04-23 22:57:00,47.087,11.146,343.91,538.11,5.553,539.466,540.317,534.764,537.894,2.829,62.025,3.569,2.96,57.953,2.231,0
2026-04-23 22:58:00,47.116,11.088,344.613,538.356,2.227,537.828,538.669,539.577,537.35,2.8173,61.577,3.108,2.892,58.097,0.681,0
2026-04-23 22:59:00,47.296,11.131,344.798,538.092,0.52,537.865,538.343,538.336,537.823,2.8273,62.069,3.272,2.947,57.996,0.842,0
2026-04-23 23:00:00,47.09,11.081,344.063,538.683,2.287,539.727,538.31,537.44,539.253,2.8212,61.775,3.347,2.961,57.737,2.045,0
2026-04-23 23:01:00,46.967,11.093,344.384,539.378,3.738,541.369,539.873,537.631,538.638,2.8247,61.788,3.659,2.897,57.858,2.895,0
2026-04-23 23:02:00,47.302,11.099,345.067,539.815,4.98,542.444,540.22,537.465,539.132,2.8375,61.793,3.789,3.005,57.892,3.0,0
2026-04-23 23:03:00,47.212,11.029,344.316,540.049,1.78,540.686,540.903,539.482,539.123,2.8345,61.684,3.276,2.99,57.964,1.44,0
2026-04-23 23:04:00,47.04,11.073,343.93,540.032,0.617,539.982,540.459,539.842,539.845,2.8212,61.638,3.112,2.994,58.001,0.789,0
2026-04-23 23:05:00,47.085,11.054,344.212,536.731,1.206,536.842,536.315,536.28,537.486,2.8246,61.601,3.149,2.812,58.029,0.42,0
2026-04-23 23:06:00,47.074,11.026,344.266,538.266,4.731,540.863,537.632,536.132,538.437,2.8178,61.665,3.476,2.842,58.055,2.364,0
2026-04-23 23:07:00,47.141,11.033,344.776,538.573,3.437,541.009,537.832,537.572,537.88,2.8345,61.756,3.535,2.986,57.879,2.546,0
2026-04-23 23:08:00,46.712,11.04,343.776,538.207,5.056,541.212,536.156,537.57,537.892,2.8302,61.595,3.722,2.87,57.752,3.105,0
2026-04-23 23:09:00,47.127,11.031,343.997,537.149,3.911,539.649,535.738,536.25,536.958,2.8194,61.658,3.291,2.86,58.05,1.422,0
2026-04-23 23:10:00,47.158,11.064,344.524,539.159,3.798,537.893,537.587,539.773,541.385,2.8211,61.494,3.146,2.76,57.732,0.898,0
2026-04-23 23:11:00,47.249,11.062,344.342,539.779,3.126,539.859,541.814,538.688,538.756,2.8438,61.924,3.145,2.851,57.958,0.893,0
2026-04-23 23:12:00,47.109,11.031,343.994,540.058,9.345,544.819,540.867,535.474,539.072,2.823,61.839,3.438,2.934,57.882,2.048,0
2026-04-23 23:13:00,46.892,11.034,344.26,537.863,2.97,539.535,538.166,536.565,537.185,2.8202,61.664,3.715,2.988,57.993,3.354,0
2026-04-23 23:14:00,46.848,11.048,344.216,537.775,5.1,540.515,536.259,535.414,538.913,2.8029,61.702,3.882,2.977,57.787,3.044,0
2026-04-23 23:15:00,47.19,11.047,344.172,538.757,2.866,540.707,537.841,537.915,538.564,2.8367,61.929,3.58,2.821,57.85,2.36,0
2026-04-23 23:16:00,47.05,11.043,343.998,539.148,2.275,539.685,539.963,537.688,539.256,2.8152,62.035,3.069,2.94,58.024,0.4,0
2026-04-23 23:17:00,47.088,11.048,343.99,539.504,1.891,540.568,539.612,538.677,539.16,2.8236,62.071,3.214,2.967,57.866,1.332,0
2026-04-23 23:18:00,47.102,11.068,344.083,540.378,3.436,539.863,541.977,538.541,541.132,2.8299,61.896,3.415,2.907,57.979,1.616,0
2026-04-23 23:19:00,47.156,11.075,344.254,538.499,6.541,542.79,536.953,536.249,538.004,2.8373,61.795,3.904,2.899,58.038,3.551,0
2026-04-23 23:20:00,46.916,11.073,344.205,538.112,4.849,540.146,539.628,535.298,537.374,2.817,61.688,3.599,3.105,57.858,2.219,0
2026-04-23 23:21:00,46.897,11.077,343.854,539.038,3.102,541.358,538.26,538.255,538.28,2.8085,61.851,3.546,3.106,57.848,2.169,0
2026-04-23 23:22:00,47.063,11.08,344.24,539.371,4.449,539.264,541.92,537.471,538.829,2.8188,62.182,3.184,2.989,58.126,0.615,0
2026-04-23 23:23:00,47.267,11.064,344.132,538.884,2.905,539.04,540.577,538.248,537.672,2.8268,61.794,3.197,3.048,58.133,0.816,0
2026-04-23 23:24:00,47.168,11.057,344.247,538.767,2.335,540.161,538.989,537.826,538.091,2.8191,61.788,3.687,2.781,58.02,2.311,0
2026-04-23 23:25:00,47.204,11.03,344.019,539.209,2.826,540.252,540.176,537.427,538.98,2.824,61.683,3.701,2.934,58.026,2.799,0
2026-04-23 23:26:00,47.42,11.092,344.628,540.624,6.941,543.405,542.646,536.465,539.979,2.8351,61.899,3.825,3.015,58.146,3.654,0
2026-04-23 23:27:00,47.201,11.12,344.384,539.041,3.392,539.98,539.572,536.61,540.002,2.8294,61.825,3.266,3.05,57.717,1.035,0
2026-04-23 23:28:00,47.085,11.083,344.054,539.873,4.661,542.057,539.863,537.397,540.176,2.8219,61.692,3.253,2.922,57.814,1.157,0
2026-04-23 23:29:00,47.143,11.057,344.084,538.203,5.012,539.883,538.866,539.19,534.871,2.8004,61.89,3.13,2.987,57.893,0.462,0
2026-04-23 23:30:00,47.259,11.074,344.303,538.724,3.413,541.05,537.637,538.359,537.848,2.8209,61.816,3.513,2.869,58.142,2.097,0
2026-04-23 23:31:00,47.086,11.107,344.551,538.743,2.936,540.368,539.221,537.433,537.951,2.8142,61.954,3.691,3.037,57.952,2.983,0
2026-04-23 23:32:00,47.169,11.089,344.009,539.447,2.05,539.254,538.357,539.77,540.407,2.8175,61.858,3.737,3.008,57.986,3.091,0
2026-04-23 23:33:00,47.127,11.126,344.244,538.538,4.158,539.941,538.944,535.783,539.486,2.8293,61.671,3.458,2.929,57.896,2.135,0
2026-04-23 23:34:00,46.956,11.069,343.952,538.445,2.212,539.395,538.089,537.183,539.112,2.8217,61.8,3.131,2.875,57.852,0.586,0
2026-04-23 23:35:00,47.162,11.07,344.576,540.322,4.736,539.676,540.837,538.02,542.756,2.8093,61.978,3.241,3.047,57.811,1.581,0
2026-04-23 23:36:00,46.89,11.03,343.999,538.827,3.068,540.108,538.944,537.039,539.217,2.8097,61.817,3.268,2.896,58.012,1.377,0
2026-04-23 23:37:00,47.011,11.037,344.365,538.18,8.454,542.92,536.57,534.466,538.763,2.8192,61.892,3.836,2.981,58.105,3.603,0
2026-04-23 23:38:00,46.904,11.067,343.986,539.345,5.259,542.409,538.643,537.15,539.178,2.8128,61.737,3.64,2.841,58.0,2.614,0
2026-04-23 23:39:00,47.147,11.07,344.086,539.2,2.054,539.953,539.423,539.526,537.899,2.8204,61.833,3.392,3.025,58.029,2.069,0
2026-04-23 23:40:00,47.08,11.036,344.438,538.407,1.103,538.536,537.809,538.373,538.912,2.8251,62.0,3.162,2.753,57.961,0.49,0
2026-04-23 23:41:00,46.862,11.076,344.066,538.914,1.303,538.758,539.604,538.995,538.301,2.8073,61.89,3.123,2.884,57.717,0.73,0
2026-04-23 23:42:00,46.805,11.04,343.913,538.449,6.073,541.206,539.83,535.133,537.628,2.8023,61.748,3.532,2.974,57.99,2.369,0
2026-04-23 23:43:00,47.141,11.084,344.19,539.068,4.306,541.459,539.714,537.153,537.945,2.8172,61.65,3.655,2.977,57.964,2.758,0
2026-04-23 23:44:00,47.155,11.073,344.569,538.947,6.111,542.484,538.501,536.373,538.432,2.8344,61.665,3.743,2.943,58.084,3.371,0
2026-04-23 23:45:00,46.964,11.088,344.085,540.073,3.755,541.701,540.562,540.084,537.946,2.8256,61.717,3.261,3.049,58.038,1.323,0
2026-04-23 23:46:00,46.987,11.059,344.359,540.016,2.151,541.064,540.705,538.913,539.383,2.8162,61.923,3.318,3.045,57.853,0.958,0
2026-04-23 23:47:00,47.146,11.12,344.431,538.086,1.404,537.508,537.444,538.543,538.848,2.8162,61.739,3.15,2.951,57.956,0.461,0
2026-04-23 23:48:00,46.881,11.053,343.749,540.208,2.643,541.469,538.826,540.184,540.353,2.8287,61.757,3.442,3.033,58.028,2.062,0
2026-04-23 23:49:00,46.903,11.062,344.047,539.028,3.934,541.445,538.306,537.511,538.85,2.8419,61.541,3.718,2.887,57.811,2.569,0
2026-04-23 23:50:00,46.977,11.046,344.367,538.357,4.186,541.043,538.428,536.857,537.102,2.8334,61.781,3.522,2.911,57.888,2.806,0
2026-04-23 23:51:00,46.991,11.04,344.069,539.802,3.043,541.544,540.178,538.501,538.984,2.8217,62.062,3.334,3.004,57.954,1.673,0
2026-04-23 23:52:00,46.86,11.112,344.127,539.883,1.702,540.453,539.895,538.751,540.432,2.8254,61.837,2.863,2.745,57.849,0.422,0
2026-04-23 23:53:00,46.872,11.057,344.18,538.95,2.632,539.974,539.24,537.342,539.243,2.8142,61.824,3.128,3.069,57.956,0.757,0
2026-04-23 23:54:00,46.951,11.016,343.996,539.775,1.24,540.429,540.188,539.189,539.295,2.8225,61.491,3.347,2.96,58.015,1.725,0
2026-04-23 23:55:00,46.92,11.077,343.929,537.884,4.673,540.014,539.734,535.34,536.447,2.8321,61.434,3.783,3.097,58.089,3.103,0
2026-04-23 23:56:00,47.088,11.069,343.933,539.026,3.549,541.182,538.865,538.425,537.633,2.8202,61.721,3.471,2.874,57.842,2.428,0
2026-04-23 23:57:00,47.154,11.055,343.967,539.813,3.012,539.871,538.534,539.299,541.546,2.8225,62.112,3.566,2.897,57.81,2.286,0
2026-04-23 23:58:00,46.853,11.051,344.436,539.048,1.403,539.039,539.219,539.668,538.265,2.8226,61.695,2.967,2.784,57.721,0.671,0
2026-04-23 23:59:00,46.899,11.039,343.701,538.686,2.446,539.806,537.781,537.36,539.798,2.7998,61.745,3.196,3.031,57.961,0.965,0
2026-04-24 00:00:00,46.93,11.002,344.584,538.787,2.285,539.821,537.536,538.831,538.96,2.7992,61.745,3.335,3.101,57.934,0.999,0
2026-04-24 00:01:00,46.92,11.074,344.251,538.085,2.752,539.74,537.376,536.988,538.238,2.8197,61.817,3.758,2.986,57.95,2.988,0
2026-04-24 00:02:00,46.944,11.018,344.336,538.018,6.396,541.882,538.266,535.486,536.437,2.847,61.781,3.626,2.982,58.085,2.967,0
2026-04-24 00:03:00,46.923,11.043,343.445,539.806,3.085,541.502,540.546,538.417,538.761,2.8072,61.886,3.403,3.027,57.898,1.605,0
2026-04-24 00:04:00,46.851,11.062,343.859,538.12,1.827,538.629,538.457,536.802,538.592,2.8163,61.514,3.135,2.957,57.812,0.961,0
2026-04-24 00:05:00,47.055,11.06,344.434,539.165,2.932,539.44,539.996,537.146,540.078,2.8097,61.835,2.97,2.958,57.907,0.421,0
2026-04-24 00:06:00,46.789,11.039,343.384,537.63,4.205,538.526,538.636,534.577,538.782,2.826,61.409,3.53,2.914,57.948,2.155,0
2026-04-24 00:07:00,46.984,11.114,344.248,539.603,3.152,540.363,539.325,537.786,540.938,2.8221,61.899,3.599,2.846,58.095,2.491,0
2026-04-24 00:08:00,46.704,10.995,343.45,537.841,5.601,541.556,535.955,537.603,536.251,2.8055,61.86,3.68,2.903,58.138,3.177,0
2026-04-24 00:09:00,46.949,11.031,344.304,538.083,3.923,540.594,536.671,536.78,538.286,2.8193,61.87,3.292,2.882,57.723,1.945,0
2026-04-24 00:10:00,46.975,11.105,344.316,539.502,2.97,541.078,540.216,538.607,538.108,2.8039,61.508,3.18,2.963,57.959,0.982,0
2026-04-24 00:11:00,46.581,11.031,343.953,538.46,1.497,538.359,537.824,539.321,538.335,2.8044,61.706,3.071,2.947,57.851,0.52,0
2026-04-24 00:12:00,46.845,11.027,344.594,538.362,3.302,539.215,539.697,536.395,538.14,2.8197,61.651,3.375,2.92,58.108,1.67,0
2026-04-24 00:13:00,46.699,11.107,343.991,538.146,3.913,540.781,537.684,536.868,537.251,2.8075,61.64,3.938,2.938,57.748,3.339,0
2026-04-24 00:14:00,46.946,11.037,344.411,538.021,4.104,539.79,539.115,535.686,537.492,2.8098,61.691,3.58,2.967,57.902,2.613,0
2026-04-24 00:15:00,46.909,11.097,343.858,538.495,7.807,542.968,538.95,535.161,536.902,2.8235,61.77,3.5,2.932,57.847,2.322,0
2026-04-24 00:16:00,47.069,11.045,344.683,539.155,4.722,540.856,539.862,536.134,539.768,2.812,61.612,3.076,2.881,57.895,0.334,0
2026-04-24 00:17:00,46.931,11.038,344.268,539.615,2.847,537.888,540.735,539.878,539.961,2.8172,61.689,3.052,2.898,57.853,0.997,0
2026-04-24 00:18:00,46.984,11.11,344.119,537.49,2.885,537.366,538.06,535.825,538.71,2.819,61.518,3.173,3.018,58.016,1.244,0
2026-04-24 00:19:00,47.034,11.038,344.016,538.233,7.278,540.852,539.59,533.574,538.918,2.8326,61.792,3.773,2.925,57.956,2.884,0
2026-04-24 00:20:00,46.946,11.058,343.934,537.927,2.461,538.714,536.834,536.866,539.295,2.8286,61.675,3.696,2.92,58.063,2.922,0
2026-04-24 00:21:00,46.885,11.043,344.093,538.258,5.033,538.532,540.494,535.461,538.543,2.8059,61.647,3.394,2.808,57.773,1.896,0
2026-04-24 00:22:00,46.977,11.056,344.343,538.765,1.627,539.091,538.345,537.998,539.625,2.8074,61.877,3.131,3.009,58.15,0.731,0
2026-04-24 00:23:00,46.886,11.076,344.518,539.443,2.041,540.524,538.483,539.701,539.064,2.8139,61.709,3.304,2.888,58.03,0.857,0
2026-04-24 00:24:00,46.813,11.058,343.817,539.029,2.649,540.688,538.039,538.747,538.642,2.8241,61.448,3.527,2.919,58.029,2.093,0
2026-04-24 00:25:00,47.017,11.068,344.368,539.35,6.349,541.397,540.109,535.049,540.846,2.8174,61.597,3.441,2.967,58.09,2.639,0
2026-04-24 00:26:00,46.845,11.062,344.288,539.527,5.846,542.301,540.943,536.455,538.409,2.8248,61.79,3.934,3.042,58.22,3.481,0
2026-04-24 00:27:00,46.958,11.051,343.998,539.024,2.98,540.192,538.999,537.212,539.694,2.8288,61.746,3.403,2.946,57.888,1.342,0
2026-04-24 00:28:00,47.093,11.026,344.556,538.393,4.288,537.459,540.419,536.131,539.561,2.8194,61.774,3.249,2.849,57.842,1.055,0
2026-04-24 00:29:00,47.004,11.054,344.33,539.016,2.049,538.202,538.547,540.251,539.063,2.8158,61.672,2.992,2.916,58.067,0.524,0
2026-04-24 00:30:00,46.97,11.031,344.323,539.321,3.788,539.858,539.485,537.077,540.865,2.8084,61.484,3.593,3.006,57.965,2.282,0
2026-04-24 00:31:00,46.928,11.058,344.322,539.272,3.917,541.46,539.021,537.543,539.063,2.8139,61.676,3.609,2.975,57.81,2.763,0
2026-04-24 00:32:00,46.866,11.089,343.982,537.965,4.534,540.198,537.417,535.664,538.582,2.8399,61.776,3.729,2.964,57.983,3.087,0
2026-04-24 00:33:00,47.164,11.044,344.076,538.973,2.957,540.893,538.166,537.936,538.896,2.8286,61.776,3.347,2.919,57.85,1.706,0
2026-04-24 00:34:00,46.942,11.06,343.91,538.928,2.607,538.68,537.661,539.104,540.268,2.7996,61.729,3.193,3.043,57.86,0.331,0
2026-04-24 00:35:00,46.441,11.057,343.542,537.524,3.329,539.047,538.562,536.768,535.718,2.8035,61.775,3.118,2.871,57.877,1.137,0
2026-04-24 00:36:00,46.579,11.077,343.799,537.224,7.239,540.445,538.217,533.206,537.026,2.8095,61.624,3.39,2.935,57.953,1.461,0
2026-04-24 00:37:00,46.788,11.064,344.268,538.265,4.425,540.812,537.502,536.387,538.357,2.8167,61.827,3.788,2.945,57.757,3.003,0
2026-04-24 00:38:00,47.171,11.067,344.335,541.097,2.973,543.045,540.862,540.072,540.408,2.8353,62.03,3.575,2.904,57.912,2.662,0
2026-04-24 00:39:00,46.541,11.039,343.425,538.138,5.076,541.801,536.812,536.725,537.215,2.7956,61.519,3.509,2.925,57.997,1.9,0
2026-04-24 00:40:00,46.937,11.046,344.216,539.446,2.033,540.457,540.099,538.804,538.424,2.8138,61.848,3.087,2.763,57.937,0.65,0
2026-04-24 00:41:00,46.702,11.04,343.92,539.315,1.409,539.555,538.689,538.916,540.098,2.8116,61.532,3.33,2.81,58.125,1.056,0
2026-04-24 00:42:00,46.934,11.046,344.271,538.266,0.921,538.684,538.634,537.983,537.763,2.8056,61.876,3.473,2.915,58.089,1.88,0
2026-04-24 00:43:00,47.105,11.076,344.859,539.089,5.391,539.935,539.748,535.64,541.031,2.8172,62.024,3.618,2.95,58.001,2.743,0
2026-04-24 00:44:00,46.91,11.058,344.154,538.966,5.966,542.574,538.277,536.608,538.405,2.8246,61.596,3.674,2.986,58.017,3.143,0
2026-04-24 00:45:00,46.825,11.041,344.288,539.021,4.826,541.022,540.475,536.196,538.39,2.8096,61.659,3.543,2.964,57.958,1.816,0
2026-04-24 00:46:00,46.898,11.078,344.138,539.925,2.167,541.12,540.614,538.953,539.014,2.8201,61.67,3.184,2.943,57.742,1.189,0
2026-04-24 00:47:00,46.971,11.045,344.592,539.441,1.141,539.683,539.452,539.886,538.745,2.8204,61.613,3.056,3.081,58.118,0.49,0
2026-04-24 00:48:00,47.05,11.058,344.532,538.853,1.768,539.444,539.22,539.072,537.676,2.8434,61.723,3.549,2.944,58.075,2.277,0
2026-04-24 00:49:00,46.816,11.058,344.494,539.353,7.303,542.648,540.07,535.345,539.35,2.8316,61.903,3.564,2.815,57.989,2.769,0
2026-04-24 00:50:00,47.054,11.043,344.623,538.457,4.955,539.285,540.745,538.008,535.79,2.8387,61.791,3.7,2.797,57.996,3.003,0
2026-04-24 00:51:00,46.636,11.097,343.538,539.025,2.105,540.517,538.701,538.471,538.412,2.8114,61.808,3.595,2.946,57.839,2.203,0
2026-04-24 00:52:00,46.961,11.036,343.925,537.412,5.572,538.294,539.472,533.9,537.983,2.7929,61.667,3.243,2.97,57.755,1.225,0
2026-04-24 00:53:00,46.785,11.026,343.824,539.392,2.157,539.788,540.198,538.041,539.54,2.8012,61.824,3.328,2.956,58.067,1.16,0
2026-04-24 00:54:00,46.791,11.059,344.044,538.112,5.043,541.284,536.996,536.241,537.927,2.8078,61.805,3.496,2.868,58.082,1.729,0
2026-04-24 00:55:00,46.792,11.068,344.257,539.411,5.689,541.756,540.195,536.067,539.626,2.8346,61.901,3.677,3.056,57.858,2.903,0
2026-04-24 00:56:00,46.457,10.987,343.526,538.261,6.603,542.189,538.961,535.586,536.306,2.8056,61.531,3.585,2.85,57.991,2.656,0
2026-04-24 00:57:00,46.754,11.043,343.844,538.315,4.358,540.178,540.063,535.82,537.201,2.8197,61.765,3.377,2.96,57.846,2.065,0
2026-04-24 00:58:00,46.858,11.098,344.665,539.71,4.658,538.348,537.565,540.704,542.223,2.8175,61.864,3.119,2.895,57.947,0.43,0
2026-04-24 00:59:00,46.833,11.016,344.511,539.397,1.773,539.241,540.422,538.649,539.275,2.8234,61.866,3.273,2.901,57.758,1.202,0
2026-04-24 01:00:00,46.958,11.114,344.354,539.855,3.443,542.367,538.924,539.135,538.992,2.8256,61.52,3.232,2.905,57.855,1.527,0
2026-04-24 01:01:00,46.766,11.041,343.812,537.878,6.48,541.955,537.212,535.475,536.869,2.8125,61.686,3.784,2.978,58.067,3.089,0
2026-04-24 01:02:00,47.076,11.142,343.553,539.206,3.86,541.676,538.829,538.504,537.816,2.8328,61.732,3.725,2.956,58.155,2.845,0
2026-04-24 01:03:00,46.829,11.096,343.818,539.969,2.961,540.084,541.113,538.152,540.528,2.8263,61.977,3.515,2.895,58.01,1.9,0
2026-04-24 01:04:00,46.672,11.053,344.131,537.003,2.959,537.588,535.047,537.37,538.006,2.7901,61.575,3.241,3.083,57.987,0.77,0
2026-04-24 01:05:00,46.864,11.047,344.373,539.467,3.192,539.78,538.511,538.193,541.385,2.8083,61.428,3.039,2.954,57.749,0.384,0
2026-04-24 01:06:00,46.846,11.052,344.014,538.276,5.151,539.789,539.737,534.638,538.939,2.8248,61.747,3.686,2.951,57.757,2.319,0
2026-04-24 01:07:00,46.796,11.083,343.838,538.413,4.423,541.273,537.662,536.85,537.866,2.8175,61.707,3.61,2.892,57.817,2.556,0
2026-04-24 01:08:00,46.707,10.969,344.447,539.65,6.427,542.579,539.876,536.151,539.992,2.8353,61.653,3.957,2.985,57.905,3.757,0
2026-04-24 01:09:00,47.057,11.084,344.318,538.496,3.076,540.065,537.554,536.989,539.374,2.808,61.76,3.407,3.016,58.102,1.405,0
2026-04-24 01:10:00,46.852,11.025,344.027,538.392,3.563,540.708,537.519,538.195,537.145,2.8355,61.576,3.381,2.913,57.918,1.193,0
2026-04-24 01:11:00,46.872,11.016,344.502,538.665,1.433,538.397,537.911,539.009,539.344,2.8071,61.995,2.965,3.142,57.782,0.467,0
2026-04-24 01:12:00,46.747,11.092,343.963,537.693,4.135,539.907,536.852,535.772,538.24,2.8169,61.779,3.408,2.935,57.834,1.901,0
2026-04-24 01:13:00,46.86,11.067,343.966,539.185,5.384,542.392,537.008,538.958,538.381,2.8061,61.704,3.669,2.963,58.065,2.935,0
2026-04-24 01:14:00,47.025,11.057,343.902,538.563,5.595,539.313,540.845,535.25,538.842,2.838,61.804,3.726,2.745,57.999,2.738,0
2026-04-24 01:15:00,46.909,11.028,343.93,538.793,6.168,541.717,539.472,538.434,535.549,2.8139,61.726,3.414,2.856,58.065,2.587,0
2026-04-24 01:16:00,47.081,11.071,344.259,539.148,2.697,540.537,539.579,537.84,538.638,2.8115,61.607,2.99,2.977,57.947,0.457,0
2026-04-24 01:17:00,47.196,11.061,343.878,539.801,2.974,541.512,538.538,539.585,539.569,2.8254,61.877,3.418,2.955,57.873,1.306,0
2026-04-24 01:18:00,46.834,11.08,343.875,538.955,2.647,539.237,537.958,540.605,538.021,2.8178,61.755,3.31,2.901,57.969,1.666,0
2026-04-24 01:19:00,47.008,11.049,343.863,538.367,6.616,541.657,538.708,535.041,538.06,2.8245,61.664,3.537,3.045,57.833,2.883,0
2026-04-24 01:20:00,46.818,11.056,344.448,540.164,3.296,542.174,538.878,538.907,540.698,2.8137,61.69,3.62,2.899,58.023,2.776,0
2026-04-24 01:21:00,46.865,11.032,344.332,537.125,4.332,539.963,535.729,535.631,537.176,2.8289,61.873,3.549,2.886,57.806,2.069,0
2026-04-24 01:22:00,46.62,11.062,344.051,537.882,2.498,537.047,537.343,537.593,539.545,2.7914,61.877,3.115,2.939,57.786,0.594,0
2026-04-24 01:23:00,46.933,11.022,344.306,538.243,3.595,540.368,538.022,537.808,536.773,2.8145,62.05,3.404,2.836,57.957,1.017,0
2026-04-24 01:24:00,46.752,11.03,344.108,539.419,4.745,540.976,540.818,536.231,539.651,2.8058,61.882,3.492,2.906,57.942,1.989,0
2026-04-24 01:25:00,47.039,11.057,344.15,539.102,3.893,540.978,539.648,537.085,538.698,2.8402,61.74,3.613,2.858,58.072,2.774,0
2026-04-24 01:26:00,47.174,11.017,344.059,540.121,5.278,543.63,539.313,538.352,539.19,2.8423,61.758,4.004,2.953,57.909,3.53,0
2026-04-24 01:27:00,46.963,11.093,344.057,537.998,1.95,536.853,538.803,538.071,538.267,2.8085,62.098,3.438,3.02,57.954,1.511,0
2026-04-24 01:28:00,47.029,11.049,344.24,539.332,0.883,539.646,539.381,539.539,538.763,2.8044,62.109,3.399,2.888,58.066,1.301,0
2026-04-24 01:29:00,46.615,11.015,344.471,539.043,2.014,538.367,538.428,540.381,538.998,2.8084,61.716,3.18,2.993,57.894,0.453,0
2026-04-24 01:30:00,46.877,11.048,344.011,537.828,5.221,540.645,535.424,536.608,538.634,2.8136,61.494,3.558,2.981,58.165,2.284,0
2026-04-24 01:31:00,46.927,11.083,344.519,539.515,3.094,540.782,538.013,538.157,541.107,2.8184,61.586,3.459,2.946,58.092,2.357,0
2026-04-24 01:32:00,46.716,11.068,344.439,539.4,4.081,541.632,537.925,537.551,540.491,2.7848,61.842,3.804,2.964,57.724,3.1,0
2026-04-24 01:33:00,46.813,11.092,343.911,537.476,1.578,538.013,538.129,537.212,536.551,2.8314,61.901,3.27,2.856,57.894,2.062,0
2026-04-24 01:34:00,46.686,11.048,343.979,538.29,1.097,538.86,538.509,537.763,538.028,2.7944,61.712,3.195,3.052,58.115,0.934,0
2026-04-24 01:35:00,46.691,11.061,343.777,538.909,0.248,539.011,538.973,538.763,538.891,2.8173,61.627,3.294,2.933,58.086,1.283,0
2026-04-24 01:36:00,46.786,11.039,343.927,538.132,3.353,539.399,538.163,536.047,538.92,2.8236,61.735,3.458,2.786,57.729,1.864,0
2026-04-24 01:37:00,46.817,11.068,343.534,539.222,5.492,542.22,538.951,536.729,538.987,2.8025,61.476,3.825,2.98,58.343,3.36,0
2026-04-24 01:38:00,46.623,11.032,344.203,538.759,2.737,539.353,539.579,536.842,539.262,2.806,61.759,3.547,2.931,57.906,2.134,0
2026-04-24 01:39:00,46.957,11.055,343.778,539.757,4.525,542.796,539.269,538.691,538.271,2.8165,61.804,3.594,2.862,57.633,2.587,0
2026-04-24 01:40:00,46.742,11.054,343.617,538.737,2.289,539.583,538.678,539.393,537.294,2.7923,61.548,3.065,3.06,58.03,0.487,0
2026-04-24 01:41:00,46.952,11.065,344.047,539.498,2.637,540.641,539.241,538.004,540.108,2.8209,61.644,3.223,2.922,58.183,0.985,0
2026-04-24 01:42:00,46.758,11.099,344.267,539.522,0.487,539.387,539.714,539.737,539.25,2.8167,61.683,3.208,2.854,58.142,1.83,0
2026-04-24 01:43:00,46.732,11.075,343.894,537.628,4.622,539.669,537.609,535.047,538.187,2.8218,61.681,3.642,2.991,58.102,2.949,0
2026-04-24 01:44:00,46.858,11.048,343.979,538.075,5.008,540.96,537.696,535.953,537.693,2.8163,61.743,3.767,2.943,57.912,2.993,0
2026-04-24 01:45:00,46.819,11.073,344.186,538.736,1.986,538.896,538.504,539.765,537.779,2.8124,61.81,3.109,3.014,57.978,1.289,0
2026-04-24 01:46:00,46.723,11.055,344.061,539.323,1.439,540.036,538.597,538.963,539.696,2.8331,61.418,3.309,3.004,57.907,1.377,0
2026-04-24 01:47:00,46.97,11.019,344.239,539.997,2.288,541.092,540.833,539.258,538.804,2.8176,61.831,2.911,2.989,57.955,0.472,0
2026-04-24 01:48:00,46.732,11.042,343.963,537.905,2.432,538.837,537.991,536.405,538.386,2.7943,61.723,3.472,2.93,58.021,2.419,0
2026-04-24 01:49:00,46.914,11.036,343.988,538.354,4.298,540.511,536.213,538.072,538.62,2.8323,61.993,3.594,2.925,57.837,2.855,0
2026-04-24 01:50:00,46.922,11.013,344.044,539.645,6.801,542.003,540.535,535.202,540.841,2.8265,61.688,3.83,2.919,57.86,3.281,0
2026-04-24 01:51:00,46.849,11.023,344.296,540.33,2.403,541.568,539.165,539.989,540.599,2.8166,61.809,3.547,3.121,57.997,1.67,0
2026-04-24 01:52:00,46.393,11.029,343.625,538.305,3.9,540.268,539.127,537.456,536.368,2.8061,61.588,3.196,2.878,57.791,1.062,0
2026-04-24 01:53:00,46.775,11.015,343.753,538.345,2.133,539.712,537.579,538.135,537.955,2.8267,61.659,3.308,2.913,58.06,0.964,0
2026-04-24 01:54:00,46.716,11.067,344.245,539.876,3.373,541.842,538.469,538.795,540.399,2.8134,61.662,3.439,2.812,57.886,1.631,0
2026-04-24 01:55:00,46.809,11.022,343.967,538.393,2.508,539.732,538.142,537.224,538.473,2.8156,61.875,3.786,2.828,57.878,3.447,0
2026-04-24 01:56:00,46.634,11.073,343.93,538.252,3.847,540.115,539.761,536.268,536.864,2.818,61.276,3.575,2.808,58.089,2.442,0
2026-04-24 01:57:00,46.934,11.043,343.857,538.662,4.709,540.797,538.332,536.087,539.433,2.8177,62.091,3.53,3.022,57.888,2.224,0
2026-04-24 01:58:00,46.83,11.021,344.403,537.588,3.419,536.041,539.46,538.144,536.707,2.8111,61.945,3.042,2.88,58.033,0.402,0
2026-04-24 01:59:00,46.632,11.013,343.671,537.987,2.497,539.694,537.197,537.539,537.519,2.8066,61.602,3.265,2.987,57.942,0.964,0
2026-04-24 02:00:00,46.695,11.042,344.45,537.272,3.606,539.301,536.77,535.694,537.324,2.8218,61.581,3.407,3.099,57.931,1.432,0
2026-04-24 02:01:00,46.698,11.043,343.492,539.127,3.729,541.537,539.118,537.809,538.044,2.8179,61.66,3.663,2.883,57.646,3.096,0
2026-04-24 02:02:00,46.714,11.013,343.788,538.652,3.813,541.055,538.005,537.242,538.305,2.8151,61.781,3.577,3.078,58.074,2.865,0
2026-04-24 02:03:00,46.43,11.098,343.511,537.824,4.141,540.255,537.621,536.113,537.307,2.7998,61.491,3.498,3.022,58.051,2.301,0
2026-04-24 02:04:00,46.961,11.048,344.569,538.824,2.165,539.622,539.504,537.456,538.713,2.822,61.712,3.294,2.928,58.053,1.02,0
2026-04-24 02:05:00,46.864,11.064,344.237,539.147,2.301,538.906,537.793,540.094,539.794,2.8085,61.593,3.279,3.111,57.784,0.964,0
2026-04-24 02:06:00,46.789,11.055,344.152,539.375,4.85,542.373,538.751,537.522,538.854,2.8022,61.532,3.551,2.962,57.958,2.382,0
2026-04-24 02:07:00,46.83,11.039,343.701,539.213,4.952,541.518,536.566,538.462,540.306,2.824,61.589,3.675,3.021,58.059,2.996,0
2026-04-24 02:08:00,47.013,11.093,344.221,538.117,3.781,540.428,537.931,536.647,537.462,2.8205,61.997,3.772,3.09,57.645,3.359,0
2026-04-24 02:09:00,46.873,11.137,344.528,538.487,5.286,541.77,538.209,536.484,537.484,2.8101,61.817,3.337,2.915,57.99,1.63,0
2026-04-24 02:10:00,46.716,11.068,344.228,539.504,2.117,539.624,540.557,538.44,539.395,2.8046,61.754,3.11,3.066,58.094,0.867,0
2026-04-24 02:11:00,46.674,11.084,343.967,538.252,1.552,537.96,537.76,537.976,539.312,2.8146,61.555,3.168,2.898,57.924,0.832,0
2026-04-24 02:12:00,46.566,11.021,344.159,538.228,1.747,538.219,539.036,538.368,537.289,2.7936,61.532,3.499,2.963,57.97,1.98,0
2026-04-24 02:13:00,46.832,11.033,344.328,538.944,5.711,542.485,538.336,536.774,538.18,2.8269,61.618,3.545,3.055,57.802,2.558,0
2026-04-24 02:14:00,47.019,11.073,344.307,538.876,7.446,543.7,538.168,536.254,537.382,2.8194,61.983,3.68,2.85,58.07,3.191,0
2026-04-24 02:15:00,46.615,11.132,343.562,538.269,4.428,540.011,539.512,537.971,535.583,2.8216,61.832,3.497,2.846,58.073,2.228,0
2026-04-24 02:16:00,46.835,11.007,343.357,539.661,3.717,538.43,542.147,539.296,538.77,2.8235,61.49,3.117,3.028,57.991,0.407,0
2026-04-24 02:17:00,46.945,11.067,343.802,539.184,4.69,541.203,536.513,539.811,539.209,2.8199,61.729,3.224,2.958,57.919,1.353,0
2026-04-24 02:18:00,46.77,11.039,343.838,536.995,2.987,537.152,535.751,536.341,538.738,2.818,61.723,3.339,3.073,57.967,1.474,0
2026-04-24 02:19:00,46.722,11.081,343.782,538.895,1.31,539.641,538.476,538.331,539.132,2.8222,61.539,3.837,2.969,58.043,3.025,0
2026-04-24 02:20:00,46.994,11.065,344.444,538.974,5.088,542.011,537.909,536.922,539.054,2.8299,61.66,3.833,3.033,58.095,2.876,0
2026-04-24 02:21:00,46.866,11.075,344.077,537.737,5.01,540.752,537.85,535.742,536.605,2.8386,61.892,3.493,2.843,57.861,2.21,0
2026-04-24 02:22:00,46.621,11.019,343.768,539.705,0.106,539.684,539.762,539.656,539.717,2.8194,61.584,3.098,2.957,58.076,0.552,0
2026-04-24 02:23:00,47.038,11.021,343.666,539.541,1.036,539.913,539.584,538.877,539.791,2.8107,61.638,3.128,3.052,57.897,0.603,0
2026-04-24 02:24:00,46.993,11.086,344.392,538.929,4.223,540.631,539.608,536.408,539.071,2.8094,61.996,3.488,2.876,57.932,1.982,0
2026-04-24 02:25:00,46.705,11.069,344.054,537.889,3.368,539.587,536.219,536.433,539.316,2.8288,61.862,3.577,2.998,58.093,2.84,0
2026-04-24 02:26:00,46.933,11.044,343.792,538.597,4.589,540.476,540.239,535.887,537.786,2.8164,61.689,3.931,2.868,57.898,3.537,0
2026-04-24 02:27:00,46.77,11.034,343.812,538.379,3.079,539.932,537.764,536.853,538.967,2.8072,61.524,3.355,2.733,57.777,1.65,0
2026-04-24 02:28:00,46.773,10.994,344.082,538.061,3.276,538.865,538.402,539.127,535.851,2.818,61.723,3.218,2.929,57.79,1.28,0
2026-04-24 02:29:00,46.773,11.121,344.185,538.488,4.213,539.898,535.941,540.154,537.959,2.8007,61.836,3.05,3.063,58.153,0.354,0
2026-04-24 02:30:00,46.72,11.041,343.621,539.542,0.912,539.276,539.57,539.205,540.117,2.8269,61.656,3.592,2.882,58.094,2.19,0
2026-04-24 02:31:00,46.565,11.088,343.614,539.331,8.217,543.768,539.661,535.551,538.345,2.8192,61.449,3.712,2.981,58.118,2.881,0
2026-04-24 02:32:00,46.795,11.05,344.372,537.8,7.404,541.597,538.494,534.193,536.916,2.8067,61.752,3.999,3.027,57.863,3.377,0
2026-04-24 02:33:00,46.94,11.007,344.245,538.528,2.249,539.76,538.931,537.511,537.908,2.8208,61.592,3.429,3.058,57.927,1.829,0
2026-04-24 02:34:00,46.879,11.133,343.693,538.298,3.282,539.105,536.617,537.571,539.899,2.817,61.57,3.229,3.014,57.908,0.951,0
2026-04-24 02:35:00,47.213,11.077,344.373,538.658,1.831,537.402,538.987,539.01,539.233,2.8313,61.826,3.179,2.942,57.935,0.651,0
2026-04-24 02:36:00,46.81,11.081,343.945,539.241,4.315,541.897,537.582,538.74,538.743,2.8102,61.965,3.283,2.962,58.201,1.814,0
2026-04-24 02:37:00,47.017,11.056,343.974,539.565,6.435,542.628,540.905,538.534,536.193,2.8217,61.676,3.794,2.947,57.833,3.378,0
2026-04-24 02:38:00,46.765,11.087,343.853,538.042,5.477,540.194,538.188,534.717,539.067,2.8229,61.445,3.526,2.863,58.037,2.304,0
2026-04-24 02:39:00,46.9,11.036,343.987,537.684,4.987,540.277,537.39,535.29,537.779,2.8097,62.0,3.5,2.983,57.868,2.244,0
2026-04-24 02:40:00,47.084,11.052,344.687,537.64,1.776,538.293,538.111,537.641,536.517,2.8043,61.545,3.034,2.95,57.937,0.645,0
2026-04-24 02:41:00,46.635,11.027,343.516,537.393,1.655,537.769,538.326,536.671,536.807,2.8027,61.582,3.071,2.943,57.717,1.154,0
2026-04-24 02:42:00,46.73,11.088,343.784,539.49,5.556,542.196,539.089,536.64,540.034,2.7987,61.84,3.343,2.979,57.908,1.608,0
2026-04-24 02:43:00,46.771,11.055,343.408,539.528,4.017,541.312,539.951,537.295,539.556,2.8247,61.799,3.818,3.057,57.744,3.235,0
2026-04-24 02:44:00,46.959,11.106,344.297,539.804,5.124,541.624,539.994,536.5,541.097,2.8208,62.075,3.531,3.014,58.122,2.412,0
2026-04-24 02:45:00,46.957,11.096,344.224,538.758,6.197,540.896,539.616,534.7,539.821,2.8248,61.869,3.149,2.927,58.104,1.32,0
2026-04-24 02:46:00,46.791,11.075,343.955,539.572,1.647,540.024,539.966,539.922,538.377,2.8066,61.774,3.284,2.966,57.856,1.33,0
2026-04-24 02:47:00,46.499,11.016,343.666,538.358,1.081,538.712,538.226,537.707,538.788,2.814,61.48,3.315,2.969,57.85,0.774,0
2026-04-24 02:48:00,46.736,11.044,344.109,538.299,4.497,540.584,539.034,536.087,537.492,2.8115,61.913,3.489,2.913,58.096,2.126,0
2026-04-24 02:49:00,46.876,11.054,344.176,538.654,0.535,538.571,538.461,538.59,538.996,2.8083,61.315,3.477,3.02,57.833,2.232,0
2026-04-24 02:50:00,46.684,11.088,344.32,538.051,3.911,540.641,536.73,537.072,537.759,2.8158,61.595,3.84,3.084,57.732,3.367,0
2026-04-24 02:51:00,46.622,11.018,343.809,539.193,2.9,540.659,540.335,537.759,538.02,2.7875,61.532,3.392,2.997,57.702,1.625,0
2026-04-24 02:52:00,46.899,11.059,344.292,538.001,1.703,537.417,538.392,537.246,538.949,2.7987,61.519,3.186,2.975,58.027,1.067,0
2026-04-24 02:53:00,46.787,11.068,344.415,538.388,1.208,537.995,538.329,538.026,539.203,2.8136,61.939,2.988,2.951,58.048,0.685,0
2026-04-24 02:54:00,46.446,10.998,343.572,538.479,5.144,541.306,539.262,536.162,537.188,2.8007,61.432,3.583,2.98,58.067,1.852,0
2026-04-24 02:55:00,46.759,11.033,343.874,539.109,7.428,542.62,539.773,535.192,538.852,2.823,61.704,3.749,2.814,57.947,3.124,0
2026-04-24 02:56:00,46.653,11.047,343.812,537.871,5.905,541.372,536.818,535.467,537.829,2.8008,61.851,3.797,2.921,58.053,2.927,0
2026-04-24 02:57:00,46.579,11.007,343.998,538.848,3.14,539.777,539.301,536.637,539.677,2.7951,61.339,3.507,3.115,57.817,2.542,0
2026-04-24 02:58:00,46.952,11.051,344.248,537.655,2.236,537.775,537.714,538.684,536.448,2.8051,61.866,3.135,3.03,57.9,0.503,0
2026-04-24 02:59:00,46.78,11.086,343.665,538.692,1.648,539.537,538.88,537.889,538.46,2.8129,61.873,3.074,2.857,57.887,1.202,0
2026-04-24 03:00:00,46.718,11.042,343.424,537.375,2.861,539.307,536.66,537.086,536.446,2.7962,61.691,3.422,3.064,57.834,1.613,0
2026-04-24 03:01:00,46.803,11.064,343.971,538.406,5.03,541.402,536.372,537.585,538.267,2.82,61.642,3.745,2.867,57.921,3.164,0
2026-04-24 03:02:00,46.975,11.034,344.134,539.722,4.907,542.524,538.675,537.617,540.073,2.8292,61.94,3.597,2.964,58.156,3.06,0
2026-04-24 03:03:00,46.616,11.004,344.196,538.926,2.764,538.606,538.25,538.042,540.806,2.7953,61.762,3.391,2.98,58.027,1.876,0
2026-04-24 03:04:00,46.905,11.061,344.223,540.015,2.355,538.998,541.353,539.056,540.655,2.8016,61.674,3.085,2.934,57.805,0.692,0
2026-04-24 03:05:00,46.928,11.091,344.294,537.681,2.952,537.652,539.31,537.405,536.358,2.8235,61.782,3.065,2.959,58.123,0.455,0
2026-04-24 03:06:00,46.662,11.031,343.801,538.662,3.581,539.253,539.896,536.315,539.184,2.8209,61.493,3.42,2.973,58.047,2.154,0
2026-04-24 03:07:00,46.864,11.026,344.186,538.63,3.65,538.873,538.73,536.634,540.284,2.8078,61.84,3.545,2.949,58.075,2.503,0
2026-04-24 03:08:00,46.759,11.001,344.57,537.607,5.948,540.082,538.117,534.134,538.094,2.8242,61.458,3.914,2.993,58.003,3.622,0
2026-04-24 03:09:00,46.751,11.112,344.276,539.13,4.034,539.626,538.354,537.254,541.288,2.8303,61.542,3.498,2.932,58.122,1.561,0
2026-04-24 03:10:00,46.67,11.054,344.516,539.784,2.848,539.78,538.872,538.819,541.667,2.8063,61.621,3.2,2.964,57.984,1.184,0
2026-04-24 03:11:00,46.766,11.073,343.884,539.342,2.021,538.089,539.432,540.11,539.738,2.7981,61.648,3.087,2.908,57.947,0.339,0
2026-04-24 03:12:00,46.941,11.059,344.111,539.166,3.526,540.814,540.56,537.289,538.002,2.8044,61.889,3.494,2.899,57.843,2.108,0
2026-04-24 03:13:00,46.977,11.042,344.298,538.129,3.438,539.867,538.649,536.429,537.572,2.8325,61.433,3.684,2.929,58.039,2.626,0
2026-04-24 03:14:00,46.834,11.019,344.354,539.186,3.286,540.365,539.049,537.079,540.252,2.8238,61.551,3.785,2.877,57.866,3.187,0
2026-04-24 03:15:00,46.871,11.039,343.859,538.396,3.04,538.998,538.616,536.464,539.504,2.8273,61.799,3.642,3.052,58.062,2.445,0
2026-04-24 03:16:00,46.944,11.044,344.315,540.279,3.119,540.815,538.141,540.898,541.26,2.8212,61.559,3.231,2.983,57.892,0.939,0
2026-04-24 03:17:00,46.675,11.034,343.865,539.47,2.617,540.038,541.021,538.418,538.404,2.8097,61.771,3.232,2.948,57.946,1.175,0
2026-04-24 03:18:00,46.743,11.043,344.258,537.561,2.04,538.188,537.92,536.148,537.988,2.8147,61.655,3.184,2.992,58.245,1.251,0
2026-04-24 03:19:00,46.795,11.058,344.53,539.073,5.912,541.908,537.88,535.995,540.508,2.8162,61.513,3.809,2.997,57.936,3.638,0
2026-04-24 03:20:00,46.747,11.022,343.942,538.038,5.018,541.271,536.253,536.639,537.991,2.8333,61.91,3.799,2.836,57.834,2.74,0
2026-04-24 03:21:00,46.948,11.034,343.893,539.25,5.278,542.429,537.563,537.152,539.857,2.8301,61.762,3.526,3.134,57.787,2.07,0
2026-04-24 03:22:00,46.911,11.029,344.116,538.534,3.043,538.809,538.59,536.847,539.89,2.8139,61.519,3.135,2.98,57.924,0.475,0
2026-04-24 03:23:00,46.729,11.051,344.196,539.466,3.36,539.72,540.605,537.245,540.293,2.7982,61.927,3.18,3.11,57.73,1.202,0
2026-04-24 03:24:00,46.878,11.08,343.962,540.608,1.698,541.439,540.032,541.222,539.741,2.8085,61.894,3.614,2.869,57.624,2.103,0
2026-04-24 03:25:00,46.925,11.04,344.484,538.673,2.176,539.547,538.795,538.979,537.371,2.8364,61.761,3.644,2.933,57.74,2.642,0
2026-04-24 03:26:00,46.771,11.052,344.41,538.76,6.544,543.178,537.595,536.634,537.633,2.817,61.605,3.803,2.945,58.295,3.496,0
2026-04-24 03:27:00,46.947,11.075,344.212,537.802,2.477,538.559,538.322,538.243,536.082,2.804,61.75,3.248,2.921,57.79,1.288,0
2026-04-24 03:28:00,47.011,11.06,344.091,537.51,3.826,537.102,539.508,535.682,537.749,2.8204,61.876,3.22,3.014,58.002,1.309,0
2026-04-24 03:29:00,47.124,11.079,344.083,539.558,1.686,538.913,539.579,539.142,540.599,2.8203,61.675,3.114,3.045,57.962,0.373,0
2026-04-24 03:30:00,46.739,11.072,344.277,539.525,3.168,541.366,538.198,538.746,539.788,2.8087,61.412,3.653,2.955,57.818,2.807,0
2026-04-24 03:31:00,46.679,10.953,343.651,538.861,3.487,540.764,537.277,538.908,538.497,2.8104,61.732,3.419,2.916,57.979,2.271,0
2026-04-24 03:32:00,47.037,11.117,344.309,538.541,6.861,541.556,539.245,534.696,538.668,2.8304,61.903,3.928,2.87,57.883,3.408,0
2026-04-24 03:33:00,46.874,11.054,344.284,538.405,4.045,541.067,537.99,537.022,537.54,2.8083,61.796,3.477,2.962,57.935,2.136,0
2026-04-24 03:34:00,47.119,11.036,344.856,539.507,1.799,539.895,539.773,540.079,538.28,2.7995,61.698,3.04,2.895,58.047,0.837,0
2026-04-24 03:35:00,46.719,11.026,343.841,539.354,2.165,540.355,539.866,538.189,539.007,2.7908,61.685,3.047,3.06,57.783,0.591,0
2026-04-24 03:36:00,46.642,11.072,344.12,538.849,2.721,540.365,537.644,538.148,539.239,2.8021,61.625,3.137,2.885,57.835,1.733,0
2026-04-24 03:37:00,46.981,11.068,344.072,540.04,4.772,543.099,539.286,538.327,539.449,2.8099,61.961,3.693,3.158,58.152,2.941,0
2026-04-24 03:38:00,47.03,11.088,344.034,538.128,3.759,540.386,536.627,537.272,538.226,2.8265,61.827,3.807,2.976,57.963,2.815,0
2026-04-24 03:39:00,46.854,11.062,344.391,539.511,3.131,540.718,538.316,537.939,541.07,2.807,61.866,3.571,2.929,58.082,2.599,0
2026-04-24 03:40:00,46.632,11.004,343.989,538.488,3.596,539.818,539.198,536.222,538.713,2.8032,61.894,2.957,2.918,57.999,0.793,0
2026-04-24 03:41:00,47.116,11.106,344.441,539.34,3.19,540.092,539.554,537.263,540.453,2.8207,61.699,3.395,2.985,57.928,1.419,0
2026-04-24 03:42:00,46.82,11.047,344.068,538.765,3.777,540.647,536.87,538.811,538.733,2.8157,61.708,3.491,2.974,58.029,2.085,0
2026-04-24 03:43:00,46.838,11.138,344.315,538.176,4.874,540.357,539.416,535.483,537.447,2.8249,61.69,3.756,3.018,57.761,3.291,0
2026-04-24 03:44:00,46.993,11.048,344.63,538.978,5.167,542.197,538.171,537.03,538.514,2.841,61.741,3.757,3.045,58.162,2.94,0
2026-04-24 03:45:00,46.908,11.056,344.562,538.808,1.938,539.474,538.98,537.536,539.242,2.8167,61.894,3.365,2.987,57.93,1.857,0
2026-04-24 03:46:00,46.742,11.063,343.894,538.909,2.344,539.293,539.967,538.752,537.623,2.8076,61.631,3.112,2.959,57.947,0.846,0
2026-04-24 03:47:00,46.706,11.056,344.12,537.082,1.474,538.146,536.672,536.809,536.699,2.816,61.711,3.156,3.024,57.848,0.636,0
2026-04-24 03:48:00,46.972,11.04,344.325,538.316,5.146,541.112,538.069,535.966,538.117,2.8285,61.748,3.468,2.956,57.964,2.24,0
2026-04-24 03:49:00,46.828,11.031,344.196,539.556,3.366,539.629,541.662,538.637,538.296,2.8199,61.58,3.668,3.027,58.006,2.573,0
2026-04-24 03:50:00,46.701,11.025,343.979,539.305,3.518,540.476,540.821,537.303,538.619,2.8112,61.646,3.936,2.899,58.078,3.61,0
2026-04-24 03:51:00,46.899,11.053,344.174,538.009,6.883,541.888,536.397,538.745,535.005,2.809,61.711,3.199,3.077,57.926,1.365,0
2026-04-24 03:52:00,47.077,11.044,344.206,539.234,3.343,541.104,538.775,537.761,539.297,2.8174,61.772,3.071,3.045,57.99,1.149,0
2026-04-24 03:53:00,46.584,11.058,343.918,538.248,1.062,537.767,537.753,538.815,538.657,2.8128,61.296,3.095,3.014,57.884,0.613,0
2026-04-24 03:54:00,46.822,11.012,344.18,538.349,2.086,539.329,537.494,537.244,539.33,2.8079,61.707,3.451,3.055,58.113,2.027,0
2026-04-24 03:55:00,47.113,11.067,344.388,539.13,6.558,541.771,539.925,535.213,539.611,2.8373,61.631,3.77,2.746,57.964,3.086,0
2026-04-24 03:56:00,47.001,11.065,344.393,539.074,5.196,541.903,539.61,536.707,538.075,2.8115,61.786,3.609,3.026,57.837,3.013,0
2026-04-24 03:57:00,46.846,11.04,343.791,537.936,4.853,541.169,537.212,536.316,537.048,2.8011,61.706,3.612,2.948,57.982,2.027,0
2026-04-24 03:58:00,46.971,11.111,344.053,539.331,2.404,540.134,540.183,537.779,539.227,2.8163,61.676,3.169,3.036,57.85,0.404,0
2026-04-24 03:59:00,46.903,11.012,344.219,537.842,5.935,541.083,536.534,535.149,538.604,2.8018,61.897,3.176,2.959,57.869,0.908,0
2026-04-24 04:00:00,47.128,11.05,344.168,540.185,2.325,541.717,539.973,539.658,539.392,2.8003,61.69,3.161,2.896,58.042,1.102,0
2026-04-24 04:01:00,46.763,11.019,344.513,539.516,5.812,541.67,538.872,535.858,541.662,2.8131,61.797,3.753,3.06,58.053,3.288,0
2026-04-24 04:02:00,47.052,11.087,344.131,538.541,3.559,539.506,540.475,537.267,536.916,2.8251,61.904,3.781,2.928,57.719,2.83,0
2026-04-24 04:03:00,47.074,11.044,344.398,538.755,4.027,538.873,536.927,538.268,540.954,2.8349,61.714,3.5,2.927,57.98,2.129,0
2026-04-24 04:04:00,47.021,11.033,344.07,539.163,1.659,540.225,538.616,538.566,539.244,2.8176,61.968,3.161,2.998,57.876,0.62,0
2026-04-24 04:05:00,46.617,11.029,344.132,539.149,3.499,538.434,540.284,540.688,537.189,2.8072,61.703,3.135,2.991,58.158,1.038,0
2026-04-24 04:06:00,47.014,11.044,344.319,538.287,4.875,540.178,538.557,535.303,539.108,2.8196,61.778,3.341,2.977,57.997,2.072,0
2026-04-24 04:07:00,47.057,11.07,344.292,539.126,4.46,541.989,539.245,537.74,537.529,2.8118,61.768,3.634,2.883,57.96,2.733,0
2026-04-24 04:08:00,47.187,11.096,344.318,539.711,7.048,543.318,539.767,536.27,539.49,2.8216,61.881,3.927,2.87,58.134,3.535,0
2026-04-24 04:09:00,46.99,11.05,343.831,540.07,2.681,540.838,540.843,538.162,540.435,2.8118,61.81,3.42,2.884,57.842,1.606,0
2026-04-24 04:10:00,47.08,11.13,344.163,538.462,2.256,538.931,539.25,536.994,538.675,2.8319,61.776,3.151,2.909,58.069,1.08,0
2026-04-24 04:11:00,47.088,11.027,344.378,538.072,3.434,539.161,537.262,536.215,539.649,2.7781,61.768,3.06,2.771,58.206,0.42,0
2026-04-24 04:12:00,46.823,11.041,344.108,539.834,4.966,542.003,539.329,537.037,540.968,2.7908,62.1,3.629,2.993,57.783,2.581,0
2026-04-24 04:13:00,47.263,11.056,344.425,539.214,2.854,540.046,539.944,537.192,539.674,2.8475,61.717,3.789,3.02,57.913,2.659,0
2026-04-24 04:14:00,47.283,11.036,344.564,539.838,4.91,542.642,540.53,538.449,537.732,2.8287,61.972,3.693,3.038,57.797,2.699,0
2026-04-24 04:15:00,46.936,11.066,344.397,538.974,4.117,538.718,539.424,536.818,540.935,2.8185,61.747,3.414,3.009,57.945,2.163,0
2026-04-24 04:16:00,47.067,11.059,343.965,538.681,2.822,539.946,537.124,537.712,539.942,2.8156,61.752,3.104,3.006,57.767,0.464,0
2026-04-24 04:17:00,46.912,11.056,344.28,538.712,3.828,538.872,540.475,536.647,538.853,2.8227,61.593,3.303,2.848,57.863,1.474,0
2026-04-24 04:18:00,47.004,11.055,344.117,537.457,1.371,537.98,536.609,537.492,537.749,2.8129,62.016,3.31,2.967,57.825,1.116,0
2026-04-24 04:19:00,46.913,11.053,344.214,539.939,6.173,542.174,541.406,536.001,540.174,2.8316,61.577,3.887,2.983,58.103,3.383,0
