timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,EGT_Z1_C,EGT_Z2_C,EGT_Z3_C,EGT_Z4_C,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2026-04-24 04:20:00,47.062,11.041,344.288,539.076,3.255,540.993,539.568,538.005,537.738,2.8228,61.663,3.451,2.973,57.739,2.321,0
2026-04-24 04:21:00,46.997,11.13,344.67,539.435,1.8,539.691,538.567,540.367,539.116,2.8135,61.514,3.533,2.962,57.932,2.135,0
2026-04-24 04:22:00,47.287,11.125,344.663,539.301,2.722,540.412,538.009,538.054,540.731,2.8143,62.015,3.074,3.114,57.832,0.48,0
2026-04-24 04:23:00,46.871,11.06,343.996,537.674,3.067,537.101,536.693,539.76,537.143,2.8192,61.884,3.182,2.936,57.915,0.594,0
2026-04-24 04:24:00,46.771,11.069,344.274,538.841,3.664,540.54,536.876,538.89,539.057,2.7924,61.807,3.352,2.857,57.939,1.513,0
2026-04-24 04:25:00,47.04,11.089,344.152,539.473,6.9,542.783,538.473,535.883,540.754,2.8256,61.65,3.725,3.012,57.878,2.756,0
2026-04-24 04:26:00,47.228,11.083,344.619,539.928,5.651,542.335,540.325,536.684,540.366,2.8233,61.725,3.863,3.044,57.988,3.513,0
2026-04-24 04:27:00,47.08,11.085,344.112,539.782,3.396,541.717,539.218,539.872,538.321,2.8251,61.794,3.474,2.958,58.021,1.431,0
2026-04-24 04:28:00,47.306,11.056,344.414,539.448,1.027,539.935,539.085,538.908,539.863,2.8418,61.638,3.164,2.787,57.976,1.134,0
2026-04-24 04:29:00,47.212,11.032,344.467,539.742,2.218,538.297,540.515,540.114,540.043,2.8229,61.894,3.071,2.929,57.951,0.486,0
2026-04-24 04:30:00,47.121,11.1,344.417,539.862,4.886,540.984,541.287,536.401,540.776,2.8316,61.547,3.603,3.007,57.794,2.665,0
2026-04-24 04:31:00,47.244,11.036,343.975,540.65,7.928,544.616,541.182,536.687,540.117,2.8258,61.876,3.76,3.032,58.058,2.673,0
2026-04-24 04:32:00,46.91,11.077,343.835,538.812,6.281,541.606,538.94,535.325,539.378,2.8179,61.624,3.595,3.041,57.887,3.125,0
2026-04-24 04:33:00,46.863,11.104,343.851,539.193,2.781,540.412,539.121,539.608,537.631,2.8155,61.372,3.323,2.854,57.961,1.471,0
2026-04-24 04:34:00,47.177,11.114,344.276,539.657,1.999,539.989,538.427,540.426,539.784,2.8075,61.931,3.145,3.019,58.112,0.694,0
2026-04-24 04:35:00,47.358,11.097,344.337,539.784,1.475,539.908,540.686,539.333,539.211,2.825,61.956,3.202,2.962,57.95,0.86,0
2026-04-24 04:36:00,46.938,11.033,343.865,539.116,3.479,539.972,537.473,540.952,538.065,2.8124,61.867,3.367,3.011,57.963,1.435,0
2026-04-24 04:37:00,47.013,11.073,343.701,539.093,3.59,541.096,539.043,537.506,538.726,2.8406,61.767,3.818,2.977,57.913,3.372,0
2026-04-24 04:38:00,47.025,11.061,344.441,540.236,4.457,543.386,539.496,539.134,538.929,2.843,61.761,3.626,3.005,57.929,2.964,0
2026-04-24 04:39:00,47.111,11.083,344.626,538.626,6.981,541.872,539.729,534.891,538.01,2.8232,61.526,3.536,2.929,57.814,2.124,0
2026-04-24 04:40:00,47.084,11.075,344.725,540.975,4.01,543.818,540.391,539.808,539.883,2.835,61.814,3.087,2.865,57.798,0.435,0
2026-04-24 04:41:00,47.285,11.052,344.55,538.948,2.787,538.34,537.736,540.523,539.193,2.8415,61.877,3.15,2.839,58.033,1.189,0
2026-04-24 04:42:00,47.05,11.097,343.997,539.026,2.175,539.845,539.299,539.292,537.67,2.8233,61.916,3.441,2.965,58.079,1.73,0
2026-04-24 04:43:00,46.77,11.031,343.685,538.64,4.712,541.187,538.426,536.476,538.471,2.8136,61.775,3.737,3.05,57.966,3.16,0
2026-04-24 04:44:00,46.972,11.068,344.47,539.533,6.373,542.634,540.989,536.261,538.248,2.8087,61.591,3.933,2.884,58.027,3.506,0
2026-04-24 04:45:00,47.013,11.048,344.065,539.756,4.009,542.04,538.804,538.031,540.148,2.8245,61.86,3.453,2.845,57.988,1.942,0
2026-04-24 04:46:00,47.021,11.041,343.653,537.349,0.598,537.633,537.517,537.213,537.035,2.8165,62.023,3.19,2.915,58.007,0.93,0
2026-04-24 04:47:00,47.062,11.061,344.164,538.203,3.043,539.907,538.78,537.262,536.864,2.8211,61.627,3.089,2.921,57.758,0.466,0
2026-04-24 04:48:00,47.19,11.084,344.099,538.842,5.777,540.573,537.928,535.544,541.321,2.8422,61.659,3.503,2.871,58.023,2.083,0
2026-04-24 04:49:00,47.199,11.066,343.994,538.379,4.337,539.835,540.517,536.18,536.983,2.828,61.846,3.668,2.975,58.184,2.597,0
2026-04-24 04:50:00,47.004,11.063,344.166,537.953,3.076,539.089,538.861,536.012,537.852,2.816,61.616,3.794,3.041,58.025,3.165,0
2026-04-24 04:51:00,47.111,11.098,344.392,539.958,5.808,542.259,539.563,536.451,541.559,2.8257,61.886,3.495,2.89,57.793,2.05,0
2026-04-24 04:52:00,47.131,11.049,343.864,539.636,1.854,540.827,538.998,539.745,538.973,2.8104,61.706,3.208,2.969,57.985,0.914,0
2026-04-24 04:53:00,46.819,11.063,343.789,538.322,0.668,538.033,538.701,538.319,538.235,2.8003,61.676,3.142,2.793,57.829,0.606,0
2026-04-24 04:54:00,47.137,11.066,344.181,538.833,1.64,539.621,539.105,538.626,537.981,2.8349,61.553,3.489,2.988,57.949,2.133,0
2026-04-24 04:55:00,46.956,11.091,344.041,539.438,4.297,541.925,539.816,538.383,537.628,2.8321,61.619,3.854,2.953,57.913,3.206,0
2026-04-24 04:56:00,46.972,11.041,344.23,540.034,4.942,542.258,539.494,537.316,541.069,2.8133,61.481,3.709,2.97,58.078,2.626,0
2026-04-24 04:57:00,47.123,11.15,344.669,538.144,5.539,541.552,536.013,537.393,537.619,2.8318,61.652,3.552,2.88,57.822,2.473,0
2026-04-24 04:58:00,47.004,11.114,344.057,539.391,1.205,539.932,538.727,539.852,539.055,2.794,61.553,3.125,2.811,57.983,0.418,0
2026-04-24 04:59:00,47.425,11.11,344.765,540.337,3.94,542.483,539.669,538.543,540.653,2.8322,62.032,3.349,2.987,58.084,1.28,0
2026-04-24 05:00:00,46.778,11.047,343.663,539.066,1.721,538.275,539.996,538.377,539.618,2.7892,61.852,3.233,3.124,58.061,1.342,0
2026-04-24 05:01:00,47.419,11.074,344.786,539.097,7.057,542.408,537.593,535.352,541.036,2.8534,61.723,3.9,2.813,58.105,3.598,0
2026-04-24 05:02:00,47.255,11.044,344.791,539.64,5.738,542.711,539.309,536.973,539.567,2.8467,61.697,3.834,2.949,58.095,3.325,0
2026-04-24 05:03:00,47.175,11.048,344.655,538.954,3.564,540.174,537.298,537.482,540.862,2.8028,61.647,3.562,2.909,57.957,2.119,0
2026-04-24 05:04:00,47.169,11.092,344.556,538.574,2.663,538.815,540.256,537.593,537.634,2.8207,61.55,3.061,2.868,58.234,0.471,0
2026-04-24 05:05:00,47.001,11.084,344.026,538.744,2.622,537.699,538.105,540.322,538.85,2.812,61.737,2.857,2.947,57.829,0.522,0
2026-04-24 05:06:00,47.163,11.03,344.423,540.087,3.432,542.164,538.882,538.732,540.568,2.8346,61.654,3.47,2.968,57.934,1.99,0
2026-04-24 05:07:00,47.05,11.041,344.757,540.642,3.019,541.178,541.811,538.792,540.787,2.823,61.846,3.8,2.93,58.115,2.704,0
2026-04-24 05:08:00,47.218,11.063,344.471,538.12,7.51,539.833,541.389,533.879,537.379,2.8255,61.838,3.795,2.815,57.812,3.404,0
2026-04-24 05:09:00,47.165,11.024,344.285,539.676,2.411,540.515,540.181,538.104,539.902,2.8244,61.963,3.442,2.913,58.005,1.54,0
2026-04-24 05:10:00,46.959,11.099,344.326,539.009,1.37,538.948,538.284,539.151,539.654,2.8202,61.648,3.324,2.986,57.723,1.403,0
2026-04-24 05:11:00,47.234,11.031,344.25,539.837,1.533,540.226,539.844,538.873,540.406,2.8257,61.749,2.947,2.93,58.006,0.477,0
2026-04-24 05:12:00,47.438,11.062,344.215,539.018,5.605,542.721,538.136,538.1,537.116,2.8615,61.766,3.503,2.923,58.072,2.39,0
2026-04-24 05:13:00,47.152,11.021,343.912,539.884,4.199,541.068,541.437,537.238,539.791,2.8276,61.699,3.739,2.954,57.925,2.617,0
2026-04-24 05:14:00,47.337,11.085,344.251,539.785,5.619,543.452,538.164,537.833,539.69,2.8429,62.017,3.535,2.932,57.81,3.045,0
2026-04-24 05:15:00,47.093,11.08,343.95,539.051,2.494,540.043,537.549,539.11,539.502,2.8197,61.91,3.255,2.947,58.024,1.445,0
2026-04-24 05:16:00,47.241,11.098,344.505,539.228,2.241,538.408,540.649,539.437,538.419,2.8325,61.69,3.203,2.981,57.794,0.696,0
2026-04-24 05:17:00,47.429,11.048,344.172,539.401,3.046,538.367,539.801,538.194,541.24,2.8309,61.727,3.234,2.958,58.131,0.894,0
2026-04-24 05:18:00,47.179,11.055,344.164,539.336,2.041,538.978,539.098,540.655,538.614,2.8204,61.937,3.435,2.865,58.014,1.309,0
2026-04-24 05:19:00,46.918,11.093,344.026,537.322,3.437,538.434,537.692,534.997,538.165,2.8289,61.651,3.816,2.971,57.782,3.333,0
2026-04-24 05:20:00,47.186,11.07,344.134,539.042,1.982,540.219,539.281,538.237,538.433,2.8304,61.924,3.569,2.88,57.922,2.785,0
2026-04-24 05:21:00,47.486,11.088,344.813,538.856,1.961,540.196,538.235,538.325,538.666,2.8554,61.695,3.581,3.019,57.943,2.453,0
2026-04-24 05:22:00,47.228,11.043,344.243,538.986,2.014,540.291,538.277,538.716,538.658,2.8167,61.518,3.228,3.008,57.913,0.727,0
2026-04-24 05:23:00,47.319,11.084,344.231,539.591,2.661,541.076,539.888,538.415,538.984,2.8217,61.934,3.178,3.002,58.058,0.735,0
2026-04-24 05:24:00,47.035,11.058,344.129,539.205,3.424,541.306,537.903,537.882,539.728,2.8268,61.624,3.392,2.866,57.948,1.75,0
2026-04-24 05:25:00,47.381,11.058,344.26,539.828,3.745,542.206,539.802,538.46,538.844,2.8253,61.831,3.666,2.839,58.092,2.747,0
2026-04-24 05:26:00,47.184,11.09,344.54,538.79,8.624,543.169,538.623,534.546,538.821,2.8219,61.806,3.629,2.847,57.711,3.029,0
2026-04-24 05:27:00,47.356,11.079,344.256,539.741,3.885,541.843,537.958,538.048,541.115,2.8344,61.859,3.355,2.929,58.025,1.407,0
2026-04-24 05:28:00,47.163,11.066,344.127,540.098,3.844,541.028,541.515,537.671,540.178,2.814,61.823,3.32,2.941,57.957,1.508,0
2026-04-24 05:29:00,46.994,11.008,343.986,539.053,3.639,540.976,537.337,538.332,539.567,2.8358,61.826,3.107,2.974,58.057,0.735,0
2026-04-24 05:30:00,47.388,11.046,344.553,539.288,3.206,540.86,539.737,538.901,537.654,2.8259,61.654,3.591,2.962,58.187,2.335,0
2026-04-24 05:31:00,47.297,11.081,344.453,538.09,3.66,540.802,537.142,537.261,537.154,2.826,61.693,3.607,2.957,57.753,2.676,0
2026-04-24 05:32:00,47.422,11.077,344.406,538.637,4.945,541.321,537.277,536.376,539.573,2.8417,61.851,3.774,2.9,57.904,3.115,0
2026-04-24 05:33:00,47.175,11.1,344.243,538.672,2.985,538.373,540.119,539.064,537.134,2.8261,62.037,3.202,2.945,57.941,1.344,0
2026-04-24 05:34:00,47.048,11.01,343.993,538.975,1.381,539.677,538.902,539.025,538.296,2.8126,61.655,3.108,3.046,57.895,0.479,0
2026-04-24 05:35:00,47.336,10.997,344.618,538.264,2.959,536.434,538.713,539.393,538.518,2.8271,61.601,3.177,2.979,57.917,0.348,0
2026-04-24 05:36:00,47.292,11.087,344.454,539.919,2.717,540.499,541.056,538.339,539.781,2.8467,61.944,3.453,2.992,58.048,1.771,0
2026-04-24 05:37:00,47.291,11.04,344.472,539.287,7.671,543.458,538.307,535.786,539.595,2.8401,61.711,3.783,2.841,57.986,3.238,0
2026-04-24 05:38:00,47.408,11.11,344.617,540.388,3.259,542.326,541.064,539.066,539.095,2.8371,61.748,3.72,3.022,57.943,2.836,0
2026-04-24 05:39:00,47.264,11.121,344.744,539.29,1.006,539.883,539.217,539.183,538.877,2.8229,61.932,3.487,3.032,57.779,1.716,0
2026-04-24 05:40:00,47.546,11.154,344.897,538.714,1.676,537.906,539.365,538.004,539.582,2.8264,61.938,2.989,2.904,58.041,0.493,0
2026-04-24 05:41:00,47.434,11.095,344.388,540.075,0.563,540.186,539.959,540.359,539.796,2.8234,61.796,3.233,2.981,57.942,1.092,0
2026-04-24 05:42:00,47.323,11.033,344.568,539.123,0.869,539.576,539.451,538.756,538.707,2.8319,61.834,3.451,2.981,57.831,1.94,0
2026-04-24 05:43:00,47.198,11.041,344.66,539.564,4.135,541.902,539.391,537.766,539.199,2.835,61.709,3.805,2.89,57.99,3.67,0
2026-04-24 05:44:00,47.425,11.085,344.248,538.983,3.737,541.193,539.371,537.455,537.913,2.8442,61.681,3.569,2.861,57.752,2.464,0
2026-04-24 05:45:00,47.313,11.068,344.838,538.748,3.562,540.614,537.119,537.052,540.209,2.834,61.687,3.595,2.924,58.055,1.866,0
2026-04-24 05:46:00,47.423,11.073,344.84,539.032,2.491,539.184,538.541,540.448,537.956,2.8518,61.985,3.073,2.772,57.812,0.422,0
2026-04-24 05:47:00,47.545,11.053,344.624,539.877,2.402,540.916,540.643,539.434,538.514,2.8598,61.943,2.978,2.941,57.946,0.343,0
2026-04-24 05:48:00,47.532,11.103,344.72,539.938,2.629,539.16,541.51,538.881,540.2,2.8379,61.924,2.935,2.96,57.936,0.333,0
2026-04-24 05:49:00,47.341,11.038,344.163,539.298,3.152,541.315,538.163,538.857,538.857,2.8258,61.825,3.038,2.866,58.223,0.254,0
2026-04-24 05:50:00,47.518,11.077,344.442,538.982,3.003,537.789,540.792,538.908,538.44,2.8418,61.98,2.952,2.972,58.013,0.363,0
2026-04-24 05:51:00,47.306,11.037,344.569,538.689,2.825,539.751,536.926,538.768,539.312,2.822,61.876,3.105,2.966,58.163,0.341,0
2026-04-24 05:52:00,47.307,11.138,344.69,539.294,1.268,539.902,538.634,539.294,539.344,2.8159,61.859,3.125,3.044,58.135,0.332,0
2026-04-24 05:53:00,47.038,11.041,343.767,538.976,0.995,538.66,538.749,538.84,539.655,2.8041,61.929,3.15,2.901,57.906,0.329,0
2026-04-24 05:54:00,47.41,11.074,344.348,538.823,3.071,539.119,538.785,540.229,537.158,2.8365,61.871,3.096,2.88,57.938,0.366,0
2026-04-24 05:55:00,47.34,11.044,344.342,536.746,2.467,535.276,537.155,536.811,537.743,2.8095,61.748,2.979,2.849,58.013,0.247,0
2026-04-24 05:56:00,47.359,11.118,344.587,538.564,1.187,538.406,538.462,538.101,539.288,2.8382,61.713,3.034,3.038,58.066,0.371,0
2026-04-24 05:57:00,47.423,11.041,344.266,539.111,2.596,539.779,537.893,538.282,540.49,2.8198,61.807,3.032,2.982,58.182,0.365,0
2026-04-24 05:58:00,47.099,11.014,344.329,538.568,1.628,538.544,537.842,538.414,539.47,2.8231,61.718,3.044,3.067,58.005,0.298,0
2026-04-24 05:59:00,47.129,11.097,344.154,539.809,1.615,539.051,539.658,539.86,540.666,2.8211,61.764,3.042,2.852,58.014,0.349,0
2026-04-24 06:00:00,47.299,11.104,344.497,538.317,1.625,539.057,538.068,538.711,537.431,2.8278,62.021,2.986,2.928,58.114,0.243,0
2026-04-24 06:01:00,47.27,11.05,344.272,539.664,3.072,538.06,538.932,541.132,540.53,2.8329,61.961,3.131,2.934,58.058,0.404,0
2026-04-24 06:02:00,47.223,11.104,344.539,540.125,2.18,540.799,540.699,540.381,538.62,2.8201,62.158,3.136,2.959,58.044,0.388,0
2026-04-24 06:03:00,47.254,11.062,344.588,539.672,0.882,540.073,539.844,539.191,539.578,2.8246,61.832,3.129,2.864,58.238,0.327,0
2026-04-24 06:04:00,47.055,11.041,344.304,539.307,1.004,538.664,539.244,539.668,539.651,2.8259,61.549,3.073,2.877,57.77,0.39,0
2026-04-24 06:05:00,47.577,11.099,344.657,540.209,1.213,539.773,540.986,540.154,539.921,2.833,61.938,3.119,2.869,58.046,0.346,0
2026-04-24 06:06:00,47.143,11.037,344.72,539.258,2.468,539.57,538.175,538.644,540.642,2.8058,61.889,3.149,2.979,57.654,0.422,0
2026-04-24 06:07:00,47.472,11.09,344.658,537.759,3.379,539.372,538.391,537.278,535.993,2.8262,61.743,3.182,2.904,57.884,0.324,0
2026-04-24 06:08:00,47.197,11.034,344.353,538.678,2.397,539.79,538.716,537.393,538.815,2.8219,61.691,3.084,2.959,57.981,0.339,0
2026-04-24 06:09:00,47.348,11.079,344.114,538.58,3.016,540.32,537.763,538.932,537.303,2.8269,62.126,2.861,2.941,57.795,0.349,0
2026-04-24 06:10:00,47.444,11.03,344.632,538.643,4.532,538.272,535.956,540.488,539.856,2.813,61.935,3.115,2.956,58.112,0.414,0
2026-04-24 06:11:00,47.373,11.081,344.308,538.37,1.575,538.09,537.585,539.16,538.646,2.8294,62.011,2.982,2.819,58.004,0.339,0
2026-04-24 06:12:00,47.803,11.127,344.861,539.035,1.566,539.968,538.402,538.83,538.939,2.844,61.775,3.086,2.891,57.922,0.4,0
2026-04-24 06:13:00,47.624,11.112,344.811,539.738,3.584,540.884,539.267,541.193,537.609,2.8332,61.88,3.057,3.002,57.99,0.359,0
2026-04-24 06:14:00,47.779,11.108,345.085,539.872,1.273,540.09,539.517,539.303,540.576,2.8501,61.87,3.128,2.972,57.912,0.394,0
2026-04-24 06:15:00,47.212,11.059,344.019,539.148,2.613,538.803,540.7,539.001,538.087,2.834,61.734,2.893,2.977,57.946,0.347,0
2026-04-24 06:16:00,47.49,11.058,344.69,539.072,2.151,540.161,538.64,539.476,538.01,2.8278,61.845,3.039,2.89,57.949,0.34,0
2026-04-24 06:17:00,47.453,11.045,344.757,539.651,2.365,539.772,538.73,539.009,541.094,2.8434,62.234,2.938,2.957,57.902,0.351,0
2026-04-24 06:18:00,47.413,10.998,344.398,538.607,2.267,537.167,539.329,538.498,539.434,2.8218,61.996,2.967,2.792,58.054,0.402,0
2026-04-24 06:19:00,47.306,11.039,344.501,538.24,2.666,537.499,540.032,538.062,537.366,2.8278,61.424,3.194,2.92,58.097,0.389,0
2026-04-24 06:20:00,47.81,11.103,344.964,539.641,0.854,539.878,539.779,539.027,539.881,2.862,62.153,3.052,2.815,57.993,0.306,0
2026-04-24 06:21:00,47.377,11.098,344.32,539.383,1.221,539.655,539.851,538.63,539.398,2.8564,62.045,3.023,3.006,57.99,0.31,0
2026-04-24 06:22:00,47.597,11.081,344.745,538.495,1.63,537.699,538.736,538.215,539.33,2.8345,61.749,2.923,3.018,57.923,0.307,0
2026-04-24 06:23:00,47.532,11.068,344.924,538.532,3.854,540.206,539.156,538.414,536.352,2.8262,62.066,3.11,2.948,57.851,0.325,0
2026-04-24 06:24:00,47.51,11.061,344.918,539.401,2.093,538.528,540.621,538.701,539.755,2.8359,61.807,3.052,2.947,58.042,0.461,0
2026-04-24 06:25:00,47.654,11.118,344.622,540.635,1.801,541.112,539.824,539.978,541.625,2.8212,61.756,3.202,3.018,58.094,0.392,0
2026-04-24 06:26:00,47.543,11.043,345.02,539.534,1.893,539.159,538.556,539.973,540.449,2.8201,61.987,3.07,2.865,58.266,0.382,0
2026-04-24 06:27:00,47.535,11.103,344.636,538.723,1.279,539.261,537.982,538.703,538.944,2.8342,61.805,3.218,2.957,57.988,0.388,0
2026-04-24 06:28:00,47.414,11.069,344.691,537.217,2.619,536.928,536.18,538.799,536.961,2.8147,61.615,3.193,3.007,57.962,0.399,0
2026-04-24 06:29:00,47.883,11.111,345.258,539.276,2.959,540.117,537.159,539.736,540.092,2.8597,62.085,3.017,2.869,58.202,0.371,0
2026-04-24 06:30:00,47.663,11.133,344.905,539.279,3.449,540.747,539.714,537.298,539.355,2.8578,62.13,2.928,2.849,58.023,0.387,0
2026-04-24 06:31:00,47.802,11.145,344.651,540.302,2.401,540.041,539.618,539.573,541.974,2.8477,61.924,3.119,2.812,58.105,0.346,0
2026-04-24 06:32:00,47.705,11.097,344.604,539.757,2.033,539.961,540.504,538.471,540.094,2.849,62.318,3.067,2.834,58.068,0.325,0
2026-04-24 06:33:00,47.553,11.042,344.875,539.79,2.646,540.792,538.145,540.393,539.832,2.8315,61.772,3.048,3.057,57.866,0.402,0
2026-04-24 06:34:00,47.653,11.065,345.001,539.092,1.741,538.432,538.543,539.221,540.172,2.846,61.997,3.094,3.028,57.832,0.392,0
2026-04-24 06:35:00,47.356,11.101,344.704,539.865,1.95,541.001,539.051,539.824,539.585,2.8221,61.792,3.191,2.912,57.94,0.352,0
2026-04-24 06:36:00,47.477,11.073,344.213,540.036,2.02,540.536,540.64,538.62,540.347,2.8288,61.781,3.091,2.988,58.19,0.342,0
2026-04-24 06:37:00,47.55,11.091,344.606,538.451,2.815,536.907,538.765,539.722,538.411,2.8297,61.985,3.067,2.917,57.882,0.334,0
2026-04-24 06:38:00,47.582,11.139,344.685,539.125,2.255,540.141,537.886,539.655,538.818,2.8333,61.929,3.116,3.009,57.906,0.398,0
2026-04-24 06:39:00,47.685,11.151,344.419,539.711,4.089,540.007,540.624,537.063,541.151,2.8404,61.846,3.061,2.943,57.936,0.348,0
2026-04-24 06:40:00,47.551,11.1,344.653,538.937,3.537,540.728,539.119,538.709,537.191,2.8134,61.766,3.1,2.966,58.137,0.344,0
2026-04-24 06:41:00,47.423,11.073,344.494,539.652,3.315,538.182,539.024,539.905,541.496,2.815,61.927,3.011,2.881,58.068,0.4,0
2026-04-24 06:42:00,48.125,11.116,345.164,539.694,1.907,538.405,540.148,539.91,540.312,2.8785,61.991,3.038,2.964,58.129,0.228,0
2026-04-24 06:43:00,47.581,11.108,344.557,540.293,5.504,541.481,537.199,542.703,539.79,2.8322,61.831,3.03,3.025,58.119,0.374,0
2026-04-24 06:44:00,47.773,11.078,344.627,539.88,2.197,539.606,540.347,540.881,538.684,2.8424,62.145,3.121,2.939,57.989,0.288,0
2026-04-24 06:45:00,47.447,11.061,344.503,538.608,0.848,538.484,539.112,538.265,538.571,2.823,61.955,3.025,3.061,57.939,0.418,0
2026-04-24 06:46:00,47.583,11.069,344.822,539.682,2.631,538.667,539.108,541.298,539.653,2.8342,61.953,3.009,3.059,57.915,0.416,0
2026-04-24 06:47:00,47.571,11.078,344.452,539.257,3.293,540.534,540.014,539.24,537.241,2.8316,61.919,3.042,3.019,57.948,0.432,0
2026-04-24 06:48:00,47.699,11.093,344.941,538.686,2.03,537.646,539.677,539.381,538.04,2.8498,62.203,3.101,2.869,57.762,0.317,0
2026-04-24 06:49:00,47.474,11.135,344.878,539.093,2.515,540.681,538.166,538.826,538.698,2.8312,61.987,3.15,2.892,57.971,0.335,0
2026-04-24 06:50:00,47.661,11.126,344.524,539.07,5.272,536.03,541.302,539.355,539.594,2.8321,61.887,3.09,2.91,58.101,0.412,0
2026-04-24 06:51:00,47.974,11.091,344.972,540.912,2.474,542.642,540.514,540.168,540.325,2.854,62.22,3.211,2.95,57.95,0.346,0
2026-04-24 06:52:00,47.441,11.109,344.339,538.96,2.918,540.726,537.808,537.995,539.31,2.8401,61.886,2.896,3.079,57.878,0.307,0
2026-04-24 06:53:00,47.594,11.101,344.796,539.769,1.97,538.919,540.858,538.889,540.408,2.8184,61.935,3.057,3.051,57.952,0.399,0
2026-04-24 06:54:00,47.43,11.077,345.018,538.626,2.505,537.484,537.997,539.036,539.989,2.8309,61.815,3.068,2.931,58.091,0.279,0
2026-04-24 06:55:00,47.522,11.116,344.719,539.422,3.755,539.745,541.506,538.685,537.752,2.8374,62.035,3.028,2.897,57.974,0.3,0
2026-04-24 06:56:00,47.687,11.107,344.699,539.626,3.637,539.08,537.463,541.1,540.861,2.8327,61.729,2.931,2.916,58.026,0.353,0
2026-04-24 06:57:00,47.56,11.044,344.938,540.285,1.338,539.829,540.271,539.871,541.167,2.8198,61.892,3.044,2.885,57.931,0.316,0
2026-04-24 06:58:00,47.415,11.099,344.57,539.036,1.152,539.586,538.434,539.268,538.857,2.8265,61.964,3.112,3.053,57.857,0.33,0
2026-04-24 06:59:00,47.728,11.066,344.826,539.948,2.197,541.406,539.75,539.208,539.426,2.8527,61.658,2.983,2.828,57.851,0.369,0
2026-04-24 07:00:00,47.576,11.11,345.203,540.734,2.463,542.372,539.909,540.331,540.323,2.8394,62.214,2.952,2.957,57.809,0.319,0
2026-04-24 07:01:00,47.599,11.057,345.09,540.297,1.347,539.586,539.869,540.932,540.801,2.829,62.165,3.048,2.91,57.946,0.449,0
2026-04-24 07:02:00,47.435,11.062,344.393,538.728,1.503,538.331,539.649,538.146,538.788,2.8423,61.817,3.054,2.851,57.977,0.384,0
2026-04-24 07:03:00,47.838,11.061,344.755,539.066,3.02,539.437,537.506,540.526,538.793,2.8577,61.928,2.992,2.963,57.857,0.343,0
2026-04-24 07:04:00,47.56,11.061,344.552,539.806,1.755,539.55,538.938,540.043,540.693,2.8256,62.039,2.92,3.073,57.951,0.305,0
2026-04-24 07:05:00,47.988,11.131,344.887,540.326,2.827,540.594,538.899,540.084,541.726,2.8345,61.702,3.149,2.976,57.857,0.361,0
2026-04-24 07:06:00,47.587,11.083,344.905,540.3,2.353,541.08,541.14,538.786,540.193,2.8245,61.879,3.079,2.964,58.081,0.363,0
2026-04-24 07:07:00,47.666,11.072,344.292,539.819,1.487,540.476,538.989,540.473,539.336,2.8309,61.999,3.128,2.939,58.047,0.312,0
2026-04-24 07:08:00,47.459,11.005,344.285,539.415,3.315,538.027,539.623,541.342,538.667,2.826,61.923,2.883,2.959,58.167,0.294,0
2026-04-24 07:09:00,47.88,11.065,344.738,539.123,2.294,539.802,540.081,538.823,537.786,2.8465,62.058,3.028,3.04,57.908,0.343,0
2026-04-24 07:10:00,48.055,11.175,344.988,540.122,2.942,539.642,538.943,540.019,541.885,2.8623,61.79,3.021,2.811,57.914,0.373,0
2026-04-24 07:11:00,47.928,11.129,344.87,539.462,1.535,539.924,538.48,539.43,540.015,2.8471,61.966,3.004,2.911,57.978,0.401,0
2026-04-24 07:12:00,47.987,11.073,344.94,541.399,1.091,541.333,542.019,540.928,541.315,2.8483,61.93,2.99,3.036,57.885,0.437,0
2026-04-24 07:13:00,47.733,11.105,344.705,538.269,1.17,537.651,538.469,538.821,538.134,2.8457,61.738,3.046,3.033,57.849,0.252,0
2026-04-24 07:14:00,47.776,11.095,344.469,540.114,2.452,541.036,540.809,540.028,538.584,2.8527,62.063,2.984,2.957,58.201,0.398,0
2026-04-24 07:15:00,47.766,11.115,344.761,539.415,1.61,538.84,539.258,539.114,540.45,2.8253,61.82,3.203,2.882,58.255,0.369,0
2026-04-24 07:16:00,47.642,11.116,345.192,540.442,2.524,540.947,538.861,541.386,540.575,2.8349,61.688,2.982,2.945,57.74,0.343,0
2026-04-24 07:17:00,47.771,11.073,344.828,539.264,1.246,538.74,539.986,539.579,538.752,2.8566,61.918,3.136,3.085,58.135,0.329,0
2026-04-24 07:18:00,47.609,11.059,344.599,539.108,1.664,539.757,538.963,538.093,539.618,2.8249,62.215,3.027,2.902,57.97,0.346,0
2026-04-24 07:19:00,47.856,11.086,344.972,538.963,2.901,540.562,537.662,538.708,538.918,2.8577,61.634,2.947,2.977,58.015,0.295,0
2026-04-24 07:20:00,47.655,11.08,344.683,540.446,1.862,539.628,539.871,541.49,540.793,2.8539,62.183,3.009,2.952,57.963,0.322,0
2026-04-24 07:21:00,47.795,11.133,345.094,539.87,1.388,540.411,540.196,539.848,539.023,2.8332,61.838,3.333,2.948,58.062,0.355,0
2026-04-24 07:22:00,47.932,11.052,345.388,540.763,4.369,543.111,540.174,541.024,538.742,2.8544,62.025,3.111,2.923,57.81,0.41,0
2026-04-24 07:23:00,47.857,11.11,345.278,539.509,1.725,539.573,538.55,540.275,539.638,2.846,62.006,2.96,2.81,57.843,0.4,0
2026-04-24 07:24:00,47.624,11.085,344.573,540.123,0.433,540.338,540.272,539.905,539.977,2.8472,62.034,3.042,2.961,57.899,0.34,0
2026-04-24 07:25:00,47.85,11.118,344.601,539.978,1.647,540.689,539.151,540.798,539.275,2.8324,61.752,3.054,2.902,58.138,0.386,0
2026-04-24 07:26:00,47.928,11.066,345.245,540.365,3.849,540.75,542.322,539.917,538.472,2.8562,61.91,3.129,3.083,57.837,0.373,0
2026-04-24 07:27:00,47.833,11.043,344.774,539.214,1.388,539.83,538.443,539.15,539.432,2.8347,61.804,3.037,2.923,58.285,0.334,0
2026-04-24 07:28:00,47.636,11.058,344.806,539.585,1.368,540.356,538.988,539.041,539.954,2.8276,61.749,2.946,2.866,57.973,0.404,0
2026-04-24 07:29:00,48.134,11.091,345.317,540.398,2.852,539.798,541.927,539.075,540.793,2.8739,62.29,3.02,2.971,57.999,0.375,0
2026-04-24 07:30:00,47.872,11.166,344.664,538.629,2.653,539.625,536.972,539.023,538.896,2.8488,62.042,3.023,3.084,58.082,0.434,0
2026-04-24 07:31:00,47.764,11.099,344.905,539.545,2.065,540.204,538.287,539.337,540.351,2.8255,61.819,3.071,3.035,58.014,0.364,0
2026-04-24 07:32:00,47.923,11.072,345.118,540.355,2.538,541.772,539.235,539.315,541.097,2.8451,62.333,2.959,2.974,57.802,0.364,0
2026-04-24 07:33:00,47.945,11.078,344.779,539.643,1.033,539.449,539.036,540.021,540.069,2.8326,61.848,3.048,3.084,58.092,0.372,0
2026-04-24 07:34:00,47.74,11.069,344.927,539.819,2.237,539.581,541.359,539.215,539.122,2.8365,61.878,2.979,2.856,58.048,0.329,0
2026-04-24 07:35:00,47.927,11.056,345.146,539.57,3.898,537.181,541.079,540.334,539.684,2.8359,61.901,3.236,3.035,57.999,0.401,0
2026-04-24 07:36:00,47.808,11.059,344.256,540.045,3.039,539.997,541.302,540.621,538.262,2.8436,61.919,3.191,3.025,58.1,0.415,0
2026-04-24 07:37:00,48.129,11.064,345.02,539.822,5.306,540.523,536.707,540.045,542.013,2.8445,62.149,3.069,2.848,58.052,0.36,0
2026-04-24 07:38:00,47.839,11.102,345.116,539.437,3.938,540.926,539.221,540.615,536.987,2.8364,62.183,3.064,2.942,58.182,0.329,0
2026-04-24 07:39:00,47.992,11.116,344.688,540.26,1.562,541.024,540.485,540.07,539.462,2.8519,61.935,3.198,2.824,58.185,0.391,0
2026-04-24 07:40:00,48.006,11.106,345.338,540.604,3.243,540.296,542.007,538.764,541.35,2.8615,62.002,2.99,3.074,58.067,0.332,0
2026-04-24 07:41:00,47.888,11.127,344.808,540.145,1.131,540.435,539.593,540.724,539.826,2.8315,61.962,3.03,3.018,57.9,0.305,0
2026-04-24 07:42:00,47.502,11.101,344.497,540.13,1.936,540.249,539.786,539.275,541.211,2.8244,61.899,3.119,2.909,58.318,0.245,0
2026-04-24 07:43:00,47.917,11.109,344.809,541.47,2.884,540.267,540.398,543.151,542.062,2.8399,62.131,2.973,2.969,57.909,0.274,0
2026-04-24 07:44:00,47.767,11.102,344.799,539.064,0.859,538.944,539.595,538.981,538.736,2.8429,62.268,3.118,3.032,58.238,0.314,0
2026-04-24 07:45:00,47.888,11.11,345.051,539.957,0.967,539.415,540.382,540.295,539.735,2.8429,61.94,3.027,3.04,57.988,0.309,0
2026-04-24 07:46:00,47.703,11.082,345.008,541.461,2.152,541.322,540.546,541.276,542.698,2.8389,61.726,3.014,2.923,57.844,0.321,0
2026-04-24 07:47:00,47.779,11.15,345.284,538.4,3.421,537.179,540.014,536.593,539.814,2.8554,61.845,3.082,2.967,58.067,0.283,0
2026-04-24 07:48:00,48.015,11.077,344.125,539.584,2.665,538.691,539.417,541.356,538.873,2.8465,62.069,2.814,2.957,58.155,0.402,0
2026-04-24 07:49:00,47.864,11.089,344.823,539.48,1.496,538.56,539.528,540.056,539.777,2.8413,62.08,2.961,2.997,58.076,0.359,0
2026-04-24 07:50:00,48.027,11.085,345.162,539.725,1.064,540.036,540.32,539.256,539.288,2.8463,62.363,2.962,2.962,58.108,0.377,0
2026-04-24 07:51:00,47.873,11.08,344.909,539.666,3.398,540.065,539.127,538.036,541.434,2.8467,62.041,3.043,2.91,58.022,0.329,0
2026-04-24 07:52:00,47.559,11.113,345.061,539.181,2.049,538.667,539.514,540.297,538.247,2.8318,61.871,3.06,2.994,57.859,0.426,0
2026-04-24 07:53:00,47.679,11.046,344.641,541.064,3.448,542.761,540.515,539.313,541.668,2.8246,61.918,3.017,2.941,57.817,0.349,0
2026-04-24 07:54:00,48.031,11.069,344.818,541.986,3.546,540.155,542.144,541.946,543.701,2.8496,62.0,3.025,3.002,57.889,0.388,0
2026-04-24 07:55:00,47.814,11.127,344.943,541.186,3.08,540.606,542.473,539.393,542.274,2.8458,62.09,3.115,2.966,57.918,0.422,0
2026-04-24 07:56:00,47.871,11.092,344.899,539.895,1.592,540.15,539.027,540.619,539.784,2.851,62.088,2.959,3.056,58.244,0.402,0
2026-04-24 07:57:00,48.438,11.158,345.474,541.297,2.432,542.336,541.346,541.601,539.904,2.8585,62.14,3.035,2.901,58.035,0.349,0
2026-04-24 07:58:00,48.046,11.046,345.433,539.946,1.928,539.019,540.747,539.073,540.947,2.8376,61.906,3.001,3.017,57.903,0.245,0
2026-04-24 07:59:00,47.76,11.119,344.679,538.507,2.475,537.909,537.592,540.067,538.461,2.846,61.919,3.156,2.843,57.953,0.358,0
2026-04-24 08:00:00,47.64,11.045,344.536,539.891,3.147,541.634,539.397,540.044,538.487,2.8291,62.087,3.1,2.774,57.861,0.404,0
2026-04-24 08:01:00,48.037,11.098,345.067,540.578,4.52,538.186,540.267,542.706,541.151,2.8389,62.185,3.093,2.877,57.773,0.342,0
2026-04-24 08:02:00,47.59,11.07,344.939,539.359,2.053,538.919,540.333,539.905,538.28,2.8403,61.895,2.979,2.946,58.077,0.407,0
2026-04-24 08:03:00,48.182,11.055,345.274,539.53,2.264,539.751,540.07,540.282,538.019,2.863,62.255,3.014,2.941,57.846,0.322,0
2026-04-24 08:04:00,48.018,11.078,345.149,540.468,2.086,540.253,540.191,541.757,539.671,2.8462,62.018,3.023,3.03,58.07,0.375,0
2026-04-24 08:05:00,47.783,11.095,344.44,539.263,1.002,539.073,539.902,538.899,539.178,2.8564,61.863,3.081,2.896,57.991,0.369,0
2026-04-24 08:06:00,48.167,11.118,344.793,539.996,2.554,540.215,538.808,541.362,539.598,2.8613,62.17,3.188,2.892,57.992,0.227,0
2026-04-24 08:07:00,47.774,11.133,345.077,539.694,2.287,539.348,538.658,540.945,539.825,2.841,61.781,2.945,2.917,58.079,0.365,0
2026-04-24 08:08:00,48.171,11.16,345.475,541.182,2.745,542.89,540.369,540.144,541.325,2.8581,62.096,3.023,2.887,57.738,0.351,0
2026-04-24 08:09:00,48.103,11.065,345.247,540.576,2.438,540.538,539.18,541.618,540.967,2.857,62.036,2.995,2.968,58.04,0.279,0
2026-04-24 08:10:00,47.869,11.134,344.757,539.759,2.283,541.014,539.456,538.731,539.833,2.8552,62.148,2.966,2.821,58.076,0.413,0
2026-04-24 08:11:00,48.019,11.125,344.618,541.273,3.812,543.718,540.615,540.852,539.906,2.8587,61.568,3.111,2.952,57.803,0.314,0
2026-04-24 08:12:00,48.272,11.106,345.591,540.273,2.513,541.975,539.843,539.462,539.813,2.8664,62.191,2.967,2.817,57.934,0.335,0
2026-04-24 08:13:00,48.132,11.122,345.05,540.568,2.776,539.536,540.17,540.253,542.313,2.8443,62.183,3.095,3.057,58.054,0.463,0
2026-04-24 08:14:00,48.03,11.13,345.263,540.246,3.374,539.759,539.044,539.765,542.418,2.8455,62.174,3.064,2.831,57.982,0.417,0
2026-04-24 08:15:00,48.052,11.073,345.158,539.817,2.473,540.03,541.367,538.895,538.977,2.84,62.331,2.943,3.022,58.106,0.271,0
2026-04-24 08:16:00,47.936,11.126,344.736,538.198,2.398,538.65,537.071,537.6,539.469,2.8436,62.103,3.196,2.953,58.282,0.322,0
2026-04-24 08:17:00,48.266,11.116,345.454,540.637,3.168,542.228,541.062,540.196,539.06,2.8628,61.966,3.075,2.929,58.138,0.322,0
2026-04-24 08:18:00,47.852,11.041,344.961,538.776,1.713,538.943,538.034,538.382,539.746,2.8441,62.226,2.95,2.879,57.93,0.352,0
2026-04-24 08:19:00,48.068,11.162,345.199,540.409,1.972,540.761,540.69,541.079,539.106,2.849,62.077,3.101,2.849,57.994,0.413,0
2026-04-24 08:20:00,48.122,11.119,345.132,538.747,3.239,540.479,537.24,538.283,538.988,2.8705,62.225,3.1,3.002,58.043,0.248,0
2026-04-24 08:21:00,48.142,11.096,344.923,540.628,2.601,541.336,539.25,540.077,541.851,2.8585,62.17,3.049,2.998,57.849,0.341,0
2026-04-24 08:22:00,48.115,11.123,345.081,540.047,2.507,540.908,538.657,541.165,539.459,2.8584,62.165,3.039,2.923,58.03,0.286,0
2026-04-24 08:23:00,48.044,11.084,344.979,539.768,1.599,539.045,540.644,539.653,539.73,2.8358,61.859,3.082,2.852,57.949,0.248,0
2026-04-24 08:24:00,48.38,11.088,345.749,541.162,3.961,540.667,543.028,539.068,541.883,2.8603,62.225,3.084,3.051,58.293,0.368,0
2026-04-24 08:25:00,47.845,11.078,344.694,539.785,2.031,540.554,540.79,538.759,539.035,2.8558,62.064,3.059,3.004,58.145,0.352,0
2026-04-24 08:26:00,48.096,11.099,345.535,539.162,1.945,537.863,539.325,539.654,539.808,2.8557,62.076,2.997,2.908,58.02,0.354,0
2026-04-24 08:27:00,48.166,11.036,345.708,539.174,1.278,538.784,539.754,538.476,539.681,2.8614,62.074,3.031,2.815,57.935,0.241,0
2026-04-24 08:28:00,48.421,11.152,345.227,539.807,1.56,540.536,538.976,539.206,540.51,2.8717,62.028,3.058,2.95,58.184,0.376,0
2026-04-24 08:29:00,48.154,11.111,345.465,539.764,2.373,539.221,539.471,538.995,541.368,2.8541,62.032,3.076,2.91,57.998,0.344,0
2026-04-24 08:30:00,47.969,11.076,345.197,539.54,3.179,541.133,537.954,539.094,539.977,2.8536,61.971,3.126,2.876,58.272,0.42,0
2026-04-24 08:31:00,48.176,11.12,344.958,539.848,1.146,539.791,539.42,540.566,539.614,2.8646,62.119,3.004,2.99,57.998,0.274,0
2026-04-24 08:32:00,48.065,11.136,345.099,539.906,3.704,541.194,537.879,541.582,538.97,2.848,62.183,3.137,2.894,58.111,0.44,0
2026-04-24 08:33:00,47.978,11.111,345.363,538.975,1.97,539.202,540.064,538.094,538.541,2.8538,61.906,3.029,3.001,58.185,0.366,0
2026-04-24 08:34:00,48.176,11.121,345.189,540.88,2.642,542.373,539.731,540.52,540.894,2.8517,62.118,3.033,3.037,58.071,0.246,0
2026-04-24 08:35:00,48.374,11.087,345.3,540.595,3.149,539.639,542.656,539.507,540.58,2.8772,62.032,3.106,2.965,58.125,0.36,0
2026-04-24 08:36:00,48.401,11.133,345.695,540.559,1.448,540.552,539.863,541.311,540.51,2.848,61.858,2.992,2.994,57.993,0.363,0
2026-04-24 08:37:00,48.174,11.058,345.36,540.502,5.127,538.351,543.478,540.626,539.552,2.8549,62.191,3.182,2.854,57.987,0.346,0
2026-04-24 08:38:00,48.227,11.092,344.748,540.585,1.741,541.43,539.69,541.333,539.887,2.8555,62.119,3.092,2.994,58.12,0.366,0
2026-04-24 08:39:00,47.884,11.05,345.058,539.636,3.043,541.071,540.748,538.697,538.028,2.852,62.012,3.062,2.866,58.036,0.299,0
2026-04-24 08:40:00,48.046,11.11,345.33,539.668,2.714,540.59,540.899,538.997,538.185,2.8463,61.841,2.995,3.055,57.92,0.409,0
2026-04-24 08:41:00,48.237,11.074,345.334,539.877,2.768,539.624,539.094,541.78,539.011,2.8492,62.147,3.167,2.868,57.907,0.303,0
2026-04-24 08:42:00,48.109,11.123,344.922,540.241,2.331,540.337,540.258,541.349,539.019,2.8457,62.133,3.003,2.968,58.089,0.344,0
2026-04-24 08:43:00,48.141,11.137,345.334,539.633,3.32,539.27,541.625,539.332,538.305,2.84,61.897,2.916,3.058,58.125,0.329,0
2026-04-24 08:44:00,47.762,11.101,344.712,540.218,1.402,539.799,541.051,540.373,539.65,2.8425,61.877,2.982,3.068,57.803,0.414,0
2026-04-24 08:45:00,48.142,11.099,344.959,540.185,2.079,539.8,538.935,540.992,541.013,2.8643,61.929,3.003,3.026,57.775,0.416,0
2026-04-24 08:46:00,48.111,11.166,345.156,540.382,2.089,539.203,541.008,541.292,540.026,2.8524,61.917,3.108,3.034,57.997,0.481,0
2026-04-24 08:47:00,48.504,11.107,346.119,541.789,1.471,542.39,541.072,541.151,542.543,2.8602,62.387,3.01,2.908,57.994,0.339,0
2026-04-24 08:48:00,48.53,11.103,345.116,539.885,1.206,539.473,540.679,539.571,539.817,2.8653,61.933,2.98,2.935,58.033,0.34,0
2026-04-24 08:49:00,48.215,11.166,344.964,539.669,1.31,538.793,539.878,539.903,540.103,2.8571,62.229,3.091,2.929,57.957,0.246,0
2026-04-24 08:50:00,48.226,11.151,344.958,539.96,1.553,539.248,539.934,540.801,539.858,2.8562,61.992,3.208,2.952,58.003,0.268,0
2026-04-24 08:51:00,48.305,11.13,345.267,539.87,1.135,540.41,539.579,540.216,539.275,2.8443,62.277,3.07,2.934,58.117,0.327,0
2026-04-24 08:52:00,48.247,11.063,344.895,540.326,1.879,539.714,539.947,541.593,540.048,2.8327,62.188,3.016,3.01,58.164,0.414,0
2026-04-24 08:53:00,48.161,11.07,345.03,539.706,2.111,540.907,539.284,538.796,539.838,2.86,62.161,2.908,2.937,58.049,0.302,0
2026-04-24 08:54:00,48.292,11.068,345.551,540.217,3.173,539.046,540.04,539.561,542.219,2.864,61.978,3.208,3.097,58.104,0.335,0
2026-04-24 08:55:00,48.329,11.129,345.591,540.04,2.421,539.209,541.184,538.763,541.005,2.8651,62.164,3.071,2.953,58.062,0.339,0
2026-04-24 08:56:00,48.421,11.153,345.464,541.354,2.974,540.897,539.747,542.721,542.051,2.88,61.961,3.006,2.97,58.051,0.385,0
2026-04-24 08:57:00,48.108,11.159,344.947,539.749,0.722,539.258,539.98,539.871,539.886,2.8536,62.12,3.071,3.042,57.834,0.329,0
2026-04-24 08:58:00,48.27,11.059,344.837,538.992,0.917,538.534,538.676,539.45,539.307,2.8706,61.98,2.995,2.859,58.009,0.406,0
2026-04-24 08:59:00,48.452,11.048,345.173,541.047,0.729,541.052,540.715,541.445,540.977,2.8559,62.113,3.037,3.006,58.097,0.402,0
2026-04-24 09:00:00,48.238,11.164,344.7,539.936,5.184,539.192,542.849,540.04,537.664,2.8699,61.918,2.991,2.902,58.227,0.368,0
2026-04-24 09:01:00,48.256,11.113,345.249,540.641,1.875,539.844,540.222,540.78,541.719,2.8515,62.053,3.099,2.98,58.13,0.331,0
2026-04-24 09:02:00,48.333,11.124,345.504,540.398,4.608,538.375,540.997,542.983,539.238,2.8646,62.11,3.211,2.993,58.081,0.304,0
2026-04-24 09:03:00,48.186,11.123,345.056,539.142,3.501,540.516,539.22,537.015,539.818,2.8578,62.059,3.098,2.959,58.046,0.319,0
2026-04-24 09:04:00,48.535,11.101,345.024,541.51,1.896,542.313,541.184,542.126,540.417,2.8574,62.07,3.032,2.88,57.97,0.264,0
2026-04-24 09:05:00,48.355,11.097,345.542,540.947,1.518,540.609,541.094,540.283,541.801,2.8467,62.012,3.005,3.11,58.279,0.213,0
2026-04-24 09:06:00,48.168,11.123,345.155,539.905,3.893,540.337,541.96,538.067,539.255,2.8703,61.882,3.049,2.865,57.981,0.31,0
2026-04-24 09:07:00,48.474,11.156,345.266,540.832,1.995,540.637,541.331,539.683,541.679,2.8575,62.181,3.132,3.031,57.934,0.38,0
2026-04-24 09:08:00,48.386,11.083,345.171,539.589,2.168,540.643,538.475,539.235,540.004,2.8697,62.159,2.967,2.977,58.154,0.244,0
2026-04-24 09:09:00,48.322,11.14,345.351,540.268,3.322,542.017,540.709,539.653,538.695,2.8635,62.252,3.29,2.899,58.139,0.345,0
2026-04-24 09:10:00,47.817,11.124,345.366,539.992,3.297,540.208,542.039,538.742,538.977,2.8406,61.951,2.969,3.0,58.158,0.304,0
2026-04-24 09:11:00,48.354,11.113,345.236,540.451,2.095,541.598,539.503,539.836,540.868,2.8716,62.085,2.982,2.919,58.134,0.398,0
2026-04-24 09:12:00,48.121,11.09,345.163,540.589,0.826,540.977,540.399,540.83,540.151,2.8274,62.082,2.992,2.961,58.161,0.345,0
2026-04-24 09:13:00,48.312,11.136,345.166,540.904,3.505,540.732,538.95,542.455,541.479,2.8563,62.176,2.966,2.802,57.875,0.451,0
2026-04-24 09:14:00,48.422,11.08,344.908,540.471,2.856,539.75,538.813,541.669,541.653,2.8661,61.977,3.085,2.829,57.892,0.351,0
2026-04-24 09:15:00,48.265,11.068,345.338,540.096,2.316,541.414,539.86,539.098,540.012,2.8693,62.069,3.018,2.935,58.151,0.396,0
2026-04-24 09:16:00,48.168,11.1,344.708,539.778,0.544,539.504,539.62,539.939,540.048,2.8639,61.936,2.905,2.977,58.125,0.374,0
2026-04-24 09:17:00,48.426,11.088,345.456,541.313,3.535,541.594,541.71,542.742,539.207,2.8768,62.089,2.952,3.026,57.871,0.309,0
2026-04-24 09:18:00,48.196,11.107,345.138,539.935,2.637,538.817,540.076,539.393,541.454,2.8638,61.897,3.043,2.926,58.237,0.405,0
2026-04-24 09:19:00,48.613,11.128,345.475,540.308,1.873,539.038,540.408,540.874,540.911,2.8788,62.22,3.119,2.978,58.285,0.382,0
2026-04-24 09:20:00,48.601,11.14,345.651,540.047,4.245,537.872,542.117,539.663,540.534,2.8674,62.087,3.054,2.983,58.245,0.352,0
2026-04-24 09:21:00,48.291,11.114,345.536,540.957,3.226,540.06,540.191,543.287,540.289,2.8622,62.15,3.035,2.882,58.19,0.414,0
2026-04-24 09:22:00,48.684,11.088,345.803,540.182,3.62,541.869,538.249,539.913,540.695,2.87,62.315,3.166,3.02,58.175,0.258,0
2026-04-24 09:23:00,48.396,11.126,345.235,540.664,2.722,541.926,540.283,541.243,539.204,2.8718,62.124,3.165,3.09,57.941,0.382,0
2026-04-24 09:24:00,48.481,11.104,345.341,541.177,1.806,541.922,541.825,540.848,540.116,2.8725,62.216,3.184,2.922,57.831,0.352,0
2026-04-24 09:25:00,48.407,11.114,345.889,539.347,2.926,541.106,539.359,538.18,538.742,2.8767,61.894,2.993,3.018,58.292,0.299,0
2026-04-24 09:26:00,48.457,11.138,345.211,539.964,2.871,540.985,540.515,540.243,538.114,2.8666,61.996,2.99,2.974,57.995,0.248,0
2026-04-24 09:27:00,48.391,11.098,345.922,540.944,1.108,540.686,540.648,540.685,541.756,2.8524,61.688,3.015,2.849,58.152,0.33,0
2026-04-24 09:28:00,48.457,11.119,345.109,541.106,2.554,540.932,542.677,540.123,540.693,2.8582,61.976,3.141,3.076,58.038,0.36,0
2026-04-24 09:29:00,48.32,11.08,345.07,539.733,4.04,540.506,540.251,537.068,541.108,2.8565,62.041,3.116,3.003,58.028,0.373,0
2026-04-24 09:30:00,48.256,11.12,345.361,540.642,3.883,540.543,538.844,542.727,540.453,2.8635,62.214,2.926,3.023,58.018,0.381,0
2026-04-24 09:31:00,48.478,11.08,345.317,539.474,4.022,537.763,537.596,541.618,540.919,2.8555,61.82,3.213,3.046,57.963,0.308,0
2026-04-24 09:32:00,48.428,11.107,345.169,540.3,2.176,541.104,540.987,538.928,540.182,2.8621,62.259,2.979,2.894,57.98,0.422,0
2026-04-24 09:33:00,48.388,11.158,345.115,540.553,1.486,541.375,539.889,540.787,540.161,2.8593,62.01,3.075,2.899,57.868,0.394,0
2026-04-24 09:34:00,48.528,11.09,345.334,541.395,4.228,541.746,539.512,543.74,540.581,2.8774,62.038,3.057,3.03,58.139,0.268,0
2026-04-24 09:35:00,48.457,11.136,345.212,540.27,3.385,538.044,540.704,541.429,540.903,2.8679,62.178,2.899,3.001,58.089,0.37,0
2026-04-24 09:36:00,48.65,11.13,345.483,541.096,2.344,540.858,539.631,541.975,541.918,2.8568,62.313,3.101,2.876,58.014,0.284,0
2026-04-24 09:37:00,48.265,11.144,345.075,539.917,3.236,540.903,539.516,538.006,541.242,2.863,62.276,3.107,2.939,57.754,0.389,0
2026-04-24 09:38:00,48.553,11.084,345.39,540.01,1.821,540.838,539.749,539.016,540.439,2.873,62.111,2.972,2.909,57.984,0.4,0
2026-04-24 09:39:00,48.431,11.085,345.68,540.965,2.777,539.761,540.495,541.064,542.538,2.8713,62.376,3.038,3.009,58.014,0.426,0
2026-04-24 09:40:00,48.402,11.145,344.945,541.549,1.333,541.065,541.337,541.397,542.398,2.8599,62.22,2.993,2.874,58.053,0.299,0
2026-04-24 09:41:00,48.387,11.127,345.779,540.025,4.342,537.277,540.453,541.619,540.752,2.8731,61.999,3.006,3.161,58.118,0.32,0
2026-04-24 09:42:00,48.788,11.139,345.687,540.622,1.54,539.897,539.921,541.438,541.233,2.8712,62.23,3.071,3.03,57.849,0.318,0
2026-04-24 09:43:00,48.4,11.091,345.416,540.919,4.277,542.456,540.613,538.178,542.427,2.8733,62.011,3.13,2.966,58.116,0.432,0
2026-04-24 09:44:00,48.728,11.171,345.639,541.391,2.98,541.168,542.735,539.755,541.906,2.8673,62.068,3.023,2.908,58.007,0.409,0
2026-04-24 09:45:00,48.834,11.161,345.264,541.986,2.557,540.702,541.505,542.478,543.259,2.8917,62.147,2.998,3.054,57.988,0.479,0
2026-04-24 09:46:00,48.573,11.117,345.338,540.032,2.694,541.351,538.656,540.564,539.555,2.8624,62.147,3.05,2.927,57.939,0.398,0
2026-04-24 09:47:00,48.318,11.058,345.361,541.682,2.791,541.036,543.497,540.706,541.49,2.8566,62.234,3.018,2.916,57.856,0.277,0
2026-04-24 09:48:00,48.743,11.111,345.907,539.92,2.021,540.493,539.04,539.088,541.06,2.8795,62.217,3.028,2.956,58.059,0.392,0
2026-04-24 09:49:00,48.76,11.149,345.578,540.584,1.908,540.047,540.138,541.955,540.197,2.8836,62.261,3.104,2.896,57.976,0.338,0
2026-04-24 09:50:00,48.615,11.133,345.717,539.882,3.164,540.654,539.675,541.181,538.016,2.8865,61.956,3.022,3.169,58.105,0.321,0
2026-04-24 09:51:00,48.428,11.097,345.524,541.124,4.065,542.928,541.322,541.383,538.863,2.8661,62.222,3.098,2.866,57.981,0.34,0
2026-04-24 09:52:00,48.496,11.144,345.679,540.078,3.507,540.206,539.695,541.96,538.452,2.8583,62.348,3.219,2.882,57.913,0.361,0
2026-04-24 09:53:00,48.338,11.115,345.301,540.925,4.765,538.356,541.288,540.937,543.121,2.8594,62.094,2.894,2.861,58.143,0.334,0
2026-04-24 09:54:00,48.621,11.101,346.041,541.242,2.974,541.107,540.231,540.425,543.205,2.8633,62.189,3.036,2.971,57.897,0.378,0
2026-04-24 09:55:00,48.674,11.124,345.472,538.797,1.963,538.556,538.001,538.669,539.964,2.8765,62.216,3.194,2.885,57.805,0.372,0
2026-04-24 09:56:00,48.714,11.141,345.565,541.446,2.679,541.48,542.56,541.864,539.881,2.8675,61.935,2.953,2.973,58.161,0.284,0
2026-04-24 09:57:00,48.673,11.105,345.494,539.277,2.057,539.237,539.864,537.975,540.031,2.8577,62.362,3.039,2.954,58.232,0.392,0
2026-04-24 09:58:00,48.389,11.142,345.386,540.497,4.781,540.947,539.587,538.337,543.118,2.868,62.406,3.134,2.941,57.863,0.258,0
2026-04-24 09:59:00,48.547,11.14,345.095,541.704,0.907,541.579,541.757,541.287,542.194,2.8629,61.837,2.996,3.086,57.968,0.329,0
2026-04-24 10:00:00,48.443,11.118,345.318,540.792,2.931,539.842,540.171,540.383,542.773,2.8765,62.355,3.032,3.021,57.95,0.416,0
2026-04-24 10:01:00,48.596,11.106,345.519,541.169,4.787,542.388,538.636,543.422,540.231,2.8704,62.418,3.158,2.983,58.001,0.32,0
2026-04-24 10:02:00,48.48,11.15,345.492,539.472,1.273,539.341,539.253,539.011,540.283,2.8564,62.228,2.982,2.903,58.104,0.39,0
2026-04-24 10:03:00,48.663,11.127,345.772,539.948,2.703,540.709,538.005,540.636,540.44,2.8858,62.125,3.124,2.804,58.054,0.469,0
2026-04-24 10:04:00,48.781,11.115,345.703,539.858,2.686,540.512,540.017,538.108,540.794,2.875,62.298,3.061,2.965,57.988,0.368,0
2026-04-24 10:05:00,48.515,11.136,345.69,541.182,2.713,540.066,541.809,540.074,542.778,2.8647,62.22,2.964,2.893,58.152,0.304,0
2026-04-24 10:06:00,48.621,11.094,345.283,541.481,1.645,541.764,540.733,541.046,542.378,2.8721,62.402,2.943,2.91,58.133,0.329,0
2026-04-24 10:07:00,48.707,11.134,345.778,540.905,1.939,541.867,540.408,539.928,541.417,2.8639,62.013,3.084,2.866,57.851,0.356,0
2026-04-24 10:08:00,48.388,11.131,345.103,540.427,3.482,539.09,539.989,542.572,540.057,2.8728,62.423,2.932,2.957,58.237,0.276,0
2026-04-24 10:09:00,48.888,11.162,345.675,540.993,0.784,541.3,540.515,541.226,540.931,2.8891,62.063,3.03,2.868,57.937,0.375,0
2026-04-24 10:10:00,48.994,11.151,345.915,541.158,2.757,542.615,540.241,539.858,541.918,2.8927,62.269,3.074,2.907,58.177,0.263,0
2026-04-24 10:11:00,48.811,11.149,345.764,540.966,2.421,541.207,542.48,540.118,540.059,2.8776,62.009,3.05,2.964,58.091,0.312,0
2026-04-24 10:12:00,48.543,11.109,345.684,540.649,2.084,539.433,541.249,541.517,540.397,2.8456,62.131,3.059,3.052,58.124,0.379,0
2026-04-24 10:13:00,48.534,11.125,345.249,541.072,1.239,541.482,540.476,541.715,540.616,2.8607,62.204,2.954,2.984,57.938,0.237,0
2026-04-24 10:14:00,48.456,11.117,345.024,540.622,1.601,540.576,539.752,541.352,540.809,2.857,62.194,3.075,3.004,57.892,0.431,0
2026-04-24 10:15:00,48.732,11.142,345.856,541.596,3.512,543.662,540.15,540.274,542.297,2.8918,62.271,2.96,2.896,57.915,0.425,0
2026-04-24 10:16:00,48.644,11.086,345.763,541.647,0.685,541.909,541.224,541.743,541.714,2.8627,62.195,2.99,2.948,57.85,0.389,0
2026-04-24 10:17:00,48.937,11.123,345.495,541.426,3.093,541.691,540.684,543.212,540.119,2.8862,62.26,3.051,2.88,58.137,0.365,0
2026-04-24 10:18:00,48.895,11.116,346.041,540.421,0.789,540.12,540.324,540.329,540.91,2.8822,62.143,2.965,2.934,58.16,0.291,0
2026-04-24 10:19:00,48.675,11.151,345.899,540.778,2.357,540.69,542.239,540.302,539.882,2.8718,62.377,2.942,2.889,58.096,0.326,0
2026-04-24 10:20:00,48.453,11.109,345.451,540.732,2.861,541.338,539.048,540.63,541.91,2.8461,62.059,3.136,2.895,58.062,0.332,0
2026-04-24 10:21:00,48.965,11.168,345.662,541.427,2.809,540.383,542.095,540.211,543.02,2.8713,62.145,2.968,2.995,57.985,0.393,0
2026-04-24 10:22:00,48.803,11.126,345.888,540.496,2.026,541.199,539.697,541.557,539.531,2.8817,62.115,3.022,2.863,58.083,0.374,0
2026-04-24 10:23:00,48.574,11.161,345.635,539.716,2.056,538.576,540.632,539.969,539.685,2.8643,62.115,3.012,2.944,58.028,0.396,0
2026-04-24 10:24:00,48.628,11.101,345.661,539.552,0.881,539.373,539.177,540.058,539.6,2.8631,62.129,3.063,2.732,58.087,0.292,0
2026-04-24 10:25:00,48.526,11.137,345.321,542.303,1.752,541.797,543.158,542.853,541.406,2.8592,62.237,3.122,2.991,58.061,0.366,0
2026-04-24 10:26:00,48.575,11.123,345.45,540.728,1.989,540.254,539.759,541.148,541.749,2.882,62.11,3.118,3.073,57.951,0.321,0
2026-04-24 10:27:00,48.539,11.094,345.498,540.992,1.332,540.267,541.598,540.996,541.107,2.8703,62.144,2.881,2.935,57.72,0.311,0
2026-04-24 10:28:00,49.006,11.152,346.507,541.059,2.517,540.37,540.926,540.213,542.73,2.881,62.203,3.161,2.965,57.915,0.309,0
2026-04-24 10:29:00,48.931,11.13,345.707,540.23,3.17,539.165,540.221,539.2,542.335,2.8729,62.272,2.964,2.882,58.062,0.327,0
2026-04-24 10:30:00,48.717,11.112,345.332,541.356,1.129,541.919,541.503,540.791,541.21,2.8577,62.361,3.113,3.008,58.112,0.363,0
2026-04-24 10:31:00,48.768,11.107,345.688,540.653,1.958,541.181,539.655,541.613,540.161,2.8803,62.197,2.881,3.019,57.999,0.4,0
2026-04-24 10:32:00,48.474,11.076,345.478,540.603,2.755,541.96,539.706,541.541,539.204,2.859,62.176,3.151,3.019,57.944,0.233,0
2026-04-24 10:33:00,48.733,11.091,345.482,541.746,3.804,542.405,539.428,543.233,541.92,2.8657,62.476,3.109,2.899,57.947,0.382,0
2026-04-24 10:34:00,48.585,11.134,345.185,541.151,1.419,540.461,540.785,541.88,541.476,2.8708,62.128,3.107,2.894,58.112,0.329,0
2026-04-24 10:35:00,48.664,11.163,344.944,540.153,4.332,541.682,540.552,537.351,541.028,2.8639,62.03,3.137,2.944,58.266,0.387,0
