timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,EGT_Z1_C,EGT_Z2_C,EGT_Z3_C,EGT_Z4_C,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2026-04-24 10:36:00,48.847,11.152,345.966,540.509,3.355,538.973,542.328,540.852,539.883,2.8567,62.244,3.089,2.909,58.065,0.326,0
2026-04-24 10:37:00,48.701,11.149,345.742,540.983,2.719,541.584,541.788,539.069,541.489,2.8747,62.15,3.048,2.983,58.019,0.435,0
2026-04-24 10:38:00,48.867,11.121,345.922,540.313,1.833,540.817,541.24,539.407,539.789,2.8694,62.143,3.057,2.936,57.982,0.317,0
2026-04-24 10:39:00,48.769,11.15,345.866,541.136,2.059,542.065,540.087,540.245,542.146,2.8696,62.253,3.001,2.789,57.795,0.279,0
2026-04-24 10:40:00,48.672,11.172,345.587,540.092,3.814,538.444,541.92,538.106,541.898,2.8919,62.015,3.023,2.862,57.924,0.423,0
2026-04-24 10:41:00,48.728,11.062,345.655,541.297,3.494,539.646,540.893,543.14,541.508,2.8852,62.189,3.086,2.835,58.106,0.317,0
2026-04-24 10:42:00,48.733,11.197,345.402,541.886,4.985,539.419,542.37,541.35,544.404,2.8848,62.318,2.912,3.046,58.185,0.365,0
2026-04-24 10:43:00,48.62,11.103,345.366,538.968,1.67,537.951,539.354,538.948,539.621,2.8711,62.248,3.097,3.006,58.116,0.394,0
2026-04-24 10:44:00,48.822,11.107,345.971,541.141,2.11,540.839,541.618,539.998,542.108,2.8538,62.184,3.066,2.884,57.873,0.369,0
2026-04-24 10:45:00,48.722,11.146,345.392,541.055,4.901,542.682,540.167,538.235,543.137,2.8737,62.191,3.006,2.986,57.902,0.417,0
2026-04-24 10:46:00,48.506,11.107,345.035,539.776,2.775,538.116,539.417,540.891,540.679,2.8653,62.186,3.052,2.935,58.077,0.33,0
2026-04-24 10:47:00,48.909,11.137,345.55,541.098,2.078,539.74,541.352,541.817,541.481,2.8741,62.272,3.094,2.971,58.028,0.338,0
2026-04-24 10:48:00,48.495,11.112,345.604,541.411,1.498,541.71,542.066,540.568,541.299,2.8771,62.077,2.974,2.86,58.008,0.366,0
2026-04-24 10:49:00,48.677,11.104,345.59,539.886,3.84,542.027,540.102,538.187,539.228,2.8755,62.215,3.036,2.877,58.021,0.407,0
2026-04-24 10:50:00,48.799,11.137,345.578,540.499,0.799,540.771,540.021,540.384,540.82,2.8726,62.162,3.024,2.944,58.053,0.332,0
2026-04-24 10:51:00,48.758,11.163,345.57,541.692,2.429,540.339,542.643,542.767,541.02,2.859,62.242,3.044,2.932,57.885,0.279,0
2026-04-24 10:52:00,48.746,11.149,345.842,540.507,2.464,541.95,539.486,539.736,540.857,2.8765,62.605,3.013,3.039,57.969,0.373,0
2026-04-24 10:53:00,48.848,11.047,345.851,541.576,4.47,539.684,541.573,544.154,540.894,2.8684,62.485,3.025,2.96,57.899,0.416,0
2026-04-24 10:54:00,48.662,11.129,345.683,540.973,3.787,539.005,540.542,541.554,542.792,2.8823,62.222,3.028,2.969,57.995,0.34,0
2026-04-24 10:55:00,48.707,11.095,345.987,540.928,1.379,540.243,540.863,540.984,541.622,2.8681,62.156,3.077,2.93,58.111,0.369,0
2026-04-24 10:56:00,48.914,11.116,345.125,540.712,3.68,542.162,538.482,541.244,540.962,2.8953,62.368,3.144,2.965,58.28,0.301,0
2026-04-24 10:57:00,48.763,11.112,345.714,539.493,1.452,539.676,538.486,539.938,539.871,2.8666,62.294,3.022,2.907,58.072,0.446,0
2026-04-24 10:58:00,49.012,11.154,345.788,541.62,4.267,544.183,539.916,541.005,541.376,2.8799,62.245,3.158,2.862,58.057,0.305,0
2026-04-24 10:59:00,48.975,11.17,345.641,540.116,4.764,538.64,542.937,540.714,538.173,2.8694,62.018,3.029,2.879,57.902,0.367,0
2026-04-24 11:00:00,49.045,11.152,345.893,541.577,3.107,541.508,543.032,539.926,541.843,2.8703,62.142,2.999,2.922,57.942,0.371,0
2026-04-24 11:01:00,48.904,11.143,345.755,540.584,2.408,540.936,541.353,541.104,538.945,2.8752,62.586,3.048,2.999,58.025,0.363,0
2026-04-24 11:02:00,49.07,11.104,345.934,541.535,3.239,541.116,539.901,541.984,543.14,2.8946,62.146,3.038,2.952,58.045,0.369,0
2026-04-24 11:03:00,48.488,11.087,345.219,542.05,1.965,542.874,541.683,540.909,542.733,2.8728,62.072,2.932,2.811,58.197,0.314,0
2026-04-24 11:04:00,48.83,11.154,345.352,540.387,2.569,541.841,539.272,539.834,540.6,2.8765,62.194,3.141,2.975,58.023,0.358,0
2026-04-24 11:05:00,48.891,11.112,345.839,541.163,2.622,539.861,541.336,540.974,542.483,2.8628,62.129,3.033,3.061,58.009,0.284,0
2026-04-24 11:06:00,48.736,11.108,345.506,542.716,3.775,542.07,545.141,541.366,542.288,2.8578,62.153,3.076,2.945,57.897,0.43,0
2026-04-24 11:07:00,48.984,11.133,345.769,541.547,0.895,541.569,540.981,541.876,541.763,2.906,62.08,2.909,2.859,58.03,0.388,0
2026-04-24 11:08:00,48.982,11.163,345.969,541.336,1.652,542.4,540.748,540.93,541.267,2.8873,62.42,2.965,3.01,58.013,0.348,0
2026-04-24 11:09:00,48.883,11.143,345.918,539.87,1.281,540.035,539.562,539.301,540.582,2.8913,62.153,3.079,2.888,57.982,0.357,0
2026-04-24 11:10:00,48.872,11.1,345.718,539.457,3.712,537.264,540.938,540.976,538.651,2.8825,62.431,3.083,3.015,57.854,0.421,0
2026-04-24 11:11:00,48.705,11.146,345.984,540.328,2.894,542.193,539.298,539.844,539.976,2.8646,62.111,3.003,2.91,58.023,0.369,0
2026-04-24 11:12:00,48.904,11.146,345.688,541.864,2.473,541.584,541.825,540.786,543.259,2.8821,62.437,2.935,2.957,57.94,0.294,0
2026-04-24 11:13:00,49.034,11.127,345.777,542.05,0.513,541.895,542.408,541.894,542.004,2.8751,62.215,3.147,2.832,58.105,0.338,0
2026-04-24 11:14:00,48.923,11.15,345.585,541.243,2.95,540.138,540.751,543.088,540.994,2.867,62.301,2.981,2.934,58.137,0.405,0
2026-04-24 11:15:00,48.749,11.126,345.519,541.254,1.442,541.765,540.421,540.966,541.863,2.868,62.342,3.041,2.857,58.07,0.246,0
2026-04-24 11:16:00,49.036,11.138,345.632,540.954,1.463,540.02,541.158,541.483,541.154,2.8821,62.327,3.085,2.919,58.074,0.339,0
2026-04-24 11:17:00,49.176,11.205,346.114,540.534,2.887,539.798,542.136,540.955,539.249,2.8943,62.186,3.025,2.979,58.212,0.346,0
2026-04-24 11:18:00,49.372,11.139,346.106,541.793,3.953,544.201,542.466,540.257,540.249,2.9047,62.424,3.085,2.969,58.094,0.419,0
2026-04-24 11:19:00,48.716,11.068,345.669,540.854,2.125,540.463,542.211,540.658,540.086,2.8618,62.183,3.128,3.062,58.09,0.331,0
2026-04-24 11:20:00,48.783,11.123,345.582,542.098,3.633,544.054,542.616,541.3,540.421,2.8794,62.381,3.002,3.019,58.247,0.459,0
2026-04-24 11:21:00,49.119,11.153,346.379,541.623,2.498,540.494,541.859,542.991,541.147,2.8894,62.007,3.098,2.954,58.096,0.389,0
2026-04-24 11:22:00,48.662,11.107,345.554,540.113,1.669,540.714,540.957,539.496,539.287,2.8832,62.312,3.18,3.006,58.15,0.459,0
2026-04-24 11:23:00,48.966,11.115,345.403,541.18,1.903,540.99,540.288,542.191,541.251,2.8888,62.181,3.072,2.894,58.166,0.389,0
2026-04-24 11:24:00,49.046,11.125,346.496,541.504,3.658,541.752,543.225,539.567,541.47,2.8859,62.131,3.152,3.044,57.922,0.342,0
2026-04-24 11:25:00,48.896,11.177,345.866,541.429,3.077,542.684,539.607,542.4,541.023,2.8848,62.261,3.057,3.014,58.029,0.407,0
2026-04-24 11:26:00,48.92,11.092,345.798,539.918,2.036,539.945,539.911,538.891,540.927,2.8997,62.191,3.233,2.855,58.018,0.295,0
2026-04-24 11:27:00,49.19,11.172,346.367,541.115,2.681,541.55,542.333,539.652,540.925,2.8918,62.384,2.93,3.045,58.179,0.42,0
2026-04-24 11:28:00,49.117,11.159,345.877,541.174,0.671,541.515,541.113,540.844,541.222,2.888,62.178,3.02,2.916,57.955,0.359,0
2026-04-24 11:29:00,48.922,11.172,345.906,541.305,2.676,539.978,542.654,541.729,540.857,2.8757,62.345,3.124,2.846,58.073,0.318,0
2026-04-24 11:30:00,48.71,11.148,345.694,542.964,0.959,542.368,543.106,543.327,543.054,2.8879,62.19,3.01,3.016,57.875,0.36,0
2026-04-24 11:31:00,49.072,11.122,346.101,540.584,3.922,542.377,538.455,540.483,541.022,2.8803,62.017,3.16,2.853,58.032,0.39,0
2026-04-24 11:32:00,48.903,11.156,345.857,540.983,3.31,542.666,539.355,541.203,540.707,2.8743,62.212,3.098,2.988,58.097,0.376,0
2026-04-24 11:33:00,48.965,11.108,345.614,541.354,1.366,541.093,541.874,540.542,541.908,2.8923,62.14,2.979,2.979,58.192,0.316,0
2026-04-24 11:34:00,49.187,11.166,345.696,541.375,0.326,541.526,541.335,541.201,541.437,2.8872,62.269,2.986,2.919,57.954,0.367,0
2026-04-24 11:35:00,48.921,11.121,345.966,541.693,1.066,541.477,541.684,542.339,541.273,2.8888,62.526,3.054,3.006,58.045,0.336,0
2026-04-24 11:36:00,48.782,11.144,345.66,540.883,4.189,538.208,541.826,542.396,541.103,2.8843,62.178,2.936,3.004,58.25,0.374,0
2026-04-24 11:37:00,49.05,11.16,345.963,541.354,1.539,542.239,540.7,541.019,541.459,2.8865,62.24,3.17,2.885,58.27,0.3,0
2026-04-24 11:38:00,49.101,11.141,346.149,542.445,1.703,542.815,541.736,543.439,541.79,2.9143,62.218,2.966,2.956,57.894,0.323,0
2026-04-24 11:39:00,48.953,11.153,345.509,540.68,1.019,540.155,541.175,540.57,540.82,2.8921,62.459,3.108,2.891,58.354,0.318,0
2026-04-24 11:40:00,49.198,11.139,345.91,541.341,1.436,541.273,540.722,542.157,541.213,2.8818,62.213,3.071,2.911,58.167,0.382,0
2026-04-24 11:41:00,49.21,11.176,345.921,541.952,2.754,543.179,540.426,542.655,541.548,2.8931,62.068,3.107,3.034,58.049,0.328,0
2026-04-24 11:42:00,49.024,11.126,345.708,542.105,3.207,540.822,542.444,544.029,541.124,2.8864,62.082,3.067,2.908,58.075,0.37,0
2026-04-24 11:43:00,48.753,11.117,345.458,539.967,2.97,539.029,538.916,541.885,540.037,2.8811,62.169,3.263,2.901,57.99,0.262,0
2026-04-24 11:44:00,48.88,11.114,346.304,542.012,3.294,539.622,542.612,542.916,542.897,2.8736,62.215,2.931,3.05,57.85,0.404,0
2026-04-24 11:45:00,48.945,11.145,345.684,540.376,0.966,540.931,540.187,540.419,539.965,2.8692,61.98,2.917,2.861,58.058,0.251,0
2026-04-24 11:46:00,49.035,11.167,346.061,541.42,2.229,540.728,542.957,540.839,541.155,2.8849,62.155,2.99,2.854,57.929,0.325,0
2026-04-24 11:47:00,48.855,11.111,345.67,540.901,1.542,541.443,540.441,540.088,541.631,2.8824,62.477,3.061,2.969,58.022,0.371,0
2026-04-24 11:48:00,48.943,11.14,345.807,540.754,1.413,541.461,540.653,540.048,540.855,2.8766,62.214,3.08,2.931,58.18,0.403,0
2026-04-24 11:49:00,48.794,11.08,345.466,540.754,3.905,542.361,538.834,542.739,539.082,2.8797,62.396,3.043,3.048,58.337,0.324,0
2026-04-24 11:50:00,49.046,11.196,345.664,540.942,1.093,541.611,540.526,540.518,541.114,2.8776,62.473,3.042,2.931,57.972,0.388,0
2026-04-24 11:51:00,48.988,11.108,345.861,540.194,2.631,538.738,540.649,541.369,540.019,2.893,62.404,2.902,2.97,58.022,0.348,0
2026-04-24 11:52:00,49.21,11.113,345.795,540.029,0.698,540.251,539.942,539.613,540.312,2.8893,62.516,3.069,2.908,58.203,0.365,0
2026-04-24 11:53:00,49.059,11.152,346.144,541.909,2.046,540.649,542.284,542.696,542.007,2.8967,62.326,3.047,2.86,58.181,0.352,0
2026-04-24 11:54:00,49.056,11.113,345.501,541.37,3.231,539.188,542.401,542.419,541.473,2.8745,62.297,3.224,2.878,58.227,0.368,0
2026-04-24 11:55:00,48.91,11.168,345.882,542.17,1.459,541.736,541.693,542.099,543.153,2.8946,62.204,2.938,2.903,57.759,0.392,0
2026-04-24 11:56:00,49.182,11.146,345.752,540.239,4.139,537.986,540.732,542.125,540.114,2.897,62.208,2.974,3.021,58.004,0.278,0
2026-04-24 11:57:00,48.916,11.135,345.764,541.133,3.94,541.483,540.708,539.201,543.141,2.87,62.112,3.075,3.01,58.043,0.39,0
2026-04-24 11:58:00,49.049,11.181,345.654,541.965,3.529,540.776,544.304,540.914,541.867,2.8831,62.175,3.091,2.909,57.769,0.313,0
2026-04-24 11:59:00,48.824,11.107,345.765,540.802,1.144,541.233,540.95,540.935,540.089,2.8904,62.623,2.922,2.844,58.262,0.273,0
2026-04-24 12:00:00,48.834,11.055,345.782,540.388,5.275,539.879,543.515,539.918,538.239,2.8815,61.978,3.138,2.932,57.909,0.414,0
2026-04-24 12:01:00,48.944,11.136,345.251,540.405,1.723,541.187,539.801,541.168,539.463,2.8759,62.245,3.051,2.92,58.159,0.309,0
2026-04-24 12:02:00,49.079,11.153,345.687,540.009,3.299,541.896,538.597,539.454,540.091,2.8885,62.519,2.947,2.745,57.906,0.43,0
2026-04-24 12:03:00,49.004,11.13,345.786,541.915,1.991,541.135,541.516,543.126,541.883,2.883,62.47,3.08,2.934,58.008,0.372,0
2026-04-24 12:04:00,49.314,11.197,346.415,540.315,1.91,540.671,541.067,540.365,539.157,2.8954,62.259,3.157,3.072,57.984,0.415,0
2026-04-24 12:05:00,49.028,11.157,346.149,540.374,4.642,539.678,542.83,540.8,538.188,2.8938,62.208,3.128,2.932,57.971,0.383,0
2026-04-24 12:06:00,48.857,11.137,345.991,540.603,3.535,539.273,540.704,539.629,542.808,2.8786,62.266,2.999,2.916,58.068,0.295,0
2026-04-24 12:07:00,49.274,11.137,346.684,542.199,1.618,542.664,542.459,541.046,542.628,2.9125,62.38,3.16,2.852,57.891,0.365,0
2026-04-24 12:08:00,49.178,11.179,346.021,541.241,3.687,541.668,539.231,542.918,541.148,2.8962,62.473,3.117,2.986,57.993,0.343,0
2026-04-24 12:09:00,48.977,11.081,345.794,541.761,4.204,541.152,544.688,540.484,540.719,2.882,62.329,2.998,2.863,58.067,0.278,0
2026-04-24 12:10:00,49.074,11.126,345.961,540.968,1.753,540.265,540.683,540.906,542.018,2.8864,62.4,2.98,3.003,57.982,0.411,0
2026-04-24 12:11:00,49.187,11.132,346.562,541.242,1.891,540.138,542.029,541.905,540.896,2.8932,62.637,3.074,2.838,57.983,0.398,0
2026-04-24 12:12:00,48.694,11.104,345.261,540.319,3.425,537.902,541.016,541.031,541.327,2.8965,62.321,3.041,3.11,58.138,0.359,0
2026-04-24 12:13:00,49.132,11.195,346.187,541.92,1.275,541.118,541.943,542.226,542.392,2.8865,62.38,3.059,2.897,58.123,0.374,0
2026-04-24 12:14:00,49.394,11.205,346.19,542.491,2.497,541.036,542.288,543.106,543.533,2.9005,62.224,2.949,2.806,57.965,0.314,0
2026-04-24 12:15:00,49.378,11.141,346.082,541.065,2.042,541.449,539.97,542.012,540.831,2.8977,62.508,3.038,2.787,58.125,0.416,0
2026-04-24 12:16:00,49.175,11.159,346.078,542.476,3.552,544.513,541.727,540.961,542.702,2.8985,62.401,2.956,2.98,58.323,0.387,0
2026-04-24 12:17:00,48.887,11.145,345.84,540.906,2.643,540.371,540.372,542.762,540.119,2.8717,62.254,3.024,2.942,57.972,0.351,0
2026-04-24 12:18:00,49.08,11.103,345.815,542.06,4.515,542.733,544.149,539.634,541.723,2.8781,62.053,3.028,3.003,58.215,0.352,0
2026-04-24 12:19:00,48.97,11.171,345.768,539.818,3.649,540.756,541.14,537.491,539.885,2.8941,62.261,3.103,2.812,58.137,0.353,0
2026-04-24 12:20:00,48.967,11.095,345.458,541.719,2.944,543.01,540.824,540.066,542.976,2.8804,62.208,3.104,3.023,57.909,0.385,0
2026-04-24 12:21:00,48.945,11.132,345.757,539.691,2.535,539.816,539.528,540.978,538.444,2.8872,62.347,3.107,2.925,58.041,0.398,0
2026-04-24 12:22:00,48.871,11.103,345.369,540.139,1.455,539.338,540.793,539.691,540.733,2.8923,62.331,3.061,3.02,58.203,0.335,0
2026-04-24 12:23:00,49.05,11.151,345.799,540.733,3.381,538.795,540.189,542.176,541.773,2.9205,62.442,3.122,3.054,58.089,0.391,0
2026-04-24 12:24:00,49.035,11.136,346.293,540.164,3.885,540.007,538.483,542.368,539.799,2.888,62.119,2.919,3.01,58.088,0.289,0
2026-04-24 12:25:00,49.205,11.128,346.26,542.436,1.105,542.612,542.314,541.856,542.961,2.8804,62.238,3.04,2.845,58.004,0.272,0
2026-04-24 12:26:00,49.058,11.09,346.32,541.034,2.054,539.936,541.989,540.335,541.877,2.887,62.452,3.007,3.041,58.187,0.331,0
2026-04-24 12:27:00,48.843,11.131,345.792,541.182,3.298,539.33,540.717,542.054,542.628,2.8869,62.142,2.916,2.928,58.023,0.463,0
2026-04-24 12:28:00,49.118,11.167,345.673,540.927,2.464,540.922,542.024,539.56,541.201,2.8884,62.239,2.946,2.951,57.934,0.349,0
2026-04-24 12:29:00,49.235,11.154,346.152,541.254,1.237,540.998,542.154,540.916,540.947,2.9044,62.434,3.161,2.878,58.203,0.333,0
2026-04-24 12:30:00,49.072,11.157,345.714,542.473,3.008,542.904,544.085,541.077,541.826,2.8762,62.444,3.049,2.952,57.983,0.402,0
2026-04-24 12:31:00,49.157,11.099,346.345,542.126,1.582,542.826,542.746,541.689,541.244,2.8943,62.38,3.053,3.022,58.175,0.288,0
2026-04-24 12:32:00,49.328,11.132,346.048,541.298,1.906,540.569,542.475,541.047,541.102,2.8925,62.533,3.05,3.001,58.355,0.345,0
2026-04-24 12:33:00,49.043,11.135,346.06,541.191,2.512,542.258,539.747,541.506,541.252,2.8859,62.308,3.109,2.941,58.072,0.383,0
2026-04-24 12:34:00,49.234,11.155,345.772,541.936,4.242,543.584,543.561,539.343,541.255,2.877,62.383,3.132,3.017,57.955,0.328,0
2026-04-24 12:35:00,48.869,11.154,345.968,541.419,3.37,541.473,539.896,541.04,543.266,2.8812,62.063,3.027,3.001,58.03,0.355,0
2026-04-24 12:36:00,49.217,11.076,345.809,541.234,0.545,541.36,541.408,541.306,540.862,2.9108,62.558,3.103,3.066,58.109,0.33,0
2026-04-24 12:37:00,48.778,11.103,346.291,541.606,1.398,542.092,540.799,542.197,541.335,2.8777,61.973,3.092,2.952,58.266,0.32,0
2026-04-24 12:38:00,49.089,11.118,346.006,541.229,2.228,541.271,541.676,539.871,542.099,2.8815,62.166,3.005,2.977,58.001,0.309,0
2026-04-24 12:39:00,49.147,11.178,346.151,541.827,2.087,542.939,541.334,542.181,540.852,2.8984,62.584,3.014,3.033,58.019,0.371,0
2026-04-24 12:40:00,49.164,11.126,346.252,541.206,2.84,540.573,539.548,542.388,542.315,2.8794,62.214,3.157,2.947,57.956,0.386,0
2026-04-24 12:41:00,49.327,11.161,346.095,541.491,2.29,542.389,542.397,540.106,541.073,2.8911,62.328,2.952,2.895,58.16,0.25,0
2026-04-24 12:42:00,49.096,11.123,345.591,542.337,3.897,544.085,540.188,542.224,542.851,2.871,62.229,2.994,2.961,57.899,0.314,0
2026-04-24 12:43:00,49.277,11.17,346.613,542.272,1.854,542.097,541.235,543.089,542.665,2.9083,62.113,2.962,2.965,58.079,0.453,0
2026-04-24 12:44:00,49.195,11.203,346.14,540.98,2.613,542.373,541.945,539.841,539.759,2.8964,62.339,3.143,2.905,58.113,0.424,0
2026-04-24 12:45:00,49.369,11.183,346.095,542.6,1.192,542.721,542.347,543.261,542.07,2.9001,62.659,3.015,2.929,57.804,0.331,0
2026-04-24 12:46:00,49.091,11.12,345.801,541.442,2.737,540.216,542.953,541.516,541.085,2.8832,62.187,2.998,2.937,58.23,0.257,0
2026-04-24 12:47:00,49.267,11.158,346.157,541.947,4.099,539.606,543.704,543.164,541.315,2.8886,62.103,2.983,3.042,58.077,0.326,0
2026-04-24 12:48:00,49.259,11.171,345.637,541.877,1.164,541.507,541.42,541.998,542.583,2.9094,62.19,3.081,2.971,57.844,0.438,0
2026-04-24 12:49:00,49.038,11.11,346.519,540.999,1.524,540.182,541.069,541.039,541.706,2.8701,62.284,3.14,2.969,57.867,0.321,0
2026-04-24 12:50:00,49.263,11.098,345.607,541.299,3.7,543.381,541.261,540.872,539.681,2.8977,62.585,3.042,2.902,58.233,0.269,0
2026-04-24 12:51:00,49.127,11.168,346.077,541.049,2.669,540.445,540.064,540.956,542.733,2.8786,62.168,2.953,2.947,57.93,0.43,0
2026-04-24 12:52:00,49.133,11.135,346.153,540.971,0.56,540.792,540.874,540.866,541.352,2.8971,62.304,3.058,2.945,58.129,0.36,0
2026-04-24 12:53:00,49.261,11.174,346.206,541.34,2.864,541.466,543.165,540.301,540.427,2.8807,62.448,2.969,2.79,58.088,0.355,0
2026-04-24 12:54:00,49.332,11.138,346.081,541.915,2.255,541.295,543.02,540.765,542.579,2.8953,62.299,2.918,2.888,58.183,0.403,0
2026-04-24 12:55:00,49.287,11.186,346.392,539.96,3.776,538.016,538.37,541.792,541.662,2.8979,62.398,3.17,3.104,58.175,0.364,0
2026-04-24 12:56:00,49.275,11.132,346.166,541.888,2.509,543.322,540.813,542.484,540.934,2.899,61.918,3.02,2.99,58.142,0.421,0
2026-04-24 12:57:00,48.969,11.125,345.432,541.053,0.945,540.867,541.382,541.454,540.509,2.895,62.525,3.049,2.916,58.162,0.35,0
2026-04-24 12:58:00,49.274,11.172,346.174,541.564,2.369,542.696,542.001,540.327,541.232,2.8899,62.246,3.101,3.048,58.127,0.3,0
2026-04-24 12:59:00,49.553,11.186,346.647,541.987,3.225,540.457,542.285,541.523,543.682,2.9101,62.392,3.112,2.97,57.982,0.334,0
2026-04-24 13:00:00,49.179,11.198,346.067,541.75,2.625,542.578,543.084,540.458,540.88,2.8786,62.384,3.099,2.859,58.233,0.335,0
2026-04-24 13:01:00,49.452,11.129,346.506,542.011,1.835,542.466,541.323,543.045,541.211,2.9137,62.495,3.023,2.863,58.12,0.29,0
2026-04-24 13:02:00,49.161,11.153,345.782,541.066,2.166,540.439,539.872,541.915,542.038,2.8908,62.154,2.942,3.033,58.101,0.291,0
2026-04-24 13:03:00,49.033,11.129,345.697,542.128,5.518,539.242,543.347,544.759,541.162,2.8801,62.357,3.161,2.956,58.07,0.344,0
2026-04-24 13:04:00,49.045,11.096,345.934,541.11,1.215,541.04,541.343,541.637,540.422,2.8831,62.444,3.105,2.908,58.061,0.388,0
2026-04-24 13:05:00,49.076,11.172,345.493,541.201,1.162,540.407,541.416,541.41,541.569,2.8923,62.298,3.009,2.91,58.073,0.343,0
2026-04-24 13:06:00,49.172,11.134,345.752,541.647,1.988,540.831,542.819,541.868,541.073,2.883,62.124,3.132,3.041,57.932,0.299,0
2026-04-24 13:07:00,49.043,11.204,345.745,542.158,5.272,545.596,540.809,540.324,541.903,2.8817,62.585,3.009,2.773,57.861,0.384,0
2026-04-24 13:08:00,49.154,11.137,346.068,542.14,3.565,542.458,544.403,540.863,540.838,2.9,62.225,3.152,2.938,58.098,0.403,0
2026-04-24 13:09:00,49.096,11.159,345.805,540.088,3.158,541.078,539.176,538.471,541.629,2.8895,62.711,3.114,2.907,57.904,0.334,0
2026-04-24 13:10:00,49.309,11.118,345.899,541.352,2.891,540.935,543.311,540.742,540.419,2.8964,62.314,2.937,2.854,58.303,0.314,0
2026-04-24 13:11:00,49.168,11.137,345.843,540.767,1.02,541.073,540.176,540.623,541.196,2.8776,62.338,3.089,3.064,58.078,0.429,0
2026-04-24 13:12:00,49.094,11.112,345.783,542.459,1.879,542.667,543.42,542.207,541.541,2.8734,62.266,3.137,2.91,58.105,0.363,0
2026-04-24 13:13:00,49.04,11.086,346.097,540.711,2.387,541.391,539.476,541.863,540.112,2.8768,62.213,3.031,2.958,57.994,0.341,0
2026-04-24 13:14:00,49.269,11.101,346.123,542.241,2.593,543.885,542.229,541.558,541.292,2.9144,61.926,3.076,2.94,57.997,0.431,0
2026-04-24 13:15:00,49.262,11.174,346.308,540.17,2.638,541.714,540.392,539.076,539.497,2.9016,62.27,3.124,2.968,58.171,0.311,0
2026-04-24 13:16:00,48.988,11.118,345.802,540.348,5.181,539.272,543.233,540.837,538.052,2.8797,62.37,2.987,2.829,57.982,0.431,0
2026-04-24 13:17:00,49.064,11.153,345.965,541.084,0.946,541.044,541.723,540.777,540.793,2.905,61.985,2.954,3.008,58.197,0.345,0
2026-04-24 13:18:00,49.154,11.125,345.768,542.41,4.263,540.623,544.886,543.081,541.051,2.8726,62.414,3.1,2.975,58.149,0.31,0
2026-04-24 13:19:00,49.384,11.197,346.328,542.387,1.348,541.853,543.2,542.362,542.133,2.9182,62.448,3.106,2.826,58.173,0.36,0
2026-04-24 13:20:00,48.971,11.169,345.761,541.89,3.899,544.061,540.161,541.845,541.492,2.8827,62.288,2.922,2.926,57.982,0.363,0
2026-04-24 13:21:00,49.331,11.118,346.074,540.309,2.617,539.887,542.051,539.865,539.434,2.896,62.413,3.203,3.115,58.058,0.338,0
2026-04-24 13:22:00,49.118,11.111,345.434,540.56,3.946,541.021,542.462,540.241,538.516,2.8991,62.137,3.21,2.892,58.131,0.357,0
2026-04-24 13:23:00,49.237,11.133,346.048,541.498,3.372,541.851,543.198,539.826,541.119,2.8995,62.363,3.141,2.994,58.0,0.292,0
2026-04-24 13:24:00,49.283,11.153,345.833,541.155,3.705,539.463,541.108,540.88,543.168,2.8987,62.187,3.128,2.967,58.211,0.414,0
2026-04-24 13:25:00,49.102,11.162,346.395,541.423,3.324,539.857,543.181,541.939,540.715,2.8721,62.309,3.075,3.097,58.038,0.331,0
2026-04-24 13:26:00,49.103,11.116,345.56,541.154,4.181,542.099,543.51,539.329,539.677,2.8745,62.596,3.079,2.893,58.142,0.438,0
2026-04-24 13:27:00,49.396,11.16,346.191,542.471,3.076,540.598,542.968,542.643,543.673,2.8953,62.335,2.987,2.916,58.094,0.325,0
2026-04-24 13:28:00,49.351,11.151,346.241,541.871,3.411,543.578,540.167,542.666,541.072,2.8874,62.38,3.051,2.82,58.209,0.378,0
2026-04-24 13:29:00,49.217,11.097,345.349,541.337,1.315,541.458,540.79,540.997,542.104,2.8871,62.208,2.948,2.903,57.891,0.322,0
2026-04-24 13:30:00,49.081,11.161,345.961,542.238,3.995,542.052,540.297,544.292,542.312,2.8828,62.306,3.074,3.07,58.182,0.255,0
2026-04-24 13:31:00,49.26,11.177,345.954,541.379,3.98,541.339,543.74,540.679,539.76,2.8962,62.449,3.004,2.951,57.789,0.276,0
2026-04-24 13:32:00,49.225,11.161,346.471,542.96,1.013,542.544,542.896,542.846,543.556,2.8833,62.281,3.077,2.945,58.065,0.288,0
2026-04-24 13:33:00,49.254,11.127,346.065,541.518,2.297,541.734,541.571,540.235,542.532,2.8889,62.374,3.052,2.92,58.016,0.378,0
2026-04-24 13:34:00,49.227,11.173,345.702,541.151,2.526,540.613,542.651,540.125,541.217,2.9011,62.225,3.099,2.862,57.876,0.414,0
2026-04-24 13:35:00,49.025,11.148,345.708,541.285,4.017,541.527,543.48,540.668,539.463,2.8744,62.447,3.06,2.819,58.055,0.427,0
2026-04-24 13:36:00,49.355,11.097,345.635,541.516,0.741,541.648,541.179,541.92,541.319,2.9076,62.38,2.906,2.896,58.156,0.443,0
2026-04-24 13:37:00,49.082,11.101,345.853,541.271,3.971,538.896,541.758,541.565,542.867,2.8817,62.298,3.034,3.025,57.826,0.341,0
2026-04-24 13:38:00,49.153,11.055,345.903,540.926,4.375,543.415,540.297,539.04,540.953,2.8834,62.346,3.107,2.889,58.088,0.41,0
2026-04-24 13:39:00,49.266,11.136,346.06,542.611,1.538,542.089,543.282,543.306,541.768,2.8956,62.304,2.991,2.955,58.045,0.408,0
2026-04-24 13:40:00,49.247,11.145,345.659,541.883,3.826,540.788,544.615,540.876,541.252,2.9079,62.303,3.084,2.872,58.005,0.379,0
2026-04-24 13:41:00,49.138,11.155,345.804,541.898,2.1,541.796,542.496,540.6,542.701,2.9029,62.273,2.994,2.841,58.032,0.331,0
2026-04-24 13:42:00,49.097,11.115,345.941,540.68,4.128,542.184,541.739,538.056,540.74,2.9062,62.223,2.997,2.967,57.955,0.28,0
2026-04-24 13:43:00,49.135,11.149,345.793,542.276,3.111,542.352,542.725,540.459,543.569,2.9067,62.106,3.121,3.032,57.999,0.336,0
2026-04-24 13:44:00,49.339,11.177,345.618,540.658,1.203,540.682,540.159,541.362,540.43,2.8853,62.405,3.059,2.879,57.977,0.343,0
2026-04-24 13:45:00,49.504,11.142,346.14,542.803,0.999,542.903,542.782,543.263,542.265,2.8964,62.308,2.96,3.155,57.951,0.411,0
2026-04-24 13:46:00,49.427,11.166,345.84,541.413,2.982,543.207,540.226,540.634,541.586,2.9001,62.341,3.119,2.939,58.159,0.474,0
2026-04-24 13:47:00,48.961,11.146,345.224,541.217,3.206,539.87,543.076,541.151,540.772,2.8986,62.259,3.122,3.007,57.982,0.345,0
2026-04-24 13:48:00,49.01,11.141,345.672,541.239,2.343,539.796,541.237,542.139,541.783,2.8747,62.125,3.064,2.863,57.976,0.309,0
2026-04-24 13:49:00,49.336,11.148,345.862,541.89,2.12,543.016,541.293,540.897,542.355,2.9088,62.342,2.981,2.819,58.037,0.267,0
2026-04-24 13:50:00,49.124,11.135,346.225,540.913,2.878,542.352,540.618,539.474,541.207,2.884,62.289,3.093,2.868,57.97,0.3,0
2026-04-24 13:51:00,49.388,11.146,345.678,542.693,3.208,544.898,541.69,542.357,541.826,2.8961,62.206,2.972,2.924,58.106,0.35,0
2026-04-24 13:52:00,49.054,11.122,346.072,541.379,1.542,541.981,541.491,540.439,541.605,2.8904,62.138,3.077,2.98,58.081,0.375,0
2026-04-24 13:53:00,49.28,11.158,346.034,541.463,4.261,540.759,541.865,543.744,539.483,2.9003,62.571,3.129,2.981,58.097,0.357,0
2026-04-24 13:54:00,49.127,11.112,346.144,541.775,3.979,543.972,540.911,542.224,539.994,2.8868,62.169,3.249,2.98,58.216,0.25,0
2026-04-24 13:55:00,49.247,11.172,346.053,540.617,1.567,541.101,541.238,539.671,540.457,2.8971,62.255,2.895,2.986,57.952,0.314,0
2026-04-24 13:56:00,49.176,11.155,345.78,541.903,2.2,540.799,542.999,540.987,542.825,2.8856,62.51,3.173,2.998,57.991,0.365,0
2026-04-24 13:57:00,49.292,11.129,345.749,541.65,5.555,543.113,543.769,538.214,541.503,2.8879,62.088,2.937,3.059,57.94,0.309,0
2026-04-24 13:58:00,49.178,11.128,346.001,540.791,1.598,540.866,541.349,539.751,541.197,2.9072,62.702,3.0,2.962,58.224,0.32,0
2026-04-24 13:59:00,49.019,11.115,346.043,541.355,3.521,543.073,539.552,540.373,542.421,2.8844,62.135,3.114,2.89,58.016,0.382,0
2026-04-24 14:00:00,49.314,11.189,346.027,542.118,2.183,543.141,541.395,542.976,540.958,2.8994,62.218,3.125,3.005,57.89,0.413,0
2026-04-24 14:01:00,49.021,11.083,346.321,540.958,2.439,540.172,542.361,541.378,539.922,2.899,62.435,3.001,3.017,58.07,0.404,0
2026-04-24 14:02:00,49.339,11.122,346.339,539.984,3.674,537.612,541.286,540.509,540.527,2.8945,62.32,2.973,3.014,58.116,0.406,0
2026-04-24 14:03:00,49.09,11.142,346.135,540.771,3.21,540.111,539.387,540.988,542.597,2.8737,62.349,3.082,2.968,58.18,0.41,0
2026-04-24 14:04:00,49.286,11.106,345.89,541.309,2.298,541.305,540.154,541.326,542.452,2.8968,62.107,3.204,2.962,58.065,0.273,0
2026-04-24 14:05:00,49.222,11.072,345.913,542.117,1.487,542.956,542.211,541.469,541.831,2.8912,62.213,3.064,2.918,57.961,0.267,0
2026-04-24 14:06:00,48.868,11.154,345.907,540.344,3.774,539.946,538.962,542.736,539.732,2.8874,62.331,3.013,2.942,57.958,0.381,0
2026-04-24 14:07:00,49.37,11.172,346.059,541.87,3.943,542.183,543.245,539.302,542.749,2.9037,62.027,2.884,3.041,57.952,0.316,0
2026-04-24 14:08:00,49.148,11.123,345.823,540.73,2.426,540.466,542.128,540.623,539.702,2.8892,62.205,3.127,2.938,58.134,0.449,0
2026-04-24 14:09:00,49.146,11.106,345.745,541.594,1.324,540.868,542.193,541.709,541.606,2.9045,62.301,2.981,2.77,57.9,0.296,0
2026-04-24 14:10:00,49.13,11.168,345.975,540.711,0.58,540.522,540.47,541.05,540.8,2.8928,62.408,3.114,2.875,58.292,0.362,0
2026-04-24 14:11:00,49.318,11.092,345.863,542.663,2.436,543.09,543.614,541.178,542.77,2.8959,62.202,2.936,2.995,58.243,0.332,0
2026-04-24 14:12:00,49.106,11.112,345.853,540.792,1.6,539.737,541.337,541.28,540.816,2.9046,62.035,2.988,2.977,58.343,0.34,0
2026-04-24 14:13:00,49.028,11.146,346.092,541.032,1.966,540.537,540.155,541.316,542.121,2.8778,62.314,3.021,2.881,58.057,0.407,0
2026-04-24 14:14:00,49.241,11.152,345.871,542.108,2.385,541.36,541.871,543.745,541.456,2.8876,62.382,3.041,2.986,57.934,0.354,0
2026-04-24 14:15:00,49.251,11.139,345.711,541.731,1.105,542.48,541.375,541.481,541.587,2.8988,62.199,3.039,2.945,58.103,0.33,0
2026-04-24 14:16:00,49.358,11.16,346.221,540.732,4.611,538.45,543.061,539.698,541.721,2.8925,62.288,2.995,2.962,58.042,0.449,0
2026-04-24 14:17:00,49.141,11.166,345.792,541.345,1.85,541.878,540.118,541.968,541.416,2.8851,62.272,3.034,3.02,57.754,0.287,0
2026-04-24 14:18:00,49.193,11.134,345.721,539.942,1.217,540.524,539.308,539.527,540.409,2.8801,62.288,3.008,2.888,57.999,0.386,0
2026-04-24 14:19:00,49.324,11.131,345.959,540.429,1.687,540.181,539.853,541.54,540.143,2.9055,62.237,3.101,2.943,58.224,0.333,0
2026-04-24 14:20:00,49.113,11.156,345.897,541.455,1.716,541.342,540.571,541.619,542.286,2.8875,62.406,3.035,2.977,58.066,0.284,0
2026-04-24 14:21:00,48.914,11.182,345.88,542.415,1.186,542.56,541.625,542.811,542.664,2.8698,62.141,3.106,3.082,57.953,0.315,0
2026-04-24 14:22:00,49.29,11.189,345.836,542.282,0.587,542.548,542.342,542.277,541.961,2.9018,62.245,3.031,2.935,58.166,0.368,0
2026-04-24 14:23:00,49.311,11.159,345.973,541.769,2.051,542.585,541.553,540.534,542.404,2.8884,62.199,3.144,3.163,58.017,0.346,0
2026-04-24 14:24:00,49.32,11.146,346.161,540.762,3.127,539.107,540.267,541.44,542.234,2.8853,62.402,3.004,3.189,58.015,0.351,0
2026-04-24 14:25:00,49.385,11.188,345.816,541.852,1.778,542.85,541.072,541.342,542.146,2.9143,62.426,2.984,2.947,58.095,0.426,0
2026-04-24 14:26:00,49.222,11.202,345.528,541.087,1.105,540.629,541.127,540.857,541.734,2.9012,62.368,2.976,2.919,57.843,0.351,0
2026-04-24 14:27:00,49.043,11.11,345.068,540.681,2.496,541.866,539.37,540.838,540.648,2.896,62.255,3.174,2.892,58.215,0.353,0
2026-04-24 14:28:00,49.334,11.171,346.181,541.887,2.528,541.372,543.197,540.67,542.31,2.8968,61.906,3.11,2.94,58.203,0.297,0
2026-04-24 14:29:00,49.301,11.171,346.26,542.96,2.752,541.865,542.394,544.617,542.963,2.9054,62.447,2.995,2.767,58.084,0.325,0
2026-04-24 14:30:00,49.372,11.12,346.042,541.691,2.509,543.076,540.667,542.453,540.567,2.9036,62.383,3.083,3.028,58.092,0.301,0
2026-04-24 14:31:00,49.29,11.139,345.81,541.633,4.554,539.731,542.28,544.285,540.237,2.8924,62.507,3.0,2.924,58.158,0.442,0
2026-04-24 14:32:00,49.193,11.194,345.926,541.003,2.557,542.603,540.046,540.441,540.921,2.8982,62.293,3.092,2.966,57.953,0.316,0
2026-04-24 14:33:00,49.236,11.164,346.407,540.705,2.894,541.361,539.033,541.927,540.499,2.8977,62.135,3.079,2.974,58.079,0.329,0
2026-04-24 14:34:00,49.019,11.146,345.827,541.052,2.096,540.84,540.176,542.272,540.917,2.8954,62.489,3.242,2.838,57.741,0.355,0
2026-04-24 14:35:00,49.342,11.125,345.874,540.776,4.268,538.686,541.601,542.953,539.863,2.8987,62.289,2.965,2.95,57.806,0.445,0
2026-04-24 14:36:00,49.002,11.172,345.974,540.251,1.725,539.34,541.065,540.565,540.033,2.8939,62.552,2.827,2.988,57.913,0.39,0
2026-04-24 14:37:00,49.289,11.137,346.447,541.421,0.771,541.846,541.074,541.405,541.36,2.9051,62.244,2.979,2.981,57.845,0.34,0
2026-04-24 14:38:00,49.234,11.174,346.041,541.667,1.491,540.771,541.662,541.973,542.262,2.8801,62.345,2.919,2.898,57.976,0.387,0
2026-04-24 14:39:00,49.092,11.145,345.7,540.693,3.182,538.775,540.61,541.957,541.432,2.8937,62.201,3.021,2.976,58.059,0.378,0
2026-04-24 14:40:00,49.235,11.165,345.773,540.179,1.908,539.713,540.224,539.435,541.343,2.8881,62.235,3.027,2.947,57.673,0.461,0
2026-04-24 14:41:00,49.235,11.15,345.983,541.844,4.094,539.737,542.181,543.831,541.625,2.8901,62.333,3.034,2.931,57.912,0.335,0
2026-04-24 14:42:00,49.087,11.134,345.922,540.261,0.38,540.263,540.364,540.4,540.02,2.8882,62.215,3.031,2.879,58.116,0.414,0
2026-04-24 14:43:00,49.248,11.135,346.17,540.615,1.234,540.455,539.973,541.207,540.825,2.8917,62.437,3.134,2.788,58.18,0.35,0
2026-04-24 14:44:00,49.354,11.154,346.061,540.153,2.641,540.889,539.58,541.393,538.751,2.9048,62.299,3.009,3.051,58.082,0.407,0
2026-04-24 14:45:00,49.321,11.14,345.738,540.549,3.593,539.306,542.692,541.098,539.099,2.8984,62.333,3.05,2.86,58.18,0.345,0
2026-04-24 14:46:00,49.247,11.125,345.926,540.379,2.48,538.824,540.421,540.967,541.305,2.9023,62.189,3.016,2.882,58.048,0.314,0
2026-04-24 14:47:00,49.087,11.136,346.165,541.029,1.057,541.442,540.385,540.99,541.301,2.8758,62.175,2.956,2.82,58.11,0.375,0
2026-04-24 14:48:00,49.007,11.112,345.786,542.041,3.938,543.325,542.963,539.387,542.488,2.8981,62.573,3.126,2.88,57.939,0.45,0
2026-04-24 14:49:00,49.171,11.175,346.03,540.736,3.927,540.013,539.15,540.702,543.077,2.88,62.519,2.816,3.011,58.01,0.302,0
2026-04-24 14:50:00,49.141,11.187,346.392,540.844,2.101,540.083,541.991,541.412,539.89,2.8907,62.382,3.101,3.004,58.068,0.338,0
2026-04-24 14:51:00,49.002,11.113,346.09,541.332,2.136,539.775,541.854,541.911,541.787,2.8772,62.361,3.097,2.934,58.096,0.29,0
2026-04-24 14:52:00,49.226,11.16,346.282,542.738,3.702,540.711,542.277,544.412,543.55,2.9117,62.163,3.049,2.842,58.18,0.339,0
2026-04-24 14:53:00,48.99,11.117,345.713,540.584,2.834,541.043,541.586,538.751,540.955,2.871,61.99,3.012,3.009,58.084,0.333,0
2026-04-24 14:54:00,49.25,11.203,345.77,541.997,3.659,544.242,541.175,540.582,541.99,2.8837,62.114,3.083,2.994,58.017,0.249,0
2026-04-24 14:55:00,49.178,11.117,345.787,541.296,2.281,542.448,540.167,541.184,541.387,2.886,62.106,2.955,2.995,57.919,0.306,0
2026-04-24 14:56:00,49.08,11.19,345.949,540.719,1.275,541.012,540.206,540.192,541.467,2.8964,62.342,2.951,2.932,58.04,0.416,0
2026-04-24 14:57:00,49.327,11.246,346.068,540.725,2.84,542.11,539.811,539.271,541.709,2.9136,62.383,3.188,2.954,58.016,0.395,0
2026-04-24 14:58:00,49.059,11.147,345.741,540.803,3.528,541.424,541.139,542.089,538.561,2.8882,62.517,3.176,2.974,58.194,0.345,0
2026-04-24 14:59:00,49.317,11.095,346.16,541.576,3.81,539.154,542.121,542.066,542.964,2.8974,62.128,2.937,2.876,58.048,0.241,0
2026-04-24 15:00:00,49.25,11.115,345.966,541.468,1.24,542.31,541.071,541.208,541.282,2.901,62.088,3.127,2.898,58.147,0.281,0
2026-04-24 15:01:00,49.378,11.143,346.078,541.635,4.004,541.513,542.13,539.446,543.451,2.8858,62.623,3.126,2.979,58.025,0.332,0
2026-04-24 15:02:00,49.309,11.11,346.237,540.369,2.918,539.961,542.139,540.156,539.221,2.9032,62.505,2.982,2.969,57.998,0.358,0
2026-04-24 15:03:00,49.175,11.156,346.202,542.155,2.212,543.035,543.314,541.102,541.17,2.895,62.161,2.916,2.999,58.111,0.422,0
2026-04-24 15:04:00,48.931,11.174,345.905,541.668,0.908,541.109,541.672,541.876,542.016,2.8652,62.024,3.017,2.942,58.021,0.34,0
2026-04-24 15:05:00,49.013,11.142,345.679,541.545,2.488,543.398,540.92,540.951,540.91,2.8825,62.343,3.079,2.905,58.058,0.338,0
2026-04-24 15:06:00,49.004,11.119,345.743,540.244,3.175,539.842,538.761,540.436,541.936,2.906,62.345,3.091,2.955,58.12,0.418,0
2026-04-24 15:07:00,48.899,11.161,345.817,541.142,2.324,541.028,540.651,540.283,542.607,2.8854,62.082,3.043,3.03,58.147,0.324,0
2026-04-24 15:08:00,49.043,11.122,345.626,540.922,5.335,538.323,543.658,540.098,541.61,2.8799,62.406,3.14,2.983,57.985,0.256,0
2026-04-24 15:09:00,49.097,11.103,345.952,541.079,3.531,542.676,541.475,541.021,539.145,2.893,62.31,3.121,2.913,58.261,0.394,0
2026-04-24 15:10:00,49.022,11.126,345.882,541.953,3.024,540.142,541.454,543.049,543.167,2.8911,62.257,2.991,2.882,58.188,0.39,0
2026-04-24 15:11:00,49.315,11.118,346.343,541.009,2.193,541.778,540.584,541.933,539.74,2.8864,62.445,3.115,2.877,58.24,0.35,0
2026-04-24 15:12:00,49.15,11.159,346.015,540.456,3.524,540.684,538.676,542.2,540.263,2.8789,62.427,2.926,2.796,57.983,0.338,0
2026-04-24 15:13:00,49.185,11.142,346.058,541.459,3.036,542.564,539.93,542.966,540.377,2.8843,62.304,3.157,2.829,57.937,0.387,0
2026-04-24 15:14:00,49.033,11.16,346.122,540.192,2.846,541.469,540.51,538.624,540.164,2.899,62.198,3.135,2.963,57.9,0.333,0
2026-04-24 15:15:00,49.359,11.157,346.053,540.864,3.031,542.151,540.305,541.881,539.12,2.8992,62.088,3.095,2.96,58.048,0.311,0
2026-04-24 15:16:00,49.133,11.158,346.649,541.558,1.193,542.246,541.606,541.328,541.053,2.8818,62.194,3.147,2.999,57.977,0.345,0
2026-04-24 15:17:00,49.145,11.102,345.864,541.051,0.993,541.721,540.904,540.852,540.728,2.9052,62.071,3.086,2.852,57.991,0.405,0
2026-04-24 15:18:00,49.479,11.107,346.082,542.64,1.224,543.041,542.998,542.705,541.818,2.9015,62.332,3.118,3.133,57.991,0.354,0
2026-04-24 15:19:00,49.295,11.223,346.004,541.373,3.585,541.324,542.912,541.929,539.328,2.8971,62.221,3.178,2.988,57.932,0.276,0
2026-04-24 15:20:00,48.947,11.14,345.938,540.68,2.399,539.613,539.44,541.826,541.839,2.8869,62.243,2.968,2.947,57.813,0.336,0
2026-04-24 15:21:00,49.062,11.12,345.929,541.226,1.321,541.95,540.629,541.49,540.833,2.8773,62.445,3.01,2.83,57.998,0.279,0
2026-04-24 15:22:00,49.388,11.162,346.283,541.523,2.575,542.449,540.725,540.172,542.746,2.8964,62.142,2.954,2.859,58.047,0.302,0
2026-04-24 15:23:00,49.111,11.179,345.675,540.985,4.373,540.398,543.683,539.31,540.55,2.8876,62.167,2.981,2.925,58.189,0.381,0
2026-04-24 15:24:00,49.181,11.147,346.296,540.909,2.93,541.527,541.961,539.031,541.115,2.8783,62.226,3.055,2.863,58.022,0.334,0
2026-04-24 15:25:00,49.022,11.129,345.638,542.345,1.21,543.168,542.027,541.959,542.226,2.8908,62.106,3.007,2.929,58.199,0.356,0
2026-04-24 15:26:00,48.821,11.1,345.554,540.815,2.341,539.726,540.661,540.806,542.067,2.8774,62.131,3.029,2.959,57.917,0.318,0
2026-04-24 15:27:00,49.25,11.134,345.657,541.454,4.684,541.364,538.47,542.828,543.154,2.9034,62.289,2.9,2.921,57.933,0.401,0
2026-04-24 15:28:00,49.126,11.089,345.625,541.978,1.339,542.574,541.764,542.338,541.235,2.9002,62.347,2.985,3.01,58.146,0.466,0
2026-04-24 15:29:00,49.14,11.125,346.267,541.584,3.089,542.376,540.052,543.141,540.767,2.9009,62.56,2.977,2.97,58.094,0.337,0
2026-04-24 15:30:00,49.083,11.151,346.056,541.198,3.358,540.01,542.829,539.471,542.481,2.8991,62.142,2.938,2.991,58.032,0.294,0
2026-04-24 15:31:00,49.107,11.211,345.656,540.065,4.225,539.552,538.678,542.903,539.127,2.8938,62.187,3.093,2.958,58.022,0.234,0
2026-04-24 15:32:00,49.379,11.148,345.996,541.584,2.155,541.698,540.158,542.313,542.166,2.8915,62.133,3.059,2.898,58.261,0.318,0
2026-04-24 15:33:00,49.018,11.132,346.075,541.181,2.513,540.047,541.38,540.737,542.561,2.8962,62.39,3.0,2.919,58.179,0.396,0
2026-04-24 15:34:00,49.107,11.142,345.564,540.981,5.207,541.825,539.462,538.715,543.921,2.8911,62.179,3.043,2.835,58.05,0.311,0
2026-04-24 15:35:00,48.972,11.112,346.103,542.418,3.858,540.341,544.199,542.27,542.864,2.8834,62.243,3.015,2.865,58.025,0.314,0
2026-04-24 15:36:00,49.18,11.133,345.989,542.864,0.595,543.174,542.579,542.732,542.973,2.9033,62.279,2.967,2.894,58.076,0.4,0
2026-04-24 15:37:00,49.002,11.127,345.943,542.482,4.737,542.262,545.201,540.464,542.003,2.8863,61.988,3.061,2.971,58.088,0.309,0
2026-04-24 15:38:00,49.201,11.118,346.101,541.093,4.518,540.185,539.529,544.047,540.611,2.9029,62.409,2.984,2.871,58.206,0.314,0
2026-04-24 15:39:00,49.264,11.144,345.981,540.022,1.977,539.84,539.962,541.131,539.154,2.8915,62.19,3.154,2.903,57.815,0.355,0
2026-04-24 15:40:00,49.308,11.151,345.888,541.573,3.764,539.871,543.635,541.634,541.152,2.9155,62.211,3.039,3.004,58.117,0.343,0
2026-04-24 15:41:00,49.092,11.128,345.944,540.93,1.614,541.592,540.982,539.979,541.165,2.9011,62.057,3.128,2.868,58.002,0.283,0
2026-04-24 15:42:00,49.077,11.125,345.576,540.608,1.337,540.074,540.47,540.478,541.411,2.8771,62.27,2.988,2.916,58.078,0.269,0
2026-04-24 15:43:00,49.067,11.15,345.667,539.772,1.672,540.622,540.272,539.245,538.95,2.9013,62.412,2.919,3.041,58.01,0.372,0
2026-04-24 15:44:00,49.29,11.178,345.414,541.228,1.833,541.323,541.861,541.701,540.028,2.8783,62.37,2.967,2.866,58.051,0.437,0
2026-04-24 15:45:00,48.975,11.188,345.758,539.445,3.065,537.91,540.975,539.141,539.753,2.8671,61.904,3.154,2.907,57.932,0.35,0
2026-04-24 15:46:00,48.983,11.181,345.506,541.629,0.889,541.818,541.247,542.137,541.315,2.8666,62.435,3.108,3.063,57.93,0.336,0
2026-04-24 15:47:00,49.0,11.116,345.786,541.462,3.413,541.608,539.351,542.764,542.125,2.8938,62.527,3.018,2.84,58.035,0.275,0
2026-04-24 15:48:00,49.086,11.146,345.708,541.826,2.408,541.097,541.668,541.067,543.475,2.8917,62.286,3.037,3.024,58.2,0.454,0
2026-04-24 15:49:00,49.182,11.22,346.373,540.464,1.967,540.228,539.384,540.89,541.352,2.8862,62.335,3.048,2.964,58.123,0.389,0
2026-04-24 15:50:00,49.087,11.136,345.682,540.782,0.965,541.085,541.25,540.286,540.509,2.8953,62.504,3.011,2.924,58.068,0.363,0
2026-04-24 15:51:00,49.181,11.164,346.06,541.228,2.342,540.129,541.161,541.15,542.471,2.9022,62.284,3.028,2.933,58.012,0.32,0
2026-04-24 15:52:00,48.988,11.118,345.595,540.979,7.131,543.826,542.084,541.311,536.694,2.9009,62.36,2.962,2.896,58.059,0.35,0
2026-04-24 15:53:00,49.081,11.148,346.297,540.705,2.287,539.691,540.264,540.885,541.978,2.8871,62.284,2.997,2.945,57.923,0.391,0
2026-04-24 15:54:00,49.209,11.11,345.763,541.444,1.695,542.389,541.601,540.694,541.093,2.8926,62.466,3.004,2.883,58.188,0.373,0
2026-04-24 15:55:00,49.167,11.161,345.539,541.338,1.633,541.623,540.517,542.15,541.06,2.9039,62.001,2.937,2.813,58.133,0.305,0
2026-04-24 15:56:00,48.966,11.187,345.488,540.054,2.691,539.953,538.579,540.414,541.27,2.88,62.287,2.996,2.932,58.138,0.397,0
2026-04-24 15:57:00,48.852,11.141,345.131,540.155,1.015,540.405,540.422,540.385,539.407,2.86,62.232,3.045,2.933,58.032,0.295,0
2026-04-24 15:58:00,49.09,11.136,345.547,541.339,1.515,540.51,541.027,542.025,541.795,2.8924,62.362,3.096,2.721,58.088,0.426,0
2026-04-24 15:59:00,48.871,11.123,345.782,539.559,4.202,540.404,536.868,539.895,541.069,2.884,62.086,3.036,2.93,57.901,0.431,0
2026-04-24 16:00:00,49.204,11.136,345.988,539.904,3.194,540.105,539.594,541.556,538.362,2.8758,62.626,2.972,3.028,58.108,0.319,0
2026-04-24 16:01:00,48.94,11.097,346.231,541.167,3.179,542.175,542.556,540.562,539.377,2.8683,62.075,3.052,2.927,58.034,0.348,0
2026-04-24 16:02:00,48.901,11.15,345.48,541.879,2.292,542.755,540.462,542.655,541.643,2.8823,62.206,3.009,2.858,57.835,0.376,0
2026-04-24 16:03:00,49.031,11.136,345.952,542.317,2.008,542.345,541.989,541.463,543.471,2.8845,62.568,3.089,3.005,58.124,0.354,0
2026-04-24 16:04:00,49.282,11.169,346.106,542.306,2.084,541.433,541.304,543.388,543.1,2.8783,62.561,3.235,3.025,58.009,0.421,0
2026-04-24 16:05:00,49.062,11.143,345.777,540.68,1.294,540.606,539.905,541.01,541.199,2.8942,62.281,3.116,3.112,58.153,0.329,0
2026-04-24 16:06:00,48.91,11.158,345.291,541.422,2.497,540.449,542.76,540.263,542.215,2.8708,62.137,2.916,2.883,57.976,0.363,0
2026-04-24 16:07:00,48.864,11.132,346.171,540.54,3.646,540.387,538.389,541.349,542.035,2.8798,62.001,3.11,2.803,57.961,0.308,0
2026-04-24 16:08:00,49.006,11.097,345.631,539.963,1.083,540.478,539.859,539.395,540.12,2.8863,62.15,2.962,2.94,58.023,0.353,0
2026-04-24 16:09:00,48.995,11.088,345.772,540.988,1.586,541.171,540.105,541.691,540.986,2.871,62.05,3.015,2.947,58.094,0.393,0
2026-04-24 16:10:00,48.677,11.077,345.487,540.419,3.381,538.118,541.121,541.499,540.938,2.8906,62.141,2.945,3.072,58.008,0.315,0
2026-04-24 16:11:00,49.149,11.149,345.726,542.192,1.232,542.125,542.993,541.76,541.889,2.8954,62.102,3.037,2.829,58.141,0.333,0
2026-04-24 16:12:00,48.854,11.168,345.864,540.665,1.776,540.327,541.679,540.753,539.903,2.8862,62.062,3.156,2.869,57.875,0.202,0
2026-04-24 16:13:00,48.899,11.107,346.073,540.459,1.478,540.863,539.62,540.253,541.098,2.8939,62.15,3.113,2.844,58.07,0.376,0
2026-04-24 16:14:00,48.925,11.153,346.135,540.251,2.872,539.468,541.774,538.901,540.863,2.8795,61.925,2.998,2.953,58.263,0.266,0
2026-04-24 16:15:00,49.163,11.148,345.926,541.34,2.85,541.277,542.71,541.516,539.859,2.9055,61.961,2.946,2.935,58.309,0.317,0
2026-04-24 16:16:00,48.94,11.147,346.239,540.033,1.533,540.315,540.374,540.488,538.955,2.8972,62.178,3.041,2.948,58.053,0.424,0
2026-04-24 16:17:00,48.92,11.138,345.486,541.684,4.006,543.285,539.279,542.566,541.606,2.8869,62.139,2.865,3.017,58.103,0.371,0
2026-04-24 16:18:00,48.895,11.118,345.322,540.522,3.256,538.515,540.081,541.771,541.722,2.8697,62.119,2.988,2.919,58.152,0.373,0
2026-04-24 16:19:00,49.05,11.176,346.026,541.845,2.143,543.078,540.935,541.981,541.386,2.8853,62.34,3.105,3.014,58.049,0.225,0
2026-04-24 16:20:00,49.135,11.188,345.58,541.301,3.158,542.834,541.489,541.207,539.676,2.8902,62.288,3.187,2.898,58.163,0.396,0
2026-04-24 16:21:00,48.89,11.165,345.899,541.482,3.685,542.192,539.678,543.362,540.696,2.8853,62.162,2.999,2.919,58.003,0.365,0
2026-04-24 16:22:00,48.966,11.174,346.097,540.524,2.037,540.513,541.443,540.736,539.406,2.883,62.713,2.95,2.979,58.073,0.384,0
2026-04-24 16:23:00,49.051,11.131,345.84,541.422,1.395,541.538,541.354,542.095,540.7,2.8801,62.016,3.034,2.955,58.243,0.367,0
2026-04-24 16:24:00,49.002,11.113,345.864,540.703,3.375,542.205,541.151,540.623,538.83,2.8934,62.125,3.012,2.984,57.982,0.333,0
2026-04-24 16:25:00,49.067,11.135,345.981,541.624,3.301,541.156,540.141,543.442,541.756,2.8881,62.232,3.066,2.887,58.092,0.317,0
2026-04-24 16:26:00,49.233,11.18,346.107,542.168,4.922,540.307,543.395,540.024,544.946,2.8806,62.497,3.019,2.941,57.97,0.379,0
2026-04-24 16:27:00,49.19,11.155,346.416,540.958,1.847,540.465,541.379,541.918,540.071,2.8909,62.386,3.12,2.947,57.945,0.285,0
2026-04-24 16:28:00,48.886,11.139,345.347,541.111,2.318,539.629,541.944,540.926,541.947,2.8923,61.969,3.193,2.947,57.871,0.332,0
2026-04-24 16:29:00,48.836,11.128,345.632,539.365,3.223,541.205,539.946,537.982,538.325,2.868,62.248,2.994,2.938,58.242,0.338,0
2026-04-24 16:30:00,49.03,11.15,345.686,541.972,2.435,543.069,540.634,542.082,542.102,2.9042,62.331,3.01,2.919,58.222,0.293,0
2026-04-24 16:31:00,48.89,11.097,345.547,541.412,1.03,541.806,541.566,540.775,541.5,2.8672,62.226,2.911,3.012,58.053,0.343,0
2026-04-24 16:32:00,48.915,11.13,345.865,541.968,1.04,542.543,541.76,541.504,542.067,2.8646,62.378,3.025,2.944,58.109,0.395,0
2026-04-24 16:33:00,48.997,11.177,346.241,541.075,2.484,542.18,540.663,539.696,541.761,2.8672,62.169,3.244,2.969,57.945,0.319,0
2026-04-24 16:34:00,48.925,11.11,345.579,541.458,3.658,542.195,542.705,541.885,539.048,2.8855,61.975,2.959,2.909,57.842,0.324,0
2026-04-24 16:35:00,48.784,11.101,345.83,541.745,4.301,540.141,544.442,540.489,541.907,2.8772,62.243,3.056,2.905,58.189,0.306,0
2026-04-24 16:36:00,48.934,11.088,345.502,542.001,2.381,543.061,543.206,540.825,540.912,2.9033,62.33,3.162,2.955,58.121,0.337,0
2026-04-24 16:37:00,48.659,11.151,345.542,540.478,2.648,541.317,540.929,538.669,540.998,2.8574,62.29,3.068,2.857,57.984,0.334,0
2026-04-24 16:38:00,48.883,11.112,345.535,540.848,1.868,540.998,541.099,539.714,541.581,2.8676,62.169,3.014,2.931,58.151,0.455,0
2026-04-24 16:39:00,48.782,11.114,345.596,539.492,2.618,540.662,538.623,540.638,538.044,2.8654,62.342,3.135,2.952,57.916,0.399,0
2026-04-24 16:40:00,48.857,11.123,345.401,540.299,1.006,540.699,540.737,540.029,539.731,2.859,62.404,3.189,2.931,58.246,0.321,0
2026-04-24 16:41:00,48.615,11.152,345.513,540.211,1.231,540.984,539.753,540.126,539.983,2.8778,62.258,3.064,3.106,58.175,0.402,0
2026-04-24 16:42:00,48.953,11.195,345.591,541.015,2.001,540.277,540.421,541.086,542.277,2.8731,62.534,2.871,3.046,58.003,0.426,0
2026-04-24 16:43:00,49.17,11.162,346.228,540.208,1.795,539.22,540.288,540.309,541.014,2.8788,62.148,3.011,3.062,58.295,0.356,0
2026-04-24 16:44:00,48.765,11.216,345.624,541.411,0.913,541.785,541.407,540.872,541.581,2.8709,62.341,3.081,2.992,57.971,0.341,0
2026-04-24 16:45:00,48.595,11.121,345.556,539.819,3.808,541.906,538.098,540.181,539.091,2.8693,62.385,3.117,3.095,57.908,0.364,0
2026-04-24 16:46:00,48.505,11.163,345.488,541.702,4.433,542.387,539.085,541.817,543.519,2.8697,62.186,2.897,2.966,58.163,0.407,0
2026-04-24 16:47:00,48.875,11.103,345.84,539.474,1.823,538.858,539.407,540.682,538.948,2.8816,62.142,3.087,3.056,58.257,0.355,0
2026-04-24 16:48:00,48.904,11.114,345.921,541.631,2.865,542.808,541.493,542.28,539.943,2.8749,62.492,3.12,3.05,58.036,0.336,0
2026-04-24 16:49:00,48.812,11.169,345.454,541.459,2.795,541.254,541.384,542.996,540.201,2.8807,62.315,2.931,2.932,58.429,0.395,0
2026-04-24 16:50:00,48.938,11.138,345.564,540.736,3.336,542.629,539.956,541.065,539.293,2.8994,62.385,2.986,2.891,57.881,0.43,0
2026-04-24 16:51:00,48.858,11.17,345.738,540.281,2.238,539.863,540.523,541.488,539.249,2.8921,62.322,3.015,3.017,58.188,0.324,0
