timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,EGT_Z1_C,EGT_Z2_C,EGT_Z3_C,EGT_Z4_C,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2026-04-24 16:52:00,48.749,11.094,344.961,540.689,1.607,541.313,539.706,540.861,540.876,2.8677,62.308,3.119,2.876,58.053,0.323,0
2026-04-24 16:53:00,48.762,11.13,345.246,541.574,3.155,543.281,540.137,542.752,540.126,2.8642,62.339,3.033,3.158,57.992,0.334,0
2026-04-24 16:54:00,48.757,11.133,345.662,540.665,3.709,541.049,539.133,542.842,539.636,2.8772,62.108,3.09,2.908,57.924,0.297,0
2026-04-24 16:55:00,48.987,11.145,345.598,540.95,2.985,542.128,542.214,540.229,539.229,2.8911,62.31,3.049,2.936,57.991,0.323,0
2026-04-24 16:56:00,48.766,11.185,345.744,540.825,2.849,539.99,541.668,539.397,542.245,2.8786,62.215,2.987,2.914,57.753,0.381,0
2026-04-24 16:57:00,48.913,11.144,345.844,539.545,4.312,537.353,539.559,541.666,539.601,2.8682,62.436,3.008,2.859,57.923,0.276,0
2026-04-24 16:58:00,49.221,11.183,345.831,540.618,3.947,540.486,538.839,540.362,542.786,2.8852,62.15,3.041,2.901,58.15,0.383,0
2026-04-24 16:59:00,48.724,11.1,345.529,540.474,2.992,541.852,540.201,538.86,540.985,2.8762,62.185,3.121,2.891,58.05,0.299,0
2026-04-24 17:00:00,49.032,11.103,345.814,541.124,2.839,542.581,541.491,539.742,540.683,2.8787,62.305,3.004,2.996,58.126,0.276,0
2026-04-24 17:01:00,48.976,11.099,345.934,540.431,1.472,540.207,539.555,541.027,540.936,2.8731,62.257,2.982,2.921,58.011,0.314,0
2026-04-24 17:02:00,48.973,11.195,345.81,541.645,2.079,540.655,541.346,542.734,541.843,2.8704,62.095,3.05,2.812,58.003,0.364,0
2026-04-24 17:03:00,48.883,11.204,345.49,541.195,1.71,541.579,542.092,540.726,540.382,2.885,62.199,2.868,2.92,58.047,0.352,0
2026-04-24 17:04:00,48.928,11.158,345.856,541.603,2.573,540.385,541.549,541.52,542.958,2.8868,62.535,3.099,2.832,57.909,0.4,0
2026-04-24 17:05:00,48.995,11.125,345.66,542.163,0.239,542.192,542.026,542.265,542.17,2.8836,62.219,3.139,2.902,58.051,0.32,0
2026-04-24 17:06:00,48.661,11.174,345.323,539.302,1.936,538.511,539.058,539.191,540.447,2.8816,62.174,3.096,2.817,58.239,0.424,0
2026-04-24 17:07:00,49.01,11.144,345.569,540.884,3.739,538.726,542.466,541.616,540.726,2.8919,62.046,3.066,2.874,58.129,0.38,0
2026-04-24 17:08:00,48.761,11.146,345.6,541.49,0.728,541.456,541.7,541.038,541.765,2.8722,62.363,3.059,2.965,58.082,0.423,0
2026-04-24 17:09:00,48.842,11.143,345.667,541.518,2.646,540.654,540.574,541.622,543.22,2.8731,62.363,3.029,2.926,57.857,0.44,0
2026-04-24 17:10:00,48.77,11.137,345.801,540.113,2.525,538.798,540.213,540.119,541.323,2.8686,62.326,3.122,3.038,58.101,0.364,0
2026-04-24 17:11:00,49.015,11.1,345.963,540.803,3.494,538.802,542.295,539.852,542.264,2.8727,62.263,3.01,3.008,58.066,0.419,0
2026-04-24 17:12:00,48.79,11.156,345.904,540.696,3.422,541.624,538.816,540.105,542.238,2.8847,62.155,3.111,2.945,58.113,0.354,0
2026-04-24 17:13:00,49.035,11.138,345.953,540.396,5.757,543.685,540.138,539.834,537.927,2.8752,62.295,2.998,2.899,57.985,0.261,0
2026-04-24 17:14:00,48.706,11.08,345.591,539.949,3.054,538.064,540.306,541.118,540.309,2.8727,61.936,2.801,2.947,58.033,0.402,0
2026-04-24 17:15:00,48.945,11.069,345.503,541.359,2.106,541.227,540.022,542.127,542.06,2.8757,62.231,3.127,2.973,58.04,0.4,0
2026-04-24 17:16:00,48.654,11.119,345.893,540.605,5.521,542.929,537.408,541.044,541.041,2.8775,62.278,3.124,3.003,57.953,0.286,0
2026-04-24 17:17:00,48.86,11.175,345.583,541.297,2.54,541.335,540.134,542.674,541.046,2.885,62.217,3.019,2.933,58.142,0.307,0
2026-04-24 17:18:00,48.652,11.138,345.843,541.1,4.092,541.028,543.632,539.54,540.2,2.8798,62.276,3.03,2.933,57.85,0.414,0
2026-04-24 17:19:00,49.051,11.174,346.318,541.305,4.281,539.554,541.098,540.732,543.835,2.8928,62.311,3.053,2.947,58.111,0.353,0
2026-04-24 17:20:00,48.85,11.169,346.177,540.78,3.929,542.111,538.182,541.324,541.503,2.9008,62.205,3.084,2.898,58.172,0.335,0
2026-04-24 17:21:00,48.858,11.17,345.507,541.263,2.063,541.124,542.592,540.529,540.806,2.8862,62.36,3.095,3.101,58.058,0.434,0
2026-04-24 17:22:00,48.645,11.105,345.368,540.112,3.569,540.389,541.336,540.954,537.767,2.8895,61.985,2.947,2.894,58.053,0.321,0
2026-04-24 17:23:00,48.643,11.1,345.539,541.087,2.961,541.628,541.994,541.695,539.033,2.8687,62.281,3.03,2.958,58.055,0.403,0
2026-04-24 17:24:00,48.788,11.123,345.427,542.219,3.974,542.021,543.611,539.637,543.609,2.8675,62.132,2.9,2.883,58.022,0.4,0
2026-04-24 17:25:00,48.96,11.148,345.924,542.447,2.87,543.947,541.077,542.287,542.478,2.8707,62.352,3.101,2.876,57.867,0.312,0
2026-04-24 17:26:00,48.721,11.059,345.792,540.672,4.987,540.738,542.956,537.969,541.026,2.8913,62.462,3.149,2.863,57.937,0.383,0
2026-04-24 17:27:00,48.707,11.093,345.042,541.828,2.735,540.284,543.019,543.002,541.009,2.8979,62.27,3.031,3.003,58.103,0.331,0
2026-04-24 17:28:00,48.88,11.14,345.515,541.744,2.993,540.966,542.493,543.254,540.261,2.8775,62.054,2.965,3.025,58.131,0.395,0
2026-04-24 17:29:00,48.453,11.095,345.7,542.217,4.2,542.92,544.099,539.899,541.951,2.8644,62.273,2.956,2.954,57.792,0.391,0
2026-04-24 17:30:00,48.849,11.144,345.236,540.624,2.494,539.578,540.382,540.464,542.072,2.8887,62.364,3.21,3.048,57.879,0.347,0
2026-04-24 17:31:00,48.812,11.125,345.704,539.463,3.026,539.318,540.743,540.072,537.718,2.8844,62.2,3.192,2.87,57.899,0.326,0
2026-04-24 17:32:00,48.73,11.169,345.363,540.116,1.766,539.361,540.346,539.631,541.127,2.8695,62.34,3.052,3.034,58.032,0.329,0
2026-04-24 17:33:00,48.51,11.145,345.56,541.244,3.758,543.342,539.584,541.09,540.959,2.8641,61.909,3.064,2.915,58.133,0.283,0
2026-04-24 17:34:00,48.574,11.117,345.483,539.753,2.705,540.921,539.512,538.216,540.362,2.8878,62.064,2.965,3.032,57.943,0.346,0
2026-04-24 17:35:00,48.866,11.069,345.199,540.12,2.182,541.535,539.491,539.353,540.103,2.8778,62.234,3.158,2.928,58.154,0.399,0
2026-04-24 17:36:00,48.732,11.119,345.664,540.401,1.688,541.117,541.281,539.593,539.612,2.8786,62.151,3.011,2.964,57.947,0.31,0
2026-04-24 17:37:00,48.489,11.071,345.484,540.892,4.336,541.275,539.931,539.014,543.35,2.8729,62.399,3.138,3.016,57.894,0.386,0
2026-04-24 17:38:00,48.616,11.075,345.765,540.458,3.619,541.338,537.949,540.975,541.568,2.8712,62.034,3.011,2.892,57.961,0.385,0
2026-04-24 17:39:00,48.64,11.167,345.466,540.569,3.486,538.364,541.85,540.678,541.384,2.8714,62.08,3.083,2.841,57.987,0.292,0
2026-04-24 17:40:00,48.965,11.092,346.129,542.12,4.515,542.472,541.609,539.943,544.458,2.8934,62.339,3.047,2.817,57.972,0.399,0
2026-04-24 17:41:00,48.677,11.131,346.281,541.001,1.918,541.92,540.371,541.711,540.002,2.8733,62.01,3.146,3.105,58.172,0.329,0
2026-04-24 17:42:00,48.798,11.149,346.205,540.216,2.686,540.066,541.481,540.522,538.794,2.8753,62.455,2.987,2.924,58.096,0.364,0
2026-04-24 17:43:00,48.782,11.093,345.158,540.653,2.464,539.803,540.361,540.179,542.267,2.8781,62.161,3.138,2.892,58.085,0.318,0
2026-04-24 17:44:00,48.513,11.121,345.822,540.832,5.761,544.468,540.478,539.677,538.707,2.8544,62.217,3.088,2.883,58.021,0.339,0
2026-04-24 17:45:00,48.61,11.126,345.998,540.705,3.304,542.419,540.755,539.115,540.53,2.8484,62.034,3.142,2.986,58.073,0.398,0
2026-04-24 17:46:00,48.469,11.081,345.107,540.292,4.352,538.734,537.968,542.148,542.32,2.8628,62.245,3.071,2.927,57.84,0.39,0
2026-04-24 17:47:00,48.699,11.142,345.485,541.455,2.845,539.593,541.58,542.438,542.208,2.8834,62.481,2.948,2.876,58.104,0.344,0
2026-04-24 17:48:00,48.8,11.098,345.491,541.529,1.307,542.124,541.102,540.817,542.072,2.8822,62.051,3.165,3.005,58.126,0.359,0
2026-04-24 17:49:00,48.748,11.143,345.595,541.276,2.9,540.58,539.785,542.056,542.685,2.8737,62.345,3.213,3.007,57.967,0.33,0
2026-04-24 17:50:00,48.775,11.115,345.385,540.695,4.441,542.021,537.793,540.732,542.235,2.8707,62.164,3.035,3.02,58.242,0.28,0
2026-04-24 17:51:00,48.757,11.142,345.646,541.77,2.616,540.627,543.243,541.477,541.733,2.8892,62.178,3.093,2.93,58.231,0.269,0
2026-04-24 17:52:00,48.505,11.148,345.268,540.807,2.964,539.442,542.406,539.692,541.687,2.8573,61.963,3.165,2.886,57.978,0.334,0
2026-04-24 17:53:00,48.569,11.144,345.466,541.156,2.173,539.867,542.039,541.042,541.675,2.8701,62.225,3.17,2.875,58.02,0.379,0
2026-04-24 17:54:00,48.724,11.107,345.665,542.137,3.022,540.141,542.665,543.163,542.58,2.8823,61.823,3.025,3.089,58.012,0.317,0
2026-04-24 17:55:00,48.815,11.099,345.765,540.201,1.221,540.267,540.358,539.479,540.7,2.8746,62.212,3.154,3.035,58.152,0.414,0
2026-04-24 17:56:00,48.55,11.146,345.401,540.12,2.956,541.545,538.589,540.76,539.586,2.8651,62.354,3.102,3.03,58.127,0.378,0
2026-04-24 17:57:00,48.721,11.154,345.654,539.752,1.906,539.812,540.417,538.511,540.269,2.8774,62.112,2.762,2.883,57.82,0.336,0
2026-04-24 17:58:00,48.839,11.152,345.612,540.654,2.832,540.171,541.04,539.285,542.118,2.8688,62.057,3.138,2.957,57.942,0.302,0
2026-04-24 17:59:00,48.672,11.087,345.728,541.379,2.85,541.162,541.911,539.797,542.647,2.8833,62.138,3.129,3.021,57.87,0.381,0
2026-04-24 18:00:00,48.409,11.131,345.242,541.995,2.389,542.041,540.878,541.794,543.267,2.8812,62.087,2.996,2.927,57.913,0.342,0
2026-04-24 18:01:00,48.589,11.137,345.719,539.03,2.132,540.172,538.29,539.618,538.04,2.8722,62.316,3.103,2.921,58.057,0.361,0
2026-04-24 18:02:00,48.602,11.131,345.639,540.599,2.045,540.719,541.444,539.4,540.832,2.8845,62.209,2.989,2.963,57.986,0.408,0
2026-04-24 18:03:00,48.592,11.114,345.788,540.857,2.139,540.158,542.011,539.872,541.388,2.8781,62.293,3.119,2.929,58.03,0.367,0
2026-04-24 18:04:00,48.601,11.122,345.11,540.382,1.97,539.536,541.506,540.178,540.308,2.8748,62.361,2.874,2.931,58.16,0.372,0
2026-04-24 18:05:00,48.358,11.189,345.061,541.349,0.952,541.253,541.608,540.792,541.743,2.8499,62.274,2.992,2.94,58.106,0.256,0
2026-04-24 18:06:00,48.391,11.116,345.51,541.244,5.571,539.977,544.671,541.228,539.101,2.872,61.786,3.005,2.911,57.967,0.317,0
2026-04-24 18:07:00,48.923,11.121,345.912,540.31,3.599,542.241,540.215,538.642,540.143,2.8793,62.317,3.001,3.09,58.017,0.331,0
2026-04-24 18:08:00,48.334,11.1,345.085,540.553,4.023,538.23,541.335,540.396,542.253,2.873,62.329,3.026,3.01,57.957,0.251,0
2026-04-24 18:09:00,48.749,11.104,345.256,540.927,2.075,539.907,541.982,541.598,540.219,2.88,62.284,3.03,3.059,57.872,0.358,0
2026-04-24 18:10:00,48.633,11.08,345.782,540.344,2.292,540.751,538.738,540.855,541.031,2.8591,62.557,3.05,2.853,58.185,0.267,0
2026-04-24 18:11:00,48.761,11.153,345.896,541.308,2.186,540.217,540.959,541.653,542.402,2.8657,62.032,3.035,2.983,58.201,0.288,0
2026-04-24 18:12:00,48.882,11.09,345.743,540.673,2.305,541.088,540.851,539.225,541.53,2.9208,62.351,3.001,2.965,58.043,0.426,0
2026-04-24 18:13:00,48.405,11.116,345.274,539.034,1.632,538.981,538.67,540.059,538.427,2.8537,62.214,3.026,2.902,57.946,0.38,0
2026-04-24 18:14:00,48.293,11.073,345.479,539.295,2.646,539.149,540.573,537.927,539.531,2.85,62.001,3.095,2.961,57.925,0.364,0
2026-04-24 18:15:00,48.463,11.139,344.918,542.186,2.534,543.309,541.838,542.821,540.775,2.8875,61.923,3.07,2.934,57.836,0.352,0
2026-04-24 18:16:00,48.702,11.132,345.399,541.007,3.017,542.224,539.486,539.816,542.503,2.8754,62.076,3.282,2.999,58.0,0.329,0
2026-04-24 18:17:00,48.708,11.142,345.546,541.042,1.214,540.374,540.784,541.589,541.42,2.8862,62.131,2.948,2.751,58.077,0.344,0
2026-04-24 18:18:00,48.675,11.102,345.464,539.556,1.872,538.952,540.824,538.981,539.468,2.897,62.367,2.888,3.066,57.938,0.279,0
2026-04-24 18:19:00,48.389,11.096,345.494,539.712,2.628,538.077,540.381,539.684,540.705,2.8675,62.272,2.969,3.08,57.989,0.425,0
2026-04-24 18:20:00,48.381,11.104,345.395,540.449,1.94,541.293,539.353,540.396,540.754,2.845,61.887,2.967,2.943,57.964,0.366,0
2026-04-24 18:21:00,48.574,11.108,345.885,540.207,0.867,540.603,540.245,540.242,539.736,2.8799,62.118,3.003,2.932,58.103,0.29,0
2026-04-24 18:22:00,48.343,11.101,345.082,541.569,4.183,542.362,541.87,543.114,538.931,2.8629,62.003,3.122,2.813,58.076,0.289,0
2026-04-24 18:23:00,48.24,11.119,345.325,540.45,2.772,538.776,540.393,541.081,541.549,2.8693,61.979,2.918,3.065,57.857,0.341,0
2026-04-24 18:24:00,48.388,11.16,345.346,540.405,1.68,541.165,539.484,540.307,540.663,2.8706,61.904,3.134,3.149,57.849,0.402,0
2026-04-24 18:25:00,48.405,11.138,345.374,541.117,1.329,540.748,540.845,542.076,540.799,2.8563,62.121,3.109,3.12,58.202,0.383,0
2026-04-24 18:26:00,48.651,11.098,345.673,541.204,1.689,541.757,540.47,540.451,542.14,2.8816,61.983,2.961,2.848,58.144,0.318,0
2026-04-24 18:27:00,48.503,11.129,345.849,540.519,2.093,539.542,539.704,541.635,541.195,2.8823,62.081,3.072,3.052,58.07,0.372,0
2026-04-24 18:28:00,48.511,11.117,345.236,540.672,2.834,540.246,540.171,539.718,542.552,2.8851,62.003,3.131,2.903,58.036,0.412,0
2026-04-24 18:29:00,48.532,11.13,345.407,541.753,3.279,539.749,542.003,542.235,543.027,2.8809,61.914,2.941,2.92,57.864,0.345,0
2026-04-24 18:30:00,48.675,11.178,345.594,541.225,4.242,541.528,540.809,539.162,543.404,2.8633,62.078,3.179,2.951,57.847,0.232,0
2026-04-24 18:31:00,48.48,11.095,345.437,539.706,1.995,538.574,539.843,539.836,540.569,2.8597,62.115,3.107,2.964,58.032,0.308,0
2026-04-24 18:32:00,48.688,11.166,345.463,540.075,1.461,539.596,539.41,540.87,540.424,2.8632,62.043,3.103,3.013,58.172,0.442,0
2026-04-24 18:33:00,48.346,11.092,344.725,539.551,6.078,537.409,538.093,543.487,539.218,2.8633,62.352,3.163,2.862,58.073,0.386,0
2026-04-24 18:34:00,48.371,11.064,345.253,540.62,2.302,539.711,542.013,540.671,540.086,2.8508,62.125,2.87,2.869,57.948,0.329,0
2026-04-24 18:35:00,48.554,11.113,345.064,541.454,3.701,541.161,542.979,539.278,542.399,2.87,62.262,3.056,2.886,58.079,0.374,0
2026-04-24 18:36:00,48.534,11.118,345.333,539.683,3.292,539.733,538.557,541.849,538.593,2.8743,62.262,2.92,2.956,58.191,0.315,0
2026-04-24 18:37:00,48.259,11.131,345.551,541.076,1.996,540.309,541.66,542.166,540.171,2.8657,62.254,2.825,2.86,57.964,0.336,0
2026-04-24 18:38:00,48.296,11.093,345.023,541.565,2.068,541.391,542.991,540.956,540.923,2.871,62.109,2.919,3.062,58.034,0.239,0
2026-04-24 18:39:00,48.572,11.178,345.434,540.849,1.654,541.275,540.416,540.025,541.68,2.853,62.345,2.899,2.984,58.139,0.332,0
2026-04-24 18:40:00,48.598,11.112,345.672,541.828,2.215,541.146,541.078,541.795,543.293,2.87,62.235,3.207,3.011,57.852,0.427,0
2026-04-24 18:41:00,48.477,11.144,345.44,540.271,1.473,541.315,539.894,540.031,539.843,2.8598,62.009,3.116,3.083,58.127,0.406,0
2026-04-24 18:42:00,48.384,11.148,345.23,539.997,2.848,540.656,540.774,537.926,540.634,2.8681,62.02,3.01,2.948,58.02,0.379,0
2026-04-24 18:43:00,48.319,11.087,345.034,541.067,2.151,542.056,541.535,539.904,540.771,2.8718,61.978,2.969,2.938,57.99,0.353,0
2026-04-24 18:44:00,48.454,11.092,345.143,539.277,3.648,537.858,538.006,539.737,541.506,2.8555,62.109,2.996,2.917,57.983,0.343,0
2026-04-24 18:45:00,48.344,11.128,345.135,540.085,2.678,538.594,540.693,539.78,541.272,2.879,61.983,3.121,2.948,57.926,0.357,0
2026-04-24 18:46:00,48.481,11.107,345.464,540.452,0.893,540.281,540.291,541.064,540.172,2.8596,62.17,3.115,3.006,57.643,0.297,0
2026-04-24 18:47:00,48.259,11.147,345.23,539.699,3.777,538.44,542.217,539.323,538.817,2.8569,61.864,3.054,2.93,58.139,0.377,0
2026-04-24 18:48:00,48.44,11.128,345.536,539.211,3.913,538.745,537.093,539.999,541.006,2.8622,62.186,3.035,2.925,57.97,0.37,0
2026-04-24 18:49:00,48.376,11.109,345.649,540.883,1.902,540.737,540.792,540.05,541.952,2.8483,61.975,2.997,3.025,57.882,0.305,0
2026-04-24 18:50:00,48.371,11.088,345.255,539.734,2.484,539.028,541.512,539.146,539.251,2.8466,61.949,3.071,2.938,57.984,0.296,0
2026-04-24 18:51:00,48.341,11.122,344.692,541.206,1.907,541.869,540.854,540.098,542.005,2.8498,62.012,2.916,3.021,57.739,0.444,0
2026-04-24 18:52:00,48.248,11.096,345.158,540.073,3.349,538.99,540.568,538.693,542.042,2.8668,61.975,3.085,3.058,58.037,0.336,0
2026-04-24 18:53:00,48.325,11.146,345.321,541.16,2.644,542.904,541.025,540.453,540.26,2.8669,62.097,3.163,2.996,57.949,0.337,0
2026-04-24 18:54:00,48.251,11.052,344.719,541.415,1.908,541.79,542.213,541.352,540.305,2.8634,61.986,2.942,2.881,57.935,0.434,0
2026-04-24 18:55:00,48.51,11.164,345.47,540.844,2.019,541.724,540.355,539.704,541.592,2.856,62.049,3.024,3.117,57.961,0.27,0
2026-04-24 18:56:00,48.032,11.113,344.95,540.358,4.505,540.301,537.48,541.666,541.985,2.8455,62.232,2.902,2.815,57.985,0.327,0
2026-04-24 18:57:00,48.297,11.105,345.17,539.78,3.38,541.94,539.623,538.56,538.999,2.8684,62.025,3.085,2.871,57.93,0.327,0
2026-04-24 18:58:00,48.135,11.08,345.284,538.623,3.965,538.925,540.101,536.136,539.329,2.848,61.978,3.081,2.806,58.117,0.326,0
2026-04-24 18:59:00,48.073,11.059,344.802,540.046,4.251,538.969,538.383,542.634,540.199,2.8667,62.136,2.917,2.953,58.069,0.488,0
2026-04-24 19:00:00,47.875,11.059,344.979,539.413,3.217,541.187,537.969,540.178,538.319,2.8511,62.074,3.099,3.001,57.955,0.403,0
2026-04-24 19:01:00,48.554,11.138,345.292,540.934,2.925,542.68,539.755,539.79,541.51,2.8691,62.055,3.021,2.972,58.265,0.341,0
2026-04-24 19:02:00,48.228,11.116,345.312,540.563,2.358,540.743,540.078,541.893,539.535,2.8716,62.039,3.089,2.989,57.873,0.38,0
2026-04-24 19:03:00,48.331,11.072,345.401,539.452,2.904,540.225,540.981,538.523,538.077,2.8621,62.208,2.974,2.873,57.917,0.319,0
2026-04-24 19:04:00,48.146,11.114,344.962,540.154,0.791,539.896,539.853,540.224,540.644,2.8541,62.231,3.055,2.862,57.983,0.38,0
2026-04-24 19:05:00,48.42,11.09,345.116,540.453,1.746,540.431,539.71,540.217,541.455,2.8773,62.019,3.061,2.881,57.919,0.315,0
2026-04-24 19:06:00,48.229,11.105,345.158,540.266,4.426,539.641,539.952,538.523,542.949,2.8724,62.038,3.019,2.817,57.962,0.395,0
2026-04-24 19:07:00,48.06,11.102,344.847,540.502,3.202,540.108,541.603,538.547,541.749,2.8464,62.137,3.108,2.872,58.098,0.203,0
2026-04-24 19:08:00,48.404,11.139,345.191,540.913,2.045,540.773,542.16,540.605,540.115,2.8617,62.212,2.968,2.942,57.97,0.432,0
2026-04-24 19:09:00,48.361,11.098,345.037,540.491,0.766,540.463,540.732,540.002,540.768,2.8765,62.02,3.038,3.055,58.059,0.365,0
2026-04-24 19:10:00,48.093,11.094,345.296,540.554,2.18,539.581,541.761,540.439,540.438,2.8555,62.122,3.021,3.01,58.069,0.369,0
2026-04-24 19:11:00,48.238,11.116,344.883,539.828,2.377,539.934,538.956,539.088,541.333,2.8666,62.021,2.885,3.003,58.314,0.293,0
2026-04-24 19:12:00,48.249,11.113,345.147,539.307,4.25,539.246,539.548,541.342,537.092,2.8628,61.96,3.041,2.958,58.272,0.33,0
2026-04-24 19:13:00,47.972,11.103,345.099,539.957,1.464,539.927,539.636,540.865,539.401,2.8586,61.986,2.995,2.954,58.043,0.239,0
2026-04-24 19:14:00,48.2,11.09,345.026,540.351,3.405,538.239,541.644,540.95,540.568,2.8496,61.974,3.185,2.912,58.146,0.356,0
2026-04-24 19:15:00,48.119,11.097,345.343,540.331,2.625,541.186,538.561,540.984,540.592,2.8541,61.948,3.083,2.905,57.892,0.33,0
2026-04-24 19:16:00,48.43,11.062,345.494,539.28,3.577,538.058,538.804,541.635,538.622,2.8715,61.836,3.069,2.983,57.826,0.29,0
2026-04-24 19:17:00,48.093,11.044,345.28,539.392,2.091,539.541,540.159,539.8,538.068,2.8572,62.096,2.973,2.962,57.963,0.328,0
2026-04-24 19:18:00,48.115,11.102,344.762,541.176,2.414,539.781,542.075,542.195,540.654,2.8457,62.038,2.943,2.841,58.015,0.279,0
2026-04-24 19:19:00,48.24,11.086,344.913,540.357,1.186,540.004,540.693,539.773,540.959,2.8598,62.397,3.013,2.991,57.83,0.328,0
2026-04-24 19:20:00,48.019,11.11,345.404,540.658,3.889,541.129,542.185,538.296,541.024,2.839,62.047,3.063,2.997,58.163,0.292,0
2026-04-24 19:21:00,48.073,11.173,345.325,542.136,2.181,543.09,542.292,540.908,542.253,2.8434,62.002,2.937,2.986,57.978,0.406,0
2026-04-24 19:22:00,48.384,11.103,344.881,539.785,3.528,538.822,541.193,537.798,541.326,2.8795,62.262,3.009,2.974,58.023,0.37,0
2026-04-24 19:23:00,48.178,11.09,345.416,540.08,3.397,539.871,541.443,540.959,538.046,2.8589,62.24,3.015,2.761,58.055,0.308,0
2026-04-24 19:24:00,48.162,11.131,345.115,539.045,4.192,536.85,541.043,539.31,538.976,2.8536,61.969,2.946,2.78,57.85,0.353,0
2026-04-24 19:25:00,47.86,11.084,344.732,540.032,0.907,539.934,539.847,539.72,540.626,2.8642,61.608,3.014,2.956,58.063,0.296,0
2026-04-24 19:26:00,48.207,11.1,344.954,539.839,3.76,539.383,538.807,542.464,538.704,2.8542,61.649,3.086,3.051,58.091,0.371,0
2026-04-24 19:27:00,48.183,11.053,345.284,539.464,2.004,538.058,540.062,539.775,539.961,2.8673,62.147,3.022,2.888,57.968,0.347,0
2026-04-24 19:28:00,48.027,11.121,344.827,539.908,2.413,539.444,538.974,539.828,541.387,2.862,61.902,2.982,2.945,58.031,0.363,0
2026-04-24 19:29:00,48.217,11.139,345.303,539.03,2.589,540.348,538.72,537.759,539.294,2.871,62.05,3.107,2.905,58.076,0.42,0
2026-04-24 19:30:00,48.134,11.128,345.197,540.623,1.588,540.418,541.379,540.904,539.792,2.8603,61.968,3.01,2.997,58.051,0.308,0
2026-04-24 19:31:00,48.119,11.097,345.125,539.387,1.028,539.776,539.542,538.748,539.48,2.8493,61.973,2.964,2.905,58.125,0.3,0
2026-04-24 19:32:00,48.252,11.036,345.253,540.279,2.039,539.753,541.183,541.035,539.144,2.8557,62.052,2.979,2.895,57.95,0.348,0
2026-04-24 19:33:00,48.164,11.073,344.678,540.026,2.251,539.791,539.271,539.52,541.522,2.854,62.08,3.069,3.178,57.986,0.422,0
2026-04-24 19:34:00,48.044,11.075,344.957,541.913,3.423,541.707,543.343,539.92,542.682,2.8655,62.016,3.065,2.991,57.907,0.31,0
2026-04-24 19:35:00,48.093,11.148,345.1,539.134,3.127,540.134,539.447,537.007,539.947,2.8609,62.048,2.936,3.035,58.029,0.314,0
2026-04-24 19:36:00,48.19,11.087,345.447,540.124,3.284,541.689,538.405,539.467,540.936,2.8604,61.925,2.994,2.907,58.002,0.43,0
2026-04-24 19:37:00,47.892,11.098,345.341,539.443,0.772,539.502,538.959,539.731,539.581,2.8408,62.33,3.097,3.044,57.883,0.381,0
2026-04-24 19:38:00,48.23,11.108,345.275,540.201,1.48,539.459,540.94,540.109,540.297,2.862,62.198,3.093,3.094,57.943,0.267,0
2026-04-24 19:39:00,47.922,11.113,344.928,541.03,1.368,541.807,540.743,540.439,541.13,2.8542,61.962,2.894,2.972,57.955,0.388,0
2026-04-24 19:40:00,48.024,11.054,345.188,539.624,0.842,539.271,539.939,540.064,539.222,2.854,61.85,3.067,2.905,58.05,0.399,0
2026-04-24 19:41:00,48.088,11.085,345.56,540.002,2.759,541.295,538.975,541.201,538.536,2.8344,61.647,2.886,2.941,58.015,0.392,0
2026-04-24 19:42:00,47.855,11.15,345.057,540.872,3.131,539.295,542.427,540.452,541.316,2.8668,61.95,3.063,2.691,58.083,0.34,0
2026-04-24 19:43:00,47.821,11.114,344.722,540.465,5.798,544.355,539.78,539.168,538.557,2.8598,62.142,3.171,2.962,57.99,0.418,0
2026-04-24 19:44:00,48.012,11.097,344.955,540.215,2.647,538.546,540.147,541.193,540.974,2.8468,61.684,3.02,2.89,58.018,0.278,0
2026-04-24 19:45:00,48.052,11.073,344.638,541.159,1.344,540.517,540.892,541.861,541.366,2.8558,61.899,3.139,3.013,58.01,0.423,0
2026-04-24 19:46:00,48.081,11.138,344.742,540.346,4.474,539.673,537.818,541.601,542.292,2.8681,62.11,3.012,2.81,57.885,0.306,0
2026-04-24 19:47:00,47.956,11.11,345.481,538.342,0.719,537.847,538.392,538.562,538.567,2.8536,62.064,3.081,2.913,58.027,0.314,0
2026-04-24 19:48:00,48.021,11.063,345.063,539.386,2.042,540.303,538.262,540.228,538.752,2.8422,62.214,3.1,3.083,58.051,0.351,0
2026-04-24 19:49:00,48.273,11.103,345.526,539.899,3.53,537.548,540.607,541.078,540.363,2.8529,61.916,2.934,2.959,58.091,0.276,0
2026-04-24 19:50:00,47.998,11.093,344.844,539.387,4.422,538.872,538.237,538.008,542.431,2.8432,61.878,3.088,3.019,57.98,0.412,0
2026-04-24 19:51:00,47.922,11.073,344.773,538.802,1.234,538.707,539.448,538.839,538.214,2.8651,61.912,3.203,3.024,58.044,0.371,0
2026-04-24 19:52:00,47.954,11.084,345.256,541.021,1.726,540.322,542.048,540.861,540.853,2.8461,62.078,3.05,3.074,57.89,0.332,0
2026-04-24 19:53:00,47.969,11.073,345.087,538.889,3.539,536.98,540.518,540.054,538.004,2.8488,61.987,3.048,2.899,57.933,0.322,0
2026-04-24 19:54:00,48.03,11.115,345.01,539.659,2.841,539.684,537.782,540.545,540.624,2.8496,62.196,2.974,2.975,57.994,0.327,0
2026-04-24 19:55:00,47.904,11.075,344.883,540.162,2.273,538.778,541.051,540.841,539.976,2.8584,62.019,3.09,2.901,57.964,0.423,0
2026-04-24 19:56:00,47.993,11.102,345.439,539.984,2.182,539.224,540.527,539.001,541.183,2.8758,61.977,3.013,2.987,57.957,0.427,0
2026-04-24 19:57:00,47.761,11.065,344.901,540.116,4.038,539.765,539.938,538.361,542.399,2.8535,61.921,3.14,3.029,57.887,0.334,0
2026-04-24 19:58:00,48.011,11.052,344.942,539.213,1.517,539.099,539.907,539.454,538.391,2.8362,61.972,3.086,3.003,58.02,0.305,0
2026-04-24 19:59:00,48.023,11.106,345.089,538.765,1.217,539.445,538.834,538.553,538.228,2.8403,62.268,2.964,3.05,58.071,0.271,0
2026-04-24 20:00:00,47.89,11.117,344.783,539.67,3.671,541.447,540.557,538.902,537.776,2.8566,62.043,2.993,2.911,58.001,0.375,0
2026-04-24 20:01:00,48.254,11.173,344.963,540.471,3.644,539.936,542.325,538.681,540.943,2.859,62.439,3.145,2.972,57.989,0.262,0
2026-04-24 20:02:00,48.088,11.124,345.344,539.494,2.196,538.598,540.794,538.635,539.949,2.8529,62.137,3.068,2.814,57.986,0.372,0
2026-04-24 20:03:00,48.095,11.084,345.141,538.384,2.279,538.394,538.155,537.355,539.634,2.863,61.954,2.927,3.066,57.974,0.315,0
2026-04-24 20:04:00,48.023,11.127,345.303,539.918,1.793,540.829,539.707,539.036,540.099,2.8515,62.177,3.099,2.857,57.86,0.369,0
2026-04-24 20:05:00,48.05,11.103,344.774,540.361,4.265,541.847,537.764,542.029,539.805,2.8487,61.962,2.964,2.947,58.065,0.396,0
2026-04-24 20:06:00,48.097,11.118,345.095,540.561,3.837,541.862,541.456,540.899,538.025,2.8518,62.017,3.098,3.032,57.838,0.346,0
2026-04-24 20:07:00,47.832,11.079,344.827,539.694,1.542,538.903,539.661,539.768,540.445,2.8311,61.939,3.09,2.97,58.105,0.35,0
2026-04-24 20:08:00,47.866,11.05,344.972,539.881,2.164,538.891,539.554,540.025,541.055,2.8408,61.844,2.929,2.896,57.823,0.451,0
2026-04-24 20:09:00,47.885,11.048,344.352,539.722,1.383,540.108,539.153,540.506,539.123,2.8523,61.814,2.88,3.023,58.288,0.36,0
2026-04-24 20:10:00,47.973,11.119,344.833,538.8,4.155,536.348,538.225,540.126,540.503,2.8373,61.989,2.97,2.855,57.835,0.325,0
2026-04-24 20:11:00,47.871,11.088,345.292,539.672,1.555,539.679,538.992,539.473,540.546,2.8627,62.257,2.897,2.891,58.124,0.334,0
2026-04-24 20:12:00,48.161,11.107,345.155,540.939,3.807,539.386,541.718,543.193,539.46,2.8554,62.208,3.079,2.894,57.864,0.324,0
2026-04-24 20:13:00,47.865,11.118,344.617,539.696,1.571,540.306,539.591,538.736,540.149,2.8544,62.077,3.139,3.024,58.066,0.376,0
2026-04-24 20:14:00,47.879,11.107,344.573,540.466,3.068,539.816,542.411,540.295,539.342,2.8434,61.743,3.047,2.99,57.942,0.358,0
2026-04-24 20:15:00,47.817,11.068,345.143,542.083,1.018,541.599,542.181,541.938,542.616,2.8348,61.897,3.132,2.936,57.649,0.381,0
2026-04-24 20:16:00,47.756,11.129,344.649,539.842,2.119,539.898,540.91,539.771,538.791,2.8573,61.823,3.023,2.98,58.017,0.263,0
2026-04-24 20:17:00,47.97,11.087,345.255,539.676,1.328,539.601,539.172,539.432,540.5,2.8463,61.816,2.924,2.853,57.89,0.39,0
2026-04-24 20:18:00,48.099,11.108,344.961,540.113,2.591,539.534,541.614,539.023,540.281,2.8565,61.807,3.208,2.974,58.001,0.297,0
2026-04-24 20:19:00,47.894,11.138,345.017,539.8,2.297,540.714,539.909,540.163,538.416,2.8415,62.112,2.997,2.994,57.882,0.336,0
2026-04-24 20:20:00,48.077,11.08,345.238,538.887,3.102,538.231,539.887,540.265,537.163,2.853,62.122,3.085,3.014,57.923,0.376,0
2026-04-24 20:21:00,47.859,11.072,345.133,539.892,1.222,540.506,539.843,539.936,539.284,2.8278,61.501,3.079,2.965,58.046,0.267,0
2026-04-24 20:22:00,48.052,11.167,345.182,540.524,4.051,542.493,541.629,538.441,539.535,2.8417,62.04,2.895,2.93,58.004,0.347,0
2026-04-24 20:23:00,47.859,11.089,345.015,538.713,2.377,537.79,539.844,537.467,539.753,2.8408,62.08,2.989,2.851,57.885,0.254,0
2026-04-24 20:24:00,47.608,11.112,344.328,541.302,1.578,542.159,541.391,540.582,541.078,2.822,62.097,3.03,3.121,57.902,0.395,0
2026-04-24 20:25:00,47.913,11.073,344.911,538.891,0.701,539.074,538.479,538.828,539.181,2.8468,61.653,3.1,2.935,57.798,0.435,0
2026-04-24 20:26:00,47.875,11.04,345.304,540.09,0.892,540.184,540.108,539.587,540.479,2.8459,61.895,2.932,2.799,58.056,0.406,0
2026-04-24 20:27:00,47.826,11.105,344.963,540.249,2.17,540.164,539.466,539.732,541.636,2.833,62.161,3.093,2.842,57.936,0.354,0
2026-04-24 20:28:00,48.183,11.104,344.792,538.952,1.639,538.767,538.368,540.007,538.667,2.8457,62.072,3.083,2.945,58.014,0.381,0
2026-04-24 20:29:00,47.865,11.102,344.956,540.495,1.893,539.84,541.733,540.532,539.877,2.8374,62.052,3.033,3.089,58.021,0.308,0
2026-04-24 20:30:00,47.91,11.109,344.857,540.868,1.942,542.023,540.081,540.578,540.789,2.8489,61.808,2.968,2.923,58.236,0.368,0
2026-04-24 20:31:00,47.959,11.107,344.989,538.779,2.101,538.98,538.506,539.865,537.764,2.8533,62.147,3.037,3.005,58.005,0.367,0
2026-04-24 20:32:00,47.955,11.11,344.538,541.46,3.315,543.325,542.066,540.437,540.01,2.8514,61.966,3.118,2.963,57.77,0.274,0
2026-04-24 20:33:00,48.096,11.13,345.21,540.681,2.77,540.745,539.494,540.22,542.264,2.852,62.276,3.007,2.964,57.997,0.283,0
2026-04-24 20:34:00,47.785,11.051,344.894,538.612,1.206,538.276,539.256,538.05,538.866,2.8383,61.968,2.965,2.871,58.055,0.41,0
2026-04-24 20:35:00,48.042,11.153,345.418,540.567,1.803,541.628,539.825,540.818,539.995,2.8503,61.799,3.035,2.957,58.032,0.295,0
2026-04-24 20:36:00,47.94,11.105,345.106,540.477,2.205,541.237,539.425,539.618,541.629,2.8549,61.891,2.881,2.953,57.97,0.325,0
2026-04-24 20:37:00,47.665,11.1,344.605,540.042,1.749,538.922,540.671,540.556,540.018,2.851,61.917,3.088,3.028,58.047,0.377,0
2026-04-24 20:38:00,47.842,11.091,344.709,539.464,3.506,539.705,537.201,540.242,540.707,2.8512,61.895,2.961,2.738,58.145,0.388,0
2026-04-24 20:39:00,47.869,11.108,344.722,540.49,2.071,539.291,540.495,541.362,540.811,2.8427,61.997,3.138,2.995,57.933,0.373,0
2026-04-24 20:40:00,47.779,11.127,344.706,540.42,2.925,542.338,539.458,539.413,540.469,2.8568,62.203,2.982,2.977,58.027,0.373,0
2026-04-24 20:41:00,47.536,11.108,344.63,539.859,4.792,538.027,542.503,541.196,537.711,2.8285,62.018,2.961,2.97,57.843,0.281,0
2026-04-24 20:42:00,47.861,11.113,345.117,539.195,1.72,540.277,538.91,538.558,539.035,2.848,61.774,2.798,2.947,58.075,0.295,0
2026-04-24 20:43:00,47.727,11.114,344.66,540.251,2.024,539.66,541.176,541.018,539.152,2.8398,61.949,3.131,3.139,57.79,0.284,0
2026-04-24 20:44:00,47.399,11.137,344.862,539.535,2.385,538.148,540.533,540.431,539.029,2.8382,61.827,2.954,2.802,57.998,0.366,0
2026-04-24 20:45:00,47.865,11.093,344.751,539.207,2.43,540.101,539.38,537.67,539.676,2.8528,61.981,3.035,2.941,57.911,0.252,0
2026-04-24 20:46:00,47.589,11.077,344.763,539.079,2.574,540.48,537.906,539.32,538.611,2.8252,62.002,2.984,2.864,57.973,0.34,0
2026-04-24 20:47:00,47.879,11.132,344.662,539.527,5.315,539.879,539.675,541.934,536.618,2.8571,61.665,3.067,2.957,58.099,0.41,0
2026-04-24 20:48:00,47.915,11.121,344.832,539.6,1.583,540.216,538.929,540.418,538.835,2.8499,61.95,2.977,2.857,58.073,0.293,0
2026-04-24 20:49:00,47.954,11.111,344.879,540.429,2.828,540.552,539.875,542.058,539.23,2.8517,61.941,3.22,2.953,57.87,0.283,0
2026-04-24 20:50:00,47.655,11.051,344.827,539.861,2.235,539.17,541.364,539.129,539.78,2.8478,61.976,2.979,2.959,57.981,0.36,0
2026-04-24 20:51:00,47.735,11.066,345.078,539.59,3.594,541.595,538.001,538.481,540.284,2.8386,61.856,3.055,3.02,57.97,0.298,0
2026-04-24 20:52:00,48.029,11.089,345.038,539.064,1.69,539.957,539.03,538.267,539.0,2.848,61.941,3.197,2.859,57.917,0.414,0
2026-04-24 20:53:00,47.755,11.076,344.97,541.001,1.664,541.651,539.988,541.099,541.268,2.8388,62.081,3.083,2.968,58.121,0.403,0
2026-04-24 20:54:00,47.797,11.041,344.655,539.626,3.229,539.547,541.339,538.111,539.507,2.8337,61.977,3.02,3.008,58.357,0.28,0
2026-04-24 20:55:00,47.685,11.089,344.76,539.364,2.69,539.201,538.233,540.923,539.097,2.8508,61.754,3.001,2.864,57.934,0.356,0
2026-04-24 20:56:00,47.628,11.073,344.721,538.543,1.284,539.157,538.702,537.873,538.443,2.8264,62.13,2.933,3.032,57.992,0.429,0
2026-04-24 20:57:00,47.713,11.077,344.863,539.999,1.162,539.805,540.017,539.507,540.669,2.834,62.182,2.929,2.84,58.106,0.381,0
2026-04-24 20:58:00,47.62,11.104,344.571,540.373,5.79,541.35,540.698,536.827,542.617,2.8405,62.04,3.005,3.05,57.785,0.426,0
2026-04-24 20:59:00,47.551,11.057,344.773,538.896,1.83,539.937,538.107,539.274,538.266,2.8415,61.941,3.177,3.134,57.827,0.452,0
2026-04-24 21:00:00,47.405,11.087,344.75,538.589,5.496,541.59,536.094,538.818,537.854,2.8282,62.033,3.002,2.93,57.971,0.371,0
2026-04-24 21:01:00,47.759,11.067,345.234,540.846,1.71,541.982,540.273,540.424,540.706,2.8569,62.127,2.975,3.069,58.151,0.238,0
2026-04-24 21:02:00,47.735,11.111,344.843,539.877,5.147,540.612,538.937,542.553,537.406,2.824,62.247,3.011,3.038,58.018,0.429,0
2026-04-24 21:03:00,47.578,11.103,344.802,538.359,3.011,538.965,540.007,537.468,536.996,2.8359,62.164,3.018,2.881,58.065,0.396,0
2026-04-24 21:04:00,47.361,11.087,344.127,538.896,4.012,540.421,536.409,539.367,539.387,2.8085,61.867,3.065,2.986,58.024,0.334,0
2026-04-24 21:05:00,47.813,11.088,345.014,540.288,1.16,540.435,539.699,540.859,540.159,2.8367,61.949,3.098,2.938,58.134,0.238,0
2026-04-24 21:06:00,47.485,11.098,344.4,539.711,2.63,540.209,538.918,541.172,538.543,2.8246,61.702,3.012,2.824,58.074,0.325,0
2026-04-24 21:07:00,47.902,11.092,344.582,538.999,1.258,538.933,539.741,538.483,538.837,2.8437,61.973,3.013,2.97,57.884,0.376,0
2026-04-24 21:08:00,47.525,11.099,344.378,540.283,2.495,541.499,540.991,539.64,539.004,2.8365,61.91,3.087,3.003,58.042,0.305,0
2026-04-24 21:09:00,47.575,11.055,344.488,540.46,2.315,541.389,540.255,539.074,541.121,2.8482,61.774,2.987,3.07,57.799,0.399,0
2026-04-24 21:10:00,47.857,11.081,344.908,540.72,3.103,541.302,542.219,540.241,539.116,2.8387,61.934,3.147,2.94,58.201,0.379,0
2026-04-24 21:11:00,47.516,11.1,345.185,539.94,1.267,540.521,540.047,539.254,539.938,2.8274,61.807,3.113,2.911,58.036,0.364,0
2026-04-24 21:12:00,47.704,11.091,344.549,539.487,1.126,539.38,539.169,539.137,540.263,2.8415,61.804,3.048,2.995,58.099,0.373,0
2026-04-24 21:13:00,47.78,11.078,344.971,539.735,2.005,539.861,540.338,538.369,540.374,2.839,62.233,3.06,2.861,57.773,0.268,0
2026-04-24 21:14:00,47.585,11.066,344.474,540.646,1.846,540.301,541.802,539.956,540.523,2.8294,62.045,3.11,2.886,57.945,0.325,0
2026-04-24 21:15:00,47.659,11.099,344.658,539.478,4.717,540.209,537.167,541.884,538.653,2.8365,61.946,3.02,2.998,57.903,0.419,0
2026-04-24 21:16:00,47.649,11.015,344.737,540.363,1.833,540.29,539.47,540.391,541.302,2.8427,61.872,2.861,2.956,57.878,0.435,0
2026-04-24 21:17:00,47.562,11.047,344.907,540.109,2.074,539.122,540.489,539.629,541.196,2.84,61.862,3.013,2.953,58.133,0.333,0
2026-04-24 21:18:00,47.659,11.047,344.569,537.949,2.79,539.77,536.98,537.011,538.034,2.8394,62.057,2.925,2.968,57.818,0.297,0
2026-04-24 21:19:00,47.563,11.06,344.396,538.961,2.791,538.932,537.572,538.976,540.363,2.8181,61.706,2.993,3.028,57.997,0.352,0
2026-04-24 21:20:00,47.785,11.065,344.74,540.445,1.427,540.081,540.196,540.037,541.465,2.8332,61.764,3.129,2.981,57.848,0.297,0
2026-04-24 21:21:00,47.562,11.101,345.041,539.971,2.263,538.902,539.863,539.955,541.164,2.8429,62.035,3.092,2.996,58.009,0.265,0
2026-04-24 21:22:00,47.584,11.11,344.434,538.907,3.502,537.281,538.966,540.782,538.598,2.8506,62.23,3.071,2.987,58.238,0.327,0
2026-04-24 21:23:00,47.138,11.051,344.185,539.398,5.051,537.377,540.379,542.429,537.406,2.8153,61.537,3.081,2.954,57.93,0.316,0
2026-04-24 21:24:00,47.615,11.073,344.484,538.349,2.46,539.527,539.446,537.067,537.356,2.8406,61.887,3.164,2.937,57.839,0.323,0
2026-04-24 21:25:00,47.618,11.03,344.879,538.624,1.944,537.42,538.563,539.149,539.364,2.8589,61.962,3.121,2.977,58.164,0.337,0
2026-04-24 21:26:00,47.834,11.103,345.448,541.197,3.712,542.0,542.526,541.448,538.814,2.8386,61.987,3.038,2.935,58.064,0.406,0
2026-04-24 21:27:00,47.827,11.07,344.659,539.936,1.366,539.395,540.762,540.092,539.494,2.8388,61.801,3.127,2.948,58.049,0.37,0
2026-04-24 21:28:00,47.484,11.066,344.728,540.109,2.455,540.131,541.547,539.091,539.666,2.8325,61.9,3.002,2.94,58.042,0.327,0
2026-04-24 21:29:00,47.564,11.09,344.311,540.134,1.25,540.382,540.255,540.574,539.324,2.8416,61.734,3.011,2.96,57.98,0.31,0
2026-04-24 21:30:00,47.425,11.082,344.358,539.38,2.201,539.191,540.887,538.685,538.758,2.8249,61.679,3.099,2.939,57.957,0.335,0
2026-04-24 21:31:00,47.31,11.057,344.548,538.244,1.02,537.768,538.005,538.789,538.414,2.8181,61.966,2.962,3.011,58.209,0.382,0
2026-04-24 21:32:00,47.368,11.073,344.122,538.801,1.23,538.723,538.031,539.261,539.188,2.8339,61.963,3.068,2.96,57.998,0.327,0
2026-04-24 21:33:00,47.589,11.084,344.253,539.501,2.715,540.585,538.623,540.755,538.04,2.8446,61.884,2.996,3.145,58.105,0.433,0
2026-04-24 21:34:00,47.644,11.077,345.048,538.113,0.997,537.453,538.147,538.45,538.403,2.82,61.702,3.171,3.105,58.011,0.279,0
2026-04-24 21:35:00,47.531,11.068,345.212,538.732,2.029,539.615,537.586,538.131,539.595,2.8347,61.925,3.073,2.922,58.034,0.306,0
2026-04-24 21:36:00,47.737,11.084,344.524,539.272,1.973,538.07,539.415,540.042,539.561,2.8397,62.063,3.046,2.782,58.004,0.291,0
2026-04-24 21:37:00,47.409,11.096,344.905,538.274,4.138,540.171,537.705,539.188,536.032,2.8298,61.687,3.134,2.84,58.035,0.351,0
2026-04-24 21:38:00,47.642,11.079,344.381,538.944,1.732,539.443,538.092,539.824,538.418,2.8312,61.87,3.027,2.983,57.987,0.32,0
2026-04-24 21:39:00,47.323,11.095,344.435,540.448,2.03,541.542,540.494,540.242,539.512,2.8107,61.869,2.946,2.832,57.743,0.351,0
2026-04-24 21:40:00,47.359,11.114,344.703,539.311,3.494,537.574,540.064,541.068,538.539,2.8175,61.73,2.998,2.758,57.989,0.266,0
2026-04-24 21:41:00,47.626,11.016,344.976,539.253,1.556,540.231,538.854,539.251,538.675,2.846,61.95,3.083,2.944,58.071,0.346,0
2026-04-24 21:42:00,47.548,11.093,344.731,538.822,1.694,538.415,539.735,539.1,538.041,2.8282,61.761,2.958,2.876,57.939,0.333,0
2026-04-24 21:43:00,47.604,11.111,344.544,540.087,1.247,540.316,539.234,540.481,540.318,2.8269,61.992,2.972,2.911,58.126,0.328,0
2026-04-24 21:44:00,47.465,11.106,344.372,539.305,2.392,539.195,540.575,539.267,538.183,2.8106,62.042,3.169,3.065,57.936,0.337,0
2026-04-24 21:45:00,47.5,11.11,344.633,541.171,3.038,541.882,541.688,539.038,542.076,2.8297,61.743,3.112,2.968,57.857,0.345,0
2026-04-24 21:46:00,47.284,11.026,344.07,537.829,3.348,538.266,535.752,539.1,538.199,2.8365,61.973,2.983,3.01,57.652,0.327,0
2026-04-24 21:47:00,47.104,11.062,344.157,537.422,1.132,536.942,538.074,537.555,537.119,2.8239,61.58,3.044,2.945,58.019,0.383,0
2026-04-24 21:48:00,47.695,11.073,344.601,540.018,2.765,538.991,541.756,540.205,539.119,2.8342,62.075,3.129,2.884,57.843,0.315,0
2026-04-24 21:49:00,47.408,11.044,344.169,541.192,1.435,540.777,541.842,540.408,541.742,2.807,61.72,3.06,2.831,57.991,0.453,0
2026-04-24 21:50:00,47.457,11.075,344.458,540.303,1.333,539.639,540.06,540.972,540.541,2.8142,61.898,2.982,3.04,57.993,0.392,0
2026-04-24 21:51:00,47.567,11.094,344.87,538.624,2.895,538.111,537.525,538.441,540.42,2.8238,61.711,2.971,3.028,57.923,0.408,0
2026-04-24 21:52:00,47.306,11.087,344.335,539.209,0.538,539.479,539.013,538.941,539.404,2.8471,61.83,3.099,3.045,57.823,0.367,0
2026-04-24 21:53:00,47.357,11.087,344.951,538.233,2.168,536.883,538.883,538.115,539.051,2.8219,61.683,3.109,2.903,58.064,0.263,0
2026-04-24 21:54:00,47.465,11.092,344.447,539.089,2.121,538.494,538.367,539.009,540.487,2.8265,61.929,2.979,3.035,58.025,0.427,0
2026-04-24 21:55:00,47.486,11.078,344.733,539.257,2.645,538.436,538.625,541.081,538.888,2.8347,61.759,3.079,2.95,57.84,0.397,0
2026-04-24 21:56:00,47.471,11.109,344.182,540.669,2.578,540.86,538.894,541.472,541.45,2.8344,61.718,2.973,2.974,58.038,0.422,0
2026-04-24 21:57:00,47.777,11.091,344.835,541.358,2.843,539.769,541.281,541.773,542.611,2.8291,61.829,2.888,2.904,57.991,0.401,0
2026-04-24 21:58:00,47.312,11.122,344.358,539.447,4.156,537.808,539.26,538.758,541.964,2.828,61.918,3.046,3.038,57.9,0.267,0
2026-04-24 21:59:00,47.574,11.12,344.483,539.709,1.947,540.64,538.693,539.504,540.001,2.8491,61.896,3.152,2.809,57.941,0.336,0
2026-04-24 22:00:00,47.396,11.088,344.514,539.121,2.246,538.79,538.996,540.472,538.226,2.8399,62.019,2.973,2.902,58.168,0.328,0
2026-04-24 22:01:00,47.435,11.092,344.482,538.971,3.296,538.886,540.812,537.515,538.673,2.8278,61.84,2.965,2.881,58.033,0.375,0
2026-04-24 22:02:00,47.382,11.05,344.409,538.248,2.208,539.429,537.221,538.893,537.449,2.8091,61.875,3.013,2.887,57.944,0.242,0
2026-04-24 22:03:00,47.579,11.03,344.325,539.964,2.601,540.604,541.373,538.772,539.104,2.8227,61.72,3.09,2.983,57.887,0.374,0
2026-04-24 22:04:00,47.256,11.106,344.27,539.493,2.219,539.746,540.611,538.393,539.223,2.8238,61.599,3.231,2.977,57.781,0.31,0
2026-04-24 22:05:00,47.113,11.078,344.93,538.99,1.234,538.433,539.667,539.342,538.518,2.812,61.69,3.061,2.992,57.91,0.333,0
2026-04-24 22:06:00,47.119,10.978,344.647,539.591,1.932,538.974,538.915,540.848,539.627,2.7966,61.606,2.976,3.137,57.999,0.33,0
2026-04-24 22:07:00,47.281,11.029,344.105,538.915,2.09,537.623,538.677,539.648,539.713,2.8306,61.781,2.92,3.079,57.933,0.34,0
2026-04-24 22:08:00,47.416,11.078,344.749,539.786,2.169,540.719,539.554,538.551,540.319,2.8428,61.61,3.115,2.901,57.936,0.28,0
2026-04-24 22:09:00,47.35,11.032,344.442,539.32,3.761,536.969,539.593,540.729,539.989,2.8312,61.863,3.15,2.98,58.109,0.376,0
2026-04-24 22:10:00,47.434,11.094,344.217,540.326,0.862,540.319,540.732,539.87,540.382,2.8358,61.904,3.059,2.935,57.795,0.401,0
2026-04-24 22:11:00,47.37,11.048,344.258,538.867,2.606,540.326,538.648,538.775,537.719,2.8211,61.949,3.105,2.883,58.174,0.4,0
2026-04-24 22:12:00,47.457,11.101,344.294,538.933,0.712,539.128,538.483,539.194,538.926,2.8292,61.797,3.024,2.913,57.982,0.45,0
2026-04-24 22:13:00,47.259,11.049,344.206,540.058,2.35,541.001,538.651,540.196,540.386,2.8176,61.882,3.022,2.951,57.945,0.347,0
2026-04-24 22:14:00,47.195,11.087,344.537,539.717,1.666,540.55,539.951,538.884,539.482,2.8268,61.9,3.044,3.007,57.879,0.389,0
2026-04-24 22:15:00,47.279,11.085,344.54,539.698,1.902,538.797,540.699,539.949,539.346,2.8262,61.766,2.937,2.739,57.783,0.368,0
2026-04-24 22:16:00,47.261,11.118,344.282,539.557,3.113,541.25,539.245,538.137,539.595,2.8276,61.978,3.056,2.927,57.959,0.369,0
2026-04-24 22:17:00,47.159,11.043,344.248,539.266,3.227,538.824,538.452,538.279,541.506,2.8199,61.923,3.113,2.95,58.186,0.383,0
2026-04-24 22:18:00,47.379,11.133,344.096,539.57,1.907,538.55,539.263,540.011,540.458,2.8231,61.84,2.894,2.925,57.72,0.367,0
2026-04-24 22:19:00,47.32,11.073,344.509,539.304,3.546,539.287,538.172,538.106,541.652,2.841,61.772,2.939,3.077,58.019,0.354,0
2026-04-24 22:20:00,47.388,11.048,344.495,540.269,3.733,540.435,539.341,542.516,538.782,2.8295,61.973,2.944,2.812,58.122,0.302,0
2026-04-24 22:21:00,47.281,11.075,344.212,540.398,1.61,539.772,540.904,541.263,539.653,2.829,61.78,3.054,2.861,58.177,0.317,0
2026-04-24 22:22:00,46.989,11.069,344.226,538.771,2.803,537.45,540.252,537.887,539.496,2.7948,61.867,3.0,2.836,57.944,0.347,0
2026-04-24 22:23:00,47.486,11.049,344.745,538.723,1.809,537.948,539.757,538.017,539.17,2.8409,61.91,2.954,3.076,57.715,0.444,0
2026-04-24 22:24:00,47.272,11.04,344.287,539.801,0.453,539.588,539.806,539.771,540.041,2.8144,61.862,3.195,3.017,57.955,0.386,0
2026-04-24 22:25:00,47.07,11.047,344.231,539.758,3.957,538.562,540.648,541.89,537.933,2.806,61.728,2.949,2.985,57.849,0.373,0
2026-04-24 22:26:00,47.366,11.086,344.475,537.857,2.293,538.701,536.773,539.066,536.89,2.8258,61.823,2.975,2.869,57.924,0.32,0
2026-04-24 22:27:00,47.408,11.084,344.588,540.024,0.866,539.806,540.414,539.548,540.328,2.8322,61.655,3.0,2.91,57.769,0.441,0
2026-04-24 22:28:00,47.128,11.038,344.298,539.12,4.022,536.94,540.962,539.507,539.073,2.8227,61.801,3.103,2.879,58.078,0.341,0
2026-04-24 22:29:00,47.187,11.045,344.501,538.505,1.679,537.725,537.961,539.405,538.927,2.8081,61.946,2.972,3.138,57.99,0.402,0
2026-04-24 22:30:00,47.638,11.08,344.638,539.922,2.361,538.259,540.62,540.218,540.589,2.8393,61.923,3.01,2.95,58.161,0.302,0
2026-04-24 22:31:00,47.189,11.066,344.326,538.799,3.227,539.398,537.027,538.514,540.254,2.8026,61.762,2.922,2.716,57.831,0.357,0
2026-04-24 22:32:00,47.242,11.051,343.92,538.86,1.88,537.977,538.492,539.856,539.115,2.8306,61.78,2.933,2.971,57.876,0.291,0
2026-04-24 22:33:00,47.164,11.089,344.626,538.887,4.057,541.006,536.948,539.47,538.125,2.8156,61.753,2.958,2.829,57.906,0.321,0
2026-04-24 22:34:00,47.302,11.055,344.443,539.618,2.14,540.638,540.031,539.304,538.498,2.8222,61.924,2.927,3.046,58.047,0.356,0
2026-04-24 22:35:00,47.137,11.026,344.188,539.708,1.658,540.782,539.125,539.201,539.723,2.8204,61.866,2.955,2.88,58.102,0.338,0
2026-04-24 22:36:00,47.101,11.056,344.161,539.407,2.928,541.16,538.612,539.626,538.232,2.8133,62.135,3.057,2.958,57.851,0.353,0
2026-04-24 22:37:00,47.105,11.058,343.992,538.727,3.169,539.12,537.095,540.264,538.431,2.8129,61.653,3.013,2.918,58.048,0.481,0
2026-04-24 22:38:00,47.391,11.108,344.169,540.16,1.117,539.495,540.612,540.289,540.244,2.82,62.049,3.178,3.139,57.891,0.366,0
2026-04-24 22:39:00,47.345,11.035,344.601,539.566,3.952,539.363,537.382,540.186,541.334,2.8218,62.046,3.216,3.03,57.915,0.369,0
2026-04-24 22:40:00,47.417,11.091,344.645,539.503,2.445,538.152,539.799,539.463,540.597,2.8299,61.971,3.02,3.018,58.05,0.389,0
2026-04-24 22:41:00,46.922,11.004,344.343,536.885,0.831,536.448,537.279,536.705,537.107,2.8014,61.696,2.82,2.902,58.162,0.355,0
2026-04-24 22:42:00,47.381,11.032,344.529,539.477,2.918,539.546,541.166,538.248,538.946,2.8058,61.976,3.101,3.021,57.903,0.384,0
2026-04-24 22:43:00,47.361,11.089,344.315,538.485,2.584,539.971,538.957,537.624,537.386,2.8344,61.88,3.041,2.823,57.922,0.326,0
2026-04-24 22:44:00,47.134,11.103,343.996,540.168,3.891,542.532,538.641,540.215,539.282,2.812,61.738,3.035,3.026,58.171,0.353,0
2026-04-24 22:45:00,46.996,11.034,344.316,538.393,2.679,537.942,540.126,537.447,538.057,2.8112,61.584,3.143,2.949,57.689,0.315,0
2026-04-24 22:46:00,47.483,11.005,344.22,538.76,2.774,538.151,538.952,540.357,537.583,2.8203,61.793,3.01,2.983,57.971,0.37,0
2026-04-24 22:47:00,46.836,11.048,344.001,538.947,3.297,539.34,537.424,540.722,538.301,2.8068,61.716,3.019,2.947,57.918,0.251,0
2026-04-24 22:48:00,47.274,11.044,344.166,540.612,3.042,539.634,539.202,542.244,541.368,2.8166,61.925,3.008,2.934,57.866,0.364,0
2026-04-24 22:49:00,47.058,11.026,344.578,538.98,1.008,539.312,539.084,538.303,539.22,2.8196,61.86,2.926,3.107,57.946,0.246,0
2026-04-24 22:50:00,47.099,11.047,344.322,538.857,2.819,538.001,538.749,537.931,540.75,2.816,61.679,2.832,3.06,57.863,0.395,0
2026-04-24 22:51:00,47.268,11.092,344.47,539.094,3.41,540.469,537.059,540.181,538.669,2.8363,61.594,3.182,2.93,57.826,0.356,0
2026-04-24 22:52:00,47.409,11.098,344.551,539.841,2.723,541.139,538.902,540.908,538.416,2.8457,61.541,3.098,3.02,58.016,0.35,0
2026-04-24 22:53:00,47.1,11.042,343.934,539.171,1.58,539.669,539.887,538.306,538.824,2.8275,61.778,3.036,2.819,58.258,0.445,0
2026-04-24 22:54:00,47.27,11.072,344.572,539.489,1.364,539.04,540.193,538.829,539.894,2.8363,62.026,3.134,2.978,57.778,0.372,0
2026-04-24 22:55:00,47.398,11.116,345.036,538.914,2.547,538.441,537.378,539.913,539.926,2.8357,61.797,3.11,2.841,58.015,0.329,0
2026-04-24 22:56:00,47.296,11.091,344.593,539.628,1.651,539.703,540.472,539.517,538.821,2.8262,61.806,3.093,3.013,57.788,0.356,0
2026-04-24 22:57:00,47.099,11.11,344.327,539.002,4.233,538.807,537.624,541.857,537.718,2.8129,61.63,2.987,3.073,57.877,0.436,0
2026-04-24 22:58:00,47.162,11.113,344.445,539.053,1.427,538.523,539.836,539.445,538.408,2.828,61.719,3.089,2.978,57.979,0.332,0
2026-04-24 22:59:00,47.121,11.082,344.272,539.067,0.859,539.345,538.486,539.117,539.319,2.8174,61.932,3.003,2.909,57.983,0.385,0
2026-04-24 23:00:00,47.226,11.063,344.285,538.905,1.604,538.107,538.756,539.044,539.712,2.8201,61.624,2.976,3.029,57.907,0.444,0
2026-04-24 23:01:00,47.123,11.073,344.4,538.237,2.341,539.837,538.035,537.496,537.581,2.8277,62.009,3.033,3.016,58.046,0.373,0
2026-04-24 23:02:00,47.01,11.067,344.086,538.992,4.138,538.07,541.633,537.496,538.768,2.8229,61.599,2.994,3.084,57.95,0.26,0
2026-04-24 23:03:00,47.03,11.095,344.094,540.172,0.79,540.583,540.386,539.793,539.926,2.8234,61.705,3.12,2.991,57.819,0.347,0
2026-04-24 23:04:00,47.273,11.109,344.702,538.967,2.588,537.672,539.328,538.606,540.261,2.8314,61.767,3.063,2.837,57.956,0.313,0
2026-04-24 23:05:00,47.307,11.097,343.928,538.644,1.898,538.405,537.504,539.402,539.265,2.8348,61.719,3.055,2.988,57.948,0.448,0
2026-04-24 23:06:00,46.829,11.025,344.096,539.644,3.489,539.922,538.715,538.226,541.715,2.8069,61.976,3.072,2.958,58.135,0.307,0
2026-04-24 23:07:00,47.069,11.094,343.969,538.657,1.314,538.683,538.997,539.132,537.818,2.8216,61.847,3.097,2.865,58.021,0.373,0
2026-04-24 23:08:00,46.937,11.077,344.236,539.972,2.812,541.767,540.023,539.143,538.955,2.8031,61.77,3.018,2.845,57.774,0.355,0
