timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,EGT_Z1_C,EGT_Z2_C,EGT_Z3_C,EGT_Z4_C,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2026-04-24 23:09:00,47.022,11.035,343.646,538.702,0.979,539.201,539.16,538.223,538.224,2.8374,61.963,3.104,2.859,57.833,0.297,0
2026-04-24 23:10:00,47.064,11.044,344.286,537.663,2.894,536.264,537.675,537.557,539.158,2.7982,61.736,3.093,3.02,57.88,0.365,0
2026-04-24 23:11:00,47.095,11.065,344.236,539.043,2.025,538.098,538.921,540.123,539.03,2.8136,61.856,3.033,3.034,57.811,0.392,0
2026-04-24 23:12:00,47.067,11.029,344.192,537.825,3.509,537.44,539.302,538.767,535.793,2.8155,61.944,3.055,2.961,57.804,0.331,0
2026-04-24 23:13:00,46.999,11.034,343.984,539.398,1.358,538.671,539.348,540.029,539.546,2.8168,61.692,3.17,2.873,57.885,0.391,0
2026-04-24 23:14:00,47.123,11.012,344.229,539.345,4.305,541.596,538.781,537.29,539.715,2.8138,61.81,3.013,2.965,57.818,0.306,0
2026-04-24 23:15:00,46.679,11.016,343.609,539.067,1.366,538.698,538.74,540.064,538.766,2.7998,61.678,3.105,2.904,57.901,0.459,0
2026-04-24 23:16:00,46.825,11.056,344.226,539.061,3.858,537.527,538.058,541.385,539.274,2.8311,62.004,3.061,2.824,57.761,0.417,0
2026-04-24 23:17:00,47.14,11.068,344.146,538.458,2.813,537.147,538.875,539.96,537.851,2.8167,61.773,3.084,2.923,57.901,0.283,0
2026-04-24 23:18:00,46.977,11.105,344.374,537.996,4.184,540.319,536.134,537.21,538.323,2.8148,61.693,3.22,2.921,57.695,0.401,0
2026-04-24 23:19:00,47.093,11.158,344.172,540.22,3.564,540.305,539.877,542.132,538.568,2.8336,61.608,3.054,2.93,57.945,0.284,0
2026-04-24 23:20:00,47.214,11.049,344.294,539.23,1.759,539.256,539.99,538.231,539.445,2.8198,61.88,3.043,2.938,57.956,0.353,0
2026-04-24 23:21:00,47.192,10.979,344.229,539.858,3.75,541.827,539.46,538.077,540.067,2.8114,61.875,3.073,3.113,58.025,0.308,0
2026-04-24 23:22:00,46.918,11.04,344.351,538.372,1.447,538.264,539.078,537.632,538.515,2.8265,61.939,2.892,2.909,57.904,0.362,0
2026-04-24 23:23:00,47.239,11.111,344.783,537.899,3.08,537.681,539.612,537.772,536.532,2.8225,61.867,3.181,2.889,57.904,0.426,0
2026-04-24 23:24:00,47.011,11.043,344.268,540.466,2.205,539.568,540.333,541.773,540.19,2.818,61.792,3.096,2.961,58.027,0.377,0
2026-04-24 23:25:00,47.169,11.02,344.305,540.5,2.21,540.399,541.01,539.191,541.401,2.83,61.715,3.123,3.012,57.85,0.397,0
2026-04-24 23:26:00,47.356,11.032,344.479,539.765,2.076,539.162,540.32,538.75,540.826,2.8203,61.998,3.094,2.965,57.89,0.378,0
2026-04-24 23:27:00,47.135,11.098,344.269,539.619,3.531,539.901,540.786,537.255,540.534,2.8137,61.666,3.177,3.103,57.83,0.299,0
2026-04-24 23:28:00,47.223,11.033,344.256,539.289,1.927,539.583,538.239,540.167,539.167,2.8162,61.674,3.113,2.959,57.911,0.373,0
2026-04-24 23:29:00,47.009,11.035,344.73,539.273,4.085,540.146,540.016,536.422,540.507,2.8174,61.974,2.931,2.84,57.803,0.335,0
2026-04-24 23:30:00,47.186,11.02,344.061,538.118,4.458,540.518,538.152,537.745,536.059,2.8237,61.878,3.05,3.056,57.803,0.368,0
2026-04-24 23:31:00,46.782,11.084,343.918,538.623,2.11,539.063,537.706,539.816,537.905,2.8133,61.695,3.106,2.908,57.928,0.327,0
2026-04-24 23:32:00,47.164,11.061,344.294,538.86,1.444,537.925,538.977,539.17,539.369,2.823,61.791,3.182,2.956,58.071,0.42,0
2026-04-24 23:33:00,47.013,11.073,344.126,537.224,1.06,537.612,537.263,537.467,536.552,2.8157,61.993,3.069,2.911,58.201,0.331,0
2026-04-24 23:34:00,47.168,11.064,344.153,537.903,3.462,539.829,537.436,536.367,537.979,2.8297,61.634,2.976,2.965,58.175,0.272,0
2026-04-24 23:35:00,47.025,11.08,344.624,539.182,1.663,539.203,539.876,539.438,538.212,2.8176,61.85,3.02,3.056,57.909,0.347,0
2026-04-24 23:36:00,47.036,11.073,344.15,538.032,3.046,539.583,538.551,536.537,537.455,2.8152,61.662,3.092,3.025,57.971,0.395,0
2026-04-24 23:37:00,47.179,11.079,344.601,539.953,3.552,540.93,541.233,539.968,537.681,2.8255,61.759,3.158,2.885,57.872,0.324,0
2026-04-24 23:38:00,47.253,11.071,344.3,538.181,2.113,537.665,539.535,537.422,538.101,2.8333,61.879,2.975,3.06,57.781,0.433,0
2026-04-24 23:39:00,46.921,11.038,344.322,538.505,3.391,538.489,539.126,536.507,539.898,2.8098,61.488,3.07,2.897,57.807,0.383,0
2026-04-24 23:40:00,46.952,11.034,343.983,539.056,1.654,540.091,539.123,538.573,538.437,2.8225,61.81,3.005,3.056,57.909,0.392,0
2026-04-24 23:41:00,46.826,11.1,344.197,540.079,2.539,541.164,538.625,539.592,540.936,2.805,61.79,2.939,2.991,57.746,0.398,0
2026-04-24 23:42:00,47.158,11.025,344.991,539.266,2.763,538.438,537.722,540.485,540.419,2.81,61.538,3.034,3.036,58.042,0.375,0
2026-04-24 23:43:00,46.905,11.028,344.334,538.323,1.09,538.114,537.767,538.555,538.856,2.8122,61.858,2.977,2.899,57.989,0.299,0
2026-04-24 23:44:00,47.053,11.029,344.179,539.391,2.518,540.492,539.68,537.974,539.418,2.8226,61.929,3.027,2.925,57.846,0.42,0
2026-04-24 23:45:00,47.155,11.016,344.216,539.8,1.689,540.539,540.174,539.636,538.851,2.8337,62.001,2.964,3.102,58.209,0.276,0
2026-04-24 23:46:00,46.945,11.0,344.598,537.967,3.291,539.872,537.178,536.581,538.237,2.8269,61.846,2.999,3.039,58.011,0.351,0
2026-04-24 23:47:00,46.96,11.048,344.349,539.526,2.594,538.134,539.51,540.727,539.733,2.82,62.015,3.205,2.886,57.72,0.506,0
2026-04-24 23:48:00,46.825,11.097,343.801,538.576,2.574,537.786,539.199,537.373,539.947,2.8209,61.989,3.032,2.939,58.084,0.397,0
2026-04-24 23:49:00,47.216,11.028,344.408,539.072,1.983,539.098,537.924,539.906,539.36,2.8333,61.828,2.989,2.861,58.042,0.358,0
2026-04-24 23:50:00,46.695,11.093,344.237,539.201,2.737,539.518,540.229,539.566,537.492,2.7967,61.767,3.115,3.085,58.119,0.397,0
2026-04-24 23:51:00,47.015,11.034,344.172,539.281,1.77,538.439,539.188,540.209,539.286,2.7924,62.045,3.09,2.93,57.901,0.29,0
2026-04-24 23:52:00,47.084,11.025,344.29,539.31,4.384,541.438,537.054,538.554,540.192,2.8291,61.661,3.206,2.896,57.926,0.369,0
2026-04-24 23:53:00,47.069,11.033,344.602,538.971,2.865,538.911,538.082,538.013,540.878,2.8114,61.507,2.945,2.925,58.071,0.272,0
2026-04-24 23:54:00,47.067,11.091,344.015,538.943,3.25,538.725,537.006,539.784,540.256,2.7996,61.764,3.211,3.074,57.948,0.27,0
2026-04-24 23:55:00,46.882,11.067,343.995,538.473,1.002,538.792,538.815,537.812,538.475,2.8249,61.701,3.07,2.956,57.768,0.29,0
2026-04-24 23:56:00,47.013,11.019,344.158,537.306,1.474,536.498,537.972,537.445,537.309,2.7866,61.611,2.99,2.973,58.089,0.419,0
2026-04-24 23:57:00,47.15,11.094,344.166,538.916,1.171,538.222,539.155,539.393,538.892,2.8036,61.991,3.142,2.852,58.019,0.339,0
2026-04-24 23:58:00,46.84,11.03,344.434,538.124,0.513,537.911,538.423,538.117,538.044,2.8251,61.772,3.124,3.046,57.796,0.395,0
2026-04-24 23:59:00,46.962,11.094,344.414,538.631,2.098,539.346,537.248,538.806,539.126,2.8237,61.744,3.09,2.827,57.838,0.37,0
2026-04-25 00:00:00,47.035,11.068,344.441,539.122,3.875,540.251,539.376,536.493,540.368,2.8007,61.784,3.032,2.935,58.097,0.397,0
2026-04-25 00:01:00,47.033,11.052,344.157,539.631,1.111,540.056,539.684,539.839,538.945,2.825,61.747,3.044,2.87,57.892,0.357,0
2026-04-25 00:02:00,46.588,11.044,344.188,538.257,1.703,538.694,537.217,538.198,538.92,2.8051,61.453,3.058,2.982,57.953,0.326,0
2026-04-25 00:03:00,47.139,11.079,344.415,538.161,2.797,536.427,538.703,539.223,538.289,2.8182,61.701,2.947,2.934,57.963,0.364,0
2026-04-25 00:04:00,46.984,11.031,343.951,539.639,3.862,537.219,539.839,540.417,541.081,2.8075,61.716,3.149,2.975,57.838,0.427,0
2026-04-25 00:05:00,47.027,11.099,344.221,539.923,1.516,540.128,540.444,538.928,540.193,2.8083,61.821,3.108,2.842,57.995,0.303,0
2026-04-25 00:06:00,46.962,11.06,344.249,538.202,2.974,537.446,537.16,540.134,538.068,2.8154,61.855,3.14,2.859,57.886,0.339,0
2026-04-25 00:07:00,46.827,11.054,344.112,538.975,1.553,539.804,539.584,538.264,538.25,2.7903,61.766,3.102,2.906,57.939,0.3,0
2026-04-25 00:08:00,47.045,11.074,344.605,538.214,1.571,537.97,537.445,538.426,539.016,2.819,61.757,3.141,2.937,57.926,0.356,0
2026-04-25 00:09:00,46.973,11.058,344.357,539.755,2.028,539.107,541.058,539.03,539.828,2.8124,61.685,3.041,2.956,58.022,0.358,0
2026-04-25 00:10:00,47.005,11.028,343.993,538.44,2.69,536.765,539.455,538.151,539.39,2.814,61.621,2.92,2.898,58.144,0.304,0
2026-04-25 00:11:00,47.115,11.041,344.179,539.107,2.738,537.592,540.065,538.439,540.331,2.8313,61.711,3.119,2.973,57.891,0.342,0
2026-04-25 00:12:00,46.868,11.036,343.943,539.202,1.653,539.051,539.064,540.172,538.519,2.8338,61.655,3.027,2.807,57.929,0.42,0
2026-04-25 00:13:00,46.929,11.031,344.069,537.944,2.345,537.401,538.993,538.732,536.648,2.7971,61.938,3.134,2.938,57.721,0.36,0
2026-04-25 00:14:00,46.793,11.05,343.902,537.128,3.286,536.547,535.632,538.918,537.415,2.8086,61.881,3.143,2.868,57.713,0.295,0
2026-04-25 00:15:00,46.635,11.051,344.073,538.576,2.424,539.775,539.77,537.35,537.411,2.8093,61.906,3.129,2.888,57.903,0.392,0
2026-04-25 00:16:00,46.752,11.082,343.573,539.151,4.423,538.458,541.446,539.676,537.023,2.809,61.653,3.057,3.041,57.844,0.301,0
2026-04-25 00:17:00,46.715,11.07,344.036,537.026,2.673,538.147,535.692,535.9,538.365,2.8135,61.707,3.058,3.055,57.88,0.379,0
2026-04-25 00:18:00,47.157,11.036,344.588,538.506,2.094,538.705,539.419,538.576,537.325,2.8095,61.767,2.978,2.954,58.184,0.382,0
2026-04-25 00:19:00,46.73,11.082,343.988,539.309,2.569,539.517,540.172,537.603,539.945,2.805,61.393,2.965,2.981,57.836,0.378,0
2026-04-25 00:20:00,46.946,11.09,344.29,539.976,2.749,541.332,539.909,538.583,540.079,2.8232,61.76,3.072,2.976,58.001,0.364,0
2026-04-25 00:21:00,47.002,11.112,344.138,539.322,3.081,539.993,537.436,540.517,539.341,2.821,61.658,3.029,3.147,58.063,0.278,0
2026-04-25 00:22:00,46.681,11.064,343.496,540.33,2.232,541.22,540.777,540.336,538.988,2.8102,61.454,3.082,2.957,57.925,0.342,0
2026-04-25 00:23:00,46.962,11.087,344.604,537.014,3.903,534.294,538.197,537.4,538.164,2.8215,61.904,2.87,2.851,58.04,0.361,0
2026-04-25 00:24:00,46.779,11.085,344.026,538.877,1.981,538.193,538.22,540.174,538.921,2.8249,61.731,2.948,3.003,57.898,0.295,0
2026-04-25 00:25:00,46.905,11.065,343.943,538.157,1.501,538.853,538.189,538.236,537.352,2.804,61.893,2.992,3.076,57.905,0.297,0
2026-04-25 00:26:00,47.008,11.001,344.635,538.551,1.674,539.049,539.206,537.532,538.418,2.8109,61.674,3.206,2.991,57.914,0.353,0
2026-04-25 00:27:00,47.222,11.029,343.983,539.953,1.86,539.682,539.502,539.385,541.245,2.8326,61.631,3.007,2.956,57.962,0.306,0
2026-04-25 00:28:00,46.759,11.106,344.048,539.286,1.781,539.181,538.445,539.291,540.226,2.8021,61.593,3.064,2.942,57.688,0.331,0
2026-04-25 00:29:00,46.781,11.054,343.627,540.481,2.493,540.905,539.093,540.339,541.586,2.8,61.758,3.076,3.062,57.835,0.283,0
2026-04-25 00:30:00,47.148,11.001,344.198,539.181,2.05,538.58,539.892,540.15,538.101,2.8331,61.844,2.958,2.842,58.025,0.391,0
2026-04-25 00:31:00,46.641,11.065,343.249,538.578,2.823,538.657,539.071,536.882,539.704,2.7859,61.461,2.951,2.925,57.904,0.28,0
2026-04-25 00:32:00,46.817,11.056,343.788,539.017,1.088,538.95,538.43,539.517,539.172,2.8049,61.803,3.052,2.899,57.927,0.356,0
2026-04-25 00:33:00,47.07,11.022,343.994,538.034,1.85,537.084,538.724,538.934,537.395,2.825,61.565,2.968,3.046,58.076,0.387,0
2026-04-25 00:34:00,46.658,11.042,343.706,538.52,2.993,540.251,538.65,537.92,537.257,2.8051,61.998,3.097,3.005,57.876,0.348,0
2026-04-25 00:35:00,47.043,11.032,344.207,538.192,1.65,537.446,538.749,537.48,539.096,2.8235,61.472,3.091,2.939,57.911,0.311,0
2026-04-25 00:36:00,47.153,11.047,343.943,538.774,2.697,537.881,537.869,540.566,538.779,2.82,61.445,3.075,2.894,58.1,0.386,0
2026-04-25 00:37:00,46.909,11.066,343.957,538.477,1.182,539.334,538.223,538.152,538.201,2.8261,61.652,3.078,2.845,57.978,0.329,0
2026-04-25 00:38:00,46.906,11.051,344.408,538.531,2.024,537.278,538.509,539.303,539.032,2.8187,61.629,3.057,2.935,57.952,0.283,0
2026-04-25 00:39:00,46.992,11.061,344.246,539.311,5.123,536.756,539.708,541.878,538.903,2.8054,61.609,2.97,3.032,57.884,0.427,0
2026-04-25 00:40:00,46.749,11.083,343.925,539.317,3.437,541.765,538.328,538.675,538.502,2.803,61.685,2.946,2.974,57.69,0.404,0
2026-04-25 00:41:00,47.017,11.094,344.595,538.268,1.772,538.83,537.342,539.113,537.788,2.8143,61.577,3.15,2.915,57.74,0.316,0
2026-04-25 00:42:00,47.097,11.105,343.968,538.391,1.823,538.721,539.25,537.426,538.168,2.8027,61.972,2.924,2.941,58.067,0.326,0
2026-04-25 00:43:00,46.785,11.049,344.176,538.667,1.156,539.167,539.203,538.251,538.047,2.8075,61.697,3.151,2.908,57.957,0.359,0
2026-04-25 00:44:00,47.008,11.037,344.205,538.368,0.66,537.933,538.533,538.593,538.412,2.8182,61.801,3.053,2.883,57.77,0.327,0
2026-04-25 00:45:00,46.748,11.07,343.971,538.962,3.378,540.622,538.233,539.75,537.244,2.8074,61.74,3.121,2.845,58.028,0.298,0
2026-04-25 00:46:00,46.668,11.047,343.954,538.368,1.625,537.597,539.148,539.175,537.55,2.817,61.496,3.032,2.896,57.95,0.369,0
2026-04-25 00:47:00,46.782,11.034,344.117,538.748,1.509,538.942,537.905,539.414,538.73,2.798,61.586,3.077,2.897,57.89,0.275,0
2026-04-25 00:48:00,46.764,11.056,343.621,538.375,1.58,537.403,538.802,538.31,538.983,2.8022,61.582,2.993,3.016,57.824,0.398,0
2026-04-25 00:49:00,46.947,11.06,343.912,538.705,2.433,538.735,538.981,537.336,539.769,2.8194,61.838,3.155,3.039,57.918,0.283,0
2026-04-25 00:50:00,46.632,11.041,344.106,537.964,2.873,536.913,537.484,539.786,537.675,2.8125,61.564,3.027,2.883,57.817,0.347,0
2026-04-25 00:51:00,46.8,11.14,344.069,537.569,2.493,536.302,536.457,538.721,538.795,2.7903,61.685,3.045,2.823,57.914,0.376,0
2026-04-25 00:52:00,46.653,11.053,343.82,537.916,2.108,537.896,539.089,536.98,537.698,2.8175,61.527,3.013,3.069,57.934,0.34,0
2026-04-25 00:53:00,46.865,11.008,344.196,537.159,4.811,536.398,539.701,534.89,537.644,2.7958,61.819,3.073,3.1,58.009,0.337,0
2026-04-25 00:54:00,46.819,11.089,343.94,538.761,0.829,538.366,538.836,539.195,538.646,2.8122,61.619,3.01,2.96,57.955,0.391,0
2026-04-25 00:55:00,46.794,11.035,343.851,539.582,3.163,540.969,538.612,540.941,537.807,2.8127,61.709,3.106,2.999,57.926,0.391,0
2026-04-25 00:56:00,46.797,11.054,344.685,539.013,0.933,538.482,539.415,539.122,539.033,2.7952,61.724,2.975,2.852,57.798,0.36,0
2026-04-25 00:57:00,46.802,11.035,343.578,539.307,3.803,540.669,540.177,536.866,539.518,2.8081,61.775,2.981,3.101,57.921,0.449,0
2026-04-25 00:58:00,46.851,11.036,344.131,539.007,1.683,539.435,539.906,538.223,538.462,2.8173,61.573,3.1,2.899,57.934,0.328,0
2026-04-25 00:59:00,46.676,11.067,344.127,538.86,1.651,539.893,538.242,538.534,538.772,2.8116,61.696,2.991,2.946,57.998,0.372,0
2026-04-25 01:00:00,46.558,11.01,344.283,538.266,1.71,539.086,537.375,538.942,537.66,2.7973,61.694,3.036,2.869,57.953,0.349,0
2026-04-25 01:01:00,46.639,11.056,343.975,539.037,3.198,538.164,540.779,537.581,539.624,2.8069,61.634,2.851,2.961,57.831,0.29,0
2026-04-25 01:02:00,47.112,10.994,344.35,540.065,4.401,540.082,540.594,537.592,541.993,2.8327,61.779,3.082,2.855,57.858,0.355,0
2026-04-25 01:03:00,46.774,11.025,344.189,539.302,1.654,538.299,539.703,539.255,539.953,2.7987,61.532,2.948,2.911,58.183,0.356,0
2026-04-25 01:04:00,46.963,11.105,344.462,537.921,3.091,538.997,538.7,535.906,538.082,2.8252,61.722,2.989,2.952,58.021,0.302,0
2026-04-25 01:05:00,46.637,11.069,344.241,538.25,2.335,539.469,537.134,537.531,538.865,2.8172,61.301,3.068,3.049,58.081,0.31,0
2026-04-25 01:06:00,46.789,11.079,344.079,538.348,2.029,538.975,538.911,538.559,536.946,2.8006,61.528,3.178,2.916,58.044,0.316,0
2026-04-25 01:07:00,46.909,11.084,343.768,538.097,2.316,537.669,539.445,538.146,537.128,2.8085,61.65,3.041,3.042,57.874,0.325,0
2026-04-25 01:08:00,46.876,10.985,343.623,538.577,2.552,539.393,536.841,539.197,538.875,2.8009,61.486,3.174,2.972,58.11,0.285,0
2026-04-25 01:09:00,47.033,11.06,344.475,539.441,3.666,540.247,540.822,537.156,539.539,2.8225,61.836,3.083,2.965,58.024,0.316,0
2026-04-25 01:10:00,46.854,11.069,344.113,538.9,2.709,539.061,537.456,540.165,538.919,2.8218,61.792,2.949,2.955,58.049,0.259,0
2026-04-25 01:11:00,47.073,11.082,343.74,537.991,1.206,537.54,537.702,538.746,537.974,2.8174,61.844,3.1,3.082,57.909,0.342,0
2026-04-25 01:12:00,47.008,11.051,344.647,538.781,3.483,538.425,537.018,539.179,540.501,2.8041,61.66,2.975,2.936,57.868,0.385,0
2026-04-25 01:13:00,46.906,11.088,344.692,538.953,2.372,539.778,539.574,539.054,537.405,2.796,61.757,3.132,2.958,57.973,0.302,0
2026-04-25 01:14:00,47.039,11.017,344.209,538.777,3.454,538.878,540.076,536.622,539.531,2.818,61.798,3.037,2.966,57.974,0.343,0
2026-04-25 01:15:00,46.925,11.056,344.19,539.362,3.636,537.974,541.61,538.253,539.612,2.8053,61.696,2.99,2.884,58.028,0.401,0
2026-04-25 01:16:00,46.705,11.03,344.175,537.658,1.962,537.03,538.015,538.775,536.812,2.8017,61.742,3.004,3.07,57.814,0.394,0
2026-04-25 01:17:00,46.991,11.063,343.795,538.915,2.757,538.973,540.093,537.336,539.26,2.8275,61.527,3.132,2.804,57.72,0.315,0
2026-04-25 01:18:00,46.805,11.034,343.57,539.631,2.907,541.094,540.359,538.885,538.187,2.7964,61.432,3.04,2.948,58.135,0.298,0
2026-04-25 01:19:00,46.898,11.047,344.272,538.03,2.245,538.818,537.398,536.83,539.076,2.8185,61.494,3.068,2.947,57.896,0.446,0
2026-04-25 01:20:00,46.871,11.045,343.875,539.012,2.905,539.501,540.288,537.383,538.877,2.8118,61.962,3.15,2.897,58.098,0.451,0
2026-04-25 01:21:00,46.9,11.039,344.339,538.427,4.231,540.007,540.651,536.421,536.627,2.8286,61.759,3.003,3.008,58.006,0.358,0
2026-04-25 01:22:00,46.756,11.079,344.111,538.922,4.235,540.858,536.623,539.492,538.718,2.8127,61.534,3.144,2.817,57.923,0.325,0
2026-04-25 01:23:00,46.913,11.064,344.291,538.503,4.849,538.373,539.108,540.691,535.842,2.8067,61.655,3.025,2.937,57.896,0.288,0
2026-04-25 01:24:00,46.466,11.067,343.9,539.035,2.076,537.68,539.232,539.756,539.472,2.7751,61.796,3.074,2.926,58.017,0.343,0
2026-04-25 01:25:00,47.052,11.028,344.23,538.981,0.772,538.881,539.291,538.519,539.233,2.8207,61.796,2.992,2.927,57.797,0.313,0
2026-04-25 01:26:00,46.828,11.042,344.046,537.461,1.235,536.772,537.388,537.678,538.007,2.8097,61.693,3.072,2.994,58.023,0.457,0
2026-04-25 01:27:00,47.116,11.045,344.115,538.764,1.328,538.693,539.572,538.546,538.244,2.8263,61.941,2.975,2.891,57.931,0.342,0
2026-04-25 01:28:00,46.966,11.055,344.163,539.591,3.278,540.677,540.21,540.078,537.398,2.8226,62.186,3.057,3.02,57.839,0.328,0
2026-04-25 01:29:00,46.626,11.051,343.957,539.193,3.65,538.055,538.887,541.705,538.124,2.8061,61.931,3.073,2.894,58.022,0.27,0
2026-04-25 01:30:00,46.712,11.054,344.127,538.183,1.922,539.499,538.06,537.578,537.595,2.7857,61.769,3.036,3.05,58.106,0.274,0
2026-04-25 01:31:00,47.051,11.019,344.275,539.378,0.966,539.333,539.992,539.16,539.027,2.8232,62.1,3.178,2.995,57.88,0.368,0
2026-04-25 01:32:00,46.757,11.04,344.181,538.073,2.624,536.335,538.541,538.96,538.457,2.8044,62.003,2.937,2.892,58.018,0.381,0
2026-04-25 01:33:00,46.963,11.047,343.889,538.735,2.473,538.181,537.774,540.247,538.737,2.8321,61.762,3.014,2.918,58.089,0.377,0
2026-04-25 01:34:00,46.813,11.059,344.196,539.914,1.734,539.207,539.046,540.623,540.78,2.815,61.697,2.993,2.892,58.216,0.467,0
2026-04-25 01:35:00,46.963,11.091,344.058,537.241,2.532,537.167,536.189,538.722,536.885,2.8041,61.499,3.048,3.023,57.841,0.325,0
2026-04-25 01:36:00,46.996,11.084,344.23,539.428,3.413,539.221,540.368,540.767,537.355,2.8212,61.624,2.996,2.992,57.863,0.385,0
2026-04-25 01:37:00,47.111,11.152,344.313,538.819,1.327,539.543,538.216,539.012,538.505,2.8285,61.807,3.016,3.005,57.899,0.395,0
2026-04-25 01:38:00,46.844,11.042,343.857,539.23,2.828,537.335,539.285,540.163,540.136,2.8129,61.594,3.075,2.939,57.997,0.317,0
2026-04-25 01:39:00,46.897,11.068,343.857,539.907,2.51,541.659,539.549,539.269,539.149,2.8179,61.615,3.037,2.884,57.78,0.35,0
2026-04-25 01:40:00,46.932,11.077,344.413,539.221,2.033,539.559,540.331,538.696,538.298,2.8284,61.42,3.009,2.785,57.896,0.351,0
2026-04-25 01:41:00,46.811,11.059,343.975,539.571,2.158,540.679,539.297,539.789,538.521,2.8163,61.859,3.099,2.861,57.984,0.413,0
2026-04-25 01:42:00,46.778,11.085,343.757,538.69,4.788,540.086,536.907,536.49,541.278,2.8192,61.847,2.955,2.956,57.878,0.48,0
2026-04-25 01:43:00,47.12,11.029,344.299,540.192,1.581,539.754,540.169,539.632,541.213,2.8191,61.896,2.99,2.974,57.948,0.344,0
2026-04-25 01:44:00,46.503,11.011,343.665,538.179,2.685,540.146,537.461,537.634,537.475,2.7927,61.499,2.955,2.988,57.854,0.473,0
2026-04-25 01:45:00,46.814,11.054,344.091,539.054,0.988,539.135,539.558,538.57,538.954,2.8003,61.506,2.992,2.926,58.044,0.448,0
2026-04-25 01:46:00,46.769,11.131,344.143,537.821,3.237,536.66,538.762,536.312,539.549,2.7991,61.763,3.073,2.965,57.81,0.275,0
2026-04-25 01:47:00,46.834,11.001,343.879,537.421,1.898,538.101,536.203,538.022,537.356,2.8067,61.818,3.089,2.913,57.721,0.359,0
2026-04-25 01:48:00,46.949,11.074,344.142,538.941,2.927,538.459,539.859,540.186,537.259,2.8191,61.67,3.076,2.851,57.779,0.33,0
2026-04-25 01:49:00,46.796,11.016,344.065,538.941,3.959,537.726,537.767,541.685,538.584,2.8025,61.723,3.095,3.02,57.931,0.395,0
2026-04-25 01:50:00,46.666,11.038,343.78,539.412,2.271,538.277,539.7,540.548,539.124,2.8188,61.368,3.051,2.97,58.065,0.421,0
2026-04-25 01:51:00,46.814,11.041,344.053,538.753,2.287,537.47,539.641,539.757,538.146,2.7838,61.948,3.241,2.86,57.926,0.317,0
2026-04-25 01:52:00,46.784,11.066,344.121,538.155,2.405,536.718,538.27,539.124,538.508,2.8018,61.684,3.027,3.075,58.018,0.355,0
2026-04-25 01:53:00,46.807,11.031,344.109,538.758,5.246,535.686,539.877,538.537,540.932,2.806,61.898,3.095,3.015,58.002,0.267,0
2026-04-25 01:54:00,46.688,10.991,343.383,539.309,4.146,541.248,539.555,539.331,537.102,2.8169,61.614,3.017,2.92,58.073,0.381,0
2026-04-25 01:55:00,46.636,11.038,343.47,538.161,1.496,538.939,537.443,538.248,538.015,2.8036,61.663,3.045,2.862,57.899,0.349,0
2026-04-25 01:56:00,46.806,11.066,344.225,538.142,1.578,537.423,538.132,539.001,538.013,2.8114,61.723,3.16,2.869,57.868,0.357,0
2026-04-25 01:57:00,46.784,11.027,343.883,537.068,2.265,535.651,536.904,537.916,537.801,2.7988,61.777,3.069,3.009,57.906,0.391,0
2026-04-25 01:58:00,46.541,11.037,343.516,538.14,2.173,538.789,538.934,538.076,536.762,2.7856,61.531,3.019,2.994,58.04,0.323,0
2026-04-25 01:59:00,46.704,11.08,344.113,538.511,1.684,538.316,539.13,537.457,539.142,2.8059,61.858,3.187,3.022,57.932,0.33,0
2026-04-25 02:00:00,47.207,11.061,343.859,537.546,2.179,536.79,538.252,538.659,536.48,2.8243,61.897,3.066,2.999,57.843,0.319,0
2026-04-25 02:01:00,46.832,11.078,343.831,537.817,2.323,537.703,539.248,536.925,537.39,2.8153,61.837,3.189,2.874,57.96,0.43,0
2026-04-25 02:02:00,46.924,11.125,344.066,538.839,2.071,539.264,537.379,539.45,539.262,2.7907,61.726,2.989,3.06,57.906,0.31,0
2026-04-25 02:03:00,47.049,11.069,343.906,538.961,0.85,538.527,539.138,539.377,538.803,2.8224,62.054,2.941,2.925,57.938,0.331,0
2026-04-25 02:04:00,46.826,11.001,343.628,540.056,1.347,540.721,539.374,540.606,539.522,2.8151,61.804,3.053,2.935,57.914,0.299,0
2026-04-25 02:05:00,46.897,11.089,344.053,539.049,1.968,539.146,539.559,539.73,537.761,2.8069,61.547,3.088,2.832,58.078,0.277,0
2026-04-25 02:06:00,47.014,11.023,344.324,538.479,1.569,538.532,539.248,537.679,538.456,2.8074,61.829,3.015,2.86,58.073,0.311,0
2026-04-25 02:07:00,46.956,11.06,344.098,540.769,2.994,539.014,540.132,542.008,541.922,2.8144,62.003,3.029,3.031,57.782,0.417,0
2026-04-25 02:08:00,46.659,11.01,343.759,539.727,1.714,539.543,538.729,540.195,540.443,2.8196,61.697,3.153,3.026,57.934,0.383,0
2026-04-25 02:09:00,46.842,11.078,344.24,538.952,3.153,540.093,536.94,539.91,538.865,2.8177,61.485,3.066,2.883,58.015,0.383,0
2026-04-25 02:10:00,46.919,11.043,344.297,538.451,2.569,538.699,537.505,540.074,537.528,2.8192,61.77,3.114,3.121,57.91,0.43,0
2026-04-25 02:11:00,46.802,11.019,344.042,539.43,3.355,539.963,537.328,539.746,540.682,2.8124,61.823,3.092,2.886,57.745,0.374,0
2026-04-25 02:12:00,46.615,11.007,343.849,537.994,3.172,536.225,538.323,539.397,538.032,2.8016,61.555,3.013,2.958,58.121,0.447,0
2026-04-25 02:13:00,46.787,11.066,343.961,538.519,2.203,539.57,539.19,537.367,537.95,2.8023,61.612,3.046,2.934,57.793,0.311,0
2026-04-25 02:14:00,46.814,11.043,343.971,539.564,3.2,537.976,540.162,541.176,538.941,2.8228,61.684,2.945,2.948,58.053,0.41,0
2026-04-25 02:15:00,46.757,11.038,343.574,538.258,1.797,537.926,538.342,537.484,539.281,2.8064,61.801,2.953,2.957,57.846,0.322,0
2026-04-25 02:16:00,46.844,11.042,344.151,539.098,3.753,540.95,539.409,537.196,538.837,2.8072,61.539,3.0,2.969,58.041,0.372,0
2026-04-25 02:17:00,47.033,11.031,344.197,539.27,2.304,538.803,538.056,540.36,539.862,2.8082,62.088,3.145,2.989,58.035,0.338,0
2026-04-25 02:18:00,46.653,11.031,343.995,538.754,2.248,539.605,537.357,538.922,539.133,2.8089,61.77,2.952,2.902,57.738,0.398,0
2026-04-25 02:19:00,46.918,11.056,344.113,538.684,2.303,538.186,539.987,537.684,538.878,2.8263,61.7,3.114,2.992,58.047,0.299,0
2026-04-25 02:20:00,46.709,11.048,344.034,539.153,2.06,538.59,539.139,538.412,540.472,2.8146,61.783,2.905,3.077,57.912,0.301,0
2026-04-25 02:21:00,46.666,11.08,344.024,537.948,1.416,538.676,537.393,538.463,537.259,2.8048,61.793,3.028,2.851,57.732,0.366,0
2026-04-25 02:22:00,46.795,11.076,343.941,538.52,4.842,537.315,538.526,541.54,536.698,2.8084,61.627,3.049,2.982,58.102,0.306,0
2026-04-25 02:23:00,46.492,11.077,343.896,539.03,3.227,539.114,538.727,537.525,540.752,2.8059,61.822,2.978,2.85,58.074,0.284,0
2026-04-25 02:24:00,47.001,11.041,344.609,538.413,1.736,537.656,537.562,539.299,539.136,2.8043,61.744,3.164,2.961,57.972,0.314,0
2026-04-25 02:25:00,46.863,11.05,344.069,538.815,4.484,539.092,538.753,536.467,540.95,2.8107,61.896,3.065,2.906,58.169,0.357,0
2026-04-25 02:26:00,46.736,11.04,344.638,538.408,2.547,539.569,538.549,538.492,537.022,2.8137,61.744,3.143,2.968,58.006,0.327,0
2026-04-25 02:27:00,46.576,11.085,343.675,537.626,2.342,536.207,537.394,538.549,538.352,2.8074,61.748,3.044,2.796,57.712,0.26,0
2026-04-25 02:28:00,46.753,11.036,343.923,539.168,1.032,539.454,539.521,539.206,538.489,2.8092,61.658,3.169,3.022,57.86,0.329,0
2026-04-25 02:29:00,46.922,11.072,344.653,540.032,4.14,538.383,539.753,539.467,542.523,2.8174,61.784,2.995,2.908,57.857,0.32,0
2026-04-25 02:30:00,46.399,11.049,343.584,537.786,2.046,537.401,537.099,539.145,537.5,2.7859,61.526,2.914,2.92,57.961,0.403,0
2026-04-25 02:31:00,46.869,11.041,344.312,540.582,1.367,541.314,539.947,540.126,540.939,2.8023,61.81,2.964,3.037,57.8,0.425,0
2026-04-25 02:32:00,46.819,11.022,344.061,539.909,1.99,541.047,539.813,539.718,539.057,2.8249,61.328,3.116,2.861,57.828,0.278,0
2026-04-25 02:33:00,47.015,11.039,344.288,538.734,1.552,538.101,538.426,539.654,538.755,2.799,61.595,2.999,3.008,58.065,0.402,0
2026-04-25 02:34:00,46.712,11.03,343.548,539.163,2.149,538.525,539.394,538.292,540.44,2.7975,61.599,3.154,3.2,57.93,0.358,0
2026-04-25 02:35:00,46.958,11.069,344.508,540.258,1.535,539.499,539.593,541.034,540.908,2.8287,61.668,2.988,2.996,57.92,0.374,0
2026-04-25 02:36:00,46.909,11.031,343.737,537.373,2.98,536.163,537.829,539.143,536.356,2.8081,61.721,3.045,2.935,57.804,0.321,0
2026-04-25 02:37:00,46.563,11.058,343.684,537.67,0.63,537.251,537.881,537.807,537.739,2.8114,61.248,3.065,2.938,58.021,0.401,0
2026-04-25 02:38:00,46.777,11.092,343.837,538.499,3.292,537.342,540.29,536.998,539.369,2.7983,61.716,3.019,3.053,57.967,0.378,0
2026-04-25 02:39:00,46.813,11.0,344.458,538.617,1.198,538.989,537.792,538.977,538.708,2.7978,61.695,2.904,2.981,57.872,0.319,0
2026-04-25 02:40:00,46.524,11.031,343.902,539.276,2.015,540.351,539.49,538.927,538.336,2.7821,61.571,2.971,3.02,57.92,0.391,0
2026-04-25 02:41:00,46.616,10.983,343.97,539.32,0.629,539.412,539.078,539.084,539.707,2.7911,61.462,3.239,3.042,58.013,0.317,0
2026-04-25 02:42:00,46.426,11.037,343.535,539.165,3.794,538.011,537.369,540.117,541.163,2.7855,61.679,3.172,2.862,57.687,0.29,0
2026-04-25 02:43:00,46.811,11.02,343.981,538.469,2.302,538.091,539.297,537.094,539.396,2.8049,61.726,2.952,2.882,57.829,0.375,0
2026-04-25 02:44:00,46.828,10.983,344.159,539.743,3.493,541.364,540.301,539.437,537.871,2.806,61.532,3.017,2.94,57.918,0.276,0
2026-04-25 02:45:00,46.956,11.053,344.562,538.676,2.1,537.173,539.06,539.198,539.273,2.8193,61.822,3.047,3.042,57.998,0.34,0
2026-04-25 02:46:00,46.88,11.027,344.056,537.938,2.529,538.29,538.706,536.176,538.58,2.8233,61.469,3.023,2.871,57.823,0.365,0
2026-04-25 02:47:00,46.759,11.002,344.21,538.164,1.151,538.136,537.498,538.375,538.649,2.8144,61.432,3.251,2.964,57.932,0.338,0
2026-04-25 02:48:00,47.006,11.026,344.388,538.298,2.052,537.267,538.083,538.522,539.32,2.8159,61.964,3.161,2.911,57.865,0.352,0
2026-04-25 02:49:00,47.057,11.079,343.919,538.42,3.156,538.689,536.27,539.426,539.297,2.8164,61.762,3.047,2.969,58.387,0.403,0
2026-04-25 02:50:00,46.747,11.051,343.831,538.031,2.671,536.53,538.27,539.201,538.123,2.8047,61.573,3.131,2.952,57.924,0.282,0
2026-04-25 02:51:00,46.957,11.059,344.26,538.06,0.761,537.865,538.593,537.949,537.832,2.8107,61.6,3.106,2.833,58.06,0.395,0
2026-04-25 02:52:00,46.811,11.02,343.656,538.599,2.356,537.372,539.728,539.179,538.116,2.8126,61.698,3.071,2.924,57.962,0.379,0
2026-04-25 02:53:00,46.815,11.028,343.945,538.358,3.206,538.363,539.523,539.23,536.317,2.8155,61.771,2.988,3.041,57.857,0.299,0
2026-04-25 02:54:00,46.95,11.055,343.681,539.318,2.05,538.729,538.754,539.01,540.779,2.8347,61.941,3.011,2.969,57.9,0.272,0
2026-04-25 02:55:00,46.905,11.089,344.083,538.55,4.349,539.101,540.417,538.612,536.069,2.8154,61.939,3.101,2.792,57.775,0.326,0
2026-04-25 02:56:00,46.917,11.039,344.232,538.752,4.07,536.884,540.954,538.875,538.294,2.8161,61.794,3.055,3.033,58.005,0.307,0
2026-04-25 02:57:00,46.747,11.066,343.513,539.282,2.599,538.677,539.924,540.563,537.963,2.7997,61.679,3.056,3.012,57.908,0.376,0
2026-04-25 02:58:00,46.944,11.091,343.981,538.59,4.588,537.629,541.414,538.489,536.826,2.8129,61.841,2.892,2.933,57.971,0.404,0
2026-04-25 02:59:00,46.933,11.117,344.602,537.393,3.273,536.262,539.524,536.251,537.536,2.788,61.868,3.108,2.877,57.651,0.385,0
2026-04-25 03:00:00,46.861,11.007,344.022,538.852,1.406,538.72,539.826,538.42,538.444,2.7992,62.173,3.049,2.788,58.231,0.302,0
2026-04-25 03:01:00,47.033,11.022,344.17,540.204,2.094,541.543,540.034,539.448,539.793,2.8254,61.827,3.075,3.007,57.71,0.316,0
2026-04-25 03:02:00,47.089,11.029,344.234,538.941,1.052,539.102,539.578,538.526,538.558,2.8196,61.758,2.989,2.997,58.073,0.27,0
2026-04-25 03:03:00,46.701,11.054,344.095,538.913,3.315,539.38,537.596,537.763,540.911,2.8225,61.629,2.977,2.943,58.079,0.274,0
2026-04-25 03:04:00,46.891,11.033,344.233,538.373,2.335,539.259,538.136,536.924,539.173,2.8027,61.677,3.145,3.168,57.98,0.366,0
2026-04-25 03:05:00,46.661,11.048,344.396,540.424,3.145,540.329,541.119,541.697,538.552,2.7859,61.834,3.047,2.893,57.912,0.365,0
2026-04-25 03:06:00,46.859,11.092,344.41,539.07,2.683,539.933,540.495,537.811,538.039,2.8303,61.749,3.045,2.946,58.157,0.442,0
2026-04-25 03:07:00,46.85,11.084,343.342,539.672,3.958,541.019,540.507,537.061,540.101,2.817,61.945,2.969,3.092,57.928,0.304,0
2026-04-25 03:08:00,46.709,11.078,344.225,538.421,3.806,539.147,537.767,536.481,540.288,2.8145,61.442,3.141,2.77,57.881,0.289,0
2026-04-25 03:09:00,46.553,11.048,343.975,537.91,0.934,537.31,538.005,538.244,538.083,2.8171,61.799,3.129,2.873,58.066,0.318,0
2026-04-25 03:10:00,46.807,11.018,343.963,537.315,1.993,536.159,537.255,538.152,537.694,2.8002,61.947,2.836,2.992,57.901,0.399,0
2026-04-25 03:11:00,47.011,11.042,344.241,539.326,2.921,540.494,539.033,540.203,537.573,2.8106,61.87,3.055,2.919,57.928,0.29,0
2026-04-25 03:12:00,46.774,11.029,343.967,538.769,2.648,537.414,540.062,538.621,538.981,2.7916,61.604,3.109,3.037,57.921,0.277,0
2026-04-25 03:13:00,47.184,11.059,344.184,539.232,2.028,538.947,540.312,538.284,539.384,2.8279,61.923,2.941,2.922,57.876,0.335,0
2026-04-25 03:14:00,46.799,11.028,344.371,538.135,3.161,537.609,539.606,536.446,538.88,2.8109,61.611,3.055,2.84,57.995,0.339,0
2026-04-25 03:15:00,46.661,11.045,344.18,537.697,3.454,536.451,537.245,539.905,537.186,2.7883,61.918,3.049,2.799,57.951,0.243,0
2026-04-25 03:16:00,46.564,11.076,343.648,539.95,3.185,539.175,542.289,539.232,539.104,2.8076,61.981,2.997,2.902,57.855,0.359,0
2026-04-25 03:17:00,46.785,11.008,343.86,537.953,4.645,539.121,536.381,535.834,540.479,2.8067,61.665,3.176,2.867,57.847,0.38,0
2026-04-25 03:18:00,46.727,10.998,343.639,537.947,2.124,537.18,537.346,537.959,539.303,2.803,61.628,2.953,2.938,58.029,0.398,0
2026-04-25 03:19:00,46.702,11.011,344.135,537.999,2.899,537.257,539.912,537.013,537.814,2.7943,61.673,3.191,3.017,57.696,0.382,0
2026-04-25 03:20:00,46.607,11.047,344.144,539.072,1.035,539.739,538.949,538.895,538.704,2.7955,61.5,2.94,2.881,57.843,0.458,0
2026-04-25 03:21:00,47.01,11.094,344.332,538.587,1.64,539.555,538.471,537.915,538.405,2.8229,61.949,3.05,2.966,57.709,0.318,0
2026-04-25 03:22:00,46.74,11.055,343.899,538.867,1.643,537.994,539.637,538.63,539.206,2.8083,61.799,3.038,2.981,58.008,0.387,0
2026-04-25 03:23:00,46.874,11.069,343.826,538.2,3.779,540.552,538.224,536.773,537.25,2.8068,61.449,3.036,2.904,57.856,0.466,0
2026-04-25 03:24:00,47.021,11.08,344.881,539.071,1.268,538.828,538.645,538.896,539.913,2.8157,61.523,3.086,2.976,57.977,0.402,0
2026-04-25 03:25:00,46.533,11.044,343.686,538.854,2.149,539.946,539.681,537.798,537.992,2.8064,61.603,3.019,2.82,58.075,0.285,0
2026-04-25 03:26:00,46.826,11.008,343.63,539.019,2.41,540.206,539.447,537.796,538.628,2.7989,61.374,3.058,2.995,58.087,0.338,0
2026-04-25 03:27:00,46.889,11.031,343.758,538.974,2.534,538.622,538.336,540.736,538.202,2.7906,61.623,3.073,2.905,57.979,0.273,0
2026-04-25 03:28:00,47.019,11.078,344.328,539.486,2.498,538.204,540.703,539.69,539.346,2.8147,61.545,3.014,2.806,57.927,0.371,0
2026-04-25 03:29:00,46.756,11.086,343.997,537.976,1.525,537.721,538.86,537.988,537.335,2.7995,61.758,2.965,2.962,57.809,0.375,0
2026-04-25 03:30:00,46.823,11.04,343.628,538.26,2.013,537.623,539.636,538.139,537.643,2.791,61.579,3.005,3.005,58.135,0.375,0
2026-04-25 03:31:00,46.758,11.017,343.937,539.135,4.664,537.405,538.433,542.07,538.632,2.8057,61.84,3.075,3.097,57.94,0.293,0
2026-04-25 03:32:00,46.679,11.059,344.099,538.148,0.45,537.94,538.39,538.248,538.015,2.8106,61.635,3.12,2.881,57.803,0.411,0
2026-04-25 03:33:00,47.055,11.074,344.114,538.695,2.679,538.649,538.739,540.035,537.357,2.8247,61.85,2.953,2.88,58.054,0.372,0
2026-04-25 03:34:00,47.003,11.039,344.264,538.636,2.286,539.403,537.332,538.192,539.617,2.8135,62.106,2.909,2.877,57.926,0.392,0
2026-04-25 03:35:00,46.675,11.007,343.924,538.811,1.761,538.65,538.38,539.986,538.225,2.8074,61.429,3.081,2.977,57.973,0.367,0
2026-04-25 03:36:00,46.767,11.087,344.065,538.316,5.548,541.04,538.66,538.072,535.492,2.7963,61.437,3.051,2.921,57.884,0.366,0
2026-04-25 03:37:00,46.734,11.012,343.784,539.094,1.685,540.112,538.723,539.117,538.426,2.8195,61.876,3.038,3.008,57.958,0.359,0
2026-04-25 03:38:00,46.767,11.071,344.305,538.029,4.712,537.751,539.12,539.978,535.266,2.819,61.401,3.03,2.972,57.847,0.355,0
2026-04-25 03:39:00,46.722,11.045,343.493,537.0,2.356,538.582,536.533,536.658,536.226,2.7909,61.896,3.22,3.098,58.099,0.418,0
2026-04-25 03:40:00,46.84,11.021,343.925,538.815,0.633,539.201,538.609,538.569,538.882,2.8071,62.064,3.028,2.927,57.866,0.475,0
2026-04-25 03:41:00,46.728,11.031,344.071,537.496,2.78,536.304,536.289,539.069,538.322,2.798,61.594,3.137,2.858,58.027,0.37,0
2026-04-25 03:42:00,46.889,11.088,343.98,538.313,2.316,536.938,538.626,538.432,539.254,2.8121,61.949,3.053,3.022,57.95,0.323,0
2026-04-25 03:43:00,46.633,11.05,343.899,537.942,2.505,537.935,539.361,537.618,536.856,2.8092,61.952,2.981,2.95,57.957,0.377,0
2026-04-25 03:44:00,46.973,10.994,344.311,539.03,1.717,538.705,538.125,539.448,539.842,2.8017,61.919,2.861,2.922,57.966,0.296,0
2026-04-25 03:45:00,46.969,11.017,344.543,538.327,2.026,538.122,539.204,538.802,537.179,2.8151,61.677,3.083,2.925,58.089,0.434,0
2026-04-25 03:46:00,46.971,11.042,344.48,538.795,2.6,537.77,538.334,538.708,540.37,2.8119,61.859,2.821,3.035,58.0,0.294,0
2026-04-25 03:47:00,47.429,11.079,344.494,539.72,0.812,539.451,540.238,539.426,539.765,2.845,61.539,3.151,2.968,58.04,0.331,0
2026-04-25 03:48:00,46.97,11.077,344.215,538.255,3.016,536.601,538.956,539.616,537.848,2.8074,61.874,3.194,3.013,57.996,0.361,0
2026-04-25 03:49:00,47.118,11.071,344.562,539.832,1.307,539.272,540.578,539.948,539.529,2.8288,61.821,2.854,2.97,58.218,0.337,0
2026-04-25 03:50:00,47.005,11.138,344.001,539.568,3.177,539.312,537.697,540.874,540.389,2.8105,61.723,3.118,2.986,58.11,0.322,0
2026-04-25 03:51:00,46.878,11.04,344.008,538.093,1.037,537.869,538.706,538.127,537.669,2.8178,61.75,3.068,2.957,58.074,0.395,0
2026-04-25 03:52:00,46.942,11.04,344.025,539.372,2.095,539.482,539.142,540.48,538.385,2.8011,61.403,2.998,2.949,58.021,0.311,0
2026-04-25 03:53:00,47.155,11.032,344.347,539.987,2.332,539.602,540.961,540.755,538.629,2.8243,61.52,3.145,2.722,57.702,0.343,0
2026-04-25 03:54:00,46.909,11.063,343.925,538.822,3.858,536.391,539.569,540.249,539.079,2.7997,61.543,3.078,2.868,57.993,0.34,0
2026-04-25 03:55:00,47.075,11.08,344.169,538.843,0.488,539.078,538.7,539.004,538.59,2.8242,61.869,3.052,2.978,58.053,0.317,0
2026-04-25 03:56:00,46.751,11.092,344.07,539.269,3.507,538.899,541.576,538.532,538.069,2.7944,61.725,2.999,3.016,57.96,0.33,0
2026-04-25 03:57:00,46.864,11.066,343.783,538.689,2.84,537.703,537.652,540.492,538.909,2.8065,61.732,3.011,2.833,58.061,0.287,0
2026-04-25 03:58:00,46.921,11.072,344.232,538.513,2.392,538.139,539.82,537.428,538.666,2.8245,62.002,3.089,2.858,58.059,0.321,0
2026-04-25 03:59:00,46.749,11.059,344.107,537.801,2.263,539.096,536.832,537.694,537.582,2.7947,61.739,3.066,2.847,57.895,0.289,0
2026-04-25 04:00:00,46.828,11.037,344.014,539.691,3.271,540.858,539.737,540.583,537.587,2.8054,61.867,3.079,3.11,57.964,0.352,0
2026-04-25 04:01:00,46.982,11.016,344.563,537.634,4.185,535.335,536.478,539.203,539.52,2.8264,62.125,3.058,2.984,58.028,0.347,0
2026-04-25 04:02:00,47.153,11.043,344.607,539.71,2.504,541.271,538.767,539.961,538.843,2.8153,61.914,3.041,2.965,58.034,0.261,0
2026-04-25 04:03:00,47.06,11.042,344.042,539.89,1.502,539.501,539.472,539.612,540.975,2.8339,61.685,3.023,3.004,57.914,0.349,0
2026-04-25 04:04:00,46.942,11.031,343.947,539.238,3.018,537.829,538.292,540.848,539.982,2.7965,61.665,3.058,3.127,57.954,0.301,0
2026-04-25 04:05:00,46.781,11.015,344.062,538.397,3.627,538.004,536.438,539.08,540.065,2.7965,61.753,3.113,3.044,57.909,0.33,0
2026-04-25 04:06:00,46.797,11.039,344.123,539.417,3.286,541.378,538.696,539.502,538.092,2.8031,61.64,3.05,2.966,57.869,0.22,0
2026-04-25 04:07:00,47.084,11.07,344.016,540.385,1.667,541.022,539.987,541.098,539.432,2.8265,61.543,3.123,2.959,57.894,0.329,0
2026-04-25 04:08:00,47.035,11.038,343.942,539.475,3.97,540.951,541.375,538.168,537.405,2.8082,61.891,2.962,2.994,57.802,0.338,0
2026-04-25 04:09:00,47.218,11.117,344.373,539.94,0.954,539.5,539.667,540.141,540.454,2.8326,61.939,3.111,2.91,58.064,0.402,0
2026-04-25 04:10:00,47.073,11.017,344.515,539.306,0.809,538.999,539.201,539.215,539.808,2.8087,62.044,3.074,2.886,57.847,0.431,0
2026-04-25 04:11:00,47.297,11.039,344.505,538.332,4.037,538.244,540.589,537.944,536.553,2.839,61.696,2.99,2.851,57.86,0.313,0
2026-04-25 04:12:00,46.968,11.031,344.337,539.189,0.943,539.032,539.195,539.736,538.792,2.8179,61.851,2.903,2.832,57.832,0.365,0
2026-04-25 04:13:00,46.899,11.06,344.636,539.987,1.156,540.529,539.373,540.509,539.535,2.8102,61.744,3.049,2.958,58.234,0.31,0
2026-04-25 04:14:00,46.679,11.037,343.989,538.964,3.416,540.454,537.984,537.038,540.379,2.804,61.593,3.2,2.99,57.988,0.355,0
2026-04-25 04:15:00,47.15,11.089,344.206,538.095,2.673,538.78,537.454,539.41,536.737,2.8334,61.799,3.126,2.884,58.013,0.368,0
2026-04-25 04:16:00,46.817,11.068,343.775,539.328,2.035,538.412,539.063,539.391,540.447,2.8206,61.635,2.982,2.989,57.926,0.338,0
2026-04-25 04:17:00,46.992,11.042,343.921,539.05,2.304,539.626,537.429,539.733,539.41,2.7898,61.67,3.122,2.977,57.834,0.298,0
2026-04-25 04:18:00,47.153,11.088,343.663,539.801,2.212,538.245,540.457,540.414,540.089,2.826,61.802,2.984,2.844,57.816,0.31,0
2026-04-25 04:19:00,47.113,11.056,344.454,539.604,4.172,540.064,541.052,540.42,536.88,2.8076,61.706,3.045,2.978,58.049,0.436,0
2026-04-25 04:20:00,46.945,11.097,344.083,538.404,3.416,540.026,536.61,538.072,538.908,2.7982,61.7,2.919,3.003,58.019,0.291,0
2026-04-25 04:21:00,47.147,11.049,344.47,540.215,3.036,539.415,538.691,541.027,541.728,2.8365,61.701,3.103,2.909,57.882,0.324,0
2026-04-25 04:22:00,46.898,11.061,344.279,537.743,1.047,537.196,538.243,537.925,537.605,2.8014,61.821,3.092,3.055,57.855,0.356,0
2026-04-25 04:23:00,46.878,11.029,344.287,538.854,2.633,539.086,540.019,538.926,537.385,2.8025,61.732,2.876,2.874,57.778,0.4,0
2026-04-25 04:24:00,47.096,11.045,344.114,538.55,3.304,539.887,540.019,536.715,537.578,2.8156,61.788,3.069,3.002,57.933,0.392,0
2026-04-25 04:25:00,46.814,11.077,344.293,537.789,1.627,538.187,537.1,538.727,537.141,2.7928,61.811,3.025,3.085,57.996,0.347,0
2026-04-25 04:26:00,46.786,11.034,344.195,540.006,2.773,538.554,540.674,541.328,539.466,2.8082,61.617,3.127,2.945,58.171,0.39,0
2026-04-25 04:27:00,47.062,11.062,343.89,539.315,3.606,537.405,539.696,539.15,541.012,2.8037,61.532,3.038,3.1,58.076,0.354,0
2026-04-25 04:28:00,47.198,11.065,344.038,540.28,2.982,539.113,538.934,541.157,541.915,2.8282,61.909,3.023,2.963,58.003,0.39,0
2026-04-25 04:29:00,47.079,11.056,344.163,539.071,2.179,538.785,538.378,538.565,540.557,2.8012,61.702,2.93,2.985,57.956,0.342,0
2026-04-25 04:30:00,46.989,11.025,344.348,538.487,3.618,540.262,538.646,536.644,538.395,2.8012,61.669,2.993,3.033,58.122,0.378,0
2026-04-25 04:31:00,47.009,11.094,344.424,538.835,1.696,539.104,538.458,538.041,539.737,2.8075,61.702,2.946,3.01,58.017,0.305,0
2026-04-25 04:32:00,46.939,11.088,344.162,538.354,2.485,536.879,537.844,539.365,539.33,2.8103,61.973,2.963,2.856,57.955,0.371,0
2026-04-25 04:33:00,46.938,11.093,344.178,538.653,5.422,539.003,538.697,541.167,535.745,2.8222,61.629,3.133,2.822,57.867,0.346,0
2026-04-25 04:34:00,47.232,11.07,344.172,539.016,5.144,539.882,540.544,535.4,540.238,2.829,61.681,3.051,3.059,58.078,0.413,0
2026-04-25 04:35:00,47.045,11.083,344.339,539.875,3.965,538.901,540.684,537.976,541.941,2.8096,61.824,3.188,2.917,58.178,0.344,0
2026-04-25 04:36:00,47.038,11.087,344.083,539.773,1.523,539.618,540.19,538.881,540.404,2.8075,61.833,2.83,2.889,57.898,0.35,0
2026-04-25 04:37:00,47.168,11.093,344.231,538.955,1.857,537.951,539.808,539.082,538.979,2.8373,61.913,3.06,2.99,57.964,0.288,0
2026-04-25 04:38:00,47.199,11.007,344.044,539.087,3.33,540.682,537.353,537.947,540.365,2.8384,61.884,3.084,2.964,57.987,0.267,0
2026-04-25 04:39:00,46.995,11.042,344.355,537.989,2.317,539.085,536.768,537.454,538.649,2.819,61.774,3.049,2.832,57.879,0.411,0
2026-04-25 04:40:00,47.206,11.065,344.468,539.861,4.277,540.296,537.001,541.278,540.872,2.827,62.072,3.119,3.019,57.881,0.399,0
2026-04-25 04:41:00,47.324,11.038,344.403,538.685,2.62,537.115,539.736,539.353,538.534,2.8166,61.728,2.933,2.891,58.098,0.322,0
2026-04-25 04:42:00,47.112,11.075,343.912,539.021,1.341,539.163,538.933,539.665,538.324,2.8237,61.653,3.138,2.775,57.981,0.401,0
2026-04-25 04:43:00,47.07,10.993,344.2,538.476,2.489,537.154,538.233,539.643,538.872,2.8153,61.815,2.996,2.979,58.164,0.396,0
2026-04-25 04:44:00,47.001,11.097,344.609,537.597,2.844,536.246,538.244,539.09,536.807,2.812,61.539,3.108,2.846,57.973,0.268,0
2026-04-25 04:45:00,46.871,11.032,344.761,538.727,3.531,536.803,537.857,539.916,540.333,2.8196,61.668,3.074,3.055,57.991,0.355,0
2026-04-25 04:46:00,46.858,11.108,343.889,539.606,2.716,538.496,538.567,541.212,540.148,2.8115,61.696,2.963,2.78,57.872,0.375,0
2026-04-25 04:47:00,47.138,11.077,344.373,539.902,2.734,541.232,538.498,539.78,540.099,2.8363,61.874,2.956,2.963,57.855,0.348,0
2026-04-25 04:48:00,46.952,11.046,344.011,538.898,1.107,538.361,539.468,538.76,539.005,2.7984,61.771,3.142,2.798,58.154,0.373,0
2026-04-25 04:49:00,47.32,11.082,344.506,540.178,0.681,540.434,539.753,540.209,540.315,2.8117,61.679,3.064,2.882,58.03,0.415,0
2026-04-25 04:50:00,47.411,11.052,344.251,539.606,2.716,540.062,539.539,538.054,540.769,2.8005,61.822,3.016,2.992,57.884,0.34,0
2026-04-25 04:51:00,47.25,11.083,344.301,539.941,1.846,540.122,538.998,539.798,540.844,2.8041,61.656,3.012,3.054,57.9,0.392,0
2026-04-25 04:52:00,47.029,11.038,344.252,538.222,2.288,539.329,539.052,537.465,537.041,2.8235,61.577,3.155,2.874,57.996,0.381,0
2026-04-25 04:53:00,46.98,11.035,344.166,538.032,1.854,537.345,538.726,537.101,538.955,2.8256,61.801,3.035,2.921,57.983,0.265,0
2026-04-25 04:54:00,47.307,11.082,344.426,539.306,5.438,536.318,537.86,541.291,541.756,2.8138,61.829,3.059,2.96,58.119,0.314,0
2026-04-25 04:55:00,47.22,11.062,344.349,538.225,3.728,537.525,537.557,540.773,537.046,2.8231,61.787,3.053,2.996,57.93,0.352,0
2026-04-25 04:56:00,47.221,11.12,344.552,539.84,1.834,539.477,539.003,540.838,540.042,2.8003,61.875,3.066,2.894,57.979,0.369,0
2026-04-25 04:57:00,47.332,11.098,344.609,540.06,0.98,539.779,539.536,540.516,540.41,2.8001,61.982,3.124,2.815,57.964,0.27,0
2026-04-25 04:58:00,47.363,11.073,344.66,540.564,1.97,540.754,539.452,541.422,540.626,2.8199,61.729,3.066,2.977,58.121,0.407,0
2026-04-25 04:59:00,47.088,11.04,344.628,537.919,2.065,538.27,539.036,536.971,537.398,2.8319,61.908,3.091,2.941,58.106,0.37,0
2026-04-25 05:00:00,47.058,11.113,344.701,539.479,2.131,540.741,538.61,539.253,539.311,2.8165,61.584,3.009,2.913,57.58,0.311,0
2026-04-25 05:01:00,47.146,11.03,344.094,539.041,2.954,537.669,539.473,538.398,540.623,2.846,61.926,2.993,2.963,58.031,0.334,0
2026-04-25 05:02:00,46.942,11.053,343.983,539.637,1.136,539.99,539.304,539.059,540.196,2.8025,61.779,3.049,2.816,57.802,0.329,0
2026-04-25 05:03:00,46.978,11.071,344.287,538.058,2.799,536.776,539.575,538.215,537.667,2.7966,61.913,3.018,3.074,57.916,0.432,0
2026-04-25 05:04:00,47.068,11.024,344.269,539.023,3.37,539.758,540.67,538.363,537.3,2.8218,61.641,3.05,3.035,58.043,0.325,0
2026-04-25 05:05:00,47.259,11.052,344.813,539.771,4.646,540.418,536.897,541.543,540.228,2.8246,61.923,3.055,2.889,57.942,0.476,0
2026-04-25 05:06:00,46.994,11.034,343.918,539.889,2.737,541.496,539.339,538.759,539.96,2.8268,61.609,3.059,2.937,57.83,0.46,0
2026-04-25 05:07:00,47.251,11.027,344.543,539.827,1.575,539.252,539.321,539.906,540.827,2.8375,61.913,3.062,2.938,58.081,0.337,0
2026-04-25 05:08:00,47.179,11.105,344.246,540.668,2.664,541.82,541.087,540.609,539.156,2.819,61.968,3.03,2.869,57.826,0.436,0
2026-04-25 05:09:00,47.091,11.105,344.087,539.477,1.594,538.648,539.738,540.242,539.279,2.8272,61.573,3.104,2.844,58.181,0.337,0
2026-04-25 05:10:00,47.02,11.073,344.005,537.871,2.109,536.397,538.506,538.386,538.195,2.8214,61.691,2.961,2.933,57.939,0.398,0
2026-04-25 05:11:00,47.078,11.052,344.346,538.486,1.301,539.125,537.825,538.729,538.264,2.8066,62.072,2.979,2.968,57.995,0.373,0
2026-04-25 05:12:00,47.194,11.095,344.372,539.151,1.363,538.844,538.623,539.987,539.15,2.8053,61.616,2.958,2.808,58.008,0.43,0
2026-04-25 05:13:00,47.111,11.032,344.348,538.677,1.986,539.789,538.242,538.874,537.803,2.8276,61.668,3.116,2.985,57.883,0.304,0
2026-04-25 05:14:00,47.183,11.074,344.32,539.074,1.675,539.865,539.827,538.412,538.19,2.8253,61.494,3.031,2.852,57.963,0.39,0
2026-04-25 05:15:00,47.289,11.003,344.42,538.581,1.202,538.018,538.189,539.219,538.896,2.8189,61.746,3.026,2.824,57.791,0.365,0
2026-04-25 05:16:00,47.006,11.039,344.091,538.463,5.79,538.33,536.47,536.795,542.259,2.8217,61.75,3.186,2.979,57.964,0.242,0
2026-04-25 05:17:00,47.14,11.038,344.781,538.364,2.455,539.736,537.281,537.601,538.839,2.8101,61.799,3.097,2.842,57.799,0.451,0
2026-04-25 05:18:00,47.11,11.056,344.321,539.467,1.776,539.452,538.337,540.113,539.964,2.8112,61.616,3.046,3.052,57.925,0.368,0
2026-04-25 05:19:00,47.033,11.108,344.483,538.316,2.331,538.259,537.944,539.696,537.364,2.8192,62.004,2.967,2.953,58.003,0.36,0
2026-04-25 05:20:00,47.273,11.116,344.032,538.784,4.791,537.346,537.323,542.114,538.353,2.8083,61.913,3.058,2.951,57.78,0.42,0
2026-04-25 05:21:00,47.208,11.064,344.615,538.321,3.911,538.942,540.205,536.294,537.842,2.84,61.868,2.731,2.815,57.926,0.362,0
2026-04-25 05:22:00,47.011,11.062,344.489,537.462,1.519,538.066,537.565,536.548,537.668,2.8353,61.759,3.194,2.877,57.644,0.457,0
2026-04-25 05:23:00,47.276,11.084,344.286,538.254,2.148,537.119,539.267,537.85,538.779,2.8346,61.761,2.944,2.894,57.88,0.362,0
2026-04-25 05:24:00,47.111,11.029,344.234,539.036,2.401,538.126,537.925,539.765,540.327,2.8197,61.73,3.021,3.076,58.117,0.416,0
