timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,EGT_Z1_C,EGT_Z2_C,EGT_Z3_C,EGT_Z4_C,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2026-04-25 05:25:00,47.104,11.057,344.552,538.243,2.848,539.684,538.672,536.836,537.782,2.813,61.583,3.02,2.897,57.772,0.289,0
2026-04-25 05:26:00,47.337,11.111,344.425,540.732,4.552,539.941,542.826,541.888,538.274,2.825,61.796,3.045,2.912,57.888,0.3,0
2026-04-25 05:27:00,47.31,11.079,344.614,539.466,3.247,541.114,539.112,537.867,539.769,2.8266,61.692,3.231,2.926,58.015,0.308,0
2026-04-25 05:28:00,47.517,11.084,344.151,538.942,2.425,539.65,540.252,537.827,538.039,2.8395,61.568,2.953,2.948,58.129,0.317,0
2026-04-25 05:29:00,47.548,11.098,344.842,539.627,2.9,539.174,538.378,539.676,541.278,2.8398,61.837,2.955,2.857,58.023,0.339,0
2026-04-25 05:30:00,47.317,11.067,344.158,539.99,3.962,540.017,538.544,542.506,538.893,2.8163,61.753,3.075,2.967,57.769,0.411,0
2026-04-25 05:31:00,47.298,11.078,344.62,539.666,3.643,541.555,537.913,538.689,540.505,2.8374,61.781,3.077,3.026,58.07,0.366,0
2026-04-25 05:32:00,47.448,11.065,344.574,538.534,2.945,540.144,537.521,537.2,539.27,2.8606,61.936,2.991,2.901,58.089,0.389,0
2026-04-25 05:33:00,47.31,11.075,344.259,538.761,3.385,538.044,540.714,537.329,538.959,2.8362,62.321,3.043,3.006,57.933,0.337,0
2026-04-25 05:34:00,47.206,11.031,343.963,539.975,2.751,539.797,538.566,541.317,540.222,2.8147,61.476,3.091,2.779,57.913,0.281,0
2026-04-25 05:35:00,47.179,11.076,344.402,538.917,1.812,538.686,538.342,540.154,538.488,2.8228,61.658,2.963,2.939,57.87,0.417,0
2026-04-25 05:36:00,47.349,11.121,344.465,540.924,3.945,540.877,538.78,542.725,541.315,2.817,61.958,3.015,2.914,58.24,0.378,0
2026-04-25 05:37:00,47.365,11.071,344.221,539.492,3.043,540.587,539.842,539.993,537.544,2.8114,61.875,2.864,3.077,57.879,0.373,0
2026-04-25 05:38:00,47.039,11.01,344.32,538.403,3.165,538.744,537.385,537.158,540.323,2.817,61.743,3.12,2.941,57.825,0.453,0
2026-04-25 05:39:00,47.42,11.074,344.482,538.756,1.796,538.721,539.698,538.701,537.903,2.8253,61.745,3.049,2.956,58.105,0.409,0
2026-04-25 05:40:00,47.277,11.027,344.06,539.99,2.491,538.874,541.365,539.477,540.245,2.8331,61.671,2.971,2.87,58.207,0.335,0
2026-04-25 05:41:00,47.409,11.115,344.782,540.106,4.321,537.387,540.143,541.708,541.186,2.8273,61.757,2.899,2.793,57.905,0.324,0
2026-04-25 05:42:00,47.093,11.006,344.482,538.585,3.271,540.789,537.93,538.101,537.519,2.8162,61.834,3.097,2.802,57.841,0.381,0
2026-04-25 05:43:00,47.244,11.084,344.429,540.121,5.542,537.06,541.288,542.601,539.534,2.8315,61.884,2.875,2.986,57.973,0.377,0
2026-04-25 05:44:00,47.184,11.05,344.351,538.495,3.311,536.712,540.024,538.725,538.521,2.8281,61.748,3.067,2.973,58.0,0.268,0
2026-04-25 05:45:00,47.249,11.029,344.562,538.999,3.513,541.1,538.327,537.587,538.983,2.8269,61.645,2.947,2.904,58.026,0.421,0
2026-04-25 05:46:00,47.479,11.11,345.111,540.376,2.332,539.73,541.559,540.989,539.227,2.8296,61.682,2.922,2.925,57.903,0.234,0
2026-04-25 05:47:00,47.228,11.1,344.131,539.594,1.573,539.368,540.414,539.752,538.842,2.8076,61.779,3.209,2.907,58.006,0.349,0
2026-04-25 05:48:00,47.574,11.111,344.951,539.565,1.1,539.565,540.103,539.003,539.588,2.8304,61.682,3.032,2.968,58.094,0.325,0
2026-04-25 05:49:00,47.298,11.115,344.158,539.856,1.169,540.497,539.328,540.055,539.545,2.8137,61.81,3.093,2.919,57.708,0.426,0
2026-04-25 05:50:00,47.268,11.124,344.555,540.52,3.132,540.918,538.656,540.718,541.787,2.8191,61.984,2.937,2.954,58.041,0.32,0
2026-04-25 05:51:00,47.354,11.078,344.345,539.357,2.924,539.844,539.098,540.706,537.782,2.8274,61.896,3.046,2.944,57.847,0.337,0
2026-04-25 05:52:00,47.272,11.062,344.409,538.529,2.128,539.458,539.468,537.339,537.85,2.8296,62.045,3.164,2.973,57.753,0.401,0
2026-04-25 05:53:00,47.354,11.077,344.712,539.344,3.491,540.819,539.243,537.327,539.986,2.8254,62.155,2.984,2.986,57.994,0.3,0
2026-04-25 05:54:00,47.361,11.105,344.329,538.832,3.217,540.322,538.48,539.424,537.104,2.8405,61.703,3.007,2.879,57.998,0.351,0
2026-04-25 05:55:00,47.168,11.005,344.101,539.398,1.747,539.012,540.372,539.584,538.625,2.8313,61.643,3.104,2.977,58.073,0.429,0
2026-04-25 05:56:00,47.052,11.064,344.01,539.243,4.873,539.59,536.039,540.432,540.912,2.8051,61.653,3.194,3.038,57.846,0.368,0
2026-04-25 05:57:00,47.582,11.091,344.76,540.295,2.763,541.049,541.456,538.692,539.984,2.8422,61.936,3.087,2.993,58.119,0.368,0
2026-04-25 05:58:00,47.453,11.082,344.689,539.016,1.434,539.772,538.339,539.44,538.512,2.8282,62.042,3.085,2.89,58.095,0.446,0
2026-04-25 05:59:00,47.096,11.029,344.041,539.168,0.531,539.111,538.967,539.098,539.497,2.8102,61.759,3.002,2.998,57.952,0.368,0
2026-04-25 06:00:00,47.264,11.061,344.37,538.776,3.007,538.864,539.628,539.81,536.802,2.8259,61.746,2.998,2.995,58.133,0.34,0
2026-04-25 06:01:00,47.471,11.068,344.332,540.214,1.765,539.21,539.918,540.976,540.753,2.8236,61.657,3.043,2.946,58.084,0.389,0
2026-04-25 06:02:00,47.568,11.095,344.892,539.514,0.875,539.884,539.419,539.741,539.01,2.8366,61.802,3.044,3.051,58.063,0.327,0
2026-04-25 06:03:00,47.67,11.131,344.663,540.386,2.797,541.554,540.792,538.756,540.444,2.852,61.73,3.05,2.913,58.181,0.382,0
2026-04-25 06:04:00,47.573,11.099,345.013,540.097,1.649,539.358,540.007,541.006,540.018,2.8156,61.883,3.046,2.942,57.878,0.28,0
2026-04-25 06:05:00,47.488,11.113,344.849,539.275,2.29,537.831,539.713,539.433,540.121,2.8255,61.812,3.138,2.98,58.092,0.347,0
2026-04-25 06:06:00,47.061,11.112,344.197,537.458,3.166,537.384,537.741,538.936,535.77,2.8095,62.005,3.023,3.075,57.919,0.373,0
2026-04-25 06:07:00,47.399,11.127,344.645,538.118,2.762,536.221,538.983,538.542,538.725,2.8305,61.903,3.058,2.987,57.907,0.251,0
2026-04-25 06:08:00,47.507,11.112,344.258,538.899,1.681,538.879,539.647,537.967,539.102,2.8339,62.154,3.081,2.923,57.99,0.336,0
2026-04-25 06:09:00,47.855,11.103,344.838,540.341,3.125,541.855,538.73,540.299,540.48,2.8457,62.065,2.989,3.024,58.057,0.409,0
2026-04-25 06:10:00,47.301,11.048,344.449,539.999,2.954,540.6,538.693,539.056,541.647,2.8116,61.667,3.076,2.853,57.966,0.331,0
2026-04-25 06:11:00,47.661,11.056,344.347,539.617,1.019,539.919,540.041,539.022,539.486,2.8373,61.862,3.088,2.972,58.012,0.275,0
2026-04-25 06:12:00,47.446,11.053,344.634,538.671,1.166,539.13,537.963,539.014,538.578,2.8318,61.706,3.065,2.863,58.106,0.375,0
2026-04-25 06:13:00,47.554,11.153,344.854,539.198,1.098,539.173,538.75,539.02,539.847,2.8335,61.937,3.077,3.024,58.033,0.248,0
2026-04-25 06:14:00,47.637,11.069,344.856,540.032,2.38,540.412,540.133,540.982,538.603,2.8359,61.963,2.997,3.067,58.054,0.271,0
2026-04-25 06:15:00,47.411,11.068,344.625,539.295,0.832,539.1,539.076,539.095,539.908,2.8468,61.678,3.025,2.972,58.098,0.306,0
2026-04-25 06:16:00,47.931,11.151,345.04,540.253,2.645,541.636,539.232,541.153,538.992,2.8391,62.141,3.17,2.941,57.709,0.406,0
2026-04-25 06:17:00,47.34,11.039,344.541,539.337,1.383,540.094,539.431,539.111,538.711,2.8323,61.739,3.122,3.052,58.019,0.296,0
2026-04-25 06:18:00,47.574,11.127,344.682,539.18,1.401,539.95,538.934,539.284,538.55,2.8403,61.632,3.184,2.844,58.038,0.41,0
2026-04-25 06:19:00,47.379,11.076,344.457,539.612,2.097,539.732,538.306,540.403,540.005,2.8236,61.964,3.052,2.9,57.862,0.305,0
2026-04-25 06:20:00,47.783,11.109,344.709,539.388,2.755,539.45,537.624,540.379,540.101,2.8493,61.8,3.063,2.89,57.948,0.348,0
2026-04-25 06:21:00,47.441,11.088,344.226,538.421,1.201,538.622,537.871,539.072,538.12,2.837,61.989,3.017,3.031,57.929,0.351,0
2026-04-25 06:22:00,47.832,11.076,344.92,539.695,2.157,540.223,538.599,540.757,539.199,2.8341,62.038,3.049,3.035,57.99,0.287,0
2026-04-25 06:23:00,47.712,11.125,344.526,538.703,2.702,540.38,537.677,537.914,538.84,2.8488,62.011,3.116,2.84,57.97,0.422,0
2026-04-25 06:24:00,47.62,11.107,344.424,539.286,1.263,538.608,539.871,539.402,539.265,2.8291,61.941,3.159,2.946,57.951,0.362,0
2026-04-25 06:25:00,47.481,11.018,344.703,538.77,1.838,539.698,539.519,538.003,537.86,2.8377,62.004,2.937,3.011,57.978,0.327,0
2026-04-25 06:26:00,47.746,11.09,345.128,540.47,2.672,539.175,541.603,539.255,541.846,2.8485,62.031,3.319,2.938,58.037,0.378,0
2026-04-25 06:27:00,47.831,11.137,344.825,540.778,3.207,540.684,542.663,540.31,539.455,2.8438,62.075,3.076,2.821,57.906,0.401,0
2026-04-25 06:28:00,47.614,11.105,344.248,538.873,2.289,538.134,539.254,540.196,537.907,2.83,61.747,2.914,2.909,57.973,0.258,0
2026-04-25 06:29:00,47.262,11.085,344.125,539.401,3.909,539.152,538.043,541.951,538.458,2.8193,61.973,3.007,3.035,57.845,0.328,0
2026-04-25 06:30:00,47.693,11.095,344.475,540.314,3.352,540.125,539.753,539.013,542.365,2.8255,61.912,3.053,3.12,58.112,0.362,0
2026-04-25 06:31:00,47.764,11.05,344.801,539.979,1.707,540.657,540.414,539.894,538.95,2.8225,61.695,2.923,2.901,58.192,0.4,0
2026-04-25 06:32:00,47.39,11.051,343.966,539.873,2.274,539.864,539.262,539.045,541.319,2.8149,61.905,3.009,3.047,58.019,0.296,0
2026-04-25 06:33:00,47.503,11.11,344.831,539.972,1.885,541.046,540.036,539.16,539.645,2.8254,62.056,2.985,3.158,58.067,0.367,0
2026-04-25 06:34:00,47.264,11.07,344.52,540.16,0.728,540.481,539.753,540.241,540.166,2.8124,62.01,3.15,2.837,58.119,0.275,0
2026-04-25 06:35:00,47.502,11.091,344.921,539.27,2.422,537.8,539.832,539.226,540.222,2.818,61.661,2.973,2.997,57.832,0.33,0
2026-04-25 06:36:00,47.534,11.095,344.682,540.599,1.887,540.325,540.575,539.805,541.692,2.8377,61.985,3.08,2.97,57.926,0.305,0
2026-04-25 06:37:00,47.531,11.123,344.133,538.649,1.623,539.622,537.999,538.446,538.53,2.8341,61.861,3.129,2.934,58.095,0.263,0
2026-04-25 06:38:00,47.311,11.017,344.449,539.464,1.723,539.904,538.688,538.852,540.411,2.8342,61.947,2.926,2.965,57.814,0.36,0
2026-04-25 06:39:00,47.785,11.081,344.602,539.049,3.049,537.636,540.685,539.783,538.091,2.8248,61.864,2.995,2.938,58.252,0.397,0
2026-04-25 06:40:00,47.681,11.078,344.626,540.224,3.058,538.692,540.369,540.082,541.75,2.8344,61.806,3.096,2.91,58.146,0.388,0
2026-04-25 06:41:00,47.801,11.1,344.926,539.298,1.648,539.952,538.304,539.291,539.647,2.8553,61.88,3.119,2.898,58.039,0.359,0
2026-04-25 06:42:00,47.38,11.058,344.206,538.967,2.5,539.758,539.401,537.258,539.452,2.8215,61.724,2.862,2.995,58.081,0.45,0
2026-04-25 06:43:00,47.67,11.056,344.82,540.065,0.513,540.169,540.207,539.694,540.191,2.8259,61.633,3.023,3.014,57.936,0.375,0
2026-04-25 06:44:00,47.285,11.037,344.113,539.211,3.28,537.165,540.445,540.006,539.227,2.8236,61.804,2.996,2.857,58.071,0.349,0
2026-04-25 06:45:00,47.642,11.11,345.144,539.46,0.499,539.797,539.33,539.298,539.415,2.8294,62.052,2.994,3.071,57.921,0.303,0
2026-04-25 06:46:00,47.503,11.117,344.391,539.418,2.62,537.848,540.468,539.229,540.126,2.8287,61.848,3.083,2.791,58.022,0.427,0
2026-04-25 06:47:00,47.454,11.11,344.672,539.396,2.528,538.085,540.612,539.585,539.302,2.8194,62.056,3.123,3.075,58.151,0.404,0
2026-04-25 06:48:00,47.509,11.096,344.653,539.102,0.698,538.948,539.414,539.331,538.715,2.8373,61.84,2.898,2.854,57.922,0.305,0
2026-04-25 06:49:00,47.698,11.107,345.015,539.113,2.335,539.016,539.226,540.273,537.939,2.8468,61.931,3.147,2.869,57.864,0.34,0
2026-04-25 06:50:00,47.816,11.07,345.016,539.401,1.066,539.863,539.282,538.797,539.663,2.8471,61.697,2.996,3.102,58.098,0.353,0
2026-04-25 06:51:00,47.583,11.123,344.881,539.488,2.569,538.952,538.859,541.354,538.785,2.8358,61.942,3.035,2.907,58.078,0.396,0
2026-04-25 06:52:00,47.887,11.141,344.913,540.468,2.393,539.776,541.103,541.693,539.3,2.8481,61.778,3.131,2.896,58.121,0.385,0
2026-04-25 06:53:00,47.653,11.093,344.317,539.879,2.22,541.302,539.843,539.288,539.082,2.8396,62.048,3.032,2.95,57.926,0.424,0
2026-04-25 06:54:00,47.607,11.094,344.724,537.491,0.722,537.074,537.719,537.796,537.373,2.8375,62.111,3.061,2.842,58.125,0.353,0
2026-04-25 06:55:00,47.622,11.101,344.39,537.832,1.236,537.922,537.328,537.515,538.564,2.8406,61.874,3.013,2.952,57.979,0.4,0
2026-04-25 06:56:00,47.712,11.079,345.053,540.063,4.423,539.192,542.873,538.45,539.737,2.8394,62.189,3.073,2.775,57.892,0.262,0
2026-04-25 06:57:00,47.697,11.11,345.031,539.111,0.956,539.115,539.513,538.557,539.257,2.8396,61.939,3.103,2.839,58.04,0.324,0
2026-04-25 06:58:00,47.622,11.08,344.688,540.004,3.021,540.397,541.052,538.031,540.536,2.8365,61.898,2.878,2.958,58.033,0.34,0
2026-04-25 06:59:00,47.783,11.132,344.717,539.933,2.625,541.581,539.591,538.956,539.604,2.8337,62.167,3.156,2.86,57.995,0.356,0
2026-04-25 07:00:00,47.818,11.081,344.365,540.293,3.412,538.4,541.812,540.555,540.405,2.8625,62.01,2.999,2.852,57.967,0.342,0
2026-04-25 07:01:00,47.578,11.077,344.931,539.922,5.366,540.648,536.886,539.903,542.252,2.8436,61.969,3.16,2.919,58.134,0.453,0
2026-04-25 07:02:00,47.627,11.092,344.737,540.268,2.207,541.218,539.011,540.614,540.23,2.8449,62.178,3.006,2.991,58.226,0.366,0
2026-04-25 07:03:00,47.724,11.098,344.655,541.138,1.932,539.962,541.147,541.551,541.894,2.8368,61.722,3.054,2.958,57.932,0.403,0
2026-04-25 07:04:00,47.904,11.118,344.893,539.816,1.709,539.418,540.064,540.746,539.037,2.848,61.843,3.161,3.045,58.036,0.294,0
2026-04-25 07:05:00,47.816,11.094,344.151,540.191,1.541,540.687,539.374,539.787,540.915,2.844,61.799,3.069,2.937,58.036,0.337,0
2026-04-25 07:06:00,47.864,11.046,344.593,539.695,3.931,540.441,537.221,539.965,541.152,2.8504,61.937,2.884,2.896,57.987,0.358,0
2026-04-25 07:07:00,47.809,11.083,344.734,540.232,1.678,540.529,540.824,539.146,540.429,2.8397,61.721,3.059,2.837,57.876,0.435,0
2026-04-25 07:08:00,48.048,11.071,345.279,539.217,2.593,539.386,539.088,537.901,540.494,2.8484,61.845,3.009,3.112,58.145,0.331,0
2026-04-25 07:09:00,47.605,11.039,344.607,540.244,2.005,539.496,540.144,541.501,539.834,2.846,61.768,3.143,2.996,58.112,0.372,0
2026-04-25 07:10:00,47.719,11.059,345.049,539.642,2.545,540.559,538.659,540.947,538.402,2.8448,61.904,3.113,3.031,57.899,0.388,0
2026-04-25 07:11:00,47.86,11.1,344.773,539.51,1.863,539.613,538.641,540.504,539.284,2.8394,61.553,3.107,3.022,57.767,0.247,0
2026-04-25 07:12:00,47.771,11.077,345.178,538.641,0.659,538.864,538.355,538.342,539.001,2.8592,61.986,3.063,2.954,58.0,0.344,0
2026-04-25 07:13:00,47.69,11.108,344.475,539.766,3.567,539.416,538.196,541.763,539.689,2.8409,61.836,2.944,2.948,58.038,0.386,0
2026-04-25 07:14:00,47.694,11.069,344.66,540.044,1.695,539.471,539.486,540.055,541.166,2.8347,62.026,2.957,2.89,58.034,0.309,0
2026-04-25 07:15:00,47.902,11.095,345.344,540.375,1.402,541.124,539.74,539.722,540.913,2.848,62.076,3.108,2.926,58.108,0.474,0
2026-04-25 07:16:00,47.386,11.094,344.23,540.124,0.771,540.233,540.473,540.09,539.701,2.8379,61.637,3.076,3.019,57.865,0.386,0
2026-04-25 07:17:00,47.831,11.069,344.395,540.547,2.102,540.987,541.743,539.818,539.64,2.8594,61.754,3.044,2.789,57.955,0.194,0
2026-04-25 07:18:00,47.786,11.063,344.756,539.04,3.336,540.743,537.407,539.344,538.667,2.8174,61.918,2.841,3.012,58.101,0.493,0
2026-04-25 07:19:00,47.922,11.074,345.012,539.922,3.368,540.025,540.069,538.113,541.481,2.8405,61.874,3.129,2.921,57.909,0.46,0
2026-04-25 07:20:00,47.753,11.144,344.462,539.237,2.155,540.476,538.321,539.387,538.764,2.8529,61.965,2.971,2.99,57.942,0.361,0
2026-04-25 07:21:00,47.898,11.063,344.715,540.221,3.765,540.597,538.142,541.906,540.238,2.8572,61.649,3.05,2.96,57.797,0.206,0
2026-04-25 07:22:00,47.816,11.073,344.532,539.528,2.314,539.403,538.849,541.088,538.774,2.8468,61.983,3.117,2.824,58.004,0.34,0
2026-04-25 07:23:00,47.858,11.066,345.187,539.616,3.005,539.821,537.894,540.899,539.85,2.8467,61.915,3.078,2.926,58.01,0.325,0
2026-04-25 07:24:00,47.855,11.127,344.988,539.381,4.735,538.318,537.792,538.886,542.527,2.8598,62.036,3.052,2.945,58.063,0.311,0
2026-04-25 07:25:00,47.68,11.121,344.888,539.231,1.889,538.453,540.341,538.923,539.207,2.8336,62.152,3.066,3.137,58.038,0.402,0
2026-04-25 07:26:00,47.731,11.074,345.175,540.302,1.26,539.609,540.103,540.628,540.869,2.8468,61.693,2.914,2.848,58.123,0.353,0
2026-04-25 07:27:00,48.11,11.094,344.929,539.745,2.637,540.767,538.342,540.979,538.894,2.858,62.198,3.124,2.88,57.928,0.373,0
2026-04-25 07:28:00,47.936,11.119,344.839,539.523,3.955,540.453,536.875,539.932,540.83,2.8574,62.265,3.021,3.05,58.014,0.419,0
2026-04-25 07:29:00,48.039,11.117,345.115,539.088,1.38,539.572,539.37,538.191,539.219,2.8428,62.358,2.982,2.901,58.013,0.342,0
2026-04-25 07:30:00,48.039,11.128,345.08,540.63,3.445,539.104,541.017,542.548,539.851,2.8511,62.052,3.026,2.916,57.877,0.311,0
2026-04-25 07:31:00,47.868,11.126,345.116,539.415,1.193,538.734,539.72,539.278,539.927,2.8394,61.614,3.125,2.932,57.948,0.379,0
2026-04-25 07:32:00,47.826,11.105,345.042,540.687,2.102,539.879,540.16,541.981,540.726,2.8684,61.878,2.999,2.798,58.095,0.374,0
2026-04-25 07:33:00,47.844,11.102,344.657,539.239,3.762,540.663,539.99,539.401,536.901,2.8415,62.067,3.085,2.922,58.014,0.415,0
2026-04-25 07:34:00,47.899,11.071,345.286,540.063,4.62,541.429,538.709,537.747,542.367,2.8291,62.111,3.056,2.827,58.005,0.387,0
2026-04-25 07:35:00,47.973,11.126,344.908,540.83,3.588,539.059,542.646,541.242,540.371,2.8382,61.999,3.051,2.811,57.962,0.358,0
2026-04-25 07:36:00,48.08,11.095,345.07,539.377,2.588,540.682,538.094,539.375,539.356,2.8523,62.076,2.947,2.977,57.745,0.32,0
2026-04-25 07:37:00,47.857,11.135,344.648,540.927,2.185,540.002,541.167,540.354,542.187,2.8496,62.122,3.021,3.026,57.847,0.366,0
2026-04-25 07:38:00,48.14,11.088,345.221,541.556,2.368,542.992,541.386,541.221,540.624,2.8612,62.095,3.138,2.967,58.176,0.362,0
2026-04-25 07:39:00,47.867,11.174,344.554,540.356,1.968,541.376,539.408,540.68,539.96,2.8515,61.864,3.213,2.871,58.036,0.41,0
2026-04-25 07:40:00,47.732,11.012,344.496,540.215,3.922,540.902,540.632,537.702,541.624,2.8315,61.787,3.113,2.963,58.185,0.384,0
2026-04-25 07:41:00,47.899,11.12,344.878,539.083,1.532,538.249,539.071,539.781,539.232,2.8629,62.022,3.029,3.007,58.057,0.391,0
2026-04-25 07:42:00,47.857,11.137,344.494,540.444,2.566,541.501,539.133,541.699,539.445,2.853,62.13,3.093,2.862,58.108,0.313,0
2026-04-25 07:43:00,47.801,11.101,344.643,540.705,1.739,540.432,540.202,541.941,540.244,2.8469,62.152,3.06,2.859,58.071,0.374,0
2026-04-25 07:44:00,48.009,11.063,345.387,540.848,3.246,543.036,540.682,539.79,539.884,2.8651,62.092,3.181,2.957,58.027,0.303,0
2026-04-25 07:45:00,48.036,11.101,345.67,540.65,2.875,541.009,539.172,540.373,542.047,2.8459,61.982,2.994,2.961,57.829,0.375,0
2026-04-25 07:46:00,47.855,11.148,345.07,540.349,3.705,538.368,542.073,540.479,540.475,2.8344,62.245,2.934,2.983,58.032,0.334,0
2026-04-25 07:47:00,48.052,11.121,345.343,539.64,5.252,540.338,541.938,536.686,539.598,2.8451,61.782,3.041,2.983,58.127,0.293,0
2026-04-25 07:48:00,47.999,11.091,344.624,540.677,4.013,542.881,541.064,538.867,539.897,2.8402,62.112,3.083,2.879,58.226,0.324,0
2026-04-25 07:49:00,47.828,11.06,344.449,539.964,3.366,541.843,539.124,538.477,540.413,2.849,61.932,2.997,3.132,57.973,0.383,0
2026-04-25 07:50:00,47.669,11.099,344.895,539.655,4.829,539.279,537.287,542.116,539.939,2.8436,61.9,3.109,2.946,58.009,0.348,0
2026-04-25 07:51:00,47.8,11.067,344.541,540.114,2.621,538.923,539.733,541.544,540.255,2.8341,62.146,3.078,3.014,58.054,0.388,0
2026-04-25 07:52:00,47.938,11.077,344.821,540.753,2.361,540.578,539.34,541.701,541.391,2.8412,61.924,3.217,2.971,58.04,0.392,0
2026-04-25 07:53:00,47.943,11.084,345.344,540.213,3.079,540.336,538.721,539.996,541.799,2.847,61.959,3.033,2.971,58.16,0.36,0
2026-04-25 07:54:00,47.808,11.136,345.15,539.603,2.691,540.982,538.479,538.291,540.66,2.8344,62.094,2.958,2.826,58.154,0.343,0
2026-04-25 07:55:00,48.016,11.151,345.095,540.663,1.457,541.106,539.96,541.417,540.171,2.8752,61.801,2.951,3.064,57.722,0.371,0
2026-04-25 07:56:00,47.995,11.094,345.042,540.329,4.134,542.143,539.774,538.009,541.39,2.8415,61.945,3.165,3.082,58.0,0.298,0
2026-04-25 07:57:00,47.706,11.058,344.825,539.767,2.462,538.452,539.517,540.187,540.913,2.8556,62.101,3.165,2.937,58.137,0.352,0
2026-04-25 07:58:00,47.925,11.116,345.104,540.739,0.92,541.195,540.275,541.1,540.386,2.8792,61.999,3.147,2.928,57.965,0.302,0
2026-04-25 07:59:00,47.978,11.076,345.2,540.142,3.948,540.535,540.732,537.676,541.624,2.843,62.194,2.993,2.944,58.013,0.291,0
2026-04-25 08:00:00,48.028,11.079,345.021,538.817,3.042,539.207,539.689,539.707,536.665,2.8572,62.272,3.153,2.991,58.148,0.316,0
2026-04-25 08:01:00,48.049,11.12,345.289,539.472,1.231,539.718,540.194,538.963,539.013,2.8385,61.906,3.066,2.867,58.12,0.332,0
2026-04-25 08:02:00,48.056,11.096,344.837,540.559,2.279,540.854,540.554,539.273,541.552,2.836,61.94,3.099,2.871,57.908,0.344,0
2026-04-25 08:03:00,47.997,11.086,344.912,539.867,2.222,539.509,538.686,540.908,540.366,2.8374,61.836,3.131,2.848,58.103,0.352,0
2026-04-25 08:04:00,48.208,11.104,345.268,541.186,1.698,540.57,541.436,540.52,542.218,2.8552,62.283,2.979,2.963,57.926,0.303,0
2026-04-25 08:05:00,48.135,11.087,345.07,541.026,2.591,540.283,540.208,540.815,542.799,2.8542,61.96,2.929,2.946,57.975,0.363,0
2026-04-25 08:06:00,48.11,11.071,345.306,540.93,3.212,540.035,542.446,542.007,539.234,2.8642,62.148,3.232,3.054,58.144,0.334,0
2026-04-25 08:07:00,47.862,11.12,344.882,539.003,3.868,538.004,537.396,539.347,541.264,2.8624,61.852,3.014,2.83,57.814,0.35,0
2026-04-25 08:08:00,48.184,11.108,345.235,540.216,3.144,538.854,540.73,539.283,541.998,2.8638,62.05,3.092,2.978,57.689,0.367,0
2026-04-25 08:09:00,48.034,11.135,345.248,540.272,3.206,542.214,539.008,539.849,540.015,2.8631,62.045,2.997,3.083,57.937,0.354,0
2026-04-25 08:10:00,48.163,11.115,345.4,540.293,3.617,540.25,539.576,538.865,542.483,2.84,62.179,3.054,2.863,57.804,0.352,0
2026-04-25 08:11:00,48.099,11.062,344.515,540.514,2.268,541.799,539.53,540.919,539.808,2.8469,61.948,3.015,2.934,58.252,0.389,0
2026-04-25 08:12:00,48.079,11.151,344.649,540.029,1.324,540.531,539.902,540.476,539.207,2.8537,62.063,3.084,2.752,58.031,0.299,0
2026-04-25 08:13:00,47.9,11.13,344.703,540.305,2.69,538.728,540.085,540.991,541.418,2.8433,61.897,2.993,3.0,57.858,0.311,0
2026-04-25 08:14:00,47.988,11.088,345.272,540.629,1.092,540.829,540.26,540.167,541.259,2.8526,62.003,3.11,2.952,58.175,0.28,0
2026-04-25 08:15:00,47.941,11.097,344.795,539.806,5.809,540.257,539.719,542.528,536.719,2.8569,62.025,2.956,2.921,57.984,0.353,0
2026-04-25 08:16:00,48.085,11.116,345.196,539.548,2.299,540.72,538.421,540.374,538.678,2.8668,61.745,2.883,3.049,58.203,0.326,0
2026-04-25 08:17:00,48.168,11.183,345.344,538.833,1.682,539.491,537.859,539.541,538.439,2.8491,62.109,3.192,3.01,57.918,0.245,0
2026-04-25 08:18:00,47.78,11.096,344.554,539.862,3.284,538.608,538.786,541.892,540.163,2.8328,61.885,2.978,2.95,58.114,0.395,0
2026-04-25 08:19:00,48.013,11.137,345.03,541.274,1.581,541.848,541.5,540.267,541.482,2.8354,62.161,2.888,2.936,57.995,0.416,0
2026-04-25 08:20:00,48.019,11.108,344.993,540.255,4.045,538.167,539.62,542.211,541.023,2.8405,62.173,3.002,2.995,57.681,0.345,0
2026-04-25 08:21:00,48.251,11.113,345.375,539.992,1.727,539.07,540.136,540.797,539.967,2.8721,62.297,3.168,2.901,58.21,0.309,0
2026-04-25 08:22:00,48.043,11.121,345.12,539.713,4.233,539.534,542.136,537.903,539.278,2.8402,62.148,3.086,3.059,57.967,0.344,0
2026-04-25 08:23:00,47.946,11.111,344.981,540.548,2.7,539.94,541.694,541.563,538.994,2.8466,62.005,2.989,2.944,57.879,0.257,0
2026-04-25 08:24:00,48.286,11.093,345.179,540.391,3.049,540.547,542.325,539.276,539.416,2.8622,61.805,3.02,2.897,57.913,0.47,0
2026-04-25 08:25:00,48.218,11.143,345.202,540.907,3.478,538.409,541.856,541.478,541.887,2.8609,61.994,3.023,2.933,57.997,0.283,0
2026-04-25 08:26:00,48.12,11.101,345.068,540.591,2.013,539.617,541.619,539.607,541.519,2.851,61.95,2.888,2.987,57.971,0.307,0
2026-04-25 08:27:00,48.133,11.085,344.628,540.437,2.054,539.696,541.542,539.489,541.019,2.8392,61.917,3.025,2.705,58.207,0.334,0
2026-04-25 08:28:00,48.03,11.148,345.022,540.999,5.336,538.145,539.653,543.481,542.718,2.8502,62.057,3.086,2.909,57.965,0.45,0
2026-04-25 08:29:00,48.048,11.086,344.926,540.506,3.078,541.529,542.151,539.073,539.269,2.8537,61.944,3.129,2.863,58.068,0.418,0
2026-04-25 08:30:00,48.187,11.163,345.2,540.839,0.608,540.479,540.765,541.025,541.087,2.8658,62.077,3.158,2.942,57.921,0.325,0
2026-04-25 08:31:00,48.01,11.102,344.94,539.978,3.493,540.572,537.561,540.726,541.054,2.8664,61.916,3.148,3.093,57.949,0.299,0
2026-04-25 08:32:00,48.39,11.133,345.811,540.038,2.361,539.512,541.633,539.738,539.272,2.8671,62.022,2.996,2.873,57.914,0.337,0
2026-04-25 08:33:00,48.083,11.046,345.133,538.727,0.773,538.701,538.294,538.846,539.067,2.8442,62.212,3.058,2.991,57.85,0.256,0
2026-04-25 08:34:00,48.313,11.084,345.535,538.969,1.533,539.416,537.882,539.169,539.409,2.8754,62.004,3.044,3.07,57.795,0.289,0
2026-04-25 08:35:00,48.367,11.137,345.394,540.84,4.933,537.98,541.057,541.411,542.913,2.8715,61.985,3.221,3.057,58.08,0.366,0
2026-04-25 08:36:00,48.327,11.107,345.115,540.708,2.942,541.269,541.685,541.136,538.743,2.8476,62.041,3.015,2.911,58.109,0.335,0
2026-04-25 08:37:00,48.138,11.11,344.736,539.865,3.074,539.204,539.629,538.776,541.851,2.8476,62.014,2.963,2.892,58.125,0.313,0
2026-04-25 08:38:00,48.174,11.076,345.187,540.678,1.583,541.595,540.013,540.446,540.658,2.8557,62.048,2.91,2.917,57.952,0.327,0
2026-04-25 08:39:00,48.217,11.147,345.178,540.636,1.935,540.151,540.036,541.971,540.386,2.8469,62.272,3.029,2.717,57.879,0.411,0
2026-04-25 08:40:00,48.412,11.133,345.265,541.16,2.691,541.976,539.496,540.979,542.187,2.8818,62.205,3.103,2.806,58.17,0.453,0
2026-04-25 08:41:00,48.299,11.091,345.328,540.494,0.633,540.18,540.705,540.279,540.813,2.8493,62.149,3.04,3.037,57.933,0.411,0
2026-04-25 08:42:00,48.266,11.084,345.04,541.544,2.296,541.625,541.995,542.424,540.129,2.8556,61.967,3.122,2.994,58.132,0.346,0
2026-04-25 08:43:00,48.084,11.058,344.88,540.606,1.602,541.259,540.515,539.657,540.993,2.863,62.106,3.105,2.97,57.993,0.339,0
2026-04-25 08:44:00,48.363,11.119,345.456,541.0,3.027,542.702,539.674,541.93,539.695,2.8773,62.052,2.994,2.842,57.678,0.329,0
2026-04-25 08:45:00,48.281,11.119,345.263,540.482,2.075,541.815,540.15,540.223,539.74,2.8676,62.159,3.105,2.969,57.883,0.283,0
2026-04-25 08:46:00,47.979,11.097,345.019,539.479,3.215,540.369,537.587,539.157,540.802,2.859,61.834,3.092,2.849,57.958,0.384,0
2026-04-25 08:47:00,48.215,11.11,345.449,540.507,3.269,538.723,540.627,540.686,541.992,2.8714,62.091,2.991,2.977,57.951,0.324,0
2026-04-25 08:48:00,47.983,11.088,345.022,540.417,0.891,540.316,540.487,539.988,540.879,2.842,61.857,2.917,2.888,57.847,0.351,0
2026-04-25 08:49:00,48.27,11.091,345.322,541.185,3.395,542.328,542.721,539.326,540.363,2.8594,62.098,3.018,2.927,58.025,0.342,0
2026-04-25 08:50:00,48.332,11.104,345.177,539.061,2.172,539.07,538.269,540.441,538.464,2.8645,61.767,3.063,2.888,57.955,0.345,0
2026-04-25 08:51:00,48.295,11.105,345.522,540.33,0.67,540.5,540.628,540.234,539.958,2.8774,62.138,3.018,3.005,57.824,0.308,0
2026-04-25 08:52:00,48.499,11.092,345.568,540.128,2.029,541.104,539.075,540.305,540.028,2.8702,62.276,2.983,2.93,57.903,0.315,0
2026-04-25 08:53:00,48.204,11.12,345.029,541.127,1.318,540.988,541.541,540.33,541.648,2.858,62.04,3.001,2.894,58.107,0.401,0
2026-04-25 08:54:00,48.52,11.113,345.648,541.485,2.113,541.426,540.207,541.989,542.32,2.8826,62.213,3.062,2.962,57.841,0.361,0
2026-04-25 08:55:00,48.189,11.134,345.544,540.816,1.593,540.129,539.993,541.559,541.585,2.8656,62.146,3.073,2.832,57.843,0.286,0
2026-04-25 08:56:00,48.259,11.113,345.36,540.569,4.852,542.938,539.915,538.086,541.339,2.869,61.85,3.208,2.92,57.983,0.38,0
2026-04-25 08:57:00,48.303,11.093,345.021,541.331,3.364,541.204,539.36,542.037,542.725,2.8658,62.026,3.03,3.026,58.085,0.329,0
2026-04-25 08:58:00,48.255,11.144,345.341,540.765,2.811,542.081,539.965,541.741,539.271,2.869,62.011,3.058,2.873,57.974,0.273,0
2026-04-25 08:59:00,48.545,11.137,345.411,541.123,3.398,539.301,542.06,542.699,540.432,2.8788,62.33,3.09,2.877,57.918,0.417,0
2026-04-25 09:00:00,48.263,11.058,345.427,540.36,4.528,540.069,538.739,539.363,543.268,2.8595,62.236,3.166,2.941,57.975,0.259,0
2026-04-25 09:01:00,48.576,11.143,346.301,540.386,2.945,540.264,541.066,538.634,541.58,2.8597,62.212,2.976,2.787,58.076,0.357,0
2026-04-25 09:02:00,48.299,11.06,344.95,541.328,2.678,540.831,543.208,540.53,540.744,2.8472,62.056,3.123,2.919,58.126,0.402,0
2026-04-25 09:03:00,48.237,11.117,345.187,539.628,2.068,538.931,538.994,539.591,540.999,2.8427,62.189,2.972,2.967,58.204,0.396,0
2026-04-25 09:04:00,48.374,11.095,345.236,538.805,2.467,538.368,540.574,538.171,538.108,2.8673,61.793,2.97,2.842,57.863,0.433,0
2026-04-25 09:05:00,48.384,11.059,345.486,540.535,1.995,541.211,540.676,541.037,539.216,2.8682,62.14,3.096,2.978,57.773,0.393,0
2026-04-25 09:06:00,48.38,11.092,345.797,542.138,2.293,540.712,542.042,542.795,543.005,2.8622,62.108,2.948,2.933,58.261,0.355,0
2026-04-25 09:07:00,48.312,11.12,345.349,539.863,3.161,538.926,538.15,541.311,541.063,2.8625,62.057,3.114,2.984,58.022,0.339,0
2026-04-25 09:08:00,48.38,11.154,345.656,540.586,2.696,540.565,540.343,539.369,542.066,2.8648,62.24,3.011,3.043,57.906,0.336,0
2026-04-25 09:09:00,48.281,11.137,345.628,540.524,3.24,540.878,538.716,541.956,540.547,2.8666,61.929,3.002,3.002,58.082,0.403,0
2026-04-25 09:10:00,48.258,11.148,345.295,539.436,3.387,541.513,538.126,538.623,539.483,2.8678,62.028,3.048,2.849,58.066,0.359,0
2026-04-25 09:11:00,48.401,11.145,345.27,540.046,2.377,541.099,539.845,540.518,538.722,2.8617,62.311,3.042,2.957,57.94,0.364,0
2026-04-25 09:12:00,48.422,11.111,345.238,540.016,5.195,540.193,538.554,543.256,538.061,2.8703,61.827,3.002,3.06,57.842,0.358,0
2026-04-25 09:13:00,48.194,11.116,344.922,540.576,4.405,542.116,539.485,538.148,542.553,2.842,62.139,3.069,2.938,58.148,0.475,0
2026-04-25 09:14:00,48.618,11.135,345.586,541.861,1.033,542.456,541.423,541.985,541.577,2.8917,62.431,3.109,2.981,57.814,0.381,0
2026-04-25 09:15:00,48.447,11.122,345.302,539.275,1.996,540.059,539.581,539.396,538.063,2.8582,62.06,3.095,3.122,57.995,0.255,0
2026-04-25 09:16:00,48.185,11.07,344.884,540.002,2.543,541.728,539.313,539.186,539.783,2.8499,62.091,3.081,2.98,58.092,0.355,0
2026-04-25 09:17:00,48.534,11.117,345.331,541.56,0.945,541.901,541.094,542.039,541.207,2.8638,62.251,2.989,2.919,57.746,0.285,0
2026-04-25 09:18:00,48.361,11.109,345.244,539.428,2.479,537.988,540.467,540.061,539.197,2.8705,61.996,3.045,2.864,58.111,0.37,0
2026-04-25 09:19:00,48.136,11.147,345.315,540.742,3.878,542.153,541.449,538.275,541.09,2.8528,62.172,3.017,2.932,57.969,0.413,0
2026-04-25 09:20:00,48.323,11.135,345.463,541.167,1.602,541.052,542.127,540.961,540.525,2.8685,62.077,3.015,2.983,58.078,0.382,0
2026-04-25 09:21:00,48.194,11.104,345.167,540.371,1.352,540.373,540.335,539.713,541.065,2.8673,61.953,3.031,2.991,57.971,0.391,0
2026-04-25 09:22:00,48.697,11.171,345.667,540.61,5.361,539.54,538.276,543.637,540.987,2.8606,62.474,2.989,2.964,58.142,0.363,0
2026-04-25 09:23:00,48.604,11.139,345.648,540.135,2.364,538.74,540.864,541.104,539.832,2.8754,62.118,3.046,2.803,58.218,0.312,0
2026-04-25 09:24:00,48.461,11.109,345.25,539.141,2.989,538.91,540.886,537.897,538.871,2.8705,62.139,3.093,3.097,58.211,0.341,0
2026-04-25 09:25:00,48.435,11.116,345.137,541.651,2.424,541.167,542.835,542.19,540.411,2.8562,61.952,3.092,2.972,58.021,0.254,0
2026-04-25 09:26:00,48.379,11.113,345.465,540.593,1.03,540.325,540.022,541.053,540.973,2.8587,61.982,2.967,2.913,58.059,0.379,0
2026-04-25 09:27:00,48.355,11.084,345.366,540.489,1.247,540.002,541.04,541.081,539.834,2.8666,62.242,3.081,2.973,58.001,0.36,0
2026-04-25 09:28:00,48.466,11.112,345.62,540.805,2.736,540.787,539.491,542.227,540.713,2.8575,61.806,2.951,2.954,58.019,0.304,0
2026-04-25 09:29:00,48.638,11.124,345.602,540.098,2.541,541.517,540.455,539.445,538.976,2.8681,62.265,3.047,2.792,58.053,0.389,0
2026-04-25 09:30:00,48.631,11.124,345.711,539.349,1.665,539.433,539.913,539.805,538.247,2.8781,62.288,3.057,2.996,57.967,0.382,0
2026-04-25 09:31:00,48.225,11.113,345.258,540.249,1.845,541.425,540.062,539.58,539.928,2.8547,62.097,3.159,2.869,58.021,0.417,0
2026-04-25 09:32:00,48.227,11.106,345.511,541.401,3.863,539.116,542.75,540.758,542.979,2.8603,62.191,2.965,2.919,58.103,0.393,0
2026-04-25 09:33:00,48.564,11.143,345.606,539.674,2.799,541.555,538.756,538.899,539.486,2.8729,61.96,2.981,3.004,57.949,0.403,0
2026-04-25 09:34:00,48.304,11.069,344.718,540.919,2.999,542.252,539.944,542.225,539.253,2.8585,62.156,3.082,3.061,57.91,0.406,0
2026-04-25 09:35:00,48.716,11.16,345.888,539.247,2.62,539.281,538.365,540.98,538.361,2.8821,62.217,3.054,2.942,57.855,0.273,0
2026-04-25 09:36:00,48.475,11.124,345.35,539.498,0.649,539.574,539.081,539.606,539.73,2.8752,62.031,2.96,3.089,58.01,0.333,0
2026-04-25 09:37:00,48.513,11.095,345.405,539.637,2.987,539.957,538.03,541.016,539.544,2.8556,62.004,3.093,3.015,57.957,0.339,0
2026-04-25 09:38:00,48.408,11.122,345.29,540.419,2.721,540.351,538.911,541.631,540.783,2.8864,62.296,2.968,2.953,58.027,0.411,0
2026-04-25 09:39:00,48.731,11.174,345.31,540.908,3.631,538.938,542.568,541.076,541.052,2.8727,62.123,3.096,2.86,58.056,0.469,0
2026-04-25 09:40:00,48.315,11.133,345.182,540.669,1.613,539.851,541.464,541.039,540.324,2.861,62.177,3.084,2.976,58.03,0.28,0
2026-04-25 09:41:00,48.574,11.079,346.057,540.934,2.904,542.62,541.119,540.282,539.716,2.8916,62.178,3.073,2.918,58.079,0.316,0
2026-04-25 09:42:00,48.581,11.088,345.628,540.858,3.075,542.369,541.149,540.619,539.295,2.8674,61.865,3.026,2.959,58.19,0.453,0
2026-04-25 09:43:00,48.534,11.193,345.541,541.178,3.144,542.911,539.766,541.726,540.31,2.8654,62.127,3.026,2.917,58.051,0.354,0
2026-04-25 09:44:00,48.669,11.083,345.5,541.563,2.22,542.508,542.072,541.383,540.288,2.8824,62.397,2.939,3.028,58.165,0.32,0
2026-04-25 09:45:00,48.502,11.095,345.954,540.317,1.697,541.213,540.157,540.382,539.515,2.8498,62.377,3.174,2.864,58.014,0.347,0
2026-04-25 09:46:00,48.521,11.085,345.244,541.024,2.391,541.834,541.293,539.443,541.524,2.8503,62.038,3.084,2.923,57.92,0.464,0
2026-04-25 09:47:00,48.478,11.104,345.582,539.846,2.967,541.068,539.877,538.101,540.339,2.8562,62.009,3.144,2.919,58.022,0.449,0
2026-04-25 09:48:00,48.591,11.094,345.651,540.968,1.571,540.675,541.448,540.09,541.661,2.863,62.095,3.009,2.973,57.991,0.304,0
2026-04-25 09:49:00,48.627,11.13,345.602,541.125,3.232,540.865,543.173,540.521,539.941,2.8595,62.295,3.109,2.861,57.771,0.313,0
2026-04-25 09:50:00,48.778,11.134,345.583,540.508,3.462,541.576,541.219,541.121,538.114,2.8882,62.263,3.102,2.82,58.111,0.353,0
2026-04-25 09:51:00,48.745,11.118,345.723,540.478,2.708,540.078,541.453,541.544,538.836,2.8891,62.021,3.031,3.033,58.167,0.376,0
2026-04-25 09:52:00,48.612,11.134,345.506,541.157,2.104,540.649,542.03,539.925,542.023,2.8688,61.952,3.061,2.938,58.048,0.292,0
2026-04-25 09:53:00,48.386,11.121,345.588,540.562,3.059,540.75,540.287,539.077,542.135,2.8606,62.102,3.059,2.915,57.976,0.368,0
2026-04-25 09:54:00,48.585,11.205,345.599,539.917,1.431,540.678,540.125,539.247,539.618,2.8728,62.089,2.948,2.852,58.124,0.338,0
2026-04-25 09:55:00,48.623,11.107,345.628,541.627,3.583,540.268,543.851,541.763,540.626,2.8665,62.348,3.039,2.937,57.959,0.396,0
2026-04-25 09:56:00,48.78,11.136,345.722,540.86,2.449,540.84,539.477,541.926,541.195,2.8666,62.192,3.001,2.883,58.086,0.325,0
2026-04-25 09:57:00,48.696,11.113,345.565,541.59,2.35,541.066,540.307,542.332,542.657,2.8829,62.004,3.139,2.981,58.129,0.407,0
2026-04-25 09:58:00,48.611,11.118,345.554,540.897,2.776,542.428,540.746,539.651,540.762,2.8738,62.51,2.937,2.89,58.018,0.336,0
2026-04-25 09:59:00,48.554,11.119,345.855,541.905,1.892,542.309,541.226,541.096,542.987,2.8542,61.955,3.102,3.076,57.942,0.225,0
2026-04-25 10:00:00,48.922,11.185,346.045,539.228,2.303,538.165,540.467,539.521,538.761,2.8838,62.285,3.113,3.037,57.777,0.34,0
2026-04-25 10:01:00,48.699,11.101,345.355,540.513,2.263,539.435,541.698,539.683,541.239,2.8633,62.23,3.049,2.912,58.124,0.414,0
2026-04-25 10:02:00,48.412,11.133,345.52,541.439,0.913,541.092,541.965,541.647,541.052,2.8509,62.087,3.181,2.861,58.23,0.299,0
2026-04-25 10:03:00,48.612,11.151,345.295,540.175,3.681,539.54,539.529,538.976,542.656,2.8756,61.901,3.13,3.046,58.033,0.425,0
2026-04-25 10:04:00,48.851,11.145,345.856,542.201,2.553,542.94,540.483,542.344,543.036,2.8877,62.094,3.115,2.888,58.006,0.315,0
2026-04-25 10:05:00,48.313,11.123,344.993,539.188,2.643,538.513,538.481,541.124,538.633,2.8574,62.02,3.055,3.082,57.874,0.386,0
2026-04-25 10:06:00,48.652,11.182,345.248,540.392,1.062,540.118,540.749,539.82,540.881,2.8892,62.299,2.989,3.042,57.898,0.337,0
2026-04-25 10:07:00,48.873,11.181,345.624,541.395,2.561,540.524,543.086,541.28,540.689,2.8775,61.926,3.079,2.93,57.921,0.335,0
2026-04-25 10:08:00,48.637,11.137,345.718,540.315,4.029,542.687,538.658,541.095,538.819,2.8633,62.105,2.852,3.087,57.846,0.338,0
2026-04-25 10:09:00,48.693,11.133,345.831,540.911,1.272,540.703,540.4,541.672,540.869,2.8803,62.133,3.02,2.995,58.022,0.296,0
2026-04-25 10:10:00,48.555,11.097,345.535,540.39,3.575,540.219,540.896,542.01,538.435,2.8617,62.03,3.053,2.763,58.014,0.393,0
2026-04-25 10:11:00,48.843,11.156,345.392,540.97,3.59,540.715,541.964,538.807,542.396,2.8755,62.326,3.019,3.021,58.138,0.367,0
2026-04-25 10:12:00,48.454,11.155,344.907,539.42,1.793,540.168,539.147,538.375,539.988,2.8729,62.086,2.987,3.036,57.927,0.29,0
2026-04-25 10:13:00,48.777,11.115,345.755,540.781,1.035,541.236,540.689,540.201,541.0,2.8666,62.141,3.029,2.87,57.913,0.378,0
2026-04-25 10:14:00,48.872,11.133,345.994,540.73,3.237,542.378,540.615,540.788,539.141,2.8878,62.176,3.082,3.076,58.229,0.315,0
2026-04-25 10:15:00,48.684,11.108,345.993,540.447,1.506,539.763,539.996,540.761,541.269,2.8758,62.195,3.082,3.009,57.857,0.335,0
2026-04-25 10:16:00,48.488,11.178,344.981,540.957,0.859,541.426,540.816,540.567,541.019,2.8721,62.487,3.006,2.816,57.862,0.317,0
2026-04-25 10:17:00,48.688,11.122,345.744,541.236,1.462,540.58,541.192,542.042,541.131,2.8803,62.335,2.95,2.959,57.995,0.391,0
2026-04-25 10:18:00,48.698,11.126,345.368,541.505,2.357,542.68,542.427,540.323,540.591,2.8738,62.363,3.184,2.948,57.843,0.387,0
2026-04-25 10:19:00,48.558,11.171,345.387,540.956,2.315,540.615,540.913,542.306,539.99,2.8697,61.943,2.941,3.023,57.833,0.378,0
2026-04-25 10:20:00,48.545,11.124,345.098,539.685,2.778,537.97,539.903,540.748,540.118,2.8837,62.027,3.091,3.023,57.844,0.438,0
2026-04-25 10:21:00,48.59,11.136,345.413,540.586,4.632,542.516,541.755,537.885,540.189,2.8769,62.015,2.933,2.959,57.999,0.336,0
2026-04-25 10:22:00,48.343,11.111,345.178,540.696,3.845,540.866,538.567,540.938,542.412,2.8571,62.113,3.079,2.957,58.081,0.314,0
2026-04-25 10:23:00,49.022,11.145,345.959,541.239,4.102,539.213,543.316,540.731,541.698,2.887,62.338,2.999,2.927,58.289,0.34,0
2026-04-25 10:24:00,48.502,11.082,345.165,539.423,4.069,542.183,538.114,539.068,538.328,2.8789,61.88,2.921,2.772,57.93,0.386,0
2026-04-25 10:25:00,48.829,11.137,346.327,542.247,2.315,541.921,542.662,543.359,541.044,2.8866,62.483,3.099,3.021,58.061,0.323,0
2026-04-25 10:26:00,48.74,11.12,345.748,539.656,3.435,540.743,541.339,538.639,537.904,2.8911,62.352,3.023,2.978,58.104,0.425,0
2026-04-25 10:27:00,48.91,11.135,345.911,541.2,2.184,542.719,540.582,540.962,540.535,2.8794,62.492,3.014,3.036,57.921,0.348,0
2026-04-25 10:28:00,48.57,11.078,346.004,540.697,1.538,540.948,540.72,541.329,539.791,2.8463,62.229,3.012,2.88,58.079,0.451,0
2026-04-25 10:29:00,48.641,11.096,345.88,541.264,1.239,541.876,540.637,541.146,541.397,2.8795,62.329,2.93,2.832,58.162,0.391,0
2026-04-25 10:30:00,48.754,11.124,345.713,540.591,4.764,537.585,542.349,541.815,540.615,2.868,62.047,3.179,2.899,57.982,0.426,0
2026-04-25 10:31:00,48.812,11.205,345.498,541.588,1.659,540.987,540.928,541.85,542.587,2.8833,62.129,3.158,2.911,58.077,0.331,0
2026-04-25 10:32:00,48.709,11.171,345.842,541.021,2.452,539.353,541.395,541.529,541.805,2.8745,62.414,3.065,2.976,57.792,0.406,0
2026-04-25 10:33:00,48.736,11.081,346.001,540.412,3.773,541.617,540.368,541.719,537.945,2.8651,61.898,2.981,2.946,58.183,0.316,0
2026-04-25 10:34:00,48.599,11.079,345.405,541.058,1.393,540.297,541.684,540.563,541.69,2.863,62.161,3.118,2.949,57.955,0.322,0
2026-04-25 10:35:00,48.721,11.095,345.455,540.808,3.641,541.6,538.41,541.173,542.051,2.8872,62.157,3.081,2.991,58.124,0.3,0
2026-04-25 10:36:00,48.498,11.14,345.541,540.613,3.597,538.538,541.899,542.135,539.882,2.8705,62.202,2.91,2.812,58.14,0.372,0
2026-04-25 10:37:00,48.8,11.14,346.04,540.016,2.813,541.116,538.304,540.7,539.945,2.8872,62.094,3.107,3.006,57.998,0.318,0
2026-04-25 10:38:00,48.967,11.075,346.042,541.462,2.834,542.949,541.061,541.723,540.115,2.8759,62.343,3.168,2.838,57.926,0.303,0
2026-04-25 10:39:00,48.615,11.089,345.379,540.997,3.734,539.186,539.823,542.056,542.921,2.8677,62.137,3.107,3.046,58.025,0.292,0
2026-04-25 10:40:00,48.668,11.123,345.687,541.675,2.945,540.411,543.356,542.281,540.652,2.8706,62.176,2.998,2.946,57.997,0.305,0
2026-04-25 10:41:00,48.814,11.094,345.6,540.742,3.132,540.118,540.021,542.981,539.849,2.8679,62.267,3.012,2.884,58.114,0.375,0
2026-04-25 10:42:00,49.3,11.157,346.167,540.601,1.217,540.18,541.397,540.609,540.216,2.8871,62.33,3.24,3.009,58.085,0.347,0
2026-04-25 10:43:00,48.431,11.072,345.425,540.239,2.66,541.155,538.545,540.05,541.205,2.8515,62.08,3.11,2.964,58.155,0.303,0
2026-04-25 10:44:00,49.041,11.122,346.115,541.779,2.608,540.517,543.125,541.143,542.332,2.8878,62.331,2.796,2.934,57.887,0.31,0
2026-04-25 10:45:00,48.57,11.142,345.99,541.501,1.979,541.458,541.683,542.422,540.442,2.8731,61.992,3.117,3.022,57.98,0.376,0
2026-04-25 10:46:00,48.902,11.125,345.391,541.468,2.786,541.532,540.447,543.233,540.658,2.8665,62.141,3.151,3.016,58.057,0.376,0
2026-04-25 10:47:00,48.62,11.122,345.741,540.803,2.884,539.214,542.097,540.401,541.498,2.8715,62.292,2.853,2.942,57.859,0.339,0
2026-04-25 10:48:00,48.81,11.138,345.244,541.907,2.077,541.016,542.172,541.347,543.094,2.8568,62.472,3.021,2.933,57.975,0.316,0
2026-04-25 10:49:00,48.956,11.139,345.776,542.04,2.141,543.034,540.893,541.586,542.646,2.8824,62.283,3.015,2.939,57.966,0.266,0
2026-04-25 10:50:00,48.741,11.083,345.897,538.932,4.248,536.581,540.01,540.829,538.31,2.8714,62.08,3.059,3.173,58.025,0.348,0
2026-04-25 10:51:00,48.966,11.166,345.798,542.479,2.994,544.208,541.214,541.761,542.734,2.8753,62.279,3.019,2.945,58.129,0.383,0
2026-04-25 10:52:00,48.898,11.138,346.045,541.036,2.128,542.557,540.459,540.698,540.429,2.8804,62.2,3.119,3.033,58.103,0.349,0
2026-04-25 10:53:00,48.667,11.088,345.872,540.697,2.922,538.889,541.811,540.5,541.587,2.8791,62.32,2.981,2.947,58.182,0.393,0
2026-04-25 10:54:00,48.936,11.167,345.953,541.206,5.352,544.762,539.409,539.701,540.952,2.9038,62.222,2.965,3.035,58.21,0.312,0
2026-04-25 10:55:00,48.526,11.146,345.61,539.094,2.342,540.823,538.572,538.481,538.501,2.8595,62.13,3.08,2.872,58.098,0.328,0
2026-04-25 10:56:00,48.795,11.147,345.416,542.266,2.893,543.924,543.057,541.054,541.031,2.8778,62.39,3.11,2.967,57.97,0.367,0
2026-04-25 10:57:00,49.049,11.195,345.666,541.035,2.409,539.514,541.69,541.014,541.923,2.8895,62.138,3.136,2.98,58.096,0.324,0
2026-04-25 10:58:00,48.993,11.172,345.695,540.329,1.755,540.304,539.262,540.732,541.018,2.8691,62.101,3.084,2.976,58.091,0.427,0
2026-04-25 10:59:00,48.478,11.101,345.532,540.07,2.219,540.507,539.553,539.0,541.219,2.8663,62.018,2.958,2.999,57.835,0.322,0
2026-04-25 11:00:00,48.847,11.179,345.529,540.037,2.6,541.267,538.667,538.997,541.217,2.8848,61.979,3.053,2.948,58.196,0.416,0
2026-04-25 11:01:00,48.815,11.115,344.887,541.155,3.919,538.989,542.409,542.908,540.314,2.8687,62.147,2.987,2.932,58.211,0.459,0
2026-04-25 11:02:00,48.802,11.176,345.464,541.108,5.533,543.025,542.624,537.492,541.291,2.885,62.387,3.032,2.975,58.182,0.331,0
2026-04-25 11:03:00,48.882,11.142,344.966,541.199,2.014,542.207,541.297,541.098,540.193,2.9086,61.941,3.15,3.159,57.859,0.37,0
2026-04-25 11:04:00,48.958,11.168,346.064,541.551,3.031,540.79,543.678,540.647,541.088,2.8935,62.071,3.036,2.946,58.227,0.396,0
2026-04-25 11:05:00,48.925,11.109,345.522,540.866,1.815,540.775,541.683,539.868,541.136,2.8808,62.113,3.091,3.034,58.076,0.292,0
2026-04-25 11:06:00,48.925,11.135,345.97,541.752,1.633,541.173,542.42,542.524,540.891,2.8796,62.02,3.09,2.968,57.967,0.381,0
2026-04-25 11:07:00,48.734,11.118,345.262,540.884,1.212,540.887,540.282,540.874,541.494,2.8792,61.949,2.995,2.887,58.12,0.373,0
2026-04-25 11:08:00,48.715,11.155,345.805,540.108,5.625,537.442,539.33,543.067,540.591,2.8593,62.098,2.989,2.97,57.9,0.338,0
2026-04-25 11:09:00,48.679,11.105,345.963,540.991,2.721,539.736,542.457,541.679,540.09,2.8699,62.228,3.133,2.845,58.149,0.353,0
2026-04-25 11:10:00,48.69,11.104,345.728,540.393,2.232,541.791,540.033,540.19,539.559,2.8747,62.229,3.143,2.789,57.868,0.345,0
2026-04-25 11:11:00,49.051,11.155,345.82,540.838,1.301,540.147,541.448,540.601,541.155,2.8647,62.077,2.909,2.957,58.107,0.378,0
2026-04-25 11:12:00,48.947,11.144,346.038,542.72,2.638,541.033,542.885,543.671,543.289,2.8845,62.153,3.065,2.875,57.925,0.457,0
2026-04-25 11:13:00,48.825,11.168,345.136,540.641,2.753,539.535,540.567,542.288,540.176,2.8644,62.047,3.006,2.888,58.029,0.372,0
2026-04-25 11:14:00,48.856,11.101,345.017,540.428,1.574,539.836,540.393,541.41,540.074,2.8881,62.186,2.921,2.805,57.967,0.441,0
2026-04-25 11:15:00,48.989,11.126,345.964,540.785,1.791,541.359,541.342,540.87,539.568,2.9011,62.458,3.122,2.99,58.066,0.364,0
2026-04-25 11:16:00,48.807,11.131,345.673,540.227,2.865,540.509,541.628,540.009,538.763,2.8882,62.185,3.084,2.91,58.04,0.38,0
2026-04-25 11:17:00,48.874,11.098,345.891,541.595,3.68,540.717,544.227,540.889,540.546,2.8809,62.129,3.072,2.938,58.003,0.323,0
2026-04-25 11:18:00,49.121,11.199,345.955,541.862,0.706,541.498,541.913,541.832,542.204,2.8957,62.347,3.034,2.97,58.149,0.28,0
2026-04-25 11:19:00,48.666,11.057,345.52,541.065,2.044,540.808,540.375,540.659,542.419,2.862,61.986,3.019,3.035,58.145,0.386,0
2026-04-25 11:20:00,48.999,11.126,345.827,541.015,3.925,539.919,540.69,539.763,543.688,2.8777,61.75,3.148,2.977,57.978,0.267,0
2026-04-25 11:21:00,48.927,11.126,345.552,541.295,2.624,542.549,542.046,539.925,540.659,2.9075,62.309,3.013,3.167,58.003,0.273,0
2026-04-25 11:22:00,49.034,11.121,346.078,540.569,2.624,541.549,538.925,541.451,540.351,2.8981,62.199,2.858,2.852,58.134,0.39,0
2026-04-25 11:23:00,48.761,11.15,345.349,540.179,2.353,540.936,539.998,538.714,541.067,2.87,62.163,2.999,2.917,58.053,0.329,0
2026-04-25 11:24:00,48.914,11.15,345.709,541.521,3.181,540.897,540.74,540.634,543.815,2.8876,62.154,2.958,3.0,58.022,0.349,0
2026-04-25 11:25:00,48.76,11.157,345.553,540.852,1.682,541.225,540.721,539.889,541.571,2.8743,62.089,2.983,2.876,58.008,0.283,0
2026-04-25 11:26:00,48.842,11.123,346.286,540.522,3.356,540.97,541.195,538.285,541.64,2.8736,62.274,2.943,2.94,58.235,0.364,0
2026-04-25 11:27:00,48.868,11.167,345.9,541.099,0.777,540.576,541.353,541.282,541.187,2.8658,62.106,2.969,3.054,58.109,0.336,0
2026-04-25 11:28:00,49.185,11.102,346.35,541.417,4.1,543.784,542.304,539.897,539.684,2.8852,62.046,2.9,2.821,57.989,0.44,0
2026-04-25 11:29:00,48.982,11.149,345.559,540.91,2.873,539.087,541.961,541.9,540.692,2.8727,62.087,3.04,2.946,58.173,0.405,0
2026-04-25 11:30:00,48.981,11.158,345.827,539.992,5.826,536.078,541.904,540.569,541.417,2.8788,62.153,3.049,3.018,58.1,0.256,0
2026-04-25 11:31:00,48.637,11.08,345.228,539.267,3.434,540.759,540.097,537.325,538.888,2.8592,62.102,3.014,2.992,58.2,0.363,0
2026-04-25 11:32:00,48.877,11.121,345.934,540.828,2.362,541.364,540.602,539.491,541.853,2.8801,62.22,2.973,2.751,58.006,0.278,0
2026-04-25 11:33:00,49.184,11.118,346.325,542.093,3.165,541.581,540.493,542.638,543.659,2.8962,62.256,2.948,2.825,58.058,0.363,0
2026-04-25 11:34:00,49.017,11.139,345.92,541.828,2.741,540.668,543.409,541.54,541.695,2.8744,61.85,3.202,3.033,57.879,0.366,0
2026-04-25 11:35:00,48.978,11.156,345.896,540.409,2.837,541.178,540.764,541.266,538.429,2.8666,62.129,3.06,2.881,57.964,0.421,0
2026-04-25 11:36:00,48.944,11.111,346.007,540.776,1.739,539.891,541.148,540.438,541.63,2.8822,62.146,3.013,2.872,58.139,0.354,0
2026-04-25 11:37:00,48.979,11.122,345.662,542.829,1.552,543.521,542.726,541.97,543.101,2.8624,62.332,3.062,2.852,58.029,0.273,0
2026-04-25 11:38:00,49.008,11.108,345.791,541.657,2.128,542.663,542.29,541.14,540.534,2.8805,62.308,2.984,2.862,58.208,0.325,0
2026-04-25 11:39:00,48.928,11.176,346.141,540.695,1.308,540.403,540.89,540.089,541.397,2.8848,62.266,3.066,3.016,58.199,0.323,0
2026-04-25 11:40:00,48.953,11.156,345.972,541.201,0.999,540.69,541.517,541.689,540.907,2.8677,62.267,2.994,2.954,57.84,0.273,0
