timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,EGT_Z1_C,EGT_Z2_C,EGT_Z3_C,EGT_Z4_C,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2026-04-25 11:41:00,49.073,11.126,345.628,542.165,4.357,541.267,544.168,539.812,543.414,2.8887,62.41,2.918,2.946,57.882,0.332,0
2026-04-25 11:42:00,49.056,11.129,345.955,540.219,4.025,542.12,540.655,540.009,538.095,2.8751,62.132,2.952,3.013,58.056,0.38,0
2026-04-25 11:43:00,49.181,11.16,345.567,542.442,4.086,543.063,542.642,544.076,539.99,2.8916,62.197,3.125,3.128,57.998,0.308,0
2026-04-25 11:44:00,49.101,11.182,345.559,540.924,1.603,540.371,540.82,541.974,540.53,2.8845,62.238,3.098,2.949,57.994,0.468,0
2026-04-25 11:45:00,49.025,11.141,346.318,540.694,2.926,540.955,539.065,541.991,540.766,2.8791,62.583,2.976,2.955,57.884,0.447,0
2026-04-25 11:46:00,48.735,11.111,345.789,540.903,1.959,540.767,541.874,541.056,539.915,2.8593,62.062,3.052,2.997,57.909,0.371,0
2026-04-25 11:47:00,48.912,11.186,346.088,540.971,2.922,541.479,542.087,539.165,541.151,2.8805,62.317,3.004,2.943,57.975,0.359,0
2026-04-25 11:48:00,49.13,11.111,345.658,541.38,1.34,541.855,541.732,541.418,540.515,2.8981,62.266,2.976,2.928,58.136,0.296,0
2026-04-25 11:49:00,48.964,11.108,346.086,541.331,3.632,542.923,541.364,539.292,541.745,2.8792,62.37,3.166,2.839,58.039,0.356,0
2026-04-25 11:50:00,49.039,11.131,345.615,541.309,2.782,541.371,541.399,542.624,539.842,2.8863,62.369,3.114,2.921,58.051,0.409,0
2026-04-25 11:51:00,49.017,11.177,345.831,541.608,1.93,542.073,542.0,542.145,540.215,2.8748,62.359,3.085,2.819,57.999,0.392,0
2026-04-25 11:52:00,48.896,11.164,345.815,540.628,1.191,541.152,540.687,540.712,539.961,2.8726,61.999,2.827,2.916,57.983,0.292,0
2026-04-25 11:53:00,49.264,11.172,346.007,542.086,1.778,541.962,543.132,541.353,541.895,2.8931,62.428,3.08,2.907,57.93,0.345,0
2026-04-25 11:54:00,49.049,11.099,346.082,541.271,1.418,541.378,540.874,542.125,540.707,2.8967,62.492,3.078,2.94,58.182,0.341,0
2026-04-25 11:55:00,49.235,11.184,345.817,541.366,2.442,540.42,541.768,540.416,542.858,2.8926,62.377,3.056,2.985,58.182,0.242,0
2026-04-25 11:56:00,49.1,11.084,346.278,540.689,3.297,542.165,538.868,541.305,540.417,2.8971,62.474,2.985,2.933,58.04,0.349,0
2026-04-25 11:57:00,49.291,11.134,346.189,540.394,1.775,541.051,540.849,540.399,539.276,2.9125,62.43,3.096,2.894,57.961,0.365,0
2026-04-25 11:58:00,48.903,11.154,345.875,542.116,3.316,543.795,542.306,540.479,541.885,2.8854,62.516,3.095,3.008,58.222,0.417,0
2026-04-25 11:59:00,48.944,11.115,345.797,540.107,1.654,540.911,540.155,539.258,540.105,2.8801,62.173,3.059,2.831,58.203,0.318,0
2026-04-25 12:00:00,49.361,11.194,346.354,540.419,1.813,540.061,541.746,539.933,539.936,2.8954,62.344,2.979,2.923,58.145,0.37,0
2026-04-25 12:01:00,49.213,11.151,346.188,542.008,2.581,541.148,543.729,541.362,541.793,2.8908,62.061,2.932,2.849,58.098,0.347,0
2026-04-25 12:02:00,48.93,11.156,345.538,540.803,3.096,540.982,541.944,538.848,541.437,2.8728,62.357,3.117,2.9,58.025,0.324,0
2026-04-25 12:03:00,48.951,11.076,345.884,540.658,3.081,541.09,539.337,542.419,539.785,2.8727,62.249,3.055,2.996,58.113,0.357,0
2026-04-25 12:04:00,48.994,11.027,345.822,540.708,0.634,540.727,541.113,540.479,540.511,2.8849,62.395,3.011,2.94,57.898,0.338,0
2026-04-25 12:05:00,49.053,11.134,345.481,540.613,2.191,540.206,539.934,540.19,542.124,2.8947,62.281,2.982,2.827,57.98,0.337,0
2026-04-25 12:06:00,49.092,11.153,345.603,542.717,2.819,542.806,543.849,543.18,541.03,2.8801,62.238,2.998,2.926,57.837,0.248,0
2026-04-25 12:07:00,49.001,11.164,345.952,540.368,1.948,541.458,539.51,540.035,540.471,2.8849,62.125,3.03,2.969,57.943,0.332,0
2026-04-25 12:08:00,49.028,11.189,345.761,540.666,3.346,540.589,542.485,539.139,540.452,2.8794,62.345,2.949,3.048,57.979,0.414,0
2026-04-25 12:09:00,49.016,11.141,346.048,541.178,4.684,538.205,542.889,541.594,542.026,2.9081,62.24,3.017,2.91,57.922,0.282,0
2026-04-25 12:10:00,49.077,11.137,345.71,540.032,0.63,540.288,540.037,539.658,540.145,2.8783,62.257,3.023,2.91,57.741,0.354,0
2026-04-25 12:11:00,49.26,11.173,346.316,540.618,2.275,541.766,540.65,539.491,540.566,2.8738,62.39,3.07,2.925,57.925,0.402,0
2026-04-25 12:12:00,49.06,11.15,345.787,540.469,1.201,541.028,540.818,540.203,539.827,2.882,62.429,2.967,2.938,58.236,0.33,0
2026-04-25 12:13:00,49.125,11.124,345.885,541.56,1.882,541.051,541.534,542.769,540.887,2.8895,62.275,3.12,2.95,58.186,0.331,0
2026-04-25 12:14:00,49.082,11.149,345.771,540.991,3.188,541.222,539.727,540.1,542.915,2.8891,62.318,3.201,2.979,57.984,0.342,0
2026-04-25 12:15:00,49.34,11.154,346.255,540.888,2.317,539.636,540.895,541.952,541.068,2.8957,62.119,2.968,2.96,58.031,0.372,0
2026-04-25 12:16:00,49.074,11.101,345.675,540.456,1.388,539.732,541.119,540.08,540.892,2.8924,62.422,3.038,3.125,57.956,0.328,0
2026-04-25 12:17:00,49.218,11.117,345.865,541.69,3.317,543.592,541.091,540.275,541.802,2.8876,62.376,3.103,2.973,58.006,0.368,0
2026-04-25 12:18:00,49.101,11.174,346.111,541.249,0.989,541.262,541.285,541.72,540.731,2.8972,62.206,2.967,2.912,58.071,0.411,0
2026-04-25 12:19:00,49.038,11.1,345.64,540.969,3.575,541.184,539.208,540.699,542.783,2.9074,62.359,3.04,3.065,58.17,0.332,0
2026-04-25 12:20:00,48.935,11.189,345.831,539.852,2.828,541.617,539.577,538.789,539.426,2.8825,62.055,2.98,2.894,57.861,0.273,0
2026-04-25 12:21:00,49.006,11.187,346.018,541.538,2.701,540.776,543.476,540.781,541.12,2.8921,62.232,2.965,3.163,58.053,0.413,0
2026-04-25 12:22:00,48.982,11.122,345.485,540.116,1.734,540.308,540.502,538.961,540.695,2.8726,62.372,3.004,3.067,58.053,0.392,0
2026-04-25 12:23:00,48.908,11.133,346.01,541.06,2.736,540.636,542.718,540.905,539.982,2.8847,62.186,2.964,2.886,58.132,0.465,0
2026-04-25 12:24:00,49.082,11.074,346.334,540.107,2.22,538.799,540.027,540.583,541.018,2.8881,62.401,3.235,2.923,58.079,0.365,0
2026-04-25 12:25:00,49.11,11.143,345.58,541.073,1.591,540.505,541.588,541.895,540.304,2.8815,62.299,3.132,2.809,57.769,0.361,0
2026-04-25 12:26:00,49.218,11.174,345.945,541.85,4.317,543.16,543.412,539.095,541.734,2.8783,62.488,3.028,3.014,58.085,0.381,0
2026-04-25 12:27:00,49.151,11.174,345.899,541.922,1.798,542.868,541.516,542.233,541.07,2.8853,62.346,3.028,2.779,58.242,0.343,0
2026-04-25 12:28:00,48.821,11.13,346.518,539.571,1.63,538.918,539.858,540.548,538.962,2.8865,62.325,2.952,2.914,58.056,0.316,0
2026-04-25 12:29:00,49.033,11.103,345.948,541.486,2.755,543.12,540.365,540.379,542.078,2.8908,62.235,3.055,2.986,58.181,0.266,0
2026-04-25 12:30:00,49.01,11.11,345.777,540.519,0.923,540.814,541.021,540.145,540.098,2.8888,62.36,2.841,2.923,58.055,0.337,0
2026-04-25 12:31:00,49.084,11.161,345.938,540.258,1.984,541.518,539.535,539.849,540.129,2.886,62.391,3.033,3.093,58.019,0.378,0
2026-04-25 12:32:00,49.375,11.133,346.242,540.561,0.407,540.777,540.689,540.408,540.369,2.9244,62.406,2.976,2.927,58.238,0.398,0
2026-04-25 12:33:00,49.17,11.157,346.195,541.657,4.44,542.349,541.357,539.241,543.681,2.8995,62.458,3.012,3.018,57.98,0.328,0
2026-04-25 12:34:00,49.225,11.136,346.22,541.702,3.029,543.035,540.006,542.054,541.714,2.8873,62.106,3.143,2.829,57.909,0.238,0
2026-04-25 12:35:00,49.007,11.155,345.992,540.525,0.662,540.303,540.964,540.532,540.302,2.8809,62.29,2.907,2.969,58.002,0.311,0
2026-04-25 12:36:00,49.023,11.129,345.709,541.022,2.772,540.612,539.586,541.532,542.358,2.8856,62.22,2.915,2.919,57.988,0.382,0
2026-04-25 12:37:00,48.933,11.154,345.528,540.737,2.704,540.736,541.991,540.936,539.286,2.8743,62.368,2.936,2.921,58.082,0.297,0
2026-04-25 12:38:00,48.976,11.119,345.893,539.566,2.538,540.972,539.23,538.434,539.628,2.8797,62.108,2.99,2.843,58.116,0.414,0
2026-04-25 12:39:00,48.851,11.207,345.854,540.092,2.445,540.29,539.319,539.157,541.602,2.883,62.087,3.174,2.985,58.111,0.458,0
2026-04-25 12:40:00,49.078,11.207,345.787,540.429,1.876,541.221,541.411,539.548,539.536,2.8723,62.057,2.95,3.031,58.029,0.348,0
2026-04-25 12:41:00,49.09,11.078,345.502,541.779,2.164,540.955,543.092,540.928,542.139,2.8855,62.118,2.967,3.103,58.031,0.349,0
2026-04-25 12:42:00,49.06,11.151,345.911,540.028,1.3,540.316,540.199,540.448,539.149,2.8974,62.082,3.148,3.112,58.004,0.299,0
2026-04-25 12:43:00,49.209,11.166,345.865,539.822,2.138,539.592,539.334,541.25,539.112,2.89,62.379,3.078,2.912,57.981,0.354,0
2026-04-25 12:44:00,49.356,11.135,346.397,541.382,1.048,541.079,542.127,541.093,541.23,2.8879,62.335,2.976,2.862,57.958,0.245,0
2026-04-25 12:45:00,49.188,11.117,345.798,540.573,1.349,541.337,540.667,539.988,540.302,2.8874,62.04,3.063,2.971,58.194,0.368,0
2026-04-25 12:46:00,49.174,11.18,345.908,541.386,3.36,543.786,540.427,540.866,540.465,2.8876,62.0,3.22,2.966,58.122,0.34,0
2026-04-25 12:47:00,49.143,11.128,346.029,541.51,1.632,542.242,540.61,541.591,541.596,2.8854,62.51,3.088,3.075,57.863,0.326,0
2026-04-25 12:48:00,48.978,11.104,345.63,541.826,3.312,541.947,543.641,541.386,540.329,2.8786,62.576,3.071,2.886,57.9,0.42,0
2026-04-25 12:49:00,49.108,11.139,345.474,540.759,1.505,540.999,540.362,541.591,540.086,2.8891,62.402,2.947,2.987,58.109,0.377,0
2026-04-25 12:50:00,49.299,11.165,345.927,542.471,2.612,540.991,542.523,542.767,543.603,2.9163,62.642,3.024,3.09,58.136,0.359,0
2026-04-25 12:51:00,49.348,11.119,346.187,541.058,2.119,541.424,539.552,541.671,541.584,2.8848,62.388,3.113,2.76,58.067,0.393,0
2026-04-25 12:52:00,49.39,11.146,345.765,541.133,4.082,541.363,543.543,540.166,539.461,2.8903,62.477,3.157,2.897,57.88,0.348,0
2026-04-25 12:53:00,49.299,11.162,345.99,542.103,3.299,541.954,540.093,543.392,542.973,2.8832,62.359,3.176,2.834,58.068,0.329,0
2026-04-25 12:54:00,49.076,11.159,345.525,542.226,2.677,543.414,542.573,542.181,540.737,2.8868,62.136,3.134,3.012,57.844,0.407,0
2026-04-25 12:55:00,49.037,11.196,345.97,540.828,5.027,543.101,541.523,538.074,540.612,2.8795,62.274,2.952,2.947,57.918,0.422,0
2026-04-25 12:56:00,48.94,11.15,345.865,539.894,1.75,539.373,541.122,539.42,539.66,2.8813,62.115,2.994,2.924,58.066,0.328,0
2026-04-25 12:57:00,49.0,11.191,346.264,541.163,1.842,540.319,541.227,540.945,542.161,2.876,62.256,3.091,2.881,57.857,0.354,0
2026-04-25 12:58:00,49.274,11.107,346.229,541.283,3.353,541.009,540.677,543.399,540.046,2.9,62.133,2.938,2.937,58.255,0.293,0
2026-04-25 12:59:00,49.089,11.108,345.763,540.895,2.321,539.569,541.168,541.89,540.953,2.8751,62.182,3.015,2.919,58.271,0.402,0
2026-04-25 13:00:00,49.252,11.133,346.389,540.416,5.003,537.156,540.718,542.16,541.628,2.9,62.543,3.058,2.957,58.046,0.343,0
2026-04-25 13:01:00,49.106,11.091,346.067,541.412,2.208,541.117,541.88,542.43,540.222,2.8897,62.187,3.03,3.02,57.983,0.363,0
2026-04-25 13:02:00,48.835,11.117,345.795,540.951,0.624,540.816,541.024,540.669,541.293,2.8832,62.414,2.947,2.928,58.01,0.334,0
2026-04-25 13:03:00,49.132,11.122,346.165,541.155,2.582,540.108,540.346,541.476,542.689,2.9005,62.087,2.973,2.922,58.125,0.322,0
2026-04-25 13:04:00,49.099,11.142,345.874,540.14,1.524,539.752,540.893,539.369,540.545,2.8868,62.079,2.97,2.788,57.902,0.432,0
2026-04-25 13:05:00,49.376,11.16,345.988,542.004,2.84,543.251,541.275,540.411,543.077,2.9035,62.376,2.963,3.026,57.966,0.356,0
2026-04-25 13:06:00,49.043,11.097,345.965,541.222,2.764,542.117,541.705,541.712,539.353,2.884,62.45,3.13,2.879,57.992,0.252,0
2026-04-25 13:07:00,49.299,11.145,346.003,541.16,2.113,541.672,539.969,540.919,542.081,2.8874,62.366,3.063,3.003,58.076,0.313,0
2026-04-25 13:08:00,49.278,11.125,346.242,543.226,2.944,541.923,543.449,544.867,542.664,2.8961,62.366,3.041,3.019,58.018,0.336,0
2026-04-25 13:09:00,49.079,11.177,345.291,541.292,2.578,541.479,542.334,541.597,539.756,2.8835,62.272,3.099,2.901,58.373,0.352,0
2026-04-25 13:10:00,49.263,11.131,345.473,541.609,3.237,542.273,543.103,539.865,541.194,2.8801,62.252,3.279,3.081,57.972,0.404,0
2026-04-25 13:11:00,48.987,11.151,345.577,540.432,3.177,538.687,541.805,539.375,541.864,2.8774,62.36,3.057,2.893,58.153,0.329,0
2026-04-25 13:12:00,49.279,11.205,345.961,542.881,1.653,543.204,541.753,543.406,543.16,2.8902,62.327,3.072,3.026,57.956,0.373,0
2026-04-25 13:13:00,49.315,11.13,346.019,542.68,1.825,543.883,542.313,542.463,542.058,2.8761,62.376,3.014,2.808,58.325,0.35,0
2026-04-25 13:14:00,49.139,11.117,345.807,541.239,2.404,542.357,541.192,539.952,541.454,2.896,62.254,3.048,2.883,58.003,0.429,0
2026-04-25 13:15:00,49.107,11.111,345.967,541.025,2.318,542.072,539.754,541.411,540.865,2.8838,62.469,3.098,2.998,57.894,0.41,0
2026-04-25 13:16:00,49.077,11.173,345.405,540.982,3.287,542.683,539.396,540.419,541.428,2.9023,62.071,3.223,2.986,57.923,0.367,0
2026-04-25 13:17:00,49.244,11.106,345.437,542.019,2.727,540.674,543.401,541.903,542.098,2.8914,62.216,3.039,2.862,58.076,0.404,0
2026-04-25 13:18:00,48.932,11.149,345.613,540.348,3.409,538.887,539.022,541.186,542.296,2.8659,62.246,3.014,2.957,58.112,0.381,0
2026-04-25 13:19:00,49.055,11.174,345.496,541.5,2.152,541.687,541.386,540.388,542.54,2.8987,62.293,3.165,2.88,58.116,0.341,0
2026-04-25 13:20:00,49.355,11.165,345.754,540.754,2.558,541.929,539.969,541.746,539.371,2.9005,62.33,3.068,2.969,58.063,0.357,0
2026-04-25 13:21:00,49.151,11.163,346.097,540.496,2.789,539.942,539.111,541.9,541.03,2.9124,62.594,3.087,2.831,58.044,0.403,0
2026-04-25 13:22:00,49.336,11.149,345.599,540.925,0.859,540.576,540.972,541.435,540.716,2.8945,62.159,3.087,2.82,58.067,0.31,0
2026-04-25 13:23:00,49.093,11.124,346.206,540.369,1.618,539.492,540.786,541.11,540.089,2.8879,62.073,2.982,2.989,58.22,0.341,0
2026-04-25 13:24:00,49.417,11.165,346.259,542.782,0.961,542.171,543.006,543.131,542.819,2.907,62.407,3.099,3.002,58.293,0.318,0
2026-04-25 13:25:00,49.205,11.167,345.43,539.567,3.502,541.378,540.438,537.875,538.577,2.8845,62.361,3.021,3.056,58.013,0.424,0
2026-04-25 13:26:00,49.304,11.154,345.829,541.592,2.741,541.273,542.539,539.908,542.648,2.9088,62.155,3.033,2.94,58.071,0.338,0
2026-04-25 13:27:00,49.167,11.104,346.074,542.8,0.895,542.175,543.048,543.069,542.908,2.8901,62.258,3.049,2.971,58.117,0.361,0
2026-04-25 13:28:00,49.292,11.163,345.789,543.161,1.965,543.823,542.016,542.823,543.981,2.9042,62.607,3.01,3.044,58.013,0.343,0
2026-04-25 13:29:00,49.126,11.118,346.029,540.756,2.802,540.522,540.948,542.177,539.375,2.9085,62.482,3.065,2.769,58.003,0.418,0
2026-04-25 13:30:00,49.141,11.171,345.856,539.76,1.602,539.13,539.16,540.02,540.732,2.8946,62.375,3.057,2.968,58.14,0.303,0
2026-04-25 13:31:00,48.913,11.157,346.08,540.464,2.515,540.005,541.725,540.916,539.21,2.8948,62.454,3.041,2.941,58.115,0.379,0
2026-04-25 13:32:00,49.014,11.149,346.059,541.32,3.911,540.754,539.775,543.686,541.065,2.8776,62.097,2.991,3.016,58.097,0.336,0
2026-04-25 13:33:00,49.232,11.144,345.817,541.442,3.443,543.133,540.164,542.78,539.69,2.8934,62.606,3.019,2.979,58.049,0.472,0
2026-04-25 13:34:00,49.144,11.143,345.977,542.148,1.4,542.257,543.0,541.6,541.734,2.8855,62.415,3.109,2.745,57.962,0.363,0
2026-04-25 13:35:00,48.855,11.148,345.712,541.122,3.997,540.747,539.728,543.725,540.289,2.8862,62.397,3.042,3.074,58.213,0.455,0
2026-04-25 13:36:00,49.309,11.173,345.75,541.602,3.487,543.076,539.589,542.841,540.9,2.8818,62.641,3.107,2.864,58.211,0.325,0
2026-04-25 13:37:00,49.169,11.182,346.118,540.946,1.676,540.111,541.787,540.23,541.657,2.8924,62.195,3.171,2.91,58.274,0.385,0
2026-04-25 13:38:00,49.116,11.113,345.391,541.223,4.472,538.773,542.595,543.245,540.279,2.8938,62.258,3.116,2.847,57.878,0.385,0
2026-04-25 13:39:00,49.325,11.107,346.009,540.94,1.495,540.123,541.4,541.618,540.62,2.8977,62.275,2.951,2.888,58.157,0.408,0
2026-04-25 13:40:00,49.339,11.171,346.303,541.16,1.889,540.587,540.146,541.871,542.036,2.9032,62.299,2.922,3.028,58.061,0.338,0
2026-04-25 13:41:00,49.368,11.17,346.319,541.887,4.933,543.008,538.967,541.673,543.9,2.9033,62.655,2.972,2.892,58.047,0.344,0
2026-04-25 13:42:00,49.026,11.138,345.575,540.015,1.451,539.839,539.414,540.865,539.941,2.8872,62.077,3.068,2.987,58.053,0.415,0
2026-04-25 13:43:00,49.501,11.153,346.127,542.118,2.45,541.804,540.633,543.083,542.954,2.9095,62.458,2.977,2.793,58.0,0.303,0
2026-04-25 13:44:00,49.255,11.129,346.059,541.464,1.363,541.162,542.356,540.994,541.346,2.8742,62.141,3.099,2.936,57.999,0.29,0
2026-04-25 13:45:00,49.288,11.156,346.496,542.14,2.816,540.807,543.622,541.847,542.283,2.8866,62.433,3.023,3.017,58.037,0.371,0
2026-04-25 13:46:00,49.066,11.167,345.566,539.539,2.408,538.113,539.258,540.521,540.265,2.8875,62.384,2.952,3.056,58.006,0.418,0
2026-04-25 13:47:00,49.406,11.152,346.636,541.371,3.958,540.585,539.636,543.593,541.669,2.904,62.209,3.093,2.941,57.937,0.26,0
2026-04-25 13:48:00,49.161,11.081,345.657,542.189,1.463,542.924,541.461,542.604,541.765,2.9125,62.273,3.077,2.927,58.03,0.328,0
2026-04-25 13:49:00,49.219,11.103,345.971,541.744,4.349,541.051,544.773,540.424,540.73,2.9112,62.212,3.107,2.919,58.019,0.423,0
2026-04-25 13:50:00,49.125,11.17,346.144,541.659,2.541,540.226,542.702,540.94,542.767,2.8983,62.106,3.042,2.936,58.305,0.348,0
2026-04-25 13:51:00,49.14,11.152,345.48,540.645,2.04,540.947,541.057,541.308,539.268,2.889,61.995,3.131,2.878,57.971,0.37,0
2026-04-25 13:52:00,49.084,11.062,346.505,541.969,0.804,541.566,541.951,541.989,542.37,2.8889,62.156,2.937,2.768,58.306,0.342,0
2026-04-25 13:53:00,49.303,11.168,346.733,541.055,1.596,541.195,540.199,541.032,541.795,2.8874,62.068,2.996,2.973,57.904,0.262,0
2026-04-25 13:54:00,49.266,11.154,345.798,540.685,1.103,540.286,540.617,541.389,540.45,2.8868,62.463,2.946,3.052,58.087,0.341,0
2026-04-25 13:55:00,49.074,11.128,346.222,540.968,1.753,540.116,540.202,541.869,541.685,2.8762,62.26,2.99,2.898,58.175,0.3,0
2026-04-25 13:56:00,49.268,11.196,345.839,542.454,2.715,544.135,541.419,541.539,542.724,2.9026,62.244,2.933,3.023,57.979,0.309,0
2026-04-25 13:57:00,48.971,11.136,345.929,541.565,2.453,540.035,542.15,541.586,542.488,2.8699,62.691,3.023,2.96,58.084,0.317,0
2026-04-25 13:58:00,49.216,11.118,346.178,540.993,2.954,539.557,542.511,541.967,539.937,2.8834,62.153,3.047,2.921,58.045,0.368,0
2026-04-25 13:59:00,49.253,11.177,345.813,542.068,2.401,542.138,542.189,540.773,543.174,2.8793,62.37,3.115,2.97,58.13,0.389,0
2026-04-25 14:00:00,49.407,11.099,346.296,542.269,3.922,540.869,540.929,544.791,542.489,2.8888,62.367,2.974,2.861,58.334,0.42,0
2026-04-25 14:01:00,49.544,11.137,346.725,541.901,2.938,540.494,543.432,543.102,540.576,2.9189,62.191,3.135,3.042,58.136,0.295,0
2026-04-25 14:02:00,49.464,11.15,346.229,543.066,0.994,542.759,543.659,542.665,543.18,2.9042,62.539,3.069,2.991,58.29,0.338,0
2026-04-25 14:03:00,49.326,11.149,346.064,541.889,2.486,542.006,540.531,543.017,542.002,2.9035,62.223,3.084,2.977,58.158,0.37,0
2026-04-25 14:04:00,49.119,11.126,346.153,540.8,5.741,544.515,540.489,539.421,538.774,2.9043,62.151,3.014,2.837,58.05,0.272,0
2026-04-25 14:05:00,49.206,11.179,346.005,541.997,3.237,544.205,540.968,541.63,541.184,2.8956,62.419,2.976,2.975,58.096,0.437,0
2026-04-25 14:06:00,49.324,11.157,345.611,541.333,2.45,539.835,542.183,541.03,542.285,2.8941,62.202,2.971,2.815,58.058,0.406,0
2026-04-25 14:07:00,49.256,11.143,345.757,540.336,3.493,538.966,542.459,539.857,540.063,2.9079,62.311,3.165,2.753,57.824,0.406,0
2026-04-25 14:08:00,49.095,11.131,345.737,540.564,3.709,542.977,539.268,539.572,540.439,2.8852,62.201,3.126,2.931,58.112,0.358,0
2026-04-25 14:09:00,49.31,11.18,346.157,539.795,3.661,539.116,541.843,540.04,538.182,2.8976,62.383,3.026,2.861,58.008,0.331,0
2026-04-25 14:10:00,49.147,11.177,346.247,542.916,1.185,542.64,542.85,542.494,543.678,2.8852,62.533,3.043,3.058,57.846,0.315,0
2026-04-25 14:11:00,49.119,11.175,345.78,541.269,1.495,540.911,540.746,541.18,542.24,2.8965,62.208,3.104,2.972,58.152,0.349,0
2026-04-25 14:12:00,49.195,11.101,345.733,541.636,2.259,542.151,542.59,540.331,541.474,2.9025,62.492,3.072,2.833,58.161,0.378,0
2026-04-25 14:13:00,49.106,11.199,346.02,542.613,4.656,539.864,543.254,544.52,542.812,2.8934,62.167,3.12,2.945,57.936,0.28,0
2026-04-25 14:14:00,49.262,11.173,345.702,543.032,3.522,543.045,542.341,545.131,541.609,2.8876,62.346,3.115,3.028,58.114,0.319,0
2026-04-25 14:15:00,49.271,11.213,345.637,540.396,2.903,540.447,539.128,542.031,539.978,2.9003,62.16,3.034,2.825,57.892,0.38,0
2026-04-25 14:16:00,49.055,11.134,345.77,540.955,3.44,541.082,542.568,541.043,539.128,2.8963,61.947,2.97,2.85,58.256,0.37,0
2026-04-25 14:17:00,49.185,11.156,345.853,540.548,2.227,538.991,541.218,540.78,541.204,2.8964,62.269,3.05,2.956,57.894,0.328,0
2026-04-25 14:18:00,49.141,11.101,345.562,542.025,4.58,543.229,543.53,538.949,542.391,2.8908,61.856,3.162,2.868,57.916,0.377,0
2026-04-25 14:19:00,49.343,11.182,345.996,541.271,1.668,542.168,540.5,541.065,541.351,2.8983,62.353,3.141,3.102,58.023,0.408,0
2026-04-25 14:20:00,48.774,11.151,345.141,541.081,1.841,541.445,540.511,540.263,542.104,2.8817,62.202,2.971,2.859,58.092,0.316,0
2026-04-25 14:21:00,49.209,11.118,345.798,543.247,4.576,540.941,545.517,543.155,543.374,2.9082,62.227,3.228,2.864,58.067,0.429,0
2026-04-25 14:22:00,49.09,11.149,345.588,540.958,2.226,542.171,539.945,540.838,540.879,2.8696,62.284,3.151,2.958,58.202,0.259,0
2026-04-25 14:23:00,49.025,11.127,346.181,541.163,2.404,539.993,541.14,542.396,541.123,2.882,61.988,3.227,2.919,58.029,0.298,0
2026-04-25 14:24:00,49.263,11.128,345.997,541.524,4.33,543.551,542.217,541.108,539.221,2.8795,62.286,3.102,2.889,58.124,0.375,0
2026-04-25 14:25:00,49.207,11.194,346.165,541.272,3.245,542.229,543.114,539.873,539.869,2.8915,62.176,3.106,2.933,58.209,0.427,0
2026-04-25 14:26:00,49.282,11.153,345.938,541.182,3.109,538.994,542.102,541.55,542.082,2.9045,62.503,2.999,3.019,58.069,0.377,0
2026-04-25 14:27:00,49.082,11.132,346.048,541.411,2.431,542.748,541.306,541.276,540.316,2.8741,62.198,3.091,2.951,58.089,0.317,0
2026-04-25 14:28:00,49.349,11.144,346.211,542.719,1.151,542.219,542.269,543.018,543.369,2.891,62.133,3.203,3.086,57.875,0.285,0
2026-04-25 14:29:00,49.158,11.189,345.31,541.515,1.308,542.218,540.91,541.099,541.834,2.889,62.377,3.025,3.035,57.919,0.367,0
2026-04-25 14:30:00,49.209,11.127,346.132,540.873,2.186,540.54,540.051,542.237,540.666,2.8807,62.372,2.958,2.978,58.003,0.36,0
2026-04-25 14:31:00,48.902,11.184,345.285,540.704,2.982,542.05,540.155,539.068,541.544,2.8817,62.394,3.043,2.884,58.294,0.366,0
2026-04-25 14:32:00,49.246,11.165,345.606,541.969,1.647,541.593,542.487,542.721,541.074,2.8952,62.337,3.101,2.938,58.187,0.321,0
2026-04-25 14:33:00,49.327,11.114,345.857,541.591,5.034,544.22,539.187,541.131,541.826,2.8961,62.187,3.098,2.94,58.184,0.326,0
2026-04-25 14:34:00,49.045,11.16,345.896,541.906,4.117,540.304,541.812,541.088,544.421,2.898,62.217,2.992,2.861,58.06,0.399,0
2026-04-25 14:35:00,49.027,11.14,345.782,540.928,2.653,540.485,541.407,539.584,542.237,2.885,62.24,3.17,2.863,57.887,0.529,0
2026-04-25 14:36:00,49.199,11.206,346.102,541.19,1.699,540.376,542.075,540.804,541.502,2.8891,62.271,3.023,3.033,57.952,0.266,0
2026-04-25 14:37:00,48.994,11.13,345.603,539.837,2.379,538.572,540.952,540.683,539.139,2.8936,62.118,3.011,2.944,58.097,0.301,0
2026-04-25 14:38:00,48.77,11.133,345.811,539.886,1.173,540.198,540.366,539.192,539.788,2.8717,62.088,3.041,2.94,58.184,0.319,0
2026-04-25 14:39:00,49.475,11.173,346.251,542.22,2.825,540.521,541.686,543.328,543.346,2.897,62.298,3.021,2.923,57.975,0.404,0
2026-04-25 14:40:00,49.033,11.134,345.828,541.793,2.112,542.043,542.646,540.534,541.947,2.8793,62.416,3.046,2.933,58.039,0.406,0
2026-04-25 14:41:00,48.939,11.066,345.401,540.096,2.749,541.144,541.505,538.98,538.756,2.8837,62.029,2.95,2.868,57.832,0.398,0
2026-04-25 14:42:00,48.986,11.161,345.684,540.862,4.858,538.222,543.08,541.175,540.972,2.8934,62.2,3.191,2.938,58.009,0.426,0
2026-04-25 14:43:00,49.241,11.183,346.072,542.136,3.46,543.381,541.176,540.263,543.723,2.8875,62.262,3.082,3.025,58.158,0.333,0
2026-04-25 14:44:00,49.261,11.161,346.211,540.884,3.814,539.08,542.894,540.703,540.86,2.9059,62.227,2.995,2.898,57.933,0.317,0
2026-04-25 14:45:00,49.024,11.161,345.688,542.048,3.365,541.726,540.979,541.142,544.344,2.8733,62.143,3.148,2.93,57.991,0.29,0
2026-04-25 14:46:00,49.175,11.122,345.866,541.247,1.617,541.9,540.901,541.902,540.285,2.8931,62.023,3.092,2.836,58.122,0.323,0
2026-04-25 14:47:00,49.062,11.165,345.647,541.11,1.918,540.516,542.435,540.876,540.615,2.8867,62.342,3.118,2.925,57.941,0.42,0
2026-04-25 14:48:00,49.106,11.189,345.644,541.156,2.406,542.431,541.205,540.964,540.024,2.8887,62.288,3.16,3.065,58.041,0.327,0
2026-04-25 14:49:00,49.423,11.195,346.326,541.051,1.921,540.994,540.297,540.697,542.218,2.915,62.301,3.019,2.98,58.162,0.388,0
2026-04-25 14:50:00,49.213,11.2,345.771,541.12,2.372,541.83,539.662,542.034,540.955,2.9019,62.307,3.116,2.975,58.106,0.284,0
2026-04-25 14:51:00,49.158,11.154,345.695,540.464,1.215,540.61,541.156,540.149,539.94,2.8762,62.283,3.151,2.995,58.041,0.391,0
2026-04-25 14:52:00,49.003,11.139,345.107,541.263,1.669,542.067,540.397,541.121,541.469,2.8867,62.103,2.929,2.961,58.086,0.343,0
2026-04-25 14:53:00,49.185,11.073,346.005,541.525,3.996,540.61,544.317,540.321,540.852,2.914,62.409,3.039,2.947,57.854,0.337,0
2026-04-25 14:54:00,49.4,11.113,345.861,541.425,2.811,541.075,543.294,540.483,540.849,2.9052,62.419,3.061,2.89,58.142,0.318,0
2026-04-25 14:55:00,48.883,11.173,345.502,541.369,2.265,540.508,540.275,542.151,542.54,2.8838,62.384,2.974,2.998,57.892,0.385,0
2026-04-25 14:56:00,49.553,11.248,345.731,542.68,2.574,541.502,541.7,543.441,544.076,2.8954,62.608,2.935,2.982,57.939,0.281,0
2026-04-25 14:57:00,49.155,11.137,346.121,541.75,1.571,540.896,541.466,542.169,542.467,2.8692,62.295,3.129,2.926,57.954,0.313,0
2026-04-25 14:58:00,49.135,11.128,346.259,540.958,2.25,542.128,540.206,539.879,541.619,2.8913,62.285,3.16,3.07,58.036,0.349,0
2026-04-25 14:59:00,49.174,11.118,345.403,541.163,2.715,541.954,539.377,541.23,542.092,2.8732,62.343,3.031,3.053,58.089,0.271,0
2026-04-25 15:00:00,48.846,11.16,345.582,541.602,2.95,540.369,543.318,540.925,541.794,2.88,62.361,3.097,3.003,58.186,0.258,0
2026-04-25 15:01:00,48.994,11.171,345.92,541.266,0.894,541.427,541.201,540.771,541.665,2.8993,62.15,3.075,2.903,58.228,0.323,0
2026-04-25 15:02:00,49.098,11.152,345.524,541.817,2.701,540.118,542.525,541.805,542.819,2.9017,62.254,2.982,2.97,58.154,0.277,0
2026-04-25 15:03:00,49.236,11.085,346.34,541.713,3.554,541.701,541.057,543.823,540.27,2.8884,62.375,2.914,3.045,58.043,0.279,0
2026-04-25 15:04:00,49.034,11.189,345.603,541.476,0.722,541.85,541.206,541.128,541.72,2.888,62.194,2.983,3.046,57.878,0.379,0
2026-04-25 15:05:00,49.012,11.147,345.739,541.643,2.048,541.891,542.759,540.711,541.211,2.9009,62.174,2.859,3.005,58.05,0.386,0
2026-04-25 15:06:00,49.208,11.114,345.766,541.715,0.608,541.733,541.776,541.372,541.98,2.8768,62.404,3.056,2.995,58.2,0.39,0
2026-04-25 15:07:00,49.08,11.181,345.979,541.325,2.475,540.281,542.756,541.121,541.143,2.8938,62.338,3.001,3.047,58.094,0.342,0
2026-04-25 15:08:00,49.182,11.175,345.717,540.816,2.931,541.184,539.381,542.312,540.387,2.8962,62.267,3.059,3.064,58.014,0.259,0
2026-04-25 15:09:00,49.141,11.124,345.992,541.613,3.548,543.714,541.271,540.166,541.299,2.8825,62.2,2.977,3.03,57.979,0.373,0
2026-04-25 15:10:00,48.989,11.138,346.189,541.471,3.243,540.735,543.558,541.277,540.315,2.8813,62.052,3.044,3.039,58.105,0.389,0
2026-04-25 15:11:00,49.139,11.114,345.548,542.497,1.618,541.896,542.135,542.443,543.514,2.8886,62.238,3.071,2.949,57.844,0.309,0
2026-04-25 15:12:00,49.311,11.154,345.98,541.755,1.136,541.147,542.043,542.283,541.547,2.8967,62.629,3.201,2.89,58.115,0.448,0
2026-04-25 15:13:00,49.15,11.121,346.276,541.409,2.905,541.799,543.003,540.735,540.098,2.8985,62.329,3.063,3.006,58.101,0.287,0
2026-04-25 15:14:00,49.163,11.152,346.079,541.909,2.199,540.908,543.106,542.247,541.374,2.8907,62.107,3.199,2.889,58.162,0.394,0
2026-04-25 15:15:00,49.044,11.116,346.292,542.337,1.799,542.76,542.81,542.766,541.011,2.8755,62.319,2.965,3.131,57.947,0.341,0
2026-04-25 15:16:00,49.198,11.168,345.619,540.883,2.382,541.272,541.188,541.727,539.345,2.8914,62.273,3.007,2.985,58.063,0.279,0
2026-04-25 15:17:00,49.367,11.168,346.253,541.577,2.577,541.31,542.951,541.674,540.374,2.8917,62.488,2.926,2.926,58.031,0.351,0
2026-04-25 15:18:00,49.19,11.185,345.902,539.737,2.586,540.649,539.778,538.063,540.456,2.8828,62.099,3.082,2.937,58.157,0.382,0
2026-04-25 15:19:00,49.282,11.099,346.357,540.899,2.536,540.163,539.583,541.732,542.119,2.9135,62.716,3.115,2.93,58.112,0.322,0
2026-04-25 15:20:00,49.36,11.174,345.834,541.608,3.233,542.896,541.425,539.663,542.447,2.8852,62.393,2.931,2.964,58.078,0.327,0
2026-04-25 15:21:00,49.162,11.14,346.0,541.409,1.644,542.385,541.546,540.965,540.742,2.8919,62.41,3.033,2.786,57.917,0.334,0
2026-04-25 15:22:00,49.199,11.119,345.608,541.814,1.449,541.766,541.976,541.032,542.481,2.888,62.184,2.981,2.902,58.155,0.28,0
2026-04-25 15:23:00,49.017,11.145,345.688,541.032,0.826,541.126,541.013,541.408,540.582,2.8879,62.55,3.121,2.87,58.042,0.292,0
2026-04-25 15:24:00,49.151,11.106,346.297,540.314,3.37,538.1,541.292,541.47,540.395,2.9101,62.151,3.138,3.071,58.018,0.321,0
2026-04-25 15:25:00,49.038,11.136,346.184,541.473,1.181,541.932,540.841,541.097,542.021,2.9103,62.462,3.191,2.956,58.058,0.4,0
2026-04-25 15:26:00,49.288,11.125,345.988,540.891,2.749,540.048,539.996,542.745,540.776,2.888,62.192,3.012,2.964,58.023,0.404,0
2026-04-25 15:27:00,49.564,11.141,346.583,542.415,2.071,543.081,541.191,542.128,543.261,2.9232,62.332,3.059,2.929,57.805,0.368,0
2026-04-25 15:28:00,48.888,11.145,345.93,541.313,3.019,541.137,541.096,543.019,540.001,2.8774,62.374,3.008,2.996,58.13,0.328,0
2026-04-25 15:29:00,49.381,11.153,345.537,542.385,3.464,544.338,542.716,541.614,540.873,2.89,62.367,2.999,2.978,58.134,0.331,0
2026-04-25 15:30:00,49.32,11.181,346.526,541.102,2.897,541.81,541.918,539.02,541.659,2.911,62.208,3.057,2.964,57.895,0.521,0
2026-04-25 15:31:00,49.069,11.163,345.765,542.551,0.654,542.329,542.686,542.268,542.923,2.8825,62.05,3.08,2.993,57.793,0.353,0
2026-04-25 15:32:00,49.128,11.141,346.103,540.592,5.268,538.061,540.847,540.131,543.329,2.9021,62.227,3.206,2.951,58.105,0.365,0
2026-04-25 15:33:00,49.115,11.174,346.295,541.064,2.292,539.567,541.26,541.568,541.86,2.8888,62.375,3.127,2.904,58.004,0.378,0
2026-04-25 15:34:00,49.015,11.158,345.881,541.714,1.404,542.284,542.124,541.568,540.879,2.8916,62.266,3.136,2.957,57.923,0.404,0
2026-04-25 15:35:00,49.126,11.124,346.161,541.156,1.172,541.033,541.448,540.485,541.658,2.903,62.249,2.965,3.012,57.804,0.384,0
2026-04-25 15:36:00,48.882,11.106,345.445,540.098,2.551,539.433,541.492,538.941,540.529,2.8903,62.404,3.126,2.905,58.094,0.227,0
2026-04-25 15:37:00,48.964,11.183,346.033,541.014,1.733,542.112,540.882,540.683,540.378,2.8757,61.883,3.131,3.043,57.963,0.381,0
2026-04-25 15:38:00,49.202,11.164,345.956,542.499,3.104,543.696,542.595,540.592,543.114,2.8893,62.235,2.944,3.017,58.002,0.417,0
2026-04-25 15:39:00,48.902,11.129,345.337,541.145,1.376,540.253,541.238,541.629,541.461,2.8895,62.372,3.109,2.883,58.011,0.436,0
2026-04-25 15:40:00,48.956,11.137,345.44,541.636,3.746,540.396,539.85,543.596,542.702,2.8697,62.132,3.041,2.991,58.092,0.32,0
2026-04-25 15:41:00,49.268,11.136,345.716,540.622,1.91,539.835,540.735,540.175,541.744,2.8987,62.338,3.013,2.877,58.374,0.381,0
2026-04-25 15:42:00,49.045,11.136,345.675,541.484,2.209,541.982,541.207,542.479,540.27,2.896,62.105,2.9,2.883,58.102,0.328,0
2026-04-25 15:43:00,48.858,11.155,345.673,541.455,4.061,543.387,541.777,541.329,539.326,2.9013,62.298,3.08,3.079,58.049,0.29,0
2026-04-25 15:44:00,49.061,11.168,345.458,541.353,1.834,540.859,540.818,542.652,541.08,2.8977,62.138,3.052,2.958,58.106,0.325,0
2026-04-25 15:45:00,49.025,11.114,345.53,541.287,2.219,541.589,540.477,542.65,540.431,2.8842,61.849,3.092,2.874,57.98,0.388,0
2026-04-25 15:46:00,49.068,11.189,346.22,541.491,3.979,543.542,541.279,539.564,541.58,2.8801,62.157,3.023,2.984,58.082,0.321,0
2026-04-25 15:47:00,48.895,11.149,346.059,541.309,1.843,540.395,540.612,542.237,541.994,2.892,62.282,2.971,2.935,58.103,0.293,0
2026-04-25 15:48:00,49.091,11.134,345.93,540.627,1.684,539.701,541.385,540.414,541.007,2.9136,62.149,3.049,2.892,57.948,0.307,0
2026-04-25 15:49:00,48.972,11.143,345.479,542.4,3.282,540.712,543.806,543.994,541.086,2.867,62.169,3.138,2.947,58.41,0.362,0
2026-04-25 15:50:00,49.026,11.13,345.754,541.809,2.451,543.325,541.826,540.873,541.214,2.8903,62.166,3.065,3.132,58.018,0.481,0
2026-04-25 15:51:00,48.999,11.133,346.024,540.823,2.272,541.127,540.61,541.914,539.642,2.8667,62.152,2.969,3.128,57.891,0.349,0
2026-04-25 15:52:00,49.304,11.142,345.801,540.329,2.261,541.889,539.84,539.627,539.961,2.9001,62.399,3.046,2.954,58.191,0.328,0
2026-04-25 15:53:00,48.968,11.15,345.513,540.792,3.119,541.145,541.405,541.87,538.751,2.8734,62.19,2.979,3.071,57.932,0.313,0
2026-04-25 15:54:00,49.07,11.138,345.813,540.652,1.957,541.418,541.351,539.461,540.378,2.8744,62.348,3.111,2.95,57.968,0.34,0
2026-04-25 15:55:00,48.711,11.107,345.434,541.467,2.783,542.917,540.133,541.878,540.94,2.8733,62.275,3.037,2.951,57.987,0.244,0
2026-04-25 15:56:00,49.139,11.128,345.983,543.313,4.135,544.384,544.492,544.017,540.357,2.8918,62.503,3.038,2.983,58.067,0.365,0
2026-04-25 15:57:00,49.023,11.113,345.677,539.918,1.389,539.306,540.694,540.333,539.34,2.8799,62.352,3.068,2.955,58.187,0.363,0
2026-04-25 15:58:00,49.095,11.123,345.866,541.278,4.004,542.525,542.15,541.916,538.521,2.883,62.493,3.119,2.84,57.941,0.417,0
2026-04-25 15:59:00,49.021,11.192,346.089,541.978,2.483,541.776,542.98,540.497,542.658,2.8943,62.216,3.023,2.867,58.014,0.361,0
2026-04-25 16:00:00,48.67,11.174,345.127,540.548,4.603,542.137,541.597,540.924,537.534,2.8773,62.171,2.997,2.93,58.079,0.395,0
2026-04-25 16:01:00,48.909,11.178,345.845,540.969,4.417,538.913,543.176,543.03,538.759,2.8728,62.328,3.191,2.914,57.734,0.407,0
2026-04-25 16:02:00,48.884,11.183,345.251,540.926,1.738,541.098,540.838,540.016,541.754,2.8875,62.333,3.071,2.924,57.988,0.343,0
2026-04-25 16:03:00,48.839,11.114,345.635,541.015,1.564,541.574,541.434,541.042,540.01,2.8863,62.209,2.884,3.13,58.045,0.402,0
2026-04-25 16:04:00,48.96,11.114,345.775,539.648,3.033,541.283,538.25,540.589,538.471,2.8934,62.375,2.965,2.946,58.11,0.459,0
2026-04-25 16:05:00,49.173,11.118,345.981,541.002,1.707,542.231,540.528,540.723,540.525,2.9047,62.558,2.947,3.121,58.175,0.377,0
2026-04-25 16:06:00,48.828,11.156,345.957,540.598,2.342,541.522,540.845,540.846,539.18,2.8907,62.297,3.023,3.015,57.965,0.349,0
2026-04-25 16:07:00,49.104,11.198,345.66,540.954,1.543,541.64,540.661,540.097,541.419,2.8724,62.155,2.988,2.975,58.149,0.384,0
2026-04-25 16:08:00,48.943,11.107,345.684,541.559,1.001,541.138,542.139,541.483,541.477,2.8733,62.04,3.008,2.888,58.037,0.33,0
2026-04-25 16:09:00,49.017,11.132,345.672,542.401,1.949,541.932,542.728,543.447,541.498,2.9079,62.172,3.179,2.949,58.143,0.364,0
2026-04-25 16:10:00,48.858,11.054,345.186,541.007,0.918,540.613,540.776,541.532,541.107,2.8874,62.14,2.949,2.824,58.312,0.34,0
2026-04-25 16:11:00,48.994,11.14,345.897,540.836,3.086,541.027,539.099,541.032,542.185,2.8984,62.273,3.107,3.01,58.281,0.274,0
2026-04-25 16:12:00,48.844,11.153,345.362,541.009,2.067,540.825,540.949,542.164,540.097,2.8675,62.312,3.008,2.912,57.851,0.412,0
2026-04-25 16:13:00,49.234,11.13,345.876,541.3,1.847,541.453,540.472,540.956,542.319,2.8883,62.396,2.936,2.926,57.845,0.319,0
2026-04-25 16:14:00,48.877,11.138,345.588,541.198,2.515,542.137,542.263,540.646,539.748,2.896,62.274,3.19,2.917,57.819,0.388,0
2026-04-25 16:15:00,49.221,11.222,345.69,541.215,0.95,541.14,540.762,541.244,541.712,2.8969,62.356,3.066,2.864,58.052,0.443,0
2026-04-25 16:16:00,49.131,11.141,345.693,541.859,2.624,540.947,541.867,543.571,541.051,2.8902,62.299,3.066,2.876,58.003,0.314,0
2026-04-25 16:17:00,49.027,11.106,345.886,541.125,1.547,540.302,540.858,541.49,541.849,2.8689,62.144,3.026,2.923,57.956,0.392,0
2026-04-25 16:18:00,49.217,11.188,345.775,541.145,2.531,540.661,541.319,542.565,540.034,2.8898,62.315,3.087,2.898,57.852,0.385,0
2026-04-25 16:19:00,49.08,11.109,345.848,540.082,2.477,538.942,541.419,540.524,539.444,2.8892,62.399,3.1,3.13,57.933,0.353,0
2026-04-25 16:20:00,48.777,11.146,345.896,540.419,0.666,540.456,540.267,540.144,540.81,2.8765,62.146,3.103,2.877,57.973,0.426,0
2026-04-25 16:21:00,49.457,11.145,346.262,541.982,1.679,542.765,541.086,542.055,542.024,2.9038,62.507,3.153,2.941,58.045,0.351,0
2026-04-25 16:22:00,49.014,11.2,346.204,540.536,2.392,541.642,539.25,541.074,540.176,2.8886,62.342,3.027,2.981,57.983,0.377,0
2026-04-25 16:23:00,49.091,11.152,345.708,539.606,2.197,538.991,541.112,539.407,538.915,2.8804,62.576,2.929,2.984,58.073,0.445,0
2026-04-25 16:24:00,48.914,11.128,345.741,541.354,2.353,541.094,542.421,541.834,540.067,2.8921,62.332,3.23,2.954,57.929,0.365,0
2026-04-25 16:25:00,49.036,11.12,345.789,540.959,3.994,539.108,543.102,540.24,541.385,2.8863,61.898,2.966,3.16,58.011,0.326,0
2026-04-25 16:26:00,48.748,11.2,345.615,541.225,3.078,543.17,541.111,540.091,540.528,2.8969,62.195,3.105,2.91,58.287,0.355,0
2026-04-25 16:27:00,48.881,11.099,345.99,540.718,2.105,541.478,541.293,539.374,540.729,2.8831,62.465,3.039,2.947,58.118,0.33,0
2026-04-25 16:28:00,49.035,11.144,345.519,541.08,2.826,542.211,539.385,541.928,540.796,2.887,62.041,3.022,2.894,58.137,0.334,0
2026-04-25 16:29:00,49.036,11.168,345.977,540.397,3.064,542.179,539.115,540.044,540.25,2.8825,62.15,3.238,2.895,58.071,0.297,0
2026-04-25 16:30:00,49.4,11.135,346.214,541.281,4.089,543.045,540.329,538.957,542.791,2.8923,61.982,3.062,2.988,58.029,0.358,0
2026-04-25 16:31:00,49.076,11.104,345.817,541.417,1.785,541.442,540.749,542.533,540.945,2.8871,62.179,3.017,3.016,58.143,0.386,0
2026-04-25 16:32:00,48.86,11.155,345.567,541.114,3.757,539.187,542.944,541.775,540.549,2.8784,62.438,3.053,2.924,57.988,0.281,0
2026-04-25 16:33:00,48.746,11.174,345.354,540.233,3.234,538.813,540.704,542.048,539.366,2.8571,62.143,3.067,2.942,58.127,0.321,0
2026-04-25 16:34:00,49.171,11.121,345.642,541.774,3.22,543.174,541.813,542.156,539.954,2.8787,62.356,3.005,3.087,58.177,0.345,0
2026-04-25 16:35:00,49.124,11.145,346.173,542.093,2.287,540.81,542.33,542.137,543.097,2.8666,62.117,3.042,3.024,58.195,0.366,0
2026-04-25 16:36:00,48.89,11.125,345.479,541.178,1.721,539.938,541.659,541.527,541.59,2.8765,61.928,3.121,2.951,58.196,0.359,0
2026-04-25 16:37:00,48.664,11.136,345.517,541.17,4.811,539.173,540.722,540.802,543.984,2.8825,62.105,3.028,3.082,57.889,0.388,0
2026-04-25 16:38:00,49.261,11.163,345.612,542.269,3.015,543.639,542.749,540.624,542.065,2.8886,62.414,2.889,2.864,58.024,0.246,0
2026-04-25 16:39:00,48.949,11.103,345.453,540.87,4.137,542.955,538.818,540.115,541.594,2.8838,62.104,2.973,3.003,57.972,0.356,0
2026-04-25 16:40:00,49.079,11.094,345.679,540.812,6.039,537.538,540.455,543.577,541.678,2.8897,62.239,3.034,3.017,58.06,0.308,0
2026-04-25 16:41:00,48.919,11.137,345.635,540.226,2.213,539.117,540.11,541.33,540.348,2.8702,62.098,3.034,3.125,57.996,0.386,0
2026-04-25 16:42:00,49.046,11.126,345.474,540.292,2.006,539.053,540.694,541.06,540.361,2.9014,62.385,3.04,2.915,58.095,0.34,0
2026-04-25 16:43:00,49.033,11.176,345.957,541.224,2.96,539.366,542.327,541.395,541.81,2.8836,62.291,2.966,2.782,58.055,0.354,0
2026-04-25 16:44:00,48.702,11.164,346.019,539.865,2.674,538.579,539.863,541.253,539.766,2.8678,62.351,3.138,2.907,57.907,0.339,0
2026-04-25 16:45:00,48.649,11.182,345.637,539.759,4.596,537.682,539.111,542.278,539.966,2.8777,62.124,3.129,2.955,58.083,0.44,0
2026-04-25 16:46:00,48.845,11.122,345.689,541.779,0.858,542.132,541.412,542.216,541.358,2.8726,62.171,2.974,2.951,57.898,0.459,0
2026-04-25 16:47:00,49.058,11.118,345.399,542.614,3.28,541.609,542.644,544.742,541.462,2.8716,62.255,3.062,2.965,58.169,0.441,0
2026-04-25 16:48:00,48.854,11.11,345.841,541.78,4.423,541.835,544.394,539.972,540.918,2.8859,62.371,3.052,2.961,57.802,0.291,0
2026-04-25 16:49:00,48.806,11.096,345.403,540.556,3.063,540.126,541.017,539.009,542.071,2.8585,62.036,3.185,2.859,57.948,0.265,0
2026-04-25 16:50:00,49.05,11.097,346.084,540.67,2.724,539.005,541.525,540.421,541.729,2.8797,62.268,3.139,2.949,57.881,0.411,0
2026-04-25 16:51:00,48.934,11.172,345.632,541.155,2.767,539.479,542.196,542.247,540.699,2.8745,62.311,3.138,3.057,57.98,0.29,0
2026-04-25 16:52:00,48.966,11.156,345.835,540.804,2.97,540.072,539.736,540.701,542.705,2.8816,62.06,3.053,2.938,58.125,0.344,0
2026-04-25 16:53:00,48.931,11.124,345.801,542.093,3.101,541.58,540.267,543.369,543.157,2.882,62.229,3.176,2.898,58.099,0.337,0
2026-04-25 16:54:00,48.905,11.177,345.952,541.148,2.719,541.433,541.703,542.087,539.368,2.887,62.092,2.953,2.906,58.126,0.423,0
2026-04-25 16:55:00,48.903,11.167,345.539,541.548,3.724,539.068,542.483,541.85,542.792,2.876,62.08,3.163,3.022,58.164,0.419,0
2026-04-25 16:56:00,49.109,11.114,345.882,541.657,1.444,541.946,542.385,541.358,540.941,2.8828,62.486,2.949,2.928,58.104,0.393,0
2026-04-25 16:57:00,48.706,11.117,345.763,541.254,3.708,540.848,543.515,540.846,539.807,2.8881,62.306,2.951,2.957,58.031,0.281,0
2026-04-25 16:58:00,48.905,11.148,345.732,540.875,2.457,541.713,541.608,539.256,540.925,2.8867,62.241,3.105,2.873,57.84,0.364,0
2026-04-25 16:59:00,48.932,11.149,345.987,541.276,1.646,540.15,541.513,541.797,541.643,2.8863,62.376,3.076,2.935,58.096,0.392,0
2026-04-25 17:00:00,48.788,11.116,345.786,541.83,1.916,542.28,542.756,541.441,540.84,2.8553,62.201,3.099,3.04,57.903,0.346,0
2026-04-25 17:01:00,48.921,11.128,346.243,540.871,3.329,540.242,542.639,541.291,539.311,2.8817,62.146,2.983,3.042,58.16,0.312,0
2026-04-25 17:02:00,48.856,11.209,345.865,540.983,1.173,541.38,540.816,541.454,540.282,2.878,62.33,3.022,3.062,58.303,0.33,0
2026-04-25 17:03:00,48.813,11.177,345.449,540.468,2.795,539.914,539.207,542.002,540.75,2.8716,62.138,3.159,2.954,57.953,0.399,0
2026-04-25 17:04:00,49.092,11.159,345.914,541.404,2.42,540.467,541.422,540.84,542.887,2.8868,62.267,2.94,2.98,57.955,0.371,0
2026-04-25 17:05:00,48.856,11.135,345.523,541.839,1.228,542.226,542.197,540.998,541.933,2.8907,62.182,3.041,2.977,58.096,0.315,0
2026-04-25 17:06:00,48.644,11.13,345.927,540.044,1.276,540.278,539.331,539.959,540.607,2.8548,62.238,3.073,3.024,57.801,0.385,0
2026-04-25 17:07:00,48.803,11.147,345.427,540.175,1.825,539.684,541.509,539.758,539.747,2.8795,62.338,3.048,2.991,58.076,0.383,0
2026-04-25 17:08:00,48.491,11.134,345.516,540.291,4.909,540.794,542.827,539.623,537.918,2.8655,62.075,2.983,2.964,58.052,0.287,0
2026-04-25 17:09:00,48.857,11.119,346.055,541.512,3.844,540.766,539.945,543.789,541.55,2.8749,62.15,2.925,3.004,58.103,0.308,0
2026-04-25 17:10:00,48.472,11.151,345.222,541.557,1.835,540.526,542.361,541.011,542.33,2.8475,62.097,3.126,3.011,58.129,0.379,0
2026-04-25 17:11:00,48.6,11.181,345.024,539.243,1.276,539.834,538.558,539.522,539.057,2.8588,62.123,3.085,2.941,58.005,0.426,0
2026-04-25 17:12:00,48.931,11.144,345.609,541.865,3.996,543.367,539.371,543.218,541.503,2.8844,62.027,2.915,3.001,57.897,0.4,0
2026-04-25 17:13:00,48.786,11.073,345.792,541.025,2.492,539.726,542.218,541.114,541.04,2.8657,61.839,2.978,2.87,58.173,0.246,0
2026-04-25 17:14:00,48.685,11.142,345.341,541.786,1.126,541.803,542.506,541.457,541.38,2.8699,62.461,2.997,2.976,57.946,0.382,0
2026-04-25 17:15:00,48.722,11.107,345.484,540.816,5.58,542.329,537.35,542.93,540.658,2.8712,62.214,3.011,2.929,58.061,0.182,0
2026-04-25 17:16:00,48.962,11.167,345.597,540.491,1.835,541.397,539.561,540.598,540.408,2.9013,62.14,3.287,2.9,58.124,0.287,0
2026-04-25 17:17:00,48.869,11.138,345.721,540.847,2.302,540.388,542.485,540.182,540.333,2.8704,62.05,3.013,2.868,58.137,0.275,0
2026-04-25 17:18:00,48.393,11.155,345.405,539.448,1.895,540.576,539.741,538.794,538.681,2.8646,61.88,3.149,3.046,57.975,0.356,0
2026-04-25 17:19:00,48.708,11.154,345.547,539.949,1.68,540.348,540.495,540.137,538.815,2.8775,62.068,2.945,2.909,57.839,0.357,0
2026-04-25 17:20:00,48.792,11.117,345.828,540.516,3.208,542.081,541.346,539.763,538.874,2.8811,62.3,3.049,2.904,57.978,0.393,0
2026-04-25 17:21:00,48.714,11.16,345.995,541.883,2.025,543.107,541.083,542.223,541.12,2.8777,62.395,3.038,2.91,58.17,0.295,0
2026-04-25 17:22:00,48.794,11.135,345.659,539.977,3.356,538.486,538.93,540.65,541.842,2.872,62.347,3.126,2.949,58.102,0.289,0
2026-04-25 17:23:00,48.715,11.125,345.706,540.413,2.566,539.046,541.612,541.586,539.41,2.8699,62.443,3.123,2.937,58.096,0.349,0
2026-04-25 17:24:00,48.961,11.15,345.675,541.082,0.967,541.409,541.224,540.442,541.252,2.8905,62.188,2.951,3.02,58.01,0.366,0
2026-04-25 17:25:00,48.381,11.109,345.032,541.012,3.163,541.0,540.633,539.626,542.79,2.8803,62.35,2.976,2.984,57.826,0.407,0
2026-04-25 17:26:00,48.708,11.114,345.531,539.918,2.671,539.291,539.426,539.142,541.813,2.8899,62.043,3.008,2.987,57.823,0.289,0
2026-04-25 17:27:00,48.612,11.089,345.33,540.359,1.604,540.984,540.625,540.447,539.381,2.8606,61.824,3.053,2.883,58.068,0.323,0
2026-04-25 17:28:00,48.739,11.078,345.396,540.44,2.669,539.79,541.846,539.177,540.948,2.8848,62.289,3.064,2.865,57.942,0.358,0
2026-04-25 17:29:00,48.655,11.143,345.625,542.273,1.98,543.513,541.981,541.533,542.066,2.8742,62.349,3.1,2.954,58.094,0.324,0
2026-04-25 17:30:00,48.952,11.083,346.235,541.132,3.704,542.929,539.225,542.334,540.043,2.8728,61.995,3.164,2.803,58.094,0.409,0
2026-04-25 17:31:00,48.832,11.155,345.326,540.974,2.73,541.729,542.227,539.497,540.442,2.8613,62.172,3.008,2.933,57.874,0.265,0
2026-04-25 17:32:00,48.543,11.1,345.411,540.503,1.348,541.18,539.833,541.168,539.832,2.8559,62.02,3.086,2.895,58.074,0.423,0
2026-04-25 17:33:00,48.699,11.151,345.829,539.642,2.863,538.246,538.911,540.302,541.109,2.8555,62.395,3.103,2.886,57.934,0.356,0
2026-04-25 17:34:00,48.529,11.119,345.44,541.422,2.483,540.709,542.983,540.5,541.495,2.8676,62.125,3.047,3.01,57.846,0.335,0
2026-04-25 17:35:00,48.764,11.055,345.63,540.927,1.592,541.321,540.908,539.943,541.535,2.8704,62.187,3.095,3.016,58.066,0.477,0
2026-04-25 17:36:00,48.744,11.188,345.212,540.114,2.683,540.972,540.233,538.289,540.963,2.8653,62.114,3.054,2.993,58.035,0.345,0
2026-04-25 17:37:00,48.802,11.138,345.582,540.097,2.797,538.682,540.209,541.479,540.016,2.8705,62.057,3.0,2.913,58.103,0.369,0
2026-04-25 17:38:00,48.805,11.153,345.553,540.402,4.268,541.928,537.66,541.422,540.598,2.873,62.07,2.911,2.988,57.951,0.295,0
2026-04-25 17:39:00,48.401,11.095,345.383,541.183,2.401,541.982,539.581,541.578,541.59,2.8617,62.242,3.181,2.972,58.038,0.386,0
2026-04-25 17:40:00,48.771,11.143,345.52,541.789,3.649,541.737,540.098,541.575,543.747,2.8807,62.488,3.012,2.961,57.662,0.308,0
2026-04-25 17:41:00,48.652,11.138,345.486,540.897,0.975,540.337,541.299,541.312,540.638,2.8637,62.168,3.08,2.83,58.045,0.359,0
2026-04-25 17:42:00,48.755,11.149,345.874,541.485,0.938,541.929,541.786,541.231,540.991,2.8723,62.151,3.059,2.857,58.176,0.421,0
2026-04-25 17:43:00,48.556,11.137,345.75,540.86,2.272,542.245,540.376,540.847,539.973,2.863,62.017,3.178,2.764,58.033,0.391,0
2026-04-25 17:44:00,48.782,11.148,345.677,540.231,1.67,539.133,540.356,540.802,540.632,2.862,62.48,2.976,2.965,57.967,0.301,0
2026-04-25 17:45:00,48.56,11.159,345.235,540.897,1.59,540.939,540.225,540.608,541.814,2.8877,62.098,3.126,2.91,58.02,0.36,0
2026-04-25 17:46:00,48.444,11.122,345.656,540.713,3.584,540.646,539.499,543.083,539.625,2.862,61.868,3.011,2.959,58.047,0.374,0
2026-04-25 17:47:00,48.515,11.139,345.612,539.983,1.933,540.242,539.417,541.104,539.17,2.8751,61.91,2.983,3.012,58.037,0.342,0
2026-04-25 17:48:00,48.593,11.156,345.204,540.187,1.801,541.06,539.259,540.432,539.996,2.8744,61.987,3.229,2.972,58.082,0.355,0
2026-04-25 17:49:00,48.811,11.082,345.404,541.634,4.345,541.818,541.695,539.339,543.684,2.8732,62.189,3.324,3.075,57.91,0.331,0
2026-04-25 17:50:00,48.513,11.169,345.264,539.506,2.687,541.294,538.607,539.161,538.963,2.8658,62.062,2.951,2.965,58.062,0.399,0
2026-04-25 17:51:00,48.857,11.111,345.776,542.308,2.15,543.038,541.908,543.219,541.069,2.8709,62.217,2.974,3.037,57.737,0.333,0
2026-04-25 17:52:00,48.586,11.068,345.327,540.663,3.091,540.692,541.88,541.289,538.789,2.8671,62.156,3.056,2.879,57.899,0.32,0
2026-04-25 17:53:00,48.727,11.073,345.251,540.683,1.053,541.275,540.221,540.511,540.725,2.8634,62.186,3.142,2.931,57.974,0.293,0
2026-04-25 17:54:00,48.508,11.141,345.518,540.481,3.355,539.299,542.62,540.741,539.264,2.8655,62.058,3.122,3.026,58.107,0.3,0
2026-04-25 17:55:00,48.437,11.139,345.412,538.986,3.358,539.269,538.724,537.297,540.655,2.8689,62.065,3.038,2.996,57.951,0.423,0
2026-04-25 17:56:00,48.583,11.109,345.903,541.281,1.096,541.124,540.75,541.404,541.846,2.8593,62.104,3.057,2.962,58.041,0.354,0
