timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,EGT_Z1_C,EGT_Z2_C,EGT_Z3_C,EGT_Z4_C,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2026-04-25 17:57:00,48.483,11.135,345.352,540.606,1.662,541.195,541.322,540.246,539.659,2.8532,62.17,2.994,3.094,58.458,0.411,0
2026-04-25 17:58:00,48.88,11.129,345.293,540.281,2.383,539.256,541.639,540.177,540.053,2.8918,62.237,3.054,2.872,58.181,0.352,0
2026-04-25 17:59:00,48.772,11.141,345.461,541.408,2.525,540.337,541.934,540.501,542.862,2.8894,62.239,3.071,2.966,58.033,0.28,0
2026-04-25 18:00:00,48.578,11.09,345.173,539.962,0.368,539.983,539.725,540.045,540.093,2.8653,62.224,2.943,2.926,58.15,0.377,0
2026-04-25 18:01:00,48.733,11.117,345.445,542.587,2.972,542.403,542.163,541.404,544.377,2.8646,62.188,3.119,2.967,58.175,0.275,0
2026-04-25 18:02:00,48.663,11.158,345.371,541.437,2.917,540.3,543.217,541.061,541.171,2.8671,62.146,2.973,2.85,58.24,0.366,0
2026-04-25 18:03:00,48.525,11.163,345.484,541.155,0.555,541.271,540.805,541.361,541.181,2.8863,62.045,3.045,2.93,57.924,0.434,0
2026-04-25 18:04:00,48.495,11.089,345.084,541.159,1.827,541.48,540.077,541.904,541.175,2.8673,61.974,3.111,2.903,57.66,0.312,0
2026-04-25 18:05:00,48.538,11.119,345.645,540.154,2.845,540.287,538.397,540.691,541.242,2.8609,62.296,3.052,2.917,58.139,0.297,0
2026-04-25 18:06:00,48.524,11.145,345.696,541.298,3.361,539.467,542.115,540.781,542.828,2.8785,62.043,2.971,2.939,57.806,0.315,0
2026-04-25 18:07:00,48.574,11.095,345.415,540.194,1.837,540.698,539.586,541.166,539.328,2.8696,62.119,3.054,3.102,57.987,0.193,0
2026-04-25 18:08:00,48.837,11.155,346.124,540.727,2.8,540.012,542.196,539.396,541.302,2.8839,62.019,2.943,2.948,58.027,0.284,0
2026-04-25 18:09:00,48.512,11.176,345.408,541.629,1.771,542.582,540.811,541.64,541.485,2.8876,62.163,2.958,2.879,58.163,0.28,0
2026-04-25 18:10:00,48.59,11.129,345.164,540.277,2.447,541.713,539.649,539.266,540.479,2.8816,62.296,3.083,2.896,58.219,0.342,0
2026-04-25 18:11:00,48.489,11.091,345.58,541.67,1.826,541.608,540.853,541.538,542.679,2.8457,62.109,2.924,2.957,57.981,0.367,0
2026-04-25 18:12:00,48.473,11.147,345.112,540.635,4.022,540.223,541.339,538.478,542.5,2.8637,61.92,2.99,2.999,58.015,0.382,0
2026-04-25 18:13:00,48.353,11.102,345.401,540.822,2.603,542.143,541.936,539.668,539.54,2.8473,62.018,3.041,2.985,57.892,0.418,0
2026-04-25 18:14:00,48.704,11.079,345.236,540.202,1.972,540.672,541.132,539.843,539.16,2.8729,62.166,3.116,2.915,57.918,0.399,0
2026-04-25 18:15:00,48.273,11.104,345.338,540.882,3.496,543.479,540.072,539.983,539.996,2.8606,62.069,3.245,2.975,58.157,0.353,0
2026-04-25 18:16:00,48.445,11.164,344.953,540.493,3.695,542.945,539.249,540.394,539.386,2.8757,62.267,2.987,2.885,58.147,0.31,0
2026-04-25 18:17:00,48.471,11.104,345.035,540.053,1.558,541.039,539.808,539.481,539.884,2.8836,62.185,3.035,2.994,58.058,0.338,0
2026-04-25 18:18:00,48.496,11.073,345.484,539.784,1.916,539.063,539.286,539.806,540.979,2.8759,62.255,3.031,2.889,57.954,0.464,0
2026-04-25 18:19:00,48.751,11.096,346.077,541.524,4.214,542.543,543.596,540.573,539.382,2.8667,62.15,3.12,3.011,57.86,0.391,0
2026-04-25 18:20:00,48.56,11.081,345.413,540.491,1.66,540.618,541.201,539.541,540.605,2.8642,62.261,3.068,2.924,58.123,0.314,0
2026-04-25 18:21:00,48.669,11.081,345.397,541.178,3.821,543.374,540.828,540.958,539.552,2.8815,62.475,3.007,3.055,57.972,0.297,0
2026-04-25 18:22:00,48.663,11.149,345.667,541.959,0.95,542.246,542.271,541.321,541.998,2.8732,61.908,3.144,2.92,58.02,0.308,0
2026-04-25 18:23:00,48.443,11.141,345.737,541.01,0.738,541.269,540.805,540.615,541.353,2.8485,62.115,3.178,2.84,58.063,0.374,0
2026-04-25 18:24:00,48.69,11.091,345.898,540.947,1.951,541.576,541.754,539.803,540.657,2.8675,62.086,3.085,2.895,57.82,0.186,0
2026-04-25 18:25:00,48.496,11.098,345.14,539.431,1.593,539.903,539.674,539.839,538.31,2.8667,61.939,2.961,2.978,58.004,0.362,0
2026-04-25 18:26:00,48.495,11.078,345.304,540.574,3.68,538.769,541.372,542.448,539.707,2.8668,62.208,3.084,2.969,58.048,0.369,0
2026-04-25 18:27:00,48.298,11.07,345.601,539.971,2.169,541.228,540.08,539.518,539.059,2.8597,62.136,2.91,3.085,57.917,0.338,0
2026-04-25 18:28:00,48.393,11.114,345.13,539.173,3.876,538.94,540.754,536.878,540.119,2.8499,61.876,3.024,3.154,58.078,0.318,0
2026-04-25 18:29:00,48.327,11.109,345.406,540.577,1.087,541.002,539.915,540.489,540.901,2.8588,62.014,2.903,3.044,58.084,0.216,0
2026-04-25 18:30:00,48.377,11.092,345.311,540.865,6.839,537.221,544.06,540.299,541.879,2.8646,62.428,3.124,2.982,57.981,0.429,0
2026-04-25 18:31:00,48.361,11.135,345.221,540.753,2.316,540.701,541.127,541.749,539.433,2.8821,62.182,3.143,3.08,57.888,0.435,0
2026-04-25 18:32:00,48.301,11.144,345.387,540.132,2.416,540.828,538.644,539.997,541.06,2.8561,61.882,3.24,2.945,57.632,0.36,0
2026-04-25 18:33:00,48.721,11.094,346.084,539.29,5.09,540.604,535.795,539.878,540.885,2.8773,62.114,3.057,2.893,58.146,0.304,0
2026-04-25 18:34:00,48.568,11.121,345.476,540.661,2.025,539.86,540.569,541.884,540.331,2.8718,62.07,3.066,2.971,57.792,0.466,0
2026-04-25 18:35:00,48.37,11.119,345.147,540.987,1.821,540.997,542.054,540.233,540.663,2.8655,61.894,3.061,2.973,58.237,0.417,0
2026-04-25 18:36:00,48.537,11.092,345.301,541.613,1.655,541.146,541.803,542.579,540.924,2.8786,62.239,3.241,2.907,58.124,0.299,0
2026-04-25 18:37:00,48.371,11.105,345.339,539.599,3.458,540.396,539.726,537.407,540.865,2.8891,61.706,3.039,2.865,58.106,0.312,0
2026-04-25 18:38:00,48.394,11.15,344.986,541.602,1.666,542.507,541.808,540.842,541.253,2.8668,62.07,3.02,2.934,57.955,0.351,0
2026-04-25 18:39:00,48.572,11.077,345.895,540.904,2.598,540.949,539.993,540.084,542.591,2.8708,62.071,3.11,2.946,58.057,0.306,0
2026-04-25 18:40:00,48.142,11.088,345.031,538.722,3.883,539.015,536.083,539.824,539.966,2.8548,61.862,2.949,2.896,57.942,0.303,0
2026-04-25 18:41:00,48.351,11.12,345.268,540.071,3.892,537.486,541.378,540.659,540.761,2.8746,62.02,3.143,3.044,58.115,0.354,0
2026-04-25 18:42:00,48.773,11.163,345.522,539.741,2.179,540.754,539.67,539.964,538.575,2.8809,62.221,2.945,2.919,57.847,0.348,0
2026-04-25 18:43:00,48.592,11.129,345.607,541.567,4.919,538.433,542.925,543.353,541.555,2.8629,62.31,3.07,2.884,57.904,0.369,0
2026-04-25 18:44:00,48.284,11.105,345.167,540.688,1.985,539.765,541.136,540.101,541.749,2.8625,61.952,3.051,3.024,57.811,0.333,0
2026-04-25 18:45:00,48.263,11.091,345.367,539.701,2.083,538.685,540.27,540.768,539.082,2.8555,61.965,3.054,3.101,57.948,0.403,0
2026-04-25 18:46:00,48.35,11.122,345.286,540.132,2.732,541.691,540.104,538.959,539.774,2.8782,62.316,3.06,2.989,57.983,0.357,0
2026-04-25 18:47:00,48.385,11.125,345.531,540.547,3.464,538.621,540.096,541.386,542.085,2.8674,61.95,3.114,2.867,58.131,0.411,0
2026-04-25 18:48:00,47.972,11.112,345.117,538.746,1.55,538.07,538.789,539.619,538.506,2.8468,62.03,3.127,2.924,58.066,0.418,0
2026-04-25 18:49:00,48.583,11.103,345.387,540.426,4.805,542.288,541.353,537.483,540.581,2.8547,62.304,3.059,3.094,57.991,0.39,0
2026-04-25 18:50:00,48.244,11.145,345.339,539.087,2.695,537.895,540.589,538.155,539.709,2.8577,62.261,3.104,2.947,58.069,0.335,0
2026-04-25 18:51:00,48.586,11.126,345.06,540.706,1.895,540.291,541.637,539.742,541.153,2.854,62.237,3.036,2.848,58.141,0.437,0
2026-04-25 18:52:00,48.431,11.115,345.74,540.263,2.51,541.941,539.43,539.468,540.215,2.8629,62.089,3.023,2.927,57.98,0.308,0
2026-04-25 18:53:00,48.318,11.151,345.481,540.049,1.7,539.486,540.991,540.428,539.291,2.8695,61.989,3.053,2.879,58.034,0.324,0
2026-04-25 18:54:00,48.339,11.121,345.368,540.551,1.458,540.654,539.691,541.149,540.71,2.8604,62.151,2.931,2.828,57.809,0.202,0
2026-04-25 18:55:00,48.16,11.116,344.587,541.423,5.888,538.083,543.972,541.932,541.703,2.8336,62.185,2.992,2.92,57.881,0.444,0
2026-04-25 18:56:00,48.045,11.099,345.007,540.028,4.1,541.978,537.878,540.992,539.264,2.836,62.226,2.906,3.016,58.215,0.398,0
2026-04-25 18:57:00,48.067,11.124,345.424,541.04,3.0,539.199,542.199,541.084,541.676,2.8632,62.182,3.049,3.037,57.895,0.332,0
2026-04-25 18:58:00,48.166,11.101,344.735,540.415,2.617,538.996,540.291,541.612,540.759,2.8552,62.142,2.936,3.048,58.082,0.337,0
2026-04-25 18:59:00,48.413,11.075,345.543,540.176,2.436,540.889,539.461,538.96,541.396,2.8621,62.461,3.159,2.847,58.013,0.375,0
2026-04-25 19:00:00,48.421,11.092,345.218,540.595,1.743,541.471,539.728,540.476,540.703,2.8736,62.085,3.211,2.847,58.07,0.43,0
2026-04-25 19:01:00,48.495,11.097,345.843,541.763,2.155,542.901,540.746,541.012,542.392,2.8765,62.003,3.068,3.036,58.044,0.399,0
2026-04-25 19:02:00,48.205,11.096,345.128,541.385,3.218,539.996,543.18,542.401,539.961,2.8649,61.975,3.027,2.957,57.93,0.351,0
2026-04-25 19:03:00,48.288,11.15,344.6,541.489,3.257,543.07,543.036,540.039,539.812,2.8603,61.837,3.098,2.911,57.995,0.319,0
2026-04-25 19:04:00,48.461,11.123,345.301,540.858,2.451,540.646,542.335,540.568,539.884,2.8504,61.96,2.928,2.993,57.844,0.371,0
2026-04-25 19:05:00,48.465,11.138,345.351,540.081,3.6,540.663,541.261,537.66,540.738,2.8698,62.151,2.844,2.908,58.296,0.335,0
2026-04-25 19:06:00,48.251,11.124,345.081,540.88,0.271,540.733,540.837,541.004,540.946,2.8451,62.235,3.019,3.046,58.078,0.276,0
2026-04-25 19:07:00,48.249,11.129,345.32,541.84,2.972,541.327,543.103,542.798,540.131,2.8509,61.914,2.979,2.948,58.152,0.34,0
2026-04-25 19:08:00,48.532,11.121,345.752,539.986,3.957,538.965,538.59,542.547,539.843,2.8537,62.217,3.089,2.797,58.002,0.412,0
2026-04-25 19:09:00,48.463,11.152,345.151,539.94,1.181,539.58,540.586,539.404,540.19,2.8751,62.344,3.121,2.85,58.076,0.394,0
2026-04-25 19:10:00,48.331,11.171,345.113,541.163,3.37,543.063,541.574,540.321,539.693,2.8648,62.233,3.027,2.985,57.979,0.388,0
2026-04-25 19:11:00,48.315,11.137,344.949,541.868,1.126,541.359,542.485,541.808,541.819,2.8484,62.279,3.068,3.027,58.214,0.296,0
2026-04-25 19:12:00,48.57,11.123,345.674,541.52,1.145,540.92,541.801,542.065,541.292,2.8726,61.746,3.036,3.029,57.975,0.285,0
2026-04-25 19:13:00,48.516,11.102,345.026,540.419,1.606,540.703,539.351,540.663,540.957,2.8567,62.143,3.04,2.996,58.048,0.394,0
2026-04-25 19:14:00,48.237,11.134,344.697,541.095,3.922,540.034,541.876,543.195,539.273,2.857,62.189,3.062,3.089,58.149,0.418,0
2026-04-25 19:15:00,48.331,11.085,344.813,538.551,2.971,538.652,539.282,536.648,539.619,2.852,62.281,3.039,2.976,58.255,0.258,0
2026-04-25 19:16:00,48.124,11.111,344.952,540.393,1.122,540.771,540.715,540.439,539.649,2.8553,62.237,3.063,3.005,57.889,0.301,0
2026-04-25 19:17:00,48.438,11.113,345.049,540.036,4.3,539.379,539.464,538.501,542.801,2.8628,62.196,3.101,2.882,57.807,0.294,0
2026-04-25 19:18:00,48.209,11.13,345.087,538.998,2.957,540.796,538.658,538.696,537.839,2.8632,62.003,3.142,3.004,58.068,0.375,0
2026-04-25 19:19:00,48.17,11.11,344.705,539.854,0.42,539.746,540.053,539.633,539.984,2.849,62.239,3.061,2.984,58.075,0.371,0
2026-04-25 19:20:00,48.352,11.183,345.355,541.453,3.546,541.467,539.907,540.985,543.453,2.8636,62.128,3.152,3.055,58.253,0.339,0
2026-04-25 19:21:00,48.334,11.085,345.446,540.111,2.733,539.997,541.19,538.458,540.799,2.8514,61.705,3.223,3.109,57.999,0.388,0
2026-04-25 19:22:00,48.338,11.067,345.054,539.338,2.809,537.943,538.952,539.703,540.753,2.8698,62.163,3.02,2.926,57.806,0.265,0
2026-04-25 19:23:00,48.249,10.998,345.068,541.761,2.638,542.204,542.253,539.975,542.613,2.8442,61.972,3.095,2.825,58.131,0.343,0
2026-04-25 19:24:00,48.062,11.154,345.052,540.238,0.903,539.939,540.229,540.842,539.943,2.8512,61.997,3.11,3.055,57.98,0.351,0
2026-04-25 19:25:00,47.842,11.107,344.347,540.271,1.822,540.402,539.1,540.659,540.922,2.8469,62.132,3.15,2.858,58.034,0.389,0
2026-04-25 19:26:00,48.106,11.091,345.204,539.924,2.302,538.667,540.969,539.772,540.288,2.8373,62.125,2.912,2.881,57.722,0.35,0
2026-04-25 19:27:00,48.548,11.097,345.471,540.516,1.131,541.015,540.19,540.977,539.884,2.8588,62.066,3.082,3.088,57.901,0.395,0
2026-04-25 19:28:00,48.332,11.083,345.268,539.958,2.599,538.853,539.533,541.452,539.995,2.8486,62.102,3.104,2.981,58.039,0.339,0
2026-04-25 19:29:00,48.476,11.126,344.61,540.78,2.49,541.586,541.281,541.156,539.096,2.8698,62.238,3.013,2.837,57.887,0.393,0
2026-04-25 19:30:00,48.185,11.132,345.336,541.136,0.435,540.977,541.413,541.104,541.05,2.8676,62.18,2.958,2.84,57.982,0.284,0
2026-04-25 19:31:00,48.152,11.094,345.02,540.85,1.323,541.538,540.566,541.083,540.215,2.8531,61.966,3.098,2.771,58.093,0.297,0
2026-04-25 19:32:00,48.067,11.059,345.164,539.642,2.181,540.475,538.294,540.022,539.778,2.8651,62.106,3.009,3.007,58.177,0.437,0
2026-04-25 19:33:00,48.243,11.092,345.451,540.909,2.972,542.748,540.933,539.777,540.18,2.8486,62.102,3.071,3.011,58.07,0.417,0
2026-04-25 19:34:00,48.125,11.061,345.159,539.921,1.715,540.567,539.726,538.852,540.54,2.8587,62.048,2.994,2.89,57.988,0.259,0
2026-04-25 19:35:00,48.185,11.127,344.808,539.448,1.555,540.383,539.045,538.829,539.537,2.8553,62.266,3.034,2.791,58.016,0.345,0
2026-04-25 19:36:00,48.023,11.085,345.331,540.33,2.086,539.444,539.711,541.53,540.634,2.8426,62.002,2.982,2.864,58.08,0.334,0
2026-04-25 19:37:00,48.165,11.171,344.947,540.724,1.345,541.272,540.832,539.927,540.865,2.8594,61.82,3.039,2.936,58.056,0.249,0
2026-04-25 19:38:00,47.996,11.088,344.785,540.166,1.866,541.073,539.206,539.846,540.538,2.8469,61.692,3.049,2.869,57.999,0.277,0
2026-04-25 19:39:00,47.858,11.101,344.596,541.434,2.461,542.028,540.176,540.894,542.637,2.844,61.625,2.958,3.004,58.164,0.363,0
2026-04-25 19:40:00,47.837,11.103,344.768,540.683,1.721,540.137,541.858,540.337,540.4,2.8605,62.088,2.919,2.969,58.073,0.351,0
2026-04-25 19:41:00,48.225,11.074,344.67,540.219,2.963,542.146,539.183,539.643,539.907,2.8535,62.353,3.109,2.995,58.011,0.317,0
2026-04-25 19:42:00,47.657,11.182,344.936,540.495,1.946,540.075,539.408,541.144,541.354,2.8476,61.973,2.976,2.884,58.169,0.314,0
2026-04-25 19:43:00,48.304,11.148,345.338,539.797,3.66,540.821,541.718,538.589,538.058,2.88,62.1,3.18,2.996,58.039,0.328,0
2026-04-25 19:44:00,48.028,11.08,345.338,539.139,2.223,538.265,538.825,540.488,538.979,2.8489,62.254,3.079,2.937,58.171,0.338,0
2026-04-25 19:45:00,47.861,11.076,344.471,540.128,3.556,539.524,539.839,542.353,538.797,2.834,61.801,3.083,2.936,57.91,0.293,0
2026-04-25 19:46:00,48.184,11.107,345.33,541.412,1.253,540.632,541.32,541.81,541.886,2.855,62.062,2.918,2.872,58.132,0.361,0
2026-04-25 19:47:00,47.972,11.044,345.501,540.068,2.857,539.535,542.054,539.197,539.484,2.8548,61.87,2.939,2.964,58.053,0.417,0
2026-04-25 19:48:00,48.095,11.07,344.734,540.056,2.25,540.006,540.975,538.724,540.518,2.871,61.98,3.088,2.98,58.04,0.414,0
2026-04-25 19:49:00,48.186,11.111,345.263,540.76,1.887,540.764,541.466,541.231,539.579,2.8501,62.272,2.905,3.027,58.032,0.442,0
2026-04-25 19:50:00,48.071,11.097,345.398,539.0,1.505,539.792,539.627,538.295,538.287,2.8407,62.109,3.074,2.929,57.924,0.313,0
2026-04-25 19:51:00,48.072,11.12,345.114,539.779,2.121,539.999,538.353,540.289,540.474,2.833,61.961,2.996,3.113,58.235,0.418,0
2026-04-25 19:52:00,48.173,11.133,344.994,539.549,2.157,538.815,538.421,540.577,540.381,2.8514,62.15,2.994,2.883,57.972,0.441,0
2026-04-25 19:53:00,48.149,11.104,345.044,539.921,1.797,538.803,540.519,539.762,540.6,2.8551,62.023,3.155,2.756,58.16,0.301,0
2026-04-25 19:54:00,48.054,11.113,344.914,540.605,2.133,539.703,541.378,539.603,541.736,2.8697,61.952,3.008,2.93,58.055,0.43,0
2026-04-25 19:55:00,47.919,11.095,345.003,541.591,3.617,539.143,541.769,542.759,542.694,2.8628,62.096,2.947,3.013,57.975,0.368,0
2026-04-25 19:56:00,48.288,11.128,345.175,541.287,3.185,542.698,541.37,541.568,539.513,2.8632,61.917,2.996,2.986,57.927,0.338,0
2026-04-25 19:57:00,48.007,11.154,345.23,539.348,2.657,539.403,537.992,539.347,540.649,2.8594,61.921,3.153,2.951,57.928,0.4,0
2026-04-25 19:58:00,48.122,11.033,345.036,540.924,2.214,540.5,540.194,542.407,540.596,2.8405,61.921,3.058,2.994,57.77,0.357,0
2026-04-25 19:59:00,47.969,11.127,345.1,539.291,1.823,538.003,539.52,539.815,539.826,2.857,61.837,3.144,2.91,58.132,0.33,0
2026-04-25 20:00:00,48.195,11.07,345.012,540.136,2.819,541.395,538.576,540.7,539.873,2.8567,61.857,3.028,2.935,58.235,0.344,0
2026-04-25 20:01:00,47.795,11.116,345.059,541.122,2.617,540.789,541.524,539.78,542.396,2.8596,62.188,3.032,2.843,58.059,0.325,0
2026-04-25 20:02:00,48.06,11.122,344.864,538.465,1.768,539.397,538.045,537.629,538.788,2.867,62.101,3.001,2.916,57.984,0.288,0
2026-04-25 20:03:00,47.878,11.116,344.969,539.82,1.803,539.197,539.876,541.0,539.206,2.8623,62.113,2.996,2.774,58.089,0.448,0
2026-04-25 20:04:00,48.089,11.059,344.531,539.719,5.149,540.125,540.591,541.654,536.505,2.8616,62.003,3.141,2.986,57.885,0.307,0
2026-04-25 20:05:00,47.797,11.1,344.883,539.94,3.045,539.746,540.007,541.526,538.48,2.8432,62.026,2.982,2.89,57.916,0.398,0
2026-04-25 20:06:00,47.855,11.106,344.968,539.573,2.701,538.366,538.405,540.454,541.067,2.8431,61.909,3.019,3.11,58.012,0.297,0
2026-04-25 20:07:00,47.906,11.071,344.937,539.476,2.873,539.836,539.331,540.804,537.931,2.8406,61.997,3.132,3.078,57.954,0.381,0
2026-04-25 20:08:00,48.025,11.077,344.966,540.535,1.696,540.761,539.774,540.136,541.47,2.8526,62.005,3.056,2.979,57.859,0.333,0
2026-04-25 20:09:00,48.079,11.089,345.345,540.471,0.778,540.39,540.503,540.885,540.107,2.8759,62.09,3.102,2.977,58.145,0.414,0
2026-04-25 20:10:00,47.676,11.072,344.852,540.282,1.483,540.588,540.859,540.307,539.376,2.8451,61.644,2.995,2.989,57.964,0.319,0
2026-04-25 20:11:00,48.06,11.103,345.112,539.773,2.837,539.897,539.76,538.299,541.136,2.8727,61.93,3.213,3.027,57.828,0.358,0
2026-04-25 20:12:00,48.073,11.071,345.162,540.203,4.16,538.196,542.356,540.598,539.664,2.8506,62.155,3.153,2.939,57.947,0.328,0
2026-04-25 20:13:00,47.73,11.068,344.724,540.197,1.543,540.845,540.259,539.302,540.383,2.8398,61.995,3.125,2.958,57.854,0.352,0
2026-04-25 20:14:00,48.323,11.104,345.373,540.149,4.714,540.438,541.89,541.093,537.176,2.8455,62.267,2.971,3.014,58.023,0.441,0
2026-04-25 20:15:00,47.936,11.088,344.757,539.239,3.701,541.245,537.545,539.659,538.506,2.8468,62.148,3.046,2.867,57.881,0.379,0
2026-04-25 20:16:00,48.144,11.089,344.651,540.821,2.215,542.145,540.309,540.899,539.93,2.8531,61.812,2.817,3.047,57.953,0.37,0
2026-04-25 20:17:00,48.217,11.084,345.668,539.77,2.646,539.879,541.318,538.672,539.211,2.8541,62.357,3.014,2.948,57.986,0.367,0
2026-04-25 20:18:00,47.918,11.134,344.885,540.171,3.321,539.04,542.36,539.247,540.036,2.8573,62.105,3.033,2.973,58.114,0.381,0
2026-04-25 20:19:00,47.83,11.119,344.837,539.808,1.219,539.444,539.56,540.663,539.565,2.8478,61.613,3.216,3.084,57.971,0.31,0
2026-04-25 20:20:00,47.791,11.071,345.188,539.191,3.311,539.274,540.578,537.267,539.644,2.8444,62.015,3.051,2.97,58.171,0.402,0
2026-04-25 20:21:00,47.709,11.1,345.145,540.008,1.455,540.044,540.178,540.633,539.179,2.8151,61.961,3.093,3.02,57.895,0.344,0
2026-04-25 20:22:00,47.94,11.121,344.843,539.888,1.469,539.202,539.359,540.32,540.671,2.8671,62.088,2.983,2.937,57.929,0.393,0
2026-04-25 20:23:00,47.927,11.073,344.699,540.129,2.615,540.159,539.619,539.062,541.677,2.8295,62.015,2.945,2.866,58.073,0.271,0
2026-04-25 20:24:00,47.885,11.088,344.924,538.82,0.96,538.465,539.426,538.656,538.733,2.8624,62.172,2.973,3.107,58.001,0.352,0
2026-04-25 20:25:00,47.597,11.056,344.593,539.75,1.227,540.234,539.557,540.199,539.008,2.8471,61.875,2.999,2.855,57.845,0.397,0
2026-04-25 20:26:00,47.915,11.131,344.625,539.811,2.272,538.67,538.96,540.942,540.672,2.8311,62.055,2.927,2.986,57.865,0.306,0
2026-04-25 20:27:00,47.702,11.069,344.922,540.509,1.027,539.982,540.098,540.946,541.01,2.8341,61.882,2.943,2.847,57.984,0.464,0
2026-04-25 20:28:00,47.864,11.115,345.158,540.888,2.998,540.639,539.669,542.666,540.578,2.8415,62.361,3.077,2.896,57.948,0.287,0
2026-04-25 20:29:00,47.862,11.098,344.837,539.83,2.65,539.976,539.538,541.228,538.578,2.8465,61.974,3.009,2.984,57.968,0.388,0
2026-04-25 20:30:00,47.957,11.086,344.704,540.161,3.966,538.307,540.36,539.703,542.273,2.8597,62.219,2.909,3.05,57.925,0.243,0
2026-04-25 20:31:00,47.932,11.093,345.155,538.323,1.76,539.227,537.468,538.068,538.53,2.8293,62.03,3.06,3.09,57.934,0.365,0
2026-04-25 20:32:00,47.795,11.109,345.45,539.419,1.687,538.966,540.64,539.118,538.953,2.848,61.851,3.054,3.097,58.044,0.41,0
2026-04-25 20:33:00,48.169,11.066,345.544,539.998,4.834,538.337,537.335,542.169,542.152,2.8654,62.009,3.029,3.121,57.995,0.339,0
2026-04-25 20:34:00,47.935,11.139,344.672,540.071,2.164,541.193,539.029,539.828,540.234,2.8458,61.963,3.034,2.978,58.051,0.358,0
2026-04-25 20:35:00,47.955,11.095,344.765,539.651,2.355,539.029,538.538,540.893,540.145,2.8486,61.977,2.989,2.981,58.142,0.341,0
2026-04-25 20:36:00,47.714,11.084,344.637,539.029,4.155,541.311,538.806,538.842,537.156,2.8378,62.055,3.031,2.925,57.916,0.272,0
2026-04-25 20:37:00,47.761,11.106,345.153,539.695,2.617,538.66,539.226,541.277,539.619,2.8384,61.928,3.081,2.902,58.239,0.348,0
2026-04-25 20:38:00,47.919,11.098,344.548,540.505,1.061,540.017,541.078,540.31,540.617,2.8356,62.231,2.85,2.896,57.947,0.279,0
2026-04-25 20:39:00,47.647,11.087,344.444,539.908,2.594,538.955,539.61,539.516,541.55,2.846,62.072,3.147,2.951,58.03,0.358,0
2026-04-25 20:40:00,47.675,11.086,344.839,540.657,1.432,540.432,539.841,541.274,541.08,2.8428,61.907,2.928,3.096,57.952,0.388,0
2026-04-25 20:41:00,47.834,11.163,344.769,539.913,3.833,539.995,538.058,539.708,541.891,2.8561,62.01,3.106,3.001,57.855,0.379,0
2026-04-25 20:42:00,47.746,11.079,344.557,539.737,4.621,538.22,538.17,539.768,542.79,2.8425,61.9,3.019,2.907,57.876,0.349,0
2026-04-25 20:43:00,48.186,11.114,345.121,539.715,1.991,538.584,539.527,540.575,540.174,2.8444,62.122,3.088,2.968,58.034,0.356,0
2026-04-25 20:44:00,47.57,11.114,344.516,539.683,2.126,538.761,540.887,539.238,539.847,2.8393,61.771,3.163,2.957,58.013,0.394,0
2026-04-25 20:45:00,47.464,11.093,344.587,539.87,2.426,538.391,539.778,540.817,540.494,2.8309,61.708,3.002,2.978,57.851,0.375,0
2026-04-25 20:46:00,48.16,11.104,345.25,540.753,2.735,541.713,541.479,540.841,538.978,2.8605,62.029,3.158,2.92,58.129,0.368,0
2026-04-25 20:47:00,47.786,11.083,344.633,538.693,1.182,539.032,538.055,538.449,539.237,2.8268,61.934,3.062,2.892,58.054,0.262,0
2026-04-25 20:48:00,47.768,11.113,344.71,539.406,2.438,540.853,539.016,538.415,539.338,2.8384,61.954,2.993,2.995,58.067,0.377,0
2026-04-25 20:49:00,47.528,11.108,345.02,538.757,0.397,538.794,539.01,538.613,538.612,2.8292,61.887,3.144,2.915,57.889,0.404,0
2026-04-25 20:50:00,47.525,11.136,344.343,539.619,3.123,539.393,539.649,541.279,538.155,2.826,61.851,3.001,2.98,57.985,0.284,0
2026-04-25 20:51:00,47.867,11.144,345.031,540.252,4.344,541.722,538.697,538.123,542.467,2.8374,62.101,3.047,2.852,58.187,0.334,0
2026-04-25 20:52:00,47.764,11.078,344.438,540.465,2.925,540.364,541.685,538.76,541.05,2.8252,62.084,2.877,3.06,58.136,0.327,0
2026-04-25 20:53:00,47.927,11.158,345.321,539.43,2.435,540.653,540.301,538.218,538.549,2.8539,62.078,3.101,2.881,57.922,0.29,0
2026-04-25 20:54:00,47.804,11.108,344.618,539.492,2.155,540.517,540.23,538.362,538.858,2.8384,62.062,3.018,2.891,57.935,0.343,0
2026-04-25 20:55:00,47.823,11.089,344.65,539.353,2.516,538.135,538.602,540.024,540.651,2.8325,61.772,3.01,2.934,58.095,0.275,0
2026-04-25 20:56:00,47.757,11.131,344.926,538.367,1.706,537.272,538.696,538.978,538.523,2.8276,62.014,3.056,2.959,57.937,0.361,0
2026-04-25 20:57:00,47.648,11.095,344.679,539.82,2.181,540.798,538.76,538.779,540.941,2.8249,61.858,2.94,2.955,57.988,0.268,0
2026-04-25 20:58:00,47.66,11.079,345.047,539.818,1.869,539.938,540.925,539.056,539.354,2.8313,61.886,3.026,2.858,57.905,0.472,0
2026-04-25 20:59:00,47.389,11.031,344.717,538.074,2.6,537.987,539.05,536.45,538.807,2.8252,61.843,2.906,2.989,57.945,0.427,0
2026-04-25 21:00:00,47.582,11.115,344.601,539.364,1.93,539.947,538.406,540.336,538.768,2.8541,61.828,3.038,2.913,58.033,0.37,0
2026-04-25 21:01:00,47.796,11.068,344.52,540.449,0.993,540.153,540.088,540.476,541.081,2.8301,62.243,3.134,2.895,58.101,0.298,0
2026-04-25 21:02:00,47.597,11.079,344.616,539.442,2.042,538.777,538.952,540.819,539.22,2.8217,61.937,3.15,2.88,58.106,0.452,0
2026-04-25 21:03:00,47.602,11.146,344.145,539.425,0.999,539.339,540.105,539.149,539.106,2.8411,61.916,2.92,3.061,57.884,0.328,0
2026-04-25 21:04:00,47.676,11.062,344.971,539.744,1.625,540.033,540.301,538.676,539.964,2.8381,61.945,3.106,2.925,57.888,0.346,0
2026-04-25 21:05:00,47.637,11.048,344.771,539.775,1.725,538.914,538.985,540.562,540.639,2.8396,61.795,3.014,2.992,57.951,0.459,0
2026-04-25 21:06:00,47.557,11.071,344.926,539.435,2.185,539.637,540.115,537.931,540.055,2.8432,61.988,3.036,2.869,57.864,0.395,0
2026-04-25 21:07:00,47.633,11.051,344.719,539.712,3.06,538.875,539.142,541.935,538.896,2.8315,61.586,3.014,2.909,58.007,0.405,0
2026-04-25 21:08:00,47.511,11.105,344.915,538.495,1.825,539.494,538.878,537.937,537.669,2.8481,62.015,3.136,2.939,58.007,0.236,0
2026-04-25 21:09:00,47.861,11.105,345.057,539.743,1.317,539.955,540.045,540.145,538.828,2.8382,62.061,3.022,2.896,58.047,0.34,0
2026-04-25 21:10:00,47.615,11.089,344.313,538.803,2.436,538.953,540.283,537.847,538.131,2.8409,62.046,3.075,3.001,58.017,0.354,0
2026-04-25 21:11:00,47.646,11.08,344.74,540.025,3.113,541.956,539.42,539.883,538.842,2.8274,61.962,2.983,2.906,58.192,0.321,0
2026-04-25 21:12:00,47.437,11.06,344.88,540.074,1.276,539.96,539.528,540.804,540.006,2.819,61.943,3.1,2.968,57.746,0.358,0
2026-04-25 21:13:00,47.419,11.095,344.642,539.605,2.491,540.427,540.091,539.965,537.936,2.8183,61.968,3.029,2.898,58.141,0.434,0
2026-04-25 21:14:00,47.717,11.078,344.9,539.602,2.097,538.886,540.566,540.487,538.468,2.8504,61.987,3.069,2.81,58.078,0.388,0
2026-04-25 21:15:00,47.694,11.118,344.932,540.725,1.817,541.727,539.911,540.39,540.874,2.8263,61.9,3.116,2.851,57.95,0.353,0
2026-04-25 21:16:00,47.854,11.054,344.647,538.855,1.029,538.808,539.503,538.634,538.474,2.8496,61.979,3.212,2.963,57.984,0.337,0
2026-04-25 21:17:00,47.496,11.089,344.544,540.011,2.878,540.486,541.048,540.339,538.17,2.8258,62.138,3.142,2.871,57.89,0.342,0
2026-04-25 21:18:00,47.666,11.082,344.543,538.443,1.171,538.739,537.7,538.461,538.87,2.8574,61.84,3.147,2.808,57.856,0.442,0
2026-04-25 21:19:00,47.379,11.092,344.444,538.03,3.653,536.948,540.601,537.593,536.978,2.8318,61.828,3.018,3.082,58.077,0.357,0
2026-04-25 21:20:00,47.705,11.048,344.847,540.806,2.0,541.998,539.998,540.212,541.017,2.8387,61.848,3.089,3.056,57.945,0.347,0
2026-04-25 21:21:00,47.539,11.058,344.833,539.152,1.864,538.392,538.993,540.256,538.966,2.8518,61.684,3.104,2.992,57.888,0.405,0
2026-04-25 21:22:00,47.637,11.095,344.394,538.577,2.242,537.252,538.44,539.123,539.494,2.8355,61.814,3.006,3.053,57.922,0.254,0
2026-04-25 21:23:00,47.352,11.054,344.596,538.942,1.224,538.097,539.322,539.251,539.099,2.8258,61.896,3.031,2.964,57.673,0.359,0
2026-04-25 21:24:00,47.574,11.046,344.266,539.851,2.942,539.046,541.292,538.349,540.718,2.8288,61.794,3.046,2.88,57.993,0.446,0
2026-04-25 21:25:00,47.351,11.075,344.673,539.108,3.214,540.93,537.716,539.315,538.472,2.8422,61.938,3.078,2.909,57.992,0.424,0
2026-04-25 21:26:00,47.528,11.102,344.419,541.664,2.064,542.907,541.416,541.491,540.843,2.8447,61.814,3.084,2.966,57.999,0.388,0
2026-04-25 21:27:00,47.643,11.093,344.768,539.505,2.528,538.109,539.861,540.638,539.411,2.8404,61.953,2.957,3.023,57.987,0.337,0
2026-04-25 21:28:00,47.33,11.091,344.347,539.928,2.028,539.865,540.632,538.604,540.612,2.8228,61.889,3.01,2.917,57.837,0.243,0
2026-04-25 21:29:00,47.758,11.123,344.507,540.139,1.744,541.313,539.9,539.569,539.776,2.8451,61.923,3.072,2.925,57.919,0.323,0
2026-04-25 21:30:00,47.517,11.123,344.911,539.143,2.473,538.909,540.393,539.35,537.921,2.8209,61.553,3.149,2.922,58.203,0.416,0
2026-04-25 21:31:00,47.553,11.1,344.9,539.084,2.746,540.875,538.129,539.202,538.13,2.8324,61.639,3.071,2.974,58.29,0.293,0
2026-04-25 21:32:00,47.574,11.057,344.357,539.458,2.702,540.482,539.265,537.78,540.306,2.8356,61.842,3.089,2.931,57.901,0.331,0
2026-04-25 21:33:00,47.616,11.098,344.769,539.178,4.017,538.35,537.26,539.824,541.277,2.8308,61.925,3.039,2.865,57.969,0.312,0
2026-04-25 21:34:00,47.352,11.105,344.446,538.984,4.601,538.633,540.998,536.397,539.906,2.8343,61.991,3.185,3.041,57.911,0.246,0
2026-04-25 21:35:00,47.441,11.045,344.46,538.513,1.429,539.343,538.633,538.16,537.914,2.8286,61.67,3.067,2.854,58.116,0.347,0
2026-04-25 21:36:00,47.639,11.07,345.15,540.101,2.833,539.023,539.177,541.856,540.348,2.8299,61.893,3.16,3.03,57.877,0.371,0
2026-04-25 21:37:00,47.459,11.124,344.497,539.255,3.215,539.839,537.576,540.791,538.814,2.8406,61.628,3.22,2.848,57.82,0.414,0
2026-04-25 21:38:00,47.514,11.099,344.722,538.571,3.466,540.132,538.65,538.836,536.666,2.8349,61.84,3.091,2.882,57.999,0.334,0
2026-04-25 21:39:00,47.545,11.115,344.997,539.173,2.291,537.901,539.636,540.191,538.963,2.8332,62.032,3.173,2.901,58.097,0.373,0
2026-04-25 21:40:00,47.344,11.04,344.532,538.156,2.627,538.763,539.029,536.402,538.428,2.8271,61.815,3.09,2.9,57.879,0.359,0
2026-04-25 21:41:00,47.452,11.167,345.098,539.726,2.167,538.69,540.857,539.526,539.829,2.827,61.773,2.965,3.006,58.071,0.234,0
2026-04-25 21:42:00,47.466,11.083,344.892,539.568,2.04,538.422,540.461,539.597,539.792,2.8111,61.904,3.197,3.037,57.813,0.3,0
2026-04-25 21:43:00,47.503,11.066,344.59,539.924,0.959,539.574,540.082,539.54,540.499,2.8458,61.947,3.025,2.991,57.965,0.338,0
2026-04-25 21:44:00,47.452,11.052,344.41,539.416,4.576,537.418,538.045,540.209,541.994,2.8399,62.026,3.143,3.121,58.073,0.359,0
2026-04-25 21:45:00,47.265,11.064,344.135,538.446,3.196,536.62,539.788,539.816,537.56,2.8204,61.766,3.027,3.117,57.982,0.376,0
2026-04-25 21:46:00,47.361,11.136,344.594,539.252,1.308,539.201,538.456,539.764,539.589,2.8465,61.815,3.043,2.926,57.987,0.361,0
2026-04-25 21:47:00,47.475,11.075,345.125,539.529,1.762,538.757,538.816,540.519,540.024,2.8274,61.838,3.247,2.886,58.121,0.43,0
2026-04-25 21:48:00,47.597,11.007,344.574,540.492,1.385,541.14,540.604,539.755,540.469,2.833,62.085,2.933,3.053,57.985,0.361,0
2026-04-25 21:49:00,47.321,11.067,344.414,539.917,2.246,538.603,540.679,539.538,540.849,2.8373,62.128,3.053,2.953,58.062,0.325,0
2026-04-25 21:50:00,47.548,11.061,344.767,539.792,1.105,540.286,539.181,539.903,539.797,2.8285,61.839,3.026,2.955,58.141,0.336,0
2026-04-25 21:51:00,47.246,11.031,344.447,539.443,1.857,539.871,540.066,538.209,539.625,2.8301,61.665,3.212,2.89,58.044,0.371,0
2026-04-25 21:52:00,47.287,11.081,344.617,539.041,0.695,539.133,539.197,538.568,539.264,2.829,61.627,3.05,2.95,58.003,0.366,0
2026-04-25 21:53:00,47.664,11.118,344.47,538.404,4.357,536.558,540.915,538.865,537.279,2.8232,61.636,3.179,3.039,57.956,0.402,0
2026-04-25 21:54:00,47.516,11.105,344.893,539.289,4.017,541.23,537.213,540.065,538.649,2.8399,61.87,3.0,3.046,57.985,0.364,0
2026-04-25 21:55:00,47.211,11.058,344.72,537.961,3.885,536.326,538.665,536.643,540.211,2.8153,61.94,3.012,2.805,57.749,0.293,0
2026-04-25 21:56:00,47.295,11.056,344.028,539.74,4.424,537.431,540.232,541.856,539.441,2.8212,61.714,3.033,3.0,58.019,0.432,0
2026-04-25 21:57:00,47.313,11.049,344.896,539.514,1.173,539.507,540.076,538.902,539.571,2.8515,61.904,3.021,2.751,57.859,0.389,0
2026-04-25 21:58:00,47.275,11.077,344.729,539.061,2.716,540.855,539.109,538.14,538.139,2.8393,62.028,3.187,3.096,57.981,0.476,0
2026-04-25 21:59:00,47.307,11.093,344.609,538.651,3.16,537.334,537.763,539.012,540.494,2.8139,61.74,3.085,2.928,57.938,0.27,0
2026-04-25 22:00:00,47.071,11.075,344.047,538.015,2.026,537.289,537.632,539.315,537.824,2.819,61.73,2.865,2.881,57.996,0.39,0
2026-04-25 22:01:00,47.464,11.038,344.421,540.522,1.929,540.618,540.728,539.407,541.336,2.8203,61.603,2.978,3.109,57.975,0.439,0
2026-04-25 22:02:00,47.11,11.054,344.439,537.98,1.648,537.1,538.254,537.819,538.748,2.8079,61.621,3.01,2.985,57.781,0.326,0
2026-04-25 22:03:00,47.361,11.078,344.178,539.606,1.901,539.58,540.518,539.709,538.618,2.8095,61.774,3.009,2.984,57.828,0.335,0
2026-04-25 22:04:00,47.185,11.071,344.672,539.137,0.729,539.397,539.353,538.668,539.128,2.8274,61.63,2.906,3.0,57.916,0.323,0
2026-04-25 22:05:00,47.33,11.079,344.384,538.77,3.15,538.006,539.184,540.519,537.369,2.8117,61.994,3.088,3.023,58.066,0.285,0
2026-04-25 22:06:00,47.488,11.114,344.91,538.919,2.728,540.67,537.942,538.003,539.06,2.8248,61.735,3.051,3.004,58.129,0.334,0
2026-04-25 22:07:00,47.61,11.096,344.679,538.964,4.516,538.634,540.588,536.072,540.562,2.8258,61.998,3.042,2.865,58.052,0.33,0
2026-04-25 22:08:00,47.317,11.078,344.438,539.577,2.447,540.718,538.672,540.646,538.271,2.8297,61.88,3.183,2.851,57.939,0.344,0
2026-04-25 22:09:00,47.533,11.109,344.15,540.105,4.089,541.026,541.188,541.109,537.098,2.8319,62.194,2.955,2.991,57.829,0.467,0
2026-04-25 22:10:00,47.477,11.096,344.429,539.582,2.121,540.779,538.658,538.817,540.073,2.8418,61.716,3.058,3.002,58.151,0.36,0
2026-04-25 22:11:00,47.734,11.085,344.635,539.641,3.052,538.038,538.632,540.803,541.091,2.8472,62.082,3.019,2.923,57.991,0.38,0
2026-04-25 22:12:00,47.137,11.042,344.222,539.1,1.087,538.892,539.392,539.602,538.515,2.8347,61.726,3.017,2.955,57.958,0.404,0
2026-04-25 22:13:00,47.081,11.026,344.153,540.117,0.814,540.482,540.187,540.13,539.668,2.813,61.876,3.055,3.043,57.999,0.254,0
2026-04-25 22:14:00,47.4,11.063,344.541,537.615,1.241,537.511,538.16,537.87,536.919,2.8409,61.992,2.988,2.897,58.11,0.386,0
2026-04-25 22:15:00,47.328,11.117,344.126,540.299,0.611,540.137,539.965,540.517,540.576,2.8201,61.89,3.058,2.874,57.935,0.341,0
2026-04-25 22:16:00,47.457,11.082,344.352,539.63,1.505,539.17,540.173,540.341,538.835,2.8363,61.892,3.185,2.986,57.926,0.364,0
2026-04-25 22:17:00,47.321,11.078,344.651,538.563,4.328,536.255,540.583,538.425,538.988,2.8222,62.054,2.99,3.009,57.929,0.314,0
2026-04-25 22:18:00,47.375,11.072,344.658,539.848,1.532,540.6,539.689,539.068,540.036,2.8319,61.528,3.087,3.062,57.812,0.316,0
2026-04-25 22:19:00,47.322,11.073,344.393,539.123,1.436,539.741,538.305,538.745,539.702,2.8126,61.752,3.215,3.155,58.006,0.313,0
2026-04-25 22:20:00,47.321,11.085,344.291,538.783,3.963,538.715,537.403,541.366,537.648,2.8289,61.892,3.035,2.873,57.792,0.354,0
2026-04-25 22:21:00,47.662,11.033,344.833,538.734,3.004,537.962,537.264,540.268,539.443,2.8329,62.089,3.143,2.795,57.991,0.349,0
2026-04-25 22:22:00,47.402,11.045,344.817,539.574,3.244,538.136,539.29,539.49,541.38,2.8255,62.155,3.085,2.809,57.92,0.41,0
2026-04-25 22:23:00,47.177,11.064,344.603,539.418,1.353,538.71,539.701,539.199,540.063,2.8171,61.718,2.915,2.917,57.965,0.344,0
2026-04-25 22:24:00,47.217,11.021,344.257,539.022,3.34,538.683,538.865,540.94,537.6,2.8227,61.433,2.973,2.937,58.01,0.234,0
2026-04-25 22:25:00,47.062,10.989,343.936,540.496,2.779,540.297,541.894,540.678,539.115,2.8233,61.851,2.999,2.996,57.889,0.414,0
2026-04-25 22:26:00,47.182,11.088,344.65,540.376,3.269,539.833,538.843,542.113,540.714,2.8152,61.737,3.154,3.029,58.066,0.414,0
2026-04-25 22:27:00,47.354,11.079,344.595,539.985,1.459,540.58,540.264,539.973,539.121,2.8267,61.768,2.992,2.879,57.765,0.456,0
2026-04-25 22:28:00,47.106,11.085,344.32,536.733,2.406,536.799,538.232,535.826,536.076,2.8223,61.567,3.063,2.784,57.853,0.295,0
2026-04-25 22:29:00,47.265,11.114,344.199,540.74,2.572,542.403,540.247,540.478,539.831,2.8277,61.61,3.062,3.012,57.945,0.366,0
2026-04-25 22:30:00,47.494,11.044,344.386,538.477,2.744,539.815,538.552,538.471,537.071,2.8308,61.871,3.112,3.038,58.135,0.337,0
2026-04-25 22:31:00,47.302,11.118,344.591,538.545,2.364,539.097,539.201,539.044,536.836,2.8145,61.834,3.069,3.016,58.149,0.341,0
2026-04-25 22:32:00,47.411,11.074,344.958,539.344,2.889,540.774,537.885,539.419,539.299,2.8338,61.918,3.082,2.988,57.99,0.39,0
2026-04-25 22:33:00,47.211,11.034,344.401,539.625,2.004,538.513,540.086,540.517,539.383,2.8267,61.997,3.059,2.988,57.992,0.4,0
2026-04-25 22:34:00,47.382,11.078,344.347,540.165,2.027,540.606,541.301,539.481,539.274,2.8095,61.631,2.983,3.079,58.078,0.275,0
2026-04-25 22:35:00,47.258,11.078,344.571,538.317,2.187,538.567,539.578,537.731,537.391,2.8326,61.842,2.931,2.895,58.024,0.326,0
2026-04-25 22:36:00,47.407,11.092,344.541,538.937,2.822,540.661,538.309,537.839,538.939,2.8222,62.106,2.916,2.861,57.965,0.293,0
2026-04-25 22:37:00,47.35,11.12,344.564,539.996,0.72,540.326,539.972,539.607,540.081,2.8365,62.063,2.994,2.784,57.957,0.322,0
2026-04-25 22:38:00,47.294,11.06,344.342,538.242,1.68,539.046,537.594,537.366,538.964,2.8117,61.976,3.068,2.959,58.042,0.337,0
2026-04-25 22:39:00,47.179,11.061,344.556,538.689,1.981,538.381,540.096,538.116,538.163,2.8023,61.463,3.04,3.019,58.071,0.31,0
2026-04-25 22:40:00,47.299,11.051,344.429,539.601,1.763,540.136,539.289,538.609,540.371,2.8164,62.063,3.088,3.129,58.126,0.243,0
2026-04-25 22:41:00,47.253,11.107,344.719,540.31,3.706,541.523,539.604,541.91,538.204,2.8321,61.881,3.015,2.972,57.865,0.39,0
2026-04-25 22:42:00,47.367,11.114,344.448,539.727,2.309,540.311,540.29,540.306,538.002,2.8206,61.574,3.181,2.882,58.08,0.439,0
2026-04-25 22:43:00,47.097,11.082,344.506,538.758,1.731,539.546,539.49,537.816,538.182,2.8099,61.627,3.128,3.045,57.739,0.294,0
2026-04-25 22:44:00,47.475,11.066,344.801,539.823,2.0,540.694,539.723,540.182,538.694,2.8255,62.0,2.949,3.171,57.947,0.401,0
2026-04-25 22:45:00,47.135,11.069,344.047,538.319,1.793,538.818,537.026,538.639,538.793,2.8304,61.859,2.995,2.853,57.935,0.315,0
2026-04-25 22:46:00,47.053,11.037,344.559,539.28,2.735,539.103,537.858,540.593,539.568,2.8177,61.687,2.994,3.042,58.011,0.317,0
2026-04-25 22:47:00,46.967,11.034,343.684,538.765,1.41,538.276,538.022,539.329,539.432,2.8054,61.667,2.862,2.905,57.819,0.297,0
2026-04-25 22:48:00,47.241,11.038,344.185,538.871,1.417,539.684,538.266,538.833,538.7,2.8101,61.825,3.137,3.106,57.87,0.388,0
2026-04-25 22:49:00,47.055,11.062,344.489,539.644,2.067,539.885,538.465,540.532,539.694,2.8172,61.633,3.046,2.732,57.887,0.403,0
2026-04-25 22:50:00,46.855,11.006,344.286,538.52,2.176,537.292,538.499,538.823,539.468,2.8198,61.948,2.931,2.821,57.802,0.38,0
2026-04-25 22:51:00,46.922,11.038,344.211,538.278,3.204,536.922,538.302,540.126,537.764,2.8207,61.431,3.037,2.925,57.854,0.376,0
2026-04-25 22:52:00,47.289,11.067,344.216,540.015,3.32,540.114,538.478,539.668,541.798,2.823,61.779,3.025,2.966,58.03,0.479,0
2026-04-25 22:53:00,47.333,11.047,344.343,539.916,0.82,539.487,540.306,539.714,540.157,2.8503,61.823,2.994,2.778,57.784,0.324,0
2026-04-25 22:54:00,47.284,11.044,344.343,538.72,3.945,536.993,538.359,538.587,540.938,2.8041,61.904,3.076,2.92,58.047,0.422,0
2026-04-25 22:55:00,46.873,11.037,343.762,539.145,1.231,539.155,539.678,539.299,538.447,2.8142,61.629,3.109,2.996,57.909,0.376,0
2026-04-25 22:56:00,47.523,11.092,344.583,539.749,2.855,538.656,541.51,540.162,538.669,2.8302,61.779,3.048,2.921,57.881,0.371,0
2026-04-25 22:57:00,47.384,11.08,344.661,539.811,3.145,539.362,541.748,539.532,538.603,2.8443,61.842,2.989,2.934,57.826,0.408,0
2026-04-25 22:58:00,46.96,11.005,344.149,538.275,3.989,540.528,537.304,536.539,538.731,2.8177,62.13,2.916,2.895,58.122,0.434,0
2026-04-25 22:59:00,47.134,11.033,344.341,538.395,1.696,539.398,538.669,537.813,537.702,2.8085,61.827,2.992,2.954,57.947,0.392,0
2026-04-25 23:00:00,47.409,11.056,344.278,539.067,2.782,540.365,537.583,538.956,539.365,2.8464,61.976,3.067,2.917,57.942,0.258,0
2026-04-25 23:01:00,47.171,11.092,344.04,539.914,2.348,539.299,538.94,541.289,540.129,2.8196,61.755,3.156,2.972,57.795,0.294,0
2026-04-25 23:02:00,47.236,11.087,344.481,539.646,2.599,540.414,538.225,539.121,540.823,2.8349,61.893,3.029,3.053,58.13,0.436,0
2026-04-25 23:03:00,47.022,11.088,344.273,538.423,1.852,538.673,538.957,538.956,537.105,2.8056,61.739,3.14,2.991,58.013,0.26,0
2026-04-25 23:04:00,47.056,11.034,344.574,538.096,3.808,538.877,536.579,540.368,536.56,2.81,61.713,2.93,2.923,58.003,0.335,0
2026-04-25 23:05:00,47.225,11.035,344.724,538.57,3.211,537.658,540.341,539.151,537.13,2.8263,61.999,3.168,3.081,58.103,0.296,0
2026-04-25 23:06:00,46.887,11.003,344.406,538.619,2.391,537.405,538.647,538.627,539.796,2.8137,61.663,2.919,3.024,57.897,0.428,0
2026-04-25 23:07:00,47.13,11.108,344.191,538.685,1.242,538.813,538.076,538.532,539.318,2.8228,61.768,2.994,2.904,57.994,0.327,0
2026-04-25 23:08:00,46.837,11.035,344.345,539.114,2.098,538.56,538.728,538.535,540.632,2.8165,61.874,3.086,2.981,57.915,0.365,0
2026-04-25 23:09:00,47.155,11.044,344.33,538.852,3.64,539.999,536.376,539.016,540.016,2.8342,61.745,3.011,2.844,58.095,0.313,0
2026-04-25 23:10:00,47.372,11.043,344.102,539.659,4.83,539.857,542.325,537.495,538.959,2.8441,61.8,3.007,2.872,57.906,0.332,0
2026-04-25 23:11:00,47.017,11.103,343.954,539.542,3.155,539.139,541.315,538.16,539.554,2.8352,62.059,3.18,2.971,58.236,0.299,0
2026-04-25 23:12:00,47.006,11.08,344.627,539.482,2.912,539.391,539.175,541.137,538.225,2.8091,61.799,3.144,2.955,57.905,0.288,0
2026-04-25 23:13:00,47.228,11.058,344.111,538.815,2.921,540.364,537.443,539.53,537.923,2.8097,61.833,2.999,2.95,57.999,0.392,0
2026-04-25 23:14:00,47.179,11.066,344.569,538.97,2.23,538.778,540.514,538.307,538.283,2.825,61.669,3.213,2.791,57.9,0.3,0
2026-04-25 23:15:00,47.361,11.092,345.082,539.437,1.888,538.825,540.677,538.789,539.458,2.8207,62.084,2.98,2.963,57.974,0.365,0
2026-04-25 23:16:00,47.042,11.086,344.703,539.584,1.101,539.077,539.597,540.179,539.485,2.8051,61.711,3.066,2.949,58.068,0.428,0
2026-04-25 23:17:00,47.143,11.117,343.668,538.878,1.871,538.742,539.082,537.908,539.779,2.8414,61.848,3.041,3.034,58.019,0.405,0
2026-04-25 23:18:00,47.038,11.058,343.681,538.566,3.578,539.94,538.099,536.362,539.863,2.8075,61.528,2.944,2.863,57.929,0.356,0
2026-04-25 23:19:00,47.429,11.078,344.546,539.168,0.653,538.977,539.17,538.936,539.589,2.8234,61.975,3.072,2.979,58.03,0.369,0
2026-04-25 23:20:00,47.194,11.064,344.482,539.985,4.106,541.342,541.401,539.903,537.294,2.8296,61.929,2.97,3.004,57.955,0.332,0
2026-04-25 23:21:00,46.84,11.102,343.887,538.175,2.151,539.33,538.401,537.179,537.788,2.8176,61.921,3.058,2.832,58.136,0.322,0
2026-04-25 23:22:00,46.982,11.031,344.23,538.928,3.467,540.176,536.709,539.947,538.881,2.813,62.04,3.066,2.922,58.0,0.419,0
2026-04-25 23:23:00,46.986,11.042,344.281,539.497,2.564,540.893,540.217,538.33,538.549,2.813,61.811,2.899,2.869,57.853,0.381,0
2026-04-25 23:24:00,47.186,10.993,343.897,538.938,1.166,538.98,539.66,538.618,538.494,2.8286,61.889,3.069,2.806,57.919,0.313,0
2026-04-25 23:25:00,47.061,11.103,344.155,538.415,1.134,539.002,538.741,538.049,537.868,2.8206,61.96,3.065,3.087,57.761,0.305,0
2026-04-25 23:26:00,46.985,11.043,344.189,537.754,3.78,536.374,538.981,535.941,539.721,2.8136,61.736,3.129,2.948,57.851,0.335,0
2026-04-25 23:27:00,47.425,11.055,344.619,540.391,1.359,539.972,540.758,541.097,539.738,2.83,61.84,3.151,2.939,58.131,0.342,0
2026-04-25 23:28:00,47.078,11.048,344.969,539.179,2.022,538.187,539.392,540.208,538.928,2.8104,61.995,3.043,3.098,57.967,0.372,0
2026-04-25 23:29:00,46.606,11.01,344.04,538.31,2.597,539.464,537.014,537.15,539.611,2.7989,61.654,3.037,3.031,57.763,0.365,0
2026-04-25 23:30:00,47.055,11.105,343.764,540.907,2.857,539.595,540.812,540.769,542.453,2.8086,61.856,3.09,2.913,57.82,0.276,0
2026-04-25 23:31:00,47.116,11.129,344.433,538.893,0.694,539.111,538.7,538.532,539.226,2.8221,61.685,3.097,3.041,57.809,0.319,0
2026-04-25 23:32:00,47.163,11.045,344.642,539.308,2.92,539.915,539.461,540.388,537.468,2.8038,61.738,3.031,2.986,58.011,0.405,0
2026-04-25 23:33:00,47.156,11.106,344.547,539.594,2.968,537.554,540.522,540.364,539.934,2.8209,61.942,3.12,2.939,58.18,0.374,0
2026-04-25 23:34:00,47.017,11.107,344.58,537.839,4.101,538.121,535.636,539.738,537.861,2.8084,61.632,3.168,3.061,58.081,0.368,0
2026-04-25 23:35:00,46.834,11.046,344.161,538.021,1.89,537.275,538.48,539.11,537.22,2.8128,61.836,3.097,2.815,57.777,0.347,0
2026-04-25 23:36:00,46.945,11.09,343.872,538.907,2.79,537.795,538.483,540.586,538.765,2.8014,61.784,3.171,2.957,57.98,0.368,0
2026-04-25 23:37:00,47.098,11.029,344.196,539.704,1.153,539.613,540.027,540.165,539.013,2.8341,61.821,3.143,2.997,57.958,0.39,0
2026-04-25 23:38:00,46.762,11.035,343.835,537.457,2.783,536.02,537.666,538.803,537.339,2.8053,61.881,2.928,2.962,57.941,0.386,0
2026-04-25 23:39:00,47.206,11.026,344.189,539.47,1.967,540.642,539.548,539.014,538.676,2.831,61.894,2.983,2.958,58.059,0.367,0
2026-04-25 23:40:00,46.942,11.048,344.293,540.787,1.474,541.47,540.684,540.998,539.997,2.8077,61.798,2.944,2.82,57.895,0.418,0
2026-04-25 23:41:00,46.883,11.067,343.911,539.775,1.091,539.48,539.225,540.316,540.079,2.8061,61.701,3.005,3.102,57.905,0.414,0
2026-04-25 23:42:00,46.933,11.088,344.263,538.903,3.522,536.525,539.695,539.345,540.047,2.8031,61.822,3.061,3.032,57.993,0.323,0
2026-04-25 23:43:00,46.964,11.048,344.287,539.653,2.674,538.188,540.863,539.629,539.933,2.8179,61.733,3.092,3.04,57.941,0.399,0
2026-04-25 23:44:00,46.858,11.031,344.51,539.006,2.436,538.546,539.796,540.06,537.624,2.7965,61.672,2.995,2.819,57.984,0.233,0
2026-04-25 23:45:00,46.986,11.046,344.127,537.632,1.52,538.251,538.126,537.422,536.731,2.8204,61.76,3.058,2.853,57.972,0.392,0
2026-04-25 23:46:00,47.123,11.05,343.751,540.387,2.176,541.31,541.134,539.971,539.134,2.8175,61.483,3.006,2.903,57.761,0.296,0
2026-04-25 23:47:00,46.736,11.069,343.871,538.317,2.04,538.918,537.22,539.26,537.871,2.8156,61.831,3.044,2.99,57.72,0.385,0
2026-04-25 23:48:00,47.075,11.064,343.963,537.859,2.128,536.742,538.87,537.845,537.979,2.8203,61.798,3.038,2.947,58.141,0.336,0
2026-04-25 23:49:00,47.076,11.091,344.467,538.976,1.261,539.425,539.577,538.588,538.316,2.812,61.907,2.941,3.028,57.769,0.352,0
2026-04-25 23:50:00,46.653,11.014,344.026,538.326,2.926,538.239,536.981,538.175,539.907,2.7895,61.58,3.098,2.847,57.9,0.42,0
2026-04-25 23:51:00,47.295,11.119,344.319,540.04,5.056,537.704,540.015,539.68,542.759,2.8136,61.766,3.02,3.032,57.93,0.338,0
2026-04-25 23:52:00,46.744,11.073,344.056,539.33,3.16,538.818,537.863,541.023,539.615,2.8074,61.563,3.247,2.982,57.906,0.309,0
2026-04-25 23:53:00,47.034,11.112,344.356,538.216,1.564,537.607,538.231,539.171,537.852,2.8243,62.015,3.084,2.868,57.978,0.317,0
2026-04-25 23:54:00,47.053,11.049,344.402,538.789,2.356,538.362,538.586,537.925,540.282,2.831,61.677,2.947,2.944,57.893,0.373,0
2026-04-25 23:55:00,47.017,11.083,343.727,538.774,3.366,536.703,540.069,538.807,539.518,2.8224,61.822,3.043,2.885,57.879,0.295,0
2026-04-25 23:56:00,46.968,11.074,344.544,538.464,3.045,539.219,537.875,539.904,536.859,2.8122,61.658,3.201,2.971,57.999,0.311,0
2026-04-25 23:57:00,47.242,11.057,344.472,537.521,1.347,537.17,538.377,537.031,537.507,2.8268,61.936,2.869,3.064,58.148,0.407,0
2026-04-25 23:58:00,46.807,11.069,344.043,540.196,1.888,540.933,540.594,540.213,539.045,2.8124,61.53,3.127,2.96,58.146,0.413,0
2026-04-25 23:59:00,46.918,11.108,343.992,538.514,2.102,537.647,539.56,537.457,539.393,2.8094,61.42,3.02,3.039,57.853,0.398,0
2026-04-26 00:00:00,47.092,11.089,344.303,538.874,1.863,538.4,538.971,539.993,538.131,2.8057,61.475,3.086,2.955,57.954,0.466,0
2026-04-26 00:01:00,46.934,11.074,344.01,539.044,1.612,538.132,538.847,539.743,539.453,2.7957,61.5,3.001,2.888,58.0,0.346,0
2026-04-26 00:02:00,47.132,11.027,344.383,539.122,2.276,538.544,540.324,538.048,539.574,2.8136,61.665,3.029,2.865,57.98,0.252,0
2026-04-26 00:03:00,47.047,11.089,344.194,538.844,2.275,539.233,537.783,540.059,538.301,2.8032,61.914,3.035,3.057,57.947,0.323,0
2026-04-26 00:04:00,47.261,11.08,344.352,538.866,1.355,539.214,538.001,538.893,539.356,2.8153,61.953,3.042,2.912,58.125,0.398,0
2026-04-26 00:05:00,46.945,11.067,343.861,539.648,1.864,539.935,538.542,539.708,540.407,2.8041,62.185,3.043,2.969,58.05,0.35,0
2026-04-26 00:06:00,46.642,11.11,344.146,539.261,2.801,539.266,540.762,539.053,537.961,2.7915,61.856,3.007,3.096,58.046,0.356,0
2026-04-26 00:07:00,46.941,11.033,344.673,540.333,1.352,540.66,539.53,540.882,540.261,2.8313,61.719,3.19,2.95,57.92,0.404,0
2026-04-26 00:08:00,47.178,11.054,344.392,539.671,4.772,542.79,538.872,538.018,539.003,2.8201,61.874,3.008,2.902,58.074,0.264,0
2026-04-26 00:09:00,47.128,11.068,344.373,538.519,2.549,539.139,537.414,539.963,537.558,2.8255,61.681,3.061,3.081,58.074,0.409,0
2026-04-26 00:10:00,46.83,11.07,344.141,537.639,2.199,537.361,536.848,539.047,537.3,2.8232,61.706,3.053,2.943,57.829,0.403,0
2026-04-26 00:11:00,46.869,11.034,344.186,537.866,2.345,537.71,538.966,536.621,538.168,2.8088,61.613,3.008,3.01,58.136,0.271,0
2026-04-26 00:12:00,46.691,11.067,344.081,538.662,2.551,538.802,539.605,539.188,537.054,2.8104,61.771,3.013,2.989,57.958,0.343,0
