timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,EGT_Z1_C,EGT_Z2_C,EGT_Z3_C,EGT_Z4_C,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2026-04-26 00:13:00,46.858,11.026,343.879,540.054,1.444,540.083,539.347,539.995,540.791,2.8192,61.985,3.036,3.047,57.913,0.342,0
2026-04-26 00:14:00,46.859,11.048,343.848,538.972,2.722,537.72,539.21,540.442,538.515,2.8048,61.634,3.017,3.039,57.86,0.323,0
2026-04-26 00:15:00,46.919,11.055,343.745,539.531,1.967,540.288,538.743,538.562,540.53,2.8177,61.766,3.158,3.135,57.987,0.424,0
2026-04-26 00:16:00,46.973,11.088,344.477,539.398,4.1,541.34,537.24,539.413,539.599,2.8179,61.957,3.09,2.868,57.929,0.313,0
2026-04-26 00:17:00,46.878,11.044,343.683,538.791,3.478,538.355,537.635,541.113,538.061,2.8066,61.844,2.946,2.91,57.962,0.379,0
2026-04-26 00:18:00,46.897,11.06,344.287,538.717,3.124,538.764,539.058,536.962,540.085,2.7893,61.699,3.04,3.034,57.817,0.407,0
2026-04-26 00:19:00,46.954,11.06,344.645,538.917,3.479,538.573,536.97,540.449,539.676,2.797,61.662,3.085,2.789,58.21,0.394,0
2026-04-26 00:20:00,46.85,11.067,344.153,538.935,2.36,539.406,537.449,539.074,539.809,2.815,61.703,3.023,2.91,57.821,0.445,0
2026-04-26 00:21:00,46.913,11.04,343.958,539.098,2.06,539.425,540.15,538.089,538.728,2.7995,61.645,2.974,2.86,58.034,0.185,0
2026-04-26 00:22:00,47.099,11.042,344.321,539.396,1.345,539.206,540.056,539.61,538.711,2.8208,61.859,3.013,3.032,58.08,0.326,0
2026-04-26 00:23:00,46.734,11.059,344.375,538.116,2.018,538.475,539.174,537.156,537.658,2.8253,61.321,3.016,2.966,57.96,0.369,0
2026-04-26 00:24:00,46.932,11.049,344.057,539.919,3.556,542.167,539.675,539.225,538.611,2.8123,61.874,3.04,3.009,57.977,0.428,0
2026-04-26 00:25:00,46.654,11.009,343.712,537.61,4.206,538.586,536.876,539.592,535.386,2.7943,61.774,3.032,3.061,57.918,0.353,0
2026-04-26 00:26:00,47.177,11.079,344.441,539.106,4.414,541.306,540.473,537.751,536.893,2.8043,61.763,3.036,2.995,58.132,0.363,0
2026-04-26 00:27:00,46.877,11.042,343.803,538.051,3.125,538.113,538.285,539.466,536.341,2.8035,61.603,3.075,2.939,58.004,0.372,0
2026-04-26 00:28:00,46.849,11.061,344.47,539.21,1.652,539.413,539.012,540.034,538.382,2.8123,61.788,3.064,2.835,58.122,0.327,0
2026-04-26 00:29:00,46.953,11.054,343.694,537.797,0.966,538.301,537.334,537.981,537.572,2.8054,61.601,3.079,2.959,58.014,0.373,0
2026-04-26 00:30:00,46.727,11.059,343.692,539.573,3.051,538.98,538.58,541.632,539.099,2.8109,61.878,3.07,2.872,58.021,0.411,0
2026-04-26 00:31:00,46.553,11.008,343.687,537.641,3.66,536.85,536.625,540.285,536.802,2.7732,62.024,3.111,2.98,58.157,0.282,0
2026-04-26 00:32:00,46.818,11.049,343.908,539.049,3.339,540.817,539.239,538.661,537.478,2.8179,61.584,3.043,2.938,57.919,0.378,0
2026-04-26 00:33:00,46.934,11.041,344.041,539.479,3.962,540.053,541.201,537.239,539.424,2.8269,61.921,2.921,2.959,57.983,0.363,0
2026-04-26 00:34:00,46.872,11.057,343.894,537.956,1.98,537.986,538.17,538.824,536.844,2.8191,61.833,3.059,2.77,57.811,0.382,0
2026-04-26 00:35:00,46.87,11.112,343.923,537.228,2.605,537.973,537.359,538.092,535.487,2.8114,61.471,2.981,2.964,57.851,0.337,0
2026-04-26 00:36:00,47.016,11.069,344.864,538.531,0.601,538.868,538.558,538.432,538.267,2.8221,61.617,2.97,2.848,57.9,0.51,0
2026-04-26 00:37:00,46.837,11.016,344.171,539.603,1.62,540.682,539.134,539.534,539.063,2.797,61.841,3.116,3.07,57.818,0.347,0
2026-04-26 00:38:00,46.817,11.105,343.641,538.851,1.543,539.253,539.151,537.728,539.271,2.8135,61.698,3.135,2.838,58.033,0.278,0
2026-04-26 00:39:00,46.837,11.046,344.16,538.408,2.194,537.512,539.706,537.865,538.55,2.8243,61.741,3.002,2.97,57.834,0.29,0
2026-04-26 00:40:00,46.995,11.08,344.225,538.645,2.689,536.896,539.585,539.446,538.651,2.8156,61.693,3.046,2.993,57.905,0.258,0
2026-04-26 00:41:00,46.817,11.083,344.172,538.425,1.949,537.225,539.174,538.333,538.969,2.8184,61.771,3.076,2.964,57.864,0.378,0
2026-04-26 00:42:00,46.825,11.02,344.041,537.812,5.073,540.478,535.406,538.83,536.535,2.815,61.546,3.005,2.944,57.948,0.33,0
2026-04-26 00:43:00,46.94,11.07,344.221,537.809,2.569,538.618,538.291,538.278,536.049,2.8151,61.862,3.096,2.939,57.907,0.307,0
2026-04-26 00:44:00,46.934,11.092,344.178,539.479,0.931,539.447,538.885,539.768,539.816,2.8032,61.618,2.942,2.793,57.836,0.395,0
2026-04-26 00:45:00,46.608,11.07,343.603,538.533,2.237,539.262,538.058,537.288,539.525,2.7824,61.732,3.034,2.77,57.877,0.3,0
2026-04-26 00:46:00,46.757,11.002,343.746,539.682,2.793,541.008,539.27,538.215,540.234,2.8026,61.755,2.947,2.963,57.944,0.311,0
2026-04-26 00:47:00,46.557,11.046,344.363,537.795,2.627,536.835,537.349,539.462,537.534,2.7943,61.623,3.064,3.006,57.926,0.334,0
2026-04-26 00:48:00,46.855,11.105,343.447,537.888,1.582,537.626,537.299,537.745,538.881,2.8097,61.799,3.157,2.905,58.179,0.37,0
2026-04-26 00:49:00,46.715,11.05,343.919,538.34,4.064,539.834,538.31,535.77,539.445,2.8033,61.763,2.945,2.872,57.814,0.214,0
2026-04-26 00:50:00,46.707,11.066,344.461,538.843,2.245,538.403,539.122,540.045,537.8,2.7963,61.726,2.91,2.948,57.827,0.288,0
2026-04-26 00:51:00,46.984,11.024,344.397,538.449,3.819,538.468,540.647,536.828,537.852,2.8133,61.598,3.014,3.005,58.019,0.295,0
2026-04-26 00:52:00,46.766,11.066,344.138,538.341,3.861,539.085,537.26,536.58,540.44,2.7924,61.502,3.089,2.896,58.04,0.46,0
2026-04-26 00:53:00,46.764,11.085,343.982,539.008,3.269,538.187,540.025,537.275,540.544,2.8024,61.787,2.833,2.978,57.873,0.323,0
2026-04-26 00:54:00,46.989,11.009,344.119,539.002,2.373,538.058,538.626,540.432,538.892,2.8181,61.782,3.017,3.094,58.014,0.253,0
2026-04-26 00:55:00,46.787,11.039,343.93,538.756,3.333,537.283,538.955,540.616,538.171,2.8113,61.647,3.079,2.908,58.108,0.334,0
2026-04-26 00:56:00,46.915,11.041,343.969,538.754,4.625,537.42,538.04,542.045,537.511,2.8354,61.857,3.076,2.998,57.902,0.385,0
2026-04-26 00:57:00,46.829,11.056,344.537,538.807,1.867,537.92,539.787,539.031,538.489,2.7955,61.631,3.006,3.021,57.995,0.475,0
2026-04-26 00:58:00,46.946,11.061,344.416,538.505,3.358,540.075,536.718,537.888,539.339,2.8056,61.77,3.144,2.856,58.107,0.272,0
2026-04-26 00:59:00,46.719,11.07,343.802,538.356,2.881,538.131,539.56,536.678,539.056,2.798,61.546,3.096,2.988,57.912,0.425,0
2026-04-26 01:00:00,47.037,11.032,344.802,538.784,0.823,539.038,538.992,538.215,538.89,2.8159,61.581,3.003,2.914,57.637,0.421,0
2026-04-26 01:01:00,46.617,11.04,344.051,538.466,2.87,538.959,540.212,537.35,537.343,2.8024,61.794,3.006,2.893,58.039,0.295,0
2026-04-26 01:02:00,46.683,11.077,344.106,538.915,1.258,539.554,538.296,539.05,538.762,2.7933,61.491,2.969,2.939,57.999,0.325,0
2026-04-26 01:03:00,47.023,11.055,344.261,537.957,1.208,537.622,538.83,537.662,537.713,2.817,61.815,3.045,2.889,57.888,0.301,0
2026-04-26 01:04:00,46.754,11.062,343.776,538.093,2.283,538.408,536.835,539.118,538.011,2.8004,61.607,3.001,2.959,58.325,0.506,0
2026-04-26 01:05:00,46.733,11.046,344.189,538.368,1.438,537.819,539.121,538.849,537.683,2.8164,61.569,3.128,2.94,58.046,0.38,0
2026-04-26 01:06:00,46.749,11.005,343.699,538.74,1.215,538.685,539.487,538.272,538.517,2.8001,61.888,3.086,2.916,58.067,0.41,0
2026-04-26 01:07:00,46.669,11.104,343.945,538.713,2.501,537.014,539.515,539.032,539.289,2.8087,61.478,3.228,2.943,57.925,0.284,0
2026-04-26 01:08:00,46.585,10.997,343.887,537.898,2.729,539.149,536.42,537.081,538.943,2.8017,61.563,3.215,2.925,58.124,0.369,0
2026-04-26 01:09:00,46.716,11.127,344.076,538.281,2.749,539.639,536.89,538.698,537.897,2.797,61.467,3.075,2.937,57.952,0.47,0
2026-04-26 01:10:00,46.871,11.056,344.079,539.168,3.575,537.626,537.455,541.03,540.561,2.794,61.658,2.996,3.035,58.115,0.348,0
2026-04-26 01:11:00,46.836,11.042,344.028,538.985,3.037,537.9,538.693,538.409,540.937,2.801,61.706,3.132,2.792,57.805,0.347,0
2026-04-26 01:12:00,47.119,11.07,344.047,539.672,3.371,539.662,540.756,540.82,537.448,2.8144,61.841,3.084,3.011,58.186,0.407,0
2026-04-26 01:13:00,47.026,11.066,344.406,539.535,3.576,539.54,537.474,541.05,540.075,2.8242,61.538,3.113,2.962,57.928,0.432,0
2026-04-26 01:14:00,47.168,11.081,344.789,539.54,1.108,540.076,539.688,538.968,539.43,2.8259,61.793,3.168,2.9,58.039,0.461,0
2026-04-26 01:15:00,46.659,11.003,344.075,538.69,3.551,540.233,539.857,537.987,536.682,2.8074,61.829,2.963,2.792,57.974,0.424,0
2026-04-26 01:16:00,46.904,11.05,344.176,537.768,0.964,537.761,537.487,538.395,537.431,2.8195,61.536,2.981,2.91,58.081,0.378,0
2026-04-26 01:17:00,46.759,11.086,343.892,537.697,2.717,538.667,538.452,535.95,537.72,2.7975,61.457,3.084,3.025,57.686,0.354,0
2026-04-26 01:18:00,46.827,11.036,343.795,539.778,3.569,540.549,538.713,541.71,538.141,2.7996,61.715,3.07,3.084,58.046,0.352,0
2026-04-26 01:19:00,46.642,11.072,343.777,537.973,0.236,537.828,538.012,537.988,538.063,2.7989,61.321,2.967,3.068,57.974,0.383,0
2026-04-26 01:20:00,46.879,11.045,343.926,537.935,0.875,537.676,538.108,537.541,538.416,2.799,61.773,3.024,2.956,57.908,0.345,0
2026-04-26 01:21:00,46.608,11.039,344.052,536.788,2.912,537.692,537.715,536.942,534.803,2.7986,61.509,3.063,2.939,57.93,0.313,0
2026-04-26 01:22:00,46.747,11.04,344.051,539.428,3.082,539.546,538.12,538.844,541.202,2.8147,61.762,3.057,3.036,57.866,0.325,0
2026-04-26 01:23:00,46.995,11.053,344.495,538.606,1.396,539.265,539.097,538.194,537.869,2.8057,61.88,2.955,2.88,57.996,0.346,0
2026-04-26 01:24:00,46.732,11.061,343.853,539.761,0.633,539.863,540.062,539.429,539.688,2.8071,61.845,3.105,3.037,57.957,0.367,0
2026-04-26 01:25:00,46.735,11.033,344.114,539.99,3.423,541.9,540.225,539.359,538.477,2.7903,61.673,3.0,2.885,57.986,0.424,0
2026-04-26 01:26:00,46.619,11.052,343.794,538.492,1.764,538.868,538.604,539.131,537.367,2.7956,61.705,3.115,2.886,57.956,0.322,0
2026-04-26 01:27:00,46.417,11.012,343.507,538.687,1.589,538.109,539.698,538.795,538.146,2.7957,61.743,2.909,2.941,57.796,0.355,0
2026-04-26 01:28:00,46.862,11.126,343.867,538.563,1.989,539.634,538.394,537.646,538.577,2.8172,61.736,3.103,2.975,58.123,0.309,0
2026-04-26 01:29:00,46.763,11.091,344.322,539.557,4.102,539.555,537.861,541.963,538.848,2.7898,61.784,2.978,2.991,57.831,0.38,0
2026-04-26 01:30:00,46.681,11.085,343.677,538.951,2.737,539.6,537.967,540.487,537.749,2.8014,61.851,3.129,2.914,57.742,0.345,0
2026-04-26 01:31:00,46.924,11.021,344.149,538.505,1.412,539.161,537.749,538.752,538.358,2.8213,61.657,2.946,2.948,57.781,0.342,0
2026-04-26 01:32:00,46.959,11.058,344.263,540.035,5.317,539.748,537.474,540.13,542.79,2.8276,61.722,3.084,2.877,57.812,0.326,0
2026-04-26 01:33:00,46.969,11.041,344.344,539.45,2.218,539.232,540.535,539.716,538.316,2.807,61.82,3.037,3.052,57.936,0.356,0
2026-04-26 01:34:00,46.751,11.053,343.566,540.275,0.965,539.688,540.329,540.43,540.653,2.8238,61.688,3.115,2.99,57.991,0.355,0
2026-04-26 01:35:00,46.574,11.026,343.847,537.222,2.285,538.469,536.184,536.612,537.624,2.7987,61.797,3.086,3.003,57.794,0.362,0
2026-04-26 01:36:00,46.659,11.007,344.136,537.381,3.906,539.271,535.365,537.439,537.448,2.7999,61.658,3.213,3.022,57.867,0.402,0
2026-04-26 01:37:00,46.865,11.073,343.916,539.72,2.696,538.671,541.367,539.778,539.062,2.7971,61.629,2.944,2.848,58.11,0.301,0
2026-04-26 01:38:00,46.628,11.079,344.155,539.986,2.206,541.257,539.051,539.701,539.938,2.8121,61.545,3.124,2.981,57.805,0.371,0
2026-04-26 01:39:00,46.644,10.983,343.809,538.527,3.447,540.322,536.875,539.131,537.781,2.8104,61.677,3.122,2.989,58.164,0.345,0
2026-04-26 01:40:00,46.713,11.021,343.478,539.718,2.244,540.959,539.274,538.715,539.924,2.8042,61.706,3.121,3.122,58.056,0.328,0
2026-04-26 01:41:00,46.612,11.035,343.7,538.288,4.416,540.772,539.638,536.385,536.356,2.8036,61.628,3.132,3.068,57.907,0.418,0
2026-04-26 01:42:00,46.892,11.069,343.766,537.271,2.349,538.496,536.147,536.931,537.512,2.8103,61.703,3.196,2.945,58.034,0.369,0
2026-04-26 01:43:00,46.858,11.055,344.113,539.941,0.995,540.285,540.142,540.047,539.29,2.8217,61.488,3.075,3.053,57.944,0.436,0
2026-04-26 01:44:00,46.981,11.124,344.225,538.624,3.734,536.538,539.342,540.272,538.345,2.8089,61.878,3.09,3.026,58.128,0.227,0
2026-04-26 01:45:00,46.694,11.121,344.096,538.356,1.217,539.116,538.057,537.898,538.353,2.7987,61.772,3.048,3.015,57.963,0.392,0
2026-04-26 01:46:00,46.998,11.056,344.29,538.924,1.567,539.824,538.951,538.257,538.666,2.7982,61.729,3.038,2.805,57.928,0.384,0
2026-04-26 01:47:00,47.074,11.092,344.055,538.971,1.625,539.888,538.263,539.369,538.365,2.837,61.426,3.136,2.794,58.108,0.291,0
2026-04-26 01:48:00,46.907,11.08,344.636,539.387,3.705,538.759,537.161,540.762,540.866,2.8011,61.47,3.144,3.039,57.782,0.277,0
2026-04-26 01:49:00,47.01,11.049,344.315,538.906,1.8,538.563,538.294,538.674,540.094,2.8285,61.743,3.034,2.878,58.029,0.393,0
2026-04-26 01:50:00,46.753,11.055,343.694,538.268,3.783,540.224,538.583,536.441,537.823,2.7961,61.537,3.111,2.92,57.77,0.31,0
2026-04-26 01:51:00,46.971,11.039,344.267,539.732,2.275,541.068,539.433,538.794,539.631,2.8024,61.763,2.953,2.901,57.792,0.354,0
2026-04-26 01:52:00,46.945,11.024,343.604,539.116,3.215,536.928,539.96,540.144,539.432,2.8213,61.64,3.062,2.98,58.151,0.303,0
2026-04-26 01:53:00,46.7,11.043,343.934,538.836,2.328,540.225,537.898,538.312,538.91,2.7809,61.673,3.101,2.888,57.933,0.401,0
2026-04-26 01:54:00,46.561,11.084,343.356,538.573,1.137,538.349,538.013,538.781,539.15,2.7996,61.723,3.104,3.061,57.852,0.319,0
2026-04-26 01:55:00,46.913,11.078,344.178,538.884,1.895,538.814,539.316,537.755,539.65,2.7861,61.604,2.927,3.109,58.019,0.313,0
2026-04-26 01:56:00,46.84,11.031,343.931,537.815,1.612,537.163,538.397,538.657,537.044,2.8005,61.695,3.165,2.915,57.783,0.359,0
2026-04-26 01:57:00,46.816,11.048,343.551,538.682,3.481,538.633,536.733,540.214,539.148,2.806,61.808,2.899,2.905,57.829,0.399,0
2026-04-26 01:58:00,46.713,11.079,343.979,539.481,3.669,537.35,539.395,541.019,540.159,2.8145,61.789,3.18,2.888,57.985,0.453,0
2026-04-26 01:59:00,46.811,11.034,344.021,539.136,2.071,539.651,539.46,539.751,537.68,2.7902,61.393,3.118,2.897,57.91,0.416,0
2026-04-26 02:00:00,46.929,11.024,344.083,537.824,2.22,538.873,536.678,538.898,536.846,2.8015,61.871,2.985,2.924,57.93,0.354,0
2026-04-26 02:01:00,47.013,11.037,344.276,538.467,4.463,539.146,536.225,537.809,540.687,2.8091,61.748,3.008,2.92,57.659,0.264,0
2026-04-26 02:02:00,46.91,11.067,343.737,538.949,0.999,539.474,538.475,538.787,539.058,2.8275,61.415,3.036,2.933,57.961,0.295,0
2026-04-26 02:03:00,46.72,11.042,344.104,538.2,2.933,538.484,538.881,536.25,539.184,2.8082,61.24,3.062,2.825,57.837,0.366,0
2026-04-26 02:04:00,46.656,11.026,343.619,539.038,3.629,538.574,539.761,537.094,540.723,2.8186,61.485,3.17,3.006,57.982,0.394,0
2026-04-26 02:05:00,47.016,11.079,344.311,538.174,3.883,538.32,537.852,540.203,536.321,2.8169,61.775,3.041,3.006,58.02,0.358,0
2026-04-26 02:06:00,46.709,11.041,343.826,539.089,2.186,539.802,538.163,538.102,540.288,2.7823,61.436,3.052,3.058,57.762,0.299,0
2026-04-26 02:07:00,46.871,11.06,343.977,538.768,3.507,537.316,538.328,540.823,538.605,2.8229,61.725,3.137,3.01,57.926,0.337,0
2026-04-26 02:08:00,46.818,11.067,344.14,538.69,2.335,539.696,538.513,537.361,539.19,2.8193,61.756,2.938,2.982,57.964,0.308,0
2026-04-26 02:09:00,46.922,11.059,343.929,538.862,3.982,540.194,536.212,539.445,539.596,2.8051,61.626,3.026,2.983,57.916,0.313,0
2026-04-26 02:10:00,46.714,11.079,344.022,537.791,1.866,538.563,537.911,536.697,537.995,2.8059,61.741,3.023,2.867,58.065,0.371,0
2026-04-26 02:11:00,46.663,11.05,343.88,539.214,3.075,541.046,539.804,538.035,537.972,2.7969,61.696,3.132,2.927,57.875,0.423,0
2026-04-26 02:12:00,46.855,11.037,343.765,539.331,2.466,540.269,537.83,540.296,538.931,2.8084,61.626,3.143,2.981,57.928,0.276,0
2026-04-26 02:13:00,46.521,11.01,343.861,538.479,2.264,539.604,537.34,537.541,539.432,2.8032,61.659,3.113,2.969,57.951,0.242,0
2026-04-26 02:14:00,46.855,11.051,344.449,538.107,2.803,538.807,536.825,539.629,537.168,2.8189,61.659,2.938,2.94,57.894,0.358,0
2026-04-26 02:15:00,46.92,11.072,344.168,539.344,1.583,540.026,538.444,539.891,539.014,2.7898,61.787,3.056,2.85,58.07,0.309,0
2026-04-26 02:16:00,46.814,11.078,344.091,539.322,0.58,539.24,539.402,539.613,539.033,2.8182,61.958,3.082,2.886,57.976,0.451,0
2026-04-26 02:17:00,46.769,11.115,344.175,538.603,3.012,538.177,537.05,539.122,540.061,2.7954,61.599,3.087,2.907,57.832,0.266,0
2026-04-26 02:18:00,46.63,11.044,343.95,538.264,2.096,538.723,539.295,537.198,537.842,2.8087,61.714,2.983,3.0,57.742,0.39,0
2026-04-26 02:19:00,46.855,11.102,344.52,539.632,1.148,538.993,539.811,539.583,540.141,2.8127,61.719,3.065,2.98,58.049,0.288,0
2026-04-26 02:20:00,46.986,11.031,343.945,538.871,3.2,537.331,540.531,538.849,538.775,2.8102,61.521,2.976,2.981,58.158,0.37,0
2026-04-26 02:21:00,46.812,11.033,344.014,539.286,2.095,540.302,539.7,538.207,538.936,2.8086,61.471,3.038,2.965,58.158,0.376,0
2026-04-26 02:22:00,46.692,10.977,343.981,538.932,1.235,539.64,538.82,538.405,538.862,2.8036,61.632,2.967,3.183,57.827,0.3,0
2026-04-26 02:23:00,46.627,11.056,344.184,539.608,2.251,540.779,538.528,538.87,540.254,2.8179,61.739,3.082,2.968,57.881,0.454,0
2026-04-26 02:24:00,46.688,10.977,343.933,539.662,2.925,539.887,540.86,537.935,539.967,2.7989,61.687,3.008,2.828,57.908,0.367,0
2026-04-26 02:25:00,47.084,11.062,344.59,540.033,2.198,540.013,541.404,539.206,539.507,2.8121,61.988,3.053,2.898,58.04,0.297,0
2026-04-26 02:26:00,46.974,11.014,344.015,537.997,2.066,539.493,537.526,537.426,537.543,2.8047,61.791,3.197,2.85,57.935,0.393,0
2026-04-26 02:27:00,46.894,11.078,344.491,539.812,1.15,540.349,540.007,539.695,539.198,2.8031,61.876,3.113,2.933,58.072,0.363,0
2026-04-26 02:28:00,46.983,11.021,344.29,538.649,1.492,537.893,539.385,538.537,538.78,2.8206,61.905,3.01,2.983,57.882,0.345,0
2026-04-26 02:29:00,46.789,11.035,344.456,538.043,1.667,538.895,537.229,538.356,537.693,2.8181,61.48,3.153,2.799,57.951,0.366,0
2026-04-26 02:30:00,46.947,11.119,344.386,538.885,2.451,537.519,539.97,539.31,538.74,2.7971,61.865,3.057,2.951,57.743,0.343,0
2026-04-26 02:31:00,46.836,11.04,344.233,538.364,2.14,538.85,539.609,537.529,537.47,2.8063,61.686,3.103,2.758,57.823,0.391,0
2026-04-26 02:32:00,46.895,11.059,343.803,538.867,1.994,537.773,539.568,539.766,538.36,2.8053,61.673,3.065,3.039,57.71,0.326,0
2026-04-26 02:33:00,46.712,11.013,344.283,537.961,4.579,539.167,534.754,538.591,539.333,2.8086,61.848,2.964,2.989,58.133,0.379,0
2026-04-26 02:34:00,46.791,11.055,344.351,538.589,1.258,538.549,539.227,538.609,537.97,2.8126,61.865,3.133,2.937,57.903,0.336,0
2026-04-26 02:35:00,46.819,11.06,344.26,539.243,3.794,537.669,539.079,541.462,538.76,2.8295,61.602,3.076,3.036,57.959,0.304,0
2026-04-26 02:36:00,46.819,11.091,344.385,538.392,1.54,537.923,537.963,539.463,538.222,2.8108,61.776,3.094,2.988,58.146,0.372,0
2026-04-26 02:37:00,46.507,11.039,343.604,538.177,5.182,538.005,538.124,535.698,540.88,2.7917,61.809,3.069,2.986,57.83,0.372,0
2026-04-26 02:38:00,46.724,11.065,343.901,538.423,1.508,538.591,537.831,539.338,537.934,2.7892,61.63,2.962,2.909,57.984,0.348,0
2026-04-26 02:39:00,46.513,11.074,344.335,538.056,2.202,537.6,538.248,537.087,539.289,2.8021,61.793,3.087,2.921,57.944,0.355,0
2026-04-26 02:40:00,47.009,11.017,344.116,539.573,1.342,538.713,540.055,539.883,539.64,2.8187,61.633,2.983,3.085,57.917,0.384,0
2026-04-26 02:41:00,46.759,11.078,344.416,538.033,2.639,538.374,538.186,536.466,539.105,2.804,61.631,3.103,2.941,57.672,0.397,0
2026-04-26 02:42:00,46.902,11.085,343.736,538.366,2.06,537.216,537.792,539.276,539.181,2.8059,61.747,3.097,2.99,57.904,0.325,0
2026-04-26 02:43:00,46.894,11.056,344.233,538.389,5.534,535.342,537.86,539.482,540.875,2.8146,61.826,2.97,2.95,58.135,0.33,0
2026-04-26 02:44:00,46.901,11.013,344.599,538.975,1.722,539.286,538.809,539.763,538.041,2.8105,61.704,3.066,2.914,58.067,0.316,0
2026-04-26 02:45:00,46.79,11.056,344.118,538.537,3.672,540.214,538.484,536.543,538.906,2.8176,61.656,2.992,3.035,57.907,0.303,0
2026-04-26 02:46:00,46.736,11.021,344.241,538.071,2.418,538.153,538.866,538.818,536.448,2.8045,61.552,2.963,2.966,57.945,0.335,0
2026-04-26 02:47:00,46.761,11.088,344.563,538.599,1.443,537.717,538.835,538.685,539.159,2.824,61.671,3.009,2.946,57.936,0.454,0
2026-04-26 02:48:00,46.681,10.989,343.882,537.855,2.679,539.065,537.93,538.039,536.385,2.7934,61.858,3.025,2.964,57.826,0.428,0
2026-04-26 02:49:00,47.203,11.079,344.425,539.265,1.478,539.976,539.334,538.498,539.251,2.8288,61.73,2.998,2.994,58.06,0.344,0
2026-04-26 02:50:00,46.941,11.08,344.123,538.401,3.609,538.582,540.142,538.347,536.534,2.8083,61.855,2.865,2.798,57.973,0.45,0
2026-04-26 02:51:00,46.885,11.044,343.831,538.186,1.539,538.909,537.37,537.805,538.66,2.8257,61.667,3.051,2.884,58.141,0.251,0
2026-04-26 02:52:00,46.74,11.079,344.274,538.742,2.239,538.802,538.78,539.812,537.574,2.8175,61.591,3.056,3.011,57.837,0.362,0
2026-04-26 02:53:00,47.1,11.055,344.502,538.189,4.649,540.138,540.15,536.966,535.501,2.8125,62.023,2.98,2.839,58.034,0.371,0
2026-04-26 02:54:00,46.795,11.044,343.819,538.294,1.842,537.403,539.245,538.593,537.934,2.8085,61.553,2.988,3.092,57.848,0.339,0
2026-04-26 02:55:00,46.619,11.012,344.394,538.522,2.487,537.628,540.114,538.126,538.222,2.8106,61.508,3.027,2.97,57.93,0.398,0
2026-04-26 02:56:00,46.943,11.034,344.266,537.957,3.526,539.136,537.533,539.343,535.817,2.8087,61.387,2.988,2.966,57.836,0.396,0
2026-04-26 02:57:00,46.798,11.136,343.57,537.931,1.155,538.582,537.842,537.874,537.427,2.8026,61.596,2.998,3.009,57.892,0.309,0
2026-04-26 02:58:00,46.83,11.062,344.143,538.23,1.104,538.928,537.883,538.282,537.825,2.8051,61.506,3.137,2.93,58.11,0.37,0
2026-04-26 02:59:00,46.748,11.061,344.183,538.773,2.549,539.564,539.443,539.072,537.015,2.8033,61.907,2.993,2.857,57.876,0.191,0
2026-04-26 03:00:00,46.582,10.99,343.575,538.479,3.405,537.366,537.068,539.012,540.472,2.8077,61.502,2.913,2.811,57.969,0.366,0
2026-04-26 03:01:00,46.905,11.064,343.7,539.007,2.023,539.91,538.969,537.887,539.26,2.8064,61.742,3.054,2.995,57.779,0.314,0
2026-04-26 03:02:00,47.003,11.024,344.198,538.325,2.705,538.332,537.212,537.84,539.917,2.8248,61.806,3.015,2.874,57.82,0.283,0
2026-04-26 03:03:00,46.904,11.029,344.237,537.669,2.316,537.467,536.828,537.238,539.144,2.8066,61.704,3.1,2.937,57.921,0.413,0
2026-04-26 03:04:00,46.785,11.053,344.651,540.063,2.469,541.496,539.027,540.267,539.461,2.8071,61.435,3.147,3.01,58.066,0.349,0
2026-04-26 03:05:00,46.689,11.131,344.158,538.741,2.795,538.529,537.225,539.187,540.02,2.783,61.706,3.097,2.863,57.956,0.315,0
2026-04-26 03:06:00,47.05,11.098,343.899,540.555,3.921,541.162,539.88,538.628,542.548,2.8231,61.719,2.959,3.108,57.752,0.409,0
2026-04-26 03:07:00,46.943,11.027,343.97,537.403,0.892,537.609,537.186,536.963,537.855,2.8249,61.602,3.005,2.767,57.896,0.33,0
2026-04-26 03:08:00,46.997,11.074,344.554,538.948,2.308,539.28,539.558,539.632,537.324,2.8283,61.865,3.128,2.966,57.863,0.371,0
2026-04-26 03:09:00,47.034,11.049,344.681,539.424,2.904,541.115,538.212,538.411,539.957,2.8091,61.894,3.087,3.038,57.92,0.296,0
2026-04-26 03:10:00,47.055,11.053,344.463,540.049,2.396,538.577,540.58,540.972,540.067,2.8263,61.773,2.955,2.904,57.889,0.34,0
2026-04-26 03:11:00,46.685,11.062,343.628,538.334,2.131,538.878,537.125,539.257,538.074,2.8112,61.816,2.977,2.924,57.838,0.428,0
2026-04-26 03:12:00,46.884,11.064,344.249,538.578,1.845,537.882,539.275,537.655,539.5,2.8121,61.803,3.075,3.027,57.941,0.349,0
2026-04-26 03:13:00,46.971,11.1,344.413,539.397,2.393,539.835,540.735,538.677,538.342,2.8335,61.889,2.971,2.966,58.069,0.274,0
2026-04-26 03:14:00,47.022,11.092,344.485,538.367,3.097,536.469,538.295,539.137,539.566,2.8057,61.628,3.171,2.927,58.071,0.333,0
2026-04-26 03:15:00,46.76,11.063,344.571,539.968,3.522,541.497,539.572,540.827,537.975,2.8143,61.654,3.116,2.903,57.857,0.319,0
2026-04-26 03:16:00,46.755,11.011,344.31,539.329,2.495,538.003,538.808,540.006,540.499,2.7971,61.934,3.015,2.97,57.911,0.355,0
2026-04-26 03:17:00,46.928,11.03,344.107,538.172,1.356,538.191,538.065,537.539,538.895,2.806,61.916,3.127,3.024,57.866,0.331,0
2026-04-26 03:18:00,46.964,11.049,344.245,538.42,4.781,541.356,537.186,536.575,538.564,2.8183,61.79,3.101,2.976,57.751,0.319,0
2026-04-26 03:19:00,47.011,11.059,343.948,537.603,2.74,537.046,537.68,539.212,536.473,2.8057,61.881,2.975,2.981,57.847,0.368,0
2026-04-26 03:20:00,46.789,11.047,343.935,539.143,1.349,538.854,538.562,539.247,539.911,2.8067,61.571,2.918,2.98,58.01,0.35,0
2026-04-26 03:21:00,46.805,11.041,343.662,538.816,1.467,539.38,538.865,539.108,537.913,2.8079,61.677,3.058,2.947,57.875,0.37,0
2026-04-26 03:22:00,47.155,11.102,344.263,538.534,2.635,538.333,537.047,539.075,539.682,2.7987,61.55,3.127,3.14,57.633,0.396,0
2026-04-26 03:23:00,46.807,11.022,344.473,537.642,0.594,537.888,537.665,537.723,537.294,2.8045,61.767,2.811,2.899,57.981,0.336,0
2026-04-26 03:24:00,46.589,11.012,343.767,538.54,3.526,537.774,538.229,537.316,540.842,2.8036,61.846,2.922,2.92,58.064,0.37,0
2026-04-26 03:25:00,46.88,11.045,344.09,538.578,1.912,537.763,538.278,539.676,538.596,2.8137,61.66,2.997,2.953,58.006,0.257,0
2026-04-26 03:26:00,46.861,11.057,344.189,539.37,1.741,539.212,538.445,540.185,539.637,2.8193,61.669,2.946,2.935,57.933,0.351,0
2026-04-26 03:27:00,46.82,11.066,343.868,538.536,2.103,539.55,538.042,539.104,537.448,2.8157,61.697,3.055,3.068,58.014,0.378,0
2026-04-26 03:28:00,46.864,11.033,343.766,538.807,2.251,539.701,537.449,538.698,539.379,2.819,61.696,2.955,3.121,57.871,0.352,0
2026-04-26 03:29:00,47.126,11.077,344.567,538.803,1.837,539.674,537.837,538.531,539.171,2.817,61.957,3.021,2.858,58.129,0.309,0
2026-04-26 03:30:00,47.089,11.043,344.085,539.67,2.117,538.659,539.289,539.956,540.776,2.8141,61.845,3.14,2.837,57.763,0.404,0
2026-04-26 03:31:00,46.918,11.083,343.933,539.6,1.823,540.344,539.191,538.522,540.345,2.8235,61.992,3.124,2.848,58.084,0.357,0
2026-04-26 03:32:00,46.857,11.006,343.985,538.438,3.15,538.918,537.031,540.181,537.623,2.8097,61.831,2.972,2.898,57.997,0.442,0
2026-04-26 03:33:00,46.991,11.087,344.677,540.135,0.453,540.362,539.909,539.988,540.282,2.8044,61.96,3.051,3.027,57.999,0.347,0
2026-04-26 03:34:00,46.843,11.05,344.161,539.023,2.196,538.778,539.866,537.67,539.778,2.8109,61.525,2.952,2.956,57.915,0.309,0
2026-04-26 03:35:00,46.975,11.053,343.851,537.781,2.169,539.182,537.33,537.013,537.598,2.8274,61.595,3.158,3.029,57.809,0.428,0
2026-04-26 03:36:00,46.955,11.087,344.311,538.598,3.285,539.17,536.785,540.07,538.368,2.8238,61.786,3.095,3.092,58.046,0.401,0
2026-04-26 03:37:00,46.915,11.023,343.969,538.155,3.102,540.005,538.134,536.903,537.577,2.8156,61.832,3.082,3.0,58.12,0.349,0
2026-04-26 03:38:00,46.741,11.024,344.173,539.288,1.273,538.501,539.774,539.533,539.343,2.8133,61.773,3.1,2.958,57.793,0.392,0
2026-04-26 03:39:00,46.859,11.029,343.865,539.026,3.775,540.966,539.416,537.191,538.53,2.804,61.716,3.063,2.973,57.891,0.304,0
2026-04-26 03:40:00,47.015,11.124,343.769,539.754,2.71,540.373,541.122,538.412,539.109,2.8031,61.767,2.983,2.837,57.864,0.422,0
2026-04-26 03:41:00,47.06,11.081,343.895,539.136,2.269,539.879,537.61,539.329,539.727,2.8053,61.916,3.144,2.951,57.979,0.36,0
2026-04-26 03:42:00,47.05,11.078,344.411,538.765,2.563,540.202,537.639,539.42,537.799,2.8032,61.601,3.109,2.902,58.092,0.403,0
2026-04-26 03:43:00,46.879,11.009,344.103,538.176,5.498,539.113,538.5,540.295,534.796,2.8042,61.741,2.965,2.899,57.863,0.403,0
2026-04-26 03:44:00,46.93,11.073,344.221,539.2,3.272,538.821,537.399,539.909,540.671,2.7946,61.931,2.928,2.806,57.907,0.423,0
2026-04-26 03:45:00,47.071,11.099,343.985,538.006,0.988,538.433,537.886,538.261,537.444,2.8085,61.822,3.164,2.934,58.013,0.367,0
2026-04-26 03:46:00,46.94,11.055,343.925,539.368,3.539,539.867,537.64,538.785,541.179,2.7869,61.741,3.06,3.094,57.935,0.307,0
2026-04-26 03:47:00,46.944,11.133,343.745,538.865,1.516,539.492,539.141,537.976,538.851,2.8312,61.481,3.032,3.001,58.067,0.353,0
2026-04-26 03:48:00,47.168,11.087,343.87,538.705,1.814,537.611,538.948,538.836,539.424,2.8498,61.938,3.05,2.964,57.895,0.352,0
2026-04-26 03:49:00,46.871,11.052,344.193,539.396,4.462,541.282,536.82,540.171,539.31,2.7917,61.788,3.102,3.033,57.869,0.327,0
2026-04-26 03:50:00,47.042,11.043,344.054,539.59,3.33,538.814,541.396,538.066,540.083,2.8278,61.828,3.182,2.832,57.844,0.368,0
2026-04-26 03:51:00,46.814,11.035,344.041,538.629,1.461,537.826,539.013,539.287,538.39,2.8059,62.023,3.177,2.972,57.788,0.345,0
2026-04-26 03:52:00,46.909,11.026,343.596,539.314,2.306,539.917,539.101,540.272,537.966,2.8059,61.783,3.038,2.977,57.947,0.364,0
2026-04-26 03:53:00,46.793,11.026,343.713,537.685,3.748,537.483,539.953,537.101,536.205,2.8173,61.511,3.046,2.814,57.922,0.403,0
2026-04-26 03:54:00,46.97,11.042,344.196,538.019,3.034,539.444,536.819,536.41,539.403,2.8067,61.536,2.98,3.027,57.924,0.303,0
2026-04-26 03:55:00,46.936,11.014,344.453,539.379,1.012,540.026,539.014,539.026,539.448,2.8283,61.649,3.064,3.007,57.94,0.402,0
2026-04-26 03:56:00,46.757,11.045,343.957,537.501,4.183,537.867,534.677,538.86,538.601,2.7939,62.181,3.051,2.751,58.153,0.301,0
2026-04-26 03:57:00,47.286,11.096,344.429,538.704,2.117,538.512,538.583,539.92,537.803,2.8236,61.822,3.036,2.964,58.002,0.45,0
2026-04-26 03:58:00,46.935,11.054,344.303,537.963,0.577,537.978,537.857,538.297,537.72,2.8186,61.55,2.973,2.911,58.003,0.439,0
2026-04-26 03:59:00,46.987,11.022,344.073,538.54,0.896,537.884,538.78,538.737,538.76,2.794,61.956,3.007,3.064,57.835,0.376,0
2026-04-26 04:00:00,47.079,11.029,344.653,539.844,2.819,538.787,539.75,541.606,539.235,2.8064,61.726,2.969,2.942,57.879,0.413,0
2026-04-26 04:01:00,46.847,11.025,344.037,537.016,0.879,537.319,536.571,537.451,536.723,2.8041,61.581,3.096,2.932,57.916,0.37,0
2026-04-26 04:02:00,46.941,11.044,344.175,539.027,4.207,536.757,538.472,540.964,539.914,2.8196,61.469,3.03,2.912,57.904,0.421,0
2026-04-26 04:03:00,47.138,11.06,344.647,539.452,3.551,538.606,538.247,539.157,541.798,2.8189,61.7,3.011,2.912,57.711,0.339,0
2026-04-26 04:04:00,47.002,11.043,343.893,537.567,1.49,537.553,536.609,538.098,538.01,2.8126,61.772,3.07,2.958,58.017,0.351,0
2026-04-26 04:05:00,46.849,11.067,344.374,538.065,1.591,538.734,538.343,537.142,538.043,2.7904,61.739,2.982,2.918,57.96,0.369,0
2026-04-26 04:06:00,46.925,11.04,344.065,539.244,1.561,539.739,539.375,538.178,539.684,2.8036,61.778,3.032,2.932,58.093,0.378,0
2026-04-26 04:07:00,46.9,11.074,343.8,538.844,1.696,539.546,537.85,538.636,539.345,2.8064,61.534,3.025,3.006,57.792,0.45,0
2026-04-26 04:08:00,46.697,11.045,344.497,537.951,1.432,538.05,537.039,538.47,538.247,2.8198,61.748,3.054,2.925,57.857,0.255,0
2026-04-26 04:09:00,47.002,11.065,344.457,538.44,5.121,541.345,536.224,538.249,537.942,2.8145,61.641,2.909,3.141,57.888,0.32,0
2026-04-26 04:10:00,46.963,11.099,344.067,538.783,1.878,538.343,539.247,537.832,539.709,2.8078,61.642,3.082,2.898,57.977,0.33,0
2026-04-26 04:11:00,46.937,11.062,344.242,539.037,3.403,538.364,540.589,540.01,537.186,2.8183,61.903,3.08,2.824,57.807,0.299,0
2026-04-26 04:12:00,46.701,11.016,343.966,538.683,2.43,539.991,538.485,537.56,538.694,2.812,61.316,3.111,2.743,57.712,0.345,0
2026-04-26 04:13:00,46.8,11.065,344.243,538.814,2.838,540.514,538.955,538.113,537.676,2.7926,61.797,3.199,3.046,58.012,0.257,0
2026-04-26 04:14:00,46.847,11.013,344.261,538.912,0.871,538.51,539.341,538.47,539.328,2.8246,61.803,3.03,2.873,58.067,0.375,0
2026-04-26 04:15:00,47.278,11.038,344.212,539.985,1.608,539.994,540.993,539.385,539.567,2.8054,61.764,3.233,2.986,58.121,0.345,0
2026-04-26 04:16:00,47.017,11.068,344.526,537.243,4.006,539.126,535.12,538.206,536.522,2.8152,62.117,3.148,2.895,57.946,0.288,0
2026-04-26 04:17:00,47.06,11.058,344.218,538.949,0.828,538.547,539.306,538.57,539.375,2.815,61.761,3.061,2.918,57.74,0.297,0
2026-04-26 04:18:00,47.159,11.116,344.202,538.46,1.779,538.552,538.549,539.259,537.48,2.8238,61.765,3.093,3.018,57.877,0.347,0
2026-04-26 04:19:00,47.06,11.069,344.601,539.4,1.439,539.798,538.359,539.71,539.732,2.8123,61.766,3.151,2.933,57.895,0.427,0
2026-04-26 04:20:00,47.12,11.03,344.702,539.71,2.14,539.571,539.805,540.802,538.662,2.8344,61.926,3.124,2.959,57.761,0.435,0
2026-04-26 04:21:00,47.092,11.062,344.589,539.081,2.867,537.413,538.844,540.28,539.79,2.8217,61.675,2.982,2.887,57.954,0.379,0
2026-04-26 04:22:00,47.121,11.076,344.403,539.463,2.071,538.316,540.118,540.387,539.032,2.8082,61.513,3.036,2.949,57.917,0.32,0
2026-04-26 04:23:00,46.874,11.097,343.854,538.948,1.22,539.159,538.117,539.337,539.18,2.8063,61.685,3.052,2.895,57.838,0.365,0
2026-04-26 04:24:00,46.794,11.013,343.749,539.374,3.035,537.95,540.642,540.969,537.933,2.8103,61.644,3.118,2.866,58.038,0.397,0
2026-04-26 04:25:00,47.178,11.107,344.034,538.754,1.9,539.969,538.612,538.069,538.367,2.8196,61.78,3.059,3.011,58.025,0.267,0
2026-04-26 04:26:00,47.124,11.151,344.369,539.621,5.211,536.767,540.611,539.129,541.978,2.8253,61.706,3.03,2.834,57.946,0.351,0
2026-04-26 04:27:00,47.073,11.052,344.373,539.905,1.96,539.959,540.921,538.961,539.778,2.8154,61.947,3.096,2.916,57.91,0.357,0
2026-04-26 04:28:00,46.973,11.046,344.474,538.618,1.354,538.838,537.989,538.304,539.343,2.8116,61.606,2.924,2.892,58.169,0.228,0
2026-04-26 04:29:00,47.149,11.078,344.519,538.832,2.801,539.356,537.444,538.283,540.245,2.8162,61.705,3.058,2.889,57.952,0.296,0
2026-04-26 04:30:00,46.742,11.022,343.845,537.686,4.382,535.917,536.436,540.299,538.093,2.7882,61.612,3.108,2.968,57.795,0.336,0
2026-04-26 04:31:00,46.94,11.046,343.67,538.985,4.512,538.701,539.018,536.855,541.368,2.8124,61.569,3.048,2.885,57.973,0.361,0
2026-04-26 04:32:00,46.874,11.054,344.289,538.153,3.046,536.364,537.447,539.41,539.392,2.8113,61.583,3.085,2.906,57.906,0.34,0
2026-04-26 04:33:00,46.996,11.043,344.228,538.593,1.854,538.78,539.437,538.573,537.583,2.8186,61.599,2.952,2.735,57.925,0.344,0
2026-04-26 04:34:00,46.906,11.064,344.226,538.283,2.199,536.777,538.435,538.975,538.946,2.7991,61.951,3.14,3.071,58.058,0.313,0
2026-04-26 04:35:00,47.114,11.067,344.408,538.884,4.358,538.376,536.757,541.115,539.287,2.824,61.523,3.078,2.939,58.008,0.424,0
2026-04-26 04:36:00,47.232,11.097,344.353,539.054,2.634,539.299,537.249,539.785,539.883,2.8099,61.743,3.005,2.896,58.108,0.388,0
2026-04-26 04:37:00,46.758,11.067,344.174,537.981,3.187,539.486,536.299,539.207,536.932,2.8118,61.719,2.973,2.926,57.895,0.287,0
2026-04-26 04:38:00,47.096,11.084,344.631,539.787,2.185,538.244,540.43,540.347,540.126,2.8059,61.688,3.11,2.982,57.973,0.342,0
2026-04-26 04:39:00,46.958,11.069,344.147,539.407,4.712,541.704,538.891,540.042,536.992,2.823,61.798,2.995,2.94,58.179,0.313,0
2026-04-26 04:40:00,47.068,11.029,344.268,538.191,2.075,537.94,537.157,539.233,538.433,2.8226,61.733,3.034,2.939,58.089,0.289,0
2026-04-26 04:41:00,47.216,11.068,344.453,539.856,1.998,539.194,539.966,541.132,539.134,2.8243,61.862,3.101,2.854,58.138,0.344,0
2026-04-26 04:42:00,47.04,11.054,343.946,539.806,4.492,539.898,542.478,538.863,537.986,2.822,61.755,3.077,2.954,57.85,0.375,0
2026-04-26 04:43:00,47.126,11.072,344.683,540.225,0.971,540.675,540.489,540.034,539.704,2.8394,61.595,3.053,2.956,57.799,0.327,0
2026-04-26 04:44:00,47.087,11.035,344.46,538.31,2.985,540.355,537.752,537.762,537.371,2.8087,61.842,2.905,2.972,58.035,0.361,0
2026-04-26 04:45:00,47.233,11.056,344.097,537.187,2.753,535.277,538.031,537.765,537.674,2.8295,61.714,2.991,2.964,58.021,0.362,0
2026-04-26 04:46:00,47.176,11.028,344.866,539.297,1.635,539.348,540.061,539.355,538.426,2.8165,61.684,3.058,3.053,57.853,0.344,0
2026-04-26 04:47:00,47.103,11.074,344.554,538.377,0.991,538.288,538.697,537.766,538.757,2.8334,61.874,3.052,2.884,57.974,0.345,0
2026-04-26 04:48:00,47.149,11.03,344.063,538.462,0.857,538.85,538.644,537.993,538.363,2.831,62.208,2.905,2.868,58.029,0.377,0
2026-04-26 04:49:00,47.082,11.028,343.954,538.408,4.102,537.79,538.746,536.496,540.598,2.8058,61.578,3.03,2.879,57.962,0.384,0
2026-04-26 04:50:00,46.933,11.035,344.415,538.788,2.182,538.67,539.723,537.541,539.218,2.8024,61.809,3.023,2.918,58.054,0.343,0
2026-04-26 04:51:00,47.107,11.105,344.076,538.206,2.403,537.18,537.779,538.28,539.583,2.8055,61.5,3.136,2.912,58.02,0.392,0
2026-04-26 04:52:00,46.778,11.03,344.228,540.041,1.563,540.751,539.189,539.7,540.523,2.7975,61.691,3.068,3.019,57.982,0.36,0
2026-04-26 04:53:00,47.28,11.027,344.506,537.391,1.4,537.221,537.947,536.547,537.848,2.8044,61.858,3.182,2.745,58.0,0.391,0
2026-04-26 04:54:00,46.91,11.051,344.323,537.736,2.965,536.472,539.437,537.291,537.743,2.8145,61.587,3.108,2.946,57.957,0.381,0
2026-04-26 04:55:00,47.072,11.055,344.457,539.803,2.347,538.64,539.381,540.205,540.986,2.8185,61.704,3.12,2.95,57.941,0.282,0
2026-04-26 04:56:00,47.377,11.063,344.412,540.147,1.058,540.114,539.67,540.728,540.077,2.8293,61.838,3.195,2.83,57.863,0.429,0
2026-04-26 04:57:00,47.003,11.042,344.522,538.097,0.523,538.212,538.294,537.771,538.112,2.8364,61.741,2.978,2.991,58.056,0.336,0
2026-04-26 04:58:00,47.128,11.051,344.354,538.999,1.753,538.463,538.657,538.662,540.216,2.8362,61.845,2.991,2.926,57.963,0.335,0
2026-04-26 04:59:00,47.099,11.072,344.378,538.608,1.641,537.978,537.75,539.39,539.316,2.8106,61.882,3.009,2.841,57.852,0.36,0
2026-04-26 05:00:00,47.183,10.981,344.493,539.782,2.761,539.749,541.303,539.535,538.542,2.791,61.58,2.965,2.842,57.916,0.358,0
2026-04-26 05:01:00,47.334,11.044,344.402,538.684,1.776,537.54,538.739,539.316,539.14,2.8306,61.978,3.101,3.031,57.829,0.244,0
2026-04-26 05:02:00,47.19,11.103,343.909,539.778,1.929,539.112,540.264,538.903,540.832,2.8053,61.786,3.089,3.007,57.982,0.339,0
2026-04-26 05:03:00,47.431,11.07,344.749,539.446,4.876,538.626,542.475,537.599,539.084,2.831,61.893,3.12,2.925,57.817,0.338,0
2026-04-26 05:04:00,47.161,11.062,344.338,539.399,3.506,540.208,541.01,538.874,537.504,2.8138,61.939,3.075,2.898,57.999,0.349,0
2026-04-26 05:05:00,47.276,11.066,344.56,539.65,2.513,540.183,540.546,538.033,539.839,2.8258,61.572,3.201,2.928,58.064,0.379,0
2026-04-26 05:06:00,47.369,11.071,344.73,539.276,2.772,539.809,538.139,540.911,538.245,2.8154,61.877,3.076,2.976,57.725,0.431,0
2026-04-26 05:07:00,47.228,11.059,344.008,538.261,2.447,536.684,538.631,538.599,539.131,2.8138,61.847,2.999,2.911,57.949,0.271,0
2026-04-26 05:08:00,47.262,11.09,344.241,538.661,1.994,539.702,538.526,537.708,538.707,2.8196,61.826,3.001,2.962,57.803,0.335,0
2026-04-26 05:09:00,46.868,11.066,344.221,538.787,4.972,539.492,536.272,541.244,538.139,2.8183,61.858,2.971,2.919,57.786,0.414,0
2026-04-26 05:10:00,47.181,11.06,344.542,540.163,3.251,540.243,542.007,538.757,539.643,2.8367,61.749,2.922,3.045,57.949,0.354,0
2026-04-26 05:11:00,47.126,11.029,344.044,540.771,4.269,542.895,540.719,540.846,538.626,2.8235,61.847,3.094,2.99,58.111,0.338,0
2026-04-26 05:12:00,47.274,11.06,344.848,538.895,2.164,540.074,538.897,537.91,538.698,2.846,61.824,3.237,2.998,57.793,0.448,0
2026-04-26 05:13:00,47.093,11.044,344.505,539.202,1.888,538.619,540.248,538.36,539.582,2.8241,61.639,3.082,2.898,58.024,0.43,0
2026-04-26 05:14:00,47.016,11.051,344.407,539.81,3.433,542.244,538.811,539.041,539.144,2.805,61.663,3.088,3.02,58.053,0.295,0
2026-04-26 05:15:00,47.128,11.077,343.922,538.754,2.512,538.133,539.857,537.345,539.683,2.801,61.705,3.138,2.988,57.958,0.344,0
2026-04-26 05:16:00,47.338,11.089,344.644,539.698,3.761,539.657,539.471,541.712,537.951,2.8351,61.962,3.018,3.028,57.952,0.362,0
2026-04-26 05:17:00,47.097,11.051,344.252,539.677,4.17,538.687,539.557,542.316,538.146,2.8136,61.759,3.2,3.078,57.848,0.337,0
2026-04-26 05:18:00,47.248,11.082,344.308,538.249,1.509,538.882,538.237,538.503,537.373,2.8243,61.935,3.058,2.818,57.672,0.33,0
2026-04-26 05:19:00,47.036,11.057,343.99,539.558,2.464,539.583,540.665,538.201,539.781,2.8381,61.87,2.947,3.055,58.076,0.344,0
2026-04-26 05:20:00,47.213,11.121,344.258,540.161,4.728,541.821,537.094,540.758,540.972,2.8291,61.886,2.934,2.959,57.849,0.457,0
2026-04-26 05:21:00,47.082,11.08,344.75,540.189,1.376,539.455,540.832,539.892,540.575,2.8185,61.865,2.944,3.013,57.942,0.346,0
2026-04-26 05:22:00,47.19,11.109,344.043,539.124,3.379,538.188,537.389,540.147,540.769,2.8112,61.926,3.025,2.92,57.905,0.433,0
2026-04-26 05:23:00,47.118,11.057,344.628,538.482,3.901,538.35,539.224,540.128,536.227,2.8259,61.991,2.912,2.864,57.827,0.3,0
2026-04-26 05:24:00,47.264,11.074,344.14,539.356,3.187,538.618,540.402,537.607,540.795,2.8177,61.887,3.068,3.077,57.83,0.384,0
2026-04-26 05:25:00,47.306,11.074,344.526,539.138,3.425,538.293,537.194,540.443,540.62,2.8276,61.582,3.169,2.839,58.007,0.358,0
2026-04-26 05:26:00,47.33,11.08,343.971,539.247,3.391,538.906,539.799,540.836,537.445,2.8223,61.918,3.154,2.912,57.956,0.365,0
2026-04-26 05:27:00,47.233,11.085,344.003,538.431,2.175,539.425,537.25,539.325,537.723,2.8273,61.726,2.964,2.949,57.91,0.29,0
2026-04-26 05:28:00,47.239,11.042,344.059,539.515,2.179,540.763,538.583,540.016,538.697,2.8253,61.653,2.918,2.914,57.786,0.471,0
2026-04-26 05:29:00,47.396,11.112,344.812,539.273,1.146,539.789,538.662,539.807,538.833,2.8275,61.783,3.124,2.853,57.919,0.398,0
2026-04-26 05:30:00,47.309,11.036,344.371,540.151,2.966,541.4,538.435,540.027,540.741,2.817,62.072,3.012,2.964,57.914,0.384,0
2026-04-26 05:31:00,47.185,11.141,344.544,537.895,4.331,538.918,536.787,535.772,540.103,2.8131,61.595,3.076,2.863,57.899,0.38,0
2026-04-26 05:32:00,47.616,11.053,344.48,539.345,2.684,540.053,537.406,539.83,540.091,2.8467,61.848,2.968,2.91,57.897,0.378,0
2026-04-26 05:33:00,47.169,11.132,344.266,539.836,4.672,542.458,537.786,539.841,539.258,2.8214,61.986,3.149,2.896,58.026,0.348,0
2026-04-26 05:34:00,47.129,11.06,344.342,537.822,3.187,539.562,538.219,537.133,536.374,2.825,61.849,3.102,2.959,57.785,0.336,0
2026-04-26 05:35:00,47.46,11.037,344.75,538.745,3.961,538.061,539.915,536.522,540.482,2.8339,61.833,2.942,2.954,57.762,0.312,0
2026-04-26 05:36:00,47.452,11.11,344.177,540.7,0.847,540.574,541.189,540.697,540.342,2.8406,62.142,3.033,3.099,57.815,0.353,0
2026-04-26 05:37:00,47.294,11.094,344.662,539.713,1.179,540.244,540.13,539.411,539.066,2.818,61.829,2.99,3.157,57.903,0.245,0
2026-04-26 05:38:00,47.145,11.101,344.019,537.904,2.493,537.207,539.511,537.88,537.019,2.815,61.55,3.057,3.006,58.198,0.311,0
2026-04-26 05:39:00,47.501,11.129,344.594,539.625,1.453,540.558,539.422,539.413,539.105,2.8442,61.497,3.175,3.027,58.187,0.345,0
2026-04-26 05:40:00,47.191,11.035,344.486,538.706,1.025,538.928,538.18,538.511,539.205,2.8483,61.739,3.04,2.843,57.974,0.287,0
2026-04-26 05:41:00,47.23,11.054,344.545,539.061,1.749,539.325,537.9,539.65,539.368,2.8204,61.675,2.993,2.965,57.932,0.336,0
2026-04-26 05:42:00,47.229,11.116,344.355,539.971,2.892,538.517,539.046,541.409,540.912,2.8306,61.745,3.042,2.898,58.046,0.272,0
2026-04-26 05:43:00,47.411,11.088,344.536,538.988,1.988,540.085,538.694,538.098,539.075,2.8252,61.904,3.054,2.965,58.066,0.317,0
2026-04-26 05:44:00,47.32,11.072,344.225,540.245,2.717,539.137,540.379,541.854,539.611,2.8184,61.77,2.992,2.885,58.068,0.377,0
2026-04-26 05:45:00,47.092,11.09,344.378,538.753,3.248,540.583,537.99,537.335,539.103,2.8181,61.704,3.146,2.901,58.111,0.333,0
2026-04-26 05:46:00,47.582,11.095,344.675,540.388,2.203,539.516,539.831,541.719,540.488,2.8298,62.07,3.079,3.042,58.105,0.428,0
2026-04-26 05:47:00,47.225,11.053,344.487,540.357,1.429,540.328,540.84,539.416,540.845,2.842,61.664,3.088,2.882,57.985,0.316,0
2026-04-26 05:48:00,47.37,11.09,344.669,539.542,0.514,539.8,539.286,539.699,539.383,2.8328,61.764,3.06,2.929,57.91,0.39,0
2026-04-26 05:49:00,47.388,11.033,344.46,539.236,3.37,541.321,537.951,538.194,539.478,2.8237,61.837,2.993,3.093,58.118,0.383,0
2026-04-26 05:50:00,47.535,11.106,344.962,539.685,1.452,540.239,540.409,539.135,538.956,2.8426,61.714,3.112,2.933,57.995,0.364,0
2026-04-26 05:51:00,47.411,11.127,344.637,539.445,2.362,539.966,540.39,539.395,538.029,2.8334,61.97,3.165,2.903,58.004,0.296,0
2026-04-26 05:52:00,47.526,11.087,344.608,540.809,0.991,540.187,540.877,540.996,541.178,2.836,62.211,3.011,3.034,57.978,0.364,0
2026-04-26 05:53:00,47.499,11.116,344.851,539.09,1.5,538.175,539.674,539.319,539.191,2.834,61.759,3.035,2.998,58.088,0.395,0
2026-04-26 05:54:00,47.571,11.066,344.756,539.314,1.594,538.749,539.226,538.939,540.343,2.8192,61.945,2.891,2.929,57.862,0.272,0
2026-04-26 05:55:00,47.455,11.099,344.221,539.42,2.197,540.549,538.702,538.352,540.077,2.8174,61.977,2.927,3.009,58.014,0.324,0
2026-04-26 05:56:00,47.491,11.083,344.004,538.752,2.084,538.825,539.692,537.608,538.884,2.828,61.923,3.179,3.147,57.735,0.411,0
2026-04-26 05:57:00,47.462,11.101,344.9,539.492,3.665,540.518,540.629,539.857,536.964,2.8343,61.674,3.069,2.9,57.731,0.364,0
2026-04-26 05:58:00,47.54,11.079,344.351,538.715,3.232,537.444,538.465,540.676,538.275,2.841,61.705,2.939,2.98,57.969,0.296,0
2026-04-26 05:59:00,47.818,11.084,344.802,539.963,4.394,540.066,538.001,539.39,542.396,2.8296,61.764,3.063,2.874,57.995,0.396,0
2026-04-26 06:00:00,47.589,11.042,344.859,540.512,1.782,541.222,540.868,540.517,539.439,2.8308,62.023,3.029,2.858,58.038,0.302,0
2026-04-26 06:01:00,47.343,11.119,344.546,538.96,0.708,538.703,538.649,539.131,539.358,2.8283,61.709,3.161,2.988,57.916,0.297,0
2026-04-26 06:02:00,47.368,11.062,344.759,539.851,1.136,539.355,540.45,540.287,539.314,2.8382,61.902,3.18,2.981,58.048,0.349,0
2026-04-26 06:03:00,47.326,11.044,344.954,538.679,2.569,537.575,540.144,538.807,538.189,2.8288,62.001,3.043,2.856,57.961,0.413,0
2026-04-26 06:04:00,47.198,11.034,344.68,540.622,1.598,539.662,541.005,540.56,541.26,2.8214,61.873,3.045,2.941,57.963,0.432,0
2026-04-26 06:05:00,47.589,11.147,344.254,538.371,1.946,537.502,538.724,537.811,539.448,2.8319,61.878,3.05,2.896,58.171,0.337,0
2026-04-26 06:06:00,47.196,11.105,344.497,539.824,2.117,539.876,541.16,539.215,539.043,2.8276,61.763,3.0,2.947,58.043,0.308,0
2026-04-26 06:07:00,47.644,11.087,344.607,540.704,2.064,540.18,541.815,541.072,539.751,2.8367,62.192,3.052,2.997,57.878,0.271,0
2026-04-26 06:08:00,47.48,11.052,344.143,539.16,2.32,540.214,539.688,538.845,537.894,2.8183,61.676,3.124,2.917,58.057,0.361,0
2026-04-26 06:09:00,47.191,11.084,343.858,539.292,1.399,540.103,539.118,538.704,539.244,2.8219,62.017,2.996,2.912,58.103,0.307,0
2026-04-26 06:10:00,47.772,11.031,344.609,538.817,2.342,537.743,540.085,539.48,537.959,2.8421,62.001,2.901,2.86,58.1,0.336,0
2026-04-26 06:11:00,47.38,11.098,344.119,539.256,0.851,539.41,539.165,539.651,538.8,2.8216,61.786,3.075,2.962,58.073,0.37,0
2026-04-26 06:12:00,47.478,11.099,344.316,539.688,3.952,540.643,537.33,541.282,539.5,2.8289,62.044,2.981,2.965,57.815,0.36,0
2026-04-26 06:13:00,47.385,11.041,344.656,538.059,2.823,538.614,536.141,538.518,538.963,2.8358,61.646,2.969,2.925,57.871,0.319,0
2026-04-26 06:14:00,47.419,11.063,344.406,538.879,1.126,538.225,539.352,539.007,538.93,2.8165,61.717,2.98,2.997,57.945,0.365,0
2026-04-26 06:15:00,47.237,11.14,343.82,539.381,2.56,538.56,540.03,540.747,538.188,2.8256,62.005,3.093,2.876,57.844,0.393,0
2026-04-26 06:16:00,47.663,11.072,344.508,539.135,3.415,540.227,540.504,538.719,537.089,2.834,61.981,3.037,3.01,57.884,0.399,0
2026-04-26 06:17:00,47.515,11.127,344.79,538.85,1.303,538.174,539.477,539.145,538.604,2.8399,61.845,2.916,2.934,57.653,0.381,0
2026-04-26 06:18:00,47.362,11.029,344.517,539.154,3.85,541.702,538.001,537.852,539.062,2.8283,61.509,3.184,2.911,57.904,0.379,0
2026-04-26 06:19:00,47.658,11.051,344.766,538.925,2.379,539.152,537.63,538.908,540.009,2.8317,61.862,3.029,3.0,58.035,0.405,0
2026-04-26 06:20:00,47.652,11.067,344.596,538.93,2.904,538.192,540.891,537.987,538.651,2.8464,61.914,2.982,2.869,57.849,0.343,0
2026-04-26 06:21:00,47.5,11.08,344.513,538.479,2.6,538.254,537.295,538.474,539.895,2.8229,62.03,3.0,2.926,57.917,0.28,0
2026-04-26 06:22:00,47.515,11.029,344.607,539.318,1.407,540.272,538.892,539.244,538.865,2.8387,61.666,3.101,2.859,57.845,0.357,0
2026-04-26 06:23:00,47.75,11.102,345.038,540.227,2.684,541.098,540.789,538.414,540.605,2.8346,61.842,2.927,3.045,57.859,0.304,0
2026-04-26 06:24:00,47.472,11.064,344.609,538.48,1.109,539.123,538.014,538.394,538.387,2.8223,61.524,3.18,2.963,58.086,0.363,0
2026-04-26 06:25:00,47.776,11.103,345.051,539.288,2.69,540.842,539.645,538.514,538.151,2.8339,61.883,3.137,2.909,57.962,0.416,0
2026-04-26 06:26:00,47.298,11.115,344.881,538.059,3.02,537.953,540.054,537.034,537.197,2.8392,61.75,3.069,3.147,57.85,0.388,0
2026-04-26 06:27:00,47.59,11.078,344.94,539.966,2.197,540.409,538.627,540.004,540.824,2.8315,61.787,3.162,2.95,57.744,0.354,0
2026-04-26 06:28:00,47.713,11.059,344.564,539.293,1.16,538.787,539.717,538.754,539.914,2.8433,62.064,2.842,3.008,57.94,0.365,0
2026-04-26 06:29:00,47.626,11.084,344.673,538.578,5.28,538.489,535.929,541.209,538.683,2.8398,61.974,3.009,2.959,57.923,0.441,0
