timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,EGT_Z1_C,EGT_Z2_C,EGT_Z3_C,EGT_Z4_C,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2026-04-26 06:30:00,47.469,11.119,344.762,540.144,2.795,538.89,538.864,541.66,541.163,2.8354,61.882,3.195,2.801,57.789,0.297,0
2026-04-26 06:31:00,47.627,11.015,345.161,540.26,2.988,539.482,541.924,540.699,538.936,2.8391,61.921,2.969,2.965,57.71,0.324,0
2026-04-26 06:32:00,47.729,11.105,344.349,539.847,3.512,538.615,538.129,541.641,541.004,2.8428,62.078,3.179,2.92,58.349,0.322,0
2026-04-26 06:33:00,47.449,11.049,343.973,538.808,2.74,537.673,538.955,538.194,540.413,2.8299,61.513,2.914,3.055,58.015,0.361,0
2026-04-26 06:34:00,47.268,11.078,344.642,538.959,2.335,537.977,540.181,537.847,539.832,2.808,61.616,3.184,2.925,57.96,0.377,0
2026-04-26 06:35:00,47.338,11.091,344.173,537.785,1.007,537.184,537.625,538.191,538.14,2.8054,61.959,3.092,2.822,57.943,0.329,0
2026-04-26 06:36:00,47.652,11.114,344.705,538.721,1.464,539.174,539.047,537.71,538.953,2.8319,61.966,3.058,2.884,57.913,0.358,0
2026-04-26 06:37:00,47.587,11.08,344.448,539.774,1.265,540.098,539.184,539.367,540.449,2.8477,61.787,2.955,2.966,57.97,0.337,0
2026-04-26 06:38:00,47.579,11.025,344.373,538.116,3.174,536.5,537.365,538.925,539.674,2.8316,62.0,3.08,2.952,58.051,0.383,0
2026-04-26 06:39:00,47.51,11.061,344.735,540.533,2.109,541.395,540.658,539.286,540.792,2.8415,62.034,3.001,2.998,57.976,0.32,0
2026-04-26 06:40:00,47.662,11.047,344.755,541.033,1.881,540.516,539.952,541.833,541.83,2.8436,62.017,3.111,2.903,58.076,0.315,0
2026-04-26 06:41:00,47.645,11.115,344.351,540.502,4.215,538.818,539.005,543.033,541.152,2.8449,61.94,2.959,2.959,57.947,0.336,0
2026-04-26 06:42:00,47.656,11.085,344.856,539.988,2.757,539.991,538.562,540.078,541.319,2.8373,61.778,3.077,3.066,58.119,0.339,0
2026-04-26 06:43:00,47.743,11.099,344.661,540.419,2.022,540.335,540.412,541.476,539.454,2.8409,62.199,3.017,2.969,57.814,0.334,0
2026-04-26 06:44:00,47.492,11.055,344.612,539.385,2.53,540.864,538.334,539.25,539.09,2.8206,61.854,3.071,2.897,57.893,0.398,0
2026-04-26 06:45:00,47.64,11.091,344.218,540.094,2.498,539.945,540.063,541.433,538.934,2.838,61.736,2.978,2.866,57.96,0.426,0
2026-04-26 06:46:00,47.465,11.124,344.268,539.325,4.234,539.432,541.379,539.343,537.145,2.8266,61.624,3.039,2.879,58.07,0.373,0
2026-04-26 06:47:00,47.618,11.112,344.68,539.976,3.901,541.457,541.083,537.556,539.81,2.8416,61.708,2.93,2.894,57.969,0.355,0
2026-04-26 06:48:00,47.486,11.045,344.722,540.012,0.853,540.446,539.946,539.593,540.063,2.8287,61.803,3.12,3.065,58.08,0.394,0
2026-04-26 06:49:00,47.539,11.022,344.284,539.799,2.34,539.747,540.759,538.419,540.273,2.8207,61.903,3.065,2.912,57.878,0.336,0
2026-04-26 06:50:00,47.472,11.026,344.933,540.535,2.751,542.096,539.344,540.224,540.474,2.8297,62.026,3.114,2.999,57.804,0.376,0
2026-04-26 06:51:00,47.632,11.086,344.695,538.448,3.847,538.767,536.355,540.202,538.469,2.8491,61.773,3.121,2.982,57.889,0.418,0
2026-04-26 06:52:00,47.633,11.089,344.331,539.66,3.604,541.11,540.001,537.506,540.023,2.8312,61.899,2.92,3.037,57.922,0.4,0
2026-04-26 06:53:00,47.753,11.098,344.62,541.146,3.775,543.024,539.249,541.045,541.265,2.849,61.875,3.136,2.989,58.008,0.351,0
2026-04-26 06:54:00,47.738,11.045,344.873,540.206,3.327,540.473,541.162,541.258,537.931,2.8408,61.956,3.128,2.855,57.994,0.314,0
2026-04-26 06:55:00,47.997,11.127,344.719,540.118,1.162,539.603,540.764,539.841,540.263,2.8336,61.755,3.038,3.006,57.917,0.339,0
2026-04-26 06:56:00,47.801,11.118,345.42,540.832,1.27,541.441,540.817,540.897,540.171,2.8584,62.08,3.178,2.889,58.029,0.352,0
2026-04-26 06:57:00,47.527,11.045,344.866,538.872,2.688,537.414,538.625,539.345,540.102,2.8299,62.131,3.041,2.818,57.894,0.304,0
2026-04-26 06:58:00,47.987,11.096,345.008,539.888,3.089,539.072,538.496,540.399,541.585,2.8545,62.109,2.967,2.913,57.796,0.321,0
2026-04-26 06:59:00,47.537,11.062,344.257,539.605,5.397,542.398,537.001,538.55,540.471,2.8302,61.924,2.987,3.093,57.991,0.281,0
2026-04-26 07:00:00,47.673,11.014,344.881,538.43,1.638,538.328,537.533,538.689,539.171,2.8485,62.009,3.004,3.071,57.965,0.308,0
2026-04-26 07:01:00,47.397,11.1,344.534,541.025,2.363,542.295,541.364,539.932,540.51,2.827,61.924,2.983,2.856,58.034,0.389,0
2026-04-26 07:02:00,47.62,11.112,344.548,540.552,1.737,540.894,539.436,541.173,540.705,2.8392,61.89,3.017,3.012,57.808,0.388,0
2026-04-26 07:03:00,47.704,11.103,344.668,538.907,2.247,540.068,538.734,537.821,539.007,2.857,61.816,2.884,2.956,58.125,0.198,0
2026-04-26 07:04:00,47.613,11.1,344.929,538.34,3.507,537.89,536.589,540.097,538.784,2.8545,61.989,3.059,3.02,57.819,0.309,0
2026-04-26 07:05:00,47.795,11.118,344.95,538.52,1.978,537.327,539.305,538.845,538.603,2.8437,61.988,2.933,2.962,58.149,0.321,0
2026-04-26 07:06:00,47.765,11.107,344.598,539.141,1.659,538.487,540.146,538.698,539.232,2.8481,61.92,3.139,2.887,58.08,0.322,0
2026-04-26 07:07:00,47.92,11.076,344.838,539.382,1.171,539.945,539.249,538.774,539.56,2.8445,61.718,3.066,2.994,58.019,0.44,0
2026-04-26 07:08:00,47.642,11.078,344.363,540.012,5.429,541.454,536.914,542.343,539.339,2.8352,61.776,3.058,2.842,57.851,0.4,0
2026-04-26 07:09:00,47.612,11.063,344.652,540.081,3.443,539.728,537.979,541.422,541.196,2.8486,61.706,3.148,2.85,57.816,0.409,0
2026-04-26 07:10:00,47.949,11.079,344.706,540.082,3.013,541.874,540.572,538.861,539.022,2.8321,61.808,2.969,2.928,57.913,0.31,0
2026-04-26 07:11:00,47.462,11.121,344.248,539.653,3.739,540.391,539.379,541.292,537.553,2.8312,61.526,3.121,2.773,57.885,0.315,0
2026-04-26 07:12:00,47.997,11.097,345.519,539.764,0.701,539.952,539.251,539.951,539.901,2.8436,62.199,2.937,3.025,57.962,0.416,0
2026-04-26 07:13:00,47.962,11.128,344.981,540.166,3.577,539.342,539.116,542.693,539.515,2.8536,61.989,3.014,2.904,57.876,0.381,0
2026-04-26 07:14:00,47.936,11.093,344.436,540.619,1.26,540.956,539.696,540.905,540.919,2.8464,62.132,3.064,3.023,58.017,0.418,0
2026-04-26 07:15:00,47.919,11.082,344.769,538.779,4.019,540.493,539.386,536.474,538.762,2.8473,62.058,2.988,2.958,58.01,0.376,0
2026-04-26 07:16:00,47.704,11.08,344.905,540.774,1.844,541.636,539.792,541.243,540.424,2.8333,61.888,3.033,2.967,58.056,0.358,0
2026-04-26 07:17:00,47.806,11.104,344.743,539.576,3.475,538.978,540.866,540.968,537.493,2.8449,61.745,2.985,2.932,57.82,0.361,0
2026-04-26 07:18:00,47.624,11.079,344.754,540.128,1.872,539.723,541.177,539.305,540.306,2.8558,61.734,3.165,2.806,58.26,0.35,0
2026-04-26 07:19:00,47.847,11.088,344.594,539.406,1.468,539.916,538.724,540.192,538.79,2.843,62.255,3.004,2.978,57.936,0.362,0
2026-04-26 07:20:00,47.564,11.108,344.608,540.86,2.697,540.969,540.354,542.408,539.71,2.8182,62.128,3.048,2.985,57.968,0.246,0
2026-04-26 07:21:00,47.909,11.113,344.837,540.617,1.859,541.723,540.038,540.842,539.864,2.8288,62.137,3.092,2.952,57.885,0.373,0
2026-04-26 07:22:00,47.753,11.057,344.68,540.894,1.102,541.137,540.149,541.04,541.251,2.838,62.017,3.012,2.858,57.835,0.413,0
2026-04-26 07:23:00,47.809,11.075,344.204,539.733,3.807,541.329,539.751,537.522,540.329,2.8518,62.028,2.995,2.99,58.063,0.353,0
2026-04-26 07:24:00,47.608,11.107,344.466,537.59,1.661,538.014,537.248,536.719,538.38,2.8553,61.912,3.167,2.85,58.041,0.399,0
2026-04-26 07:25:00,47.843,11.121,344.333,540.01,2.356,538.533,540.875,539.743,540.889,2.8577,62.094,3.012,2.827,57.796,0.328,0
2026-04-26 07:26:00,47.907,11.125,345.111,540.385,2.308,540.235,541.636,539.328,540.342,2.8514,61.942,2.955,2.816,58.111,0.327,0
2026-04-26 07:27:00,47.822,11.136,344.956,539.482,2.76,538.181,539.923,540.941,538.884,2.8555,61.775,3.045,3.04,58.014,0.289,0
2026-04-26 07:28:00,47.927,11.073,344.86,539.368,2.051,538.245,539.948,538.984,540.296,2.8481,61.966,3.026,2.956,58.028,0.351,0
2026-04-26 07:29:00,47.897,11.108,344.809,540.588,2.89,540.289,539.563,542.453,540.048,2.8316,61.922,2.987,2.908,57.814,0.291,0
2026-04-26 07:30:00,47.993,11.098,345.28,540.048,2.295,538.991,539.329,541.286,540.586,2.852,62.201,3.089,3.001,58.082,0.384,0
2026-04-26 07:31:00,47.632,11.045,344.579,540.582,0.893,540.791,540.738,539.953,540.846,2.8255,61.848,3.03,2.835,58.069,0.317,0
2026-04-26 07:32:00,47.746,11.079,344.947,540.391,2.064,541.411,540.839,539.347,539.969,2.8434,61.858,2.944,3.104,57.984,0.365,0
2026-04-26 07:33:00,48.018,11.103,345.47,539.293,3.904,539.011,539.731,541.167,537.263,2.8544,61.754,2.924,3.022,58.011,0.299,0
2026-04-26 07:34:00,47.847,11.091,345.01,540.194,1.549,540.01,540.616,540.85,539.301,2.875,61.753,3.174,2.976,58.052,0.393,0
2026-04-26 07:35:00,48.028,11.091,345.264,540.275,2.395,540.637,540.35,538.859,541.255,2.8483,61.94,3.078,3.05,58.056,0.331,0
2026-04-26 07:36:00,47.876,11.097,344.746,540.169,3.213,541.47,540.653,538.257,540.298,2.8512,62.213,3.15,2.827,58.243,0.233,0
2026-04-26 07:37:00,47.955,11.059,344.847,540.093,0.94,539.626,539.785,540.566,540.395,2.83,62.337,3.027,2.927,58.14,0.366,0
2026-04-26 07:38:00,47.897,11.09,345.242,539.842,4.703,538.164,542.445,541.017,537.743,2.8449,61.677,2.942,2.954,57.887,0.354,0
2026-04-26 07:39:00,47.629,11.128,344.412,541.555,2.354,542.648,541.301,540.294,541.974,2.8446,61.723,3.133,3.056,57.736,0.4,0
2026-04-26 07:40:00,48.064,11.132,345.21,539.826,2.979,539.991,538.027,541.005,540.281,2.8447,62.003,2.983,2.872,58.057,0.367,0
2026-04-26 07:41:00,47.92,11.124,345.138,540.631,2.444,539.4,541.844,539.884,541.396,2.8336,62.026,2.947,2.997,58.118,0.288,0
2026-04-26 07:42:00,47.889,11.039,344.821,540.075,2.549,541.538,540.444,539.33,538.988,2.8495,62.053,2.99,3.044,57.66,0.294,0
2026-04-26 07:43:00,47.948,11.067,344.942,540.186,1.861,540.798,539.794,541.006,539.146,2.8488,62.262,3.01,2.973,57.891,0.356,0
2026-04-26 07:44:00,47.864,11.05,345.117,540.519,1.717,540.645,539.639,540.436,541.355,2.8524,61.822,3.108,2.953,58.074,0.352,0
2026-04-26 07:45:00,47.766,11.144,344.745,538.4,3.077,537.294,536.98,540.057,539.271,2.8427,62.101,3.145,3.065,57.891,0.32,0
2026-04-26 07:46:00,47.99,11.058,345.063,540.563,2.489,541.006,539.698,542.02,539.531,2.8423,62.047,3.045,2.836,58.133,0.414,0
2026-04-26 07:47:00,47.887,11.123,344.822,539.261,3.616,539.741,537.538,538.611,541.154,2.8511,61.827,3.109,2.93,57.951,0.3,0
2026-04-26 07:48:00,47.618,11.08,344.558,540.121,1.222,539.783,540.847,540.229,539.625,2.8417,62.065,2.966,2.95,57.937,0.326,0
2026-04-26 07:49:00,47.91,11.083,344.746,538.794,3.463,540.606,539.084,537.143,538.341,2.8561,62.12,3.017,2.929,57.937,0.367,0
2026-04-26 07:50:00,47.977,11.086,344.739,539.552,1.128,539.698,538.878,540.005,539.626,2.8445,61.851,3.003,2.999,58.24,0.355,0
2026-04-26 07:51:00,47.756,11.058,344.532,540.003,5.348,542.043,541.72,536.695,539.555,2.8463,61.96,3.144,2.92,57.862,0.269,0
2026-04-26 07:52:00,48.109,11.096,345.02,541.227,3.175,539.953,540.228,543.128,541.597,2.8654,61.952,3.044,3.333,58.107,0.28,0
2026-04-26 07:53:00,48.22,11.07,344.963,540.428,2.891,540.39,539.469,542.359,539.494,2.8576,62.312,3.035,2.972,57.948,0.251,0
2026-04-26 07:54:00,47.96,11.103,344.998,540.222,1.952,540.311,541.128,539.176,540.271,2.8371,62.018,3.055,3.027,57.76,0.372,0
2026-04-26 07:55:00,48.16,11.106,344.914,540.726,3.284,540.689,540.05,539.441,542.725,2.8542,61.919,3.174,2.988,58.085,0.33,0
2026-04-26 07:56:00,48.028,11.135,345.029,540.941,1.254,541.386,541.462,540.708,540.208,2.8792,61.796,3.101,2.919,58.016,0.345,0
2026-04-26 07:57:00,47.724,11.088,344.733,539.27,2.596,539.103,540.565,537.969,539.445,2.8656,61.88,3.093,2.924,58.092,0.348,0
2026-04-26 07:58:00,47.834,11.061,344.851,539.919,2.729,540.389,540.634,540.691,537.961,2.8628,61.794,3.088,3.025,58.112,0.482,0
2026-04-26 07:59:00,47.707,11.092,344.648,539.367,2.542,537.872,539.119,540.414,540.062,2.828,62.067,2.932,2.822,58.074,0.221,0
2026-04-26 08:00:00,47.867,11.12,345.003,539.293,0.552,539.559,539.482,539.007,539.125,2.8497,61.804,2.964,2.946,57.935,0.367,0
2026-04-26 08:01:00,48.15,11.118,345.132,540.45,2.01,539.429,541.44,541.068,539.863,2.8464,62.126,2.993,3.045,58.022,0.418,0
2026-04-26 08:02:00,48.187,11.105,345.402,540.523,3.143,541.673,541.848,539.864,538.705,2.845,61.861,3.246,2.957,57.787,0.291,0
2026-04-26 08:03:00,47.927,11.13,345.173,539.402,3.742,540.699,540.95,537.209,538.749,2.8492,62.26,3.025,2.935,58.003,0.34,0
2026-04-26 08:04:00,48.169,11.125,345.367,540.672,4.04,542.268,540.383,541.809,538.228,2.8546,61.969,3.08,2.936,58.04,0.377,0
2026-04-26 08:05:00,48.188,11.037,345.388,540.359,3.963,541.341,542.125,539.808,538.162,2.8542,62.256,3.002,3.064,57.99,0.322,0
2026-04-26 08:06:00,47.91,11.132,344.028,539.887,0.626,540.02,539.47,539.959,540.096,2.8477,62.021,3.064,2.798,58.05,0.389,0
2026-04-26 08:07:00,48.078,11.147,345.171,539.487,1.856,539.514,538.71,540.565,539.158,2.852,62.041,2.983,2.957,57.969,0.372,0
2026-04-26 08:08:00,48.148,11.145,345.372,540.194,2.663,538.756,541.419,540.532,540.068,2.8318,62.037,3.042,2.923,58.007,0.301,0
2026-04-26 08:09:00,48.12,11.132,345.109,540.457,1.898,539.345,540.627,541.243,540.613,2.8666,62.179,3.136,3.113,57.86,0.304,0
2026-04-26 08:10:00,48.15,11.13,345.358,540.186,1.065,540.152,540.054,539.736,540.801,2.8663,61.907,3.099,3.04,58.119,0.381,0
2026-04-26 08:11:00,47.897,11.122,344.317,539.909,2.154,540.225,539.725,538.765,540.92,2.8418,62.006,2.905,3.03,58.063,0.401,0
2026-04-26 08:12:00,48.121,11.094,345.404,541.039,3.95,541.816,542.384,538.434,541.524,2.8541,62.247,3.016,2.86,57.961,0.384,0
2026-04-26 08:13:00,48.167,11.098,344.943,540.629,2.773,540.623,541.243,538.938,541.711,2.8535,61.846,3.152,2.879,58.045,0.344,0
2026-04-26 08:14:00,48.102,11.096,345.2,539.466,4.121,536.863,540.984,539.574,540.441,2.8584,62.006,3.103,2.986,57.8,0.29,0
2026-04-26 08:15:00,47.812,11.075,344.73,540.167,2.337,539.331,539.307,541.644,540.388,2.8212,61.951,3.031,2.959,57.948,0.333,0
2026-04-26 08:16:00,48.03,11.087,345.013,539.062,1.376,538.798,538.975,538.549,539.926,2.8722,62.32,2.947,3.095,58.109,0.368,0
2026-04-26 08:17:00,48.139,11.136,345.113,541.106,2.993,541.654,542.024,541.716,539.031,2.8389,61.847,3.207,2.891,58.3,0.413,0
2026-04-26 08:18:00,48.307,11.107,345.77,540.269,1.209,540.639,539.683,539.864,540.891,2.8569,62.058,3.06,2.88,58.042,0.329,0
2026-04-26 08:19:00,48.097,11.162,344.945,540.101,3.863,540.844,539.368,542.028,538.165,2.8573,62.064,3.045,2.962,58.192,0.259,0
2026-04-26 08:20:00,48.02,11.123,345.208,539.505,2.82,539.38,538.309,541.128,539.202,2.8492,61.689,3.085,3.031,57.806,0.309,0
2026-04-26 08:21:00,48.154,11.117,345.213,540.829,3.782,541.316,542.475,538.693,540.83,2.8712,62.055,3.084,2.897,58.159,0.335,0
2026-04-26 08:22:00,48.275,11.103,345.346,540.375,3.901,538.28,540.573,542.181,540.467,2.8559,61.877,3.069,2.905,57.851,0.323,0
2026-04-26 08:23:00,48.211,11.118,345.072,540.355,1.161,539.91,540.235,540.203,541.071,2.8474,62.23,3.176,2.996,57.925,0.32,0
2026-04-26 08:24:00,47.938,11.12,345.035,540.718,0.944,540.805,540.89,541.06,540.116,2.8495,62.161,3.087,2.837,58.258,0.354,0
2026-04-26 08:25:00,48.044,11.085,345.182,541.337,1.922,540.527,541.322,542.449,541.052,2.8635,62.041,2.941,2.937,57.824,0.41,0
2026-04-26 08:26:00,48.212,11.104,345.559,541.018,3.233,540.863,542.507,541.428,539.274,2.8681,61.93,3.196,3.003,58.095,0.337,0
2026-04-26 08:27:00,47.958,11.056,345.163,539.26,1.709,539.218,538.335,540.044,539.443,2.8363,62.082,2.994,2.888,57.966,0.377,0
2026-04-26 08:28:00,48.142,11.097,345.446,539.231,1.404,539.751,538.901,539.839,538.435,2.854,62.088,3.021,2.96,57.937,0.36,0
2026-04-26 08:29:00,48.136,11.091,345.273,539.795,2.347,540.961,539.472,538.614,540.134,2.8614,62.24,2.956,3.053,57.984,0.318,0
2026-04-26 08:30:00,48.171,11.099,344.874,539.721,2.178,538.446,540.624,540.313,539.502,2.8464,61.957,2.985,2.969,57.838,0.339,0
2026-04-26 08:31:00,48.0,11.065,345.31,539.225,2.693,537.419,540.113,539.636,539.731,2.8388,61.79,3.133,2.991,57.832,0.346,0
2026-04-26 08:32:00,48.086,11.135,345.329,541.083,3.772,540.308,539.155,541.944,542.927,2.8316,61.892,2.915,2.858,57.979,0.402,0
2026-04-26 08:33:00,48.095,11.059,344.787,539.783,3.013,541.617,538.906,538.603,540.005,2.8569,61.965,2.923,2.874,58.089,0.382,0
2026-04-26 08:34:00,48.309,11.072,344.791,540.504,3.286,540.625,542.221,540.233,538.935,2.8409,61.912,2.991,2.97,58.006,0.377,0
2026-04-26 08:35:00,48.098,11.118,345.355,539.297,0.991,539.733,538.823,538.821,539.812,2.8564,62.029,2.978,2.968,57.882,0.317,0
2026-04-26 08:36:00,48.069,11.117,344.968,539.698,1.703,540.215,539.486,538.694,540.398,2.8604,62.001,2.918,2.974,58.207,0.374,0
2026-04-26 08:37:00,48.169,11.079,344.995,539.379,2.528,540.228,538.023,538.715,540.551,2.8415,62.263,3.027,2.847,58.12,0.434,0
2026-04-26 08:38:00,48.326,11.107,345.367,540.188,3.917,539.967,538.023,540.823,541.939,2.8452,62.118,2.998,2.904,57.951,0.341,0
2026-04-26 08:39:00,48.067,11.127,344.857,540.829,1.502,540.901,540.018,540.875,541.52,2.8535,62.034,3.024,3.108,57.981,0.374,0
2026-04-26 08:40:00,48.416,11.193,345.637,541.251,1.397,541.042,542.202,540.956,540.805,2.8624,61.929,2.96,3.109,58.036,0.337,0
2026-04-26 08:41:00,47.937,11.094,344.965,539.833,2.81,539.594,538.803,541.613,539.32,2.8585,62.336,3.028,2.917,58.145,0.305,0
2026-04-26 08:42:00,48.121,11.128,345.542,540.444,2.909,541.699,540.049,538.791,541.24,2.8761,62.144,3.054,3.065,57.839,0.307,0
2026-04-26 08:43:00,48.006,11.145,345.319,540.333,3.551,541.2,538.951,538.814,542.365,2.8443,61.923,3.045,2.806,57.861,0.307,0
2026-04-26 08:44:00,48.085,11.135,344.772,539.636,3.041,540.321,540.757,539.751,537.716,2.8455,62.085,3.073,2.859,58.111,0.382,0
2026-04-26 08:45:00,48.472,11.095,345.088,541.039,2.982,542.636,539.654,540.528,541.34,2.8443,62.101,3.076,2.881,57.925,0.296,0
2026-04-26 08:46:00,48.122,11.083,345.368,539.829,3.68,538.156,539.48,539.842,541.836,2.8531,61.871,2.937,3.1,57.96,0.411,0
2026-04-26 08:47:00,48.169,11.113,344.991,540.236,1.764,540.88,539.116,540.541,540.409,2.8514,62.225,3.087,2.939,58.148,0.449,0
2026-04-26 08:48:00,48.284,11.072,345.37,538.482,4.346,539.082,539.229,535.635,539.981,2.8541,62.078,2.974,2.959,58.216,0.399,0
2026-04-26 08:49:00,48.341,11.155,345.08,538.937,3.836,540.052,539.228,536.315,540.151,2.8867,62.019,3.234,2.957,57.995,0.445,0
2026-04-26 08:50:00,48.213,11.158,344.853,540.436,3.902,537.92,541.822,540.368,541.634,2.8685,61.934,3.052,2.96,58.052,0.37,0
2026-04-26 08:51:00,48.111,11.076,345.205,540.67,1.918,540.655,539.955,541.873,540.197,2.8573,62.164,2.951,3.097,57.986,0.334,0
2026-04-26 08:52:00,48.354,11.115,345.475,539.853,3.53,537.7,540.289,540.194,541.229,2.8735,62.369,2.998,3.125,58.177,0.254,0
2026-04-26 08:53:00,48.413,11.154,345.276,540.067,1.261,540.816,539.555,540.15,539.747,2.8742,62.236,2.843,3.049,58.265,0.392,0
2026-04-26 08:54:00,48.338,11.133,345.595,540.478,0.972,541.067,540.182,540.57,540.094,2.8639,61.903,2.948,2.886,58.051,0.271,0
2026-04-26 08:55:00,48.419,11.194,345.491,540.921,2.532,539.464,541.171,541.996,541.053,2.8649,62.202,3.037,2.953,58.186,0.359,0
2026-04-26 08:56:00,48.232,11.059,345.11,539.303,3.608,537.664,541.272,537.997,540.28,2.8549,62.173,3.293,3.157,57.897,0.306,0
2026-04-26 08:57:00,48.397,11.099,345.56,540.444,2.361,540.006,540.848,539.281,541.642,2.8675,62.056,2.961,3.005,58.039,0.375,0
2026-04-26 08:58:00,48.44,11.147,345.342,541.165,1.927,541.319,540.682,540.366,542.293,2.8631,62.268,3.029,3.074,58.124,0.335,0
2026-04-26 08:59:00,48.214,11.102,344.594,539.069,2.06,539.669,539.528,539.468,537.609,2.8648,61.923,2.941,2.981,58.121,0.351,0
2026-04-26 09:00:00,48.23,11.117,345.187,540.186,1.718,539.726,541.071,540.593,539.353,2.852,62.006,3.104,3.025,58.143,0.321,0
2026-04-26 09:01:00,48.174,11.101,344.76,540.739,3.101,540.895,541.698,541.731,538.631,2.8424,61.845,2.98,3.051,58.21,0.377,0
2026-04-26 09:02:00,48.191,11.125,344.671,540.162,1.754,540.856,541.097,539.343,539.353,2.8526,62.009,2.982,3.095,58.041,0.384,0
2026-04-26 09:03:00,48.061,11.126,344.653,541.27,2.751,541.226,542.736,539.985,541.136,2.8423,61.898,2.953,3.049,58.023,0.251,0
2026-04-26 09:04:00,48.224,11.137,345.203,540.084,4.38,541.642,540.458,540.975,537.262,2.853,61.979,2.9,2.883,57.962,0.323,0
2026-04-26 09:05:00,48.071,11.15,345.6,540.772,2.362,540.009,540.228,542.371,540.48,2.8485,62.062,3.057,2.924,58.011,0.336,0
2026-04-26 09:06:00,48.437,11.123,345.027,541.057,1.754,541.489,540.085,540.813,541.84,2.8772,62.237,3.063,2.965,58.115,0.331,0
2026-04-26 09:07:00,48.313,11.15,345.749,540.988,1.597,540.774,541.017,541.879,540.282,2.8521,62.098,3.014,3.003,57.664,0.304,0
2026-04-26 09:08:00,48.256,11.117,345.349,539.639,1.557,539.848,540.572,539.014,539.122,2.865,61.946,3.129,2.979,58.203,0.351,0
2026-04-26 09:09:00,48.012,11.119,344.664,538.838,2.951,538.545,537.2,540.151,539.455,2.8398,61.698,3.117,2.89,57.871,0.378,0
2026-04-26 09:10:00,48.474,11.091,345.339,540.41,2.638,542.132,539.577,540.437,539.493,2.8541,62.116,3.059,2.804,58.027,0.321,0
2026-04-26 09:11:00,48.311,11.15,345.68,541.331,2.671,541.581,540.649,542.882,540.212,2.8392,62.335,3.027,2.97,57.921,0.354,0
2026-04-26 09:12:00,48.409,11.108,345.68,542.1,1.256,542.009,542.569,542.512,541.312,2.8646,61.934,3.182,3.068,58.091,0.351,0
2026-04-26 09:13:00,48.524,11.132,345.475,541.076,2.174,539.788,541.736,540.817,541.962,2.8654,62.299,3.096,3.046,58.068,0.277,0
2026-04-26 09:14:00,48.562,11.118,345.735,540.814,2.374,539.731,539.931,541.489,542.105,2.8811,62.184,2.981,2.929,57.955,0.338,0
2026-04-26 09:15:00,48.196,11.13,344.762,541.669,1.883,542.61,540.727,540.96,542.378,2.8731,61.953,3.11,2.957,58.033,0.37,0
2026-04-26 09:16:00,48.47,11.124,345.661,539.715,3.98,539.06,541.5,540.783,537.519,2.8692,62.04,3.156,2.94,58.047,0.458,0
2026-04-26 09:17:00,48.295,11.043,345.447,540.174,1.451,540.803,539.847,540.692,539.352,2.8493,62.13,2.931,2.965,57.999,0.36,0
2026-04-26 09:18:00,48.176,11.138,345.468,539.874,2.869,538.508,541.376,540.091,539.519,2.8752,62.169,3.091,3.016,58.073,0.273,0
2026-04-26 09:19:00,48.702,11.119,346.28,539.861,1.054,540.37,540.206,539.553,539.316,2.8806,62.343,3.089,2.867,57.974,0.317,0
2026-04-26 09:20:00,48.43,11.031,345.422,541.245,1.66,541.472,540.371,542.03,541.108,2.8788,61.975,3.037,3.032,57.959,0.365,0
2026-04-26 09:21:00,48.474,11.143,345.366,540.454,1.63,540.053,541.383,540.628,539.752,2.8553,61.794,3.214,2.968,58.073,0.373,0
2026-04-26 09:22:00,48.63,11.21,344.971,539.906,2.523,539.369,541.302,538.779,540.174,2.8849,62.262,2.954,2.997,58.347,0.269,0
2026-04-26 09:23:00,48.683,11.145,345.66,540.607,2.314,541.391,539.374,541.689,539.973,2.8837,61.919,3.083,3.073,58.012,0.287,0
2026-04-26 09:24:00,48.272,11.132,345.113,539.561,2.76,538.534,540.237,541.117,538.357,2.8438,62.025,3.099,3.013,58.011,0.448,0
2026-04-26 09:25:00,48.335,11.127,345.105,540.844,3.268,542.432,540.742,539.164,541.039,2.8803,62.311,3.103,3.068,57.844,0.393,0
2026-04-26 09:26:00,48.221,11.02,344.683,540.335,2.054,539.449,539.946,541.503,540.442,2.8608,62.309,3.204,3.008,58.101,0.316,0
2026-04-26 09:27:00,48.352,11.079,345.744,540.527,1.824,540.602,541.309,539.484,540.712,2.8674,62.287,3.141,2.944,58.09,0.392,0
2026-04-26 09:28:00,48.509,11.098,345.107,539.924,2.971,541.167,540.682,538.196,539.65,2.8686,62.122,3.126,3.008,58.123,0.41,0
2026-04-26 09:29:00,48.323,11.126,345.184,541.365,2.996,541.761,542.328,539.332,542.04,2.8539,61.894,2.962,2.919,58.055,0.383,0
2026-04-26 09:30:00,48.389,11.072,345.566,540.707,0.872,540.95,540.253,541.124,540.501,2.8722,62.25,3.023,2.907,58.117,0.327,0
2026-04-26 09:31:00,48.753,11.167,345.745,542.445,2.848,542.379,541.657,541.447,544.296,2.8978,62.324,2.99,2.916,57.927,0.465,0
2026-04-26 09:32:00,48.616,11.127,345.803,540.385,4.21,537.969,542.179,541.397,539.996,2.8756,62.098,3.117,2.871,58.069,0.382,0
2026-04-26 09:33:00,48.475,11.147,345.395,540.761,1.549,540.806,540.484,540.103,541.652,2.8655,62.013,2.942,3.092,58.225,0.297,0
2026-04-26 09:34:00,48.389,11.085,345.309,540.004,0.778,539.896,540.218,540.339,539.561,2.8412,62.038,2.977,3.061,58.042,0.395,0
2026-04-26 09:35:00,48.283,11.116,345.665,541.244,4.518,540.986,539.444,540.585,543.962,2.8514,61.992,2.96,3.123,57.943,0.324,0
2026-04-26 09:36:00,48.357,11.113,345.376,540.602,2.807,539.415,540.894,539.878,542.222,2.8765,61.976,3.104,3.038,58.057,0.346,0
2026-04-26 09:37:00,48.441,11.133,345.266,539.617,2.739,538.175,539.914,539.466,540.913,2.8508,62.128,2.856,2.809,58.236,0.374,0
2026-04-26 09:38:00,48.489,11.124,345.19,539.429,0.495,539.673,539.178,539.549,539.316,2.8777,62.13,2.925,3.002,57.987,0.405,0
2026-04-26 09:39:00,48.536,11.126,345.414,540.265,2.107,541.067,539.651,539.118,541.225,2.8735,62.148,3.194,2.954,58.067,0.315,0
2026-04-26 09:40:00,48.64,11.173,345.591,541.895,3.71,543.759,542.23,541.542,540.048,2.8694,62.28,3.002,3.048,58.161,0.264,0
2026-04-26 09:41:00,48.543,11.151,345.677,541.548,1.525,542.513,541.104,540.987,541.586,2.8647,62.074,3.081,2.937,57.952,0.351,0
2026-04-26 09:42:00,48.353,11.092,345.396,539.515,0.742,539.28,539.368,540.022,539.392,2.8484,62.004,3.022,3.027,58.07,0.388,0
2026-04-26 09:43:00,48.455,11.189,345.315,541.194,1.372,540.618,541.435,541.99,540.732,2.8743,62.145,3.014,2.978,58.103,0.371,0
2026-04-26 09:44:00,48.689,11.153,345.195,541.562,1.926,542.064,542.463,541.184,540.536,2.8668,62.231,3.089,2.811,57.765,0.347,0
2026-04-26 09:45:00,48.52,11.076,345.677,541.264,3.029,539.802,542.831,542.479,539.943,2.8693,62.07,2.877,2.978,57.897,0.407,0
2026-04-26 09:46:00,48.725,11.124,345.771,541.382,1.441,540.942,542.373,540.932,541.278,2.8713,62.35,3.147,3.01,57.876,0.332,0
2026-04-26 09:47:00,48.507,11.135,345.776,539.224,2.67,539.562,538.217,538.23,540.886,2.8506,62.371,3.1,3.051,58.009,0.336,0
2026-04-26 09:48:00,48.643,11.066,345.533,540.465,2.378,539.042,540.687,541.42,540.712,2.8711,62.306,3.063,2.906,57.942,0.283,0
2026-04-26 09:49:00,48.402,11.103,345.405,541.675,2.925,542.121,541.187,543.158,540.233,2.8611,62.282,2.988,2.902,57.952,0.341,0
2026-04-26 09:50:00,48.508,11.121,345.512,540.588,1.048,539.992,541.04,540.406,540.913,2.8686,62.318,3.009,2.937,58.032,0.381,0
2026-04-26 09:51:00,48.774,11.167,345.964,540.582,1.717,539.939,539.68,541.397,541.313,2.8709,62.177,3.112,2.919,57.91,0.309,0
2026-04-26 09:52:00,48.83,11.116,345.583,541.219,2.808,542.311,541.39,541.673,539.503,2.862,62.356,3.086,3.016,57.907,0.398,0
2026-04-26 09:53:00,48.609,11.119,345.291,540.387,1.378,540.521,541.034,540.336,539.655,2.8654,62.116,3.15,2.97,57.955,0.376,0
2026-04-26 09:54:00,48.56,11.145,345.457,540.91,1.484,540.342,540.153,541.637,541.508,2.86,62.36,3.134,2.947,57.971,0.419,0
2026-04-26 09:55:00,48.406,11.103,345.607,539.885,1.664,541.039,539.375,539.536,539.591,2.8761,62.063,3.09,2.892,57.99,0.361,0
2026-04-26 09:56:00,48.835,11.098,345.787,543.345,2.678,543.255,542.359,545.037,542.73,2.8796,62.376,3.051,2.937,58.013,0.295,0
2026-04-26 09:57:00,48.688,11.124,345.741,540.682,4.961,538.816,540.238,543.777,539.895,2.8658,62.199,2.918,2.969,58.174,0.335,0
2026-04-26 09:58:00,48.689,11.118,345.786,540.359,1.744,539.226,540.97,540.756,540.481,2.859,62.13,3.034,2.834,58.026,0.441,0
2026-04-26 09:59:00,48.681,11.154,345.653,540.908,1.795,541.415,540.703,541.655,539.86,2.8752,61.992,3.064,2.883,57.912,0.346,0
2026-04-26 10:00:00,48.565,11.115,345.31,541.277,2.016,541.62,541.313,540.08,542.095,2.8654,62.095,3.038,2.941,58.021,0.328,0
2026-04-26 10:01:00,48.88,11.125,345.595,540.68,4.005,541.331,538.334,540.718,542.339,2.8831,62.344,3.152,3.012,58.061,0.363,0
2026-04-26 10:02:00,48.71,11.176,345.512,540.946,3.491,541.032,539.021,541.218,542.512,2.8787,62.21,3.076,2.996,58.047,0.407,0
2026-04-26 10:03:00,48.527,11.123,345.082,540.894,4.449,543.708,539.474,541.136,539.259,2.8629,62.285,2.948,2.939,58.063,0.424,0
2026-04-26 10:04:00,48.812,11.136,345.54,541.752,4.284,541.666,539.693,543.978,541.671,2.878,62.372,2.929,3.008,57.936,0.336,0
2026-04-26 10:05:00,48.599,11.138,345.277,539.559,3.611,541.347,539.959,537.736,539.194,2.8751,61.982,3.051,2.887,57.632,0.311,0
2026-04-26 10:06:00,48.704,11.144,345.468,539.622,2.438,539.452,539.131,541.171,538.733,2.8843,62.413,3.045,2.982,58.053,0.327,0
2026-04-26 10:07:00,48.543,11.12,345.468,540.616,1.095,540.921,540.035,540.38,541.13,2.8612,62.029,3.114,2.983,58.039,0.318,0
2026-04-26 10:08:00,48.762,11.103,345.778,540.065,1.999,541.271,539.443,540.273,539.272,2.8836,62.03,2.978,3.025,57.807,0.349,0
2026-04-26 10:09:00,48.475,11.105,345.348,540.839,2.111,541.821,541.635,539.709,540.192,2.8626,62.03,3.159,2.952,58.046,0.318,0
2026-04-26 10:10:00,48.383,11.115,345.487,541.074,2.793,542.317,539.524,541.14,541.314,2.8715,62.106,3.142,2.807,58.107,0.331,0
2026-04-26 10:11:00,48.824,11.063,345.786,540.568,3.316,538.812,539.642,542.128,541.689,2.8876,62.465,2.99,2.981,58.105,0.282,0
2026-04-26 10:12:00,48.725,11.148,345.882,540.961,2.23,541.883,539.655,541.885,540.423,2.8599,62.124,2.987,2.954,57.902,0.33,0
2026-04-26 10:13:00,48.759,11.138,345.484,541.037,2.667,542.419,541.471,539.752,540.505,2.8723,62.259,3.093,2.851,58.011,0.285,0
2026-04-26 10:14:00,48.786,11.115,345.956,540.439,3.021,541.298,541.757,539.964,538.736,2.8892,61.964,3.144,2.986,57.87,0.405,0
2026-04-26 10:15:00,48.621,11.084,345.096,541.806,2.326,542.452,542.324,542.323,540.126,2.8663,61.885,2.987,2.963,57.839,0.417,0
2026-04-26 10:16:00,48.786,11.131,345.999,541.181,6.374,540.027,543.25,537.538,543.911,2.8863,62.351,3.238,3.039,58.134,0.32,0
2026-04-26 10:17:00,48.724,11.113,345.621,542.234,1.806,542.596,541.739,543.202,541.396,2.8716,62.079,3.266,3.001,58.104,0.297,0
2026-04-26 10:18:00,48.854,11.099,345.863,541.509,2.839,540.556,541.016,543.395,541.068,2.8757,62.036,3.181,2.906,58.108,0.261,0
2026-04-26 10:19:00,48.539,11.085,345.443,541.033,2.75,541.638,539.394,542.144,540.957,2.8872,62.217,3.031,2.989,58.185,0.383,0
2026-04-26 10:20:00,48.682,11.121,345.369,540.387,2.067,541.007,538.94,540.773,540.828,2.8777,62.291,2.976,2.958,57.799,0.394,0
2026-04-26 10:21:00,48.738,11.128,345.363,539.848,3.505,541.611,539.01,540.666,538.106,2.8815,62.266,3.21,2.755,58.091,0.44,0
2026-04-26 10:22:00,48.615,11.142,345.368,540.889,2.313,540.128,542.202,539.889,541.337,2.864,62.274,3.036,2.939,58.063,0.357,0
2026-04-26 10:23:00,48.446,11.136,345.355,539.72,1.833,540.057,538.404,540.182,540.237,2.8571,61.985,2.971,2.868,58.016,0.298,0
2026-04-26 10:24:00,48.65,11.151,345.544,541.111,2.464,539.841,542.305,541.242,541.054,2.8791,62.163,3.065,3.027,58.151,0.418,0
2026-04-26 10:25:00,48.608,11.109,345.391,540.13,4.88,539.351,540.295,537.997,542.877,2.8536,62.298,3.123,3.08,57.981,0.365,0
2026-04-26 10:26:00,48.853,11.131,345.945,541.341,2.549,541.009,542.732,540.183,541.439,2.8736,62.276,3.114,2.925,57.976,0.336,0
2026-04-26 10:27:00,48.516,11.181,345.641,539.141,1.547,539.044,539.515,538.228,539.775,2.8798,62.053,2.956,3.061,58.123,0.286,0
2026-04-26 10:28:00,48.702,11.127,345.578,541.344,1.685,540.741,540.447,542.133,542.054,2.867,62.226,3.114,2.887,58.149,0.421,0
2026-04-26 10:29:00,48.769,11.145,346.16,540.621,2.26,540.085,539.968,542.228,540.206,2.8725,62.178,3.01,3.044,58.057,0.385,0
2026-04-26 10:30:00,48.85,11.091,345.9,540.553,2.998,538.882,541.88,540.084,541.367,2.8756,62.121,2.956,2.943,58.175,0.318,0
2026-04-26 10:31:00,48.56,11.107,345.329,541.047,0.966,540.698,541.664,540.768,541.058,2.8765,61.967,3.035,2.857,58.102,0.457,0
2026-04-26 10:32:00,48.424,11.123,345.377,540.263,2.616,539.133,539.919,541.749,540.251,2.8592,61.816,2.985,3.023,57.87,0.374,0
2026-04-26 10:33:00,48.78,11.121,345.419,540.01,2.867,540.154,540.68,538.169,541.036,2.8787,62.216,3.033,2.936,58.129,0.283,0
2026-04-26 10:34:00,49.008,11.117,345.919,539.583,1.135,539.95,538.833,539.968,539.581,2.8662,62.102,3.101,3.075,58.166,0.331,0
2026-04-26 10:35:00,48.842,11.083,345.877,541.263,4.219,542.288,541.17,538.686,542.906,2.8748,62.034,2.993,2.763,58.112,0.331,0
2026-04-26 10:36:00,48.799,11.141,345.878,540.116,2.059,539.481,541.459,540.122,539.4,2.8996,62.324,3.081,2.986,57.903,0.284,0
2026-04-26 10:37:00,48.939,11.128,345.758,541.405,1.344,541.457,540.742,542.086,541.334,2.8665,61.975,3.097,2.951,58.003,0.274,0
2026-04-26 10:38:00,48.591,11.203,345.314,539.704,2.047,539.51,540.247,538.506,540.552,2.8729,62.006,2.91,3.074,58.146,0.34,0
2026-04-26 10:39:00,48.754,11.06,345.717,540.429,2.404,539.752,541.485,541.397,539.082,2.8771,62.328,3.083,2.905,58.11,0.357,0
2026-04-26 10:40:00,48.975,11.143,345.421,541.326,3.094,542.528,541.682,539.435,541.66,2.8943,62.19,3.015,2.979,58.304,0.232,0
2026-04-26 10:41:00,48.417,11.148,345.14,540.425,1.331,539.886,541.196,540.754,539.864,2.8699,62.307,3.152,2.986,58.054,0.374,0
2026-04-26 10:42:00,48.81,11.126,345.629,541.173,3.102,541.082,540.004,543.106,540.499,2.885,61.925,3.141,2.861,58.12,0.321,0
2026-04-26 10:43:00,48.787,11.14,345.522,540.889,2.196,539.6,541.134,541.796,541.025,2.8731,62.061,3.014,3.01,58.128,0.359,0
2026-04-26 10:44:00,48.784,11.152,345.439,541.293,1.072,541.317,541.09,541.919,540.847,2.8879,62.189,2.891,2.951,58.31,0.253,0
2026-04-26 10:45:00,48.884,11.106,346.111,541.56,3.25,539.777,542.256,543.027,541.181,2.8875,62.288,2.943,2.89,58.019,0.355,0
2026-04-26 10:46:00,48.658,11.091,345.345,541.012,0.828,541.079,541.123,540.509,541.336,2.8631,62.324,2.975,2.94,58.087,0.358,0
2026-04-26 10:47:00,48.765,11.123,345.897,539.631,4.04,540.496,536.884,540.218,540.924,2.8664,62.122,3.065,2.98,58.066,0.266,0
2026-04-26 10:48:00,48.9,11.117,345.747,541.487,1.692,542.608,540.916,540.956,541.469,2.8994,62.196,3.115,3.025,58.02,0.342,0
2026-04-26 10:49:00,48.781,11.151,345.197,540.633,0.984,540.756,540.046,541.03,540.7,2.876,62.28,3.035,2.937,57.896,0.371,0
2026-04-26 10:50:00,48.661,11.122,345.638,540.185,0.907,539.762,540.669,540.197,540.113,2.8831,62.374,3.106,2.85,57.905,0.349,0
2026-04-26 10:51:00,48.625,11.133,346.043,541.601,3.75,542.832,539.082,541.961,542.529,2.8776,62.037,3.173,2.957,58.114,0.413,0
2026-04-26 10:52:00,48.89,11.112,345.826,540.917,1.715,541.538,541.525,540.781,539.823,2.8676,62.148,3.022,2.839,58.089,0.289,0
2026-04-26 10:53:00,48.828,11.113,345.461,541.486,2.142,541.83,542.751,540.61,540.752,2.8894,61.974,2.959,2.915,57.891,0.4,0
2026-04-26 10:54:00,48.921,11.154,345.987,540.796,3.511,541.219,540.646,538.904,542.415,2.89,62.433,2.951,2.862,57.997,0.369,0
2026-04-26 10:55:00,48.891,11.12,345.647,540.226,1.87,540.818,541.061,539.191,539.833,2.9031,62.317,3.075,2.972,57.972,0.375,0
2026-04-26 10:56:00,48.83,11.174,346.289,539.928,1.785,539.11,540.896,540.22,539.486,2.8917,62.249,2.943,2.981,58.098,0.272,0
2026-04-26 10:57:00,49.012,11.117,345.547,541.194,1.545,540.217,541.453,541.344,541.762,2.8819,62.342,2.935,2.948,57.978,0.318,0
2026-04-26 10:58:00,48.798,11.13,345.92,540.808,3.526,542.512,541.228,538.986,540.504,2.8691,62.079,3.084,2.946,58.061,0.368,0
2026-04-26 10:59:00,48.827,11.148,345.996,539.701,1.97,538.906,539.249,540.875,539.773,2.8978,62.201,3.056,3.055,58.109,0.41,0
2026-04-26 11:00:00,49.309,11.166,345.989,542.37,0.519,542.171,542.365,542.69,542.253,2.9148,62.175,3.018,3.071,58.009,0.253,0
2026-04-26 11:01:00,49.097,11.119,345.538,540.699,3.697,541.663,541.911,538.214,541.007,2.8833,62.239,2.956,2.907,57.964,0.403,0
2026-04-26 11:02:00,48.884,11.143,345.761,540.29,2.624,540.493,541.398,538.774,540.495,2.8772,62.152,3.028,2.8,58.055,0.319,0
2026-04-26 11:03:00,48.924,11.116,345.822,541.031,2.655,540.077,540.983,540.33,542.732,2.8825,62.552,3.061,3.017,57.994,0.371,0
2026-04-26 11:04:00,48.848,11.143,346.026,538.827,3.311,540.682,538.219,539.033,537.372,2.8774,62.316,3.009,2.816,58.119,0.382,0
2026-04-26 11:05:00,48.887,11.183,345.678,540.785,1.406,540.776,541.091,541.34,539.934,2.8833,62.33,3.068,2.843,57.923,0.412,0
2026-04-26 11:06:00,48.859,11.122,345.812,540.594,1.794,540.731,539.551,540.748,541.345,2.8926,62.107,3.062,2.978,57.949,0.35,0
2026-04-26 11:07:00,48.939,11.097,345.904,540.936,2.359,540.916,541.62,541.784,539.425,2.89,62.524,3.133,2.985,58.179,0.361,0
2026-04-26 11:08:00,48.772,11.162,345.824,541.133,1.877,540.812,540.831,540.507,542.384,2.8855,62.355,3.089,2.856,57.923,0.358,0
2026-04-26 11:09:00,48.798,11.165,345.65,541.66,1.789,540.519,542.307,541.805,542.011,2.879,62.534,3.046,2.965,58.038,0.371,0
2026-04-26 11:10:00,48.91,11.164,345.789,540.186,2.714,540.97,541.664,538.95,539.162,2.8627,62.096,3.026,2.951,58.129,0.265,0
2026-04-26 11:11:00,49.028,11.109,345.871,541.242,2.459,542.553,540.776,540.094,541.543,2.8842,62.088,3.082,2.978,58.003,0.303,0
2026-04-26 11:12:00,48.804,11.171,345.926,540.455,1.368,539.815,541.183,539.898,540.923,2.8893,62.149,3.031,2.901,58.167,0.301,0
2026-04-26 11:13:00,48.747,11.152,345.527,541.175,4.187,543.98,540.161,539.793,540.767,2.8873,62.2,2.947,2.91,57.816,0.352,0
2026-04-26 11:14:00,49.024,11.115,345.881,541.473,1.638,541.416,540.824,542.463,541.188,2.8909,62.33,3.058,3.067,57.986,0.32,0
2026-04-26 11:15:00,49.023,11.129,345.639,541.167,2.101,541.053,540.674,542.521,540.421,2.8857,62.142,2.967,2.926,57.98,0.361,0
2026-04-26 11:16:00,48.881,11.121,345.791,540.111,3.098,539.111,541.863,540.705,538.764,2.8857,62.292,2.971,2.874,58.224,0.304,0
2026-04-26 11:17:00,48.974,11.148,345.642,540.902,2.867,541.488,540.672,539.29,542.157,2.871,62.059,3.098,2.859,58.115,0.314,0
2026-04-26 11:18:00,49.069,11.131,345.573,540.78,3.088,541.302,540.764,538.984,542.072,2.8749,62.053,3.08,3.042,58.118,0.434,0
2026-04-26 11:19:00,49.106,11.163,346.099,541.101,3.436,543.422,540.14,540.857,539.986,2.8902,62.489,3.145,3.082,58.024,0.444,0
2026-04-26 11:20:00,49.192,11.14,345.947,541.98,3.526,539.937,542.077,542.444,543.462,2.874,62.351,2.997,3.033,58.115,0.312,0
2026-04-26 11:21:00,49.069,11.151,346.275,541.276,2.407,541.931,542.623,540.332,540.216,2.8891,62.162,2.986,3.018,58.053,0.301,0
2026-04-26 11:22:00,49.151,11.153,345.901,541.09,3.228,540.699,542.575,539.346,541.741,2.8929,62.198,3.009,2.945,58.094,0.298,0
2026-04-26 11:23:00,48.899,11.123,345.841,542.096,2.926,540.739,541.342,542.637,543.665,2.8619,62.324,3.026,2.972,58.041,0.253,0
2026-04-26 11:24:00,48.881,11.136,345.398,541.008,3.354,540.766,543.089,540.442,539.734,2.8895,62.234,3.133,2.948,58.202,0.425,0
2026-04-26 11:25:00,49.274,11.079,346.415,542.803,1.248,542.596,543.56,542.742,542.313,2.8862,62.134,3.092,2.874,58.03,0.298,0
2026-04-26 11:26:00,48.612,11.083,345.495,540.605,1.472,540.464,540.557,541.436,539.964,2.8637,62.106,3.064,2.988,58.078,0.369,0
2026-04-26 11:27:00,49.013,11.104,346.106,541.645,2.745,543.615,541.172,540.925,540.87,2.8833,62.09,3.049,2.987,58.148,0.408,0
2026-04-26 11:28:00,49.027,11.07,345.794,540.68,0.914,540.542,540.2,541.114,540.866,2.8883,62.175,3.106,2.906,57.957,0.301,0
2026-04-26 11:29:00,48.672,11.191,345.262,541.085,2.285,542.04,539.756,540.658,541.885,2.8667,62.078,3.219,2.961,57.832,0.405,0
2026-04-26 11:30:00,49.058,11.14,345.807,541.17,2.184,540.694,541.358,540.222,542.405,2.8904,62.276,3.213,3.05,58.173,0.362,0
2026-04-26 11:31:00,48.898,11.113,345.405,541.771,1.729,540.802,542.531,542.324,541.427,2.8767,62.207,2.999,2.885,58.099,0.345,0
2026-04-26 11:32:00,48.96,11.137,345.65,541.249,2.408,542.479,540.071,541.397,541.051,2.8853,62.205,3.084,3.025,58.158,0.398,0
2026-04-26 11:33:00,49.029,11.065,345.983,539.93,3.11,537.908,541.018,540.154,540.642,2.8736,62.125,3.038,2.922,57.905,0.271,0
2026-04-26 11:34:00,49.185,11.156,345.548,541.372,3.127,542.831,539.704,542.085,540.866,2.8783,62.356,3.076,2.955,57.92,0.357,0
2026-04-26 11:35:00,49.125,11.12,346.875,541.059,3.427,542.036,541.124,542.252,538.825,2.9071,62.365,3.001,2.885,57.995,0.375,0
2026-04-26 11:36:00,49.213,11.121,345.815,541.466,2.47,540.614,541.067,543.084,541.097,2.8756,62.119,3.11,2.952,58.032,0.335,0
2026-04-26 11:37:00,48.996,11.164,345.336,540.916,3.92,538.715,542.635,541.348,540.966,2.8929,62.225,3.078,3.039,58.041,0.326,0
2026-04-26 11:38:00,49.016,11.145,345.754,540.731,0.752,540.968,540.441,540.382,541.135,2.8986,62.111,3.062,2.879,58.009,0.314,0
2026-04-26 11:39:00,48.77,11.097,345.669,540.597,0.72,540.498,541.007,540.598,540.287,2.8733,62.137,2.902,2.901,58.005,0.341,0
2026-04-26 11:40:00,49.191,11.138,345.934,540.499,2.124,541.37,540.477,539.246,540.903,2.885,62.338,3.034,2.926,57.962,0.259,0
2026-04-26 11:41:00,48.89,11.149,346.036,540.419,2.726,538.55,541.277,540.647,541.201,2.8946,62.064,2.951,2.941,57.974,0.369,0
2026-04-26 11:42:00,48.874,11.158,345.616,540.917,2.564,539.895,540.216,541.097,542.459,2.899,62.177,2.991,2.871,58.001,0.41,0
2026-04-26 11:43:00,48.998,11.152,346.247,540.773,3.901,539.734,543.033,539.132,541.192,2.8791,61.926,3.007,2.907,57.92,0.277,0
2026-04-26 11:44:00,49.283,11.137,346.259,541.836,0.426,542.1,541.871,541.698,541.674,2.9007,62.304,2.996,2.937,58.097,0.428,0
2026-04-26 11:45:00,48.757,11.141,345.654,541.037,6.005,543.88,537.876,540.976,541.414,2.8433,62.155,3.261,3.052,57.897,0.419,0
2026-04-26 11:46:00,48.955,11.164,346.122,542.862,2.803,543.494,542.126,541.514,544.316,2.8837,62.283,3.073,2.991,58.194,0.442,0
2026-04-26 11:47:00,48.909,11.099,345.36,539.774,1.789,539.094,539.394,539.724,540.883,2.8865,62.099,3.033,3.01,58.033,0.275,0
2026-04-26 11:48:00,49.07,11.1,345.485,541.455,4.731,538.426,543.157,542.133,542.106,2.8971,62.173,3.119,3.032,57.868,0.341,0
2026-04-26 11:49:00,48.962,11.147,345.783,541.832,3.744,540.647,541.116,541.174,544.39,2.8826,62.298,3.151,2.815,57.848,0.36,0
2026-04-26 11:50:00,49.317,11.156,346.444,540.939,2.329,540.869,540.063,540.432,542.392,2.914,62.227,3.012,2.925,58.196,0.446,0
2026-04-26 11:51:00,49.179,11.131,346.207,541.692,4.721,542.577,543.564,541.783,538.843,2.8649,62.456,3.004,3.065,58.036,0.451,0
2026-04-26 11:52:00,49.165,11.138,345.736,541.792,1.943,541.959,541.255,542.948,541.005,2.8812,62.249,3.077,2.979,58.096,0.325,0
2026-04-26 11:53:00,49.112,11.132,346.304,541.85,2.382,540.395,542.148,542.08,542.776,2.8921,62.094,3.125,2.906,58.02,0.379,0
2026-04-26 11:54:00,49.196,11.12,345.82,540.673,1.317,541.267,539.979,540.15,541.296,2.8998,62.457,3.035,2.952,58.122,0.313,0
2026-04-26 11:55:00,49.329,11.128,345.881,541.55,1.708,541.04,540.875,542.584,541.7,2.8882,62.137,3.112,2.955,57.917,0.351,0
2026-04-26 11:56:00,49.161,11.182,346.543,541.435,1.314,540.823,541.121,541.658,542.137,2.9002,62.201,3.079,2.826,58.122,0.299,0
2026-04-26 11:57:00,49.098,11.141,345.928,540.755,3.351,543.097,540.266,539.747,539.909,2.8961,62.268,3.094,2.951,58.229,0.32,0
2026-04-26 11:58:00,48.903,11.104,345.724,539.229,0.223,539.116,539.172,539.288,539.339,2.8807,62.626,3.064,2.901,58.035,0.358,0
2026-04-26 11:59:00,48.965,11.105,345.926,541.047,1.524,541.098,541.64,541.334,540.115,2.8739,62.207,3.235,2.947,58.012,0.337,0
2026-04-26 12:00:00,48.9,11.132,345.844,541.056,2.991,541.927,542.734,539.82,539.742,2.8806,61.999,3.15,2.93,58.011,0.386,0
2026-04-26 12:01:00,49.168,11.115,345.431,541.458,2.018,540.986,540.724,541.379,542.741,2.8744,62.118,3.07,2.932,57.97,0.389,0
2026-04-26 12:02:00,48.915,11.108,345.274,542.022,2.417,542.429,542.56,540.34,542.758,2.8827,62.295,2.912,2.855,58.006,0.348,0
2026-04-26 12:03:00,49.102,11.163,345.441,540.611,1.124,541.399,540.274,540.286,540.484,2.8965,62.466,3.035,2.926,57.851,0.357,0
2026-04-26 12:04:00,49.101,11.19,346.15,541.811,4.078,539.804,542.153,541.404,543.882,2.8808,62.234,3.151,2.985,58.095,0.327,0
2026-04-26 12:05:00,49.062,11.143,345.56,540.526,3.626,539.412,541.452,538.807,542.433,2.8724,62.0,3.07,2.928,58.317,0.349,0
2026-04-26 12:06:00,48.994,11.094,346.026,541.846,1.633,542.272,542.069,540.704,542.337,2.8802,61.995,3.189,3.049,58.029,0.296,0
2026-04-26 12:07:00,48.973,11.136,345.766,539.975,4.732,539.389,538.229,542.961,539.319,2.8721,62.197,3.048,3.033,58.007,0.351,0
2026-04-26 12:08:00,48.753,11.11,345.645,540.802,2.954,540.247,539.379,541.25,542.333,2.8736,61.948,3.061,3.047,58.1,0.305,0
2026-04-26 12:09:00,49.142,11.146,346.095,540.397,1.493,540.067,540.544,541.235,539.742,2.8727,62.397,2.927,2.798,57.958,0.339,0
2026-04-26 12:10:00,49.324,11.163,345.922,540.616,3.636,542.406,541.409,538.77,539.879,2.8962,62.17,3.038,2.97,58.088,0.306,0
2026-04-26 12:11:00,48.786,11.097,345.748,542.245,1.321,541.564,542.106,542.885,542.427,2.8867,61.955,3.134,2.998,58.083,0.286,0
2026-04-26 12:12:00,49.171,11.157,345.976,541.611,0.992,542.081,541.524,541.75,541.089,2.8653,62.314,3.116,3.039,58.149,0.279,0
2026-04-26 12:13:00,48.821,11.152,345.576,541.963,1.929,541.662,542.559,540.85,542.779,2.8637,62.456,3.017,3.099,58.101,0.365,0
2026-04-26 12:14:00,48.79,11.171,345.772,539.604,2.054,538.471,540.524,539.994,539.427,2.8768,62.251,3.058,2.935,57.908,0.296,0
2026-04-26 12:15:00,48.902,11.116,346.234,540.99,4.104,539.201,543.305,540.103,541.352,2.8813,62.071,3.032,2.899,57.966,0.301,0
2026-04-26 12:16:00,49.075,11.157,345.877,541.419,1.397,541.368,542.074,541.556,540.677,2.89,62.245,3.067,2.739,58.214,0.339,0
2026-04-26 12:17:00,48.867,11.106,345.379,540.642,3.174,539.152,541.103,539.988,542.326,2.8782,62.221,2.898,3.119,58.145,0.332,0
2026-04-26 12:18:00,49.204,11.137,346.282,541.719,1.654,542.058,542.161,542.148,540.507,2.9056,62.285,3.107,3.043,57.877,0.36,0
2026-04-26 12:19:00,49.056,11.156,345.854,540.163,1.947,539.255,540.584,539.613,541.201,2.8826,62.206,3.006,3.15,58.094,0.35,0
2026-04-26 12:20:00,49.251,11.165,345.523,540.017,1.512,540.763,540.602,539.451,539.252,2.8893,62.398,2.948,2.924,58.013,0.334,0
2026-04-26 12:21:00,48.803,11.181,345.433,541.993,3.628,543.051,539.653,541.986,543.282,2.8707,61.852,3.158,2.997,58.033,0.373,0
2026-04-26 12:22:00,48.969,11.174,345.489,540.604,1.341,541.338,540.182,540.898,539.997,2.8836,62.266,3.027,2.93,57.95,0.343,0
2026-04-26 12:23:00,49.178,11.071,346.145,541.413,0.644,540.993,541.487,541.534,541.637,2.9011,62.28,2.907,2.923,58.053,0.359,0
2026-04-26 12:24:00,49.111,11.184,346.089,541.074,1.616,540.545,540.361,541.412,541.977,2.8841,62.161,3.005,3.019,58.149,0.425,0
2026-04-26 12:25:00,48.862,11.1,345.649,541.004,3.098,540.892,541.991,539.018,542.116,2.878,62.137,3.174,2.921,57.883,0.325,0
2026-04-26 12:26:00,49.173,11.134,345.802,540.355,4.332,541.872,541.232,537.54,540.774,2.8946,62.335,3.17,2.942,57.992,0.348,0
2026-04-26 12:27:00,49.163,11.103,345.985,541.174,2.376,541.882,540.303,540.068,542.444,2.882,62.31,2.995,2.93,57.769,0.458,0
2026-04-26 12:28:00,49.259,11.144,346.229,540.548,4.497,540.847,538.171,542.668,540.508,2.8969,62.126,3.092,2.946,57.942,0.408,0
2026-04-26 12:29:00,48.88,11.123,345.513,542.117,2.637,543.618,541.87,542.0,540.981,2.894,62.361,3.143,2.927,57.855,0.361,0
2026-04-26 12:30:00,49.202,11.184,345.938,541.016,2.112,539.76,540.719,541.712,541.873,2.8978,62.635,3.177,2.887,58.03,0.417,0
2026-04-26 12:31:00,48.862,11.131,345.626,542.117,4.926,539.122,544.048,542.459,542.839,2.8822,62.148,3.129,2.998,57.999,0.3,0
2026-04-26 12:32:00,49.1,11.124,346.439,541.138,2.128,540.14,541.53,540.615,542.268,2.8818,62.131,3.079,3.038,57.919,0.383,0
2026-04-26 12:33:00,49.167,11.189,345.907,541.714,1.971,540.348,542.319,542.108,542.082,2.8918,62.203,3.004,2.905,58.07,0.339,0
2026-04-26 12:34:00,49.171,11.134,346.431,541.999,2.459,542.49,543.092,541.781,540.632,2.8711,62.431,2.965,2.941,57.858,0.264,0
2026-04-26 12:35:00,49.254,11.192,345.63,541.095,3.92,542.274,541.3,538.443,542.364,2.8903,62.164,3.022,3.05,58.085,0.27,0
2026-04-26 12:36:00,49.249,11.137,345.804,541.13,1.454,541.001,541.015,541.979,540.525,2.8955,62.099,3.009,3.028,58.131,0.313,0
2026-04-26 12:37:00,49.179,11.144,346.522,540.861,2.785,540.731,539.428,542.213,541.073,2.8985,62.129,2.996,2.975,58.157,0.339,0
2026-04-26 12:38:00,49.041,11.105,345.622,540.141,1.663,541.152,539.489,540.158,539.764,2.8821,62.151,3.197,2.933,58.179,0.265,0
2026-04-26 12:39:00,49.204,11.199,346.059,540.907,2.505,541.751,541.588,539.245,541.042,2.8816,62.333,3.166,2.817,58.073,0.248,0
2026-04-26 12:40:00,48.91,11.121,345.911,541.428,0.827,541.324,541.971,541.273,541.145,2.8959,62.125,3.007,3.049,58.113,0.311,0
2026-04-26 12:41:00,48.941,11.111,345.38,541.19,2.223,542.688,540.553,541.052,540.465,2.8664,62.263,2.958,2.892,58.046,0.404,0
2026-04-26 12:42:00,48.937,11.12,345.603,541.006,1.509,541.273,541.515,541.23,540.005,2.8815,62.184,3.015,2.851,58.115,0.402,0
2026-04-26 12:43:00,49.097,11.17,345.962,540.628,3.431,542.314,539.823,541.489,538.884,2.8928,62.394,3.063,2.878,58.149,0.339,0
2026-04-26 12:44:00,48.959,11.133,345.931,540.817,2.137,541.936,539.798,541.343,540.192,2.8922,62.424,3.093,2.871,58.092,0.249,0
2026-04-26 12:45:00,49.179,11.179,345.541,541.335,0.909,540.746,541.373,541.565,541.656,2.8942,62.189,3.168,2.949,58.105,0.434,0
