timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,EGT_Z1_C,EGT_Z2_C,EGT_Z3_C,EGT_Z4_C,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2026-04-26 12:46:00,49.299,11.158,345.858,539.918,2.985,538.974,541.59,540.503,538.604,2.8908,62.082,3.103,3.018,58.218,0.358,0
2026-04-26 12:47:00,48.982,11.123,345.611,542.382,2.579,542.339,543.53,540.952,542.707,2.868,62.361,3.006,2.918,58.309,0.387,0
2026-04-26 12:48:00,49.044,11.142,346.147,541.55,2.554,540.946,541.126,543.34,540.786,2.8755,62.061,3.094,2.942,58.124,0.337,0
2026-04-26 12:49:00,49.24,11.151,346.363,541.451,3.12,543.033,541.006,541.85,539.914,2.8908,62.444,3.138,2.923,58.063,0.335,0
2026-04-26 12:50:00,49.133,11.17,345.957,540.864,2.853,540.838,540.327,539.719,542.571,2.8879,62.181,3.07,2.981,58.127,0.349,0
2026-04-26 12:51:00,49.342,11.167,346.38,541.692,1.294,542.362,541.889,541.448,541.068,2.8961,62.411,2.975,2.896,58.141,0.323,0
2026-04-26 12:52:00,49.198,11.157,345.692,542.235,2.52,543.309,541.084,541.015,543.535,2.9091,62.43,2.957,2.822,58.095,0.29,0
2026-04-26 12:53:00,49.437,11.175,345.908,542.02,2.089,543.532,541.452,541.654,541.443,2.9088,62.371,3.123,2.94,58.151,0.417,0
2026-04-26 12:54:00,49.18,11.139,345.66,541.526,3.533,543.708,541.08,540.175,541.139,2.8757,62.31,3.121,2.968,57.886,0.394,0
2026-04-26 12:55:00,49.323,11.136,345.698,540.744,3.254,540.173,542.687,539.433,540.684,2.9008,62.141,3.002,2.935,58.069,0.39,0
2026-04-26 12:56:00,48.779,11.179,345.793,540.979,4.175,543.219,541.672,539.044,539.981,2.8781,62.062,3.203,2.95,57.97,0.361,0
2026-04-26 12:57:00,49.238,11.137,346.178,540.928,4.373,541.35,538.884,540.219,543.258,2.896,62.207,3.098,3.095,58.045,0.431,0
2026-04-26 12:58:00,49.399,11.127,345.993,541.302,2.425,542.11,539.685,541.842,541.571,2.8957,62.117,3.123,2.867,57.99,0.382,0
2026-04-26 12:59:00,49.014,11.122,345.868,539.971,0.821,539.855,539.813,539.697,540.518,2.8873,62.198,3.009,2.947,58.057,0.282,0
2026-04-26 13:00:00,49.295,11.195,345.594,541.614,2.829,543.049,540.22,541.003,542.183,2.8989,62.558,3.022,2.978,57.829,0.398,0
2026-04-26 13:01:00,48.921,11.124,345.739,540.345,2.173,539.784,540.928,541.421,539.248,2.8722,62.288,3.013,2.98,57.927,0.269,0
2026-04-26 13:02:00,49.309,11.135,346.225,541.822,2.588,541.315,540.861,541.662,543.449,2.8922,62.611,3.107,2.909,58.275,0.362,0
2026-04-26 13:03:00,49.067,11.127,345.811,542.062,5.172,543.074,542.297,538.852,544.024,2.8902,62.117,3.144,2.95,57.797,0.313,0
2026-04-26 13:04:00,49.338,11.162,346.333,541.282,0.884,541.053,541.605,540.793,541.676,2.8925,62.199,3.051,2.953,57.943,0.32,0
2026-04-26 13:05:00,49.334,11.193,345.929,542.178,2.613,542.515,541.087,543.7,541.41,2.8883,62.287,2.929,2.963,58.068,0.306,0
2026-04-26 13:06:00,48.985,11.121,346.225,541.585,2.763,539.984,542.208,541.402,542.747,2.8891,62.317,3.149,2.891,58.123,0.359,0
2026-04-26 13:07:00,49.011,11.155,345.722,541.176,1.554,540.362,541.013,541.415,541.916,2.8779,62.283,2.999,2.912,58.119,0.323,0
2026-04-26 13:08:00,49.402,11.2,346.093,541.403,3.464,541.978,540.808,543.144,539.68,2.8983,62.1,2.942,2.96,58.208,0.33,0
2026-04-26 13:09:00,48.936,11.19,345.597,541.754,1.152,542.022,541.284,542.43,541.278,2.8909,62.155,2.916,3.085,58.13,0.376,0
2026-04-26 13:10:00,49.216,11.147,345.829,540.165,1.855,541.216,540.147,539.935,539.361,2.9115,62.348,3.015,2.911,57.933,0.369,0
2026-04-26 13:11:00,49.061,11.136,345.794,541.521,1.496,540.814,541.642,541.317,542.309,2.8876,62.052,3.119,2.968,57.993,0.306,0
2026-04-26 13:12:00,49.299,11.122,346.028,541.485,1.591,541.152,541.281,540.958,542.549,2.894,62.238,2.998,2.908,57.963,0.288,0
2026-04-26 13:13:00,49.148,11.141,346.225,542.498,1.173,542.498,542.926,542.816,541.753,2.8931,62.216,3.113,3.015,57.936,0.34,0
2026-04-26 13:14:00,49.063,11.206,345.71,540.717,1.708,541.653,539.945,540.903,540.367,2.8943,62.356,3.021,3.096,57.753,0.275,0
2026-04-26 13:15:00,48.872,11.146,346.076,541.54,2.614,542.332,539.718,542.025,542.085,2.872,61.917,2.971,2.858,58.06,0.359,0
2026-04-26 13:16:00,49.14,11.19,346.012,540.469,3.832,541.818,542.33,538.498,539.228,2.8948,62.507,3.046,2.942,58.126,0.307,0
2026-04-26 13:17:00,49.11,11.125,346.509,540.919,1.637,540.416,540.309,541.945,541.005,2.8851,62.157,3.048,2.986,58.09,0.34,0
2026-04-26 13:18:00,49.141,11.15,345.817,541.516,3.306,541.806,542.992,539.686,541.58,2.8707,62.352,3.018,2.967,58.174,0.364,0
2026-04-26 13:19:00,49.367,11.116,346.026,541.186,2.063,541.007,540.412,542.475,540.851,2.8887,62.167,2.983,2.89,57.961,0.368,0
2026-04-26 13:20:00,49.426,11.148,345.787,540.681,2.012,539.537,540.634,541.001,541.55,2.8991,62.545,3.028,2.842,57.839,0.346,0
2026-04-26 13:21:00,49.215,11.115,345.804,541.203,2.696,540.665,542.608,541.627,539.912,2.9013,62.152,3.108,3.022,58.076,0.421,0
2026-04-26 13:22:00,49.204,11.158,346.242,540.963,0.691,541.266,541.268,540.577,540.739,2.8927,62.218,3.183,2.961,58.155,0.371,0
2026-04-26 13:23:00,49.244,11.133,345.609,540.46,1.965,541.168,540.377,541.093,539.203,2.88,62.41,3.118,2.998,58.255,0.343,0
2026-04-26 13:24:00,49.006,11.174,346.313,540.479,3.069,541.263,538.676,540.231,541.745,2.8992,62.329,3.152,2.958,57.907,0.271,0
2026-04-26 13:25:00,49.015,11.16,345.669,541.722,2.307,543.074,541.161,540.768,541.884,2.8744,62.423,3.051,2.964,58.167,0.41,0
2026-04-26 13:26:00,48.982,11.143,346.205,540.545,1.656,541.155,540.3,539.534,541.19,2.8782,62.293,2.995,2.808,58.138,0.317,0
2026-04-26 13:27:00,49.274,11.202,345.65,542.27,6.0,542.483,544.295,544.005,538.295,2.9019,62.471,3.1,3.088,58.013,0.367,0
2026-04-26 13:28:00,49.346,11.131,345.651,539.996,2.429,539.444,540.259,541.355,538.925,2.9062,62.345,3.001,2.96,57.859,0.381,0
2026-04-26 13:29:00,49.12,11.178,346.016,541.337,1.265,540.827,541.284,541.146,542.092,2.8878,62.17,3.065,2.969,58.138,0.408,0
2026-04-26 13:30:00,49.27,11.182,346.007,541.108,4.521,541.493,538.452,542.973,541.512,2.8796,62.692,3.087,3.005,58.099,0.404,0
2026-04-26 13:31:00,49.22,11.176,345.866,542.125,2.446,541.351,543.417,540.971,542.761,2.9174,62.429,2.882,2.834,58.075,0.353,0
2026-04-26 13:32:00,49.072,11.121,345.626,540.872,1.297,540.484,540.816,541.743,540.446,2.8725,62.271,2.976,2.88,58.005,0.353,0
2026-04-26 13:33:00,49.114,11.186,345.539,540.518,2.888,539.614,541.094,542.125,539.236,2.8846,62.276,3.004,2.829,58.143,0.358,0
2026-04-26 13:34:00,49.273,11.138,346.173,541.514,2.611,542.915,541.609,541.23,540.304,2.8974,61.999,3.012,2.972,58.103,0.378,0
2026-04-26 13:35:00,49.142,11.125,346.197,540.071,3.032,538.688,540.712,539.163,541.72,2.8772,62.399,3.029,2.959,58.246,0.334,0
2026-04-26 13:36:00,49.297,11.137,345.984,540.378,1.981,540.014,540.505,541.488,539.507,2.9017,62.346,3.039,2.876,57.957,0.393,0
2026-04-26 13:37:00,49.405,11.12,346.141,541.601,3.143,543.242,540.509,540.098,542.557,2.8883,62.459,2.981,2.854,57.974,0.311,0
2026-04-26 13:38:00,49.317,11.12,345.942,542.276,1.45,542.727,542.155,541.387,542.837,2.8936,62.42,3.013,2.951,58.089,0.351,0
2026-04-26 13:39:00,49.354,11.15,346.305,542.267,3.283,540.83,544.113,541.023,543.102,2.8977,62.294,2.961,2.905,58.11,0.386,0
2026-04-26 13:40:00,49.323,11.132,345.848,541.842,1.849,541.338,540.912,542.761,542.356,2.8978,62.513,3.086,3.002,58.21,0.409,0
2026-04-26 13:41:00,49.143,11.092,345.701,540.909,1.245,541.333,541.098,541.117,540.087,2.8946,62.328,3.136,2.891,58.098,0.298,0
2026-04-26 13:42:00,49.216,11.161,346.006,541.449,4.053,539.349,541.46,543.402,541.584,2.8901,62.43,3.03,2.997,58.092,0.355,0
2026-04-26 13:43:00,49.461,11.11,346.376,541.728,3.528,539.642,542.964,543.17,541.137,2.9017,62.241,2.865,2.988,58.111,0.355,0
2026-04-26 13:44:00,49.151,11.13,345.768,541.663,1.643,541.615,540.704,541.985,542.347,2.8839,62.258,3.004,3.04,57.872,0.458,0
2026-04-26 13:45:00,49.01,11.117,345.909,540.321,2.465,540.115,541.629,540.374,539.164,2.9021,62.236,3.045,2.829,58.216,0.226,0
2026-04-26 13:46:00,49.265,11.133,345.893,541.523,3.291,540.389,540.979,543.681,541.045,2.8862,62.366,3.055,2.812,58.148,0.366,0
2026-04-26 13:47:00,48.969,11.127,345.807,540.658,2.546,540.979,541.781,540.639,539.234,2.8757,62.35,3.108,3.079,58.25,0.32,0
2026-04-26 13:48:00,49.1,11.169,345.696,541.793,2.886,541.327,541.695,543.519,540.633,2.8912,62.135,2.802,2.823,58.104,0.384,0
2026-04-26 13:49:00,49.348,11.153,346.227,542.116,1.407,541.63,543.037,542.001,541.794,2.8931,62.408,3.153,2.969,58.169,0.406,0
2026-04-26 13:50:00,49.128,11.17,346.399,540.941,2.678,542.519,541.203,539.841,540.202,2.9087,62.477,3.066,3.031,58.173,0.374,0
2026-04-26 13:51:00,49.228,11.098,345.805,541.405,2.662,542.315,541.666,541.984,539.654,2.8944,62.06,2.932,2.986,58.009,0.337,0
2026-04-26 13:52:00,49.171,11.197,345.665,541.072,1.961,540.144,541.055,540.987,542.104,2.8708,62.216,3.017,2.841,58.134,0.309,0
2026-04-26 13:53:00,49.27,11.136,346.354,541.821,2.3,541.593,543.1,541.792,540.801,2.8985,62.237,2.961,2.949,58.047,0.407,0
2026-04-26 13:54:00,48.92,11.135,345.744,542.061,1.481,541.732,542.83,541.35,542.334,2.8607,62.273,3.23,2.9,58.062,0.36,0
2026-04-26 13:55:00,49.214,11.186,345.837,541.894,2.981,540.304,540.929,543.285,543.06,2.8827,62.199,3.096,2.897,58.208,0.363,0
2026-04-26 13:56:00,48.86,11.102,345.667,540.936,2.221,540.23,540.008,541.275,542.229,2.8866,62.248,3.121,2.97,58.132,0.296,0
2026-04-26 13:57:00,49.238,11.199,345.86,541.711,3.517,543.697,541.612,541.356,540.18,2.8811,62.34,3.014,2.884,58.093,0.391,0
2026-04-26 13:58:00,49.397,11.088,345.968,541.617,1.813,542.319,541.377,540.507,542.267,2.8943,62.252,2.956,2.969,58.034,0.335,0
2026-04-26 13:59:00,49.369,11.202,346.093,541.887,1.009,541.235,542.244,541.982,542.086,2.9044,62.246,2.911,3.072,58.034,0.366,0
2026-04-26 14:00:00,49.156,11.144,346.03,541.274,1.674,541.039,540.279,541.824,541.953,2.8891,62.095,3.026,2.969,58.229,0.264,0
2026-04-26 14:01:00,49.407,11.185,346.015,541.221,1.563,540.297,541.509,541.86,541.216,2.9089,62.419,2.992,2.992,57.918,0.412,0
2026-04-26 14:02:00,49.628,11.151,346.476,542.987,0.761,543.418,543.158,542.657,542.713,2.9083,62.184,3.079,2.926,58.154,0.383,0
2026-04-26 14:03:00,49.14,11.193,346.059,543.011,3.71,545.345,543.334,541.635,541.73,2.8922,62.542,3.091,3.048,58.263,0.364,0
2026-04-26 14:04:00,49.324,11.16,345.976,541.667,2.7,541.216,541.593,540.578,543.279,2.8919,62.163,2.999,2.825,57.892,0.431,0
2026-04-26 14:05:00,49.149,11.067,345.783,541.486,0.993,541.015,541.68,541.241,542.007,2.897,62.299,2.888,2.894,58.242,0.413,0
2026-04-26 14:06:00,49.214,11.179,346.364,540.559,1.624,540.897,539.71,540.295,541.334,2.8878,62.065,3.048,3.019,58.122,0.418,0
2026-04-26 14:07:00,49.16,11.154,345.739,542.034,1.935,542.744,541.679,540.888,542.823,2.8964,62.228,3.157,2.977,57.709,0.321,0
2026-04-26 14:08:00,49.072,11.112,345.716,541.367,2.64,541.182,542.67,541.586,540.03,2.8789,62.218,3.103,3.078,57.874,0.352,0
2026-04-26 14:09:00,49.125,11.149,345.542,541.595,1.012,541.872,540.871,541.883,541.755,2.8911,62.238,3.142,2.906,58.049,0.424,0
2026-04-26 14:10:00,49.307,11.188,346.036,542.09,0.419,542.109,541.852,542.128,542.271,2.9052,62.111,2.988,2.957,58.074,0.317,0
2026-04-26 14:11:00,49.411,11.123,345.961,542.035,3.769,542.55,542.011,539.905,543.674,2.9144,62.322,3.036,2.964,58.271,0.379,0
2026-04-26 14:12:00,49.091,11.08,346.096,542.244,1.403,543.014,542.707,541.611,541.643,2.8808,62.431,3.214,2.862,58.142,0.374,0
2026-04-26 14:13:00,49.192,11.113,345.817,542.663,3.743,543.847,543.555,543.146,540.104,2.8819,62.053,2.83,2.894,57.982,0.363,0
2026-04-26 14:14:00,49.121,11.145,346.186,541.106,1.154,541.252,540.592,540.831,541.747,2.9031,62.262,3.119,2.915,58.172,0.41,0
2026-04-26 14:15:00,49.18,11.176,346.189,542.429,1.872,543.262,543.22,541.39,541.844,2.8878,62.451,2.905,3.021,58.165,0.345,0
2026-04-26 14:16:00,49.296,11.194,345.974,541.316,4.596,540.944,541.09,539.317,543.913,2.9105,62.498,3.077,2.939,58.176,0.375,0
2026-04-26 14:17:00,49.195,11.126,346.008,540.648,1.741,540.96,541.173,539.432,541.025,2.9043,62.32,3.057,2.881,58.074,0.373,0
2026-04-26 14:18:00,48.999,11.178,345.619,540.925,2.701,539.52,540.979,540.979,542.221,2.8792,62.258,2.966,2.9,58.024,0.234,0
2026-04-26 14:19:00,49.148,11.128,345.832,542.133,1.693,541.255,541.509,542.822,542.948,2.8889,62.024,3.083,3.176,58.039,0.317,0
2026-04-26 14:20:00,49.206,11.178,346.283,541.54,0.42,541.693,541.68,541.273,541.514,2.8974,62.158,3.071,3.011,58.171,0.333,0
2026-04-26 14:21:00,49.327,11.15,346.076,541.639,1.723,540.731,541.991,542.454,541.378,2.9002,62.375,3.055,2.895,58.024,0.311,0
2026-04-26 14:22:00,49.322,11.113,346.014,541.075,2.645,540.003,539.676,542.301,542.321,2.9242,62.482,3.058,3.067,57.912,0.403,0
2026-04-26 14:23:00,49.271,11.107,346.301,541.143,1.052,541.17,540.434,541.481,541.486,2.8943,62.242,3.191,3.036,58.064,0.338,0
2026-04-26 14:24:00,49.57,11.137,346.08,542.677,2.985,543.519,543.091,543.541,540.557,2.9178,62.639,2.947,2.97,58.049,0.287,0
2026-04-26 14:25:00,49.125,11.189,346.128,540.938,1.414,540.595,541.724,541.123,540.311,2.8832,62.397,2.996,2.875,57.969,0.365,0
2026-04-26 14:26:00,49.06,11.161,346.106,540.623,2.352,539.714,541.33,539.547,541.899,2.8896,62.338,2.868,2.924,58.144,0.38,0
2026-04-26 14:27:00,49.325,11.103,345.819,540.865,2.743,542.717,539.974,540.794,539.975,2.8713,62.186,3.033,2.901,58.135,0.4,0
2026-04-26 14:28:00,49.168,11.17,346.12,540.534,2.462,541.427,541.424,540.323,538.965,2.8934,62.444,3.126,2.969,57.972,0.326,0
2026-04-26 14:29:00,49.36,11.123,346.155,541.893,2.757,540.132,542.871,541.678,542.889,2.9011,62.336,3.062,3.025,58.194,0.326,0
2026-04-26 14:30:00,49.198,11.152,346.235,541.419,2.669,542.013,542.514,541.304,539.845,2.8913,62.324,3.077,2.864,58.235,0.367,0
2026-04-26 14:31:00,49.186,11.066,346.041,540.701,0.996,540.277,541.273,540.938,540.316,2.8903,62.284,2.975,2.964,58.162,0.403,0
2026-04-26 14:32:00,49.18,11.109,345.864,541.752,1.128,541.604,542.308,541.18,541.915,2.8817,62.438,2.883,2.978,58.09,0.43,0
2026-04-26 14:33:00,48.939,11.128,345.673,540.342,1.215,540.915,540.776,539.976,539.7,2.8775,62.329,3.075,2.998,58.201,0.351,0
2026-04-26 14:34:00,49.344,11.135,345.848,540.878,2.568,541.051,539.489,540.915,542.057,2.8982,62.255,3.137,2.969,58.187,0.5,0
2026-04-26 14:35:00,49.039,11.178,345.754,540.342,2.899,540.209,539.616,539.322,542.221,2.8846,62.569,2.958,2.97,58.049,0.372,0
2026-04-26 14:36:00,49.21,11.164,345.944,540.645,1.232,541.214,540.22,539.981,541.163,2.8833,62.149,3.003,2.801,58.12,0.362,0
2026-04-26 14:37:00,49.236,11.13,346.003,540.115,2.839,540.246,538.887,541.725,539.604,2.9012,62.213,3.037,2.898,58.034,0.382,0
2026-04-26 14:38:00,49.258,11.106,346.474,541.079,3.325,540.517,540.902,543.111,539.786,2.8864,62.283,2.941,3.0,57.892,0.328,0
2026-04-26 14:39:00,49.066,11.117,346.082,540.637,2.012,541.177,541.276,540.831,539.264,2.8893,62.402,3.004,3.016,58.245,0.38,0
2026-04-26 14:40:00,49.417,11.148,346.043,542.535,1.494,542.183,541.895,543.389,542.672,2.9021,62.444,3.023,2.893,58.232,0.372,0
2026-04-26 14:41:00,49.319,11.212,345.995,541.957,1.872,540.829,541.851,542.448,542.701,2.8925,62.439,3.056,3.002,58.067,0.296,0
2026-04-26 14:42:00,49.072,11.123,345.127,540.049,2.717,540.661,538.203,540.919,540.413,2.8787,62.359,2.998,2.979,58.11,0.419,0
2026-04-26 14:43:00,49.441,11.164,346.436,541.787,1.877,542.582,540.706,541.989,541.871,2.8933,62.334,3.064,2.981,58.152,0.289,0
2026-04-26 14:44:00,49.269,11.183,346.296,540.59,1.749,540.909,539.373,541.122,540.957,2.8841,62.446,2.948,2.883,58.009,0.361,0
2026-04-26 14:45:00,49.363,11.166,346.291,540.824,2.669,540.311,540.011,542.68,540.294,2.8891,62.452,2.978,2.935,58.243,0.352,0
2026-04-26 14:46:00,49.27,11.146,346.386,541.934,1.024,541.532,541.944,541.702,542.556,2.8721,62.015,3.008,2.85,57.763,0.426,0
2026-04-26 14:47:00,48.816,11.105,345.453,539.588,2.645,538.94,539.802,538.482,541.127,2.8884,62.417,3.049,2.953,58.246,0.34,0
2026-04-26 14:48:00,49.192,11.179,345.767,540.413,1.828,540.137,539.518,540.651,541.346,2.896,62.484,3.035,3.028,58.192,0.393,0
2026-04-26 14:49:00,49.046,11.157,346.081,541.642,2.176,541.956,540.989,540.723,542.899,2.8768,62.128,2.971,3.041,57.934,0.405,0
2026-04-26 14:50:00,49.106,11.145,346.002,541.472,1.114,540.851,541.184,541.965,541.889,2.878,62.391,3.051,3.042,58.101,0.43,0
2026-04-26 14:51:00,49.07,11.196,346.14,541.655,3.212,542.03,542.824,539.613,542.151,2.8768,62.046,3.041,2.921,57.951,0.355,0
2026-04-26 14:52:00,48.907,11.12,345.879,541.227,1.944,540.96,542.005,541.881,540.061,2.8768,62.271,3.082,3.08,58.06,0.354,0
2026-04-26 14:53:00,49.277,11.136,346.03,540.539,4.685,540.299,538.852,539.469,543.536,2.8919,62.321,2.989,3.057,57.846,0.362,0
2026-04-26 14:54:00,49.36,11.164,345.975,541.904,0.856,541.499,542.015,541.747,542.356,2.9001,62.283,3.127,3.031,58.265,0.287,0
2026-04-26 14:55:00,49.134,11.119,346.033,541.103,2.524,540.725,542.326,541.558,539.802,2.8797,62.335,3.085,2.874,57.917,0.333,0
2026-04-26 14:56:00,48.977,11.128,345.957,540.869,3.514,541.166,538.56,541.673,542.075,2.8823,62.253,2.981,2.868,58.166,0.332,0
2026-04-26 14:57:00,48.944,11.166,345.65,540.674,4.856,539.86,540.917,538.531,543.387,2.8741,62.354,3.076,2.856,58.204,0.337,0
2026-04-26 14:58:00,49.084,11.122,346.181,541.151,4.531,540.4,539.219,541.235,543.75,2.8815,62.667,3.156,2.963,57.881,0.364,0
2026-04-26 14:59:00,49.131,11.071,346.217,541.834,3.925,541.082,539.51,543.308,543.435,2.8977,62.499,3.067,2.902,58.146,0.447,0
2026-04-26 15:00:00,49.139,11.187,345.867,540.669,3.032,540.303,541.796,538.774,541.805,2.8936,62.238,3.116,2.953,57.935,0.325,0
2026-04-26 15:01:00,49.004,11.196,345.588,540.017,2.826,540.366,540.076,541.226,538.4,2.8864,62.257,3.031,2.901,58.064,0.364,0
2026-04-26 15:02:00,49.086,11.12,345.577,540.682,1.426,539.866,540.866,540.705,541.292,2.8971,62.391,3.145,2.898,58.174,0.434,0
2026-04-26 15:03:00,49.118,11.115,345.929,540.922,1.859,541.586,541.181,541.197,539.727,2.9011,62.321,2.953,3.053,58.136,0.322,0
2026-04-26 15:04:00,49.096,11.208,345.948,541.253,4.24,540.937,544.06,539.819,540.197,2.8917,62.231,2.985,2.894,57.955,0.35,0
2026-04-26 15:05:00,49.051,11.202,345.85,541.087,1.858,541.141,541.95,541.166,540.091,2.8807,62.294,3.068,2.869,58.187,0.307,0
2026-04-26 15:06:00,48.944,11.12,345.684,540.73,0.992,540.286,541.278,540.526,540.83,2.8742,62.297,3.031,3.101,58.062,0.452,0
2026-04-26 15:07:00,49.215,11.175,346.185,542.206,2.783,544.04,541.457,542.071,541.256,2.908,62.256,3.116,2.856,58.078,0.325,0
2026-04-26 15:08:00,49.238,11.194,345.892,542.026,1.206,541.67,542.073,541.577,542.783,2.8755,62.224,2.984,2.982,58.042,0.333,0
2026-04-26 15:09:00,49.26,11.135,346.284,541.383,2.821,542.588,539.767,541.462,541.713,2.8716,62.262,2.947,2.964,58.282,0.258,0
2026-04-26 15:10:00,49.121,11.126,345.727,540.586,2.126,540.006,541.07,541.696,539.57,2.8957,61.996,3.174,2.987,58.223,0.384,0
2026-04-26 15:11:00,48.858,11.078,345.806,540.192,3.682,539.588,539.687,538.905,542.587,2.8747,62.398,2.958,3.01,58.01,0.343,0
2026-04-26 15:12:00,48.948,11.158,346.107,540.682,0.618,540.824,540.335,540.953,540.618,2.9082,62.314,2.91,2.969,58.061,0.298,0
2026-04-26 15:13:00,49.165,11.168,345.993,540.023,2.225,538.822,540.009,541.047,540.213,2.8709,62.446,3.138,2.95,58.143,0.285,0
2026-04-26 15:14:00,48.736,11.134,345.682,542.503,2.502,542.571,541.428,542.082,543.93,2.8702,62.064,3.16,2.978,57.999,0.361,0
2026-04-26 15:15:00,49.06,11.204,345.822,541.6,0.811,541.62,542.064,541.463,541.253,2.8825,62.082,2.992,2.959,57.988,0.273,0
2026-04-26 15:16:00,49.259,11.183,345.789,542.109,1.498,542.834,541.697,541.336,542.569,2.8914,62.479,3.173,2.862,57.887,0.426,0
2026-04-26 15:17:00,49.101,11.155,345.696,542.18,2.67,541.103,542.061,541.781,543.773,2.8966,62.47,3.083,2.952,57.886,0.317,0
2026-04-26 15:18:00,49.028,11.158,346.277,540.5,1.0,540.102,540.735,540.082,541.082,2.8943,62.211,2.973,2.956,57.945,0.412,0
2026-04-26 15:19:00,49.109,11.167,345.778,542.044,2.854,543.652,541.247,540.799,542.478,2.8889,62.089,3.083,2.869,57.951,0.469,0
2026-04-26 15:20:00,48.844,11.153,345.682,540.01,2.481,539.866,538.828,540.036,541.309,2.8953,62.009,2.924,2.93,58.312,0.424,0
2026-04-26 15:21:00,49.064,11.143,345.662,541.288,3.416,542.041,539.681,543.097,540.334,2.9078,62.25,2.917,2.958,57.97,0.353,0
2026-04-26 15:22:00,48.994,11.14,345.599,542.048,2.581,542.934,542.006,542.898,540.354,2.8815,62.579,3.216,3.174,58.215,0.345,0
2026-04-26 15:23:00,49.305,11.15,346.289,542.926,0.819,542.421,543.117,542.928,543.24,2.888,62.324,3.113,3.01,58.053,0.331,0
2026-04-26 15:24:00,49.191,11.146,345.84,542.293,2.029,543.163,541.537,543.251,541.222,2.9084,62.233,3.151,3.023,57.826,0.369,0
2026-04-26 15:25:00,48.964,11.156,345.377,541.47,1.908,541.137,541.661,540.588,542.496,2.8871,62.499,3.101,2.881,58.092,0.343,0
2026-04-26 15:26:00,48.946,11.094,346.101,541.035,2.367,541.831,540.338,542.169,539.802,2.8834,62.201,2.866,2.837,58.093,0.42,0
2026-04-26 15:27:00,49.123,11.193,346.039,541.023,1.536,541.524,541.58,540.044,540.945,2.8909,62.326,3.097,2.834,57.967,0.303,0
2026-04-26 15:28:00,49.222,11.186,346.051,540.348,5.495,542.289,541.261,536.794,541.049,2.8889,62.214,2.973,3.036,58.201,0.352,0
2026-04-26 15:29:00,49.04,11.145,345.924,540.898,5.059,540.402,540.72,538.706,543.765,2.8992,62.185,3.019,2.91,58.064,0.392,0
2026-04-26 15:30:00,49.093,11.147,346.028,541.433,1.218,541.078,541.007,542.225,541.421,2.8761,62.208,3.079,3.038,58.209,0.317,0
2026-04-26 15:31:00,49.117,11.129,345.694,541.054,1.78,540.905,540.06,541.839,541.411,2.8811,62.191,3.035,2.98,58.214,0.285,0
2026-04-26 15:32:00,49.153,11.169,346.296,541.258,2.459,541.718,542.646,540.481,540.187,2.8934,62.286,2.96,3.085,58.04,0.285,0
2026-04-26 15:33:00,49.095,11.204,345.932,541.981,2.767,542.833,542.335,540.066,542.689,2.8837,62.178,3.115,2.863,58.21,0.36,0
2026-04-26 15:34:00,48.82,11.055,345.881,541.276,2.711,542.869,541.87,540.208,540.157,2.8746,62.226,3.163,2.894,57.983,0.337,0
2026-04-26 15:35:00,49.4,11.194,346.177,541.568,1.723,541.101,541.436,541.007,542.73,2.8963,62.323,3.143,2.904,58.1,0.328,0
2026-04-26 15:36:00,49.273,11.185,345.701,540.985,3.742,543.252,539.51,540.211,540.968,2.8908,62.46,2.984,3.04,58.075,0.395,0
2026-04-26 15:37:00,49.267,11.161,345.706,541.359,0.63,541.003,541.326,541.632,541.475,2.899,62.456,3.068,2.828,58.026,0.332,0
2026-04-26 15:38:00,49.146,11.136,345.84,541.64,3.339,540.232,543.571,540.773,541.983,2.8906,62.178,3.076,3.072,58.013,0.443,0
2026-04-26 15:39:00,49.193,11.121,345.979,542.276,3.799,540.154,543.953,541.868,543.128,2.9004,62.026,3.054,3.044,58.152,0.405,0
2026-04-26 15:40:00,48.809,11.119,345.894,540.407,1.266,539.942,540.23,540.249,541.208,2.8875,62.086,3.075,3.004,58.052,0.381,0
2026-04-26 15:41:00,49.193,11.13,345.797,541.486,2.459,542.016,539.778,542.237,541.914,2.884,62.346,3.147,3.018,58.055,0.396,0
2026-04-26 15:42:00,49.041,11.166,345.657,540.686,2.492,542.277,540.254,540.429,539.785,2.8871,62.13,3.079,2.91,58.083,0.315,0
2026-04-26 15:43:00,49.005,11.139,346.052,540.701,4.073,539.973,539.299,543.372,540.159,2.8811,62.23,3.081,2.947,58.205,0.372,0
2026-04-26 15:44:00,49.083,11.153,345.391,542.136,2.834,541.49,541.234,544.068,541.754,2.8769,61.928,3.135,2.937,57.959,0.246,0
2026-04-26 15:45:00,48.72,11.121,345.876,540.531,2.514,541.516,539.002,541.31,540.295,2.8754,62.259,2.995,2.874,58.071,0.411,0
2026-04-26 15:46:00,49.228,11.12,345.833,542.571,2.424,543.956,542.583,542.212,541.532,2.907,62.452,3.031,3.038,57.99,0.391,0
2026-04-26 15:47:00,49.092,11.131,345.508,542.084,2.999,542.103,541.496,543.868,540.869,2.8875,62.198,3.06,2.972,58.085,0.314,0
2026-04-26 15:48:00,48.946,11.144,345.568,542.126,0.764,542.047,541.694,542.305,542.459,2.871,62.165,3.073,2.909,57.988,0.434,0
2026-04-26 15:49:00,49.224,11.127,345.92,541.2,3.717,541.411,539.302,543.02,541.069,2.9041,62.32,2.953,2.945,58.277,0.334,0
2026-04-26 15:50:00,48.949,11.093,345.735,541.928,3.096,543.728,540.632,542.608,540.744,2.8823,62.101,3.037,3.054,58.026,0.41,0
2026-04-26 15:51:00,48.893,11.137,345.535,541.1,3.033,539.318,542.351,541.179,541.55,2.8837,62.43,3.003,2.93,58.049,0.309,0
2026-04-26 15:52:00,49.018,11.123,345.569,542.012,1.913,541.048,542.961,542.147,541.892,2.8842,62.329,3.075,3.095,57.879,0.405,0
2026-04-26 15:53:00,49.318,11.186,345.939,541.152,1.751,541.081,542.01,540.259,541.26,2.9122,62.387,3.025,2.948,57.979,0.375,0
2026-04-26 15:54:00,48.96,11.159,345.961,540.886,3.181,541.544,539.932,542.625,539.444,2.8884,62.21,3.055,2.944,58.175,0.347,0
2026-04-26 15:55:00,49.116,11.12,345.887,540.233,2.815,539.838,541.841,540.226,539.026,2.9032,62.228,3.073,3.022,58.021,0.399,0
2026-04-26 15:56:00,49.07,11.115,345.639,540.528,1.695,539.645,540.439,540.689,541.341,2.8743,62.209,3.094,3.03,57.974,0.322,0
2026-04-26 15:57:00,49.095,11.118,345.921,541.714,1.19,542.127,540.937,542.107,541.685,2.902,62.254,2.897,2.903,58.084,0.346,0
2026-04-26 15:58:00,48.882,11.148,346.172,541.902,2.072,541.026,541.957,541.528,543.098,2.883,62.261,2.87,3.006,58.012,0.357,0
2026-04-26 15:59:00,48.989,11.087,345.847,541.183,2.13,540.218,540.859,542.348,541.309,2.8852,62.374,3.198,2.887,58.104,0.384,0
2026-04-26 16:00:00,49.046,11.11,346.037,540.016,0.988,539.414,539.914,540.335,540.402,2.8782,62.206,3.033,2.857,58.071,0.313,0
2026-04-26 16:01:00,49.073,11.142,346.216,541.077,4.174,543.729,539.555,539.785,541.24,2.8898,62.475,2.993,2.895,58.235,0.398,0
2026-04-26 16:02:00,48.814,11.193,345.597,539.357,2.219,539.852,539.963,539.869,537.744,2.8859,62.161,3.094,3.013,58.12,0.377,0
2026-04-26 16:03:00,49.024,11.142,345.7,539.673,2.639,541.249,539.159,538.61,539.672,2.8634,62.431,3.052,2.959,58.119,0.393,0
2026-04-26 16:04:00,49.158,11.179,346.164,542.615,2.155,541.374,542.769,542.786,543.529,2.8884,62.151,3.076,2.969,57.931,0.341,0
2026-04-26 16:05:00,48.916,11.112,345.731,542.036,2.777,542.131,543.416,541.958,540.638,2.8809,62.001,3.072,2.931,58.176,0.42,0
2026-04-26 16:06:00,48.994,11.151,345.716,541.515,1.953,540.941,542.894,541.149,541.074,2.8919,62.167,3.133,2.949,58.029,0.343,0
2026-04-26 16:07:00,49.05,11.156,345.761,540.637,2.544,539.46,541.29,539.795,542.003,2.8945,61.917,3.124,2.953,57.84,0.367,0
2026-04-26 16:08:00,49.216,11.115,345.958,542.043,2.247,541.943,543.118,542.24,540.87,2.8825,62.354,3.024,2.943,57.858,0.37,0
2026-04-26 16:09:00,48.922,11.206,345.512,540.86,2.123,540.546,539.96,542.083,540.853,2.8926,62.395,2.934,2.984,57.924,0.346,0
2026-04-26 16:10:00,48.932,11.093,345.804,542.43,4.994,542.805,544.127,543.654,539.133,2.8786,62.044,3.046,2.836,58.023,0.345,0
2026-04-26 16:11:00,49.061,11.111,345.792,540.715,1.784,541.58,540.999,540.484,539.796,2.8904,62.15,3.124,3.144,58.157,0.403,0
2026-04-26 16:12:00,48.812,11.174,345.121,540.725,1.411,540.75,541.354,540.854,539.943,2.8752,62.269,3.079,2.914,58.041,0.31,0
2026-04-26 16:13:00,48.954,11.125,345.738,541.724,4.301,539.983,544.284,540.943,541.688,2.8895,62.33,3.028,2.898,58.215,0.395,0
2026-04-26 16:14:00,48.928,11.109,345.919,541.956,1.395,541.445,541.924,541.614,542.84,2.8837,62.206,3.039,3.005,58.239,0.33,0
2026-04-26 16:15:00,48.777,11.124,345.8,540.97,1.939,541.962,541.791,540.023,540.103,2.8762,62.255,3.07,3.017,57.829,0.356,0
2026-04-26 16:16:00,49.01,11.11,346.652,541.118,1.891,539.904,541.384,541.389,541.795,2.8921,62.357,2.977,3.076,58.177,0.275,0
2026-04-26 16:17:00,49.025,11.112,346.242,541.328,1.495,541.182,540.59,542.085,541.456,2.9074,62.423,3.144,3.068,58.037,0.391,0
2026-04-26 16:18:00,49.071,11.179,346.066,541.743,2.787,543.621,540.834,540.876,541.641,2.9007,61.998,3.123,2.992,58.173,0.283,0
2026-04-26 16:19:00,48.833,11.164,345.754,541.067,1.949,541.855,539.907,540.937,541.57,2.8639,62.433,3.259,2.891,58.072,0.442,0
2026-04-26 16:20:00,48.823,11.11,346.003,540.001,2.529,538.745,539.576,540.409,541.274,2.8717,62.193,3.089,2.817,58.106,0.224,0
2026-04-26 16:21:00,49.15,11.134,346.115,541.213,1.516,541.399,540.215,541.504,541.731,2.8886,62.023,3.08,3.015,58.082,0.388,0
2026-04-26 16:22:00,49.121,11.148,345.841,541.025,1.844,540.978,541.507,541.729,539.886,2.9023,62.109,3.107,2.836,58.117,0.332,0
2026-04-26 16:23:00,49.15,11.17,346.255,541.958,2.884,541.432,542.876,540.321,543.205,2.8972,62.084,3.015,2.7,58.054,0.389,0
2026-04-26 16:24:00,48.759,11.191,345.531,540.343,1.213,539.995,539.67,540.884,540.823,2.868,62.331,3.054,2.959,58.018,0.375,0
2026-04-26 16:25:00,48.998,11.138,345.581,540.007,0.951,540.587,539.636,539.903,539.902,2.8819,62.105,3.055,3.05,58.143,0.455,0
2026-04-26 16:26:00,48.945,11.181,345.551,540.696,5.765,538.394,539.433,544.159,540.795,2.8729,62.39,3.047,3.059,58.051,0.357,0
2026-04-26 16:27:00,48.893,11.147,345.446,541.491,1.98,541.058,541.404,540.761,542.741,2.8912,62.039,2.999,2.964,58.193,0.34,0
2026-04-26 16:28:00,48.97,11.17,345.909,541.386,3.282,539.857,543.139,541.469,541.078,2.9001,62.273,3.074,3.074,58.03,0.399,0
2026-04-26 16:29:00,48.737,11.16,345.642,539.443,3.117,539.203,538.415,538.621,541.532,2.8645,62.129,3.173,3.076,57.787,0.429,0
2026-04-26 16:30:00,48.764,11.125,345.418,541.22,2.392,542.422,541.668,540.03,540.762,2.8834,62.205,3.116,2.796,58.021,0.428,0
2026-04-26 16:31:00,49.104,11.125,346.159,539.954,1.556,540.749,539.193,540.121,539.752,2.8816,62.078,3.051,3.114,57.825,0.392,0
2026-04-26 16:32:00,49.073,11.122,345.901,542.168,3.944,542.629,543.757,539.812,542.474,2.8885,62.529,3.067,2.862,58.123,0.365,0
2026-04-26 16:33:00,48.785,11.148,345.766,540.233,2.866,539.553,541.437,541.37,538.571,2.8742,62.23,3.021,2.979,57.969,0.28,0
2026-04-26 16:34:00,48.471,11.109,345.37,540.224,4.21,542.502,540.637,539.466,538.292,2.8779,62.184,3.119,2.878,57.999,0.373,0
2026-04-26 16:35:00,49.045,11.151,345.85,540.992,2.694,541.463,539.193,541.887,541.424,2.8956,62.202,3.001,3.02,58.138,0.368,0
2026-04-26 16:36:00,48.765,11.113,345.104,540.562,3.526,539.056,542.582,540.183,540.428,2.8767,62.245,3.024,2.89,57.891,0.406,0
2026-04-26 16:37:00,48.675,11.099,345.593,540.038,1.31,539.677,540.696,539.386,540.392,2.8636,62.2,3.101,2.92,57.762,0.404,0
2026-04-26 16:38:00,48.917,11.174,345.981,540.796,1.136,540.694,540.499,541.563,540.427,2.8807,62.202,3.089,3.034,58.172,0.268,0
2026-04-26 16:39:00,49.117,11.136,345.749,541.172,2.594,541.745,539.493,541.361,542.088,2.8878,62.516,3.002,2.884,58.187,0.389,0
2026-04-26 16:40:00,48.897,11.123,346.072,539.742,1.895,539.677,540.464,538.569,540.259,2.8769,62.336,3.033,3.059,57.84,0.323,0
2026-04-26 16:41:00,48.753,11.163,345.713,541.128,2.652,540.335,540.881,540.321,542.974,2.881,62.105,3.233,2.939,58.21,0.387,0
2026-04-26 16:42:00,48.921,11.107,345.696,541.976,4.16,540.349,544.51,541.609,541.438,2.8835,61.838,3.089,3.04,58.129,0.334,0
2026-04-26 16:43:00,48.928,11.144,345.554,541.816,2.417,542.985,540.844,542.866,540.569,2.862,62.174,3.003,2.903,57.929,0.265,0
2026-04-26 16:44:00,48.867,11.118,345.61,540.535,2.991,538.869,541.86,540.452,540.96,2.8748,62.323,2.976,2.957,58.133,0.406,0
2026-04-26 16:45:00,48.989,11.14,345.539,541.024,2.165,540.045,541.214,542.21,540.628,2.8863,62.351,3.097,2.881,57.865,0.361,0
2026-04-26 16:46:00,48.743,11.11,345.335,541.139,1.36,540.47,541.573,540.685,541.83,2.877,62.476,3.171,3.141,58.112,0.413,0
2026-04-26 16:47:00,48.805,11.118,345.791,540.044,3.128,541.769,540.566,539.2,538.64,2.8998,62.307,3.031,2.912,58.036,0.269,0
2026-04-26 16:48:00,49.18,11.136,345.867,542.084,0.962,541.536,542.479,542.499,541.821,2.8971,62.291,2.951,2.969,57.974,0.346,0
2026-04-26 16:49:00,49.068,11.128,345.78,541.39,1.942,541.344,540.585,542.526,541.105,2.8905,62.486,2.968,3.067,58.348,0.324,0
2026-04-26 16:50:00,49.26,11.187,346.009,541.141,0.931,541.6,541.552,540.669,540.742,2.8877,62.396,2.906,2.912,58.022,0.339,0
2026-04-26 16:51:00,48.687,11.136,345.592,541.338,3.752,539.255,542.014,543.006,541.077,2.8786,62.159,3.069,2.911,58.108,0.254,0
2026-04-26 16:52:00,48.708,11.16,345.571,540.377,4.527,540.346,538.745,539.143,543.272,2.8784,62.022,2.979,3.004,58.039,0.344,0
2026-04-26 16:53:00,48.918,11.127,345.624,539.593,1.963,539.832,538.233,540.196,540.112,2.8737,62.23,3.016,3.039,58.011,0.29,0
2026-04-26 16:54:00,48.85,11.075,345.236,541.393,1.408,541.091,540.871,542.279,541.332,2.8813,62.057,3.063,2.916,58.152,0.203,0
2026-04-26 16:55:00,48.848,11.066,345.419,540.832,1.017,540.2,541.138,540.774,541.217,2.8636,62.203,3.066,3.068,57.962,0.238,0
2026-04-26 16:56:00,48.585,11.114,345.684,538.162,2.66,537.06,537.868,538.001,539.72,2.8666,62.301,2.982,3.031,58.13,0.401,0
2026-04-26 16:57:00,48.925,11.125,345.593,541.12,2.077,542.097,540.607,541.756,540.02,2.8696,61.932,3.125,2.739,58.327,0.32,0
2026-04-26 16:58:00,49.24,11.148,346.166,541.913,1.228,542.321,541.151,541.801,542.379,2.9065,62.325,3.008,2.937,57.885,0.318,0
2026-04-26 16:59:00,48.894,11.084,345.236,540.076,2.96,538.372,540.122,541.332,540.478,2.8727,62.318,3.027,3.035,57.941,0.312,0
2026-04-26 17:00:00,49.111,11.176,345.796,541.246,3.581,539.769,540.698,543.35,541.168,2.8839,62.235,3.105,2.973,57.879,0.331,0
2026-04-26 17:01:00,48.569,11.104,345.497,540.185,1.486,540.73,539.244,540.305,540.459,2.8684,62.127,3.116,2.916,57.846,0.258,0
2026-04-26 17:02:00,48.989,11.179,345.91,540.925,1.544,541.442,541.219,541.141,539.898,2.8947,62.49,3.019,2.893,58.03,0.361,0
2026-04-26 17:03:00,48.868,11.159,345.371,540.659,4.802,542.058,537.501,540.774,542.303,2.8892,62.179,2.96,3.008,57.862,0.43,0
2026-04-26 17:04:00,48.595,11.157,345.367,539.401,3.52,539.677,540.676,537.156,540.095,2.8636,62.2,2.969,2.909,57.923,0.298,0
2026-04-26 17:05:00,48.652,11.116,345.087,540.146,2.84,539.321,542.16,539.481,539.622,2.8687,62.153,2.989,2.926,57.962,0.315,0
2026-04-26 17:06:00,48.965,11.14,346.075,541.506,1.498,541.872,540.69,542.188,541.276,2.8883,62.094,2.977,2.963,57.919,0.277,0
2026-04-26 17:07:00,48.844,11.137,345.705,540.919,2.901,542.064,539.163,541.971,540.477,2.8905,62.087,3.093,2.953,58.098,0.369,0
2026-04-26 17:08:00,49.083,11.107,345.648,541.253,3.707,539.374,543.081,541.083,541.475,2.9184,62.297,3.148,2.959,58.033,0.371,0
2026-04-26 17:09:00,48.76,11.164,345.612,540.975,2.03,540.001,541.116,540.753,542.031,2.88,62.266,2.948,2.979,58.021,0.287,0
2026-04-26 17:10:00,48.909,11.16,345.238,540.895,3.834,543.227,539.393,540.713,540.246,2.9021,62.302,3.228,2.939,57.892,0.325,0
2026-04-26 17:11:00,48.831,11.19,345.581,541.894,2.668,542.532,542.086,542.813,540.145,2.8762,62.243,2.993,3.029,57.987,0.341,0
2026-04-26 17:12:00,48.763,11.138,345.555,540.88,3.49,542.416,541.936,538.927,540.242,2.8668,62.223,3.124,2.997,57.96,0.364,0
2026-04-26 17:13:00,48.856,11.176,345.904,541.181,3.296,539.438,542.734,542.123,540.429,2.8775,62.299,3.053,2.971,57.924,0.385,0
2026-04-26 17:14:00,48.628,11.097,345.276,540.711,1.413,541.24,539.828,540.9,540.877,2.8782,61.762,3.212,2.953,58.053,0.295,0
2026-04-26 17:15:00,49.006,11.143,345.575,541.216,1.469,540.458,540.925,541.552,541.927,2.8851,62.351,2.957,2.825,57.955,0.332,0
2026-04-26 17:16:00,48.879,11.183,345.755,542.746,1.438,542.418,541.942,543.38,543.243,2.8748,62.203,3.04,2.887,58.022,0.365,0
2026-04-26 17:17:00,48.646,11.094,345.738,540.846,4.033,540.448,542.763,541.442,538.73,2.868,62.4,2.985,2.884,58.131,0.324,0
2026-04-26 17:18:00,48.616,11.129,345.538,540.399,2.201,540.665,541.205,540.721,539.004,2.8642,62.165,3.003,2.85,57.885,0.357,0
2026-04-26 17:19:00,48.782,11.103,345.506,541.387,1.78,540.819,540.532,541.885,542.311,2.8835,62.173,3.109,2.894,57.765,0.269,0
2026-04-26 17:20:00,48.641,11.132,345.33,540.79,3.013,541.766,542.253,539.902,539.24,2.8534,62.279,2.981,3.117,58.166,0.299,0
2026-04-26 17:21:00,48.728,11.115,345.538,539.071,4.568,538.227,537.026,541.593,539.436,2.872,62.119,2.947,2.863,57.87,0.28,0
2026-04-26 17:22:00,48.828,11.098,345.437,541.344,1.05,541.679,540.998,541.873,540.823,2.883,62.033,3.015,2.995,57.961,0.382,0
2026-04-26 17:23:00,48.758,11.116,345.687,541.095,3.766,543.513,541.313,539.807,539.747,2.8921,62.114,3.051,2.761,57.989,0.337,0
2026-04-26 17:24:00,48.71,11.162,345.606,540.797,1.312,540.583,540.105,541.417,541.085,2.8762,62.241,3.046,2.865,58.191,0.337,0
2026-04-26 17:25:00,48.551,11.142,345.452,539.44,0.498,539.436,539.115,539.613,539.596,2.8704,62.001,2.917,2.898,57.961,0.395,0
2026-04-26 17:26:00,48.545,11.161,345.231,541.473,2.346,540.443,541.635,542.79,541.023,2.8639,62.242,3.131,3.02,57.833,0.37,0
2026-04-26 17:27:00,48.736,11.148,345.31,540.339,2.436,539.024,541.357,541.46,539.516,2.8609,62.399,2.995,2.89,57.855,0.409,0
2026-04-26 17:28:00,48.701,11.122,345.205,540.377,2.328,541.185,539.787,539.104,541.432,2.8765,62.162,3.059,3.117,58.063,0.384,0
2026-04-26 17:29:00,48.809,11.145,345.175,540.943,2.407,541.867,540.777,539.46,541.667,2.8943,62.091,3.094,2.99,58.06,0.37,0
2026-04-26 17:30:00,48.559,11.144,344.751,539.394,1.834,538.816,540.211,540.173,538.377,2.8781,61.978,2.902,2.969,58.026,0.276,0
2026-04-26 17:31:00,48.837,11.153,345.834,539.814,2.516,541.071,538.555,539.592,540.04,2.8833,62.13,3.11,2.956,58.159,0.355,0
2026-04-26 17:32:00,48.424,11.067,345.476,541.327,0.669,541.469,541.711,541.084,541.042,2.8626,62.308,3.088,2.945,58.03,0.272,0
2026-04-26 17:33:00,48.942,11.112,345.694,541.336,1.68,541.945,541.215,541.916,540.265,2.8921,62.095,3.246,2.931,57.927,0.316,0
2026-04-26 17:34:00,48.722,11.074,345.644,540.814,2.529,542.612,540.318,540.084,540.242,2.8793,62.297,3.051,2.875,58.08,0.311,0
2026-04-26 17:35:00,48.746,11.145,345.381,540.813,2.33,541.615,539.626,541.956,540.057,2.8823,62.087,3.082,2.923,58.171,0.358,0
2026-04-26 17:36:00,48.614,11.149,345.447,541.408,1.305,541.45,542.245,540.94,540.995,2.8695,62.178,3.015,3.032,58.082,0.354,0
2026-04-26 17:37:00,48.639,11.113,345.423,540.581,3.512,539.717,538.699,542.211,541.699,2.8562,62.053,3.025,2.823,57.864,0.392,0
2026-04-26 17:38:00,48.624,11.091,345.329,540.191,0.793,539.638,540.409,540.431,540.286,2.8542,62.208,2.991,2.973,58.021,0.285,0
2026-04-26 17:39:00,48.773,11.121,345.674,541.962,2.145,542.901,541.968,540.756,542.222,2.8653,62.252,3.037,2.912,58.018,0.444,0
2026-04-26 17:40:00,49.006,11.119,345.743,541.955,2.158,543.242,541.629,541.866,541.084,2.8853,62.233,3.15,2.89,58.049,0.39,0
2026-04-26 17:41:00,48.686,11.13,345.871,541.302,2.481,540.108,542.547,540.066,542.488,2.8651,62.34,3.009,2.813,58.105,0.38,0
2026-04-26 17:42:00,48.618,11.153,345.859,541.584,4.931,542.749,541.239,538.709,543.639,2.8635,61.783,2.886,2.823,57.99,0.389,0
2026-04-26 17:43:00,48.525,11.087,345.625,541.213,3.595,539.524,543.119,541.164,541.046,2.8563,62.168,2.992,3.015,58.071,0.368,0
2026-04-26 17:44:00,48.896,11.146,345.737,541.061,2.299,540.326,542.623,540.969,540.324,2.8721,62.121,2.986,2.896,58.066,0.488,0
2026-04-26 17:45:00,48.64,11.097,345.405,541.252,4.558,544.414,539.889,540.85,539.856,2.8763,62.089,3.112,2.925,58.011,0.372,0
2026-04-26 17:46:00,48.683,11.125,345.419,541.442,2.748,539.866,541.515,542.615,541.77,2.8644,62.159,3.295,2.846,58.002,0.37,0
2026-04-26 17:47:00,48.492,11.095,345.28,541.244,2.796,540.547,540.367,540.899,543.163,2.881,62.067,3.035,2.935,58.084,0.338,0
2026-04-26 17:48:00,49.001,11.116,345.859,541.256,1.919,542.031,540.111,541.132,541.752,2.8824,62.217,3.069,2.904,58.044,0.291,0
2026-04-26 17:49:00,48.578,11.12,345.366,541.142,2.974,541.821,540.193,539.791,542.765,2.8787,62.068,3.045,3.039,58.001,0.381,0
2026-04-26 17:50:00,48.725,11.122,345.601,540.257,1.138,540.573,540.73,539.592,540.131,2.8806,62.143,2.971,2.971,58.083,0.335,0
2026-04-26 17:51:00,48.817,11.14,345.811,540.57,2.146,541.719,539.835,541.154,539.573,2.8841,62.421,3.018,2.961,58.486,0.397,0
2026-04-26 17:52:00,48.577,11.101,345.488,540.602,4.046,540.892,541.128,542.218,538.172,2.8615,62.023,3.055,2.94,58.203,0.366,0
2026-04-26 17:53:00,48.769,11.152,345.812,540.769,2.306,540.056,541.896,539.59,541.536,2.8731,61.944,3.079,2.959,57.97,0.31,0
2026-04-26 17:54:00,48.698,11.034,345.38,540.264,1.781,539.385,540.183,540.321,541.166,2.8742,62.299,3.148,2.871,58.032,0.297,0
2026-04-26 17:55:00,48.618,11.119,345.345,541.894,4.166,541.678,539.806,542.121,543.972,2.8751,62.155,3.071,2.968,58.011,0.27,0
2026-04-26 17:56:00,48.431,11.123,345.16,540.283,3.223,541.287,541.368,540.334,538.145,2.871,61.777,3.001,2.973,58.079,0.391,0
2026-04-26 17:57:00,48.433,11.146,345.402,540.721,1.537,539.829,541.366,540.386,541.305,2.8684,61.915,3.027,3.064,58.118,0.381,0
2026-04-26 17:58:00,48.544,11.098,345.351,539.642,3.638,538.422,538.491,539.595,542.06,2.8712,61.931,3.068,3.031,58.019,0.354,0
2026-04-26 17:59:00,48.681,11.107,345.791,541.119,1.635,540.435,541.905,541.866,540.27,2.8816,62.086,3.002,2.912,58.016,0.316,0
2026-04-26 18:00:00,48.71,11.091,345.723,540.167,3.588,540.328,538.07,541.658,540.61,2.8703,62.308,2.876,2.927,58.054,0.366,0
2026-04-26 18:01:00,48.557,11.131,345.773,540.197,1.801,540.074,540.363,539.275,541.076,2.8513,62.053,3.208,3.121,57.938,0.308,0
2026-04-26 18:02:00,48.613,11.197,345.664,539.177,2.57,537.863,538.499,540.433,539.911,2.8592,62.29,2.953,2.95,57.964,0.383,0
2026-04-26 18:03:00,48.475,11.188,345.493,541.058,4.128,540.391,539.312,541.088,543.441,2.8635,62.195,3.097,3.124,57.957,0.354,0
2026-04-26 18:04:00,48.545,11.086,345.839,541.342,5.663,545.327,540.603,539.776,539.664,2.8753,62.193,2.929,2.932,58.04,0.413,0
2026-04-26 18:05:00,48.387,11.098,345.073,540.681,2.267,540.772,540.521,539.582,541.849,2.8507,61.992,3.04,2.899,57.948,0.262,0
2026-04-26 18:06:00,48.323,11.108,345.229,539.93,3.752,542.259,539.617,538.507,539.338,2.8714,62.046,3.079,2.848,58.097,0.368,0
2026-04-26 18:07:00,48.437,11.03,345.073,541.12,2.211,540.106,540.508,541.548,542.317,2.8582,61.761,3.044,2.938,57.951,0.332,0
2026-04-26 18:08:00,48.751,11.134,345.36,541.865,1.707,540.891,542.276,542.598,541.696,2.8798,62.06,2.96,2.985,58.282,0.304,0
2026-04-26 18:09:00,48.54,11.118,345.002,539.875,1.466,539.685,540.702,539.236,539.878,2.8736,62.116,3.053,2.849,58.16,0.308,0
2026-04-26 18:10:00,48.61,11.096,345.537,540.76,0.743,540.749,540.291,540.966,541.034,2.8695,62.437,3.225,2.913,57.999,0.356,0
2026-04-26 18:11:00,48.438,11.102,345.363,540.414,1.438,541.127,539.689,540.007,540.835,2.8617,61.933,3.08,2.911,58.159,0.336,0
2026-04-26 18:12:00,48.557,11.073,345.655,540.822,3.385,539.394,542.779,540.61,540.505,2.8745,62.033,3.11,3.036,58.093,0.377,0
2026-04-26 18:13:00,48.461,11.127,345.234,540.22,2.261,541.45,540.85,539.39,539.189,2.8562,62.303,3.082,2.941,57.967,0.305,0
2026-04-26 18:14:00,48.541,11.177,345.42,539.993,3.856,540.304,539.492,542.016,538.16,2.8857,62.137,3.061,2.857,57.969,0.289,0
2026-04-26 18:15:00,48.688,11.104,345.492,540.031,1.175,539.757,540.099,539.547,540.722,2.881,61.908,2.999,2.958,58.033,0.309,0
2026-04-26 18:16:00,48.512,11.147,345.337,540.617,2.739,539.956,540.233,542.509,539.77,2.8934,62.094,3.026,3.013,58.028,0.322,0
2026-04-26 18:17:00,48.372,11.06,345.195,540.849,3.094,541.784,541.015,541.845,538.751,2.8776,62.18,3.198,2.889,57.96,0.355,0
2026-04-26 18:18:00,48.531,11.224,345.395,538.657,2.17,539.565,537.882,539.676,537.506,2.8526,62.002,2.912,2.889,57.86,0.303,0
2026-04-26 18:19:00,48.275,11.146,345.625,540.48,1.025,540.97,539.944,540.785,540.221,2.8711,62.35,3.026,2.938,58.095,0.356,0
2026-04-26 18:20:00,48.462,11.155,344.857,540.585,2.985,541.132,538.896,540.433,541.881,2.8731,62.186,2.955,3.024,58.079,0.332,0
2026-04-26 18:21:00,48.656,11.207,345.694,540.839,3.163,539.368,542.531,540.271,541.186,2.8789,61.996,2.883,2.929,57.947,0.3,0
2026-04-26 18:22:00,48.722,11.163,345.349,541.307,1.342,541.012,540.78,542.122,541.315,2.8907,62.029,3.002,2.873,58.042,0.388,0
2026-04-26 18:23:00,48.572,11.112,345.2,540.426,2.65,539.587,542.134,540.498,539.484,2.8964,62.188,3.113,2.897,57.906,0.352,0
2026-04-26 18:24:00,48.658,11.081,345.743,541.689,1.009,542.089,541.08,541.893,541.696,2.8771,62.097,3.12,2.871,57.944,0.357,0
2026-04-26 18:25:00,48.537,11.107,345.744,540.43,4.915,540.116,541.263,537.713,542.628,2.8717,62.144,3.039,3.049,57.929,0.411,0
2026-04-26 18:26:00,48.405,11.134,345.157,540.495,2.849,540.338,541.993,540.507,539.144,2.8673,61.978,3.039,3.04,57.949,0.33,0
2026-04-26 18:27:00,48.269,11.109,344.878,539.209,2.695,538.768,538.423,538.528,541.118,2.8499,62.189,3.006,2.904,57.933,0.364,0
2026-04-26 18:28:00,48.331,11.09,345.696,540.569,1.578,541.252,539.674,540.57,540.782,2.872,62.155,3.039,3.072,57.926,0.353,0
2026-04-26 18:29:00,48.439,11.14,345.383,540.602,2.289,539.471,541.76,540.065,541.111,2.8592,62.195,3.059,2.934,58.014,0.376,0
2026-04-26 18:30:00,48.464,11.157,345.179,540.337,1.855,541.6,539.745,540.003,540.0,2.8742,61.936,2.972,2.959,58.102,0.392,0
2026-04-26 18:31:00,48.498,11.125,345.816,540.979,2.008,542.115,540.155,541.541,540.106,2.8846,62.142,3.025,2.905,58.197,0.359,0
2026-04-26 18:32:00,48.449,11.135,345.202,540.697,3.588,538.51,540.405,541.776,542.098,2.8672,61.907,3.054,2.954,57.972,0.432,0
2026-04-26 18:33:00,48.471,11.035,345.69,539.945,3.733,540.31,541.432,540.341,537.699,2.8483,62.059,3.012,3.025,57.993,0.311,0
2026-04-26 18:34:00,48.533,11.106,345.988,541.674,2.371,540.652,542.025,543.023,540.998,2.866,62.319,3.023,2.962,57.957,0.298,0
2026-04-26 18:35:00,48.407,11.102,345.06,540.194,1.561,540.287,540.882,539.32,540.286,2.8721,62.094,3.1,3.038,58.075,0.398,0
2026-04-26 18:36:00,48.609,11.124,345.78,541.454,0.745,540.976,541.548,541.573,541.721,2.8711,61.945,3.007,2.852,58.108,0.259,0
2026-04-26 18:37:00,48.375,11.122,345.372,540.117,3.035,540.309,538.442,540.24,541.478,2.869,62.252,3.084,3.026,58.167,0.39,0
2026-04-26 18:38:00,48.245,11.172,345.394,540.42,1.004,540.249,540.346,541.045,540.041,2.8699,62.115,3.149,3.008,58.105,0.282,0
2026-04-26 18:39:00,48.435,11.085,345.147,541.349,2.257,541.924,542.539,540.649,540.282,2.8765,62.105,2.852,2.708,58.118,0.383,0
2026-04-26 18:40:00,48.326,11.104,345.407,539.489,2.857,537.684,540.54,539.466,540.266,2.8814,62.374,3.168,3.002,57.904,0.466,0
2026-04-26 18:41:00,48.662,11.136,345.228,540.771,3.311,539.772,539.79,543.082,540.441,2.88,62.033,3.039,3.002,58.096,0.371,0
2026-04-26 18:42:00,48.395,11.084,345.197,540.959,3.324,541.602,539.066,540.779,542.39,2.8747,61.919,2.966,2.857,58.189,0.272,0
2026-04-26 18:43:00,48.315,11.13,345.348,541.06,1.656,540.29,541.271,541.946,540.732,2.8486,61.878,2.885,2.894,58.2,0.414,0
2026-04-26 18:44:00,48.398,11.133,344.889,540.164,3.5,539.537,538.313,540.994,541.813,2.8693,61.887,2.958,3.02,57.876,0.267,0
2026-04-26 18:45:00,48.461,11.112,345.363,541.166,3.836,539.478,539.719,543.313,542.155,2.879,61.994,3.05,2.892,58.057,0.327,0
2026-04-26 18:46:00,48.459,11.146,345.451,540.494,2.116,539.732,541.049,539.54,541.656,2.8684,62.072,2.967,2.943,57.747,0.418,0
2026-04-26 18:47:00,48.249,11.13,345.308,539.273,1.517,539.188,538.421,539.546,539.938,2.8734,62.006,3.204,2.809,57.892,0.348,0
2026-04-26 18:48:00,48.091,11.156,345.305,539.969,1.814,540.846,539.745,540.253,539.032,2.863,61.993,3.073,2.936,57.862,0.327,0
2026-04-26 18:49:00,48.315,11.136,345.286,540.722,2.632,540.521,541.753,539.121,541.492,2.8546,62.111,3.044,2.784,57.948,0.417,0
2026-04-26 18:50:00,48.459,11.136,345.106,541.579,4.528,544.355,539.827,541.119,541.017,2.8854,62.064,3.01,2.864,58.0,0.284,0
2026-04-26 18:51:00,48.381,11.099,345.11,540.512,2.775,542.237,539.962,539.463,540.387,2.865,61.916,2.948,2.781,58.035,0.341,0
2026-04-26 18:52:00,48.456,11.118,345.718,539.958,0.858,539.519,540.377,540.045,539.891,2.8521,62.267,2.907,2.922,58.05,0.363,0
2026-04-26 18:53:00,48.225,11.093,345.196,540.375,4.084,541.296,542.097,538.013,540.093,2.8616,62.117,3.04,2.928,57.989,0.37,0
2026-04-26 18:54:00,48.225,11.098,344.83,540.626,2.672,540.974,541.919,539.247,540.363,2.8824,61.807,2.994,2.947,57.997,0.258,0
2026-04-26 18:55:00,48.633,11.101,344.924,539.797,1.979,540.904,539.421,539.937,538.925,2.877,62.275,3.109,3.075,57.973,0.342,0
2026-04-26 18:56:00,48.26,11.12,345.39,539.223,2.097,537.903,539.594,539.394,540.001,2.8749,62.16,3.08,3.013,58.097,0.341,0
2026-04-26 18:57:00,48.352,11.063,345.32,541.032,2.283,541.387,540.08,540.3,542.363,2.8548,61.862,3.049,2.995,58.154,0.375,0
2026-04-26 18:58:00,48.324,11.127,345.348,540.674,3.553,541.99,538.437,541.039,541.23,2.8756,62.195,3.022,2.999,57.877,0.366,0
2026-04-26 18:59:00,48.408,11.147,344.977,539.742,1.395,540.197,539.396,538.99,540.385,2.8719,62.298,2.998,3.045,58.051,0.379,0
2026-04-26 19:00:00,48.357,11.109,345.559,538.29,0.819,538.534,537.715,538.399,538.511,2.8614,61.963,3.157,3.032,58.127,0.266,0
2026-04-26 19:01:00,48.222,11.106,344.81,540.709,2.643,540.688,541.818,539.175,541.154,2.8583,62.022,2.948,2.829,58.024,0.332,0
