timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,EGT_Z1_C,EGT_Z2_C,EGT_Z3_C,EGT_Z4_C,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2026-04-26 19:02:00,48.424,11.131,344.941,540.626,3.131,538.684,540.976,541.815,541.031,2.885,62.221,3.058,2.83,57.981,0.35,0
2026-04-26 19:03:00,48.433,11.045,345.223,540.859,2.237,540.479,541.556,539.581,541.818,2.8606,62.098,3.057,2.954,58.004,0.309,0
2026-04-26 19:04:00,48.335,11.126,345.517,539.648,2.243,539.78,538.306,540.548,539.957,2.8501,62.452,3.139,3.045,57.885,0.37,0
2026-04-26 19:05:00,48.08,11.14,344.979,540.357,2.467,541.829,539.783,540.453,539.362,2.8604,61.978,3.194,3.021,58.046,0.469,0
2026-04-26 19:06:00,48.141,11.065,345.069,539.835,2.253,538.321,540.344,540.099,540.574,2.8502,62.209,3.036,2.957,58.155,0.429,0
2026-04-26 19:07:00,48.134,11.083,345.214,539.989,3.793,540.327,537.954,539.926,541.747,2.854,61.933,2.984,2.926,57.881,0.352,0
2026-04-26 19:08:00,48.12,11.116,345.327,539.242,1.944,539.048,539.931,538.022,539.966,2.8528,62.09,3.158,3.008,58.072,0.426,0
2026-04-26 19:09:00,48.398,11.111,345.719,540.203,3.315,538.961,542.276,539.328,540.246,2.8631,62.219,3.103,3.057,58.141,0.318,0
2026-04-26 19:10:00,48.288,11.122,344.965,540.531,1.893,540.788,541.636,539.743,539.958,2.867,61.841,3.105,3.088,58.166,0.41,0
2026-04-26 19:11:00,48.407,11.109,345.38,540.694,2.351,540.196,539.326,541.677,541.577,2.8674,61.936,3.072,2.995,57.959,0.278,0
2026-04-26 19:12:00,48.046,11.089,344.938,541.11,3.879,542.519,538.641,541.692,541.586,2.8466,62.262,3.018,2.914,57.947,0.252,0
2026-04-26 19:13:00,48.078,11.13,344.894,539.5,2.05,540.498,539.253,539.8,538.447,2.8563,62.05,3.06,3.045,57.955,0.381,0
2026-04-26 19:14:00,48.22,11.103,345.221,540.267,3.292,541.417,541.842,539.258,538.551,2.8626,62.086,3.026,2.908,58.113,0.364,0
2026-04-26 19:15:00,48.061,11.042,344.554,540.243,2.347,539.755,540.159,541.703,539.355,2.8597,62.167,3.073,2.943,58.087,0.361,0
2026-04-26 19:16:00,48.277,11.075,345.278,540.751,2.014,541.03,539.787,541.801,540.385,2.8688,62.113,2.947,3.043,58.111,0.277,0
2026-04-26 19:17:00,48.387,11.119,345.191,540.24,1.765,540.986,539.326,539.557,541.091,2.8662,62.084,3.295,3.018,57.886,0.399,0
2026-04-26 19:18:00,48.432,11.153,345.437,539.47,1.81,538.903,539.119,539.145,540.713,2.8774,62.032,3.013,2.811,57.984,0.479,0
2026-04-26 19:19:00,48.091,11.151,345.273,541.245,3.47,539.267,542.17,542.737,540.804,2.8571,62.116,2.973,2.964,58.039,0.377,0
2026-04-26 19:20:00,48.532,11.095,345.605,540.488,4.67,539.283,543.079,541.181,538.409,2.8657,62.14,3.034,3.022,58.25,0.345,0
2026-04-26 19:21:00,48.258,11.096,345.136,541.366,3.491,543.169,541.112,539.678,541.506,2.8602,62.148,2.932,3.001,57.917,0.404,0
2026-04-26 19:22:00,48.072,11.103,345.004,540.379,4.685,539.79,539.409,538.815,543.5,2.8536,61.834,3.002,2.953,58.149,0.425,0
2026-04-26 19:23:00,48.075,11.07,344.859,540.688,2.141,539.665,540.899,541.806,540.384,2.8549,62.157,3.181,3.011,57.924,0.412,0
2026-04-26 19:24:00,48.203,11.109,345.231,540.658,3.689,540.173,541.385,542.381,538.692,2.8615,62.007,2.958,2.923,58.177,0.348,0
2026-04-26 19:25:00,47.912,11.08,344.852,539.238,2.7,539.161,540.6,537.9,539.29,2.8466,62.062,3.102,2.869,57.949,0.372,0
2026-04-26 19:26:00,48.446,11.16,345.169,541.273,5.052,543.841,538.789,541.346,541.117,2.8574,61.867,2.898,2.952,57.872,0.35,0
2026-04-26 19:27:00,48.135,11.095,345.346,541.866,1.334,541.831,541.685,542.64,541.306,2.8512,62.049,2.948,2.902,58.109,0.352,0
2026-04-26 19:28:00,48.019,11.095,344.948,539.939,0.838,540.067,539.497,540.335,539.856,2.8709,62.03,3.148,2.824,57.875,0.412,0
2026-04-26 19:29:00,48.193,11.105,345.075,540.409,3.473,542.611,540.372,539.137,539.515,2.8537,61.843,3.076,3.061,57.987,0.402,0
2026-04-26 19:30:00,48.001,11.11,345.172,539.731,3.665,541.728,539.177,539.958,538.063,2.8434,62.011,3.096,2.894,57.936,0.361,0
2026-04-26 19:31:00,48.168,11.114,345.347,540.637,4.911,543.648,540.756,538.738,539.408,2.8462,61.932,2.996,2.952,58.056,0.408,0
2026-04-26 19:32:00,48.239,11.076,345.317,538.764,1.297,539.332,538.035,538.719,538.969,2.8604,62.015,3.04,2.989,57.866,0.469,0
2026-04-26 19:33:00,48.148,11.025,345.107,540.15,1.25,539.664,540.421,540.882,539.632,2.8639,61.952,2.905,2.939,57.861,0.29,0
2026-04-26 19:34:00,48.31,11.09,345.186,539.554,3.581,539.438,540.604,540.878,537.297,2.8617,62.275,3.149,2.942,57.943,0.346,0
2026-04-26 19:35:00,48.234,11.146,345.583,540.788,3.099,540.857,539.524,540.149,542.623,2.8525,61.927,3.089,2.924,58.076,0.373,0
2026-04-26 19:36:00,48.125,11.089,345.364,539.458,1.554,538.726,539.07,540.28,539.754,2.8444,62.164,3.051,2.928,57.941,0.309,0
2026-04-26 19:37:00,48.268,11.139,345.216,540.063,1.724,540.974,540.23,539.25,539.799,2.8393,62.008,2.99,2.957,57.807,0.343,0
2026-04-26 19:38:00,48.172,11.098,345.228,540.884,4.363,542.065,537.865,541.376,542.228,2.8598,62.22,3.101,2.915,57.89,0.414,0
2026-04-26 19:39:00,48.202,11.165,345.091,541.667,3.261,543.944,540.714,541.328,540.683,2.8537,61.988,3.105,2.992,57.83,0.354,0
2026-04-26 19:40:00,48.353,11.1,345.367,539.385,2.48,539.681,538.632,538.373,540.853,2.8861,61.847,2.981,2.974,57.942,0.367,0
2026-04-26 19:41:00,47.962,11.137,344.997,539.698,4.516,538.376,542.585,539.761,538.069,2.837,61.993,3.012,2.926,57.947,0.366,0
2026-04-26 19:42:00,47.937,11.158,344.768,540.872,5.016,543.605,542.009,539.285,538.59,2.8379,62.148,3.097,2.972,57.843,0.436,0
2026-04-26 19:43:00,48.155,11.107,344.917,538.954,1.626,539.592,539.285,538.971,537.966,2.8392,62.305,3.169,2.996,57.846,0.335,0
2026-04-26 19:44:00,47.809,11.101,344.831,540.207,4.51,539.114,542.549,538.039,541.127,2.8424,61.707,2.939,2.972,57.852,0.355,0
2026-04-26 19:45:00,48.382,11.109,344.753,540.501,4.185,540.622,540.954,542.307,538.122,2.8555,62.101,3.078,2.92,57.81,0.243,0
2026-04-26 19:46:00,48.158,11.082,345.234,540.353,3.414,540.428,538.711,540.148,542.125,2.8499,61.831,3.012,3.032,57.976,0.317,0
2026-04-26 19:47:00,48.015,11.081,344.788,539.811,2.367,540.685,540.372,539.868,538.318,2.8408,62.131,3.111,2.976,57.935,0.359,0
2026-04-26 19:48:00,47.916,11.041,344.676,540.264,3.37,538.736,539.79,540.425,542.107,2.856,62.046,3.049,2.993,57.836,0.468,0
2026-04-26 19:49:00,48.161,11.126,345.199,539.837,2.191,541.062,538.945,538.871,540.47,2.8512,61.925,3.113,2.892,58.12,0.381,0
2026-04-26 19:50:00,48.138,11.091,345.067,540.859,1.858,540.373,542.178,540.32,540.566,2.8588,61.935,3.064,2.897,57.883,0.44,0
2026-04-26 19:51:00,48.306,11.104,345.345,540.311,1.729,539.672,539.54,541.269,540.763,2.8528,61.879,3.096,2.852,58.004,0.325,0
2026-04-26 19:52:00,47.919,11.102,344.814,539.521,2.527,539.932,538.394,540.921,538.837,2.8479,61.908,3.034,2.91,57.927,0.391,0
2026-04-26 19:53:00,47.882,11.103,345.343,539.438,1.284,539.652,540.053,538.769,539.278,2.8513,62.006,2.918,2.924,58.011,0.343,0
2026-04-26 19:54:00,47.738,11.086,344.875,539.927,1.074,539.364,539.671,540.438,540.235,2.8496,62.096,3.033,2.811,58.088,0.381,0
2026-04-26 19:55:00,48.132,11.096,344.836,541.231,1.95,541.891,542.145,540.196,540.693,2.8508,61.91,3.077,3.005,58.049,0.391,0
2026-04-26 19:56:00,47.946,11.097,345.037,538.237,4.24,539.127,537.925,540.068,535.827,2.8291,62.06,3.07,2.931,57.883,0.453,0
2026-04-26 19:57:00,48.164,11.142,344.939,540.767,1.22,540.172,541.392,540.91,540.593,2.8647,61.967,3.079,2.833,57.88,0.318,0
2026-04-26 19:58:00,47.713,11.111,344.823,539.037,2.008,537.833,538.828,539.841,539.646,2.8479,61.904,3.166,2.984,57.909,0.339,0
2026-04-26 19:59:00,48.308,11.105,345.432,540.632,2.239,539.214,541.453,540.899,540.962,2.8581,62.052,3.087,2.952,57.857,0.432,0
2026-04-26 20:00:00,47.77,11.087,344.542,540.162,2.283,538.726,541.009,540.031,540.879,2.8525,62.03,2.998,2.863,58.034,0.284,0
2026-04-26 20:01:00,47.992,11.105,344.738,539.234,3.099,540.337,538.444,540.627,537.528,2.8339,61.817,3.056,2.916,57.946,0.345,0
2026-04-26 20:02:00,48.094,11.157,345.202,539.643,2.137,539.92,540.482,539.824,538.345,2.8621,61.641,2.998,2.908,57.983,0.451,0
2026-04-26 20:03:00,48.147,11.089,345.386,539.937,2.823,541.443,538.619,539.054,540.631,2.8648,62.097,2.999,3.04,58.0,0.319,0
2026-04-26 20:04:00,48.035,11.094,345.331,540.108,1.235,539.817,540.132,540.859,539.623,2.8409,62.042,3.06,3.055,58.0,0.486,0
2026-04-26 20:05:00,47.732,11.121,345.277,540.396,1.147,540.015,541.162,540.22,540.185,2.8485,61.795,2.987,2.98,57.849,0.4,0
2026-04-26 20:06:00,47.85,11.149,345.393,540.066,3.272,541.716,540.504,538.444,539.601,2.8549,61.936,2.906,3.034,58.106,0.414,0
2026-04-26 20:07:00,47.9,11.113,344.39,539.684,3.075,540.681,537.915,540.99,539.15,2.8522,61.869,3.153,3.006,58.161,0.325,0
2026-04-26 20:08:00,47.965,11.108,345.244,541.169,3.801,543.041,539.24,540.724,541.672,2.8299,61.808,2.981,2.96,58.136,0.307,0
2026-04-26 20:09:00,48.02,11.111,345.039,540.198,1.121,540.645,539.524,539.984,540.639,2.8445,61.982,2.88,2.862,58.002,0.325,0
2026-04-26 20:10:00,48.033,11.064,344.657,540.332,1.45,539.274,540.669,540.724,540.66,2.8413,61.838,3.104,2.871,57.856,0.434,0
2026-04-26 20:11:00,47.784,11.079,345.232,540.717,0.831,540.337,540.758,540.604,541.168,2.8726,61.771,2.998,2.846,57.831,0.361,0
2026-04-26 20:12:00,47.856,11.119,345.036,539.882,3.096,538.167,539.518,540.578,541.263,2.8342,62.021,2.939,2.94,58.072,0.385,0
2026-04-26 20:13:00,47.837,11.083,344.715,538.993,3.34,538.001,539.785,537.422,540.762,2.8515,61.912,3.105,3.113,58.157,0.294,0
2026-04-26 20:14:00,48.144,11.12,344.829,541.449,2.729,543.379,540.65,540.833,540.934,2.8441,62.083,3.244,3.001,58.105,0.348,0
2026-04-26 20:15:00,47.845,11.066,344.823,539.942,3.063,538.592,539.749,539.771,541.655,2.8281,61.884,3.038,2.805,58.048,0.314,0
2026-04-26 20:16:00,48.069,11.083,345.536,539.709,1.084,539.944,540.068,538.984,539.838,2.8494,62.034,2.936,2.95,57.86,0.311,0
2026-04-26 20:17:00,47.697,11.069,344.914,540.467,5.005,540.209,538.602,539.449,543.607,2.8222,62.064,3.008,3.008,57.876,0.343,0
2026-04-26 20:18:00,48.056,11.099,345.539,539.887,3.228,539.119,540.11,541.773,538.545,2.8519,61.978,2.953,2.982,57.923,0.394,0
2026-04-26 20:19:00,47.844,11.052,344.706,539.098,1.034,538.899,539.528,538.494,539.472,2.8412,61.785,3.001,2.991,58.071,0.433,0
2026-04-26 20:20:00,47.972,11.033,345.227,540.568,3.285,539.263,538.852,542.137,542.02,2.8372,62.216,2.96,2.906,58.044,0.383,0
2026-04-26 20:21:00,48.016,11.085,345.168,538.538,2.016,538.791,537.26,538.828,539.276,2.8524,62.104,2.955,2.901,57.958,0.338,0
2026-04-26 20:22:00,48.13,11.089,345.419,540.094,4.036,538.881,538.236,542.272,540.987,2.8476,62.088,3.025,2.813,58.037,0.369,0
2026-04-26 20:23:00,47.869,11.093,344.698,541.036,2.416,540.622,540.952,540.078,542.493,2.8393,62.073,3.132,2.888,58.327,0.381,0
2026-04-26 20:24:00,47.974,11.122,345.149,539.391,0.31,539.575,539.265,539.304,539.422,2.8374,62.069,2.979,2.966,57.91,0.332,0
2026-04-26 20:25:00,48.05,11.142,344.793,540.729,2.365,539.455,540.253,541.82,541.386,2.8389,62.137,3.052,3.015,57.996,0.361,0
2026-04-26 20:26:00,47.963,11.18,344.925,539.944,3.085,538.271,539.95,540.199,541.356,2.849,62.025,3.112,2.969,58.099,0.274,0
2026-04-26 20:27:00,47.897,11.147,345.311,539.653,2.701,539.581,539.384,541.173,538.473,2.8308,61.784,3.064,2.911,58.219,0.3,0
2026-04-26 20:28:00,48.014,11.125,345.079,541.505,4.198,543.232,541.99,541.763,539.034,2.8568,62.121,3.12,2.934,58.054,0.368,0
2026-04-26 20:29:00,47.923,11.118,345.071,541.196,1.017,541.75,540.733,540.851,541.45,2.8387,62.15,3.037,3.118,58.072,0.34,0
2026-04-26 20:30:00,47.956,11.112,344.522,539.44,3.533,537.065,540.598,540.033,540.064,2.8378,61.881,3.08,2.94,57.861,0.345,0
2026-04-26 20:31:00,47.824,11.063,344.938,540.236,3.731,539.877,538.743,542.474,539.852,2.8423,62.067,3.183,2.797,57.872,0.31,0
2026-04-26 20:32:00,47.649,11.121,345.286,539.814,2.157,540.933,538.776,539.263,540.283,2.8455,61.772,3.059,3.079,58.043,0.294,0
2026-04-26 20:33:00,47.843,11.056,344.902,540.048,3.541,539.908,538.097,541.637,540.55,2.8462,62.135,3.125,2.932,58.077,0.383,0
2026-04-26 20:34:00,47.874,11.104,344.905,539.032,2.674,540.07,538.61,540.053,537.395,2.8493,62.019,3.046,2.863,57.851,0.395,0
2026-04-26 20:35:00,47.685,11.065,344.897,539.203,1.576,539.24,538.543,540.119,538.908,2.8373,61.847,3.082,2.924,57.905,0.339,0
2026-04-26 20:36:00,47.473,11.104,344.585,539.889,1.644,539.252,540.23,539.216,540.86,2.827,61.893,3.126,3.121,57.748,0.386,0
2026-04-26 20:37:00,47.983,11.063,345.394,540.151,3.372,540.703,541.126,541.019,537.754,2.827,61.877,3.18,2.941,57.936,0.321,0
2026-04-26 20:38:00,48.192,11.099,345.422,539.99,2.393,541.268,538.875,539.925,539.893,2.8583,62.084,2.993,2.989,58.046,0.313,0
2026-04-26 20:39:00,47.883,11.042,344.653,540.308,2.779,539.225,538.838,541.617,541.551,2.8582,61.787,3.016,2.964,57.774,0.37,0
2026-04-26 20:40:00,47.738,11.069,344.568,540.309,3.498,541.847,541.229,539.811,538.349,2.8464,61.867,3.102,3.028,57.853,0.387,0
2026-04-26 20:41:00,47.636,11.053,344.882,538.986,1.35,538.567,538.46,539.81,539.106,2.8329,61.968,3.096,3.005,58.135,0.477,0
2026-04-26 20:42:00,47.928,11.094,344.769,540.789,1.995,541.147,539.54,541.536,540.933,2.8516,62.352,2.977,2.867,57.836,0.375,0
2026-04-26 20:43:00,47.53,11.126,344.718,539.87,1.685,538.809,539.849,540.326,540.494,2.8505,61.895,2.948,2.842,57.897,0.39,0
2026-04-26 20:44:00,47.554,11.075,344.675,538.909,2.751,537.684,539.219,540.435,538.298,2.8391,62.106,3.14,2.87,58.263,0.331,0
2026-04-26 20:45:00,47.917,11.105,345.406,540.502,1.451,541.148,539.697,541.016,540.149,2.8563,62.143,2.94,2.972,57.932,0.308,0
2026-04-26 20:46:00,47.826,11.048,345.557,540.195,2.659,538.704,541.362,540.141,540.573,2.8307,61.833,3.073,2.937,58.071,0.349,0
2026-04-26 20:47:00,47.655,11.091,344.719,539.136,2.165,538.897,538.337,538.81,540.502,2.8379,61.832,3.006,2.794,58.039,0.261,0
2026-04-26 20:48:00,47.705,11.057,344.47,539.254,3.628,538.85,540.869,537.241,540.055,2.8441,61.649,3.21,2.941,58.053,0.403,0
2026-04-26 20:49:00,47.697,11.06,344.825,539.252,2.928,538.687,541.231,538.789,538.302,2.8382,61.973,3.067,3.042,58.108,0.375,0
2026-04-26 20:50:00,47.96,11.113,344.885,540.994,3.052,541.074,539.684,540.482,542.736,2.8594,62.013,2.914,2.978,58.032,0.35,0
2026-04-26 20:51:00,47.984,11.096,345.005,539.628,2.462,538.029,539.53,540.46,540.491,2.8528,62.087,3.114,3.026,57.868,0.27,0
2026-04-26 20:52:00,47.713,11.095,344.441,539.67,1.945,539.283,540.664,540.015,538.719,2.8402,61.618,3.051,2.869,57.819,0.251,0
2026-04-26 20:53:00,47.687,11.125,344.277,539.638,2.886,540.039,537.902,540.788,539.824,2.8616,61.888,3.127,3.065,57.999,0.465,0
2026-04-26 20:54:00,47.907,11.123,345.395,538.55,2.447,536.973,539.365,539.42,538.442,2.8481,61.905,3.09,2.883,58.009,0.355,0
2026-04-26 20:55:00,47.643,11.07,344.795,538.856,2.344,537.68,540.024,538.556,539.164,2.8304,61.79,2.982,2.922,58.149,0.338,0
2026-04-26 20:56:00,47.406,11.135,344.763,538.577,3.487,536.539,540.026,539.824,537.919,2.8259,62.051,3.081,2.975,57.88,0.338,0
2026-04-26 20:57:00,48.035,11.106,345.11,538.881,2.651,538.741,540.234,538.966,537.583,2.8708,61.876,3.067,2.895,58.116,0.335,0
2026-04-26 20:58:00,47.748,11.065,344.916,539.949,2.097,540.795,540.764,539.542,538.698,2.8378,62.06,3.007,2.951,57.91,0.339,0
2026-04-26 20:59:00,47.612,11.072,344.615,540.204,1.564,540.716,540.592,540.356,539.152,2.8379,61.655,3.109,3.07,57.863,0.331,0
2026-04-26 21:00:00,47.562,11.071,344.615,540.153,3.136,541.695,539.314,541.044,538.559,2.8365,61.889,3.269,3.003,58.152,0.339,0
2026-04-26 21:01:00,47.694,11.066,345.041,539.981,0.595,540.18,540.051,539.585,540.108,2.8358,61.923,3.112,3.105,58.244,0.413,0
2026-04-26 21:02:00,47.558,11.082,344.565,538.707,2.931,539.503,537.287,540.219,537.819,2.8339,62.048,3.103,2.862,58.028,0.236,0
2026-04-26 21:03:00,47.583,11.074,344.99,540.262,3.275,540.77,538.679,541.955,539.643,2.822,62.028,3.062,2.886,58.009,0.369,0
2026-04-26 21:04:00,47.553,11.08,344.942,540.295,2.141,540.103,541.436,539.296,540.345,2.8299,61.862,3.02,2.858,57.873,0.452,0
2026-04-26 21:05:00,47.809,11.076,344.809,538.877,1.962,539.87,539.094,538.635,537.908,2.8556,62.118,2.905,2.903,58.235,0.41,0
2026-04-26 21:06:00,47.615,11.173,344.611,540.269,3.046,542.251,539.205,540.039,539.582,2.8227,61.875,3.052,2.865,58.23,0.332,0
2026-04-26 21:07:00,47.605,11.099,344.756,540.463,2.303,541.582,540.643,540.347,539.279,2.8351,61.715,2.981,2.915,57.91,0.373,0
2026-04-26 21:08:00,47.767,11.079,344.644,539.568,1.212,539.011,539.805,539.232,540.223,2.835,61.969,3.006,3.009,58.005,0.295,0
2026-04-26 21:09:00,47.667,11.045,344.659,539.94,2.631,540.294,541.288,539.522,538.657,2.8364,61.711,3.138,3.052,58.007,0.337,0
2026-04-26 21:10:00,47.593,11.022,344.899,538.986,2.246,537.584,539.386,539.83,539.143,2.8366,61.806,3.111,3.005,57.961,0.273,0
2026-04-26 21:11:00,47.521,11.108,344.474,539.503,1.542,538.934,538.77,539.997,540.312,2.8372,61.796,2.949,2.868,57.762,0.357,0
2026-04-26 21:12:00,47.637,11.113,344.427,540.331,2.761,538.782,541.543,540.979,540.019,2.8452,61.793,3.102,3.004,57.915,0.398,0
2026-04-26 21:13:00,47.541,11.14,344.293,539.455,2.417,540.449,539.065,540.273,538.032,2.836,61.97,3.05,2.944,57.963,0.359,0
2026-04-26 21:14:00,47.607,11.091,344.601,539.264,3.483,536.964,540.446,539.302,540.343,2.8391,61.795,3.054,3.014,57.953,0.316,0
2026-04-26 21:15:00,47.512,11.09,344.609,539.18,2.039,539.017,540.101,538.063,539.54,2.8392,62.036,3.071,2.935,57.95,0.387,0
2026-04-26 21:16:00,47.798,11.107,344.675,538.934,2.202,540.302,538.911,538.422,538.1,2.8569,61.934,3.175,2.901,57.875,0.315,0
2026-04-26 21:17:00,47.614,11.045,345.002,539.525,0.832,539.062,539.808,539.336,539.894,2.8308,61.648,3.034,2.859,57.952,0.364,0
2026-04-26 21:18:00,47.633,11.099,344.738,540.4,0.636,540.714,540.271,540.077,540.54,2.843,62.028,3.03,2.98,57.989,0.394,0
2026-04-26 21:19:00,47.474,11.041,344.626,538.214,1.604,538.477,537.95,539.016,537.412,2.8285,61.938,3.086,2.92,57.849,0.288,0
2026-04-26 21:20:00,47.724,11.069,344.781,538.962,1.505,538.43,538.829,538.653,539.935,2.8552,62.123,2.921,2.865,58.158,0.37,0
2026-04-26 21:21:00,47.407,11.113,344.403,538.933,1.774,538.605,539.206,539.848,538.074,2.8235,62.098,2.994,2.93,58.093,0.387,0
2026-04-26 21:22:00,47.8,11.006,345.075,540.442,4.993,538.276,539.968,543.268,540.256,2.8362,62.117,2.938,3.109,58.101,0.435,0
2026-04-26 21:23:00,47.33,11.096,344.279,538.663,3.22,536.907,538.541,539.078,540.126,2.8411,61.848,3.128,3.011,58.025,0.35,0
2026-04-26 21:24:00,47.765,11.105,344.53,539.364,1.455,538.82,538.62,540.075,539.941,2.8457,61.915,2.907,3.028,57.933,0.318,0
2026-04-26 21:25:00,47.391,11.074,344.735,539.634,2.503,538.945,540.997,538.494,540.1,2.838,62.046,3.061,2.951,57.805,0.363,0
2026-04-26 21:26:00,47.778,11.077,344.597,539.713,3.386,537.778,540.739,539.171,541.165,2.8136,61.798,3.148,2.942,57.931,0.346,0
2026-04-26 21:27:00,47.438,11.057,344.627,538.953,2.372,537.701,539.291,538.747,540.073,2.8296,61.918,3.206,3.014,57.828,0.348,0
2026-04-26 21:28:00,47.688,11.084,344.94,537.387,1.054,537.177,537.753,536.782,537.836,2.8276,62.105,3.044,2.845,58.044,0.386,0
2026-04-26 21:29:00,47.602,11.069,344.277,539.208,2.223,538.942,538.318,540.541,539.032,2.8332,61.765,3.113,2.994,58.04,0.419,0
2026-04-26 21:30:00,47.696,11.081,344.351,541.008,3.247,542.63,542.196,539.383,539.825,2.8446,62.129,3.19,2.982,57.898,0.337,0
2026-04-26 21:31:00,47.515,11.073,344.629,539.75,2.281,540.54,538.37,539.438,540.65,2.8299,62.311,2.972,2.881,57.889,0.416,0
2026-04-26 21:32:00,47.781,11.107,344.452,537.934,3.206,537.32,539.316,536.11,538.99,2.859,61.867,3.093,2.969,57.915,0.334,0
2026-04-26 21:33:00,47.4,11.084,344.909,539.867,2.582,541.5,540.109,538.942,538.918,2.8297,62.027,3.054,3.064,57.986,0.339,0
2026-04-26 21:34:00,47.736,11.06,344.903,539.781,3.873,537.957,539.846,541.83,539.492,2.8425,62.005,3.028,2.934,57.967,0.335,0
2026-04-26 21:35:00,47.264,11.067,344.112,538.979,1.112,538.799,538.357,539.469,539.291,2.8229,61.873,2.988,2.978,58.067,0.362,0
2026-04-26 21:36:00,47.786,11.074,344.976,540.283,2.798,540.585,541.539,538.741,540.266,2.8731,61.914,3.125,2.951,58.3,0.302,0
2026-04-26 21:37:00,47.575,11.079,344.392,538.213,3.722,537.103,540.825,537.707,537.219,2.8318,61.896,3.199,2.881,57.974,0.351,0
2026-04-26 21:38:00,47.558,11.05,344.347,539.358,2.009,539.566,538.342,540.352,539.173,2.8299,61.989,3.07,2.792,57.877,0.352,0
2026-04-26 21:39:00,47.465,11.109,344.591,538.911,1.592,538.1,539.692,538.176,539.675,2.8325,62.077,2.997,3.087,57.868,0.369,0
2026-04-26 21:40:00,47.487,11.125,344.54,540.94,1.633,541.401,539.768,541.366,541.224,2.828,61.963,3.189,2.908,57.7,0.259,0
2026-04-26 21:41:00,47.497,11.1,344.782,539.223,2.873,538.425,538.928,541.206,538.332,2.8289,61.778,3.065,2.899,58.145,0.294,0
2026-04-26 21:42:00,47.813,11.102,344.414,537.654,1.118,537.551,537.166,537.615,538.284,2.8398,61.931,2.998,2.936,57.852,0.406,0
2026-04-26 21:43:00,47.445,11.13,344.205,538.471,2.657,539.218,539.31,536.653,538.702,2.8288,62.035,3.049,2.915,58.033,0.386,0
2026-04-26 21:44:00,47.695,11.108,344.681,539.942,0.929,539.871,540.083,539.442,540.37,2.8422,62.198,3.067,3.018,58.072,0.394,0
2026-04-26 21:45:00,47.558,11.064,345.008,539.566,3.048,538.761,537.915,540.963,540.625,2.8341,61.933,3.02,2.78,58.064,0.375,0
2026-04-26 21:46:00,47.241,11.077,344.74,539.766,3.161,539.032,539.151,538.861,542.021,2.808,61.887,2.965,2.877,57.786,0.385,0
2026-04-26 21:47:00,47.552,11.097,344.274,538.399,1.328,537.87,539.079,537.751,538.897,2.83,61.879,3.107,2.895,57.906,0.375,0
2026-04-26 21:48:00,47.281,11.054,344.365,538.13,1.863,536.977,538.84,538.582,538.121,2.8317,61.498,3.08,3.026,57.946,0.358,0
2026-04-26 21:49:00,47.669,11.098,344.796,538.353,2.534,538.927,539.639,537.105,537.739,2.8443,61.988,3.091,3.151,57.894,0.276,0
2026-04-26 21:50:00,47.63,11.086,344.581,539.636,2.825,539.789,538.099,540.923,539.734,2.8359,61.853,2.932,3.023,58.024,0.377,0
2026-04-26 21:51:00,47.39,11.048,344.261,539.58,5.378,539.086,542.637,539.336,537.259,2.8344,61.749,3.034,3.033,57.876,0.259,0
2026-04-26 21:52:00,47.453,11.104,344.701,538.1,1.184,537.796,537.709,538.894,538.002,2.8234,61.488,2.947,2.921,57.746,0.406,0
2026-04-26 21:53:00,47.499,11.015,344.581,538.816,3.37,538.355,537.404,540.773,538.733,2.8137,62.116,3.194,2.866,57.995,0.383,0
2026-04-26 21:54:00,47.461,11.082,344.466,539.948,3.941,540.629,540.115,541.494,537.553,2.8287,61.95,3.046,2.87,58.131,0.36,0
2026-04-26 21:55:00,47.26,11.052,344.093,539.456,1.738,540.152,538.492,540.23,538.949,2.8208,61.708,3.191,3.055,57.979,0.33,0
2026-04-26 21:56:00,47.074,11.061,344.504,539.655,1.622,540.595,539.941,538.973,539.111,2.8229,61.826,2.981,2.933,57.888,0.386,0
2026-04-26 21:57:00,47.393,11.075,344.376,538.533,3.27,538.394,540.183,538.641,536.913,2.8351,61.825,3.017,3.05,57.958,0.353,0
2026-04-26 21:58:00,47.342,11.077,344.656,538.54,1.062,537.906,538.74,538.548,538.968,2.8319,61.845,2.944,3.049,57.702,0.366,0
2026-04-26 21:59:00,47.541,11.096,344.792,540.151,3.017,540.361,541.733,539.795,538.715,2.8376,62.036,2.867,2.952,57.91,0.345,0
2026-04-26 22:00:00,47.253,11.045,344.429,539.367,2.229,539.566,540.032,540.05,537.821,2.8245,61.79,2.895,2.96,57.957,0.384,0
2026-04-26 22:01:00,47.198,11.066,344.891,539.258,2.376,538.525,538.273,540.649,539.586,2.8249,61.738,3.218,2.965,58.077,0.401,0
2026-04-26 22:02:00,47.329,11.107,344.144,538.4,1.814,539.469,538.644,537.655,537.83,2.8124,61.898,3.021,3.038,57.919,0.338,0
2026-04-26 22:03:00,47.259,11.068,344.422,539.365,2.575,539.324,539.786,537.887,540.462,2.8257,62.026,3.102,2.963,57.774,0.352,0
2026-04-26 22:04:00,47.366,11.091,344.742,537.792,1.551,537.563,537.021,538.012,538.572,2.8367,62.033,2.936,3.009,57.98,0.33,0
2026-04-26 22:05:00,47.45,11.037,345.205,539.553,2.271,541.014,538.743,539.127,539.328,2.8334,61.846,3.123,3.003,57.748,0.354,0
2026-04-26 22:06:00,47.313,11.039,344.173,538.987,2.757,540.311,539.568,537.553,538.516,2.8174,62.103,3.043,2.987,58.12,0.357,0
2026-04-26 22:07:00,47.475,11.133,344.526,538.592,1.657,537.52,538.788,538.886,539.176,2.8392,61.8,3.034,2.687,57.851,0.342,0
2026-04-26 22:08:00,47.336,11.037,344.797,540.514,2.983,541.787,538.979,541.962,539.327,2.8322,61.81,2.999,2.813,57.828,0.315,0
2026-04-26 22:09:00,47.059,11.071,344.077,538.782,1.641,538.741,538.35,539.839,538.198,2.8112,61.917,3.006,3.023,58.158,0.299,0
2026-04-26 22:10:00,47.317,11.016,344.226,538.328,3.38,536.576,538.644,539.956,538.136,2.8399,61.801,2.999,3.009,57.993,0.337,0
2026-04-26 22:11:00,47.317,11.04,344.794,538.428,3.501,538.208,540.026,538.955,536.525,2.8162,62.046,3.016,2.896,58.06,0.347,0
2026-04-26 22:12:00,47.271,11.047,344.378,539.917,2.24,538.756,540.711,540.996,539.204,2.8411,61.642,2.99,2.97,57.873,0.334,0
2026-04-26 22:13:00,47.218,11.1,344.403,538.779,1.679,538.632,539.231,537.787,539.466,2.8121,61.827,2.942,3.001,57.895,0.418,0
2026-04-26 22:14:00,47.328,11.127,344.292,538.868,1.625,539.189,538.574,539.668,538.043,2.8308,61.758,2.971,2.825,57.984,0.356,0
2026-04-26 22:15:00,47.575,11.113,344.628,539.683,1.535,540.403,540.339,538.868,539.123,2.8405,61.898,2.911,2.909,58.051,0.458,0
2026-04-26 22:16:00,47.192,11.033,343.942,539.445,1.003,539.393,538.853,539.856,539.677,2.8223,61.949,3.022,2.978,57.906,0.341,0
2026-04-26 22:17:00,47.399,11.09,344.651,539.61,1.904,540.217,539.195,540.465,538.562,2.8324,62.012,2.994,2.921,57.919,0.419,0
2026-04-26 22:18:00,47.023,11.027,344.603,538.465,3.293,537.757,540.047,536.754,539.3,2.8095,61.972,3.134,2.939,58.129,0.357,0
2026-04-26 22:19:00,47.214,11.055,344.839,538.213,0.77,537.945,538.714,538.187,538.003,2.8241,61.915,3.076,2.883,58.125,0.476,0
2026-04-26 22:20:00,47.346,11.079,344.821,538.918,4.401,541.196,539.037,538.645,536.796,2.8266,62.009,3.071,3.146,57.982,0.381,0
2026-04-26 22:21:00,47.347,11.07,344.577,538.343,1.569,539.169,537.6,538.857,537.746,2.8212,61.92,3.069,2.867,58.15,0.296,0
2026-04-26 22:22:00,47.128,11.05,344.053,537.581,2.619,536.565,537.9,536.674,539.185,2.8219,61.555,3.173,2.826,57.85,0.258,0
2026-04-26 22:23:00,47.182,11.052,344.338,539.817,3.818,541.715,537.897,537.986,541.669,2.8283,62.06,3.009,3.165,58.097,0.397,0
2026-04-26 22:24:00,47.481,11.001,344.367,539.371,0.652,539.002,539.625,539.654,539.203,2.8315,61.801,3.167,2.893,57.917,0.341,0
2026-04-26 22:25:00,47.165,11.113,344.504,538.296,2.383,538.73,538.378,539.23,536.847,2.8211,61.637,3.088,2.974,57.993,0.302,0
2026-04-26 22:26:00,47.25,11.078,344.135,539.09,3.882,539.54,540.813,536.931,539.077,2.8247,61.993,3.005,2.89,58.097,0.309,0
2026-04-26 22:27:00,46.81,11.051,344.302,538.242,2.063,537.673,537.403,539.466,538.426,2.7967,61.811,2.995,2.918,58.053,0.276,0
2026-04-26 22:28:00,47.184,11.019,344.541,538.442,3.173,539.662,537.655,539.813,536.64,2.8134,62.014,3.245,2.87,57.967,0.384,0
2026-04-26 22:29:00,47.627,11.111,344.766,540.45,1.263,541.309,540.19,540.253,540.046,2.8266,61.783,3.137,2.925,58.011,0.364,0
2026-04-26 22:30:00,47.097,11.083,344.173,539.194,1.94,538.842,538.593,540.533,538.81,2.8265,61.564,3.078,2.758,57.918,0.356,0
2026-04-26 22:31:00,47.618,11.002,345.031,540.362,3.238,542.282,539.044,540.329,539.793,2.8357,61.937,3.03,2.901,58.041,0.255,0
2026-04-26 22:32:00,47.329,11.05,344.502,538.526,2.496,539.331,537.007,539.502,538.263,2.8291,61.866,3.125,2.837,57.894,0.391,0
2026-04-26 22:33:00,47.304,11.025,344.529,539.223,0.957,539.392,538.829,539.786,538.885,2.8158,61.773,3.075,3.009,58.037,0.433,0
2026-04-26 22:34:00,47.506,11.13,344.732,538.328,2.099,539.619,537.521,538.219,537.951,2.8209,61.875,3.127,2.816,57.854,0.348,0
2026-04-26 22:35:00,47.368,11.047,344.703,538.707,4.708,536.023,538.01,540.063,540.731,2.8235,61.957,3.181,2.86,57.794,0.212,0
2026-04-26 22:36:00,47.247,11.141,344.424,538.987,2.242,539.152,538.583,537.985,540.227,2.831,61.708,3.061,2.928,57.901,0.386,0
2026-04-26 22:37:00,47.367,11.09,344.427,537.856,2.007,537.129,537.38,537.779,539.136,2.8323,61.827,3.058,2.867,58.095,0.325,0
2026-04-26 22:38:00,47.36,11.067,344.04,540.255,3.897,541.913,538.016,541.534,539.557,2.8422,61.843,3.216,2.938,58.008,0.312,0
2026-04-26 22:39:00,47.182,11.046,344.307,539.96,3.452,539.619,541.323,537.87,541.027,2.8152,61.734,3.068,2.917,57.659,0.381,0
2026-04-26 22:40:00,47.18,11.053,344.326,538.565,1.339,537.678,538.711,539.017,538.855,2.8207,61.931,3.087,3.036,57.892,0.277,0
2026-04-26 22:41:00,47.064,11.083,344.515,538.339,3.141,539.645,537.664,536.504,539.543,2.8019,61.83,3.144,2.917,57.75,0.351,0
2026-04-26 22:42:00,47.464,11.022,344.543,540.488,1.437,539.532,540.645,540.97,540.806,2.8259,61.765,3.114,2.986,58.052,0.34,0
2026-04-26 22:43:00,47.162,11.102,344.362,537.97,1.016,537.804,538.2,537.429,538.445,2.8312,61.863,3.007,3.063,57.597,0.392,0
2026-04-26 22:44:00,47.042,11.036,344.149,539.37,4.33,542.26,538.753,537.93,538.536,2.806,62.017,3.097,2.827,57.948,0.302,0
2026-04-26 22:45:00,47.095,11.076,344.354,538.824,2.453,538.727,537.457,539.91,539.2,2.8164,61.854,3.024,2.933,58.092,0.361,0
2026-04-26 22:46:00,47.066,11.077,344.415,540.21,2.803,539.856,538.548,541.086,541.351,2.8194,61.538,3.093,2.95,57.679,0.335,0
2026-04-26 22:47:00,47.288,11.05,344.458,539.689,2.266,538.789,541.055,539.459,539.455,2.8461,61.797,3.169,3.072,57.924,0.37,0
2026-04-26 22:48:00,47.368,11.016,344.852,538.405,1.639,537.562,538.045,539.201,538.813,2.8058,61.747,2.995,2.961,57.857,0.341,0
2026-04-26 22:49:00,47.285,11.076,344.7,540.018,1.275,540.899,539.761,539.788,539.624,2.8028,61.865,2.897,3.047,57.917,0.257,0
2026-04-26 22:50:00,47.236,11.052,344.091,539.895,3.584,537.973,541.057,541.557,538.992,2.8397,61.926,3.135,2.914,57.996,0.288,0
2026-04-26 22:51:00,47.091,11.013,344.311,538.744,0.853,538.866,539.144,538.291,538.675,2.8247,61.826,3.005,2.87,58.163,0.443,0
2026-04-26 22:52:00,47.156,11.008,344.452,537.483,2.389,537.458,537.741,536.172,538.561,2.8149,61.761,3.109,3.008,57.843,0.407,0
2026-04-26 22:53:00,47.376,11.056,344.497,539.713,1.043,539.458,540.15,540.135,539.107,2.8311,62.041,3.038,2.989,58.127,0.387,0
2026-04-26 22:54:00,47.099,11.079,344.109,539.727,1.889,540.877,539.983,539.062,538.987,2.8193,61.576,2.998,2.934,58.072,0.278,0
2026-04-26 22:55:00,47.105,11.111,344.355,539.185,3.479,538.93,540.58,540.129,537.101,2.8239,62.006,3.079,2.972,58.02,0.389,0
2026-04-26 22:56:00,47.086,11.045,343.909,537.792,2.261,536.606,538.868,538.169,537.524,2.8122,61.801,2.982,2.935,57.839,0.287,0
2026-04-26 22:57:00,47.36,11.092,344.637,539.739,2.234,540.593,539.803,538.359,540.203,2.8331,61.821,3.074,2.967,58.098,0.319,0
2026-04-26 22:58:00,47.21,11.126,343.87,539.781,3.001,539.872,540.959,540.335,537.958,2.8301,61.798,3.095,2.931,58.02,0.378,0
2026-04-26 22:59:00,47.129,11.032,344.143,538.463,3.048,538.277,539.997,536.949,538.627,2.8048,61.717,3.011,2.94,57.951,0.372,0
2026-04-26 23:00:00,47.016,11.023,344.166,539.4,2.258,538.848,540.25,538.121,540.379,2.8147,61.82,3.057,2.898,57.945,0.277,0
2026-04-26 23:01:00,46.912,11.047,343.988,538.533,2.241,538.831,537.388,538.283,539.63,2.817,61.822,3.143,2.951,58.13,0.267,0
2026-04-26 23:02:00,47.071,11.035,344.196,538.852,0.617,539.224,538.607,538.888,538.689,2.8132,61.979,2.899,2.83,57.888,0.423,0
2026-04-26 23:03:00,46.985,11.088,344.421,538.05,2.135,538.856,536.721,538.05,538.573,2.8115,61.705,2.955,2.982,58.087,0.277,0
2026-04-26 23:04:00,47.081,11.084,344.456,538.619,1.655,538.568,539.265,537.611,539.03,2.8113,61.82,3.135,2.896,57.797,0.289,0
2026-04-26 23:05:00,47.367,11.05,344.928,539.843,3.324,542.114,538.79,539.484,538.982,2.8324,61.975,2.899,2.929,57.873,0.309,0
2026-04-26 23:06:00,47.262,11.104,344.437,539.511,2.392,539.161,540.324,540.475,538.083,2.8271,61.827,3.064,3.009,58.094,0.368,0
2026-04-26 23:07:00,47.102,10.986,344.297,539.618,1.477,538.986,540.147,538.931,540.408,2.8214,61.898,2.93,2.9,57.881,0.409,0
2026-04-26 23:08:00,47.274,11.11,344.049,539.395,2.408,538.856,540.987,538.579,539.157,2.8164,61.802,3.031,2.805,57.784,0.371,0
2026-04-26 23:09:00,46.96,11.064,343.624,539.259,1.161,539.738,539.015,539.707,538.577,2.8154,61.789,3.021,2.962,57.95,0.353,0
2026-04-26 23:10:00,47.302,11.024,344.665,539.217,2.76,538.015,539.689,538.389,540.775,2.8222,61.702,3.091,2.853,58.048,0.37,0
2026-04-26 23:11:00,47.25,11.037,344.343,539.49,3.427,539.33,540.796,537.369,540.464,2.827,61.67,2.994,3.029,58.005,0.358,0
2026-04-26 23:12:00,47.078,11.074,344.39,539.002,2.285,540.28,539.537,537.995,538.197,2.8173,61.782,3.076,2.898,57.944,0.366,0
2026-04-26 23:13:00,46.82,11.061,343.779,539.347,0.856,539.617,538.761,539.483,539.526,2.8217,61.71,3.119,2.836,58.068,0.305,0
2026-04-26 23:14:00,47.381,11.022,344.374,539.969,2.053,541.121,539.068,539.995,539.692,2.8351,61.943,3.132,2.885,58.118,0.376,0
2026-04-26 23:15:00,46.937,11.047,344.097,538.567,1.166,539.227,538.606,538.061,538.373,2.8225,61.75,3.022,2.944,57.952,0.373,0
2026-04-26 23:16:00,47.223,11.023,343.893,539.497,3.858,538.196,539.04,538.697,542.054,2.8148,61.939,3.002,3.049,57.889,0.385,0
2026-04-26 23:17:00,46.894,11.02,344.228,538.286,0.807,538.075,537.828,538.635,538.608,2.8181,61.664,3.052,3.09,57.907,0.402,0
2026-04-26 23:18:00,47.252,11.09,344.633,538.872,2.084,539.335,540.002,538.231,537.918,2.8039,61.639,3.224,2.906,57.672,0.195,0
2026-04-26 23:19:00,47.183,11.077,344.48,538.752,4.084,537.479,539.494,536.975,541.06,2.8259,61.655,3.012,2.952,57.882,0.341,0
2026-04-26 23:20:00,47.109,11.056,344.517,538.826,1.38,539.789,538.409,538.654,538.452,2.8049,61.711,2.97,2.961,57.948,0.323,0
2026-04-26 23:21:00,47.301,11.123,344.473,539.35,6.174,542.994,538.789,538.797,536.82,2.8528,61.801,2.995,2.993,57.904,0.367,0
2026-04-26 23:22:00,47.149,11.077,344.038,538.531,3.422,538.502,540.199,538.645,536.777,2.8366,61.783,3.165,2.984,57.85,0.32,0
2026-04-26 23:23:00,47.183,11.038,344.158,539.243,1.338,539.35,538.381,539.719,539.524,2.8385,61.833,3.029,2.9,57.851,0.354,0
2026-04-26 23:24:00,46.891,11.083,343.946,538.251,3.105,539.44,538.041,536.335,539.187,2.7875,61.56,3.05,2.965,58.111,0.334,0
2026-04-26 23:25:00,47.046,11.101,344.148,538.672,1.262,538.569,539.099,539.141,537.879,2.8062,61.689,3.141,2.941,57.899,0.345,0
2026-04-26 23:26:00,47.074,11.073,344.032,537.691,1.879,538.672,537.828,537.471,536.793,2.8203,61.945,2.987,2.996,57.981,0.362,0
2026-04-26 23:27:00,47.319,11.054,344.829,538.812,4.351,540.384,536.033,539.888,538.944,2.8205,62.072,3.038,3.01,57.874,0.406,0
2026-04-26 23:28:00,47.351,11.087,344.511,538.199,2.604,538.242,538.522,536.714,539.318,2.8372,61.671,2.993,2.976,57.956,0.396,0
2026-04-26 23:29:00,47.168,11.106,344.373,539.49,1.725,539.126,538.922,539.267,540.646,2.8209,61.56,2.982,2.975,58.005,0.383,0
2026-04-26 23:30:00,46.912,11.053,344.204,537.924,1.743,537.299,538.923,538.295,537.18,2.8153,61.475,3.218,2.865,57.827,0.333,0
2026-04-26 23:31:00,47.149,11.08,344.269,538.506,2.921,539.579,537.989,536.767,539.689,2.8119,61.766,2.993,3.021,58.006,0.417,0
2026-04-26 23:32:00,46.823,11.03,344.078,537.51,1.309,538.207,536.898,537.844,537.089,2.7953,61.541,2.962,2.857,57.931,0.316,0
2026-04-26 23:33:00,47.153,11.081,344.261,538.521,1.684,538.301,538.333,539.567,537.883,2.8311,61.573,3.009,3.115,58.044,0.299,0
2026-04-26 23:34:00,47.286,11.08,344.091,538.826,0.973,538.871,538.98,538.239,539.212,2.8147,61.913,2.9,3.021,58.04,0.449,0
2026-04-26 23:35:00,46.902,11.046,344.193,537.661,3.485,539.118,538.613,537.28,535.633,2.8077,61.732,3.103,2.91,58.07,0.393,0
2026-04-26 23:36:00,46.984,11.082,344.275,538.375,2.408,538.733,538.005,539.586,537.177,2.8206,61.922,3.037,2.952,58.018,0.358,0
2026-04-26 23:37:00,46.77,11.062,343.522,539.505,2.55,539.001,538.534,539.4,541.084,2.8018,61.555,3.068,2.865,57.916,0.384,0
2026-04-26 23:38:00,46.902,11.027,344.419,538.506,2.343,540.116,537.774,538.361,537.773,2.8288,61.636,3.047,2.925,58.168,0.345,0
2026-04-26 23:39:00,46.912,11.049,344.365,539.332,1.256,539.593,539.791,539.41,538.534,2.8071,61.867,3.131,2.769,57.758,0.396,0
2026-04-26 23:40:00,46.859,11.083,344.132,538.574,3.334,538.692,537.861,537.206,540.539,2.7984,61.603,3.05,2.954,58.121,0.28,0
2026-04-26 23:41:00,47.108,11.076,344.554,540.225,2.385,541.492,539.108,540.454,539.848,2.8077,61.931,3.058,2.976,57.971,0.379,0
2026-04-26 23:42:00,47.126,11.059,344.381,539.083,3.303,540.504,537.201,539.1,539.526,2.8217,61.763,3.216,2.945,57.881,0.327,0
2026-04-26 23:43:00,46.977,11.066,344.364,538.848,0.943,538.735,538.316,539.083,539.259,2.8036,61.703,3.114,2.846,57.865,0.265,0
2026-04-26 23:44:00,47.032,11.037,343.911,537.81,3.25,536.761,540.011,537.293,537.174,2.8125,61.47,3.136,2.918,57.778,0.367,0
2026-04-26 23:45:00,46.835,11.073,344.127,538.704,6.108,539.773,541.239,538.673,535.131,2.7973,61.783,2.96,2.908,57.772,0.255,0
2026-04-26 23:46:00,47.252,11.063,344.402,539.474,5.258,536.888,542.146,537.476,541.387,2.8253,61.939,3.007,2.999,58.037,0.335,0
2026-04-26 23:47:00,46.885,11.097,344.031,539.211,0.956,538.937,539.485,538.733,539.689,2.8182,61.6,2.863,3.051,57.872,0.362,0
2026-04-26 23:48:00,47.024,11.102,343.789,538.163,5.133,535.956,537.943,541.089,537.662,2.8,61.693,2.983,3.019,57.887,0.273,0
2026-04-26 23:49:00,47.016,11.106,344.411,539.072,2.42,539.015,540.369,537.95,538.954,2.8166,61.83,3.047,2.86,57.971,0.321,0
2026-04-26 23:50:00,47.07,11.072,343.864,540.449,3.684,540.387,542.129,540.836,538.445,2.8244,61.482,2.923,3.006,57.992,0.378,0
2026-04-26 23:51:00,46.834,11.055,344.505,539.715,2.012,540.803,539.333,538.791,539.933,2.7977,61.884,3.132,2.975,57.919,0.329,0
2026-04-26 23:52:00,46.856,11.068,344.111,539.062,4.179,540.463,540.034,536.284,539.468,2.815,61.963,3.009,3.039,57.86,0.339,0
2026-04-26 23:53:00,47.048,11.029,344.197,538.525,1.746,539.27,538.292,539.013,537.523,2.8374,61.764,2.952,3.042,57.802,0.429,0
2026-04-26 23:54:00,46.873,11.08,344.166,538.679,2.22,538.235,540.057,538.585,537.838,2.8206,61.851,2.998,2.873,57.905,0.296,0
2026-04-26 23:55:00,46.949,11.055,344.048,539.119,2.361,540.523,538.162,538.408,539.381,2.7982,61.972,2.87,2.897,57.945,0.307,0
2026-04-26 23:56:00,46.976,11.069,344.202,538.229,4.097,540.669,537.8,537.876,536.572,2.8026,61.922,3.013,2.992,57.688,0.361,0
2026-04-26 23:57:00,46.802,11.094,343.841,538.904,2.493,539.537,539.408,539.581,537.088,2.8096,61.718,3.167,2.999,58.047,0.309,0
2026-04-26 23:58:00,46.793,11.025,344.042,537.651,2.272,537.323,538.858,536.586,537.839,2.7921,61.588,2.99,3.123,58.023,0.271,0
2026-04-26 23:59:00,46.898,11.065,343.829,538.141,1.32,537.612,538.932,538.192,537.826,2.8003,61.869,2.997,2.945,57.846,0.254,0
2026-04-27 00:00:00,46.955,11.09,344.492,539.108,3.701,539.006,541.422,537.722,538.281,2.8085,62.079,3.112,3.05,58.005,0.371,0
2026-04-27 00:01:00,46.91,11.076,343.77,539.922,2.947,540.139,538.07,541.017,540.46,2.8282,61.867,3.136,2.917,58.292,0.416,0
2026-04-27 00:02:00,46.898,11.041,343.596,539.087,3.293,536.905,539.508,540.198,539.737,2.8332,61.749,2.976,2.881,57.708,0.298,0
2026-04-27 00:03:00,47.023,11.056,344.38,540.045,3.489,541.711,538.222,540.272,539.975,2.7918,61.679,3.171,2.828,57.92,0.346,0
2026-04-27 00:04:00,47.003,11.035,344.067,539.59,2.281,540.788,538.506,540.471,538.594,2.8108,61.811,3.136,2.89,57.979,0.414,0
2026-04-27 00:05:00,46.852,11.019,343.879,540.134,1.889,539.261,540.542,541.149,539.583,2.8098,61.951,3.055,2.868,57.919,0.284,0
2026-04-27 00:06:00,46.969,11.076,344.081,539.052,4.201,537.195,537.676,541.396,539.94,2.8141,62.052,3.121,2.986,57.928,0.337,0
2026-04-27 00:07:00,46.67,11.06,343.999,539.206,3.829,541.576,537.747,539.46,538.042,2.8121,61.634,3.151,3.121,57.996,0.289,0
2026-04-27 00:08:00,46.449,11.061,344.244,538.999,3.802,537.161,538.512,540.963,539.361,2.7759,61.668,3.122,2.763,57.887,0.345,0
2026-04-27 00:09:00,46.516,11.053,343.644,539.26,2.849,538.467,540.572,540.278,537.723,2.7989,61.619,2.947,2.961,58.105,0.27,0
2026-04-27 00:10:00,46.855,11.074,344.191,538.597,3.508,537.353,537.128,539.272,540.636,2.8114,61.524,2.979,2.952,57.796,0.425,0
2026-04-27 00:11:00,47.15,11.074,344.345,539.078,2.99,538.169,539.42,540.856,537.866,2.7957,61.845,3.018,2.934,57.961,0.391,0
2026-04-27 00:12:00,46.614,11.068,343.765,537.818,1.819,538.789,536.97,537.084,538.43,2.7999,61.83,2.99,2.949,57.96,0.347,0
2026-04-27 00:13:00,47.332,11.109,344.686,538.692,2.086,538.257,539.57,539.455,537.485,2.8258,61.849,3.079,2.861,57.837,0.366,0
2026-04-27 00:14:00,46.699,10.985,343.933,538.589,2.45,538.386,538.924,537.297,539.747,2.7929,61.85,3.111,2.946,58.009,0.335,0
2026-04-27 00:15:00,46.855,11.052,344.141,539.313,2.187,539.896,540.07,539.4,537.884,2.8018,61.776,3.036,2.975,57.701,0.253,0
2026-04-27 00:16:00,46.926,11.062,344.546,537.675,0.757,537.955,537.982,537.536,537.225,2.8037,61.661,3.16,3.013,58.056,0.323,0
2026-04-27 00:17:00,46.893,11.038,344.192,540.213,2.409,538.73,541.138,540.548,540.436,2.8096,61.57,3.1,3.026,57.801,0.367,0
2026-04-27 00:18:00,46.88,11.115,343.725,539.833,3.043,540.478,540.784,537.741,540.327,2.7803,61.466,3.102,2.921,57.801,0.305,0
2026-04-27 00:19:00,47.119,11.057,344.612,537.55,1.752,538.24,536.489,538.009,537.462,2.831,61.763,3.103,2.815,58.183,0.369,0
2026-04-27 00:20:00,46.737,11.068,343.79,537.663,1.839,538.193,536.354,538.001,538.106,2.8041,61.492,3.166,2.705,57.938,0.384,0
2026-04-27 00:21:00,46.948,11.062,344.094,540.295,3.66,542.525,540.724,539.064,538.865,2.826,61.502,3.044,2.961,57.901,0.375,0
2026-04-27 00:22:00,46.8,11.057,344.084,539.889,1.668,540.696,539.028,540.214,539.616,2.8045,61.838,3.06,2.927,57.893,0.311,0
2026-04-27 00:23:00,46.998,11.105,344.24,540.021,2.571,539.243,540.408,538.932,541.503,2.8231,61.625,3.081,3.002,58.02,0.3,0
2026-04-27 00:24:00,46.821,11.01,343.959,539.853,1.854,540.83,540.443,539.162,538.977,2.8019,61.538,3.041,3.134,58.008,0.376,0
2026-04-27 00:25:00,46.705,11.01,343.622,538.554,2.869,538.677,537.116,538.439,539.985,2.8152,61.754,2.987,2.834,57.828,0.293,0
2026-04-27 00:26:00,46.694,11.056,343.972,538.958,1.868,540.156,538.288,538.811,538.577,2.8175,61.596,3.047,2.983,58.072,0.451,0
2026-04-27 00:27:00,46.719,11.097,343.786,537.076,3.504,535.07,537.983,536.676,538.574,2.8085,62.06,3.206,2.889,57.994,0.334,0
2026-04-27 00:28:00,46.699,11.093,344.266,539.321,2.761,539.917,540.268,537.506,539.591,2.801,61.645,3.17,2.889,57.779,0.426,0
2026-04-27 00:29:00,46.982,11.089,344.45,538.621,1.696,539.178,539.082,537.482,538.743,2.8083,61.761,2.951,3.037,58.131,0.362,0
2026-04-27 00:30:00,46.63,11.06,344.169,539.555,4.107,541.621,537.515,539.382,539.704,2.8097,61.442,2.972,2.879,57.77,0.3,0
2026-04-27 00:31:00,46.846,11.06,344.159,537.979,2.241,539.415,537.67,537.174,537.657,2.8219,61.715,3.048,2.965,58.083,0.236,0
2026-04-27 00:32:00,46.773,11.029,343.981,538.185,4.87,538.027,536.583,541.453,536.678,2.8045,61.705,2.989,2.819,58.161,0.336,0
2026-04-27 00:33:00,46.955,11.067,344.068,539.154,1.486,538.28,539.766,539.07,539.502,2.81,61.672,3.029,2.985,57.904,0.389,0
2026-04-27 00:34:00,46.841,11.002,344.094,538.551,5.274,535.873,539.46,537.723,541.147,2.7929,61.732,3.111,3.063,57.901,0.455,0
2026-04-27 00:35:00,46.938,11.011,343.787,539.444,2.137,538.486,538.509,540.155,540.624,2.8141,61.658,2.928,2.932,58.049,0.286,0
2026-04-27 00:36:00,46.829,11.061,344.089,538.731,0.661,538.335,538.873,538.72,538.996,2.8318,61.891,3.017,2.931,57.99,0.352,0
2026-04-27 00:37:00,46.654,11.096,343.494,538.394,1.901,539.042,538.46,537.141,538.932,2.8063,61.658,3.079,3.08,57.903,0.247,0
2026-04-27 00:38:00,46.729,11.069,343.732,538.308,2.518,539.375,537.709,536.857,539.292,2.804,61.614,2.91,2.953,57.783,0.362,0
2026-04-27 00:39:00,46.929,11.069,344.294,537.438,2.321,537.341,537.182,538.775,536.454,2.822,61.624,3.11,3.001,58.007,0.402,0
2026-04-27 00:40:00,46.685,10.991,343.868,539.402,1.694,539.85,540.05,539.352,538.355,2.7848,61.611,3.109,3.044,57.604,0.334,0
2026-04-27 00:41:00,46.749,11.069,344.031,538.643,3.726,540.294,536.568,540.106,537.606,2.8119,61.338,2.926,2.853,57.899,0.376,0
2026-04-27 00:42:00,47.099,11.118,343.883,538.553,2.909,538.946,538.495,536.931,539.84,2.8254,61.703,3.015,2.957,57.678,0.354,0
2026-04-27 00:43:00,46.987,11.055,344.374,539.754,4.159,537.797,541.956,538.934,540.33,2.8117,61.94,3.085,2.832,58.102,0.348,0
2026-04-27 00:44:00,46.666,11.049,343.443,539.59,2.145,539.584,538.569,539.494,540.714,2.804,61.697,3.054,2.975,57.972,0.362,0
2026-04-27 00:45:00,46.933,11.097,344.246,538.491,1.749,539.429,537.681,538.406,538.447,2.8077,61.592,2.991,2.815,57.983,0.342,0
2026-04-27 00:46:00,46.716,11.058,344.173,538.595,4.11,540.816,537.155,536.706,539.705,2.7828,61.646,3.166,3.102,58.058,0.3,0
2026-04-27 00:47:00,47.004,11.119,344.264,538.757,2.277,539.459,539.662,537.385,538.523,2.8223,61.498,3.077,2.836,57.913,0.291,0
2026-04-27 00:48:00,46.854,11.055,344.059,539.933,0.526,539.631,539.861,540.083,540.157,2.7984,61.811,2.943,2.856,57.732,0.363,0
2026-04-27 00:49:00,47.107,11.041,344.056,538.291,2.284,539.41,537.608,539.02,537.126,2.8218,61.682,2.87,2.984,57.935,0.32,0
2026-04-27 00:50:00,46.993,10.999,344.332,538.545,1.175,538.091,538.863,539.202,538.027,2.8251,61.942,2.888,2.841,57.866,0.412,0
2026-04-27 00:51:00,47.124,11.061,343.976,539.917,3.235,540.393,541.007,537.772,540.495,2.8061,62.058,3.168,2.909,58.132,0.35,0
2026-04-27 00:52:00,46.761,11.048,343.683,538.659,3.13,539.596,537.038,537.834,540.168,2.8013,61.805,2.983,3.004,57.885,0.389,0
2026-04-27 00:53:00,46.91,11.046,344.236,538.769,2.997,539.787,539.218,539.282,536.789,2.784,61.505,3.152,2.83,57.984,0.313,0
2026-04-27 00:54:00,46.969,11.112,343.927,538.438,1.33,538.17,538.756,537.748,539.079,2.8143,61.916,3.035,2.924,58.127,0.249,0
2026-04-27 00:55:00,46.893,11.067,343.979,538.869,3.308,540.363,537.055,538.295,539.761,2.8081,61.699,3.148,2.958,57.894,0.343,0
2026-04-27 00:56:00,46.863,11.062,344.526,538.595,3.931,538.465,540.338,539.169,536.408,2.8126,61.664,3.041,2.825,57.955,0.239,0
2026-04-27 00:57:00,46.687,11.022,343.944,539.352,4.525,537.562,537.794,539.965,542.086,2.8043,61.867,3.172,3.019,57.896,0.251,0
2026-04-27 00:58:00,46.968,11.088,343.834,538.866,2.962,539.944,536.982,539.36,539.176,2.8283,61.862,2.931,2.879,58.029,0.356,0
2026-04-27 00:59:00,46.76,11.098,344.442,538.834,1.575,538.597,539.333,537.916,539.491,2.8042,61.976,3.101,2.997,58.171,0.34,0
2026-04-27 01:00:00,46.522,11.043,343.995,539.495,2.117,540.45,538.334,540.024,539.171,2.8054,61.647,3.048,2.933,57.842,0.35,0
2026-04-27 01:01:00,46.742,11.038,343.499,538.532,1.715,538.461,537.429,539.094,539.143,2.8002,61.623,3.057,2.851,57.994,0.371,0
2026-04-27 01:02:00,46.76,11.119,343.794,537.393,3.098,536.67,536.649,539.677,536.578,2.8123,61.777,3.026,2.901,57.894,0.395,0
2026-04-27 01:03:00,46.614,11.0,343.698,536.852,3.509,535.219,538.729,537.394,536.069,2.7913,61.811,3.073,2.844,57.754,0.349,0
2026-04-27 01:04:00,46.764,11.015,343.688,538.235,1.665,538.501,537.262,538.927,538.251,2.8017,61.578,3.059,2.992,58.13,0.349,0
2026-04-27 01:05:00,47.076,11.008,344.144,538.675,1.575,538.529,538.757,539.494,537.919,2.8273,61.8,3.206,2.901,57.941,0.358,0
2026-04-27 01:06:00,46.729,11.059,343.917,537.461,2.76,537.428,538.484,535.724,538.208,2.8073,61.425,3.179,2.966,57.961,0.321,0
2026-04-27 01:07:00,46.854,11.04,344.232,537.911,1.32,538.18,538.05,537.046,538.366,2.818,61.639,2.996,2.989,58.174,0.28,0
2026-04-27 01:08:00,46.996,11.078,343.867,539.053,1.615,539.454,539.97,538.432,538.355,2.8134,62.085,3.239,2.952,57.86,0.347,0
2026-04-27 01:09:00,46.92,11.042,343.675,540.72,3.142,540.739,542.43,540.422,539.288,2.806,61.507,3.151,2.972,57.815,0.355,0
2026-04-27 01:10:00,46.99,11.024,344.236,538.547,2.14,537.52,539.66,538.702,538.305,2.8079,61.63,2.995,2.872,57.884,0.327,0
2026-04-27 01:11:00,46.988,11.059,344.073,537.997,2.904,536.42,539.323,538.054,538.189,2.8159,61.611,3.016,3.045,58.138,0.482,0
2026-04-27 01:12:00,46.548,11.046,344.052,538.057,0.983,537.458,538.441,538.265,538.066,2.7957,61.54,3.185,3.014,57.768,0.418,0
2026-04-27 01:13:00,46.832,11.105,344.158,538.347,1.585,537.939,538.868,537.499,539.083,2.815,61.49,3.019,2.952,57.983,0.399,0
2026-04-27 01:14:00,46.968,11.023,344.02,539.437,2.526,540.402,537.877,539.913,539.558,2.8108,61.664,3.059,3.0,57.746,0.284,0
2026-04-27 01:15:00,46.853,11.006,344.492,537.668,1.796,538.5,537.816,536.704,537.651,2.8131,61.86,3.05,2.944,57.915,0.321,0
2026-04-27 01:16:00,46.57,11.034,344.203,538.254,0.374,538.309,538.423,538.049,538.237,2.8082,61.375,3.196,3.007,57.986,0.327,0
2026-04-27 01:17:00,46.818,11.054,343.496,539.398,0.908,539.967,539.39,539.059,539.178,2.8138,61.723,3.12,2.819,57.93,0.386,0
