timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,EGT_Z1_C,EGT_Z2_C,EGT_Z3_C,EGT_Z4_C,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2026-04-27 01:18:00,46.981,11.054,344.194,537.757,1.371,537.014,538.385,538.379,537.252,2.7941,62.101,3.139,2.945,58.097,0.344,0
2026-04-27 01:19:00,46.879,11.052,344.249,539.04,1.371,538.344,538.394,539.706,539.715,2.8152,61.556,3.163,2.953,57.978,0.304,0
2026-04-27 01:20:00,47.051,11.071,344.021,539.532,2.648,540.587,537.939,539.172,540.429,2.8013,61.968,3.053,2.911,57.921,0.255,0
2026-04-27 01:21:00,46.852,11.073,343.646,538.992,2.491,538.004,538.336,540.495,539.132,2.7766,61.659,3.089,3.117,57.927,0.276,0
2026-04-27 01:22:00,46.95,11.033,344.138,539.959,1.802,539.627,540.139,540.936,539.134,2.8094,61.81,3.216,2.941,58.105,0.352,0
2026-04-27 01:23:00,46.959,11.039,343.895,538.646,2.524,537.755,538.66,540.278,537.891,2.8166,61.574,2.819,3.077,57.893,0.411,0
2026-04-27 01:24:00,46.862,11.048,344.277,539.583,2.186,538.532,538.838,540.718,540.246,2.8079,61.496,2.956,3.002,57.959,0.41,0
2026-04-27 01:25:00,46.745,11.023,343.942,538.66,2.798,537.278,540.076,539.76,537.525,2.8121,61.792,3.174,2.995,57.96,0.302,0
2026-04-27 01:26:00,46.826,11.057,344.06,538.097,1.33,537.256,538.525,538.02,538.586,2.8275,61.87,3.073,3.005,58.131,0.314,0
2026-04-27 01:27:00,46.841,11.05,343.642,539.406,1.732,539.365,538.967,540.512,538.78,2.8069,61.66,3.006,2.936,58.035,0.395,0
2026-04-27 01:28:00,46.688,11.035,343.862,539.34,4.363,541.267,538.982,540.207,536.904,2.7926,61.81,2.953,2.893,57.944,0.265,0
2026-04-27 01:29:00,47.16,11.074,344.668,538.755,3.804,538.513,540.448,539.413,536.644,2.8279,61.731,2.987,3.065,57.886,0.297,0
2026-04-27 01:30:00,46.663,11.023,344.138,538.213,2.175,537.47,539.353,537.178,538.85,2.7903,61.618,3.004,3.006,58.064,0.37,0
2026-04-27 01:31:00,46.738,11.037,343.788,538.839,1.341,539.142,538.844,539.356,538.016,2.8202,61.747,2.906,3.035,57.79,0.419,0
2026-04-27 01:32:00,46.477,11.089,343.883,538.21,0.493,537.99,538.174,538.196,538.482,2.8044,61.453,3.099,2.998,58.169,0.399,0
2026-04-27 01:33:00,47.016,11.096,344.151,539.025,3.508,537.257,540.765,540.694,537.385,2.8201,61.675,2.939,2.88,58.062,0.346,0
2026-04-27 01:34:00,46.814,11.034,344.132,537.693,2.674,536.432,538.17,539.106,537.062,2.8102,61.57,3.008,2.893,57.81,0.373,0
2026-04-27 01:35:00,46.847,11.081,344.346,538.513,1.434,538.076,538.165,539.51,538.301,2.7974,61.358,2.983,3.011,58.102,0.269,0
2026-04-27 01:36:00,46.875,11.045,343.939,537.787,3.816,535.579,538.456,537.719,539.394,2.8264,61.879,2.949,2.979,57.887,0.312,0
2026-04-27 01:37:00,46.557,11.065,343.804,539.179,3.117,537.288,539.051,540.405,539.97,2.8004,61.895,3.137,3.053,58.065,0.26,0
2026-04-27 01:38:00,46.913,10.979,344.011,538.083,2.923,536.723,538.737,539.646,537.224,2.8008,61.968,3.24,2.83,57.996,0.315,0
2026-04-27 01:39:00,46.655,11.107,344.021,537.592,2.911,536.916,538.447,536.047,538.958,2.7946,61.732,3.041,2.903,57.908,0.374,0
2026-04-27 01:40:00,46.823,11.044,344.043,539.786,2.675,539.931,538.674,539.188,541.35,2.7972,61.978,3.186,3.049,58.052,0.399,0
2026-04-27 01:41:00,47.009,11.092,344.046,538.183,3.374,536.174,539.548,537.95,539.061,2.8295,61.715,3.121,2.897,57.809,0.214,0
2026-04-27 01:42:00,46.61,11.099,344.335,539.428,1.534,540.563,539.09,539.03,539.029,2.8038,61.642,3.08,2.824,58.075,0.264,0
2026-04-27 01:43:00,46.898,11.052,343.835,540.345,3.391,538.045,541.436,540.825,541.072,2.8177,61.261,3.196,2.977,57.952,0.311,0
2026-04-27 01:44:00,46.846,11.095,343.914,539.779,1.769,539.568,540.691,538.921,539.937,2.8058,61.808,3.197,2.78,57.946,0.356,0
2026-04-27 01:45:00,46.729,11.076,344.258,538.58,2.877,537.117,538.564,538.644,539.994,2.8029,61.45,3.079,2.817,57.938,0.387,0
2026-04-27 01:46:00,46.622,11.066,344.095,539.253,3.013,541.044,538.032,538.638,539.298,2.8156,61.645,3.206,3.069,57.809,0.386,0
2026-04-27 01:47:00,46.587,11.034,343.864,538.846,5.665,541.117,535.452,538.956,539.861,2.8101,61.645,3.112,2.942,57.857,0.361,0
2026-04-27 01:48:00,46.944,11.069,343.883,538.027,1.487,539.054,537.567,537.607,537.879,2.833,61.714,2.984,2.926,57.908,0.416,0
2026-04-27 01:49:00,46.692,11.033,344.139,540.361,1.27,540.961,540.807,539.691,539.985,2.8207,61.835,2.981,2.827,58.093,0.343,0
2026-04-27 01:50:00,46.693,11.041,344.192,538.297,2.15,538.159,539.215,538.751,537.065,2.7987,61.524,3.039,2.844,57.868,0.339,0
2026-04-27 01:51:00,46.88,11.056,343.934,537.689,1.169,538.285,537.116,537.246,538.109,2.8144,61.787,2.983,2.875,57.92,0.442,0
2026-04-27 01:52:00,46.497,10.946,343.783,538.882,2.279,538.23,538.661,540.458,538.179,2.8082,61.539,2.965,2.856,58.26,0.43,0
2026-04-27 01:53:00,46.776,11.061,344.202,539.69,1.853,538.485,539.994,540.338,539.941,2.8056,61.677,2.919,2.944,57.893,0.408,0
2026-04-27 01:54:00,46.598,11.013,344.003,538.115,1.025,538.659,537.634,538.51,537.658,2.7823,61.694,3.191,2.894,57.84,0.339,0
2026-04-27 01:55:00,46.786,11.079,343.918,538.219,4.515,538.148,540.229,535.714,538.784,2.8317,61.555,3.162,3.027,58.24,0.46,0
2026-04-27 01:56:00,47.112,11.047,344.513,538.895,3.898,539.612,537.014,538.044,540.911,2.8135,61.718,3.006,2.97,58.024,0.312,0
2026-04-27 01:57:00,46.832,11.029,343.95,538.906,2.559,538.857,537.49,540.049,539.227,2.8093,61.81,3.02,3.065,58.048,0.259,0
2026-04-27 01:58:00,46.767,11.02,343.566,538.249,3.173,538.948,537.067,536.904,540.077,2.7934,61.847,3.021,2.985,58.004,0.348,0
2026-04-27 01:59:00,46.762,11.025,343.805,537.548,2.612,537.862,539.156,536.631,536.544,2.8069,61.847,3.045,2.925,57.958,0.321,0
2026-04-27 02:00:00,46.934,11.074,344.44,537.914,2.014,536.682,538.696,538.687,537.592,2.8188,61.859,3.09,2.951,58.012,0.35,0
2026-04-27 02:01:00,46.747,11.02,343.997,538.179,3.158,538.067,539.139,539.335,536.177,2.8205,62.082,3.079,2.923,57.799,0.424,0
2026-04-27 02:02:00,46.788,11.015,344.519,537.238,2.22,538.438,537.859,536.218,536.436,2.8034,61.637,2.996,2.961,57.966,0.39,0
2026-04-27 02:03:00,46.929,11.06,344.034,540.357,3.104,539.93,540.083,542.259,539.155,2.8181,61.462,3.084,3.063,57.917,0.388,0
2026-04-27 02:04:00,46.738,11.033,343.72,538.809,1.429,538.909,538.275,539.704,538.347,2.8136,61.566,2.998,2.804,58.046,0.348,0
2026-04-27 02:05:00,46.739,11.026,343.859,538.555,2.461,540.118,538.711,537.658,537.733,2.7983,61.56,3.029,2.94,57.98,0.309,0
2026-04-27 02:06:00,46.94,11.046,343.836,537.575,3.055,536.409,537.985,536.443,539.464,2.8096,61.498,3.081,3.006,57.856,0.267,0
2026-04-27 02:07:00,46.818,11.083,343.974,538.666,1.466,538.615,537.857,539.323,538.868,2.8214,61.756,3.134,2.95,57.806,0.331,0
2026-04-27 02:08:00,46.627,11.039,343.78,538.376,2.549,538.141,539.107,539.402,536.854,2.8045,61.829,2.999,2.942,57.794,0.234,0
2026-04-27 02:09:00,46.619,11.052,343.925,537.696,1.084,538.19,537.238,538.219,537.135,2.8255,61.582,3.025,2.889,57.85,0.36,0
2026-04-27 02:10:00,46.627,11.008,343.677,538.579,2.482,539.77,538.658,538.602,537.288,2.8062,61.498,3.146,2.975,57.835,0.379,0
2026-04-27 02:11:00,46.92,11.052,344.188,538.553,1.633,538.624,539.181,538.858,537.548,2.8088,61.906,2.993,2.941,57.91,0.347,0
2026-04-27 02:12:00,47.064,11.083,344.274,538.246,1.168,537.595,538.538,538.763,538.086,2.8164,61.694,3.166,2.831,57.84,0.343,0
2026-04-27 02:13:00,46.566,11.059,344.052,537.316,2.118,537.661,538.521,536.678,536.403,2.7853,61.788,3.035,2.998,57.984,0.37,0
2026-04-27 02:14:00,46.778,11.019,343.802,539.872,5.812,538.956,543.707,537.895,538.931,2.8039,61.67,3.002,3.07,57.844,0.423,0
2026-04-27 02:15:00,46.917,11.01,344.131,538.589,3.695,536.744,537.917,540.44,539.256,2.8145,61.537,2.98,2.922,57.812,0.309,0
2026-04-27 02:16:00,46.784,11.067,343.805,538.449,4.771,535.908,537.993,540.679,539.216,2.8129,61.589,2.986,2.9,57.792,0.296,0
2026-04-27 02:17:00,46.861,11.033,344.025,538.426,3.087,540.116,537.029,538.547,538.01,2.8361,61.742,3.092,3.004,58.055,0.37,0
2026-04-27 02:18:00,47.005,11.05,343.754,539.109,2.078,540.322,538.244,539.363,538.509,2.7953,61.87,3.134,3.016,58.086,0.32,0
2026-04-27 02:19:00,46.779,11.021,343.714,538.365,3.501,537.628,540.805,537.303,537.726,2.8256,61.775,2.995,2.926,57.903,0.291,0
2026-04-27 02:20:00,46.565,11.033,343.708,539.123,2.011,540.055,538.516,538.044,539.879,2.7849,61.795,3.179,2.876,57.928,0.379,0
2026-04-27 02:21:00,46.757,11.081,344.143,539.311,1.442,539.099,539.33,538.686,540.128,2.8101,61.629,3.155,2.88,57.781,0.333,0
2026-04-27 02:22:00,46.512,11.051,344.198,538.0,1.098,538.596,538.143,537.498,537.766,2.7885,61.616,3.056,3.029,57.944,0.318,0
2026-04-27 02:23:00,46.848,11.079,344.227,539.066,3.005,537.406,538.324,540.411,540.122,2.8109,61.632,3.147,2.951,57.986,0.394,0
2026-04-27 02:24:00,46.967,11.031,343.892,539.185,1.668,539.85,539.149,538.181,539.562,2.8315,61.755,3.06,2.963,57.79,0.35,0
2026-04-27 02:25:00,46.768,11.036,343.851,538.229,0.848,538.835,538.044,538.049,537.987,2.7852,61.451,2.95,2.93,58.095,0.395,0
2026-04-27 02:26:00,47.082,11.029,344.401,539.368,4.916,538.54,542.256,537.34,539.336,2.8087,61.567,3.069,3.049,58.029,0.378,0
2026-04-27 02:27:00,46.965,11.047,344.018,538.392,3.115,538.958,539.711,536.596,538.302,2.7925,61.675,3.056,2.927,57.93,0.323,0
2026-04-27 02:28:00,46.634,11.055,343.5,539.423,2.91,538.524,538.727,539.005,541.435,2.7868,61.64,3.073,3.007,57.94,0.277,0
2026-04-27 02:29:00,46.425,10.979,343.686,537.729,3.946,540.421,536.997,536.475,537.025,2.7958,61.602,2.988,2.878,57.997,0.332,0
2026-04-27 02:30:00,46.792,11.032,344.125,540.009,1.547,539.202,540.252,539.834,540.749,2.7988,61.895,3.024,3.007,58.084,0.399,0
2026-04-27 02:31:00,46.621,11.056,343.554,539.121,2.174,539.091,537.736,539.911,539.744,2.7934,61.583,2.858,2.911,58.026,0.39,0
2026-04-27 02:32:00,46.997,11.07,344.14,538.556,2.634,539.675,538.143,537.041,539.365,2.8105,61.51,3.011,2.918,57.972,0.295,0
2026-04-27 02:33:00,46.998,11.113,344.044,537.944,3.657,535.964,538.173,538.02,539.62,2.8103,61.921,3.007,2.91,58.023,0.388,0
2026-04-27 02:34:00,47.019,11.086,344.172,539.333,3.158,537.984,537.957,540.276,541.115,2.8215,61.426,3.129,2.935,57.703,0.326,0
2026-04-27 02:35:00,46.843,11.062,344.04,538.452,1.92,538.97,537.271,539.191,538.377,2.8141,61.92,3.186,2.916,58.064,0.399,0
2026-04-27 02:36:00,46.925,11.011,343.902,538.976,3.68,540.617,539.078,539.273,536.937,2.8161,61.837,2.926,2.949,57.883,0.328,0
2026-04-27 02:37:00,46.604,11.09,344.023,537.706,3.652,538.308,538.815,538.538,535.163,2.8072,61.719,3.011,2.98,57.956,0.317,0
2026-04-27 02:38:00,46.769,11.072,343.86,538.399,1.375,538.01,537.866,539.241,538.481,2.8081,61.558,2.957,2.916,57.938,0.364,0
2026-04-27 02:39:00,46.861,10.993,343.851,538.712,1.757,538.98,538.821,537.644,539.401,2.7824,61.817,3.206,3.08,57.997,0.393,0
2026-04-27 02:40:00,47.0,11.078,344.617,539.353,3.228,539.644,538.926,537.807,541.034,2.816,61.732,3.121,2.911,57.871,0.331,0
2026-04-27 02:41:00,46.985,11.117,343.889,538.305,2.408,537.632,537.855,537.69,540.04,2.82,61.935,2.994,3.027,57.819,0.324,0
2026-04-27 02:42:00,46.569,11.044,343.895,539.775,1.548,539.613,540.03,538.954,540.502,2.78,61.534,3.095,2.871,57.743,0.36,0
2026-04-27 02:43:00,46.816,11.033,343.771,537.697,1.696,538.145,538.086,536.45,538.106,2.818,61.764,3.023,2.903,57.917,0.391,0
2026-04-27 02:44:00,46.615,11.028,343.538,538.132,1.879,538.266,537.63,539.255,537.375,2.8191,61.581,3.026,2.861,58.001,0.39,0
2026-04-27 02:45:00,46.705,11.106,344.127,538.051,1.963,537.883,538.267,537.046,539.009,2.8016,61.759,3.109,3.083,57.966,0.364,0
2026-04-27 02:46:00,46.796,11.039,344.268,537.769,0.793,537.374,538.167,537.993,537.544,2.8103,61.676,3.12,3.013,57.987,0.343,0
2026-04-27 02:47:00,46.702,11.068,344.163,537.985,2.04,537.971,537.69,539.16,537.12,2.8149,61.307,3.063,2.814,58.028,0.305,0
2026-04-27 02:48:00,46.625,11.047,343.555,538.15,3.161,537.964,539.328,539.141,536.167,2.8102,61.788,3.002,2.839,58.056,0.405,0
2026-04-27 02:49:00,46.847,11.099,344.363,537.76,0.543,537.427,537.844,537.799,537.97,2.8221,61.872,3.024,2.917,57.907,0.353,0
2026-04-27 02:50:00,46.842,11.063,344.442,539.284,1.699,540.174,538.475,539.639,538.848,2.8234,61.572,3.029,2.933,58.064,0.251,0
2026-04-27 02:51:00,46.699,11.062,343.891,538.099,2.715,536.907,537.757,539.622,538.109,2.8067,61.638,3.019,3.0,57.938,0.299,0
2026-04-27 02:52:00,46.876,11.09,344.313,539.399,0.228,539.366,539.455,539.502,539.275,2.8176,61.754,3.019,3.002,57.897,0.226,0
2026-04-27 02:53:00,46.872,11.091,344.077,538.996,1.026,539.257,538.472,538.757,539.498,2.811,61.566,3.116,2.879,58.116,0.333,0
2026-04-27 02:54:00,46.631,11.004,344.222,538.292,1.487,538.083,538.658,538.956,537.469,2.7972,61.68,2.909,3.028,57.881,0.331,0
2026-04-27 02:55:00,46.862,11.042,344.16,538.354,2.721,538.261,536.991,539.713,538.451,2.8151,61.725,2.926,2.969,57.894,0.369,0
2026-04-27 02:56:00,46.844,11.055,344.264,538.968,1.396,538.978,538.273,538.953,539.668,2.8117,61.775,3.068,2.954,58.124,0.426,0
2026-04-27 02:57:00,46.935,11.103,344.397,539.43,2.559,539.964,537.64,539.919,540.199,2.8209,61.772,3.043,2.829,57.967,0.44,0
2026-04-27 02:58:00,46.86,11.046,344.514,537.361,1.992,536.104,537.356,537.888,538.096,2.8168,61.827,3.002,2.991,57.771,0.325,0
2026-04-27 02:59:00,46.789,11.016,343.751,538.089,1.894,539.096,537.202,538.006,538.051,2.7997,61.69,3.102,2.946,57.974,0.348,0
2026-04-27 03:00:00,46.769,11.105,343.901,537.636,1.101,537.82,537.893,536.866,537.967,2.8071,61.574,2.807,2.877,57.742,0.351,0
2026-04-27 03:01:00,46.838,11.067,344.022,539.644,0.411,539.515,539.854,539.443,539.765,2.8084,61.511,2.974,3.052,57.94,0.326,0
2026-04-27 03:02:00,46.815,11.018,343.597,538.458,2.097,537.773,538.085,538.103,539.871,2.8152,61.56,3.017,2.924,57.978,0.385,0
2026-04-27 03:03:00,47.091,11.044,344.43,538.87,2.66,537.374,538.369,540.034,539.702,2.8151,61.924,3.001,2.94,57.966,0.337,0
2026-04-27 03:04:00,46.927,11.071,344.238,539.162,1.564,538.081,539.596,539.644,539.326,2.8009,61.997,3.085,3.056,57.968,0.362,0
2026-04-27 03:05:00,46.822,11.001,343.857,538.758,1.188,538.556,538.334,539.521,538.619,2.8208,61.739,3.212,2.812,57.883,0.307,0
2026-04-27 03:06:00,46.741,11.042,344.444,539.596,2.418,538.333,539.705,540.751,539.594,2.7871,61.782,3.055,2.994,57.767,0.37,0
2026-04-27 03:07:00,46.863,11.056,344.329,538.87,2.314,537.727,540.04,538.98,538.733,2.8101,61.723,3.015,2.904,57.987,0.431,0
2026-04-27 03:08:00,46.793,11.034,344.104,538.74,1.513,538.1,538.121,539.613,539.127,2.7937,61.765,3.058,2.962,57.849,0.316,0
2026-04-27 03:09:00,46.687,11.032,343.98,539.232,1.706,539.259,540.106,538.4,539.161,2.802,61.475,2.995,2.878,57.923,0.364,0
2026-04-27 03:10:00,46.819,11.056,343.923,538.248,2.356,539.366,537.01,538.641,537.977,2.8037,61.562,3.11,2.95,58.047,0.373,0
2026-04-27 03:11:00,46.824,11.029,343.769,539.061,4.561,537.365,537.412,541.926,539.543,2.7951,61.659,3.131,2.971,58.226,0.295,0
2026-04-27 03:12:00,47.202,11.086,344.219,538.577,1.982,537.236,538.683,539.217,539.173,2.8169,61.785,3.097,3.0,57.868,0.24,0
2026-04-27 03:13:00,46.917,11.053,343.615,539.551,3.083,538.26,539.411,539.189,541.343,2.8146,61.74,3.181,3.082,57.854,0.299,0
2026-04-27 03:14:00,46.833,11.113,344.085,539.43,2.66,540.359,537.961,540.621,538.78,2.8149,61.936,3.081,3.054,57.846,0.359,0
2026-04-27 03:15:00,46.992,11.091,343.894,538.343,1.413,539.098,537.867,537.685,538.724,2.798,61.493,3.107,2.933,57.96,0.392,0
2026-04-27 03:16:00,46.928,11.031,343.938,539.458,3.118,538.295,539.048,539.076,541.413,2.8147,61.484,3.034,2.923,57.747,0.311,0
2026-04-27 03:17:00,46.788,11.101,344.409,540.015,4.166,538.925,537.764,541.93,541.439,2.7877,61.78,3.19,2.967,57.952,0.276,0
2026-04-27 03:18:00,46.611,11.07,343.71,538.595,3.097,536.826,539.569,539.924,538.062,2.8048,61.532,3.079,2.973,57.854,0.395,0
2026-04-27 03:19:00,46.933,11.05,343.987,538.675,3.376,538.275,536.579,539.889,539.955,2.8201,61.815,3.06,2.945,58.097,0.313,0
2026-04-27 03:20:00,46.774,11.064,344.285,537.301,1.933,536.89,538.168,537.909,536.235,2.8079,61.897,2.993,2.729,58.005,0.39,0
2026-04-27 03:21:00,47.153,11.072,344.283,539.929,3.343,541.739,539.917,538.397,539.664,2.826,61.844,2.944,3.085,57.799,0.33,0
2026-04-27 03:22:00,46.759,11.071,343.988,537.238,2.115,537.021,538.403,536.288,537.24,2.8146,61.34,3.079,2.815,58.052,0.392,0
2026-04-27 03:23:00,47.089,11.046,343.579,539.526,2.2,539.832,540.345,539.785,538.145,2.8059,62.066,3.102,2.882,58.077,0.412,0
2026-04-27 03:24:00,46.782,11.042,344.15,538.268,1.635,538.262,537.456,538.263,539.09,2.7985,61.925,3.066,2.91,58.05,0.372,0
2026-04-27 03:25:00,46.833,11.047,344.442,538.499,3.853,538.868,537.899,536.688,540.541,2.8121,61.649,3.091,3.036,58.212,0.291,0
2026-04-27 03:26:00,46.994,11.04,344.242,539.256,4.124,537.736,538.654,541.86,538.773,2.805,62.005,3.143,2.947,57.954,0.338,0
2026-04-27 03:27:00,46.857,11.04,344.0,538.772,2.785,537.206,539.991,538.53,539.36,2.8004,61.756,2.9,2.91,58.204,0.371,0
2026-04-27 03:28:00,46.593,11.02,343.905,536.91,3.889,538.454,536.681,537.94,534.565,2.8049,61.482,3.036,2.918,57.935,0.383,0
2026-04-27 03:29:00,46.74,10.996,343.927,539.192,1.618,538.252,538.939,539.708,539.87,2.8131,61.828,3.128,2.956,58.078,0.384,0
2026-04-27 03:30:00,46.828,11.102,344.267,539.893,2.308,539.98,540.744,538.435,540.415,2.8066,61.586,3.073,3.036,57.865,0.376,0
2026-04-27 03:31:00,46.994,11.042,343.833,538.811,2.589,539.149,538.478,540.104,537.515,2.8269,61.813,3.13,3.055,57.828,0.395,0
2026-04-27 03:32:00,46.86,11.017,344.083,540.533,2.036,541.379,539.954,539.381,541.417,2.8177,61.915,3.032,2.995,58.023,0.345,0
2026-04-27 03:33:00,46.917,11.052,344.251,539.529,1.984,539.586,540.295,539.924,538.311,2.8298,61.524,3.055,3.017,58.002,0.377,0
2026-04-27 03:34:00,46.82,11.017,344.138,538.155,1.396,538.619,537.849,537.377,538.773,2.8051,61.481,3.045,3.05,57.878,0.405,0
2026-04-27 03:35:00,47.078,11.136,344.032,538.915,1.336,539.654,538.318,539.267,538.421,2.8308,61.96,3.012,2.956,58.032,0.336,0
2026-04-27 03:36:00,46.953,11.068,344.675,538.364,5.185,540.772,539.103,535.587,537.994,2.8294,61.44,3.004,3.02,57.855,0.338,0
2026-04-27 03:37:00,46.954,11.076,344.087,538.749,0.753,538.359,538.597,538.93,539.111,2.7994,61.723,3.062,2.908,58.103,0.379,0
2026-04-27 03:38:00,47.113,11.103,344.441,538.389,4.122,540.625,536.503,538.255,538.172,2.8222,61.685,2.93,2.946,57.952,0.4,0
2026-04-27 03:39:00,47.088,11.026,343.712,540.306,1.556,540.708,539.472,541.028,540.017,2.8102,61.755,2.904,2.983,57.961,0.305,0
2026-04-27 03:40:00,46.896,11.062,343.712,539.126,3.173,537.936,540.809,540.121,537.637,2.8096,61.518,2.958,2.972,57.962,0.403,0
2026-04-27 03:41:00,47.057,11.055,343.814,539.443,2.697,539.174,540.673,539.95,537.977,2.804,61.913,3.07,3.022,58.006,0.369,0
2026-04-27 03:42:00,47.098,11.071,344.364,538.851,1.376,539.081,537.916,539.291,539.116,2.8231,61.697,2.99,2.976,58.078,0.299,0
2026-04-27 03:43:00,46.935,11.088,343.549,538.847,1.763,538.471,538.767,538.193,539.956,2.8196,62.012,3.026,2.977,58.047,0.313,0
2026-04-27 03:44:00,46.882,11.077,344.333,539.613,3.631,539.198,540.68,537.472,541.102,2.8141,61.738,2.932,2.855,58.061,0.403,0
2026-04-27 03:45:00,46.969,11.091,344.042,540.166,2.232,539.282,540.574,539.292,541.514,2.8226,61.743,3.131,2.703,57.92,0.311,0
2026-04-27 03:46:00,46.925,11.084,344.195,537.843,2.579,536.273,537.735,538.852,538.513,2.8109,61.829,3.24,2.981,58.08,0.318,0
2026-04-27 03:47:00,46.676,11.009,343.461,539.165,1.133,538.84,538.52,539.653,539.647,2.8053,61.617,3.068,3.09,57.937,0.314,0
2026-04-27 03:48:00,47.129,11.088,344.619,540.476,4.729,542.989,541.338,539.316,538.261,2.8304,61.769,3.013,2.916,57.958,0.372,0
2026-04-27 03:49:00,46.784,11.02,343.818,538.118,5.107,538.606,534.888,539.995,538.983,2.8058,61.82,3.275,3.09,58.032,0.304,0
2026-04-27 03:50:00,46.775,11.008,343.56,538.749,1.295,538.604,538.642,538.228,539.523,2.8043,61.808,3.085,2.932,57.948,0.329,0
2026-04-27 03:51:00,46.846,11.09,343.772,538.276,3.453,536.538,538.364,539.991,538.211,2.8044,61.513,2.91,2.994,57.909,0.349,0
2026-04-27 03:52:00,47.07,11.047,344.326,538.289,2.794,539.354,538.962,538.279,536.56,2.8172,61.578,3.082,2.909,57.824,0.406,0
2026-04-27 03:53:00,47.167,11.034,344.129,538.143,3.333,537.578,536.919,540.252,537.822,2.8266,61.721,3.075,2.99,57.93,0.348,0
2026-04-27 03:54:00,46.739,11.092,344.237,536.756,3.332,536.649,534.576,537.891,537.908,2.7981,61.425,2.98,2.885,57.97,0.302,0
2026-04-27 03:55:00,47.158,11.111,344.407,540.01,2.185,539.789,540.252,541.093,538.908,2.8209,61.723,3.123,2.92,57.883,0.451,0
2026-04-27 03:56:00,47.152,11.066,344.314,538.635,1.896,539.652,538.485,538.647,537.756,2.8057,61.804,2.995,2.774,57.981,0.306,0
2026-04-27 03:57:00,46.875,11.051,344.144,538.222,1.513,538.979,537.466,537.762,538.683,2.8141,61.669,3.065,2.858,57.827,0.401,0
2026-04-27 03:58:00,47.142,11.072,344.502,539.327,2.752,539.803,537.831,539.091,540.582,2.8109,61.657,3.144,2.904,58.027,0.291,0
2026-04-27 03:59:00,47.008,11.095,343.662,539.584,2.266,540.351,539.992,539.907,538.085,2.8112,61.752,3.195,2.862,57.747,0.367,0
2026-04-27 04:00:00,46.955,11.094,344.393,538.216,3.228,537.672,540.119,536.891,538.183,2.8111,61.76,3.016,3.004,58.124,0.341,0
2026-04-27 04:01:00,47.133,11.039,344.299,539.12,4.867,539.63,538.67,541.524,536.656,2.827,61.716,2.979,2.855,57.977,0.381,0
2026-04-27 04:02:00,47.094,11.005,344.175,539.396,2.361,539.348,540.429,538.068,539.74,2.8061,61.76,3.032,2.975,58.138,0.402,0
2026-04-27 04:03:00,47.084,11.036,344.398,539.228,2.882,539.813,538.5,540.741,537.858,2.8225,61.796,3.057,2.921,58.071,0.399,0
2026-04-27 04:04:00,47.139,11.086,343.92,539.984,2.13,539.366,538.804,540.934,540.834,2.8265,61.773,3.087,3.007,58.097,0.291,0
2026-04-27 04:05:00,46.726,10.977,343.713,539.47,3.354,541.054,540.194,538.932,537.7,2.8102,61.848,3.13,2.958,58.081,0.364,0
2026-04-27 04:06:00,46.576,11.032,343.95,539.191,1.561,538.99,539.206,538.503,540.064,2.7849,61.645,3.089,2.96,57.921,0.373,0
2026-04-27 04:07:00,46.855,11.096,344.076,538.318,1.915,538.246,537.261,538.589,539.176,2.7995,61.741,3.121,2.811,57.881,0.385,0
2026-04-27 04:08:00,46.946,11.063,343.959,539.157,3.31,540.065,539.944,539.864,536.755,2.8056,61.719,3.116,2.945,57.887,0.339,0
2026-04-27 04:09:00,47.158,11.065,344.431,538.824,1.19,538.281,538.528,539.015,539.471,2.829,61.444,3.088,2.997,58.045,0.293,0
2026-04-27 04:10:00,47.006,11.047,344.13,538.801,1.026,539.054,538.414,539.381,538.355,2.8133,61.714,2.855,3.031,57.838,0.381,0
2026-04-27 04:11:00,46.83,11.04,344.015,537.77,4.083,535.906,537.237,537.95,539.988,2.8147,61.61,3.033,2.914,57.818,0.408,0
2026-04-27 04:12:00,47.083,11.026,344.461,538.99,3.215,540.853,538.845,538.623,537.638,2.8053,61.896,3.084,2.927,58.066,0.29,0
2026-04-27 04:13:00,46.902,11.058,344.172,537.941,1.692,538.07,537.52,538.932,537.24,2.8144,61.697,3.074,2.935,57.959,0.295,0
2026-04-27 04:14:00,46.759,11.098,343.773,538.567,2.98,538.109,540.516,538.107,537.536,2.808,61.548,3.191,2.809,57.878,0.408,0
2026-04-27 04:15:00,46.76,11.048,343.884,536.966,1.561,537.456,535.895,537.427,537.086,2.7966,61.647,3.095,2.919,58.094,0.31,0
2026-04-27 04:16:00,47.22,11.078,344.626,538.427,1.923,539.109,539.018,538.397,537.186,2.8161,61.826,3.0,2.958,58.019,0.404,0
2026-04-27 04:17:00,46.814,11.044,343.898,538.33,2.317,538.507,537.468,537.559,539.785,2.8108,62.042,3.09,2.948,57.903,0.321,0
2026-04-27 04:18:00,47.262,11.102,343.78,539.354,2.873,538.605,539.59,541.046,538.173,2.8057,61.777,3.091,2.832,57.971,0.442,0
2026-04-27 04:19:00,46.92,11.054,344.042,538.204,1.454,538.466,539.024,537.755,537.571,2.8248,61.904,3.025,3.001,58.149,0.397,0
2026-04-27 04:20:00,46.788,11.045,343.506,538.825,4.361,541.256,537.856,536.895,539.292,2.8123,61.613,2.94,2.925,58.04,0.31,0
2026-04-27 04:21:00,46.701,11.03,344.157,538.027,2.091,538.778,538.11,536.687,538.532,2.8002,61.585,3.188,3.032,57.96,0.321,0
2026-04-27 04:22:00,47.022,11.045,343.804,539.532,0.744,539.466,540.03,539.346,539.286,2.8115,61.907,3.041,2.882,57.822,0.292,0
2026-04-27 04:23:00,46.883,11.1,344.109,538.731,2.511,539.869,539.029,538.669,537.358,2.8335,61.446,3.149,2.829,57.953,0.336,0
2026-04-27 04:24:00,47.143,11.055,344.078,538.669,2.984,540.453,537.469,537.739,539.015,2.822,61.722,3.061,2.967,57.855,0.42,0
2026-04-27 04:25:00,47.114,11.053,343.997,539.396,1.378,538.945,540.323,539.24,539.076,2.8074,61.668,3.099,2.887,57.885,0.38,0
2026-04-27 04:26:00,47.089,11.037,344.313,540.66,1.231,541.124,539.894,540.818,540.806,2.8216,61.725,3.008,2.917,57.807,0.425,0
2026-04-27 04:27:00,47.114,11.036,344.235,537.961,1.578,538.821,537.243,538.098,537.682,2.8011,61.706,3.113,2.819,58.072,0.385,0
2026-04-27 04:28:00,47.086,11.075,344.309,537.795,3.031,538.355,538.839,535.808,538.18,2.832,61.654,3.077,2.959,58.097,0.35,0
2026-04-27 04:29:00,46.859,11.063,343.96,539.113,0.446,539.379,539.134,538.933,539.005,2.8106,61.486,3.004,3.043,58.021,0.383,0
2026-04-27 04:30:00,47.361,11.121,344.659,538.901,2.629,539.221,537.435,540.064,538.883,2.8222,61.896,3.059,2.832,57.89,0.407,0
2026-04-27 04:31:00,47.378,11.068,344.416,539.065,1.653,539.579,538.448,539.943,538.291,2.8217,61.678,3.168,2.918,58.167,0.396,0
2026-04-27 04:32:00,46.946,11.086,344.329,538.355,1.792,538.449,538.73,537.225,539.017,2.8083,61.86,3.047,2.987,57.971,0.407,0
2026-04-27 04:33:00,46.925,11.048,343.845,539.853,3.407,537.88,540.733,539.511,541.287,2.8276,61.448,3.198,2.95,58.072,0.39,0
2026-04-27 04:34:00,46.619,11.051,343.921,538.565,2.745,538.942,539.402,536.658,539.258,2.8123,61.908,3.007,2.896,58.0,0.421,0
2026-04-27 04:35:00,47.177,11.087,344.69,538.181,2.919,536.158,538.452,539.039,539.077,2.8394,61.734,3.175,2.968,57.874,0.299,0
2026-04-27 04:36:00,47.175,11.01,343.745,539.096,3.73,539.132,538.553,541.213,537.483,2.8334,61.713,3.114,3.073,57.987,0.302,0
2026-04-27 04:37:00,47.068,11.09,344.271,538.412,0.783,538.405,538.797,538.014,538.434,2.8162,61.92,3.128,2.919,57.934,0.386,0
2026-04-27 04:38:00,47.06,11.117,344.13,538.385,1.21,537.955,538.246,539.164,538.175,2.82,61.474,3.041,2.961,57.888,0.343,0
2026-04-27 04:39:00,47.11,11.017,344.276,537.801,1.59,538.689,538.18,537.238,537.098,2.8194,61.769,3.063,3.051,57.845,0.35,0
2026-04-27 04:40:00,47.037,11.057,343.994,538.514,1.301,539.041,539.045,537.744,538.226,2.8233,61.7,2.996,3.004,57.95,0.356,0
2026-04-27 04:41:00,46.85,11.013,344.158,537.714,1.317,536.997,537.56,537.985,538.314,2.8139,61.862,3.01,2.921,58.09,0.331,0
2026-04-27 04:42:00,47.115,11.065,343.867,539.561,2.687,540.981,539.229,539.74,538.294,2.8179,61.672,3.118,2.939,57.972,0.452,0
2026-04-27 04:43:00,47.279,11.101,344.506,538.677,4.174,540.004,537.278,536.626,540.799,2.8189,62.142,2.983,2.955,58.103,0.269,0
2026-04-27 04:44:00,46.753,11.101,344.209,539.213,1.073,538.556,539.629,539.331,539.337,2.806,61.739,3.102,2.887,58.214,0.347,0
2026-04-27 04:45:00,47.131,11.073,344.371,538.328,5.927,539.657,540.796,537.991,534.869,2.8177,61.857,3.092,3.136,57.875,0.302,0
2026-04-27 04:46:00,47.126,11.054,344.153,539.181,2.927,538.698,537.813,540.74,539.473,2.8101,61.919,3.031,2.969,58.144,0.316,0
2026-04-27 04:47:00,47.103,11.097,344.508,539.218,1.037,539.707,538.671,539.584,538.911,2.8123,61.648,3.06,2.855,58.054,0.35,0
2026-04-27 04:48:00,47.361,11.095,343.98,539.219,1.544,538.522,539.618,538.668,540.067,2.8221,61.739,2.978,2.889,57.903,0.409,0
2026-04-27 04:49:00,46.942,11.064,343.998,538.671,1.552,539.427,538.765,537.875,538.616,2.8,61.696,3.031,3.033,58.021,0.393,0
2026-04-27 04:50:00,47.181,11.073,344.589,537.826,1.624,536.825,538.449,537.765,538.266,2.8216,61.747,3.058,2.983,58.116,0.347,0
2026-04-27 04:51:00,47.041,11.022,344.144,538.86,2.852,540.564,539.251,537.912,537.712,2.8192,61.597,2.979,2.982,57.998,0.366,0
2026-04-27 04:52:00,47.219,11.045,344.11,539.417,2.314,540.697,538.383,539.099,539.488,2.8289,61.864,3.052,3.01,58.042,0.342,0
2026-04-27 04:53:00,47.375,11.094,344.255,538.648,2.748,540.001,537.836,539.502,537.252,2.8166,61.763,3.013,2.945,57.711,0.326,0
2026-04-27 04:54:00,47.433,11.082,344.71,539.316,1.611,538.744,540.355,538.898,539.268,2.8259,61.994,3.146,2.946,57.967,0.293,0
2026-04-27 04:55:00,47.084,11.094,344.012,538.395,1.826,537.91,537.574,539.4,538.697,2.826,61.655,3.012,2.965,57.878,0.313,0
2026-04-27 04:56:00,47.262,11.072,344.218,540.191,3.197,538.846,542.044,540.075,539.798,2.8217,61.893,3.004,2.966,58.011,0.4,0
2026-04-27 04:57:00,47.164,11.087,344.26,538.682,1.812,537.86,538.674,539.671,538.525,2.8247,61.836,3.035,3.0,57.779,0.294,0
2026-04-27 04:58:00,47.131,11.034,344.221,538.758,2.383,539.064,539.33,537.128,539.511,2.8415,61.792,3.02,2.936,57.854,0.262,0
2026-04-27 04:59:00,47.399,11.087,344.693,539.31,0.706,539.361,539.634,538.929,539.314,2.8393,61.732,3.137,2.861,58.119,0.413,0
2026-04-27 05:00:00,47.388,11.094,344.822,539.19,3.325,541.037,539.311,537.712,538.699,2.8448,61.622,2.875,2.996,57.921,0.33,0
2026-04-27 05:01:00,47.072,11.131,344.248,539.867,4.382,539.55,542.016,537.634,540.27,2.8266,61.893,2.983,3.026,57.941,0.338,0
2026-04-27 05:02:00,47.225,11.053,344.565,539.541,2.348,540.579,539.118,540.238,538.23,2.8282,61.833,3.097,2.978,58.006,0.338,0
2026-04-27 05:03:00,47.328,11.051,344.502,539.468,4.387,538.564,537.717,539.485,542.104,2.826,62.058,3.194,2.921,58.015,0.38,0
2026-04-27 05:04:00,47.208,11.065,344.104,539.39,2.9,538.979,538.541,541.441,538.599,2.8076,61.574,3.059,2.926,58.102,0.344,0
2026-04-27 05:05:00,47.285,11.035,344.763,539.97,3.825,541.139,540.351,541.077,537.314,2.8222,61.522,3.075,2.912,57.93,0.344,0
2026-04-27 05:06:00,47.185,11.016,344.205,538.979,1.426,539.414,539.11,539.403,537.988,2.8064,61.752,3.083,2.937,57.967,0.325,0
2026-04-27 05:07:00,47.045,11.065,343.79,538.891,3.158,537.463,540.621,539.299,538.18,2.8183,61.581,3.074,2.8,57.928,0.304,0
2026-04-27 05:08:00,47.088,11.049,344.566,539.58,2.951,538.265,541.216,539.436,539.402,2.8239,62.014,2.952,3.045,57.977,0.364,0
2026-04-27 05:09:00,47.146,11.06,344.171,538.718,2.431,538.538,537.764,538.376,540.194,2.8276,61.749,3.065,2.954,57.953,0.306,0
2026-04-27 05:10:00,47.256,11.049,344.566,538.269,3.468,537.101,536.869,538.769,540.337,2.818,61.52,3.067,2.92,58.09,0.321,0
2026-04-27 05:11:00,47.284,11.056,344.43,538.85,2.714,538.689,538.803,540.311,537.597,2.8291,61.806,3.081,3.003,58.072,0.347,0
2026-04-27 05:12:00,47.542,11.053,344.579,541.246,1.042,541.686,541.156,540.644,541.497,2.8205,61.785,3.066,2.92,57.823,0.357,0
2026-04-27 05:13:00,47.472,11.068,344.618,539.806,2.786,539.813,540.142,541.027,538.241,2.8302,61.862,3.163,3.005,58.009,0.388,0
2026-04-27 05:14:00,47.384,11.073,344.501,538.101,2.834,540.02,537.46,537.186,537.739,2.8361,61.962,2.983,2.962,57.955,0.338,0
2026-04-27 05:15:00,47.193,11.066,344.579,538.96,2.053,539.882,538.256,537.829,539.874,2.8193,61.948,3.06,2.867,58.111,0.358,0
2026-04-27 05:16:00,47.193,11.077,344.116,538.94,2.363,538.009,537.734,540.097,539.918,2.8118,61.657,3.047,2.869,58.094,0.345,0
2026-04-27 05:17:00,47.192,11.042,344.199,538.135,0.762,538.356,538.089,538.429,537.667,2.8259,61.841,3.007,2.919,57.914,0.313,0
2026-04-27 05:18:00,46.979,11.04,344.082,538.151,1.413,538.764,538.246,537.351,538.245,2.8116,61.735,3.184,2.954,58.223,0.365,0
2026-04-27 05:19:00,47.331,11.099,344.431,539.282,2.148,538.329,539.207,540.478,539.114,2.824,62.322,2.981,3.15,57.977,0.338,0
2026-04-27 05:20:00,47.219,11.102,343.943,539.919,2.267,539.514,540.26,538.817,541.084,2.8173,61.811,3.159,2.977,58.048,0.274,0
2026-04-27 05:21:00,47.27,11.127,344.454,538.242,2.546,536.652,538.902,538.216,539.198,2.8276,62.118,3.03,3.005,57.826,0.352,0
2026-04-27 05:22:00,47.422,11.074,344.504,540.525,2.658,539.174,541.161,539.932,541.832,2.8301,61.583,3.053,2.966,57.997,0.351,0
2026-04-27 05:23:00,47.054,11.044,344.271,539.836,2.322,540.942,539.764,540.019,538.619,2.8209,61.876,2.962,2.906,57.823,0.342,0
2026-04-27 05:24:00,47.176,11.078,344.606,538.934,2.378,537.932,540.31,539.009,538.486,2.8206,62.026,3.018,2.857,58.129,0.426,0
2026-04-27 05:25:00,47.331,11.058,344.379,538.711,2.149,540.057,537.909,538.249,538.628,2.8209,61.968,3.075,2.843,58.052,0.283,0
2026-04-27 05:26:00,47.193,11.016,344.338,539.314,0.668,539.691,539.023,539.448,539.095,2.8221,61.745,3.11,2.829,58.029,0.333,0
2026-04-27 05:27:00,47.41,11.103,344.348,540.132,1.868,541.314,539.659,540.109,539.446,2.8397,62.106,2.98,2.854,58.013,0.358,0
2026-04-27 05:28:00,47.309,11.11,344.749,539.214,1.543,539.076,540.016,539.29,538.473,2.8136,61.579,2.935,2.929,58.082,0.292,0
2026-04-27 05:29:00,47.221,11.102,344.141,539.275,1.118,539.507,539.437,539.637,538.52,2.8142,61.998,3.076,3.046,58.027,0.284,0
2026-04-27 05:30:00,47.398,11.055,344.467,539.924,3.487,539.413,540.796,541.486,537.999,2.8226,61.983,2.989,2.899,57.821,0.388,0
2026-04-27 05:31:00,47.175,11.087,344.076,538.112,1.416,538.835,537.419,538.157,538.038,2.8532,62.15,3.138,2.92,57.96,0.343,0
2026-04-27 05:32:00,47.394,11.053,344.598,538.75,2.931,539.605,540.19,537.259,537.945,2.8273,61.823,2.989,2.947,58.129,0.303,0
2026-04-27 05:33:00,47.307,11.064,344.29,539.314,3.836,541.56,539.995,537.976,537.724,2.8261,61.765,3.142,2.843,58.087,0.371,0
2026-04-27 05:34:00,47.478,11.13,344.499,540.497,0.517,540.74,540.544,540.222,540.482,2.8359,62.065,2.985,2.918,58.031,0.376,0
2026-04-27 05:35:00,47.166,11.098,344.21,539.604,3.363,537.876,540.515,541.239,538.784,2.8137,61.823,3.05,2.891,58.024,0.402,0
2026-04-27 05:36:00,47.455,11.116,344.597,541.218,2.541,542.402,541.691,540.921,539.86,2.8276,61.788,3.215,2.887,58.166,0.346,0
2026-04-27 05:37:00,47.426,11.068,344.728,540.199,2.614,539.129,540.909,539.071,541.686,2.8451,61.968,2.998,3.035,57.959,0.424,0
2026-04-27 05:38:00,47.414,11.049,344.234,539.001,2.334,539.545,537.35,539.684,539.424,2.8447,61.94,3.093,3.027,57.987,0.337,0
2026-04-27 05:39:00,47.401,11.067,344.571,539.566,2.198,538.478,539.386,539.726,540.676,2.842,61.655,3.04,2.945,57.851,0.381,0
2026-04-27 05:40:00,47.286,11.1,344.9,538.368,0.772,538.807,538.109,538.523,538.034,2.8248,61.93,2.99,2.992,57.946,0.311,0
2026-04-27 05:41:00,47.186,11.067,344.081,538.416,3.194,537.82,540.155,536.961,538.729,2.8237,61.74,3.105,2.846,58.004,0.335,0
2026-04-27 05:42:00,47.33,11.065,344.536,539.634,1.596,538.672,539.875,539.722,540.268,2.8201,61.97,3.154,3.048,57.838,0.366,0
2026-04-27 05:43:00,47.042,11.069,344.372,539.14,3.185,540.3,537.487,538.103,540.672,2.82,61.698,3.118,2.964,57.822,0.434,0
2026-04-27 05:44:00,47.434,11.083,344.698,539.896,3.614,541.057,541.664,538.815,538.05,2.8439,61.991,3.112,2.946,57.898,0.335,0
2026-04-27 05:45:00,47.492,11.077,344.415,539.957,2.11,539.931,541.151,539.042,539.704,2.8304,61.725,2.887,2.775,58.11,0.41,0
2026-04-27 05:46:00,47.048,11.057,344.153,538.717,2.022,539.491,537.942,537.707,539.728,2.829,61.719,3.086,2.977,57.8,0.332,0
2026-04-27 05:47:00,47.443,11.098,344.704,538.459,2.076,539.551,538.906,537.905,537.475,2.8272,62.008,3.033,2.826,58.068,0.31,0
2026-04-27 05:48:00,47.404,11.064,344.552,539.432,4.873,538.302,537.608,539.335,542.481,2.8306,61.722,2.985,2.974,58.266,0.283,0
2026-04-27 05:49:00,47.136,11.05,344.128,538.908,2.294,537.488,539.781,539.141,539.222,2.8179,61.739,3.044,3.087,57.97,0.407,0
2026-04-27 05:50:00,47.186,11.064,344.028,538.139,1.14,538.764,537.879,538.291,537.623,2.8197,61.937,3.117,2.994,57.944,0.351,0
2026-04-27 05:51:00,47.298,11.039,344.854,538.746,1.363,539.167,539.508,538.145,538.163,2.8225,61.642,3.027,2.893,57.873,0.35,0
2026-04-27 05:52:00,47.444,11.064,344.29,538.437,3.795,537.922,538.734,536.647,540.443,2.8432,61.707,3.196,2.996,57.985,0.441,0
2026-04-27 05:53:00,47.5,11.051,344.278,540.58,1.579,541.702,540.352,540.123,540.142,2.8442,61.704,2.977,2.915,57.901,0.425,0
2026-04-27 05:54:00,47.438,11.069,344.546,538.647,1.619,538.032,538.124,539.651,538.78,2.8338,61.935,3.071,2.902,57.976,0.304,0
2026-04-27 05:55:00,47.352,11.136,344.542,539.262,2.411,538.428,538.169,539.87,540.58,2.814,62.063,3.02,2.876,58.204,0.283,0
2026-04-27 05:56:00,47.354,11.033,344.48,539.628,0.923,539.984,539.764,539.704,539.061,2.8382,61.703,3.065,2.927,57.938,0.391,0
2026-04-27 05:57:00,47.628,11.132,344.478,539.909,3.336,539.545,540.739,541.345,538.009,2.8313,61.959,3.025,3.099,57.937,0.433,0
2026-04-27 05:58:00,47.675,11.101,344.36,540.892,1.302,540.539,540.342,541.043,541.644,2.847,62.203,3.069,2.862,57.93,0.285,0
2026-04-27 05:59:00,47.596,11.031,345.112,539.815,2.441,538.338,539.938,540.779,540.206,2.847,62.072,3.157,3.002,57.993,0.434,0
2026-04-27 06:00:00,47.587,11.066,344.332,540.044,2.98,540.718,541.182,538.203,540.072,2.8328,61.886,3.078,2.833,58.089,0.357,0
2026-04-27 06:01:00,47.52,11.072,344.504,539.626,2.572,539.005,540.133,540.968,538.396,2.8306,61.925,3.021,2.937,58.062,0.338,0
2026-04-27 06:02:00,47.356,11.052,345.001,539.328,2.168,540.549,538.381,539.273,539.11,2.829,61.665,2.982,2.917,58.113,0.329,0
2026-04-27 06:03:00,47.346,11.072,344.01,539.327,1.767,539.981,539.0,540.048,538.28,2.8271,61.728,2.878,2.869,57.887,0.326,0
2026-04-27 06:04:00,47.358,11.094,344.611,539.74,1.411,539.838,540.643,539.232,539.245,2.8234,61.625,2.921,3.064,57.855,0.362,0
2026-04-27 06:05:00,47.396,11.115,344.419,538.941,3.157,537.05,539.547,538.96,540.207,2.8274,61.771,2.908,3.055,58.137,0.446,0
2026-04-27 06:06:00,47.14,11.08,344.337,539.132,1.411,538.597,539.921,539.501,538.51,2.8157,61.59,2.958,2.838,57.915,0.324,0
2026-04-27 06:07:00,47.482,11.045,344.238,539.928,3.499,540.145,541.317,540.431,537.817,2.8378,61.864,3.122,2.848,58.019,0.344,0
2026-04-27 06:08:00,47.264,11.091,344.683,539.785,1.775,540.376,538.945,540.72,539.102,2.8187,61.952,2.993,3.027,57.989,0.315,0
2026-04-27 06:09:00,47.194,11.074,344.444,538.017,3.848,536.338,538.033,537.514,540.186,2.8154,61.72,3.071,2.926,58.037,0.322,0
2026-04-27 06:10:00,47.638,11.065,344.487,540.021,2.496,541.12,540.784,538.624,539.558,2.8435,61.87,3.024,2.871,58.081,0.426,0
2026-04-27 06:11:00,47.766,11.058,344.755,539.962,1.774,540.001,540.589,538.815,540.443,2.8315,61.938,3.043,3.147,58.11,0.368,0
2026-04-27 06:12:00,47.652,11.071,344.885,539.635,3.983,542.112,538.129,539.544,538.753,2.8349,62.126,3.238,2.959,58.263,0.322,0
2026-04-27 06:13:00,47.657,11.108,344.492,539.463,3.305,540.064,538.711,537.886,541.191,2.8382,62.031,3.1,2.924,57.966,0.362,0
2026-04-27 06:14:00,47.408,11.053,344.173,540.811,1.446,540.431,541.876,540.453,540.483,2.8367,61.763,3.147,2.813,57.966,0.431,0
2026-04-27 06:15:00,47.391,11.034,344.855,539.339,1.12,539.604,539.74,539.391,538.62,2.8413,61.546,3.054,2.83,57.969,0.375,0
2026-04-27 06:16:00,47.532,11.048,344.047,539.36,3.728,541.145,538.951,537.417,539.925,2.8549,61.97,3.002,2.885,58.126,0.309,0
2026-04-27 06:17:00,47.344,11.051,345.009,539.157,2.597,538.763,538.414,541.011,538.438,2.8258,61.863,3.081,3.002,57.952,0.355,0
2026-04-27 06:18:00,47.355,11.082,344.743,539.759,1.761,540.201,540.754,539.089,538.993,2.8368,61.786,2.971,3.122,57.946,0.378,0
2026-04-27 06:19:00,47.687,11.104,344.577,539.945,1.278,540.401,539.651,539.224,540.502,2.836,62.032,2.907,2.805,58.128,0.342,0
2026-04-27 06:20:00,47.458,11.071,344.371,538.584,2.012,539.255,537.586,539.598,537.898,2.8145,61.836,3.076,2.896,58.047,0.353,0
2026-04-27 06:21:00,47.223,11.132,344.462,539.689,3.762,539.195,540.905,537.447,541.209,2.8271,61.989,3.013,2.864,57.849,0.343,0
2026-04-27 06:22:00,47.534,11.081,344.729,538.111,2.706,536.834,539.54,537.848,538.221,2.8357,61.94,3.091,3.006,57.909,0.409,0
2026-04-27 06:23:00,47.53,11.052,344.669,538.86,1.219,538.283,539.502,539.311,538.343,2.8485,61.737,2.948,2.779,57.933,0.307,0
2026-04-27 06:24:00,47.249,11.116,344.381,539.219,1.634,539.234,538.374,540.008,539.26,2.8186,61.485,3.18,2.954,57.95,0.347,0
2026-04-27 06:25:00,47.209,11.094,344.242,538.332,1.337,538.931,537.593,538.178,538.624,2.8316,61.859,2.994,2.941,58.061,0.329,0
2026-04-27 06:26:00,47.666,11.101,344.375,539.704,1.894,540.053,538.567,539.735,540.46,2.8306,61.858,3.096,2.877,57.86,0.44,0
2026-04-27 06:27:00,47.542,11.099,344.566,540.805,0.573,540.569,541.141,540.687,540.822,2.8466,61.779,3.01,2.911,57.955,0.298,0
2026-04-27 06:28:00,47.438,11.13,344.961,540.07,1.59,540.255,540.6,539.01,540.415,2.8226,61.864,2.983,3.126,57.861,0.399,0
2026-04-27 06:29:00,47.725,11.108,345.191,539.807,1.279,539.509,539.853,539.294,540.573,2.8491,61.967,3.158,3.004,58.184,0.334,0
2026-04-27 06:30:00,47.428,11.097,344.106,540.91,2.377,541.677,541.481,541.183,539.3,2.8224,61.87,3.047,2.936,57.919,0.384,0
2026-04-27 06:31:00,47.751,11.068,344.772,539.953,2.655,541.472,539.562,539.962,538.817,2.8342,62.01,3.068,2.989,57.817,0.278,0
2026-04-27 06:32:00,47.545,11.113,344.814,539.07,0.932,538.615,539.057,539.547,539.06,2.8273,61.734,2.939,2.925,58.031,0.3,0
2026-04-27 06:33:00,47.668,11.113,344.758,539.605,2.808,540.211,537.588,540.396,540.225,2.8396,61.907,3.061,2.776,57.996,0.51,0
2026-04-27 06:34:00,47.426,11.102,344.446,538.184,1.877,539.213,537.36,537.337,538.825,2.8465,62.102,3.138,3.055,58.084,0.383,0
2026-04-27 06:35:00,47.678,11.06,344.886,540.681,2.468,541.786,539.318,540.789,540.833,2.8331,61.899,2.979,2.905,57.947,0.429,0
2026-04-27 06:36:00,47.477,11.039,344.682,539.191,3.544,537.965,541.035,537.492,540.272,2.8207,61.984,3.13,2.923,58.12,0.378,0
2026-04-27 06:37:00,47.539,11.146,344.474,539.632,2.733,541.039,538.306,540.604,538.58,2.8232,61.578,3.167,2.973,57.864,0.299,0
2026-04-27 06:38:00,47.626,11.044,344.932,539.519,2.224,538.489,540.713,539.079,539.794,2.8324,61.94,3.15,2.864,58.119,0.316,0
2026-04-27 06:39:00,47.315,11.114,344.696,539.624,3.384,539.846,541.43,539.174,538.045,2.821,61.619,3.198,2.88,57.896,0.294,0
2026-04-27 06:40:00,47.543,11.108,344.733,540.055,1.193,540.327,539.749,540.667,539.474,2.8236,61.893,3.084,2.941,58.019,0.391,0
2026-04-27 06:41:00,47.475,11.023,344.514,539.91,3.096,539.658,541.876,539.329,538.779,2.8266,62.124,2.918,2.891,57.984,0.347,0
2026-04-27 06:42:00,47.792,11.081,344.818,539.949,1.371,540.074,539.919,539.217,540.588,2.8333,61.802,3.135,2.893,57.983,0.339,0
2026-04-27 06:43:00,47.459,11.034,344.624,538.802,3.408,540.162,539.315,536.754,538.976,2.8237,61.923,3.083,2.899,57.842,0.378,0
2026-04-27 06:44:00,47.76,11.106,345.027,539.839,3.886,541.17,539.937,540.965,537.285,2.8426,62.016,3.024,2.919,58.05,0.409,0
2026-04-27 06:45:00,47.788,11.087,344.466,538.749,2.646,537.468,538.074,539.341,540.114,2.8439,61.635,2.968,2.899,58.091,0.364,0
2026-04-27 06:46:00,47.876,11.093,345.243,540.808,3.085,541.019,539.391,542.476,540.345,2.8519,62.054,3.083,2.931,58.121,0.281,0
2026-04-27 06:47:00,47.782,11.092,344.721,540.574,1.821,540.527,540.075,541.757,539.937,2.8399,61.915,3.134,3.007,57.843,0.299,0
2026-04-27 06:48:00,47.625,11.048,344.001,540.617,2.133,541.48,539.89,541.616,539.484,2.8381,61.639,3.122,2.949,57.954,0.284,0
2026-04-27 06:49:00,47.641,11.105,344.591,539.522,2.87,541.041,538.17,539.769,539.109,2.8209,62.082,3.103,2.931,57.76,0.279,0
2026-04-27 06:50:00,47.62,11.082,344.505,541.13,2.797,542.306,539.533,540.35,542.33,2.8352,61.669,3.018,3.044,57.726,0.292,0
2026-04-27 06:51:00,47.621,11.072,344.448,539.777,1.995,539.621,541.09,539.302,539.095,2.8271,62.192,3.165,3.051,58.131,0.395,0
2026-04-27 06:52:00,47.9,11.091,344.632,540.019,2.496,538.861,540.177,539.681,541.357,2.8292,62.033,3.135,2.762,57.905,0.341,0
2026-04-27 06:53:00,47.701,11.068,344.788,540.349,1.112,540.742,540.647,539.63,540.377,2.8329,62.022,3.121,3.028,57.956,0.353,0
2026-04-27 06:54:00,47.593,11.166,344.458,540.599,1.258,539.873,540.62,541.13,540.772,2.8276,61.963,2.913,2.953,57.716,0.274,0
2026-04-27 06:55:00,47.548,11.113,344.373,540.641,3.8,541.723,537.923,541.598,541.321,2.8412,61.655,3.104,2.986,57.977,0.336,0
2026-04-27 06:56:00,47.663,11.08,344.608,540.566,2.978,539.049,540.114,542.026,541.074,2.8475,62.071,3.122,2.989,57.944,0.346,0
2026-04-27 06:57:00,47.661,11.03,345.009,540.023,0.383,540.194,539.811,539.899,540.188,2.8424,61.818,3.17,2.913,58.067,0.266,0
2026-04-27 06:58:00,47.791,11.107,345.1,538.983,2.267,539.424,537.455,539.333,539.722,2.8181,61.635,3.08,2.906,57.959,0.367,0
2026-04-27 06:59:00,47.951,11.068,344.913,539.937,4.436,539.704,542.375,539.73,537.938,2.8348,61.964,3.139,2.953,57.818,0.335,0
2026-04-27 07:00:00,47.607,11.089,345.16,539.188,3.242,538.875,540.577,537.335,539.967,2.8437,61.706,3.031,3.061,58.123,0.389,0
2026-04-27 07:01:00,47.671,11.095,344.706,538.445,3.23,538.405,537.262,537.621,540.492,2.8459,62.022,2.995,3.021,58.057,0.381,0
2026-04-27 07:02:00,47.763,11.116,344.587,539.421,4.606,536.355,540.748,540.96,539.622,2.8536,61.765,3.074,2.837,57.907,0.309,0
2026-04-27 07:03:00,47.642,11.106,344.738,539.236,2.123,538.511,538.934,540.633,538.866,2.8502,61.826,3.001,2.88,58.139,0.458,0
2026-04-27 07:04:00,47.94,11.087,344.927,540.4,2.026,541.014,538.987,540.909,540.69,2.8578,61.955,3.015,2.987,58.068,0.237,0
2026-04-27 07:05:00,48.025,11.085,344.711,539.838,2.941,540.562,538.566,541.508,538.714,2.8514,62.244,3.032,2.973,57.961,0.279,0
2026-04-27 07:06:00,47.887,11.103,344.429,539.304,1.346,538.928,539.069,540.273,538.947,2.8439,61.878,2.915,3.006,58.118,0.335,0
2026-04-27 07:07:00,47.856,11.099,345.279,538.971,0.411,538.973,538.808,538.884,539.219,2.8445,62.129,2.935,2.99,57.957,0.356,0
2026-04-27 07:08:00,47.781,11.075,344.39,540.281,2.804,540.496,539.241,539.343,542.045,2.8409,62.056,3.037,3.008,58.052,0.23,0
2026-04-27 07:09:00,47.858,11.108,345.016,538.254,1.598,539.188,538.447,537.79,537.59,2.8415,61.747,3.021,2.962,57.988,0.233,0
2026-04-27 07:10:00,47.989,11.103,345.137,540.316,0.835,540.373,540.645,540.435,539.81,2.8572,61.765,2.963,2.952,57.908,0.236,0
2026-04-27 07:11:00,47.838,11.121,344.89,540.828,0.716,541.089,540.373,540.798,541.053,2.8632,62.171,2.955,2.987,57.987,0.411,0
2026-04-27 07:12:00,47.755,11.051,345.043,539.741,1.493,539.515,539.128,540.621,539.7,2.8439,61.785,3.08,2.977,57.91,0.321,0
2026-04-27 07:13:00,47.955,11.08,345.189,540.083,2.731,539.961,541.076,538.345,540.952,2.8478,61.882,2.978,3.087,58.066,0.303,0
2026-04-27 07:14:00,47.853,11.066,345.103,539.929,1.576,539.457,539.698,539.526,541.033,2.854,62.127,3.06,2.911,57.946,0.279,0
2026-04-27 07:15:00,47.729,11.046,344.549,540.711,1.741,539.917,540.394,541.658,540.876,2.8316,61.945,3.202,3.067,57.825,0.339,0
2026-04-27 07:16:00,47.847,11.119,344.636,540.761,1.639,540.654,541.622,540.784,539.983,2.8323,61.888,2.987,2.792,57.975,0.29,0
2026-04-27 07:17:00,47.749,11.074,344.562,538.231,1.272,537.899,538.157,537.798,539.07,2.8401,61.717,2.92,3.118,58.098,0.389,0
2026-04-27 07:18:00,47.951,11.059,344.979,540.52,2.754,539.056,541.81,540.13,541.085,2.8518,61.938,3.052,2.938,57.835,0.397,0
2026-04-27 07:19:00,47.758,11.082,344.807,539.676,4.847,537.181,541.089,538.408,542.028,2.8352,61.958,2.976,3.102,57.773,0.392,0
2026-04-27 07:20:00,47.957,11.094,345.278,539.206,2.88,539.836,537.766,538.579,540.645,2.8391,61.829,2.86,2.912,57.909,0.377,0
2026-04-27 07:21:00,47.774,11.11,344.476,540.173,3.184,539.643,541.713,540.807,538.529,2.8427,62.202,3.043,2.931,57.998,0.357,0
2026-04-27 07:22:00,47.846,11.099,344.625,539.657,2.22,540.57,538.503,540.723,538.833,2.8447,62.358,3.04,2.888,57.945,0.287,0
2026-04-27 07:23:00,47.959,11.065,344.858,539.22,2.926,540.715,539.424,537.789,538.953,2.8569,61.845,2.919,3.028,57.936,0.322,0
2026-04-27 07:24:00,47.888,11.069,345.262,540.354,2.562,541.447,540.416,540.669,538.885,2.8455,61.898,3.08,2.87,58.19,0.379,0
2026-04-27 07:25:00,48.008,11.101,344.923,539.429,2.529,540.04,538.978,538.085,540.614,2.8456,62.114,3.035,2.752,58.109,0.383,0
2026-04-27 07:26:00,48.071,11.126,345.205,540.227,1.491,539.366,540.858,540.303,540.381,2.8428,61.846,2.995,2.983,57.85,0.496,0
2026-04-27 07:27:00,47.772,11.063,344.663,540.632,1.705,541.515,540.177,541.027,539.809,2.8531,61.815,3.178,2.95,57.985,0.376,0
2026-04-27 07:28:00,47.803,11.099,344.85,538.699,3.749,539.534,536.816,537.882,540.565,2.831,62.067,3.047,2.947,57.824,0.339,0
2026-04-27 07:29:00,47.705,11.125,344.694,538.352,2.709,537.266,539.975,538.311,537.854,2.8599,62.025,3.097,2.977,57.904,0.295,0
2026-04-27 07:30:00,48.026,11.086,344.807,540.768,1.457,541.132,540.735,541.33,539.873,2.8568,61.838,3.196,2.991,58.197,0.496,0
2026-04-27 07:31:00,47.922,11.113,344.958,540.098,1.676,539.26,540.182,540.936,540.014,2.8553,61.838,3.056,2.906,58.038,0.357,0
2026-04-27 07:32:00,47.978,11.099,345.032,539.279,4.47,538.589,542.392,537.922,538.213,2.8424,61.838,3.059,3.12,57.788,0.354,0
2026-04-27 07:33:00,47.872,11.083,344.822,539.332,0.768,539.038,539.299,539.183,539.806,2.8367,61.954,2.881,3.011,58.003,0.311,0
