timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,EGT_Z1_C,EGT_Z2_C,EGT_Z3_C,EGT_Z4_C,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2026-04-27 07:34:00,48.08,11.135,344.618,540.22,3.454,540.645,541.819,540.052,538.365,2.8657,62.056,3.09,2.901,58.059,0.257,0
2026-04-27 07:35:00,47.881,11.124,345.352,539.435,2.65,538.825,540.962,538.312,539.643,2.8476,61.971,3.008,2.889,57.985,0.382,0
2026-04-27 07:36:00,47.951,11.127,345.31,540.622,3.148,541.06,539.009,542.157,540.262,2.8572,62.009,2.96,2.824,57.924,0.355,0
2026-04-27 07:37:00,47.865,11.091,344.123,538.695,5.656,536.655,542.31,537.969,537.846,2.8385,61.677,3.113,3.066,58.014,0.301,0
2026-04-27 07:38:00,48.031,11.064,344.895,538.761,3.097,540.69,537.593,538.441,538.321,2.8491,62.202,3.041,3.136,58.059,0.346,0
2026-04-27 07:39:00,48.015,11.112,344.811,539.801,0.883,539.467,540.169,540.226,539.343,2.8355,62.103,3.014,2.984,58.033,0.316,0
2026-04-27 07:40:00,47.836,11.132,344.715,540.702,2.969,540.511,539.478,540.372,542.447,2.832,61.858,3.009,3.037,57.779,0.454,0
2026-04-27 07:41:00,47.781,11.056,345.286,539.823,4.161,538.872,540.54,537.86,542.021,2.832,62.115,3.113,2.952,58.066,0.314,0
2026-04-27 07:42:00,48.062,11.09,345.106,539.702,3.395,538.349,539.327,541.744,539.389,2.8506,61.863,3.078,2.953,58.161,0.397,0
2026-04-27 07:43:00,48.046,11.089,345.384,540.918,1.577,541.252,541.556,539.98,540.884,2.8394,61.672,3.041,2.943,58.123,0.295,0
2026-04-27 07:44:00,47.979,11.133,345.002,540.123,1.417,540.031,540.642,540.593,539.225,2.8393,62.148,3.185,3.008,58.107,0.279,0
2026-04-27 07:45:00,47.731,11.16,344.792,538.779,0.436,538.544,538.98,538.878,538.712,2.8517,61.918,3.022,3.007,58.149,0.367,0
2026-04-27 07:46:00,47.863,11.099,345.452,540.114,2.12,539.931,541.23,539.11,540.183,2.8422,61.785,2.898,3.021,57.927,0.373,0
2026-04-27 07:47:00,47.577,11.107,344.597,539.522,1.765,540.795,539.192,539.071,539.03,2.84,61.882,2.98,2.869,57.885,0.371,0
2026-04-27 07:48:00,48.146,11.069,345.079,540.495,1.553,539.905,540.43,540.188,541.458,2.8714,62.041,3.119,2.907,58.128,0.358,0
2026-04-27 07:49:00,47.715,11.099,344.753,539.63,1.085,539.29,540.187,539.102,539.939,2.8386,62.273,3.133,2.892,57.855,0.351,0
2026-04-27 07:50:00,47.854,11.13,344.514,539.454,3.744,538.779,541.579,537.836,539.623,2.8384,61.977,3.07,2.885,57.849,0.356,0
2026-04-27 07:51:00,47.846,11.099,345.196,540.079,2.53,541.649,539.732,539.119,539.815,2.8254,61.799,3.139,2.918,58.21,0.347,0
2026-04-27 07:52:00,48.112,11.082,344.934,540.57,1.426,540.277,541.392,539.966,540.645,2.863,61.82,2.982,2.943,57.992,0.427,0
2026-04-27 07:53:00,48.131,11.134,344.838,540.671,3.372,542.975,539.603,540.423,539.682,2.8571,62.126,2.97,2.916,58.181,0.315,0
2026-04-27 07:54:00,48.038,11.107,344.93,540.769,2.029,539.718,541.145,540.466,541.747,2.8473,62.019,3.049,2.988,57.757,0.391,0
2026-04-27 07:55:00,47.889,11.029,345.318,540.276,2.402,541.618,539.928,539.217,540.342,2.8411,61.956,3.09,2.697,58.253,0.474,0
2026-04-27 07:56:00,48.204,11.127,344.982,541.098,0.714,540.782,541.164,541.496,540.949,2.8586,61.982,3.004,2.761,57.913,0.369,0
2026-04-27 07:57:00,47.984,11.145,345.139,540.163,1.203,539.626,540.751,539.548,540.728,2.8348,62.093,2.994,2.999,57.899,0.341,0
2026-04-27 07:58:00,48.108,11.068,345.417,540.226,3.583,541.614,538.03,540.711,540.551,2.8679,62.313,3.036,2.909,57.939,0.371,0
2026-04-27 07:59:00,47.866,11.103,344.753,540.383,3.108,541.997,540.489,540.158,538.889,2.8354,61.672,3.139,2.934,57.959,0.364,0
2026-04-27 08:00:00,48.078,11.123,345.014,538.525,2.063,539.756,538.888,537.763,537.694,2.8649,61.908,3.024,2.871,57.953,0.402,0
2026-04-27 08:01:00,48.265,11.119,345.181,540.86,3.039,542.031,542.484,539.48,539.444,2.8529,62.014,2.999,2.841,58.033,0.379,0
2026-04-27 08:02:00,48.146,11.074,345.131,539.602,3.729,540.166,541.077,537.347,539.82,2.8467,62.089,3.094,2.906,57.938,0.365,0
2026-04-27 08:03:00,47.747,11.113,344.68,540.165,1.161,539.925,540.85,540.198,539.689,2.8247,61.861,3.231,2.836,57.996,0.325,0
2026-04-27 08:04:00,47.939,11.139,344.781,539.366,4.022,538.673,537.333,541.355,540.102,2.8494,61.929,3.108,2.817,58.01,0.3,0
2026-04-27 08:05:00,48.028,11.059,345.115,540.542,1.829,541.169,541.365,539.537,540.098,2.8534,62.054,2.978,3.0,58.042,0.313,0
2026-04-27 08:06:00,48.203,11.124,345.042,541.133,2.927,540.352,539.527,542.454,542.198,2.8741,62.338,3.119,2.823,57.964,0.353,0
2026-04-27 08:07:00,48.048,11.118,345.176,540.064,1.677,539.63,540.207,541.048,539.371,2.8513,61.984,2.918,3.005,58.095,0.343,0
2026-04-27 08:08:00,47.977,11.045,345.035,540.842,1.974,540.579,539.954,541.928,540.908,2.8503,61.862,3.031,2.893,57.991,0.422,0
2026-04-27 08:09:00,48.041,11.06,345.336,539.995,1.011,539.439,540.45,540.004,540.088,2.846,62.031,2.977,3.116,58.079,0.299,0
2026-04-27 08:10:00,48.013,11.105,345.231,539.27,2.785,540.455,538.764,540.191,537.67,2.8661,61.892,3.075,2.829,58.274,0.402,0
2026-04-27 08:11:00,48.141,11.085,345.344,540.764,2.424,540.381,539.436,541.859,541.382,2.8711,62.208,3.006,3.1,58.116,0.386,0
2026-04-27 08:12:00,48.163,11.07,345.292,539.587,2.028,538.584,540.612,539.553,539.597,2.8522,61.981,3.113,2.873,57.986,0.379,0
2026-04-27 08:13:00,48.109,11.113,345.226,539.941,2.345,540.708,538.363,540.343,540.351,2.8537,62.104,3.003,2.968,57.935,0.372,0
2026-04-27 08:14:00,48.191,11.094,345.131,538.661,2.328,538.271,537.651,538.743,539.979,2.861,62.237,3.147,3.063,58.024,0.326,0
2026-04-27 08:15:00,48.059,11.161,344.834,539.925,1.449,539.073,540.522,539.918,540.186,2.8464,61.774,2.968,2.979,57.934,0.338,0
2026-04-27 08:16:00,48.295,11.105,344.97,539.799,2.679,540.153,538.614,541.293,539.136,2.8818,62.089,3.074,3.079,57.92,0.376,0
2026-04-27 08:17:00,47.918,11.089,344.639,539.319,2.541,538.073,540.303,540.614,538.285,2.8555,62.022,2.968,2.987,57.959,0.314,0
2026-04-27 08:18:00,48.158,11.118,344.87,538.748,2.721,539.308,537.615,540.335,537.734,2.8659,62.118,3.094,2.968,57.867,0.327,0
2026-04-27 08:19:00,48.084,11.085,344.818,540.213,2.746,539.663,541.896,540.142,539.15,2.8413,61.902,3.145,2.884,58.117,0.397,0
2026-04-27 08:20:00,48.156,11.11,345.231,540.135,2.142,541.3,539.158,539.171,540.91,2.8411,61.991,3.146,2.888,58.243,0.388,0
2026-04-27 08:21:00,48.239,11.111,345.132,541.293,3.096,540.884,541.504,539.844,542.94,2.8513,61.979,2.951,2.878,57.989,0.457,0
2026-04-27 08:22:00,48.008,11.1,345.067,540.371,1.811,540.55,539.161,540.799,540.973,2.8505,61.969,3.009,2.917,58.066,0.337,0
2026-04-27 08:23:00,48.235,11.158,345.97,540.2,3.893,538.039,540.856,541.933,539.972,2.8592,61.986,3.117,2.99,57.969,0.34,0
2026-04-27 08:24:00,47.936,11.028,344.803,539.738,2.298,538.477,540.775,540.165,539.536,2.8287,61.948,3.053,2.994,57.872,0.34,0
2026-04-27 08:25:00,48.09,11.111,345.282,538.407,1.525,537.933,539.139,537.615,538.941,2.8747,61.975,3.13,2.98,58.023,0.357,0
2026-04-27 08:26:00,47.918,11.123,344.915,540.318,3.255,538.124,540.922,540.847,541.378,2.8464,61.831,2.994,3.011,57.931,0.385,0
2026-04-27 08:27:00,48.267,11.106,344.819,540.369,2.963,541.92,538.956,539.762,540.837,2.8642,62.117,3.013,2.905,57.825,0.347,0
2026-04-27 08:28:00,48.394,11.113,345.609,540.443,1.787,540.266,539.39,540.938,541.177,2.8561,62.196,3.056,3.061,57.874,0.384,0
2026-04-27 08:29:00,47.932,11.111,345.138,540.662,2.554,541.143,541.122,541.469,538.915,2.8595,61.947,3.127,2.933,57.908,0.281,0
2026-04-27 08:30:00,48.167,11.08,345.581,540.112,1.767,539.254,540.138,540.036,541.021,2.8605,62.236,2.838,2.885,57.837,0.278,0
2026-04-27 08:31:00,48.471,11.11,345.638,540.554,1.905,539.514,540.54,540.742,541.42,2.8662,62.016,2.965,2.997,58.11,0.387,0
2026-04-27 08:32:00,48.032,11.095,344.897,540.026,2.587,538.801,541.388,539.937,539.977,2.8571,61.906,3.137,2.91,58.112,0.371,0
2026-04-27 08:33:00,48.115,11.121,345.613,540.631,1.557,541.234,541.181,540.433,539.676,2.8732,62.098,2.895,2.945,58.055,0.396,0
2026-04-27 08:34:00,48.05,11.103,345.147,538.95,2.796,539.115,537.731,540.527,538.426,2.8469,61.935,3.118,2.949,57.965,0.341,0
2026-04-27 08:35:00,48.273,11.111,344.975,539.89,4.843,542.439,540.204,537.596,539.324,2.8628,62.155,3.138,2.872,58.073,0.259,0
2026-04-27 08:36:00,48.166,11.058,344.742,539.678,2.266,539.839,540.122,540.508,538.241,2.8509,61.939,3.108,2.956,57.923,0.299,0
2026-04-27 08:37:00,48.4,11.082,345.395,540.489,0.959,540.525,539.95,540.91,540.569,2.8625,61.985,2.899,2.905,58.024,0.4,0
2026-04-27 08:38:00,48.239,11.069,345.258,539.771,1.327,539.102,540.43,540.245,539.305,2.8364,62.249,3.024,2.976,58.105,0.37,0
2026-04-27 08:39:00,48.431,11.12,345.183,541.896,2.15,542.705,540.808,542.958,541.112,2.8616,61.838,3.134,2.888,57.863,0.295,0
2026-04-27 08:40:00,48.042,11.069,344.757,540.3,2.617,541.609,538.992,540.495,540.103,2.8507,61.919,3.082,2.861,57.886,0.342,0
2026-04-27 08:41:00,48.244,11.11,344.886,539.833,1.95,539.015,539.298,540.054,540.965,2.8577,61.981,3.055,2.708,58.156,0.32,0
2026-04-27 08:42:00,48.188,11.126,345.316,540.469,1.393,539.884,541.264,539.871,540.858,2.8664,61.962,3.035,2.898,58.149,0.404,0
2026-04-27 08:43:00,48.28,11.095,345.273,540.206,3.107,542.095,539.887,539.854,538.988,2.8602,62.039,3.083,2.915,58.091,0.35,0
2026-04-27 08:44:00,48.167,11.069,344.876,540.148,2.914,539.226,540.598,538.927,541.841,2.8637,61.881,2.971,2.883,57.991,0.39,0
2026-04-27 08:45:00,48.268,11.172,345.491,539.406,1.261,539.695,539.281,539.954,538.693,2.8545,62.213,3.19,3.016,57.881,0.337,0
2026-04-27 08:46:00,48.195,11.109,344.981,539.353,1.592,539.359,540.354,538.762,538.937,2.8618,61.886,3.13,3.032,57.941,0.341,0
2026-04-27 08:47:00,48.396,11.071,345.261,539.862,1.66,538.892,539.97,540.553,540.033,2.867,61.964,2.957,3.034,58.102,0.398,0
2026-04-27 08:48:00,48.065,11.113,345.295,539.535,3.268,538.888,541.692,539.136,538.424,2.8428,62.01,3.095,2.887,58.114,0.455,0
2026-04-27 08:49:00,48.281,11.171,344.973,539.836,1.73,539.402,540.176,540.749,539.019,2.8574,62.032,3.09,2.936,58.297,0.401,0
2026-04-27 08:50:00,48.614,11.141,345.625,540.376,2.715,540.604,539.071,540.044,541.786,2.8735,62.325,2.986,2.977,58.024,0.261,0
2026-04-27 08:51:00,48.435,11.148,345.398,540.828,2.532,541.18,539.975,542.343,539.811,2.8558,62.142,2.974,2.93,58.326,0.311,0
2026-04-27 08:52:00,48.142,11.085,345.283,540.908,1.983,539.981,541.964,541.297,540.389,2.8459,62.047,3.13,2.959,57.951,0.369,0
2026-04-27 08:53:00,48.12,11.133,345.184,539.15,0.569,539.068,539.308,539.397,538.828,2.8507,61.842,2.949,2.889,58.022,0.293,0
2026-04-27 08:54:00,48.02,11.074,345.06,540.061,1.752,539.553,539.624,539.765,541.304,2.8533,62.196,3.097,3.035,57.672,0.411,0
2026-04-27 08:55:00,48.425,11.101,345.349,540.894,1.556,540.407,541.43,540.092,541.649,2.8714,62.143,3.092,2.931,58.169,0.389,0
2026-04-27 08:56:00,48.312,11.12,344.891,541.274,2.393,541.985,541.72,539.591,541.798,2.8623,62.114,2.854,2.97,57.986,0.371,0
2026-04-27 08:57:00,48.396,11.098,345.481,540.49,2.104,540.836,539.48,540.059,541.584,2.8614,61.992,3.088,2.888,58.068,0.384,0
2026-04-27 08:58:00,48.234,11.115,345.165,539.507,2.549,538.515,541.065,539.748,538.7,2.8564,62.18,3.074,2.822,57.956,0.311,0
2026-04-27 08:59:00,48.315,11.074,345.54,540.571,1.016,539.931,540.528,540.946,540.878,2.8596,62.0,3.153,2.941,58.186,0.42,0
2026-04-27 09:00:00,48.445,11.088,345.124,540.731,2.171,541.521,541.464,540.588,539.35,2.864,62.009,3.054,2.952,57.831,0.306,0
2026-04-27 09:01:00,48.448,11.113,345.655,540.312,1.195,539.821,540.096,541.016,540.315,2.8751,62.268,3.024,2.962,58.216,0.424,0
2026-04-27 09:02:00,48.449,11.099,345.426,539.243,2.527,539.373,537.671,540.198,539.731,2.8684,62.464,3.061,2.837,58.027,0.313,0
2026-04-27 09:03:00,48.416,11.147,345.243,540.747,4.251,540.321,538.921,540.573,543.172,2.8702,61.883,3.072,2.926,58.027,0.313,0
2026-04-27 09:04:00,48.4,11.124,345.239,539.99,1.756,540.142,539.286,541.042,539.491,2.8753,61.929,2.997,3.141,58.201,0.359,0
2026-04-27 09:05:00,48.479,11.185,345.269,541.349,3.423,541.794,539.241,542.664,541.699,2.8631,62.139,3.03,2.989,57.93,0.411,0
2026-04-27 09:06:00,48.332,11.115,345.036,538.861,0.638,539.163,538.578,539.17,538.532,2.8737,62.194,2.918,2.806,57.835,0.376,0
2026-04-27 09:07:00,48.072,11.103,345.519,539.41,5.031,536.589,541.62,540.289,539.141,2.8613,62.176,3.078,2.955,58.121,0.374,0
2026-04-27 09:08:00,48.445,11.128,345.382,540.379,1.978,541.508,540.142,540.336,539.531,2.8692,62.443,3.021,2.907,58.162,0.307,0
2026-04-27 09:09:00,48.246,11.143,345.436,541.693,2.854,539.883,541.528,542.737,542.626,2.8707,61.962,2.953,3.01,58.001,0.378,0
2026-04-27 09:10:00,48.283,11.107,345.264,541.204,2.598,542.478,541.214,541.246,539.88,2.8689,62.088,2.973,2.883,58.072,0.347,0
2026-04-27 09:11:00,48.532,11.183,345.182,541.147,1.867,541.329,541.755,539.888,541.617,2.8635,62.03,3.092,2.817,57.836,0.416,0
2026-04-27 09:12:00,48.304,11.055,345.188,541.003,1.689,540.317,540.807,540.884,542.006,2.8652,62.124,3.007,3.127,57.91,0.294,0
2026-04-27 09:13:00,48.174,11.178,345.213,540.06,2.154,539.146,541.178,539.023,540.895,2.8557,62.391,3.158,2.933,58.092,0.369,0
2026-04-27 09:14:00,48.357,11.113,345.525,541.251,4.023,541.925,539.244,540.569,543.267,2.8561,62.296,3.041,3.027,57.874,0.369,0
2026-04-27 09:15:00,48.621,11.125,345.6,540.571,2.202,541.418,541.039,539.217,540.611,2.8592,62.401,3.077,2.996,58.13,0.461,0
2026-04-27 09:16:00,48.374,11.139,345.706,540.215,2.965,541.116,540.098,538.341,541.306,2.8502,62.036,2.997,2.972,57.83,0.333,0
2026-04-27 09:17:00,48.441,11.144,345.543,539.966,2.735,540.266,539.411,538.727,541.462,2.8695,61.843,3.075,2.925,58.12,0.311,0
2026-04-27 09:18:00,48.427,11.103,345.347,541.094,4.529,543.076,538.546,542.213,540.541,2.8733,61.999,3.031,2.895,58.017,0.234,0
2026-04-27 09:19:00,48.265,11.127,345.482,540.111,4.039,539.754,539.758,538.446,542.485,2.8541,61.991,2.973,3.159,57.874,0.39,0
2026-04-27 09:20:00,48.502,11.161,344.985,540.852,2.154,542.331,540.314,540.585,540.177,2.8778,62.341,2.91,2.903,57.971,0.352,0
2026-04-27 09:21:00,48.334,11.064,345.386,539.768,1.598,539.386,540.38,540.453,538.854,2.8495,62.039,3.164,3.03,58.023,0.37,0
2026-04-27 09:22:00,48.429,11.107,345.453,540.739,3.016,541.809,538.794,541.733,540.621,2.8799,62.139,3.118,2.955,57.933,0.371,0
2026-04-27 09:23:00,48.382,11.073,345.329,539.115,3.045,538.343,540.52,540.12,537.475,2.8625,62.362,3.091,2.83,57.952,0.371,0
2026-04-27 09:24:00,48.429,11.143,345.071,540.891,3.532,542.458,538.926,541.484,540.698,2.8602,62.075,3.108,2.888,58.123,0.419,0
2026-04-27 09:25:00,48.158,11.096,345.017,540.006,2.359,540.218,538.639,540.168,540.998,2.8519,62.084,2.918,2.847,58.183,0.293,0
2026-04-27 09:26:00,48.322,11.098,345.375,540.556,2.712,541.545,540.783,538.832,541.063,2.8756,62.101,2.917,2.953,58.039,0.28,0
2026-04-27 09:27:00,48.404,11.124,345.629,540.753,2.528,539.261,541.174,541.789,540.789,2.8397,61.917,3.019,2.954,57.929,0.412,0
2026-04-27 09:28:00,48.828,11.139,345.929,541.857,2.167,542.308,542.369,542.46,540.293,2.8583,62.385,2.975,2.919,57.908,0.368,0
2026-04-27 09:29:00,48.276,11.118,344.821,539.518,4.054,538.612,537.695,541.749,540.017,2.8653,62.097,3.064,2.995,57.932,0.337,0
2026-04-27 09:30:00,48.185,11.089,345.336,540.955,2.491,540.912,539.502,541.415,541.993,2.8339,62.113,3.072,2.815,58.142,0.308,0
2026-04-27 09:31:00,48.624,11.162,345.836,539.623,1.157,540.037,539.087,540.244,539.125,2.8747,62.028,3.041,2.965,58.176,0.344,0
2026-04-27 09:32:00,48.427,11.094,345.37,540.876,2.228,541.272,540.117,542.171,539.943,2.879,62.171,2.966,2.977,58.032,0.362,0
2026-04-27 09:33:00,48.431,11.139,344.957,539.762,1.161,539.192,539.937,539.567,540.352,2.8689,62.189,3.051,2.942,58.073,0.316,0
2026-04-27 09:34:00,48.53,11.136,344.843,540.362,1.93,541.384,539.731,540.877,539.454,2.8565,62.009,3.112,2.954,57.937,0.369,0
2026-04-27 09:35:00,48.399,11.077,345.208,541.146,2.279,542.27,539.99,542.143,540.181,2.8659,61.689,2.97,2.991,57.902,0.303,0
2026-04-27 09:36:00,48.59,11.121,345.776,540.215,3.3,539.366,539.708,539.243,542.542,2.8726,62.104,3.175,2.888,57.913,0.367,0
2026-04-27 09:37:00,48.31,11.141,345.363,541.66,1.221,541.63,541.871,542.179,540.958,2.8663,62.173,3.06,2.91,58.234,0.45,0
2026-04-27 09:38:00,48.468,11.143,345.469,539.122,2.807,539.027,540.251,537.444,539.767,2.8467,62.085,2.969,3.029,58.106,0.315,0
2026-04-27 09:39:00,48.544,11.102,345.691,539.14,1.775,538.849,538.437,539.061,540.213,2.8804,61.977,3.1,2.974,57.977,0.342,0
2026-04-27 09:40:00,48.643,11.086,346.035,540.615,2.114,539.812,539.487,541.56,541.601,2.8791,62.301,3.07,3.111,58.051,0.392,0
2026-04-27 09:41:00,48.585,11.131,345.226,540.107,1.631,540.171,539.149,540.327,540.781,2.8577,62.22,3.058,2.987,58.161,0.373,0
2026-04-27 09:42:00,48.42,11.126,345.357,539.508,2.934,540.142,537.69,539.578,540.624,2.8745,62.01,3.08,2.797,58.086,0.358,0
2026-04-27 09:43:00,48.474,11.117,345.229,539.318,5.049,542.186,538.828,537.136,539.123,2.858,62.261,2.99,2.931,58.061,0.358,0
2026-04-27 09:44:00,48.735,11.144,345.816,541.01,4.458,543.008,539.801,542.684,538.549,2.8923,62.202,3.076,2.986,58.153,0.344,0
2026-04-27 09:45:00,48.663,11.097,345.489,539.767,3.336,539.783,541.935,538.75,538.6,2.8714,62.037,3.046,2.933,57.894,0.382,0
2026-04-27 09:46:00,48.493,11.132,345.525,541.302,2.796,541.554,540.93,542.76,539.964,2.8643,62.086,3.215,3.029,58.201,0.368,0
2026-04-27 09:47:00,48.506,11.131,345.727,541.576,1.953,542.332,541.953,541.642,540.378,2.8683,62.247,3.061,3.008,58.101,0.307,0
2026-04-27 09:48:00,48.309,11.099,345.749,540.19,2.89,538.823,539.96,540.266,541.713,2.855,61.77,3.164,2.962,57.982,0.417,0
2026-04-27 09:49:00,48.498,11.108,344.986,539.252,0.498,539.1,539.491,538.993,539.423,2.8822,62.153,3.142,3.061,58.058,0.33,0
2026-04-27 09:50:00,48.543,11.151,345.688,540.206,3.457,538.377,539.655,541.833,540.959,2.8725,62.209,3.051,2.743,58.09,0.346,0
2026-04-27 09:51:00,48.681,11.131,345.382,539.994,1.713,540.463,540.348,538.75,540.416,2.8664,62.157,2.996,3.049,57.935,0.287,0
2026-04-27 09:52:00,48.591,11.191,345.531,540.851,1.461,540.689,541.863,540.402,540.451,2.8792,62.128,2.958,2.867,58.066,0.414,0
2026-04-27 09:53:00,48.457,11.104,345.618,540.475,2.88,541.771,541.274,538.891,539.965,2.8767,62.347,3.156,2.996,57.929,0.305,0
2026-04-27 09:54:00,48.603,11.116,345.618,539.749,1.481,540.429,539.932,539.686,538.948,2.8647,62.124,3.065,2.909,57.92,0.451,0
2026-04-27 09:55:00,48.613,11.121,345.401,540.04,2.202,539.505,541.659,539.539,539.457,2.8622,62.075,3.145,2.935,58.082,0.362,0
2026-04-27 09:56:00,48.691,11.057,345.626,540.472,3.485,541.69,538.221,540.273,541.706,2.8693,62.33,3.07,2.974,58.055,0.381,0
2026-04-27 09:57:00,48.564,11.109,345.639,540.332,2.48,541.56,540.824,539.865,539.08,2.8716,61.932,3.089,2.927,58.042,0.374,0
2026-04-27 09:58:00,48.695,11.163,345.818,541.364,2.615,541.367,540.126,541.221,542.741,2.8688,62.148,3.107,3.108,58.093,0.4,0
2026-04-27 09:59:00,48.413,11.131,345.371,540.088,1.687,539.251,540.938,539.703,540.461,2.8594,62.191,2.945,2.92,58.036,0.337,0
2026-04-27 10:00:00,48.669,11.117,345.234,540.451,4.466,543.573,539.367,539.107,539.758,2.8572,62.314,3.069,2.958,58.151,0.339,0
2026-04-27 10:01:00,48.61,11.108,345.221,541.052,1.386,541.915,540.529,540.877,540.888,2.8716,62.389,2.995,2.873,58.117,0.295,0
2026-04-27 10:02:00,48.753,11.115,345.411,539.847,2.85,539.164,541.473,540.128,538.623,2.8645,62.393,3.063,2.815,57.891,0.377,0
2026-04-27 10:03:00,48.606,11.105,345.728,539.493,2.93,539.942,540.923,537.993,539.115,2.8922,62.195,3.127,2.935,58.036,0.384,0
2026-04-27 10:04:00,48.39,11.117,345.554,539.953,3.348,540.574,539.652,538.118,541.466,2.8701,61.998,3.094,3.002,57.91,0.283,0
2026-04-27 10:05:00,48.457,11.085,345.27,539.949,2.042,538.842,540.885,540.355,539.715,2.8758,62.021,3.011,2.956,57.929,0.375,0
2026-04-27 10:06:00,48.49,11.121,345.049,540.308,2.606,538.704,541.137,541.31,540.082,2.8734,62.037,3.093,2.951,57.943,0.399,0
2026-04-27 10:07:00,48.342,11.081,344.834,539.872,1.976,540.584,539.312,540.784,538.807,2.8495,62.017,3.028,2.887,57.94,0.351,0
2026-04-27 10:08:00,48.393,11.073,345.313,541.527,0.67,541.842,541.698,541.171,541.397,2.8724,61.825,3.053,2.961,57.9,0.392,0
2026-04-27 10:09:00,48.864,11.117,345.933,540.291,1.577,540.923,539.346,540.42,540.474,2.882,62.054,3.231,2.773,57.842,0.338,0
2026-04-27 10:10:00,48.6,11.125,345.174,539.371,1.757,539.584,539.17,538.487,540.244,2.8732,62.385,3.006,2.943,58.177,0.347,0
2026-04-27 10:11:00,48.877,11.11,345.997,540.316,3.714,539.005,540.245,539.295,542.719,2.8797,62.126,3.106,3.038,58.032,0.33,0
2026-04-27 10:12:00,48.707,11.072,345.106,540.155,2.565,541.679,539.739,540.088,539.114,2.87,62.45,3.02,3.037,57.896,0.321,0
2026-04-27 10:13:00,48.576,11.083,345.43,541.043,3.02,539.721,542.741,541.75,539.958,2.873,62.338,3.026,2.954,58.1,0.304,0
2026-04-27 10:14:00,48.655,11.106,345.502,541.157,3.024,540.851,539.701,542.725,541.349,2.8664,62.387,3.049,2.944,58.14,0.291,0
2026-04-27 10:15:00,48.521,11.138,345.638,541.911,3.26,542.891,542.941,542.132,539.68,2.8776,62.368,2.948,2.959,58.238,0.342,0
2026-04-27 10:16:00,48.554,11.157,345.325,539.34,0.616,539.107,539.057,539.672,539.526,2.8722,62.272,3.123,2.868,57.939,0.311,0
2026-04-27 10:17:00,48.641,11.115,345.169,540.017,3.343,539.889,538.429,541.772,539.978,2.8679,62.397,3.088,2.894,57.976,0.387,0
2026-04-27 10:18:00,48.828,11.082,345.374,542.043,3.652,541.305,542.316,540.449,544.101,2.8861,62.189,3.125,3.048,58.143,0.438,0
2026-04-27 10:19:00,49.03,11.189,345.776,541.418,4.95,541.099,543.799,541.926,538.849,2.9007,62.19,3.188,2.993,58.083,0.28,0
2026-04-27 10:20:00,48.738,11.115,345.942,540.703,4.044,543.307,539.874,539.263,540.368,2.8855,62.218,2.926,2.958,57.957,0.319,0
2026-04-27 10:21:00,48.467,11.088,345.183,539.583,3.82,541.828,538.854,538.008,539.644,2.8763,61.922,2.89,3.0,57.805,0.319,0
2026-04-27 10:22:00,48.698,11.101,345.746,540.84,4.295,541.015,538.249,542.544,541.552,2.8742,62.089,2.956,2.926,58.087,0.245,0
2026-04-27 10:23:00,48.777,11.165,345.418,542.259,2.521,542.836,541.74,540.969,543.49,2.8793,62.408,3.083,2.79,58.087,0.483,0
2026-04-27 10:24:00,49.045,11.199,345.879,541.578,3.012,540.458,541.543,540.84,543.47,2.8857,62.141,3.153,2.931,58.132,0.401,0
2026-04-27 10:25:00,48.939,11.082,345.975,541.292,3.157,541.849,539.962,543.119,540.239,2.8849,62.044,3.23,3.011,58.054,0.356,0
2026-04-27 10:26:00,48.772,11.124,345.574,541.051,2.791,539.937,540.866,542.728,540.674,2.8746,62.221,2.985,2.801,58.117,0.332,0
2026-04-27 10:27:00,48.606,11.179,344.749,539.96,2.353,538.278,540.631,540.338,540.591,2.884,62.045,3.029,2.964,57.998,0.344,0
2026-04-27 10:28:00,48.581,11.121,345.147,539.507,3.352,540.995,540.748,537.643,538.642,2.8591,62.04,3.088,3.024,58.108,0.355,0
2026-04-27 10:29:00,48.889,11.148,345.35,541.077,2.872,539.824,539.8,542.011,542.672,2.8859,62.383,2.985,2.854,57.805,0.326,0
2026-04-27 10:30:00,48.503,11.107,345.328,540.7,2.316,541.892,539.576,541.212,540.118,2.862,61.997,3.083,3.023,58.254,0.219,0
2026-04-27 10:31:00,48.824,11.123,345.987,539.69,2.481,540.845,540.013,538.364,539.538,2.8848,62.311,2.961,2.735,58.073,0.361,0
2026-04-27 10:32:00,48.737,11.164,345.548,540.51,3.557,539.742,538.467,542.024,541.807,2.8865,62.073,3.093,3.026,58.049,0.397,0
2026-04-27 10:33:00,48.824,11.147,346.233,540.589,2.831,538.588,541.419,541.04,541.312,2.8779,62.036,3.055,3.053,58.059,0.337,0
2026-04-27 10:34:00,48.439,11.086,345.103,540.865,3.782,538.265,541.542,542.048,541.603,2.8666,62.227,3.08,2.903,57.923,0.335,0
2026-04-27 10:35:00,48.823,11.096,345.813,540.092,2.395,540.427,540.855,538.46,540.626,2.889,62.041,3.019,3.1,57.87,0.382,0
2026-04-27 10:36:00,48.668,11.13,345.298,540.419,1.33,541.186,539.965,540.67,539.857,2.8709,62.204,3.046,2.936,58.177,0.264,0
2026-04-27 10:37:00,48.579,11.122,345.544,541.434,3.708,540.867,542.938,542.699,539.231,2.8677,62.181,3.051,2.921,58.214,0.455,0
2026-04-27 10:38:00,48.777,11.136,345.817,540.326,1.83,539.591,540.629,541.42,539.664,2.876,62.354,3.175,2.968,58.182,0.282,0
2026-04-27 10:39:00,48.817,11.135,345.816,540.644,3.485,542.665,539.316,539.181,541.415,2.888,62.223,3.105,2.902,58.015,0.338,0
2026-04-27 10:40:00,48.752,11.181,345.463,540.902,2.424,539.354,541.778,541.757,540.72,2.8689,62.2,2.985,2.834,58.149,0.387,0
2026-04-27 10:41:00,48.384,11.082,344.891,539.982,3.202,540.0,541.682,538.48,539.766,2.8746,62.197,2.98,3.04,58.129,0.308,0
2026-04-27 10:42:00,48.876,11.119,346.056,540.214,2.606,540.257,541.681,539.075,539.843,2.8896,62.279,3.124,2.933,58.05,0.372,0
2026-04-27 10:43:00,48.426,11.118,345.287,539.71,2.066,538.366,540.432,539.819,540.222,2.8608,62.157,3.005,2.976,57.926,0.388,0
2026-04-27 10:44:00,48.917,11.16,345.716,541.076,0.866,540.641,541.507,541.461,540.695,2.8888,62.183,3.041,3.029,58.068,0.306,0
2026-04-27 10:45:00,49.101,11.114,345.67,541.027,4.13,538.572,542.081,542.702,540.753,2.8874,62.17,3.073,2.863,58.087,0.299,0
2026-04-27 10:46:00,48.688,11.131,345.69,542.237,0.881,541.92,542.614,542.648,541.767,2.8945,62.389,3.074,2.865,58.267,0.447,0
2026-04-27 10:47:00,48.616,11.203,345.105,540.112,2.871,538.797,540.657,541.668,539.324,2.879,62.274,3.1,2.915,58.021,0.319,0
2026-04-27 10:48:00,48.827,11.082,345.225,540.169,0.637,539.85,540.104,540.487,540.233,2.8726,62.309,3.093,2.945,57.974,0.327,0
2026-04-27 10:49:00,48.848,11.17,345.893,541.172,2.949,541.434,539.391,541.524,542.339,2.8847,62.223,3.085,3.043,58.038,0.232,0
2026-04-27 10:50:00,48.563,11.112,345.151,540.536,1.561,540.33,540.291,541.542,539.982,2.877,62.379,3.037,3.037,57.924,0.342,0
2026-04-27 10:51:00,49.143,11.189,346.005,540.167,2.995,540.639,538.701,539.632,541.696,2.8826,62.079,3.017,2.961,58.018,0.324,0
2026-04-27 10:52:00,48.98,11.113,346.199,541.056,3.511,543.101,541.537,539.994,539.59,2.8947,61.931,2.95,2.797,58.042,0.416,0
2026-04-27 10:53:00,48.804,11.098,345.395,541.409,1.009,541.458,541.061,541.053,542.062,2.8759,62.268,3.025,2.926,58.157,0.278,0
2026-04-27 10:54:00,48.957,11.141,345.724,540.64,4.007,539.359,539.923,539.912,543.366,2.8851,62.145,3.106,2.962,58.081,0.289,0
2026-04-27 10:55:00,49.071,11.185,345.912,541.812,3.764,540.373,544.137,540.47,542.268,2.898,62.217,3.139,3.068,58.051,0.379,0
2026-04-27 10:56:00,48.53,11.141,345.158,540.198,1.759,539.501,541.228,539.469,540.595,2.864,62.105,2.957,2.844,58.243,0.314,0
2026-04-27 10:57:00,48.823,11.107,345.42,541.658,3.095,542.703,539.607,541.903,542.421,2.8861,62.15,3.076,2.906,57.961,0.353,0
2026-04-27 10:58:00,48.653,11.093,345.56,540.861,1.14,540.625,541.426,541.107,540.286,2.8855,62.021,3.065,2.958,57.843,0.343,0
2026-04-27 10:59:00,48.829,11.137,345.918,540.595,2.213,540.955,540.642,541.499,539.285,2.8836,61.929,3.15,2.984,57.855,0.345,0
2026-04-27 11:00:00,48.971,11.155,345.724,541.825,2.767,543.061,542.56,541.385,540.294,2.8656,61.909,2.963,2.945,58.152,0.442,0
2026-04-27 11:01:00,48.803,11.086,345.591,539.613,1.294,539.281,540.191,540.084,538.897,2.8982,62.103,3.002,3.007,57.891,0.298,0
2026-04-27 11:02:00,48.75,11.144,345.507,542.666,1.197,541.974,542.389,543.13,543.171,2.8671,62.338,3.04,2.986,57.82,0.371,0
2026-04-27 11:03:00,48.789,11.161,345.43,541.865,3.297,542.524,539.737,542.163,543.035,2.8787,62.414,2.954,3.019,58.031,0.281,0
2026-04-27 11:04:00,49.166,11.099,345.546,541.443,1.025,541.987,540.962,541.115,541.709,2.8997,62.137,3.001,2.951,58.003,0.462,0
2026-04-27 11:05:00,48.785,11.196,345.209,539.509,0.935,539.402,539.094,540.029,539.511,2.8714,62.337,3.038,3.034,58.024,0.374,0
2026-04-27 11:06:00,48.864,11.12,345.817,540.465,2.046,539.505,540.773,541.551,540.03,2.8824,62.497,3.028,2.919,57.923,0.298,0
2026-04-27 11:07:00,49.116,11.132,346.249,540.853,2.459,539.163,541.235,541.394,541.622,2.8932,62.294,3.023,2.898,58.058,0.305,0
2026-04-27 11:08:00,48.82,11.145,345.618,541.396,3.899,539.169,541.96,541.388,543.068,2.8722,62.064,3.144,3.007,57.9,0.393,0
2026-04-27 11:09:00,48.912,11.115,345.65,540.079,3.588,539.256,542.454,539.742,538.866,2.8929,62.316,3.112,2.997,58.035,0.461,0
2026-04-27 11:10:00,48.861,11.111,345.18,541.189,2.603,539.573,542.177,542.169,540.839,2.8845,62.328,2.972,2.837,57.976,0.309,0
2026-04-27 11:11:00,49.027,11.16,345.921,540.867,3.444,539.3,539.495,542.744,541.929,2.8865,62.431,3.11,2.92,57.947,0.37,0
2026-04-27 11:12:00,48.728,11.129,345.545,541.468,3.062,542.634,539.749,540.677,542.811,2.8798,62.068,2.889,2.982,57.994,0.374,0
2026-04-27 11:13:00,48.936,11.14,345.596,540.951,4.199,542.844,542.423,539.891,538.644,2.8726,62.118,3.023,2.919,57.935,0.283,0
2026-04-27 11:14:00,48.848,11.122,345.335,540.863,3.256,540.92,540.792,542.498,539.242,2.8723,62.328,2.886,2.85,57.873,0.389,0
2026-04-27 11:15:00,48.744,11.157,345.408,542.156,2.164,541.385,542.237,543.549,541.452,2.8871,62.082,3.128,2.982,58.043,0.364,0
2026-04-27 11:16:00,48.993,11.166,345.882,541.327,2.221,540.269,541.455,541.094,542.49,2.8864,62.22,3.197,2.954,57.968,0.498,0
2026-04-27 11:17:00,48.919,11.173,345.407,542.547,1.304,543.396,542.448,542.251,542.091,2.8793,62.416,3.17,2.922,58.053,0.248,0
2026-04-27 11:18:00,49.057,11.12,346.197,541.99,1.454,542.254,541.545,542.807,541.353,2.8884,62.195,3.109,2.915,58.173,0.314,0
2026-04-27 11:19:00,48.826,11.143,345.933,541.244,3.25,541.03,542.863,541.471,539.612,2.8623,62.251,3.095,3.04,58.226,0.437,0
2026-04-27 11:20:00,48.831,11.11,345.896,541.595,2.674,542.689,542.157,541.519,540.015,2.8769,62.007,3.034,2.881,58.023,0.358,0
2026-04-27 11:21:00,48.806,11.09,345.793,540.456,3.459,539.75,542.91,539.45,539.713,2.8735,62.116,3.127,2.985,58.01,0.304,0
2026-04-27 11:22:00,48.976,11.121,345.854,539.944,3.757,541.99,540.129,538.233,539.422,2.8859,62.139,3.089,2.893,57.915,0.423,0
2026-04-27 11:23:00,49.243,11.153,345.897,541.434,3.032,539.906,540.307,542.938,542.584,2.8985,62.22,3.068,2.958,58.063,0.368,0
2026-04-27 11:24:00,49.2,11.113,345.52,540.482,2.924,542.438,539.873,540.103,539.513,2.8979,62.35,3.03,2.905,58.139,0.342,0
2026-04-27 11:25:00,48.614,11.141,345.565,540.244,2.023,539.423,539.968,540.137,541.446,2.8598,62.141,3.088,3.088,57.882,0.363,0
2026-04-27 11:26:00,49.102,11.18,345.662,540.789,2.397,541.835,539.437,540.959,540.924,2.8829,62.238,3.132,2.92,57.923,0.349,0
2026-04-27 11:27:00,49.039,11.123,345.813,540.656,4.131,541.388,541.241,542.062,537.931,2.8957,62.468,2.964,2.951,57.962,0.304,0
2026-04-27 11:28:00,49.138,11.154,346.076,540.895,1.755,541.45,539.849,541.605,540.675,2.9041,62.209,3.011,2.812,57.908,0.336,0
2026-04-27 11:29:00,49.133,11.134,346.176,539.982,2.71,541.384,540.603,538.674,539.267,2.8941,62.318,3.065,2.802,57.846,0.273,0
2026-04-27 11:30:00,49.155,11.17,346.178,541.612,1.771,541.434,541.115,542.835,541.063,2.905,62.389,2.966,2.942,57.901,0.397,0
2026-04-27 11:31:00,48.798,11.159,345.807,540.187,1.206,540.512,540.667,539.461,540.108,2.8686,62.04,2.996,2.96,58.037,0.373,0
2026-04-27 11:32:00,49.108,11.129,346.355,541.914,3.355,540.935,540.8,541.763,544.156,2.8871,62.106,3.11,2.874,58.184,0.43,0
2026-04-27 11:33:00,48.968,11.181,345.669,541.564,1.366,542.119,540.753,541.76,541.622,2.898,62.326,3.112,2.924,58.07,0.376,0
2026-04-27 11:34:00,49.094,11.092,346.195,540.38,4.628,537.554,542.182,540.95,540.833,2.888,62.251,2.973,2.762,58.088,0.395,0
2026-04-27 11:35:00,49.093,11.148,346.334,541.667,2.268,542.89,540.622,541.465,541.692,2.876,62.163,3.154,3.114,57.915,0.318,0
2026-04-27 11:36:00,49.188,11.167,345.56,541.221,2.428,540.895,541.798,542.311,539.883,2.8876,62.519,3.116,2.914,57.938,0.365,0
2026-04-27 11:37:00,49.251,11.166,346.333,541.304,2.089,541.64,541.599,539.943,542.032,2.9014,62.195,3.05,2.921,57.965,0.387,0
2026-04-27 11:38:00,48.988,11.156,345.728,541.821,2.666,542.747,542.371,542.083,540.082,2.8772,62.22,3.006,2.938,58.014,0.369,0
2026-04-27 11:39:00,49.275,11.171,345.696,541.17,2.86,542.028,541.118,542.196,539.336,2.8942,62.247,2.965,2.874,57.792,0.383,0
2026-04-27 11:40:00,48.945,11.171,345.39,541.484,1.759,541.086,541.765,542.421,540.662,2.879,62.114,2.924,2.977,58.09,0.26,0
2026-04-27 11:41:00,48.883,11.115,345.88,538.749,3.481,538.453,537.053,538.958,540.534,2.8755,62.163,3.01,2.873,58.088,0.38,0
2026-04-27 11:42:00,48.843,11.143,345.684,540.161,1.768,540.742,541.131,539.363,539.407,2.8741,62.212,3.018,2.976,58.252,0.293,0
2026-04-27 11:43:00,49.145,11.125,346.081,541.235,1.186,540.636,541.525,540.959,541.822,2.8898,62.359,3.108,2.88,58.15,0.277,0
2026-04-27 11:44:00,48.818,11.121,345.64,540.655,2.487,540.559,540.785,539.395,541.882,2.882,62.225,3.001,2.875,58.033,0.287,0
2026-04-27 11:45:00,49.22,11.151,346.23,543.598,1.573,544.495,542.983,542.922,543.992,2.8952,62.184,3.131,2.905,57.964,0.454,0
2026-04-27 11:46:00,49.178,11.211,345.921,541.938,1.886,541.934,542.805,540.919,542.092,2.8874,62.401,3.003,2.967,58.074,0.369,0
2026-04-27 11:47:00,49.242,11.152,346.272,541.88,3.331,542.535,543.225,541.863,539.895,2.9067,62.142,3.091,3.01,57.879,0.311,0
2026-04-27 11:48:00,49.033,11.107,345.769,541.494,2.225,541.517,542.079,542.301,540.077,2.8961,62.278,2.943,3.002,57.935,0.322,0
2026-04-27 11:49:00,48.999,11.179,345.818,540.779,2.857,541.271,541.804,538.948,541.094,2.8756,62.258,2.967,3.089,58.107,0.335,0
2026-04-27 11:50:00,48.999,11.179,345.969,540.854,3.435,542.381,540.249,541.841,538.946,2.888,62.14,3.078,2.915,58.034,0.385,0
2026-04-27 11:51:00,48.749,11.112,345.734,540.705,1.703,541.2,541.194,539.497,540.93,2.8635,62.39,3.083,2.908,58.18,0.273,0
2026-04-27 11:52:00,49.042,11.136,345.975,541.816,2.913,540.703,541.624,541.32,543.616,2.8657,62.117,3.085,3.07,58.269,0.329,0
2026-04-27 11:53:00,49.191,11.156,345.554,541.697,4.002,540.913,544.572,540.571,540.73,2.8984,62.366,2.961,3.054,58.037,0.388,0
2026-04-27 11:54:00,49.341,11.172,346.236,540.613,2.426,540.32,539.497,540.711,541.922,2.8965,62.054,3.033,3.097,58.088,0.425,0
2026-04-27 11:55:00,49.001,11.172,345.622,540.567,1.702,540.061,539.749,541.451,541.006,2.8866,62.363,3.145,2.752,57.943,0.405,0
2026-04-27 11:56:00,49.003,11.105,345.953,540.761,2.112,541.026,540.776,541.678,539.566,2.9026,62.165,2.908,3.055,57.857,0.313,0
2026-04-27 11:57:00,49.079,11.18,345.62,540.165,3.637,541.94,538.302,540.102,540.318,2.8853,62.272,3.118,3.123,58.268,0.312,0
2026-04-27 11:58:00,49.12,11.169,345.763,541.374,2.793,541.772,542.518,541.483,539.725,2.8769,62.333,3.063,2.756,57.967,0.384,0
2026-04-27 11:59:00,49.01,11.131,346.122,540.181,1.239,539.633,540.265,539.954,540.873,2.8912,62.244,2.934,2.874,58.122,0.32,0
2026-04-27 12:00:00,49.082,11.08,345.873,542.092,3.597,539.989,543.586,542.915,541.877,2.8904,62.394,2.939,2.866,58.113,0.354,0
2026-04-27 12:01:00,49.128,11.124,345.349,539.819,2.552,540.778,538.227,539.505,540.764,2.8985,62.49,3.002,2.96,57.93,0.315,0
2026-04-27 12:02:00,49.094,11.13,345.898,541.318,2.925,540.493,542.81,542.085,539.885,2.8743,62.401,3.032,2.951,58.064,0.368,0
2026-04-27 12:03:00,49.165,11.133,346.099,540.804,4.56,542.827,541.685,538.267,540.436,2.8881,62.317,3.024,3.014,58.029,0.361,0
2026-04-27 12:04:00,48.912,11.167,345.406,541.105,2.597,541.983,542.438,539.841,540.159,2.8581,62.089,3.028,2.865,57.922,0.342,0
2026-04-27 12:05:00,49.03,11.212,346.018,542.333,1.998,542.695,542.933,540.935,542.767,2.886,62.011,3.038,2.952,57.975,0.364,0
2026-04-27 12:06:00,48.921,11.182,345.754,539.874,2.414,539.804,541.226,539.655,538.812,2.8726,62.281,3.069,2.881,57.957,0.305,0
2026-04-27 12:07:00,48.753,11.148,345.758,540.32,1.371,540.435,539.65,541.021,540.175,2.8773,62.382,3.196,2.923,57.908,0.336,0
2026-04-27 12:08:00,49.032,11.148,345.744,541.627,2.52,542.168,542.83,540.31,541.199,2.8899,62.426,3.003,2.906,57.912,0.29,0
2026-04-27 12:09:00,48.788,11.141,345.345,540.458,1.602,539.65,540.487,541.252,540.443,2.873,62.289,3.116,2.946,57.933,0.299,0
2026-04-27 12:10:00,49.035,11.163,345.709,540.748,2.442,539.806,540.002,542.248,540.933,2.8895,62.391,3.053,2.988,58.176,0.325,0
2026-04-27 12:11:00,48.953,11.127,345.697,540.447,2.516,541.973,540.07,540.29,539.457,2.8891,62.243,3.004,2.937,58.243,0.263,0
2026-04-27 12:12:00,49.23,11.197,346.027,542.683,5.87,541.822,543.33,545.725,539.856,2.9061,62.244,3.022,2.936,58.033,0.302,0
2026-04-27 12:13:00,49.193,11.124,345.564,541.43,1.985,540.462,542.447,540.911,541.898,2.882,62.258,3.044,3.05,58.156,0.384,0
2026-04-27 12:14:00,49.038,11.118,346.006,540.329,1.093,540.839,540.58,540.152,539.746,2.8981,62.003,2.968,2.863,58.038,0.427,0
2026-04-27 12:15:00,48.983,11.182,345.634,540.794,2.758,540.637,542.087,541.121,539.329,2.8861,62.225,3.005,3.113,58.065,0.334,0
2026-04-27 12:16:00,48.921,11.163,345.601,540.98,4.194,543.125,540.818,541.044,538.931,2.8863,62.178,2.991,2.859,57.69,0.387,0
2026-04-27 12:17:00,49.178,11.069,345.932,540.805,2.556,540.237,539.741,540.947,542.297,2.8787,61.959,2.989,2.921,58.085,0.374,0
2026-04-27 12:18:00,49.169,11.129,345.854,539.72,2.373,539.474,539.412,541.184,538.811,2.9024,62.201,3.178,3.025,58.213,0.435,0
2026-04-27 12:19:00,49.057,11.175,345.742,540.777,1.047,541.087,541.056,540.924,540.04,2.9001,61.994,3.022,2.826,57.897,0.365,0
2026-04-27 12:20:00,49.088,11.168,345.589,540.475,1.876,541.633,540.345,540.165,539.757,2.9134,62.228,3.134,2.848,57.8,0.377,0
2026-04-27 12:21:00,49.184,11.167,346.306,542.122,2.285,542.316,540.816,542.253,543.102,2.8665,62.227,2.901,3.005,58.299,0.369,0
2026-04-27 12:22:00,48.877,11.187,345.767,540.415,3.395,541.907,541.297,538.512,539.943,2.8735,62.303,2.97,2.959,58.07,0.429,0
2026-04-27 12:23:00,49.327,11.126,345.72,540.63,5.105,542.869,540.101,541.786,537.763,2.9065,62.374,3.105,3.095,58.071,0.363,0
2026-04-27 12:24:00,49.11,11.124,345.608,540.623,2.725,541.361,541.895,540.065,539.17,2.8878,62.425,2.984,3.034,58.036,0.347,0
2026-04-27 12:25:00,49.517,11.199,346.139,541.222,1.929,541.894,540.156,540.754,542.084,2.9098,62.491,3.075,2.886,58.036,0.358,0
2026-04-27 12:26:00,49.248,11.193,346.219,539.873,3.047,538.252,541.299,540.282,539.657,2.8717,62.254,2.966,2.879,57.9,0.332,0
2026-04-27 12:27:00,49.019,11.199,345.731,541.736,1.234,542.391,541.679,541.157,541.719,2.9022,62.204,3.093,2.871,58.158,0.399,0
2026-04-27 12:28:00,49.158,11.149,346.059,541.015,1.858,542.093,541.378,540.353,540.235,2.9133,62.566,2.86,3.018,57.793,0.419,0
2026-04-27 12:29:00,49.113,11.182,345.823,540.466,1.417,540.317,541.21,540.544,539.793,2.8813,62.437,3.09,2.959,58.011,0.395,0
2026-04-27 12:30:00,49.384,11.141,346.02,540.745,3.075,541.771,540.614,538.761,541.835,2.8862,62.332,3.046,2.94,58.218,0.443,0
2026-04-27 12:31:00,48.998,11.168,345.974,541.02,1.527,540.213,541.741,540.903,541.223,2.8885,62.492,3.053,3.044,58.16,0.412,0
2026-04-27 12:32:00,49.238,11.136,346.101,540.936,3.332,542.375,540.807,539.042,541.521,2.8806,62.298,3.062,2.992,58.342,0.363,0
2026-04-27 12:33:00,48.99,11.144,345.738,539.826,1.566,539.694,540.071,540.553,538.987,2.8791,62.112,3.071,2.936,57.909,0.376,0
2026-04-27 12:34:00,49.264,11.144,346.228,541.224,2.166,540.864,539.981,542.147,541.903,2.8867,62.59,2.936,3.017,57.972,0.298,0
2026-04-27 12:35:00,49.239,11.16,346.103,540.815,3.267,542.029,541.668,540.799,538.762,2.8852,61.966,2.988,3.056,57.93,0.344,0
2026-04-27 12:36:00,49.112,11.126,346.004,541.342,1.342,540.793,540.826,542.135,541.615,2.8772,62.1,3.052,2.922,58.147,0.384,0
2026-04-27 12:37:00,48.984,11.144,345.821,541.528,2.945,542.253,542.811,539.866,541.184,2.8692,62.15,3.02,2.878,57.949,0.291,0
2026-04-27 12:38:00,49.083,11.082,345.685,541.294,2.106,541.236,542.054,539.948,541.937,2.8862,62.323,2.943,3.156,58.253,0.312,0
2026-04-27 12:39:00,48.975,11.105,345.234,540.567,2.138,540.322,539.309,541.19,541.447,2.9054,62.212,3.067,2.839,58.087,0.346,0
2026-04-27 12:40:00,49.101,11.16,346.417,540.681,2.559,540.277,541.753,539.193,541.5,2.8962,62.158,3.06,2.823,58.09,0.374,0
2026-04-27 12:41:00,49.141,11.165,346.007,542.307,1.641,542.968,542.976,541.335,541.948,2.8996,62.065,3.055,2.943,58.1,0.352,0
2026-04-27 12:42:00,49.143,11.15,345.731,541.05,2.692,540.784,541.333,542.387,539.695,2.9002,62.307,2.956,2.91,58.111,0.419,0
2026-04-27 12:43:00,49.033,11.139,345.766,541.028,1.668,541.751,540.784,541.495,540.083,2.9092,62.443,3.07,2.957,58.048,0.398,0
2026-04-27 12:44:00,49.133,11.112,345.39,541.549,3.557,541.671,541.853,539.557,543.114,2.898,62.236,3.038,2.946,57.921,0.313,0
2026-04-27 12:45:00,49.11,11.165,346.132,541.407,1.507,540.415,541.922,541.45,541.844,2.8683,62.16,2.953,2.989,58.171,0.399,0
2026-04-27 12:46:00,49.32,11.109,346.021,541.729,1.053,541.257,541.687,541.661,542.31,2.8841,62.223,2.982,2.935,58.067,0.333,0
2026-04-27 12:47:00,49.074,11.128,345.557,540.936,2.341,540.944,539.604,541.251,541.945,2.8952,62.403,3.128,2.878,57.921,0.25,0
2026-04-27 12:48:00,49.324,11.167,346.174,541.742,2.655,540.297,541.751,541.967,542.952,2.889,62.498,2.951,3.067,57.974,0.227,0
2026-04-27 12:49:00,49.114,11.136,346.059,540.59,1.588,540.206,540.017,541.605,540.533,2.8985,62.642,3.132,3.009,57.901,0.369,0
2026-04-27 12:50:00,49.262,11.177,346.021,540.806,2.49,541.28,541.807,539.317,540.82,2.9022,62.339,3.104,2.989,58.073,0.302,0
2026-04-27 12:51:00,49.029,11.143,345.836,541.157,2.793,540.264,541.24,542.959,540.166,2.8904,62.206,2.948,2.995,58.118,0.346,0
2026-04-27 12:52:00,49.423,11.12,345.649,541.519,4.753,541.354,539.592,540.783,544.346,2.8999,62.396,3.13,2.965,58.187,0.348,0
2026-04-27 12:53:00,49.113,11.155,345.423,541.343,3.307,543.152,541.201,541.173,539.845,2.8812,62.528,3.121,3.034,57.992,0.304,0
2026-04-27 12:54:00,49.272,11.204,345.4,541.341,3.094,541.792,541.639,542.514,539.42,2.9036,62.458,3.092,3.051,57.885,0.333,0
2026-04-27 12:55:00,49.273,11.179,346.131,541.151,1.984,542.27,541.612,540.286,540.436,2.8952,62.099,3.04,2.936,57.852,0.312,0
2026-04-27 12:56:00,49.422,11.16,345.783,540.685,3.282,540.52,539.277,540.382,542.56,2.8971,62.366,3.041,3.057,58.178,0.354,0
2026-04-27 12:57:00,49.167,11.169,346.241,540.602,1.701,539.884,541.505,539.804,541.217,2.8794,61.996,3.045,2.848,57.909,0.404,0
2026-04-27 12:58:00,49.419,11.221,346.208,541.235,2.871,541.038,541.578,539.725,542.596,2.8965,62.381,3.03,2.942,58.231,0.3,0
2026-04-27 12:59:00,49.251,11.077,345.354,540.728,2.931,538.896,540.791,541.826,541.401,2.8899,62.196,3.114,2.902,58.096,0.372,0
2026-04-27 13:00:00,49.089,11.186,345.981,540.589,2.765,539.603,539.898,542.368,540.485,2.889,62.457,3.023,2.894,57.865,0.305,0
2026-04-27 13:01:00,49.318,11.159,346.216,541.397,3.633,540.983,539.66,541.654,543.293,2.8966,62.312,3.105,2.896,58.088,0.365,0
2026-04-27 13:02:00,49.249,11.134,346.479,541.387,0.435,541.449,541.521,541.49,541.086,2.8789,62.274,2.881,3.031,57.994,0.424,0
2026-04-27 13:03:00,49.075,11.157,345.894,539.848,4.0,537.619,541.62,538.802,541.351,2.8823,62.125,2.983,2.938,57.881,0.304,0
2026-04-27 13:04:00,49.212,11.151,346.192,540.105,2.38,538.683,541.063,540.787,539.886,2.8937,62.225,3.024,3.007,58.137,0.372,0
2026-04-27 13:05:00,49.228,11.123,345.698,540.953,3.522,539.103,542.626,541.016,541.068,2.8903,62.227,3.159,3.004,58.147,0.337,0
2026-04-27 13:06:00,49.252,11.189,346.163,543.364,0.21,543.269,543.364,543.478,543.345,2.9086,62.313,2.983,2.949,58.084,0.431,0
2026-04-27 13:07:00,49.236,11.167,346.163,541.679,3.371,541.446,543.046,542.548,539.675,2.9241,62.37,3.074,2.938,58.024,0.342,0
2026-04-27 13:08:00,49.059,11.141,345.647,541.335,1.805,541.901,540.096,541.468,541.873,2.8912,62.207,3.068,3.07,57.991,0.398,0
2026-04-27 13:09:00,48.898,11.139,345.571,540.783,0.79,540.67,540.726,541.263,540.473,2.8999,62.184,3.093,2.841,57.924,0.257,0
2026-04-27 13:10:00,49.06,11.165,345.948,541.52,1.083,541.798,542.097,541.172,541.014,2.8802,62.204,3.009,2.946,57.891,0.433,0
2026-04-27 13:11:00,49.206,11.124,346.113,541.15,0.522,541.033,541.383,541.323,540.861,2.8709,61.966,3.04,2.886,58.25,0.35,0
2026-04-27 13:12:00,49.161,11.153,346.079,542.229,2.183,541.792,543.483,542.344,541.299,2.8925,62.453,3.072,2.941,58.166,0.4,0
2026-04-27 13:13:00,49.155,11.107,345.859,539.894,3.176,540.256,541.049,537.873,540.399,2.8876,62.382,2.949,2.864,58.255,0.402,0
2026-04-27 13:14:00,49.071,11.082,345.966,540.969,1.365,540.126,540.866,541.393,541.491,2.8926,62.341,3.082,2.887,57.995,0.353,0
2026-04-27 13:15:00,48.986,11.104,345.674,541.839,3.143,540.99,541.141,541.09,544.133,2.8946,62.197,3.105,3.037,58.323,0.35,0
2026-04-27 13:16:00,49.483,11.162,345.941,541.306,1.113,541.388,540.54,541.653,541.642,2.9165,62.344,3.093,2.943,57.921,0.291,0
2026-04-27 13:17:00,49.397,11.167,346.468,541.592,4.199,541.655,539.443,543.642,541.629,2.9111,62.278,2.999,2.981,58.061,0.322,0
2026-04-27 13:18:00,48.97,11.177,345.868,540.813,1.932,539.511,541.208,541.443,541.091,2.8833,62.537,2.942,2.924,57.991,0.369,0
2026-04-27 13:19:00,49.405,11.195,346.236,541.353,1.255,540.97,541.163,542.224,541.055,2.8772,62.741,3.135,3.058,58.076,0.351,0
2026-04-27 13:20:00,49.347,11.145,346.063,541.396,5.459,541.189,539.074,540.787,544.533,2.8938,62.495,3.051,2.876,58.015,0.359,0
2026-04-27 13:21:00,49.402,11.126,346.134,540.767,1.917,540.643,540.059,541.977,540.39,2.8838,62.338,3.17,3.013,58.145,0.276,0
2026-04-27 13:22:00,49.277,11.182,345.963,542.263,2.32,541.87,540.93,543.001,543.25,2.8975,62.221,3.093,2.784,58.1,0.329,0
2026-04-27 13:23:00,49.31,11.144,345.725,541.427,2.077,541.278,542.37,540.293,541.768,2.9101,62.257,3.099,2.962,58.236,0.367,0
2026-04-27 13:24:00,49.254,11.129,346.071,542.635,1.342,541.972,542.892,543.315,542.363,2.902,62.452,2.991,2.994,58.006,0.346,0
2026-04-27 13:25:00,49.122,11.164,345.708,541.881,2.855,543.684,542.089,540.922,540.829,2.8924,62.254,3.064,2.944,57.938,0.273,0
2026-04-27 13:26:00,49.152,11.159,346.151,540.058,3.38,538.317,539.861,541.697,540.359,2.8848,62.592,3.072,3.127,58.076,0.336,0
2026-04-27 13:27:00,49.077,11.142,345.934,540.785,3.236,540.984,539.216,540.486,542.452,2.9023,62.16,3.096,3.003,57.956,0.301,0
2026-04-27 13:28:00,49.219,11.175,346.32,540.238,1.105,539.913,540.348,540.898,539.794,2.8853,62.131,3.111,2.975,58.161,0.392,0
2026-04-27 13:29:00,49.081,11.119,345.715,540.727,3.489,540.98,538.412,541.902,541.613,2.9001,62.168,2.985,3.043,57.957,0.427,0
2026-04-27 13:30:00,49.15,11.151,346.363,541.768,2.469,543.469,541.099,541.504,541.0,2.8973,62.254,3.087,2.79,58.046,0.324,0
2026-04-27 13:31:00,49.092,11.133,345.81,542.676,1.281,542.151,542.35,543.432,542.772,2.8803,62.523,3.075,2.891,58.007,0.363,0
2026-04-27 13:32:00,49.334,11.152,346.053,541.521,1.969,542.007,541.779,540.165,542.133,2.8848,62.411,3.052,2.974,58.102,0.245,0
2026-04-27 13:33:00,49.346,11.148,345.88,541.333,1.833,542.471,540.971,541.254,540.638,2.8873,62.41,2.884,2.8,58.024,0.432,0
2026-04-27 13:34:00,49.196,11.126,345.804,541.047,3.938,540.592,540.371,539.644,543.582,2.9042,62.121,3.041,2.937,58.177,0.361,0
2026-04-27 13:35:00,49.229,11.118,346.215,541.85,0.621,542.2,541.873,541.578,541.749,2.9047,61.995,3.146,2.976,57.983,0.299,0
2026-04-27 13:36:00,48.976,11.141,345.807,541.096,2.705,540.167,539.748,542.015,542.453,2.8915,62.251,3.044,2.856,58.347,0.337,0
2026-04-27 13:37:00,49.093,11.191,345.994,542.231,0.969,541.693,542.178,542.39,542.662,2.895,62.268,3.089,3.048,57.91,0.281,0
2026-04-27 13:38:00,49.178,11.124,345.954,542.195,2.23,543.305,541.236,543.164,541.075,2.8812,62.52,3.18,2.862,58.03,0.318,0
2026-04-27 13:39:00,49.191,11.159,346.133,540.821,3.731,543.132,539.75,539.401,540.999,2.8786,62.222,2.945,2.855,58.034,0.413,0
2026-04-27 13:40:00,49.125,11.121,346.423,541.779,3.821,543.327,543.255,539.506,541.026,2.8755,62.368,2.995,2.823,58.173,0.318,0
2026-04-27 13:41:00,49.135,11.21,345.514,540.334,3.886,541.976,538.09,539.548,541.72,2.8914,62.404,3.066,2.98,58.017,0.34,0
2026-04-27 13:42:00,48.851,11.158,345.96,541.18,2.089,540.968,539.926,542.015,541.811,2.8739,62.197,2.986,3.012,57.998,0.313,0
2026-04-27 13:43:00,49.328,11.18,346.199,541.137,3.818,541.318,543.268,540.511,539.45,2.912,62.191,2.941,3.026,58.231,0.338,0
2026-04-27 13:44:00,49.424,11.155,345.959,541.21,0.905,541.258,541.569,540.664,541.349,2.9195,62.398,3.033,2.835,57.946,0.31,0
2026-04-27 13:45:00,49.211,11.146,346.216,541.844,2.897,543.245,541.495,540.349,542.287,2.9187,62.279,3.121,2.866,58.106,0.28,0
2026-04-27 13:46:00,49.266,11.131,345.942,540.924,3.716,543.039,541.09,540.245,539.322,2.8744,61.797,2.965,3.097,58.08,0.339,0
2026-04-27 13:47:00,49.195,11.162,345.806,540.182,1.23,540.509,540.375,540.537,539.307,2.8993,62.329,3.026,2.985,58.062,0.338,0
2026-04-27 13:48:00,49.27,11.15,345.66,541.562,2.832,539.991,541.561,541.873,542.823,2.891,62.229,3.099,2.923,57.927,0.318,0
2026-04-27 13:49:00,49.041,11.126,346.086,542.255,1.138,542.377,541.707,542.093,542.844,2.8911,62.182,3.026,2.866,57.979,0.38,0
