timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,EGT_Z1_C,EGT_Z2_C,EGT_Z3_C,EGT_Z4_C,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2026-04-27 13:50:00,49.044,11.131,345.897,541.586,3.848,539.116,542.963,542.831,541.433,2.8821,62.079,2.98,2.911,58.001,0.323,0
2026-04-27 13:51:00,49.245,11.156,345.897,542.059,2.306,540.807,543.113,542.41,541.907,2.8819,62.062,3.058,3.079,58.117,0.294,0
2026-04-27 13:52:00,49.179,11.128,346.254,541.674,3.605,543.18,541.598,539.575,542.344,2.8961,62.441,2.911,3.007,58.052,0.34,0
2026-04-27 13:53:00,49.371,11.156,345.865,541.275,0.391,541.08,541.471,541.368,541.181,2.9081,62.613,3.004,3.075,58.04,0.378,0
2026-04-27 13:54:00,49.193,11.101,346.177,542.27,5.488,542.758,545.312,539.824,541.187,2.8808,62.68,3.057,2.891,57.97,0.284,0
2026-04-27 13:55:00,49.112,11.154,345.792,541.438,0.998,540.896,541.894,541.134,541.828,2.8837,62.251,3.14,2.851,58.198,0.369,0
2026-04-27 13:56:00,48.916,11.147,345.523,541.484,2.898,541.928,540.637,540.236,543.134,2.8873,62.156,3.055,2.916,58.171,0.364,0
2026-04-27 13:57:00,49.373,11.182,346.083,540.801,2.054,541.255,541.453,541.096,539.399,2.8905,62.163,3.025,3.015,58.065,0.293,0
2026-04-27 13:58:00,49.085,11.185,345.494,540.961,2.462,541.821,541.325,539.358,541.342,2.8896,62.122,3.004,2.958,57.95,0.295,0
2026-04-27 13:59:00,49.331,11.142,346.429,540.957,1.577,541.874,540.956,540.7,540.298,2.8941,62.265,3.144,2.96,58.252,0.213,0
2026-04-27 14:00:00,49.216,11.177,346.238,541.538,2.231,542.377,541.111,542.447,540.216,2.894,62.665,2.866,2.812,57.909,0.312,0
2026-04-27 14:01:00,49.308,11.15,345.562,542.309,3.58,541.484,540.547,543.079,544.127,2.8779,61.861,3.136,2.96,58.057,0.407,0
2026-04-27 14:02:00,49.14,11.16,346.058,541.401,3.235,542.035,539.586,541.159,542.821,2.8983,62.181,3.172,3.097,58.235,0.332,0
2026-04-27 14:03:00,49.129,11.147,345.955,540.957,2.301,540.413,539.937,542.239,541.238,2.8764,62.352,3.134,3.053,58.101,0.331,0
2026-04-27 14:04:00,49.222,11.16,345.574,541.558,1.633,540.66,542.294,541.179,542.1,2.901,62.443,3.049,2.877,57.948,0.371,0
2026-04-27 14:05:00,49.325,11.166,345.622,541.717,2.058,542.809,541.425,540.751,541.882,2.8993,62.118,3.087,2.946,58.026,0.325,0
2026-04-27 14:06:00,49.284,11.156,346.335,541.345,0.947,541.805,541.076,541.639,540.859,2.907,62.453,2.968,2.758,58.042,0.383,0
2026-04-27 14:07:00,49.04,11.154,345.756,540.049,3.321,541.728,538.407,541.216,538.843,2.8864,62.326,3.0,2.916,58.148,0.406,0
2026-04-27 14:08:00,48.849,11.158,345.271,540.507,2.657,541.707,541.289,539.982,539.05,2.8853,62.385,3.022,2.887,58.073,0.3,0
2026-04-27 14:09:00,49.073,11.106,345.746,542.483,1.89,541.681,541.515,543.405,543.333,2.8897,61.962,3.211,2.976,58.022,0.323,0
2026-04-27 14:10:00,48.962,11.126,345.546,540.844,2.795,541.535,541.057,541.79,538.996,2.8972,62.202,3.098,3.099,57.89,0.393,0
2026-04-27 14:11:00,49.437,11.141,346.057,541.78,3.025,541.411,543.906,540.922,540.881,2.8988,62.281,2.998,2.973,57.918,0.338,0
2026-04-27 14:12:00,49.166,11.16,346.204,541.617,4.737,541.552,539.305,544.042,541.571,2.8949,62.008,3.171,2.946,58.302,0.404,0
2026-04-27 14:13:00,49.146,11.107,345.943,541.198,2.14,540.174,542.314,541.981,540.323,2.9126,62.326,2.963,2.91,58.092,0.431,0
2026-04-27 14:14:00,49.217,11.146,345.946,541.032,2.763,539.427,541.307,542.19,541.202,2.8865,62.18,3.106,2.952,57.969,0.331,0
2026-04-27 14:15:00,49.39,11.225,345.796,540.835,1.434,541.784,540.35,540.682,540.521,2.905,62.415,2.945,3.045,58.017,0.392,0
2026-04-27 14:16:00,49.329,11.211,346.165,540.707,2.951,540.785,539.026,541.039,541.977,2.8989,62.482,3.067,2.885,58.096,0.369,0
2026-04-27 14:17:00,49.089,11.166,346.346,541.051,3.165,542.506,540.333,542.025,539.341,2.8906,62.207,2.926,2.847,58.098,0.352,0
2026-04-27 14:18:00,49.198,11.171,345.855,540.741,1.95,540.937,541.503,540.97,539.553,2.8804,62.049,3.139,3.106,58.086,0.375,0
2026-04-27 14:19:00,49.261,11.076,346.244,542.023,5.865,542.064,542.926,544.484,538.619,2.879,62.274,3.108,3.102,58.103,0.388,0
2026-04-27 14:20:00,49.132,11.144,345.824,541.255,4.005,543.472,540.996,541.086,539.467,2.8938,62.04,2.925,2.886,57.992,0.326,0
2026-04-27 14:21:00,48.753,11.152,345.277,540.52,1.993,540.211,541.044,541.41,539.417,2.8679,62.321,3.045,2.963,58.148,0.308,0
2026-04-27 14:22:00,49.094,11.141,345.864,541.016,1.791,540.723,541.024,542.055,540.264,2.8968,62.495,3.11,2.804,58.184,0.402,0
2026-04-27 14:23:00,49.095,11.156,345.617,542.15,2.815,542.884,543.194,542.144,540.379,2.8797,62.303,3.136,2.883,57.875,0.415,0
2026-04-27 14:24:00,49.249,11.144,345.979,542.746,0.885,543.304,542.81,542.42,542.451,2.8759,62.181,3.114,3.013,57.958,0.451,0
2026-04-27 14:25:00,49.157,11.182,345.362,541.79,2.565,542.527,540.125,542.69,541.818,2.8926,62.27,3.209,2.904,58.171,0.291,0
2026-04-27 14:26:00,49.19,11.134,345.81,542.847,2.214,542.651,541.642,543.239,543.857,2.91,62.423,3.216,3.0,58.016,0.384,0
2026-04-27 14:27:00,49.432,11.132,345.945,541.787,3.478,543.54,540.061,541.134,542.412,2.8914,62.276,3.086,2.851,58.109,0.348,0
2026-04-27 14:28:00,48.933,11.184,345.795,541.702,3.01,543.07,541.493,542.186,540.06,2.8865,62.25,3.006,3.017,58.015,0.362,0
2026-04-27 14:29:00,49.427,11.173,345.812,541.996,1.528,543.003,541.897,541.474,541.61,2.8968,62.07,3.076,2.799,58.222,0.348,0
2026-04-27 14:30:00,49.086,11.144,345.803,541.924,1.704,542.576,542.44,540.872,541.808,2.8873,62.162,3.023,2.876,57.882,0.293,0
2026-04-27 14:31:00,49.493,11.145,346.133,542.357,2.137,541.379,543.516,541.901,542.632,2.8922,62.641,2.987,2.951,58.12,0.344,0
2026-04-27 14:32:00,49.203,11.131,345.809,541.491,1.82,541.369,540.828,541.117,542.648,2.9009,62.31,2.896,2.879,58.085,0.355,0
2026-04-27 14:33:00,49.306,11.153,346.024,541.642,1.906,542.064,540.491,542.397,541.615,2.9111,62.428,2.961,3.112,57.951,0.419,0
2026-04-27 14:34:00,49.132,11.164,346.187,541.186,1.793,540.409,540.955,541.179,542.202,2.8986,62.34,3.037,3.063,58.012,0.383,0
2026-04-27 14:35:00,49.017,11.156,345.977,539.754,3.381,541.633,540.763,538.252,538.369,2.8799,62.231,3.118,2.963,57.892,0.282,0
2026-04-27 14:36:00,49.138,11.127,345.814,539.984,1.192,540.547,539.355,539.594,540.44,2.893,62.349,3.042,2.889,58.292,0.411,0
2026-04-27 14:37:00,49.264,11.126,346.242,540.914,2.815,541.218,540.531,542.361,539.545,2.8985,62.121,3.163,2.987,57.886,0.421,0
2026-04-27 14:38:00,49.228,11.17,346.15,541.107,0.46,540.907,540.941,541.214,541.367,2.9008,62.322,3.005,2.839,58.058,0.269,0
2026-04-27 14:39:00,48.939,11.113,345.721,541.514,2.935,543.178,541.174,541.463,540.243,2.9039,62.233,3.041,2.995,58.035,0.354,0
2026-04-27 14:40:00,49.251,11.15,346.005,541.801,1.421,541.681,542.137,542.404,540.983,2.9092,62.384,3.143,2.986,58.029,0.32,0
2026-04-27 14:41:00,49.306,11.208,346.075,542.16,0.761,542.227,542.14,541.757,542.517,2.8911,62.255,3.054,3.142,58.267,0.396,0
2026-04-27 14:42:00,49.129,11.146,345.6,541.712,3.563,540.112,541.008,543.675,542.052,2.8894,62.226,3.11,2.991,58.008,0.314,0
2026-04-27 14:43:00,49.168,11.12,345.98,541.887,2.037,542.683,542.011,542.208,540.646,2.8715,62.54,3.062,2.833,58.089,0.353,0
2026-04-27 14:44:00,49.0,11.154,345.717,542.854,2.735,541.571,542.672,542.869,544.305,2.8698,62.062,3.103,2.889,58.189,0.362,0
2026-04-27 14:45:00,49.041,11.153,345.923,540.343,4.035,539.974,538.45,542.485,540.462,2.8858,62.513,3.15,2.957,57.985,0.356,0
2026-04-27 14:46:00,49.141,11.149,346.295,540.757,2.43,539.699,541.219,539.981,542.129,2.9063,62.144,3.058,2.803,58.222,0.349,0
2026-04-27 14:47:00,49.15,11.107,345.814,540.32,1.895,540.823,538.929,540.76,540.766,2.8797,62.235,3.111,2.926,57.983,0.403,0
2026-04-27 14:48:00,49.376,11.116,345.719,541.289,2.794,542.969,540.864,540.176,541.148,2.8941,62.245,2.914,2.997,58.014,0.231,0
2026-04-27 14:49:00,49.434,11.153,346.132,542.227,2.896,541.075,541.472,543.971,542.39,2.8874,62.337,3.016,3.022,58.138,0.38,0
2026-04-27 14:50:00,48.978,11.158,345.672,540.538,5.036,538.667,539.767,540.014,543.703,2.8747,62.006,2.944,2.979,58.15,0.452,0
2026-04-27 14:51:00,49.313,11.106,346.153,542.373,3.262,540.796,544.058,542.094,542.541,2.8814,62.432,2.996,2.952,58.086,0.428,0
2026-04-27 14:52:00,49.16,11.16,345.712,540.855,4.048,540.039,541.602,542.912,538.865,2.8997,62.34,2.989,2.871,58.132,0.372,0
2026-04-27 14:53:00,49.005,11.123,345.993,541.378,1.294,541.878,541.822,540.584,541.228,2.8911,62.289,3.158,3.026,58.209,0.351,0
2026-04-27 14:54:00,49.072,11.196,346.088,541.156,1.316,541.475,540.501,541.816,540.83,2.8702,62.436,2.923,2.901,57.805,0.329,0
2026-04-27 14:55:00,49.02,11.186,345.372,541.221,1.7,540.296,541.724,541.995,540.87,2.873,62.165,3.074,3.008,58.054,0.371,0
2026-04-27 14:56:00,48.988,11.186,345.803,541.591,2.225,540.852,540.733,541.82,542.958,2.8891,62.305,3.149,2.839,58.181,0.412,0
2026-04-27 14:57:00,49.17,11.157,346.204,540.965,1.952,541.348,541.098,539.731,541.684,2.8982,62.242,3.054,2.909,58.025,0.382,0
2026-04-27 14:58:00,48.95,11.143,345.75,540.904,2.772,542.156,541.126,539.384,540.948,2.8839,62.157,3.164,2.915,57.834,0.401,0
2026-04-27 14:59:00,49.287,11.148,345.98,540.882,2.186,541.915,541.085,539.73,540.799,2.8878,62.345,3.118,2.906,58.097,0.401,0
2026-04-27 15:00:00,49.244,11.119,346.547,541.777,3.689,543.293,542.562,541.651,539.604,2.8933,62.31,3.078,3.052,58.055,0.41,0
2026-04-27 15:01:00,49.19,11.155,346.127,542.586,3.636,540.635,541.341,544.271,544.098,2.8768,61.918,2.988,2.957,57.905,0.32,0
2026-04-27 15:02:00,49.085,11.119,345.852,540.61,4.464,540.95,538.446,542.911,540.132,2.8831,62.212,2.99,3.0,58.162,0.265,0
2026-04-27 15:03:00,49.392,11.188,345.984,542.311,2.898,542.489,542.848,540.504,543.402,2.8981,62.628,3.068,3.009,57.878,0.303,0
2026-04-27 15:04:00,49.02,11.135,345.552,541.211,3.441,539.199,540.94,542.068,542.639,2.8712,62.064,3.029,3.004,57.918,0.294,0
2026-04-27 15:05:00,49.209,11.168,346.174,541.248,2.124,542.596,540.472,540.514,541.408,2.8993,62.509,3.003,3.031,57.949,0.415,0
2026-04-27 15:06:00,49.204,11.111,345.818,541.482,3.555,543.383,541.089,541.627,539.829,2.8904,62.321,3.08,2.935,58.128,0.28,0
2026-04-27 15:07:00,49.12,11.217,345.749,542.241,3.526,542.3,542.737,540.201,543.727,2.8951,62.395,3.072,2.917,57.953,0.312,0
2026-04-27 15:08:00,49.066,11.151,345.751,540.34,2.345,540.301,540.741,541.331,538.986,2.8994,62.105,3.084,3.018,58.052,0.316,0
2026-04-27 15:09:00,49.329,11.196,345.669,542.33,2.318,543.4,541.938,541.082,542.903,2.9006,62.352,3.054,2.916,58.2,0.256,0
2026-04-27 15:10:00,49.448,11.186,346.303,541.809,2.812,541.032,540.912,543.724,541.567,2.9152,62.427,3.049,2.878,58.318,0.333,0
2026-04-27 15:11:00,48.947,11.149,345.546,541.341,0.621,541.639,541.092,541.615,541.018,2.8768,62.24,3.234,2.829,58.01,0.37,0
2026-04-27 15:12:00,49.316,11.133,345.972,541.627,2.707,539.758,542.465,542.224,542.061,2.8906,62.492,3.121,2.89,58.045,0.42,0
2026-04-27 15:13:00,49.163,11.15,346.168,541.88,1.947,541.22,542.936,540.989,542.375,2.8947,62.529,3.093,3.005,58.085,0.357,0
2026-04-27 15:14:00,49.042,11.15,345.946,542.219,1.276,542.174,541.563,542.838,542.299,2.8883,62.249,3.09,2.962,57.967,0.377,0
2026-04-27 15:15:00,49.535,11.19,346.3,541.026,1.969,541.893,541.193,541.092,539.924,2.9126,62.349,2.977,2.957,58.225,0.37,0
2026-04-27 15:16:00,49.093,11.16,345.641,542.121,0.599,541.894,541.828,542.335,542.427,2.8929,62.125,2.859,3.017,58.011,0.337,0
2026-04-27 15:17:00,49.238,11.168,345.818,541.728,1.642,541.934,542.043,542.288,540.646,2.8927,62.475,2.909,2.854,57.978,0.316,0
2026-04-27 15:18:00,48.998,11.131,345.962,540.833,0.774,541.164,541.073,540.39,540.706,2.8964,62.312,3.11,2.846,58.028,0.286,0
2026-04-27 15:19:00,49.189,11.161,346.041,542.276,0.802,542.282,542.681,542.262,541.88,2.8895,62.422,3.065,2.971,57.9,0.421,0
2026-04-27 15:20:00,49.241,11.119,345.915,541.762,2.847,540.663,541.372,543.51,541.504,2.9027,62.111,3.043,2.886,58.091,0.352,0
2026-04-27 15:21:00,49.02,11.162,345.354,541.125,2.603,540.805,541.046,540.024,542.627,2.8823,62.278,3.094,2.891,57.965,0.308,0
2026-04-27 15:22:00,49.135,11.138,346.095,540.752,2.426,540.677,539.541,540.825,541.967,2.8927,62.133,3.044,2.953,58.025,0.32,0
2026-04-27 15:23:00,49.187,11.111,346.321,541.074,2.571,539.848,542.419,541.22,540.809,2.9044,62.428,3.02,2.948,58.014,0.341,0
2026-04-27 15:24:00,49.344,11.155,346.217,540.771,1.739,539.858,540.881,540.749,541.597,2.9049,62.792,3.022,3.052,58.042,0.395,0
2026-04-27 15:25:00,48.817,11.151,345.264,540.241,1.701,541.081,539.732,540.768,539.381,2.8783,62.145,3.033,2.943,58.056,0.358,0
2026-04-27 15:26:00,49.096,11.138,345.978,542.162,1.341,541.731,541.508,542.849,542.559,2.8893,62.297,3.179,2.98,58.067,0.355,0
2026-04-27 15:27:00,49.255,11.148,346.292,542.009,2.878,543.946,541.068,541.125,541.896,2.8799,62.217,3.022,2.954,58.033,0.262,0
2026-04-27 15:28:00,49.036,11.159,345.964,540.716,2.076,539.979,542.054,540.171,540.661,2.8971,61.872,3.078,3.057,57.916,0.312,0
2026-04-27 15:29:00,48.962,11.156,345.682,541.184,2.038,540.799,542.265,541.443,540.227,2.8897,62.102,3.195,2.82,57.907,0.279,0
2026-04-27 15:30:00,49.062,11.11,345.913,541.532,1.706,542.389,541.534,541.519,540.683,2.8992,62.325,3.055,2.966,58.047,0.372,0
2026-04-27 15:31:00,49.129,11.127,346.1,540.393,4.224,540.439,540.142,538.384,542.608,2.8918,62.334,3.131,2.981,57.992,0.365,0
2026-04-27 15:32:00,49.109,11.12,346.05,541.874,1.597,541.172,541.285,542.27,542.769,2.88,62.423,3.029,2.937,58.0,0.345,0
2026-04-27 15:33:00,48.894,11.121,345.658,540.83,2.254,542.291,540.364,540.628,540.037,2.8811,62.394,3.133,2.944,58.097,0.326,0
2026-04-27 15:34:00,49.12,11.141,345.834,541.404,2.264,540.146,542.41,540.809,542.25,2.9048,62.127,2.986,2.926,57.92,0.222,0
2026-04-27 15:35:00,48.946,11.179,345.912,539.863,2.757,540.769,538.1,540.857,539.726,2.8818,62.248,3.136,2.775,57.835,0.273,0
2026-04-27 15:36:00,49.156,11.137,345.868,540.422,2.91,540.391,539.044,541.954,540.301,2.8942,62.493,3.13,2.984,58.016,0.262,0
2026-04-27 15:37:00,49.173,11.138,345.918,542.027,2.43,542.181,543.585,541.188,541.155,2.8781,62.21,2.841,2.963,58.323,0.35,0
2026-04-27 15:38:00,49.019,11.115,346.212,541.643,2.176,542.157,541.49,542.551,540.375,2.8859,62.578,2.896,2.936,58.061,0.416,0
2026-04-27 15:39:00,49.122,11.16,346.267,540.806,2.966,540.132,541.806,542.125,539.159,2.8944,62.283,3.053,2.887,58.025,0.339,0
2026-04-27 15:40:00,49.126,11.158,346.086,540.67,2.892,541.909,540.806,539.017,540.948,2.8851,62.223,3.035,2.943,58.101,0.361,0
2026-04-27 15:41:00,49.215,11.195,345.843,541.638,3.52,541.68,539.881,541.591,543.401,2.9027,62.05,2.977,3.146,58.06,0.247,0
2026-04-27 15:42:00,49.167,11.144,345.946,541.438,4.025,542.104,539.068,543.093,541.485,2.8939,62.261,3.024,3.072,57.948,0.302,0
2026-04-27 15:43:00,49.423,11.214,345.843,541.749,2.679,540.503,542.768,540.542,543.182,2.904,62.376,3.087,3.129,57.968,0.408,0
2026-04-27 15:44:00,49.06,11.155,345.525,540.184,3.477,541.447,540.021,537.97,541.299,2.8767,62.146,3.022,2.925,58.052,0.334,0
2026-04-27 15:45:00,49.028,11.167,345.741,540.98,1.697,542.083,540.638,540.386,540.813,2.8804,62.172,3.033,3.064,58.208,0.402,0
2026-04-27 15:46:00,49.026,11.155,345.539,540.502,0.222,540.516,540.418,540.437,540.639,2.9043,62.262,2.993,2.967,58.175,0.376,0
2026-04-27 15:47:00,49.226,11.212,346.207,540.927,2.525,542.216,539.691,540.727,541.076,2.8798,62.444,3.188,2.998,58.083,0.324,0
2026-04-27 15:48:00,49.132,11.146,345.677,541.431,2.986,540.997,542.766,539.78,542.179,2.8606,62.247,3.165,3.027,58.07,0.331,0
2026-04-27 15:49:00,49.127,11.116,346.305,540.895,2.05,540.905,539.746,541.131,541.796,2.8874,62.472,3.164,3.013,57.942,0.202,0
2026-04-27 15:50:00,49.072,11.139,345.595,539.585,2.055,539.732,539.589,540.537,538.482,2.8919,62.193,3.024,3.003,58.041,0.244,0
2026-04-27 15:51:00,49.116,11.105,345.482,541.196,2.149,541.659,539.785,541.934,541.408,2.8813,62.295,2.931,3.018,58.066,0.421,0
2026-04-27 15:52:00,49.171,11.133,346.177,541.123,3.272,542.655,539.383,540.75,541.703,2.8893,62.424,2.993,2.799,58.05,0.316,0
2026-04-27 15:53:00,49.159,11.161,345.933,541.173,3.134,540.151,540.307,540.949,543.285,2.8904,62.232,2.967,2.936,58.031,0.307,0
2026-04-27 15:54:00,49.357,11.134,345.648,540.389,2.526,540.345,541.152,538.766,541.292,2.9016,62.226,3.067,2.896,58.163,0.416,0
2026-04-27 15:55:00,49.094,11.14,346.021,541.334,2.34,539.701,541.61,542.041,541.982,2.8872,62.001,3.169,2.996,58.128,0.325,0
2026-04-27 15:56:00,49.066,11.165,346.023,541.376,1.699,542.506,541.157,540.807,541.035,2.8767,62.492,3.059,2.881,58.039,0.432,0
2026-04-27 15:57:00,48.97,11.081,345.65,540.303,2.945,540.383,540.268,541.753,538.807,2.8964,62.541,2.824,3.014,57.969,0.353,0
2026-04-27 15:58:00,49.171,11.151,345.779,540.689,4.155,542.884,540.556,538.73,540.587,2.8935,62.224,3.142,2.852,58.004,0.338,0
2026-04-27 15:59:00,48.984,11.14,345.688,540.08,3.763,539.241,538.682,539.952,542.445,2.9015,62.405,3.095,3.018,57.969,0.326,0
2026-04-27 16:00:00,49.151,11.185,345.62,543.031,1.39,543.127,543.445,543.47,542.08,2.9016,62.043,3.058,2.98,58.016,0.306,0
2026-04-27 16:01:00,49.196,11.191,345.855,541.677,2.11,540.564,541.553,541.918,542.674,2.9032,62.085,3.036,2.872,58.167,0.399,0
2026-04-27 16:02:00,49.073,11.168,345.684,540.564,1.77,540.108,541.681,539.911,540.558,2.8704,62.179,2.986,2.922,58.267,0.338,0
2026-04-27 16:03:00,49.008,11.18,346.194,540.551,1.497,540.833,540.537,541.166,539.668,2.8869,62.248,3.045,2.995,58.169,0.462,0
2026-04-27 16:04:00,49.137,11.203,345.673,540.153,2.469,539.55,540.492,541.52,539.052,2.8872,62.238,3.038,3.026,58.119,0.358,0
2026-04-27 16:05:00,49.304,11.191,346.378,541.257,2.676,540.421,540.894,543.097,540.615,2.894,62.124,3.025,2.677,58.135,0.353,0
2026-04-27 16:06:00,48.772,11.109,345.807,540.812,3.178,542.56,539.382,541.298,540.009,2.8704,62.162,2.998,2.855,57.957,0.278,0
2026-04-27 16:07:00,49.24,11.164,345.909,540.884,4.91,538.413,543.323,541.822,539.977,2.8741,62.226,2.988,3.026,58.136,0.376,0
2026-04-27 16:08:00,48.737,11.123,345.498,539.828,1.187,540.298,539.825,540.078,539.111,2.8748,62.422,3.043,2.861,58.041,0.328,0
2026-04-27 16:09:00,49.064,11.203,345.976,542.139,0.807,541.956,542.654,541.847,542.1,2.8774,62.193,2.951,2.898,57.992,0.31,0
2026-04-27 16:10:00,49.258,11.14,345.447,541.39,1.868,541.786,541.904,541.833,540.036,2.9005,62.321,3.015,2.978,57.834,0.359,0
2026-04-27 16:11:00,48.904,11.135,345.755,541.959,1.552,541.997,542.525,542.343,540.973,2.896,62.174,3.064,2.918,57.899,0.259,0
2026-04-27 16:12:00,48.992,11.128,345.204,540.513,1.439,540.896,540.323,539.697,541.136,2.8675,62.271,3.191,2.915,57.99,0.315,0
2026-04-27 16:13:00,48.879,11.093,345.773,541.679,2.235,541.441,540.52,542.755,542.002,2.8789,62.134,3.015,2.974,57.913,0.355,0
2026-04-27 16:14:00,48.952,11.154,345.661,541.743,5.471,543.462,540.237,538.901,544.372,2.8964,62.376,3.007,3.024,58.156,0.296,0
2026-04-27 16:15:00,48.618,11.143,345.464,541.242,1.106,540.858,541.964,541.274,540.873,2.8709,62.051,2.846,3.127,58.16,0.349,0
2026-04-27 16:16:00,49.006,11.156,345.967,540.115,1.997,538.984,540.863,539.632,540.981,2.8835,62.247,3.181,2.885,58.044,0.372,0
2026-04-27 16:17:00,49.388,11.185,346.11,540.44,2.12,539.298,541.251,541.418,539.794,2.9071,62.458,2.982,2.889,57.957,0.29,0
2026-04-27 16:18:00,49.182,11.104,345.745,540.084,3.556,541.433,541.71,538.153,539.038,2.894,62.399,3.002,2.917,58.035,0.415,0
2026-04-27 16:19:00,48.953,11.143,345.963,543.0,1.41,542.338,542.864,543.049,543.747,2.8849,62.402,3.042,2.953,58.132,0.274,0
2026-04-27 16:20:00,48.917,11.152,345.099,542.141,1.697,541.776,541.509,543.206,542.075,2.8865,61.992,2.951,2.997,58.065,0.299,0
2026-04-27 16:21:00,48.926,11.142,345.968,540.867,4.856,538.438,541.057,543.293,540.678,2.8991,62.198,3.041,3.02,58.099,0.423,0
2026-04-27 16:22:00,48.994,11.12,345.286,542.217,2.191,541.615,543.569,541.378,542.305,2.8729,62.188,2.965,3.007,58.203,0.35,0
2026-04-27 16:23:00,48.721,11.153,345.198,538.959,1.661,539.053,538.833,539.805,538.144,2.864,62.118,3.093,2.862,58.122,0.355,0
2026-04-27 16:24:00,49.047,11.134,346.144,542.235,0.654,542.419,542.083,542.545,541.892,2.8712,62.474,3.119,3.038,57.99,0.311,0
2026-04-27 16:25:00,48.833,11.107,345.688,540.506,1.385,541.162,540.5,539.776,540.587,2.869,62.157,3.163,2.914,58.15,0.339,0
2026-04-27 16:26:00,48.782,11.146,345.632,540.679,3.58,542.557,538.977,539.832,541.348,2.8824,62.221,2.991,3.044,57.943,0.447,0
2026-04-27 16:27:00,49.065,11.136,345.798,541.856,2.141,541.331,540.91,543.051,542.132,2.8922,62.352,3.104,2.975,58.229,0.311,0
2026-04-27 16:28:00,48.803,11.152,345.633,541.177,2.195,542.751,540.581,540.821,540.556,2.8923,62.096,3.205,2.958,57.793,0.385,0
2026-04-27 16:29:00,49.18,11.17,345.784,540.776,3.497,538.934,542.431,540.029,541.711,2.883,62.19,3.161,2.928,58.162,0.338,0
2026-04-27 16:30:00,48.939,11.184,345.563,540.918,2.179,539.917,541.474,540.185,542.096,2.8922,62.018,3.079,2.951,58.302,0.379,0
2026-04-27 16:31:00,48.829,11.1,346.057,540.568,2.57,542.106,539.914,540.713,539.537,2.8832,61.953,3.012,3.024,57.971,0.329,0
2026-04-27 16:32:00,48.884,11.167,345.928,540.987,2.852,539.751,542.603,541.718,539.876,2.8952,62.253,3.04,2.968,57.955,0.315,0
2026-04-27 16:33:00,49.16,11.103,345.877,542.666,3.351,543.028,543.837,543.313,540.485,2.8882,62.178,2.985,2.968,58.213,0.407,0
2026-04-27 16:34:00,48.777,11.129,345.607,541.824,1.684,541.98,541.531,542.735,541.051,2.8907,62.417,3.113,2.833,57.919,0.299,0
2026-04-27 16:35:00,48.93,11.153,345.858,540.829,3.099,540.233,539.772,542.871,540.439,2.8912,62.358,2.997,2.91,58.171,0.301,0
2026-04-27 16:36:00,49.147,11.147,345.708,540.743,3.386,539.209,542.595,540.813,540.354,2.8951,62.151,3.264,2.785,58.069,0.295,0
2026-04-27 16:37:00,48.935,11.118,345.158,541.05,4.01,542.17,540.713,538.653,542.663,2.8909,61.916,3.156,2.915,58.182,0.344,0
2026-04-27 16:38:00,48.874,11.154,345.988,539.705,2.525,539.657,541.358,538.833,538.97,2.8822,62.304,2.874,2.997,57.938,0.374,0
2026-04-27 16:39:00,48.736,11.126,345.645,539.639,1.339,539.012,539.167,540.35,540.025,2.8969,62.023,3.108,3.071,58.158,0.4,0
2026-04-27 16:40:00,48.664,11.139,345.823,540.847,4.564,541.241,539.086,539.412,543.65,2.8754,61.961,3.036,2.757,58.09,0.391,0
2026-04-27 16:41:00,48.947,11.086,345.712,540.565,1.905,540.283,541.536,540.809,539.631,2.8833,62.501,3.129,2.88,58.001,0.373,0
2026-04-27 16:42:00,49.017,11.138,345.296,540.001,0.94,540.629,539.982,539.702,539.689,2.8808,62.435,2.97,2.933,58.107,0.316,0
2026-04-27 16:43:00,49.067,11.162,346.12,540.915,1.47,540.059,540.765,541.529,541.307,2.8911,62.457,3.133,2.838,58.106,0.378,0
2026-04-27 16:44:00,48.942,11.125,345.827,541.545,2.642,541.049,540.672,543.315,541.144,2.8886,62.243,3.173,2.909,57.917,0.431,0
2026-04-27 16:45:00,48.657,11.127,345.396,540.673,2.591,539.492,540.819,540.299,542.083,2.8728,62.471,2.923,2.873,57.978,0.441,0
2026-04-27 16:46:00,48.9,11.159,345.713,540.546,0.973,540.9,540.433,539.939,540.913,2.8895,62.285,3.167,2.948,58.024,0.286,0
2026-04-27 16:47:00,48.765,11.184,346.071,540.465,2.581,538.665,541.245,541.07,540.881,2.8942,62.406,3.104,2.946,57.962,0.342,0
2026-04-27 16:48:00,48.698,11.102,345.41,541.023,0.777,540.777,541.547,540.77,540.997,2.8817,62.183,3.107,3.099,58.059,0.394,0
2026-04-27 16:49:00,49.017,11.126,345.834,541.43,2.271,542.526,541.767,540.255,541.171,2.8824,62.21,3.255,2.899,58.046,0.381,0
2026-04-27 16:50:00,48.965,11.147,346.102,540.937,2.174,540.968,541.992,540.968,539.818,2.8784,62.097,2.915,2.92,58.116,0.403,0
2026-04-27 16:51:00,48.978,11.113,345.712,541.514,0.593,541.382,541.263,541.554,541.856,2.8772,62.506,3.035,2.907,58.173,0.368,0
2026-04-27 16:52:00,48.967,11.162,345.697,539.964,1.79,540.959,539.169,540.173,539.554,2.875,62.289,3.166,3.006,58.114,0.379,0
2026-04-27 16:53:00,48.814,11.157,345.411,540.484,1.448,539.662,540.077,541.109,541.088,2.8786,62.27,3.075,3.035,58.062,0.309,0
2026-04-27 16:54:00,48.851,11.096,345.755,540.43,0.74,540.232,540.004,540.742,540.744,2.8786,62.344,3.224,2.887,57.954,0.345,0
2026-04-27 16:55:00,48.623,11.184,345.094,539.904,2.473,540.094,541.079,538.606,539.838,2.8574,62.307,2.91,2.98,58.162,0.279,0
2026-04-27 16:56:00,49.242,11.136,346.196,540.962,4.331,543.74,540.889,539.41,539.81,2.8848,62.407,2.924,3.026,58.175,0.341,0
2026-04-27 16:57:00,49.132,11.117,346.18,540.55,2.676,540.033,541.138,541.853,539.176,2.8784,62.228,3.015,2.943,58.19,0.289,0
2026-04-27 16:58:00,48.909,11.149,346.089,542.09,2.883,542.405,542.54,543.149,540.266,2.8956,62.287,3.017,2.993,57.989,0.411,0
2026-04-27 16:59:00,48.701,11.133,345.369,541.275,2.663,541.936,540.752,539.875,542.538,2.8756,62.239,3.086,3.074,58.23,0.285,0
2026-04-27 17:00:00,49.009,11.157,345.664,541.239,3.184,543.157,540.533,541.292,539.973,2.8856,62.186,3.058,3.04,58.108,0.345,0
2026-04-27 17:01:00,48.811,11.133,345.686,540.904,2.617,539.689,540.495,542.306,541.126,2.8655,62.466,2.972,2.933,58.06,0.334,0
2026-04-27 17:02:00,48.973,11.12,345.857,541.484,2.105,540.691,542.65,540.545,542.05,2.8713,62.211,3.084,3.042,58.197,0.366,0
2026-04-27 17:03:00,48.879,11.176,345.439,540.99,2.354,541.818,539.464,540.906,541.771,2.8708,62.271,3.137,2.932,57.948,0.364,0
2026-04-27 17:04:00,48.855,11.184,345.416,540.829,1.955,540.453,541.721,539.766,541.375,2.8971,62.296,3.076,2.899,58.086,0.374,0
2026-04-27 17:05:00,48.99,11.108,346.071,541.314,1.081,541.741,540.706,541.021,541.787,2.8969,62.071,3.163,2.927,58.216,0.368,0
2026-04-27 17:06:00,48.819,11.119,345.223,540.954,4.306,541.654,542.61,538.304,541.247,2.8678,62.414,3.075,2.981,57.952,0.423,0
2026-04-27 17:07:00,48.846,11.11,345.856,539.526,5.71,541.347,541.136,535.636,539.986,2.8902,62.244,3.144,2.94,58.123,0.332,0
2026-04-27 17:08:00,48.842,11.144,346.168,539.551,1.692,538.692,540.384,538.91,540.216,2.8873,61.904,3.113,2.958,58.032,0.407,0
2026-04-27 17:09:00,48.957,11.136,346.154,540.178,3.321,538.635,539.444,541.957,540.676,2.8748,62.119,3.012,2.851,58.02,0.368,0
2026-04-27 17:10:00,48.783,11.145,345.621,541.019,1.82,542.094,541.43,540.274,540.279,2.8732,61.956,3.066,2.969,57.94,0.402,0
2026-04-27 17:11:00,48.778,11.115,345.866,540.24,1.326,539.76,540.083,541.085,540.031,2.8765,62.238,3.044,2.906,58.14,0.347,0
2026-04-27 17:12:00,48.709,11.159,345.576,541.046,3.506,540.682,540.843,543.082,539.576,2.8725,62.288,3.088,2.882,57.894,0.317,0
2026-04-27 17:13:00,48.756,11.177,345.599,540.878,3.693,542.328,538.635,542.164,540.385,2.8696,62.188,3.074,2.921,58.179,0.325,0
2026-04-27 17:14:00,48.87,11.11,345.584,541.407,1.283,542.169,541.575,540.999,540.885,2.8845,62.36,3.151,2.882,57.946,0.409,0
2026-04-27 17:15:00,48.734,11.147,345.765,541.137,3.413,541.139,540.176,539.91,543.323,2.8931,62.074,3.134,3.014,57.996,0.279,0
2026-04-27 17:16:00,48.596,11.159,345.556,542.049,1.3,541.791,542.076,542.814,541.514,2.8801,61.906,3.221,2.773,58.005,0.28,0
2026-04-27 17:17:00,48.464,11.177,345.206,540.565,2.863,539.558,541.406,539.215,542.079,2.8596,62.066,3.147,3.017,57.978,0.385,0
2026-04-27 17:18:00,48.78,11.165,345.456,539.372,3.31,539.06,540.19,537.464,540.774,2.8723,62.264,3.067,2.941,57.947,0.261,0
2026-04-27 17:19:00,48.703,11.143,345.695,540.526,0.955,541.027,540.544,540.072,540.46,2.8709,62.309,3.141,3.051,58.264,0.23,0
2026-04-27 17:20:00,48.913,11.079,345.561,539.266,2.451,540.488,540.474,538.036,538.065,2.8834,62.546,3.119,2.773,58.148,0.356,0
2026-04-27 17:21:00,48.712,11.143,345.354,540.991,4.572,540.775,542.864,538.292,542.031,2.862,62.155,2.964,2.917,58.095,0.334,0
2026-04-27 17:22:00,48.986,11.188,345.995,540.685,2.806,539.368,540.338,542.175,540.861,2.8942,61.975,2.993,3.021,57.91,0.319,0
2026-04-27 17:23:00,48.874,11.102,345.588,541.67,4.336,543.082,539.415,543.751,540.431,2.8687,62.439,3.033,2.967,58.073,0.335,0
2026-04-27 17:24:00,48.667,11.148,345.452,540.463,1.598,539.67,541.268,540.868,540.046,2.8689,62.304,3.088,3.056,57.871,0.311,0
2026-04-27 17:25:00,48.646,11.119,345.355,540.898,1.423,541.17,540.588,540.204,541.628,2.8678,62.07,2.934,2.987,58.053,0.34,0
2026-04-27 17:26:00,48.846,11.112,345.998,540.583,4.224,542.77,539.258,538.546,541.757,2.9004,62.425,3.03,2.967,58.141,0.394,0
2026-04-27 17:27:00,48.617,11.162,345.386,539.943,1.275,539.99,540.417,540.224,539.142,2.88,62.254,3.193,2.993,58.146,0.452,0
2026-04-27 17:28:00,48.866,11.108,345.978,542.703,3.028,542.3,540.926,543.632,543.954,2.8726,62.205,2.968,3.001,58.018,0.368,0
2026-04-27 17:29:00,48.96,11.155,345.525,541.019,2.301,541.143,539.462,541.763,541.708,2.8976,62.384,3.09,2.955,57.945,0.267,0
2026-04-27 17:30:00,48.692,11.14,345.565,540.556,1.737,540.425,541.035,539.513,541.251,2.8551,62.207,2.875,2.835,58.068,0.335,0
2026-04-27 17:31:00,48.789,11.13,345.765,540.112,3.678,538.931,538.682,540.477,542.36,2.8791,62.389,3.069,2.906,57.969,0.304,0
2026-04-27 17:32:00,48.594,11.105,345.734,541.303,2.127,541.243,542.621,540.495,540.852,2.8856,62.077,2.943,2.927,58.111,0.317,0
2026-04-27 17:33:00,48.505,11.166,345.626,540.47,1.614,541.116,540.947,539.502,540.316,2.8562,62.097,3.093,2.983,58.041,0.289,0
2026-04-27 17:34:00,48.825,11.16,345.663,541.181,3.717,539.328,543.045,540.91,541.439,2.8936,62.259,3.0,2.893,58.077,0.292,0
2026-04-27 17:35:00,48.706,11.149,345.731,541.467,2.863,540.729,541.73,540.274,543.137,2.886,62.063,2.968,2.953,58.037,0.329,0
2026-04-27 17:36:00,48.904,11.129,345.569,540.556,3.918,539.998,540.27,542.937,539.02,2.8899,62.416,2.945,2.891,58.26,0.418,0
2026-04-27 17:37:00,48.565,11.126,344.998,539.865,2.521,538.112,540.378,540.633,540.337,2.8377,62.151,3.101,2.774,58.056,0.337,0
2026-04-27 17:38:00,48.811,11.178,345.705,540.829,1.342,540.224,541.567,540.778,540.747,2.8829,62.104,2.924,2.927,57.95,0.331,0
2026-04-27 17:39:00,48.437,11.086,345.396,540.216,0.74,540.159,540.51,540.426,539.771,2.8524,62.114,2.981,2.983,58.083,0.274,0
2026-04-27 17:40:00,48.608,11.124,345.356,540.242,3.436,540.835,538.291,541.727,540.117,2.8651,62.142,3.154,2.831,57.959,0.349,0
2026-04-27 17:41:00,48.487,11.149,345.658,540.307,3.048,542.08,539.519,539.032,540.597,2.8612,62.347,3.095,2.965,57.854,0.385,0
2026-04-27 17:42:00,48.738,11.11,345.774,541.205,5.029,540.811,543.563,538.534,541.911,2.8718,62.277,3.143,3.026,58.21,0.403,0
2026-04-27 17:43:00,48.583,11.125,345.484,541.789,0.531,542.075,541.84,541.699,541.544,2.8568,61.963,3.177,2.968,58.063,0.283,0
2026-04-27 17:44:00,48.792,11.109,345.799,540.436,2.521,541.621,539.101,540.604,540.417,2.8846,62.198,3.043,2.771,58.176,0.456,0
2026-04-27 17:45:00,48.57,11.117,345.196,540.715,2.763,539.76,540.928,539.705,542.468,2.8685,62.096,3.167,3.034,57.878,0.339,0
2026-04-27 17:46:00,48.756,11.091,345.794,541.031,0.232,540.893,541.125,541.113,540.992,2.8699,62.234,3.054,3.066,58.195,0.391,0
2026-04-27 17:47:00,48.776,11.125,345.195,539.937,2.98,538.059,541.039,540.43,540.22,2.8799,62.329,3.02,3.049,58.128,0.39,0
2026-04-27 17:48:00,48.6,11.112,345.866,539.901,2.112,540.887,539.055,540.887,538.775,2.864,62.198,2.984,3.183,57.935,0.3,0
2026-04-27 17:49:00,48.593,11.141,345.303,541.254,1.989,541.528,540.46,542.449,540.577,2.8885,62.375,3.037,2.873,57.999,0.327,0
2026-04-27 17:50:00,48.618,11.09,345.709,539.238,2.695,538.515,538.117,540.812,539.506,2.871,61.961,2.953,2.774,58.255,0.34,0
2026-04-27 17:51:00,48.793,11.112,345.176,540.937,3.264,542.754,540.219,539.49,541.287,2.8885,62.451,3.043,2.954,58.05,0.271,0
2026-04-27 17:52:00,48.452,11.07,345.871,540.911,2.417,541.434,540.795,541.916,539.499,2.8705,62.088,3.057,2.887,58.156,0.299,0
2026-04-27 17:53:00,48.558,11.071,345.206,541.785,2.846,540.092,542.442,541.668,542.938,2.8724,62.006,3.043,2.981,57.83,0.218,0
2026-04-27 17:54:00,48.44,11.152,345.817,541.161,1.279,541.196,541.841,540.562,541.046,2.8543,61.984,3.092,2.803,57.896,0.429,0
2026-04-27 17:55:00,48.735,11.13,345.835,540.907,2.329,541.35,539.405,541.734,541.139,2.893,62.131,2.908,2.942,57.955,0.361,0
2026-04-27 17:56:00,48.706,11.176,345.496,541.022,2.834,539.556,539.997,542.391,542.145,2.8555,62.267,3.125,2.908,57.965,0.335,0
2026-04-27 17:57:00,48.448,11.126,345.414,540.241,2.038,538.807,540.846,540.587,540.723,2.8756,62.123,2.991,3.02,58.056,0.363,0
2026-04-27 17:58:00,48.479,11.127,345.797,541.208,2.66,541.849,542.418,540.805,539.758,2.8405,61.941,3.217,2.961,57.954,0.414,0
2026-04-27 17:59:00,48.486,11.114,345.521,540.919,3.279,541.38,539.012,542.291,540.994,2.8505,62.023,3.08,3.052,57.988,0.457,0
2026-04-27 18:00:00,48.542,11.119,345.039,539.778,3.001,538.097,540.848,541.098,539.07,2.857,62.257,3.076,2.987,58.029,0.277,0
2026-04-27 18:01:00,48.576,11.138,345.637,540.787,1.804,541.426,539.622,541.02,541.08,2.8679,62.028,3.03,2.845,58.045,0.323,0
2026-04-27 18:02:00,48.72,11.124,345.539,540.977,1.448,541.738,540.29,541.304,540.576,2.8832,61.989,3.181,2.906,58.049,0.434,0
2026-04-27 18:03:00,48.316,11.063,345.407,540.922,2.831,540.752,542.477,540.813,539.646,2.8632,62.101,3.199,2.952,58.06,0.367,0
2026-04-27 18:04:00,48.789,11.192,345.64,541.497,2.374,540.049,542.423,542.208,541.308,2.8785,62.34,3.201,2.909,57.968,0.343,0
2026-04-27 18:05:00,48.493,11.088,345.588,540.121,2.911,538.99,540.177,541.901,539.415,2.8813,62.07,3.028,2.995,57.929,0.26,0
2026-04-27 18:06:00,48.639,11.166,345.756,541.457,3.284,543.093,540.813,542.112,539.809,2.865,62.265,3.079,2.991,57.912,0.358,0
2026-04-27 18:07:00,48.438,11.123,345.343,540.842,2.022,541.799,541.142,540.649,539.778,2.8743,62.107,2.947,2.931,57.985,0.288,0
2026-04-27 18:08:00,48.464,11.123,345.083,540.968,3.929,541.217,542.006,542.289,538.36,2.8623,62.145,3.123,2.939,58.077,0.37,0
2026-04-27 18:09:00,48.596,11.074,345.87,540.911,2.145,541.384,541.921,540.563,539.776,2.889,62.155,3.061,2.992,57.903,0.367,0
2026-04-27 18:10:00,48.495,11.1,345.395,540.202,2.698,541.223,540.472,540.59,538.525,2.8721,61.709,3.074,2.972,58.04,0.329,0
2026-04-27 18:11:00,48.232,11.088,345.023,539.613,3.405,539.428,540.141,541.144,537.739,2.8525,62.026,2.984,2.988,58.228,0.357,0
2026-04-27 18:12:00,48.549,11.069,345.474,540.315,1.101,539.782,540.586,540.883,540.007,2.8795,62.417,3.067,2.945,58.1,0.33,0
2026-04-27 18:13:00,48.621,11.124,345.338,540.51,2.576,541.638,539.694,539.066,541.642,2.8785,61.929,3.034,2.928,58.348,0.338,0
2026-04-27 18:14:00,48.339,11.149,345.153,541.213,2.618,543.088,540.679,540.614,540.471,2.8542,61.9,2.923,3.05,58.096,0.362,0
2026-04-27 18:15:00,48.483,11.057,345.572,538.881,1.963,538.793,539.103,539.795,537.832,2.8798,62.298,3.099,2.938,58.171,0.344,0
2026-04-27 18:16:00,48.587,11.14,345.325,540.805,5.069,538.64,540.504,543.71,540.367,2.8766,62.165,3.072,2.915,57.957,0.347,0
2026-04-27 18:17:00,48.682,11.128,345.448,540.372,2.749,538.915,540.833,540.074,541.664,2.8775,62.32,3.241,3.004,58.154,0.363,0
2026-04-27 18:18:00,48.324,11.056,345.243,541.828,0.932,542.26,541.969,541.328,541.757,2.8504,62.02,3.138,2.893,57.959,0.301,0
2026-04-27 18:19:00,48.403,11.098,345.155,540.563,3.628,542.356,538.727,541.303,539.867,2.8484,61.924,2.978,2.963,57.836,0.359,0
2026-04-27 18:20:00,48.698,11.148,346.015,540.278,2.773,538.973,541.746,540.622,539.769,2.8716,61.946,3.012,2.904,58.067,0.367,0
2026-04-27 18:21:00,48.247,11.078,345.708,539.647,1.977,539.089,540.865,538.888,539.745,2.853,61.984,2.894,2.929,57.96,0.32,0
2026-04-27 18:22:00,48.474,11.142,345.151,540.071,4.174,541.917,537.744,540.776,539.846,2.8694,62.144,3.113,2.878,57.943,0.331,0
2026-04-27 18:23:00,48.435,11.145,345.2,540.861,3.479,538.748,541.559,542.226,540.911,2.8628,62.379,2.988,2.979,58.166,0.303,0
2026-04-27 18:24:00,48.536,11.138,345.975,540.455,1.841,541.361,539.52,541.0,539.937,2.8611,62.048,3.067,3.006,58.119,0.373,0
2026-04-27 18:25:00,48.477,11.026,345.405,540.972,2.751,541.074,539.388,542.139,541.286,2.8545,62.084,2.932,2.876,58.018,0.449,0
2026-04-27 18:26:00,48.463,11.102,345.472,542.567,2.662,541.572,542.598,541.862,544.234,2.8626,62.396,3.146,3.017,58.03,0.396,0
2026-04-27 18:27:00,48.642,11.155,345.583,541.591,1.679,541.33,540.566,542.245,542.223,2.8663,62.319,3.13,3.017,58.152,0.208,0
2026-04-27 18:28:00,48.478,11.146,345.384,541.994,2.949,541.75,541.323,543.926,540.977,2.8464,62.009,3.12,2.938,58.04,0.398,0
2026-04-27 18:29:00,48.387,11.128,345.478,540.238,1.66,540.606,540.577,539.056,540.715,2.8578,61.774,3.047,3.053,58.145,0.347,0
2026-04-27 18:30:00,48.624,11.111,345.103,541.344,2.157,542.243,541.825,541.221,540.087,2.8683,61.851,3.072,2.961,57.883,0.312,0
2026-04-27 18:31:00,48.387,11.112,345.514,540.643,3.601,542.983,539.382,540.755,539.452,2.8808,62.005,3.193,2.899,58.101,0.379,0
2026-04-27 18:32:00,48.249,11.08,344.869,540.919,1.04,540.45,540.816,540.922,541.49,2.8558,62.09,3.045,3.04,57.852,0.376,0
2026-04-27 18:33:00,48.238,11.081,345.179,539.838,1.404,540.724,539.32,539.511,539.8,2.8608,62.073,3.016,3.062,58.096,0.393,0
2026-04-27 18:34:00,48.431,11.136,344.954,541.534,1.032,541.535,540.847,541.874,541.879,2.86,62.189,3.113,3.08,57.929,0.392,0
2026-04-27 18:35:00,48.469,11.125,345.332,539.747,3.466,539.931,540.187,537.701,541.167,2.8717,62.265,2.992,3.017,57.866,0.328,0
2026-04-27 18:36:00,48.52,11.097,345.956,540.998,2.648,542.515,540.384,539.867,541.226,2.8698,62.219,2.932,3.157,57.997,0.337,0
2026-04-27 18:37:00,48.677,11.139,345.493,539.53,1.491,540.399,538.908,539.78,539.033,2.8718,61.971,2.962,2.93,58.134,0.364,0
2026-04-27 18:38:00,48.483,11.191,344.956,540.357,2.925,541.254,539.584,541.756,538.832,2.8797,62.046,3.131,3.109,57.711,0.329,0
2026-04-27 18:39:00,48.336,11.124,345.19,540.234,2.448,538.758,540.35,541.206,540.622,2.8534,62.428,2.882,2.962,57.785,0.394,0
2026-04-27 18:40:00,48.26,11.116,345.404,539.76,3.044,537.922,539.205,540.966,540.949,2.8511,62.17,3.164,2.973,58.054,0.289,0
2026-04-27 18:41:00,48.573,11.121,345.467,541.254,2.75,539.849,542.599,540.888,541.679,2.8654,61.952,3.023,2.954,58.171,0.384,0
2026-04-27 18:42:00,48.547,11.137,345.657,539.385,2.707,537.547,540.254,539.726,540.013,2.8772,62.255,2.999,2.826,57.932,0.32,0
2026-04-27 18:43:00,48.34,11.142,345.445,541.966,1.6,542.322,542.84,541.461,541.24,2.8607,62.118,3.1,2.915,58.126,0.322,0
2026-04-27 18:44:00,48.083,11.099,344.941,540.825,1.606,541.891,540.285,540.637,540.486,2.8641,62.061,3.152,2.947,58.058,0.297,0
2026-04-27 18:45:00,48.386,11.108,345.331,540.877,1.106,540.621,541.54,540.916,540.433,2.8532,61.844,3.032,2.848,57.981,0.41,0
2026-04-27 18:46:00,48.281,11.095,344.733,539.869,2.425,540.16,538.513,539.865,540.938,2.853,62.191,3.189,2.86,57.947,0.408,0
2026-04-27 18:47:00,48.282,11.138,344.732,540.925,1.047,540.692,541.524,540.476,541.009,2.871,62.033,3.043,2.934,57.93,0.329,0
2026-04-27 18:48:00,48.252,11.093,345.296,541.501,2.016,541.868,542.517,541.118,540.501,2.8574,61.999,3.105,2.76,57.772,0.389,0
2026-04-27 18:49:00,48.596,11.116,345.23,540.882,2.139,539.693,541.129,541.832,540.872,2.8631,62.249,3.195,2.918,58.391,0.397,0
2026-04-27 18:50:00,48.328,11.126,344.847,540.416,2.504,541.384,541.0,538.88,540.399,2.8746,62.12,3.009,2.816,57.983,0.387,0
2026-04-27 18:51:00,48.43,11.067,345.31,540.618,2.23,539.636,540.67,540.299,541.866,2.8673,61.938,2.975,2.868,57.96,0.446,0
2026-04-27 18:52:00,48.257,11.101,345.253,540.205,3.182,540.669,538.63,539.71,541.813,2.8631,61.902,2.996,2.946,57.978,0.328,0
2026-04-27 18:53:00,48.446,11.13,345.512,541.459,1.68,540.622,541.308,542.302,541.607,2.8681,62.265,3.112,2.976,57.946,0.41,0
2026-04-27 18:54:00,48.157,11.066,345.008,539.941,1.159,540.559,539.401,539.691,540.112,2.8755,61.988,3.042,2.984,58.109,0.308,0
2026-04-27 18:55:00,48.14,11.095,344.822,540.227,3.426,538.672,540.484,539.652,542.098,2.8507,62.075,3.026,3.022,58.021,0.343,0
2026-04-27 18:56:00,48.338,11.111,344.709,539.421,2.687,539.905,537.874,540.562,539.343,2.8708,62.068,3.053,2.97,58.021,0.248,0
2026-04-27 18:57:00,48.222,11.067,344.744,539.903,2.67,538.7,540.092,541.37,539.451,2.8691,61.927,3.047,2.974,57.912,0.271,0
2026-04-27 18:58:00,48.387,11.122,345.518,540.627,0.719,540.669,540.387,541.085,540.366,2.8728,61.934,2.95,2.973,57.827,0.311,0
2026-04-27 18:59:00,48.247,11.128,345.701,540.849,2.425,540.374,542.606,540.234,540.181,2.8618,61.855,3.073,2.878,58.213,0.305,0
2026-04-27 19:00:00,48.253,11.141,344.942,539.891,2.687,540.155,538.065,540.752,540.592,2.8511,62.227,3.036,2.879,57.896,0.358,0
2026-04-27 19:01:00,48.213,11.093,345.12,539.791,1.727,540.111,540.362,538.635,540.057,2.8579,62.085,3.237,2.871,57.951,0.353,0
2026-04-27 19:02:00,48.513,11.141,345.545,540.863,1.924,541.753,539.829,541.444,540.428,2.8935,62.051,3.109,2.773,58.053,0.439,0
2026-04-27 19:03:00,48.292,11.137,345.053,540.068,1.648,539.191,539.675,540.839,540.565,2.8579,62.228,3.139,2.977,58.088,0.301,0
2026-04-27 19:04:00,48.211,11.121,344.859,537.75,3.462,539.439,538.382,535.977,537.201,2.8361,62.386,3.179,2.998,58.359,0.36,0
2026-04-27 19:05:00,48.172,11.118,345.297,541.027,1.632,541.12,541.581,541.46,539.948,2.8503,62.191,3.033,3.0,58.127,0.306,0
2026-04-27 19:06:00,48.373,11.107,345.136,540.462,2.504,539.545,539.149,541.653,541.503,2.8749,61.958,2.949,3.028,58.225,0.303,0
2026-04-27 19:07:00,48.317,11.159,344.92,540.249,1.069,540.445,540.139,539.672,540.742,2.8837,62.416,2.956,2.954,57.945,0.33,0
2026-04-27 19:08:00,48.225,11.103,345.64,540.625,3.115,542.446,540.44,539.33,540.283,2.8588,62.068,3.054,2.945,58.059,0.444,0
2026-04-27 19:09:00,47.88,11.068,344.786,538.497,2.845,540.051,537.206,538.362,538.369,2.8317,61.818,2.915,3.116,57.934,0.376,0
2026-04-27 19:10:00,48.359,11.14,345.031,539.826,2.301,538.598,538.984,540.824,540.899,2.8581,62.091,2.933,2.946,57.814,0.354,0
2026-04-27 19:11:00,48.167,11.115,345.318,539.207,3.786,540.86,539.584,539.31,537.074,2.8626,62.008,3.19,2.968,57.895,0.306,0
2026-04-27 19:12:00,48.236,11.097,345.484,539.816,4.589,539.911,537.214,540.337,541.803,2.8582,62.119,3.073,3.029,57.998,0.368,0
2026-04-27 19:13:00,48.125,11.098,344.936,539.712,2.61,540.021,538.425,541.035,539.367,2.8569,61.95,3.1,3.016,58.131,0.367,0
2026-04-27 19:14:00,48.495,11.087,345.414,539.755,4.537,539.538,538.93,538.008,542.545,2.8697,62.021,2.995,2.893,58.12,0.261,0
2026-04-27 19:15:00,48.221,11.132,345.068,540.138,2.206,540.982,541.076,538.87,539.623,2.8619,62.023,2.963,2.994,58.137,0.345,0
2026-04-27 19:16:00,48.444,11.154,345.451,539.71,2.226,538.656,540.882,539.886,539.414,2.8488,62.175,3.043,2.969,58.159,0.37,0
2026-04-27 19:17:00,48.291,11.155,344.8,539.53,3.221,539.339,540.057,537.752,540.973,2.8586,62.132,3.083,2.918,58.116,0.331,0
2026-04-27 19:18:00,48.202,11.114,345.08,540.674,3.597,542.402,538.805,540.408,541.083,2.859,62.215,3.043,2.848,58.027,0.322,0
2026-04-27 19:19:00,48.303,11.153,345.152,540.045,5.16,542.092,540.046,536.931,541.111,2.8544,62.143,3.022,3.029,57.895,0.41,0
2026-04-27 19:20:00,48.119,11.041,344.952,539.891,2.688,538.653,540.704,541.341,538.865,2.8429,62.192,3.103,2.987,58.119,0.44,0
2026-04-27 19:21:00,48.372,11.151,345.664,541.463,2.841,542.618,542.237,539.777,541.217,2.8618,62.294,3.126,3.073,58.003,0.294,0
2026-04-27 19:22:00,48.325,11.132,345.06,540.927,1.952,541.295,540.718,541.823,539.871,2.871,61.727,3.061,2.836,58.117,0.303,0
2026-04-27 19:23:00,48.185,11.165,344.841,539.812,1.723,538.85,540.196,540.573,539.63,2.8489,62.041,2.977,3.091,58.144,0.368,0
2026-04-27 19:24:00,47.971,11.11,345.141,540.479,4.511,539.119,538.228,542.739,541.832,2.8468,62.019,3.038,3.055,57.994,0.28,0
2026-04-27 19:25:00,48.337,11.116,345.127,540.052,2.019,540.729,539.95,538.756,540.775,2.8697,62.183,2.983,2.833,58.117,0.315,0
2026-04-27 19:26:00,48.211,11.099,345.274,540.028,3.475,540.773,540.317,541.248,537.773,2.8594,62.266,3.095,2.841,57.736,0.315,0
2026-04-27 19:27:00,48.081,11.119,345.094,540.623,4.178,542.742,538.564,541.609,539.575,2.8578,61.836,2.994,2.901,57.74,0.41,0
2026-04-27 19:28:00,48.146,11.094,344.833,539.471,1.691,539.456,539.018,540.55,538.859,2.8436,61.674,2.96,3.001,57.901,0.299,0
2026-04-27 19:29:00,48.23,11.144,345.138,539.165,1.875,540.201,538.398,538.327,539.734,2.869,61.737,2.821,2.865,57.937,0.412,0
2026-04-27 19:30:00,48.114,11.107,345.384,539.466,3.704,540.71,540.554,537.006,539.592,2.8289,61.94,3.118,2.843,57.925,0.323,0
2026-04-27 19:31:00,48.055,11.111,345.213,539.656,2.311,540.042,540.585,539.722,538.275,2.8564,61.87,3.078,2.965,57.943,0.41,0
2026-04-27 19:32:00,48.206,11.107,344.834,540.745,2.029,539.959,540.89,540.145,541.988,2.8654,62.102,3.016,2.837,58.037,0.408,0
2026-04-27 19:33:00,47.832,11.088,344.637,540.744,3.899,539.688,542.791,538.892,541.607,2.8452,61.73,3.1,2.872,58.114,0.306,0
2026-04-27 19:34:00,48.097,11.119,344.811,540.464,1.106,540.78,540.89,539.785,540.401,2.8584,62.275,3.116,3.02,57.995,0.426,0
2026-04-27 19:35:00,48.024,11.122,344.938,541.161,1.968,541.978,540.229,542.197,540.24,2.8488,62.277,2.912,2.923,58.261,0.388,0
2026-04-27 19:36:00,48.104,11.103,345.357,540.002,1.188,540.289,540.507,539.319,539.893,2.8416,61.964,2.882,3.065,58.112,0.235,0
2026-04-27 19:37:00,47.905,11.122,344.881,539.438,2.288,539.023,540.305,540.357,538.069,2.857,61.824,3.196,3.01,57.961,0.374,0
2026-04-27 19:38:00,48.09,11.025,345.145,539.481,2.534,539.55,541.122,538.664,538.588,2.8463,62.178,3.16,2.973,58.09,0.408,0
2026-04-27 19:39:00,48.047,11.132,345.396,538.81,4.006,536.071,539.205,540.077,539.888,2.8683,61.939,3.085,3.016,58.102,0.315,0
2026-04-27 19:40:00,48.152,11.137,345.139,539.501,4.898,539.224,542.243,539.191,537.344,2.8505,62.176,3.11,2.85,57.744,0.469,0
2026-04-27 19:41:00,48.071,11.116,345.194,540.088,0.636,540.362,540.376,539.74,539.875,2.8393,61.924,3.098,2.978,57.889,0.378,0
2026-04-27 19:42:00,47.874,11.098,344.722,540.953,4.518,540.941,543.05,541.289,538.532,2.8528,61.814,2.987,2.792,58.021,0.414,0
2026-04-27 19:43:00,48.03,11.09,344.493,540.312,2.175,541.694,539.519,540.057,539.978,2.8495,62.064,3.009,3.047,58.009,0.311,0
2026-04-27 19:44:00,48.015,11.125,344.893,540.014,2.238,540.228,540.45,538.569,540.807,2.8513,61.941,3.032,3.053,58.163,0.396,0
2026-04-27 19:45:00,48.076,11.089,344.864,538.6,3.159,537.871,537.019,540.178,539.331,2.8668,61.949,3.053,3.055,57.891,0.279,0
2026-04-27 19:46:00,48.053,11.136,344.756,539.727,2.195,539.238,538.959,541.154,539.558,2.8377,62.118,3.023,2.88,57.971,0.412,0
2026-04-27 19:47:00,47.904,11.102,345.224,540.024,4.011,542.297,538.287,539.467,540.044,2.8493,61.997,3.066,2.949,58.145,0.427,0
2026-04-27 19:48:00,48.116,11.102,345.053,540.415,4.655,537.568,542.224,541.013,540.856,2.8661,61.942,3.124,3.061,58.009,0.426,0
2026-04-27 19:49:00,48.081,11.09,344.826,541.286,4.221,540.014,540.08,544.235,540.818,2.8735,62.098,3.147,2.894,57.804,0.273,0
2026-04-27 19:50:00,48.179,11.145,345.126,540.712,2.882,542.17,539.289,541.017,540.372,2.8359,62.014,3.16,2.976,57.96,0.331,0
2026-04-27 19:51:00,48.154,11.099,345.062,539.393,1.911,539.579,539.3,538.39,540.301,2.8652,62.176,3.082,2.993,57.885,0.413,0
2026-04-27 19:52:00,48.125,11.105,344.93,538.399,2.752,537.213,538.634,539.965,537.785,2.8513,61.857,2.908,2.96,58.099,0.312,0
2026-04-27 19:53:00,48.01,11.141,345.01,540.084,2.288,541.026,539.963,538.738,540.609,2.8486,61.988,3.124,2.855,57.791,0.357,0
2026-04-27 19:54:00,48.214,11.122,345.509,540.986,1.614,540.276,541.004,541.89,540.773,2.8518,62.063,3.008,3.037,58.098,0.305,0
2026-04-27 19:55:00,48.14,11.115,345.002,540.644,2.682,539.706,542.003,539.321,541.545,2.8594,61.778,3.067,2.944,58.116,0.338,0
2026-04-27 19:56:00,47.864,11.07,344.449,540.422,1.547,541.091,539.938,541.104,539.557,2.8525,62.04,3.179,2.874,57.861,0.355,0
2026-04-27 19:57:00,47.944,11.073,345.037,539.092,2.428,538.042,538.736,539.122,540.47,2.8449,62.147,3.014,2.905,58.043,0.36,0
2026-04-27 19:58:00,48.055,11.13,345.096,539.387,2.307,539.825,540.321,538.014,539.389,2.8528,62.031,3.091,3.04,57.825,0.45,0
2026-04-27 19:59:00,48.292,11.066,345.41,540.807,1.341,540.598,541.637,540.698,540.296,2.8553,62.055,3.04,3.002,57.845,0.379,0
2026-04-27 20:00:00,48.031,11.129,345.227,540.15,1.943,541.059,539.116,540.84,539.585,2.8604,62.214,3.025,2.82,57.9,0.352,0
2026-04-27 20:01:00,47.904,11.123,345.03,540.118,2.272,539.962,541.342,539.07,540.096,2.8451,61.986,2.944,2.956,58.069,0.288,0
2026-04-27 20:02:00,48.278,11.077,345.311,541.284,2.899,542.433,539.801,542.7,540.2,2.8716,62.058,3.131,2.976,58.184,0.337,0
2026-04-27 20:03:00,47.994,11.099,345.041,538.927,4.12,539.542,541.123,537.003,538.038,2.8627,61.861,3.003,2.743,58.078,0.325,0
2026-04-27 20:04:00,47.902,11.093,345.083,539.522,2.403,540.964,539.313,538.561,539.251,2.868,61.803,3.106,3.042,57.978,0.322,0
2026-04-27 20:05:00,48.061,11.119,345.342,540.411,2.634,540.582,540.119,539.155,541.788,2.8399,62.047,3.104,3.024,58.277,0.378,0
