timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,EGT_Z1_C,EGT_Z2_C,EGT_Z3_C,EGT_Z4_C,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2026-04-27 20:06:00,48.088,11.087,345.439,539.491,2.226,539.995,540.411,539.373,538.184,2.8542,62.221,2.961,2.958,57.923,0.34,0
2026-04-27 20:07:00,47.762,11.064,344.699,539.724,2.687,541.094,538.751,538.407,540.642,2.8468,61.896,2.99,2.967,58.032,0.325,0
2026-04-27 20:08:00,47.905,11.078,345.67,538.073,2.158,539.204,538.694,537.348,537.047,2.8432,61.991,3.028,2.888,58.169,0.356,0
2026-04-27 20:09:00,48.014,11.111,345.135,541.992,1.213,542.073,541.628,541.527,542.74,2.8513,61.788,3.078,3.013,57.828,0.257,0
2026-04-27 20:10:00,47.906,11.103,345.083,539.38,2.543,540.926,538.383,539.572,538.641,2.8446,62.001,3.022,2.958,58.154,0.342,0
2026-04-27 20:11:00,47.898,11.02,345.241,539.707,2.777,539.377,539.641,538.517,541.294,2.8516,61.969,3.023,3.002,58.089,0.389,0
2026-04-27 20:12:00,47.995,11.136,345.249,539.091,2.48,539.576,539.974,537.494,539.32,2.8294,62.054,2.981,2.97,57.967,0.301,0
2026-04-27 20:13:00,47.904,11.148,345.059,539.805,3.102,537.815,540.917,540.369,540.119,2.8557,61.779,3.094,2.837,58.004,0.39,0
2026-04-27 20:14:00,47.828,11.15,344.891,540.024,0.938,540.368,540.112,539.429,540.188,2.8443,62.079,3.116,3.041,58.333,0.343,0
2026-04-27 20:15:00,47.959,11.103,345.117,540.239,2.027,539.068,541.096,540.42,540.374,2.8485,61.912,3.122,2.951,57.919,0.335,0
2026-04-27 20:16:00,47.622,11.049,344.752,540.694,1.444,541.178,541.281,539.838,540.479,2.8177,62.127,3.052,2.956,57.967,0.266,0
2026-04-27 20:17:00,48.101,11.125,344.897,539.705,3.046,538.952,541.108,540.698,538.062,2.8607,62.294,2.978,2.844,57.987,0.289,0
2026-04-27 20:18:00,48.069,11.089,345.194,540.064,1.097,539.543,540.64,540.177,539.895,2.8329,61.925,3.119,2.883,58.063,0.31,0
2026-04-27 20:19:00,47.674,11.149,344.742,539.914,2.789,539.497,540.938,538.216,541.005,2.8281,62.201,3.163,2.914,58.02,0.223,0
2026-04-27 20:20:00,48.165,11.099,345.001,538.682,3.994,536.526,540.52,537.533,540.149,2.8502,61.959,3.102,3.124,58.0,0.254,0
2026-04-27 20:21:00,47.498,11.057,344.698,540.591,2.96,541.368,540.487,538.775,541.735,2.8127,61.723,2.995,3.072,57.897,0.261,0
2026-04-27 20:22:00,47.959,11.095,344.921,539.998,3.282,539.642,538.575,539.921,541.856,2.8478,61.903,3.16,3.067,57.837,0.379,0
2026-04-27 20:23:00,47.838,11.104,345.255,540.968,1.419,540.474,541.391,540.294,541.713,2.835,61.912,3.17,2.924,58.085,0.375,0
2026-04-27 20:24:00,47.696,11.136,344.796,539.864,2.756,537.941,540.547,540.273,540.697,2.8229,62.063,3.108,3.097,58.049,0.332,0
2026-04-27 20:25:00,47.687,11.092,344.472,539.405,4.49,536.318,540.672,540.808,539.822,2.8608,61.863,3.021,2.876,57.991,0.351,0
2026-04-27 20:26:00,47.756,11.067,344.167,540.866,1.711,541.107,540.716,539.965,541.676,2.8362,62.163,3.077,3.016,57.74,0.339,0
2026-04-27 20:27:00,47.732,11.151,344.945,541.243,2.74,541.855,539.325,541.726,542.065,2.8392,61.837,3.094,2.75,58.059,0.365,0
2026-04-27 20:28:00,47.842,11.103,344.719,539.515,3.175,537.978,539.004,539.925,541.153,2.8538,61.819,2.89,2.957,58.06,0.362,0
2026-04-27 20:29:00,47.638,11.08,344.501,538.521,2.912,536.812,539.551,539.724,537.999,2.8462,62.002,3.059,3.004,58.079,0.37,0
2026-04-27 20:30:00,47.96,11.14,345.357,539.549,2.005,538.895,539.41,538.991,540.901,2.8533,61.74,2.972,3.061,57.918,0.3,0
2026-04-27 20:31:00,47.837,11.091,345.004,538.154,0.968,538.028,537.592,538.436,538.56,2.8475,62.108,2.903,3.012,57.851,0.323,0
2026-04-27 20:32:00,47.858,11.062,345.103,539.665,0.754,539.752,539.963,539.735,539.209,2.831,61.967,3.049,3.013,58.086,0.365,0
2026-04-27 20:33:00,47.834,11.115,344.791,540.459,2.025,541.826,539.895,539.801,540.315,2.8458,61.91,3.006,2.679,58.047,0.397,0
2026-04-27 20:34:00,47.755,11.071,345.202,540.359,1.967,541.08,541.065,539.113,540.177,2.8432,62.027,3.089,2.913,57.985,0.368,0
2026-04-27 20:35:00,47.908,11.082,344.869,540.555,1.176,540.834,540.105,541.229,540.053,2.8519,62.19,3.007,2.981,58.027,0.42,0
2026-04-27 20:36:00,47.765,11.074,344.874,539.639,2.473,540.276,540.407,537.934,539.94,2.8431,61.711,3.115,3.039,58.096,0.298,0
2026-04-27 20:37:00,47.913,11.15,345.107,539.058,1.5,539.884,538.384,538.626,539.337,2.8274,62.022,2.988,2.857,58.068,0.324,0
2026-04-27 20:38:00,47.689,11.111,344.919,539.751,2.765,538.374,541.138,539.932,539.559,2.8429,61.96,3.165,3.049,57.778,0.341,0
2026-04-27 20:39:00,47.772,11.057,344.67,539.896,1.73,540.169,538.796,540.093,540.526,2.8338,61.95,3.23,3.089,58.024,0.334,0
2026-04-27 20:40:00,47.61,11.09,344.917,539.022,2.642,539.459,537.952,538.084,540.594,2.8181,61.914,2.992,2.869,58.08,0.387,0
2026-04-27 20:41:00,47.95,11.087,344.617,539.078,1.938,539.972,539.749,538.034,538.556,2.8428,62.082,3.034,3.027,58.215,0.399,0
2026-04-27 20:42:00,47.727,11.13,344.686,540.559,3.918,542.414,540.281,538.496,541.044,2.8442,62.212,3.024,2.838,58.122,0.423,0
2026-04-27 20:43:00,48.028,11.117,344.916,540.828,1.794,540.883,541.042,539.795,541.589,2.864,61.825,2.977,3.05,58.016,0.36,0
2026-04-27 20:44:00,47.986,11.132,345.087,539.911,3.45,540.365,539.857,541.436,537.986,2.8489,62.025,3.097,2.888,58.052,0.396,0
2026-04-27 20:45:00,48.029,11.097,345.072,541.126,3.498,539.461,542.959,541.395,540.687,2.8661,62.064,3.192,2.856,58.06,0.345,0
2026-04-27 20:46:00,47.917,11.082,345.328,539.933,2.738,541.251,539.399,538.512,540.569,2.8404,62.022,2.982,2.883,58.075,0.345,0
2026-04-27 20:47:00,47.96,11.089,344.703,540.33,2.371,539.938,539.371,540.269,541.742,2.8591,62.116,3.104,2.9,57.989,0.375,0
2026-04-27 20:48:00,47.851,11.071,345.154,539.336,1.634,538.233,539.867,539.439,539.805,2.8587,62.033,2.999,2.869,57.923,0.349,0
2026-04-27 20:49:00,47.671,11.07,344.559,538.853,3.177,540.054,536.877,539.556,538.925,2.8424,61.83,3.013,2.854,58.067,0.311,0
2026-04-27 20:50:00,47.547,11.085,344.413,539.481,3.312,541.328,538.016,539.166,539.412,2.8404,61.951,3.063,3.029,57.756,0.317,0
2026-04-27 20:51:00,47.908,11.088,344.58,540.222,1.592,540.137,539.401,540.357,540.993,2.8574,62.185,3.058,2.928,57.979,0.309,0
2026-04-27 20:52:00,47.628,11.082,344.87,539.816,1.894,539.05,540.781,540.548,538.887,2.8389,61.956,2.953,2.979,57.786,0.339,0
2026-04-27 20:53:00,47.843,11.082,344.415,541.06,3.18,541.414,541.254,539.195,542.375,2.8539,61.872,2.987,2.949,58.0,0.361,0
2026-04-27 20:54:00,48.17,11.121,344.8,540.406,4.905,538.639,540.216,539.228,543.544,2.8504,61.958,3.098,2.99,57.916,0.385,0
2026-04-27 20:55:00,47.871,11.05,344.751,540.439,2.698,541.143,541.738,539.04,539.834,2.8508,62.065,3.175,3.073,57.916,0.386,0
2026-04-27 20:56:00,47.693,11.122,345.087,539.608,1.784,539.286,538.551,540.262,540.335,2.8335,62.035,3.132,2.843,57.983,0.395,0
2026-04-27 20:57:00,47.866,11.086,345.244,539.851,2.592,538.585,541.177,539.35,540.29,2.8611,61.68,3.183,2.995,58.095,0.368,0
2026-04-27 20:58:00,48.087,11.109,344.966,541.412,1.393,542.229,540.836,541.711,540.872,2.835,61.968,2.944,3.104,57.885,0.316,0
2026-04-27 20:59:00,47.724,11.089,345.043,539.127,0.953,539.439,539.228,538.486,539.355,2.8461,61.673,2.858,2.903,58.043,0.368,0
2026-04-27 21:00:00,47.699,11.078,344.916,539.833,1.254,539.465,539.457,540.711,539.699,2.8354,61.956,3.151,2.944,57.87,0.329,0
2026-04-27 21:01:00,47.631,11.076,344.882,539.348,3.733,539.937,537.503,538.716,541.236,2.8349,61.922,3.012,3.029,58.087,0.373,0
2026-04-27 21:02:00,47.517,11.098,344.599,538.508,1.675,538.564,539.303,537.628,538.538,2.8361,61.827,3.098,2.938,58.079,0.335,0
2026-04-27 21:03:00,47.67,11.004,344.899,540.731,2.601,542.473,539.873,540.579,539.998,2.8414,61.838,3.122,2.977,58.061,0.446,0
2026-04-27 21:04:00,47.814,11.084,345.067,538.551,3.858,537.15,537.819,541.008,538.227,2.841,61.827,3.084,3.024,57.975,0.325,0
2026-04-27 21:05:00,47.577,11.094,344.922,540.37,3.44,539.298,542.173,538.734,541.274,2.8297,61.878,3.058,3.027,57.928,0.407,0
2026-04-27 21:06:00,47.361,11.09,344.466,538.064,1.376,537.944,538.041,538.823,537.447,2.8316,61.796,3.013,3.054,58.057,0.319,0
2026-04-27 21:07:00,47.628,11.13,344.729,539.956,0.602,539.625,539.844,540.13,540.227,2.8231,61.831,3.131,3.005,57.959,0.423,0
2026-04-27 21:08:00,47.545,11.056,344.364,538.988,2.94,537.647,540.587,538.876,538.843,2.8287,61.877,3.072,2.975,57.7,0.348,0
2026-04-27 21:09:00,47.749,11.117,344.656,541.373,2.408,542.526,540.118,541.678,541.169,2.8499,61.851,3.013,2.925,58.02,0.319,0
2026-04-27 21:10:00,47.863,11.125,344.852,540.502,1.312,541.194,540.056,539.882,540.876,2.8399,62.119,3.126,2.898,58.148,0.297,0
2026-04-27 21:11:00,47.583,11.089,344.714,539.307,3.165,537.379,540.201,540.544,539.102,2.8201,61.813,3.055,3.037,57.823,0.363,0
2026-04-27 21:12:00,47.622,11.081,344.552,539.298,1.805,539.887,538.131,539.936,539.239,2.8418,61.871,3.039,2.965,57.908,0.362,0
2026-04-27 21:13:00,47.626,11.1,344.642,539.039,3.429,537.498,537.494,540.923,540.241,2.8505,61.867,3.064,2.922,57.869,0.346,0
2026-04-27 21:14:00,47.66,11.103,345.088,539.23,1.557,538.413,538.865,539.671,539.97,2.8638,62.001,3.007,2.922,58.009,0.395,0
2026-04-27 21:15:00,47.584,11.077,344.918,538.842,3.145,540.099,540.49,537.344,537.433,2.8366,61.89,3.143,2.929,57.867,0.322,0
2026-04-27 21:16:00,47.407,11.105,344.376,539.592,0.717,539.182,539.833,539.454,539.9,2.8179,61.927,3.019,3.024,58.241,0.385,0
2026-04-27 21:17:00,47.624,11.089,344.548,539.686,2.161,538.751,539.412,539.669,540.912,2.854,61.783,3.067,2.995,58.029,0.371,0
2026-04-27 21:18:00,47.603,11.091,344.666,537.899,1.317,537.859,538.508,537.191,538.036,2.8418,61.573,3.208,3.128,57.96,0.365,0
2026-04-27 21:19:00,47.533,11.102,344.182,540.4,2.589,539.429,541.354,539.115,541.704,2.8251,61.941,3.021,2.981,57.923,0.459,0
2026-04-27 21:20:00,47.766,11.067,345.087,539.3,0.886,538.818,539.134,539.543,539.704,2.8499,62.026,2.948,2.973,57.978,0.302,0
2026-04-27 21:21:00,47.714,11.113,344.701,539.747,1.649,539.526,538.821,540.17,540.47,2.8247,61.935,3.197,2.938,57.995,0.253,0
2026-04-27 21:22:00,47.611,11.045,344.682,538.947,0.707,538.62,539.253,538.605,539.312,2.8364,61.93,2.976,3.051,57.932,0.42,0
2026-04-27 21:23:00,47.773,11.082,345.129,539.913,2.218,539.627,540.755,538.537,540.731,2.8291,61.847,3.188,2.869,58.201,0.412,0
2026-04-27 21:24:00,47.522,11.042,344.09,539.426,1.369,538.731,540.1,539.233,539.642,2.8384,61.893,2.978,3.007,57.957,0.359,0
2026-04-27 21:25:00,47.585,11.057,344.321,539.488,2.912,539.577,539.236,541.026,538.115,2.8296,61.927,2.892,3.06,58.047,0.38,0
2026-04-27 21:26:00,47.348,11.067,344.354,539.106,2.965,539.115,540.961,538.353,537.996,2.8316,61.947,3.12,2.954,57.894,0.345,0
2026-04-27 21:27:00,47.35,11.076,344.938,538.899,2.254,540.309,538.643,538.054,538.589,2.8375,61.986,2.916,2.938,58.103,0.382,0
2026-04-27 21:28:00,47.559,11.091,344.747,538.022,1.934,538.275,536.878,538.125,538.812,2.8364,61.823,3.11,2.875,57.99,0.38,0
2026-04-27 21:29:00,47.493,11.051,344.4,538.805,2.136,537.849,538.752,539.985,538.633,2.8333,61.781,3.117,2.902,57.862,0.361,0
2026-04-27 21:30:00,47.777,11.079,345.1,539.882,2.568,538.618,539.511,540.213,541.185,2.8266,61.881,3.079,2.942,57.904,0.343,0
2026-04-27 21:31:00,47.167,11.085,344.699,539.202,3.791,539.715,538.841,541.021,537.23,2.8318,62.127,3.117,2.878,57.775,0.334,0
2026-04-27 21:32:00,47.63,11.119,344.445,539.033,4.134,541.399,537.266,538.603,538.862,2.8327,61.639,3.149,3.047,57.902,0.375,0
2026-04-27 21:33:00,47.97,11.14,344.99,541.037,3.837,542.598,541.052,538.762,541.736,2.8549,61.85,3.02,2.816,58.181,0.343,0
2026-04-27 21:34:00,47.48,11.059,344.358,539.792,1.504,539.078,540.582,540.133,539.376,2.8648,61.958,2.99,2.81,58.07,0.347,0
2026-04-27 21:35:00,47.506,11.052,344.298,539.116,4.036,539.022,537.129,539.147,541.165,2.834,62.007,2.958,2.86,57.913,0.314,0
2026-04-27 21:36:00,47.393,11.147,345.151,539.6,2.547,540.622,540.485,538.075,539.217,2.8302,61.608,2.956,3.016,57.974,0.469,0
2026-04-27 21:37:00,47.561,11.096,344.466,539.241,0.641,538.956,539.153,539.597,539.256,2.8399,61.855,2.929,2.99,58.148,0.391,0
2026-04-27 21:38:00,47.633,11.082,344.52,539.432,2.237,539.072,539.952,540.47,538.233,2.842,61.952,3.162,2.913,58.121,0.407,0
2026-04-27 21:39:00,47.588,11.08,344.922,539.873,1.779,539.006,540.785,539.518,540.182,2.8451,61.876,3.014,3.024,57.869,0.433,0
2026-04-27 21:40:00,47.187,11.041,344.462,538.113,1.215,537.47,538.39,538.685,537.907,2.8122,61.583,3.003,2.969,57.902,0.355,0
2026-04-27 21:41:00,47.419,11.052,344.188,538.788,0.92,538.307,538.433,539.183,539.227,2.8363,61.71,2.928,2.745,57.737,0.326,0
2026-04-27 21:42:00,47.253,11.067,344.234,539.534,1.298,539.075,538.883,539.997,540.181,2.8151,61.792,3.063,2.981,57.858,0.399,0
2026-04-27 21:43:00,47.212,11.117,344.896,539.027,1.031,538.712,538.722,539.743,538.93,2.8129,61.516,3.045,2.96,58.018,0.343,0
2026-04-27 21:44:00,47.723,11.108,344.518,539.327,2.082,539.014,540.362,539.652,538.28,2.839,61.977,3.039,2.878,57.814,0.413,0
2026-04-27 21:45:00,47.573,11.125,344.67,540.426,1.71,540.674,541.343,539.633,540.053,2.8244,61.862,3.071,2.922,57.801,0.337,0
2026-04-27 21:46:00,47.64,11.1,345.05,539.798,2.9,539.65,538.672,541.571,539.298,2.8313,61.956,3.145,2.97,58.101,0.354,0
2026-04-27 21:47:00,47.56,11.088,344.957,539.7,2.408,538.686,539.136,541.094,539.883,2.8314,61.916,2.993,3.018,58.078,0.384,0
2026-04-27 21:48:00,47.488,11.085,344.538,539.09,1.725,539.481,538.105,539.83,538.944,2.8326,61.617,3.175,3.116,58.063,0.344,0
2026-04-27 21:49:00,47.445,11.096,344.641,539.358,1.246,540.188,539.155,539.149,538.943,2.8308,61.627,3.126,2.958,58.107,0.315,0
2026-04-27 21:50:00,47.634,11.078,344.255,538.753,2.792,537.744,540.536,538.958,537.773,2.8406,61.976,3.073,2.988,58.106,0.395,0
2026-04-27 21:51:00,47.401,11.099,344.349,538.866,3.189,540.111,536.922,539.829,538.602,2.8394,61.99,2.98,3.073,57.933,0.328,0
2026-04-27 21:52:00,47.298,11.116,344.534,539.013,3.104,540.113,539.538,537.009,539.392,2.8161,61.734,3.163,3.005,57.997,0.337,0
2026-04-27 21:53:00,47.379,11.041,344.289,538.835,3.296,538.956,540.593,538.492,537.297,2.8348,61.853,2.888,2.946,57.853,0.428,0
2026-04-27 21:54:00,47.618,11.125,344.586,539.095,2.557,537.799,538.478,540.356,539.749,2.8272,61.929,3.064,2.931,57.978,0.449,0
2026-04-27 21:55:00,47.758,11.12,345.011,539.747,0.46,539.715,539.987,539.527,539.76,2.845,61.869,3.014,2.874,57.913,0.309,0
2026-04-27 21:56:00,47.402,11.078,344.458,540.282,2.5,539.026,541.527,541.265,539.311,2.8246,61.733,3.059,2.983,57.892,0.332,0
2026-04-27 21:57:00,47.159,11.067,343.881,538.139,1.897,538.483,538.667,536.77,538.634,2.8135,61.904,3.065,2.989,57.824,0.392,0
2026-04-27 21:58:00,47.518,11.128,344.251,539.731,3.05,538.079,539.884,541.129,539.832,2.8425,61.848,3.066,3.065,58.116,0.341,0
2026-04-27 21:59:00,47.274,11.088,344.4,538.679,2.084,538.304,538.526,537.901,539.985,2.8135,61.67,3.064,3.0,58.054,0.296,0
2026-04-27 22:00:00,47.496,11.077,344.592,538.634,3.093,537.653,537.939,538.196,540.746,2.8407,61.958,2.945,2.987,57.861,0.391,0
2026-04-27 22:01:00,47.287,11.018,344.413,539.476,3.308,541.358,538.049,539.579,538.919,2.8296,61.675,2.903,2.916,57.839,0.422,0
2026-04-27 22:02:00,47.497,11.062,344.394,538.617,3.931,539.286,536.296,540.226,538.66,2.8379,62.051,3.062,3.109,58.106,0.445,0
2026-04-27 22:03:00,47.445,11.1,344.837,541.12,0.814,541.346,541.492,540.678,540.962,2.8211,61.889,3.081,2.926,57.942,0.286,0
2026-04-27 22:04:00,47.503,11.098,344.132,538.325,2.389,539.274,537.353,539.53,537.141,2.8229,61.987,3.025,2.968,58.073,0.339,0
2026-04-27 22:05:00,47.418,11.089,344.73,539.45,2.055,540.16,539.495,538.105,540.04,2.8268,61.659,2.952,2.957,58.142,0.48,0
2026-04-27 22:06:00,47.56,11.086,344.82,540.241,2.601,540.714,540.684,538.482,541.083,2.8394,61.908,3.004,2.826,58.002,0.334,0
2026-04-27 22:07:00,47.294,11.096,344.166,539.448,1.023,539.495,539.955,538.932,539.411,2.8153,61.735,3.099,2.953,57.914,0.252,0
2026-04-27 22:08:00,47.522,11.122,344.63,540.036,0.507,540.288,539.782,539.827,540.249,2.8282,61.916,3.09,3.019,57.784,0.289,0
2026-04-27 22:09:00,47.533,11.079,344.659,540.449,5.554,541.59,540.856,542.451,536.897,2.8373,61.885,3.005,2.916,58.013,0.371,0
2026-04-27 22:10:00,47.214,11.019,344.21,538.8,2.409,539.773,537.364,538.592,539.47,2.834,61.697,2.948,2.9,57.924,0.402,0
2026-04-27 22:11:00,47.715,11.017,344.61,541.208,1.087,541.83,540.743,541.414,540.843,2.8335,62.01,2.874,3.051,58.022,0.314,0
2026-04-27 22:12:00,47.327,11.041,344.43,539.708,2.608,538.144,539.74,540.751,540.199,2.839,61.751,3.196,2.967,58.009,0.341,0
2026-04-27 22:13:00,47.447,11.075,344.569,539.334,2.884,538.49,539.388,541.171,538.287,2.8307,61.98,2.901,2.942,58.08,0.397,0
2026-04-27 22:14:00,47.372,11.086,344.576,540.434,1.799,541.05,541.268,539.469,539.95,2.8234,61.856,2.969,3.208,58.179,0.336,0
2026-04-27 22:15:00,47.468,11.098,344.628,539.734,1.644,539.463,540.46,540.195,538.816,2.8211,61.951,3.107,2.965,57.979,0.346,0
2026-04-27 22:16:00,47.374,11.034,344.77,538.406,1.617,538.496,537.708,538.093,539.325,2.8469,61.78,3.024,2.945,57.893,0.393,0
2026-04-27 22:17:00,47.471,11.058,344.644,540.947,2.379,542.56,540.753,540.181,540.295,2.8212,61.847,3.122,2.897,57.822,0.342,0
2026-04-27 22:18:00,47.402,11.057,343.914,539.127,2.043,540.018,539.153,537.974,539.364,2.8445,61.776,3.102,2.978,57.716,0.451,0
2026-04-27 22:19:00,47.249,11.048,344.181,539.025,1.543,539.386,538.313,539.856,538.544,2.8322,61.501,2.879,2.983,57.933,0.315,0
2026-04-27 22:20:00,47.482,11.082,344.83,539.388,2.313,539.617,538.087,539.45,540.4,2.8291,61.821,3.03,2.856,57.719,0.292,0
2026-04-27 22:21:00,47.361,11.092,344.48,538.58,2.215,539.909,538.571,538.144,537.694,2.8295,61.604,2.984,2.942,58.052,0.342,0
2026-04-27 22:22:00,47.222,11.083,344.547,539.772,2.566,539.898,538.867,538.89,541.433,2.8166,61.888,3.003,3.074,57.972,0.398,0
2026-04-27 22:23:00,47.587,11.124,344.839,539.53,1.972,540.131,538.263,539.49,540.235,2.833,61.846,2.903,2.876,57.982,0.355,0
2026-04-27 22:24:00,47.225,11.058,344.242,540.175,3.064,541.416,540.487,538.352,540.445,2.812,61.778,3.117,3.105,57.976,0.372,0
2026-04-27 22:25:00,47.524,11.087,344.656,540.036,4.353,543.196,538.886,538.843,539.221,2.8398,61.863,3.032,2.95,58.074,0.301,0
2026-04-27 22:26:00,47.414,11.048,344.803,539.633,2.611,538.453,539.449,541.064,539.567,2.8135,62.004,3.177,2.912,57.938,0.309,0
2026-04-27 22:27:00,47.461,11.055,344.331,538.364,1.697,537.648,539.345,537.744,538.717,2.8366,61.819,3.14,2.878,57.912,0.261,0
2026-04-27 22:28:00,47.526,11.096,344.55,540.0,1.583,540.114,540.845,539.78,539.262,2.85,61.89,2.95,2.974,57.96,0.329,0
2026-04-27 22:29:00,47.29,11.058,345.114,539.444,1.806,539.722,540.343,538.536,539.176,2.8309,61.902,3.003,2.909,57.841,0.372,0
2026-04-27 22:30:00,47.068,11.105,343.697,539.535,2.175,538.369,540.049,539.178,540.544,2.8213,61.816,2.997,3.02,57.74,0.433,0
2026-04-27 22:31:00,47.2,11.045,344.591,539.739,3.209,540.293,541.161,539.551,537.952,2.8257,61.819,2.881,2.968,57.967,0.393,0
2026-04-27 22:32:00,47.329,11.126,344.665,538.293,3.56,538.028,540.533,536.973,537.638,2.8383,62.0,3.045,2.858,57.908,0.388,0
2026-04-27 22:33:00,47.328,11.111,344.28,539.892,1.584,540.845,539.517,539.261,539.947,2.8224,61.757,2.902,2.868,57.961,0.304,0
2026-04-27 22:34:00,47.201,11.065,344.704,540.115,1.966,541.235,540.16,539.269,539.798,2.8264,61.669,3.076,3.034,58.149,0.389,0
2026-04-27 22:35:00,47.414,11.037,344.441,540.021,2.731,538.17,540.901,540.286,540.725,2.814,62.049,3.036,2.886,57.842,0.353,0
2026-04-27 22:36:00,47.186,11.043,344.447,539.716,3.376,540.35,537.351,540.727,540.437,2.8328,61.775,3.092,3.015,57.879,0.251,0
2026-04-27 22:37:00,47.331,11.095,344.355,539.035,2.609,537.817,540.426,539.708,538.19,2.8231,62.016,3.095,2.944,58.075,0.348,0
2026-04-27 22:38:00,47.139,11.026,344.05,539.933,1.046,539.37,539.574,540.373,540.416,2.819,61.731,2.872,2.886,58.022,0.304,0
2026-04-27 22:39:00,47.076,11.048,344.627,537.872,1.431,538.761,537.33,538.043,537.352,2.831,61.667,2.975,2.962,58.035,0.376,0
2026-04-27 22:40:00,47.115,11.121,344.574,539.495,3.28,537.23,540.51,540.151,540.087,2.8255,61.617,3.088,2.724,57.804,0.399,0
2026-04-27 22:41:00,47.268,11.123,344.83,539.883,2.455,538.898,541.353,540.372,538.91,2.8023,61.744,3.107,2.944,58.004,0.381,0
2026-04-27 22:42:00,47.343,11.016,344.495,538.387,2.346,538.867,539.01,536.664,539.009,2.8288,62.008,2.991,2.901,58.195,0.304,0
2026-04-27 22:43:00,47.09,11.089,343.977,538.292,3.263,537.786,536.875,540.139,538.368,2.819,61.53,3.104,2.964,58.0,0.397,0
2026-04-27 22:44:00,47.253,11.006,344.444,539.678,2.484,539.58,540.342,540.637,538.153,2.8373,61.796,3.107,2.753,58.04,0.369,0
2026-04-27 22:45:00,47.311,11.04,344.462,539.603,1.847,540.834,538.987,539.179,539.413,2.8154,61.806,3.129,2.952,57.985,0.397,0
2026-04-27 22:46:00,47.152,11.067,344.216,537.732,2.678,539.33,537.397,537.548,536.652,2.8277,61.706,3.033,3.03,57.916,0.385,0
2026-04-27 22:47:00,47.543,11.12,344.431,539.697,1.75,538.648,539.505,540.24,540.397,2.8314,61.852,3.073,2.896,57.95,0.354,0
2026-04-27 22:48:00,47.142,11.043,344.042,539.753,2.41,538.078,540.118,540.327,540.488,2.8239,61.816,2.995,2.878,57.929,0.363,0
2026-04-27 22:49:00,47.136,11.071,344.489,539.741,2.474,540.116,539.492,540.915,538.441,2.8296,61.43,3.141,3.127,57.783,0.45,0
2026-04-27 22:50:00,46.938,11.081,343.812,539.575,3.045,540.806,539.57,537.761,540.162,2.813,61.613,3.001,2.97,58.065,0.361,0
2026-04-27 22:51:00,47.052,11.032,343.839,539.341,1.303,539.977,538.894,538.675,539.816,2.8208,61.573,3.035,2.926,58.074,0.321,0
2026-04-27 22:52:00,47.226,11.043,344.441,539.123,0.85,538.786,538.881,539.636,539.189,2.8245,61.742,3.113,2.864,58.083,0.329,0
2026-04-27 22:53:00,47.504,11.077,344.216,539.241,2.378,538.794,538.831,540.858,538.48,2.8316,61.967,3.146,2.978,57.796,0.285,0
2026-04-27 22:54:00,47.276,11.062,344.633,538.427,0.856,538.658,537.936,538.32,538.792,2.8283,61.678,3.092,2.913,57.906,0.373,0
2026-04-27 22:55:00,46.903,11.046,343.936,540.004,4.201,537.489,541.689,539.726,541.113,2.8027,61.586,3.012,2.986,58.013,0.314,0
2026-04-27 22:56:00,47.181,11.055,344.08,539.07,3.136,540.41,537.566,540.702,537.602,2.8305,62.046,3.253,2.942,58.035,0.38,0
2026-04-27 22:57:00,47.324,11.021,344.551,539.26,1.889,538.413,538.883,540.302,539.441,2.8179,61.556,2.966,2.894,57.895,0.348,0
2026-04-27 22:58:00,47.154,11.008,344.113,539.734,2.272,539.459,540.158,538.523,540.795,2.8318,61.732,3.12,2.973,57.946,0.309,0
2026-04-27 22:59:00,47.128,11.026,344.608,539.559,2.377,540.336,539.877,537.959,540.065,2.8216,61.814,2.974,2.85,57.849,0.267,0
2026-04-27 23:00:00,47.228,11.09,344.408,538.415,3.286,540.677,537.451,538.141,537.391,2.8205,61.761,3.149,2.968,57.702,0.267,0
2026-04-27 23:01:00,47.099,11.087,344.259,538.884,3.325,538.808,541.052,537.727,537.949,2.8191,61.609,2.961,2.92,58.125,0.363,0
2026-04-27 23:02:00,47.027,11.032,344.142,538.054,2.157,537.434,539.576,537.786,537.419,2.8093,61.801,3.029,2.964,57.763,0.398,0
2026-04-27 23:03:00,47.244,11.021,344.886,539.004,3.651,538.592,538.45,541.313,537.662,2.841,61.816,3.033,2.902,58.047,0.306,0
2026-04-27 23:04:00,47.179,11.127,344.295,539.605,2.125,541.029,538.904,539.369,539.117,2.8256,61.864,3.044,3.111,57.915,0.263,0
2026-04-27 23:05:00,47.18,11.09,344.253,539.105,2.641,540.822,538.18,539.136,538.281,2.8311,61.739,3.139,2.96,58.036,0.367,0
2026-04-27 23:06:00,47.034,11.046,344.23,537.922,3.728,540.158,537.91,537.187,536.431,2.8165,61.745,3.194,2.923,57.893,0.306,0
2026-04-27 23:07:00,47.009,11.052,344.595,537.862,2.117,537.242,536.993,538.104,539.11,2.8241,61.711,3.05,2.943,57.799,0.405,0
2026-04-27 23:08:00,47.329,11.056,345.124,537.546,1.586,538.065,538.371,536.786,536.963,2.8079,61.712,3.077,2.977,58.174,0.318,0
2026-04-27 23:09:00,47.276,11.053,344.932,537.768,2.416,537.399,536.762,537.731,539.178,2.8279,61.871,3.029,2.876,58.184,0.313,0
2026-04-27 23:10:00,46.948,10.991,344.334,539.275,1.083,538.928,540.011,539.131,539.029,2.8193,61.728,2.961,2.9,58.011,0.313,0
2026-04-27 23:11:00,46.974,11.047,344.027,539.53,0.617,539.833,539.298,539.216,539.775,2.8277,61.661,3.059,2.901,57.898,0.399,0
2026-04-27 23:12:00,47.221,11.069,344.516,538.78,2.872,538.084,537.166,540.038,539.832,2.8153,61.745,2.91,2.813,58.05,0.289,0
2026-04-27 23:13:00,47.161,11.046,344.014,539.066,2.281,538.149,540.43,538.375,539.31,2.8296,61.914,2.99,2.866,58.058,0.358,0
2026-04-27 23:14:00,47.224,11.051,344.208,539.11,1.778,538.482,539.821,538.18,539.958,2.8098,61.832,3.022,2.895,58.163,0.455,0
2026-04-27 23:15:00,47.078,11.049,344.311,539.411,2.2,539.583,538.167,539.529,540.367,2.8201,61.906,3.006,2.802,57.821,0.292,0
2026-04-27 23:16:00,47.177,11.067,344.341,539.577,2.327,540.645,538.318,538.943,540.402,2.8117,61.884,2.971,3.066,57.975,0.304,0
2026-04-27 23:17:00,47.453,11.117,344.233,540.872,3.721,542.649,540.912,538.928,541.001,2.8257,61.867,2.909,3.022,57.845,0.449,0
2026-04-27 23:18:00,46.819,11.019,344.063,539.792,4.368,540.471,538.833,537.748,542.115,2.8197,61.827,3.088,2.975,57.945,0.245,0
2026-04-27 23:19:00,46.923,11.081,343.854,539.058,2.226,538.469,538.72,540.634,538.408,2.8096,61.53,3.005,2.918,58.023,0.269,0
2026-04-27 23:20:00,47.102,11.046,344.33,539.549,2.617,539.808,541.179,538.562,538.648,2.8259,61.76,3.063,2.966,57.851,0.352,0
2026-04-27 23:21:00,46.94,11.042,343.896,538.755,3.349,538.73,540.443,538.753,537.094,2.7822,61.55,3.264,3.006,57.607,0.33,0
2026-04-27 23:22:00,47.211,11.032,344.356,539.536,1.832,538.518,539.603,540.35,539.676,2.8453,61.744,3.077,2.873,58.09,0.364,0
2026-04-27 23:23:00,47.105,11.103,343.642,537.918,2.186,539.452,537.549,537.267,537.403,2.8229,61.767,3.17,3.096,57.685,0.383,0
2026-04-27 23:24:00,47.066,11.051,344.296,539.493,1.126,538.827,539.586,539.953,539.606,2.8226,61.69,3.148,3.217,58.085,0.319,0
2026-04-27 23:25:00,47.126,11.082,344.511,539.986,3.059,541.997,539.161,539.848,538.938,2.8098,61.855,3.116,3.134,58.111,0.415,0
2026-04-27 23:26:00,46.867,11.024,343.926,539.108,2.444,538.48,539.882,537.814,540.258,2.8146,61.586,3.004,2.842,57.885,0.403,0
2026-04-27 23:27:00,46.825,11.03,343.946,538.517,5.565,536.456,536.854,542.022,538.734,2.8089,61.553,3.083,3.098,58.065,0.389,0
2026-04-27 23:28:00,46.848,11.002,344.136,537.781,3.235,536.133,539.367,536.673,538.948,2.8302,61.661,2.971,2.966,58.003,0.331,0
2026-04-27 23:29:00,46.772,11.012,343.626,538.912,3.018,538.964,538.696,540.502,537.484,2.8215,62.02,2.997,2.886,57.701,0.396,0
2026-04-27 23:30:00,47.055,11.042,344.47,539.799,4.059,541.889,539.113,537.83,540.363,2.8168,61.871,3.029,3.103,57.769,0.413,0
2026-04-27 23:31:00,47.133,11.083,344.336,538.929,2.991,538.059,540.631,537.64,539.383,2.8046,61.912,3.049,3.049,57.975,0.33,0
2026-04-27 23:32:00,47.106,11.106,344.35,539.924,2.69,538.76,540.474,539.014,541.45,2.8242,61.655,2.992,2.941,58.017,0.386,0
2026-04-27 23:33:00,47.041,11.118,343.837,538.464,2.331,538.197,539.657,538.678,537.326,2.8001,61.86,3.019,3.0,57.82,0.344,0
2026-04-27 23:34:00,47.054,11.115,344.134,539.34,2.149,540.691,538.541,538.716,539.413,2.8295,61.613,3.114,3.029,58.099,0.385,0
2026-04-27 23:35:00,47.164,11.04,344.308,538.62,3.413,538.473,540.502,537.089,538.414,2.8246,61.971,3.159,3.075,58.184,0.402,0
2026-04-27 23:36:00,47.158,11.053,344.551,538.3,2.498,539.486,537.342,539.384,536.988,2.8216,61.721,3.067,2.817,57.934,0.411,0
2026-04-27 23:37:00,47.118,11.125,343.925,539.721,2.599,541.216,540.064,538.617,538.988,2.836,61.91,3.069,2.904,58.198,0.331,0
2026-04-27 23:38:00,47.017,11.04,343.822,539.224,2.394,540.063,537.669,539.676,539.488,2.8368,61.795,3.066,2.852,57.857,0.281,0
2026-04-27 23:39:00,46.753,11.026,343.74,539.753,0.599,539.821,539.506,540.105,539.581,2.8042,61.25,2.947,2.888,57.771,0.351,0
2026-04-27 23:40:00,47.074,11.077,344.523,539.032,1.837,539.982,538.145,539.228,538.771,2.8017,61.839,3.062,2.979,57.858,0.318,0
2026-04-27 23:41:00,46.963,10.996,344.308,538.812,1.276,538.51,538.274,538.913,539.55,2.8039,61.839,3.111,2.816,57.891,0.299,0
2026-04-27 23:42:00,47.119,11.074,344.374,539.471,2.068,540.847,538.778,539.016,539.244,2.841,61.825,3.178,3.011,58.043,0.316,0
2026-04-27 23:43:00,46.931,11.048,344.09,539.051,2.664,538.923,538.6,540.673,538.009,2.8189,61.763,2.912,2.997,57.97,0.35,0
2026-04-27 23:44:00,47.191,11.069,344.239,539.087,1.976,539.68,538.223,538.246,540.199,2.8266,61.721,3.194,2.985,57.882,0.273,0
2026-04-27 23:45:00,47.066,11.033,343.817,538.91,5.257,536.593,538.159,539.037,541.85,2.8044,61.716,3.094,2.877,57.913,0.298,0
2026-04-27 23:46:00,47.056,11.06,344.3,538.089,2.471,537.421,538.12,539.643,537.172,2.8085,61.732,2.963,2.746,57.805,0.321,0
2026-04-27 23:47:00,46.86,11.053,344.164,539.457,3.031,538.385,541.042,540.39,538.011,2.8156,61.877,3.085,2.87,58.019,0.419,0
2026-04-27 23:48:00,46.811,11.075,343.806,538.921,1.934,539.718,537.912,538.207,539.846,2.8059,61.65,3.154,2.867,58.028,0.215,0
2026-04-27 23:49:00,47.202,11.058,344.227,540.539,3.787,541.901,541.43,538.114,540.712,2.8197,61.765,3.042,2.982,57.85,0.354,0
2026-04-27 23:50:00,46.82,11.037,343.909,539.711,1.474,539.682,540.534,539.569,539.06,2.8145,62.121,2.939,2.901,57.863,0.283,0
2026-04-27 23:51:00,46.977,11.128,343.903,537.49,3.969,535.809,537.619,536.753,539.778,2.8188,61.579,3.034,2.944,57.756,0.372,0
2026-04-27 23:52:00,47.141,11.033,344.541,539.072,2.48,540.176,538.73,537.697,539.685,2.8158,61.788,3.001,2.955,57.998,0.46,0
2026-04-27 23:53:00,46.915,11.051,343.593,538.239,3.343,536.631,537.467,538.883,539.974,2.816,61.655,3.101,2.932,57.98,0.42,0
2026-04-27 23:54:00,47.066,11.077,344.756,539.352,4.348,539.302,538.24,537.759,542.106,2.8371,61.499,3.047,3.12,57.985,0.419,0
2026-04-27 23:55:00,46.899,11.05,344.582,538.75,2.523,537.325,539.168,538.658,539.849,2.8067,61.386,3.075,3.071,57.944,0.317,0
2026-04-27 23:56:00,46.957,11.042,344.245,539.442,2.706,541.078,539.704,538.372,538.614,2.7888,61.78,2.97,2.897,57.914,0.43,0
2026-04-27 23:57:00,46.893,11.074,344.023,537.75,1.51,538.25,536.74,538.057,537.952,2.7925,62.033,2.89,2.985,57.96,0.306,0
2026-04-27 23:58:00,46.863,11.033,343.909,539.073,1.404,538.818,540.081,538.716,538.677,2.8231,61.79,2.984,2.959,58.124,0.328,0
2026-04-27 23:59:00,46.817,11.064,344.226,538.733,2.138,538.386,539.219,539.732,537.593,2.8134,61.827,3.144,2.801,57.984,0.297,0
2026-04-28 00:00:00,47.146,11.04,344.388,539.271,3.422,540.6,537.178,539.185,540.12,2.836,61.868,3.119,2.927,57.958,0.313,0
2026-04-28 00:01:00,46.995,10.98,344.138,537.42,1.706,536.994,538.262,537.866,536.555,2.8065,61.797,3.055,2.923,57.856,0.339,0
2026-04-28 00:02:00,46.979,11.063,344.424,538.382,1.677,537.329,538.782,538.41,539.006,2.805,61.972,3.085,2.906,57.861,0.388,0
2026-04-28 00:03:00,46.621,10.99,343.992,537.493,2.353,536.02,537.929,538.372,537.649,2.8101,61.645,3.037,3.053,58.215,0.383,0
2026-04-28 00:04:00,46.824,11.031,344.209,538.799,4.186,539.397,536.284,540.47,539.046,2.8274,62.007,3.112,2.822,58.011,0.414,0
2026-04-28 00:05:00,47.062,11.071,344.143,538.308,1.444,538.493,537.532,538.231,538.976,2.8109,61.892,3.132,2.922,58.132,0.408,0
2026-04-28 00:06:00,46.796,11.013,344.328,537.953,2.858,538.973,538.394,536.115,538.33,2.7915,61.607,3.27,2.968,57.924,0.299,0
2026-04-28 00:07:00,46.952,11.05,344.143,537.813,2.589,536.41,538.999,537.562,538.279,2.8138,61.904,3.076,2.971,57.905,0.255,0
2026-04-28 00:08:00,46.854,11.075,343.764,539.436,4.944,538.716,542.345,537.4,539.283,2.8078,61.508,3.076,3.123,57.857,0.355,0
2026-04-28 00:09:00,46.896,11.088,344.098,538.824,1.341,539.094,539.491,538.561,538.15,2.8274,61.696,2.965,2.979,58.053,0.333,0
2026-04-28 00:10:00,46.744,11.044,343.882,538.948,4.007,538.517,537.071,541.078,539.127,2.8087,61.907,2.951,2.952,57.889,0.287,0
2026-04-28 00:11:00,46.725,11.059,344.054,537.43,3.408,536.104,538.419,539.303,535.896,2.8007,62.027,2.996,2.939,57.962,0.391,0
2026-04-28 00:12:00,46.772,11.074,343.767,539.173,2.035,538.313,540.348,539.479,538.552,2.8045,61.702,2.974,3.012,58.099,0.295,0
2026-04-28 00:13:00,47.115,11.046,344.785,539.44,2.104,538.35,539.526,539.431,540.454,2.8104,61.562,3.147,2.928,58.024,0.303,0
2026-04-28 00:14:00,47.142,11.049,344.179,537.96,4.268,535.534,537.798,538.706,539.803,2.8058,61.853,3.079,2.887,58.153,0.429,0
2026-04-28 00:15:00,46.798,10.99,344.211,538.391,0.379,538.209,538.588,538.283,538.485,2.794,61.865,3.087,2.896,57.941,0.222,0
2026-04-28 00:16:00,47.096,11.102,344.121,539.307,2.957,538.473,539.699,538.049,541.006,2.8168,61.83,3.049,3.085,57.849,0.368,0
2026-04-28 00:17:00,46.876,11.021,344.043,537.484,1.16,536.727,537.744,537.888,537.579,2.8046,61.694,3.102,3.011,58.062,0.339,0
2026-04-28 00:18:00,47.329,11.068,344.622,539.61,2.374,540.843,539.525,539.602,538.469,2.8213,61.619,3.165,3.074,58.04,0.287,0
2026-04-28 00:19:00,46.987,11.081,344.544,538.685,5.986,542.011,536.025,538.677,538.026,2.8185,61.574,3.07,3.06,57.798,0.297,0
2026-04-28 00:20:00,46.881,11.033,343.95,538.406,1.858,538.165,538.302,539.508,537.65,2.8039,61.496,2.957,3.038,58.114,0.334,0
2026-04-28 00:21:00,47.019,11.073,344.147,540.036,2.661,539.898,541.079,540.746,538.418,2.8161,61.577,3.169,2.962,57.989,0.368,0
2026-04-28 00:22:00,46.853,11.067,344.124,538.32,1.509,538.286,538.891,538.719,537.382,2.8107,61.758,3.203,3.157,58.115,0.342,0
2026-04-28 00:23:00,46.952,11.056,343.976,539.392,1.576,539.736,539.325,540.041,538.465,2.812,61.876,2.909,3.009,57.941,0.327,0
2026-04-28 00:24:00,46.962,11.042,344.027,538.083,2.495,539.688,538.034,537.194,537.417,2.8133,61.889,3.07,2.881,58.124,0.317,0
2026-04-28 00:25:00,46.837,11.073,344.276,538.921,2.495,539.718,539.539,539.205,537.222,2.7872,61.789,3.037,2.948,57.889,0.315,0
2026-04-28 00:26:00,47.039,11.055,344.561,538.47,1.818,538.634,537.33,539.149,538.768,2.8159,61.77,3.117,2.98,57.709,0.321,0
2026-04-28 00:27:00,46.982,10.993,344.087,538.867,3.101,538.263,537.742,538.619,540.844,2.8061,61.76,2.882,2.983,58.186,0.326,0
2026-04-28 00:28:00,47.03,11.055,344.065,538.298,4.533,539.979,535.446,539.071,538.695,2.7977,61.682,2.876,3.111,57.884,0.333,0
2026-04-28 00:29:00,46.859,11.083,343.981,539.375,0.564,539.716,539.273,539.357,539.152,2.8071,61.669,3.078,2.853,57.929,0.416,0
2026-04-28 00:30:00,46.824,11.024,344.004,537.782,3.017,537.564,537.771,536.387,539.404,2.7972,61.664,3.112,2.893,57.929,0.479,0
2026-04-28 00:31:00,46.845,11.056,344.115,539.754,3.969,542.118,538.717,540.033,538.149,2.8027,61.843,2.91,2.867,57.851,0.407,0
2026-04-28 00:32:00,46.71,11.047,343.649,539.181,0.785,538.983,538.816,539.326,539.601,2.7986,61.499,3.078,2.847,57.939,0.319,0
2026-04-28 00:33:00,46.901,11.017,344.406,538.695,1.847,539.624,537.923,537.777,539.455,2.815,61.53,3.17,2.97,57.895,0.366,0
2026-04-28 00:34:00,46.743,11.019,343.957,538.118,1.772,538.046,538.549,537.052,538.825,2.8207,61.693,3.016,2.893,58.06,0.382,0
2026-04-28 00:35:00,46.914,11.011,344.339,538.459,2.734,536.717,539.451,539.239,538.428,2.8252,61.741,3.172,2.793,57.64,0.344,0
2026-04-28 00:36:00,46.913,11.04,343.997,537.755,4.656,534.794,537.452,539.45,539.324,2.8211,62.006,3.172,2.806,58.12,0.441,0
2026-04-28 00:37:00,46.758,11.007,343.9,538.516,2.429,538.36,537.463,538.348,539.892,2.8076,61.311,3.166,3.093,57.963,0.384,0
2026-04-28 00:38:00,46.915,11.096,344.074,539.349,2.216,539.474,537.88,539.946,540.096,2.8058,61.663,2.898,3.038,58.212,0.391,0
2026-04-28 00:39:00,46.889,11.064,343.82,539.275,1.503,539.302,538.984,540.159,538.656,2.8143,61.811,2.996,3.01,57.531,0.321,0
2026-04-28 00:40:00,46.754,11.05,344.076,538.91,4.277,540.93,540.474,536.653,537.584,2.8143,61.696,3.053,3.044,58.037,0.294,0
2026-04-28 00:41:00,46.882,11.06,344.345,538.674,2.842,539.374,538.242,539.961,537.119,2.7967,61.772,3.098,2.96,58.18,0.33,0
2026-04-28 00:42:00,46.995,11.106,344.204,538.665,2.482,537.54,538.72,540.022,538.377,2.8182,61.614,3.227,2.894,57.9,0.406,0
2026-04-28 00:43:00,46.81,10.99,344.467,540.903,3.692,542.725,541.086,539.033,540.768,2.809,61.538,3.116,3.02,57.909,0.299,0
2026-04-28 00:44:00,46.868,11.095,344.208,537.921,1.899,538.755,536.856,537.466,538.606,2.7958,61.667,2.989,2.989,57.899,0.373,0
2026-04-28 00:45:00,46.906,11.012,344.003,539.914,1.241,539.582,540.222,539.304,540.546,2.8082,61.918,3.09,2.906,58.079,0.258,0
2026-04-28 00:46:00,46.931,11.037,344.126,538.117,4.536,537.348,540.146,535.611,539.362,2.7998,62.012,3.069,2.913,57.864,0.307,0
2026-04-28 00:47:00,46.739,11.066,344.054,539.068,2.169,537.932,538.322,539.916,540.1,2.8121,61.752,3.037,2.95,57.927,0.324,0
2026-04-28 00:48:00,46.916,11.04,344.244,539.867,4.799,539.379,538.383,538.522,543.182,2.8166,61.721,3.162,3.155,57.697,0.389,0
2026-04-28 00:49:00,46.991,11.079,344.451,539.101,3.341,540.594,540.464,537.253,538.093,2.8163,61.787,3.011,3.024,57.912,0.256,0
2026-04-28 00:50:00,46.722,11.101,344.113,538.904,2.075,540.097,538.339,538.022,539.158,2.7926,61.772,3.06,2.837,57.917,0.364,0
2026-04-28 00:51:00,46.896,11.047,343.706,539.219,1.961,540.088,538.127,539.782,538.879,2.802,61.868,3.073,2.97,58.111,0.263,0
2026-04-28 00:52:00,46.807,11.106,344.072,537.408,2.199,537.453,536.453,537.072,538.652,2.8252,61.994,3.041,2.945,58.231,0.365,0
2026-04-28 00:53:00,46.982,11.054,344.229,539.626,4.224,541.903,538.469,540.454,537.679,2.827,61.651,3.05,3.141,57.952,0.357,0
2026-04-28 00:54:00,46.82,11.024,343.999,538.661,3.141,540.064,536.923,538.793,538.866,2.8031,61.614,3.026,2.954,57.816,0.358,0
2026-04-28 00:55:00,46.688,11.01,343.977,538.98,1.956,538.802,538.848,540.112,538.156,2.7807,61.843,3.073,2.917,57.764,0.37,0
2026-04-28 00:56:00,46.591,11.038,343.909,538.315,2.604,539.346,536.986,537.337,539.59,2.8078,61.555,3.017,2.958,57.79,0.235,0
2026-04-28 00:57:00,46.803,11.076,343.954,538.391,0.557,538.317,538.557,538.623,538.066,2.7954,61.677,3.076,2.922,58.116,0.365,0
2026-04-28 00:58:00,46.911,11.038,344.403,538.488,5.92,538.657,537.723,535.827,541.747,2.8142,61.889,3.068,3.047,57.903,0.35,0
2026-04-28 00:59:00,46.877,11.077,344.085,537.842,2.008,538.87,537.638,536.862,537.999,2.806,61.787,3.06,2.923,58.148,0.381,0
2026-04-28 01:00:00,46.732,11.037,344.165,538.073,2.206,538.764,538.204,538.765,536.559,2.8066,61.927,2.925,2.889,58.009,0.278,0
2026-04-28 01:01:00,46.841,11.065,344.505,536.958,3.071,536.662,535.386,537.328,538.457,2.8252,61.799,3.065,2.797,58.098,0.434,0
2026-04-28 01:02:00,46.92,11.042,343.849,538.742,3.078,540.158,537.08,538.977,538.755,2.8121,61.537,3.138,2.88,57.895,0.424,0
2026-04-28 01:03:00,46.98,11.076,344.411,538.355,4.275,536.997,536.507,539.134,540.782,2.8031,61.964,3.153,3.134,57.979,0.292,0
2026-04-28 01:04:00,47.184,11.077,344.558,539.665,3.366,541.627,538.261,539.628,539.144,2.825,61.658,3.057,2.927,58.042,0.304,0
2026-04-28 01:05:00,46.541,10.99,344.086,539.364,1.441,538.633,540.074,539.382,539.366,2.8179,61.682,3.05,2.962,58.158,0.326,0
2026-04-28 01:06:00,46.819,11.066,343.934,537.428,2.41,537.758,538.463,537.436,536.053,2.8056,61.866,3.076,3.024,58.004,0.383,0
2026-04-28 01:07:00,46.744,11.05,343.85,539.363,2.614,538.139,540.221,540.754,538.338,2.8065,61.828,3.046,2.988,58.129,0.316,0
2026-04-28 01:08:00,47.067,11.131,344.273,538.536,5.073,537.269,536.674,538.455,541.747,2.8203,61.968,3.105,2.961,57.898,0.346,0
2026-04-28 01:09:00,46.798,11.102,343.822,539.797,4.554,538.085,539.211,539.255,542.638,2.8119,61.669,3.065,2.987,57.858,0.378,0
2026-04-28 01:10:00,46.961,11.061,343.879,539.701,2.115,539.191,539.314,541.206,539.092,2.8135,61.974,3.109,2.947,57.919,0.368,0
2026-04-28 01:11:00,47.002,11.02,344.459,539.765,1.802,540.534,538.732,540.086,539.707,2.8115,61.529,2.935,2.897,57.993,0.315,0
2026-04-28 01:12:00,46.913,11.063,344.413,538.448,2.137,537.588,538.096,539.726,538.384,2.8117,61.692,3.048,2.998,57.858,0.344,0
2026-04-28 01:13:00,46.803,11.049,343.761,536.662,3.157,537.823,536.7,534.666,537.46,2.7949,61.557,3.048,3.004,57.97,0.429,0
2026-04-28 01:14:00,46.844,11.075,343.94,539.709,2.262,538.541,540.282,540.803,539.209,2.8073,61.516,3.179,2.934,57.595,0.385,0
2026-04-28 01:15:00,46.98,11.031,344.609,539.801,2.092,540.034,538.529,540.621,540.018,2.8023,61.639,3.117,2.843,57.995,0.344,0
2026-04-28 01:16:00,46.814,11.025,343.784,539.002,3.404,538.996,536.887,540.29,539.833,2.8112,61.98,3.056,2.778,57.906,0.428,0
2026-04-28 01:17:00,46.85,11.062,344.006,537.214,1.207,537.619,536.412,537.518,537.307,2.8187,61.803,3.173,2.903,57.946,0.321,0
2026-04-28 01:18:00,46.569,11.045,343.835,539.325,1.502,538.552,539.589,539.106,540.053,2.7851,61.596,2.9,2.901,57.97,0.427,0
2026-04-28 01:19:00,46.635,11.021,343.752,538.475,3.817,538.159,540.61,538.339,536.793,2.8001,61.659,3.041,2.826,58.113,0.364,0
2026-04-28 01:20:00,46.712,11.008,343.948,537.207,1.294,537.583,536.822,536.564,537.858,2.8101,61.782,2.994,2.954,57.97,0.318,0
2026-04-28 01:21:00,46.965,11.086,343.995,538.999,3.402,541.122,537.813,539.338,537.721,2.8147,61.753,3.07,3.01,57.983,0.468,0
2026-04-28 01:22:00,46.798,11.04,344.399,538.946,2.56,537.373,539.933,538.944,539.535,2.8045,61.734,3.009,3.009,57.798,0.397,0
2026-04-28 01:23:00,46.94,11.021,344.561,538.709,3.435,536.931,538.806,540.367,538.731,2.7818,61.575,2.976,2.935,57.782,0.379,0
2026-04-28 01:24:00,46.702,11.078,343.846,537.645,3.425,539.254,535.829,537.931,537.566,2.7921,61.512,2.988,3.023,57.89,0.337,0
2026-04-28 01:25:00,46.837,11.046,344.314,538.722,2.107,537.692,539.799,537.858,539.541,2.815,61.777,3.001,2.897,58.057,0.411,0
2026-04-28 01:26:00,46.985,11.07,344.853,539.377,2.653,539.847,540.496,539.32,537.843,2.7883,61.634,3.252,2.972,57.891,0.322,0
2026-04-28 01:27:00,46.87,11.042,344.123,538.647,2.177,538.561,539.298,537.276,539.453,2.7937,61.963,2.956,2.819,57.927,0.279,0
2026-04-28 01:28:00,46.821,11.037,344.249,539.038,4.962,539.221,538.697,541.599,536.636,2.8127,61.523,2.975,2.967,58.168,0.332,0
2026-04-28 01:29:00,46.847,11.025,344.311,538.722,1.453,539.496,539.105,538.043,538.246,2.8049,61.492,3.084,2.983,57.878,0.382,0
2026-04-28 01:30:00,46.759,11.048,344.281,537.092,2.492,535.63,537.419,538.122,537.196,2.7831,61.905,3.044,3.029,58.048,0.351,0
2026-04-28 01:31:00,46.648,11.056,343.955,538.401,3.281,537.151,537.557,540.432,538.465,2.7912,61.481,3.093,2.94,57.913,0.368,0
2026-04-28 01:32:00,46.89,11.054,344.264,538.024,2.093,538.383,539.127,537.035,537.55,2.8057,61.866,3.116,3.081,57.945,0.316,0
2026-04-28 01:33:00,46.789,11.046,343.925,538.384,2.174,538.963,536.789,538.825,538.958,2.8225,61.678,3.013,2.997,58.078,0.348,0
2026-04-28 01:34:00,46.804,11.103,344.313,539.505,1.404,539.773,540.155,539.34,538.751,2.8114,61.808,3.04,3.02,57.913,0.294,0
2026-04-28 01:35:00,46.802,11.08,344.077,538.576,2.038,538.861,539.452,538.579,537.413,2.7973,61.834,2.958,3.04,57.909,0.35,0
2026-04-28 01:36:00,46.831,11.024,343.955,539.809,2.203,540.522,540.72,539.479,538.517,2.7961,61.806,3.05,2.953,57.799,0.405,0
2026-04-28 01:37:00,46.69,11.037,344.027,538.199,1.391,537.381,538.326,538.772,538.315,2.8063,61.741,3.147,2.997,57.873,0.304,0
2026-04-28 01:38:00,46.883,11.058,344.016,538.502,2.303,539.973,538.117,537.67,538.248,2.8014,61.811,3.009,3.041,57.909,0.317,0
2026-04-28 01:39:00,46.973,11.039,343.887,539.661,3.039,538.313,538.579,540.401,541.352,2.8091,61.861,2.884,2.867,57.659,0.383,0
2026-04-28 01:40:00,46.735,11.031,343.665,539.551,2.956,540.797,538.138,538.174,541.094,2.8163,61.917,3.107,2.949,57.522,0.369,0
2026-04-28 01:41:00,46.939,11.069,343.967,538.619,2.375,539.083,537.776,537.622,539.997,2.8116,61.515,3.047,2.933,57.963,0.345,0
2026-04-28 01:42:00,46.523,11.054,343.881,537.076,2.952,535.668,538.62,536.255,537.761,2.8061,61.411,2.988,2.93,57.687,0.329,0
2026-04-28 01:43:00,46.962,11.102,344.016,538.961,4.416,538.772,539.17,541.158,536.742,2.8252,61.885,2.903,3.022,57.9,0.362,0
2026-04-28 01:44:00,46.709,11.022,344.157,539.065,1.355,538.507,539.862,538.778,539.112,2.8321,61.693,3.286,3.008,57.89,0.309,0
2026-04-28 01:45:00,46.64,11.044,343.585,537.887,2.089,539.063,538.466,536.974,537.044,2.8002,61.816,3.075,2.919,58.189,0.426,0
2026-04-28 01:46:00,46.854,11.068,344.271,538.364,2.25,537.242,537.535,539.493,539.185,2.8095,61.554,3.045,3.007,57.977,0.325,0
2026-04-28 01:47:00,46.682,11.077,344.099,539.162,1.895,539.798,538.182,538.592,540.076,2.8142,61.723,3.046,3.016,58.03,0.398,0
2026-04-28 01:48:00,46.758,11.045,344.427,540.084,1.456,539.238,540.055,540.694,540.348,2.812,61.755,3.11,2.922,57.882,0.277,0
2026-04-28 01:49:00,46.869,11.092,344.412,538.317,2.406,538.314,537.616,539.873,537.467,2.822,61.706,2.997,2.937,57.908,0.424,0
2026-04-28 01:50:00,46.711,10.988,343.784,538.996,4.196,539.874,540.198,539.909,536.003,2.7856,61.789,3.042,2.988,58.029,0.362,0
2026-04-28 01:51:00,46.697,11.089,343.785,537.818,3.0,537.734,536.325,539.325,537.887,2.8,61.658,3.101,2.89,58.101,0.306,0
2026-04-28 01:52:00,46.549,11.081,343.658,538.05,3.326,538.119,537.03,540.189,536.863,2.7997,61.591,2.919,2.874,58.071,0.339,0
2026-04-28 01:53:00,46.984,11.061,344.176,538.207,3.505,535.871,539.375,539.041,538.54,2.7964,61.632,3.065,3.047,58.097,0.317,0
2026-04-28 01:54:00,46.974,11.064,344.165,539.684,2.676,538.996,538.526,540.01,541.202,2.8021,61.7,3.023,2.937,58.075,0.383,0
2026-04-28 01:55:00,46.602,11.014,343.693,538.864,3.274,538.698,536.927,539.63,540.2,2.8184,61.992,2.96,2.977,57.89,0.337,0
2026-04-28 01:56:00,47.299,11.053,344.322,539.907,2.359,539.082,538.829,541.189,540.53,2.8092,61.766,3.087,2.915,58.113,0.243,0
2026-04-28 01:57:00,46.853,11.018,343.882,538.448,3.164,537.22,539.391,537.008,540.172,2.8009,61.78,3.107,2.85,57.708,0.414,0
2026-04-28 01:58:00,46.662,11.052,343.917,537.98,1.754,538.245,538.163,536.878,538.633,2.7998,61.582,3.046,2.988,57.794,0.407,0
2026-04-28 01:59:00,46.714,11.06,344.024,538.242,3.354,537.673,536.36,539.714,539.221,2.8,61.746,2.976,2.94,58.021,0.23,0
2026-04-28 02:00:00,46.892,10.988,344.61,540.202,3.191,542.045,540.394,538.853,539.516,2.8027,61.617,2.927,2.837,57.843,0.346,0
2026-04-28 02:01:00,46.565,11.038,344.079,539.038,2.757,540.354,537.597,539.149,539.052,2.8197,61.379,3.037,2.939,57.721,0.333,0
2026-04-28 02:02:00,47.062,11.024,344.479,538.84,1.498,538.18,539.341,539.67,538.172,2.8238,61.651,3.002,3.005,57.968,0.335,0
2026-04-28 02:03:00,47.035,11.046,344.451,538.005,0.905,538.461,537.936,538.065,537.556,2.8133,62.044,3.061,2.996,57.973,0.257,0
2026-04-28 02:04:00,46.71,11.113,344.412,539.556,0.95,540.11,539.345,539.16,539.607,2.8161,61.836,3.045,2.898,57.833,0.329,0
2026-04-28 02:05:00,46.595,11.032,343.699,538.016,2.522,539.221,536.699,538.33,537.817,2.7971,61.683,3.027,2.896,57.782,0.371,0
2026-04-28 02:06:00,46.841,11.043,343.786,538.199,1.65,537.785,537.988,539.338,537.688,2.8062,61.854,3.229,3.065,58.068,0.357,0
2026-04-28 02:07:00,46.915,11.029,344.626,539.311,4.754,537.071,541.825,539.215,539.132,2.8072,61.799,3.072,2.895,58.094,0.292,0
2026-04-28 02:08:00,46.445,11.04,343.882,538.752,1.418,539.438,538.02,538.574,538.975,2.7846,61.346,2.98,2.952,57.906,0.414,0
2026-04-28 02:09:00,46.784,11.039,343.861,538.33,0.997,537.821,538.818,538.629,538.051,2.7933,61.638,3.029,2.986,58.092,0.286,0
2026-04-28 02:10:00,46.844,11.107,343.77,539.42,3.272,537.963,541.235,539.505,538.977,2.8115,61.769,2.859,3.051,58.08,0.197,0
2026-04-28 02:11:00,46.728,11.046,344.157,538.98,2.608,538.773,539.158,540.298,537.69,2.8161,61.651,3.069,3.112,58.048,0.383,0
2026-04-28 02:12:00,46.823,11.055,343.811,539.255,0.982,538.576,539.516,539.37,539.558,2.8009,61.499,3.02,3.051,57.931,0.389,0
2026-04-28 02:13:00,46.777,11.042,344.325,538.524,2.103,538.382,538.42,539.699,537.595,2.8091,61.64,2.94,2.819,57.922,0.325,0
2026-04-28 02:14:00,46.933,11.052,344.04,539.794,2.015,541.015,538.999,539.999,539.162,2.8129,61.794,3.139,2.892,57.913,0.338,0
2026-04-28 02:15:00,46.514,11.025,343.664,539.287,3.876,538.086,541.777,537.901,539.385,2.7907,61.889,2.991,3.131,57.71,0.326,0
2026-04-28 02:16:00,46.552,11.024,343.763,539.016,1.068,538.559,539.627,539.285,538.595,2.7805,61.723,2.993,2.99,57.974,0.372,0
2026-04-28 02:17:00,46.571,11.105,344.134,538.574,4.055,536.97,538.727,537.573,541.026,2.7959,61.629,3.116,2.927,57.834,0.377,0
2026-04-28 02:18:00,46.72,11.061,344.006,538.667,3.326,539.145,539.688,539.47,536.363,2.8005,61.573,3.122,2.899,57.841,0.31,0
2026-04-28 02:19:00,46.597,11.049,343.514,538.019,4.139,537.649,540.535,537.495,536.396,2.8021,61.639,3.035,2.961,58.037,0.343,0
2026-04-28 02:20:00,46.899,11.082,344.212,539.924,0.986,539.839,540.041,539.414,540.4,2.8054,61.563,3.285,2.911,58.093,0.313,0
2026-04-28 02:21:00,46.549,11.051,343.578,537.548,2.434,536.107,537.962,538.541,537.581,2.7868,61.46,3.241,2.97,57.712,0.408,0
