timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,EGT_Z1_C,EGT_Z2_C,EGT_Z3_C,EGT_Z4_C,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2026-04-28 02:22:00,46.874,11.024,344.286,539.866,5.487,536.979,542.466,539.04,540.977,2.7804,61.765,3.009,3.002,58.183,0.374,0
2026-04-28 02:23:00,46.706,11.048,343.903,539.527,1.9,539.641,538.816,538.936,540.716,2.8261,61.759,3.11,2.923,58.003,0.275,0
2026-04-28 02:24:00,46.737,11.048,343.977,537.601,1.017,538.155,537.507,537.605,537.139,2.8192,61.641,3.087,3.061,57.923,0.36,0
2026-04-28 02:25:00,46.551,11.031,343.687,537.207,2.059,537.782,537.152,535.917,537.976,2.8079,61.499,3.028,3.099,58.002,0.373,0
2026-04-28 02:26:00,46.771,11.026,344.004,538.927,1.256,538.767,538.578,539.809,538.553,2.8012,61.755,3.115,3.035,57.965,0.361,0
2026-04-28 02:27:00,46.558,11.028,343.931,538.964,2.883,537.676,539.281,540.559,538.338,2.7902,61.558,2.938,2.995,58.091,0.28,0
2026-04-28 02:28:00,46.81,11.04,344.173,539.118,3.539,540.317,540.807,537.268,538.08,2.8025,61.823,2.937,2.949,58.062,0.326,0
2026-04-28 02:29:00,47.03,11.085,344.336,538.957,2.649,537.72,538.806,538.936,540.368,2.8286,61.909,3.114,2.832,58.015,0.304,0
2026-04-28 02:30:00,46.759,11.092,344.213,538.849,2.319,538.434,539.757,539.761,537.442,2.8108,61.784,3.129,2.92,57.926,0.453,0
2026-04-28 02:31:00,46.75,11.087,344.006,538.042,3.373,537.909,540.06,537.512,536.687,2.8017,61.65,3.0,3.068,57.957,0.304,0
2026-04-28 02:32:00,46.758,11.053,344.305,539.659,3.857,539.267,541.145,537.288,540.935,2.8076,61.79,3.148,2.737,58.144,0.363,0
2026-04-28 02:33:00,46.763,11.037,344.134,540.019,2.121,538.91,541.031,540.781,539.354,2.8033,61.375,3.187,2.952,58.077,0.395,0
2026-04-28 02:34:00,46.726,11.015,344.378,539.05,2.634,538.917,537.998,540.632,538.651,2.7977,61.698,3.13,2.933,57.989,0.276,0
2026-04-28 02:35:00,46.74,11.017,343.946,538.818,1.131,538.202,539.333,538.65,539.089,2.7965,61.847,3.062,2.977,57.731,0.342,0
2026-04-28 02:36:00,46.971,11.068,343.877,539.101,1.832,539.597,539.795,539.05,537.963,2.8073,61.957,3.023,3.03,57.903,0.431,0
2026-04-28 02:37:00,46.709,11.082,343.76,538.122,1.643,537.904,538.625,537.158,538.801,2.7996,61.62,3.091,3.046,57.832,0.355,0
2026-04-28 02:38:00,46.834,11.055,344.207,538.446,1.363,538.723,539.255,537.892,537.913,2.8143,61.445,3.231,2.833,57.999,0.333,0
2026-04-28 02:39:00,47.003,11.009,344.319,539.14,1.4,539.812,538.412,538.592,539.744,2.8061,61.721,3.005,3.04,58.066,0.27,0
2026-04-28 02:40:00,46.757,10.993,344.241,538.453,2.752,540.043,537.291,538.539,537.939,2.8024,61.497,3.234,2.928,58.202,0.297,0
2026-04-28 02:41:00,47.057,11.11,344.355,539.22,3.172,541.066,537.893,539.406,538.514,2.8244,61.953,3.098,2.857,58.169,0.308,0
2026-04-28 02:42:00,46.756,10.989,343.854,538.032,1.29,538.243,537.497,538.787,537.602,2.7959,61.864,3.118,3.052,57.919,0.286,0
2026-04-28 02:43:00,46.785,11.026,344.532,538.978,1.703,539.201,538.091,538.825,539.795,2.809,61.485,3.159,2.998,57.965,0.337,0
2026-04-28 02:44:00,46.738,11.054,343.763,537.367,1.915,536.361,537.506,537.326,538.276,2.8347,61.584,3.143,2.972,57.783,0.361,0
2026-04-28 02:45:00,47.122,11.052,344.3,539.035,2.813,539.861,538.942,537.262,540.075,2.8105,61.875,3.119,3.043,57.968,0.366,0
2026-04-28 02:46:00,46.851,11.046,343.96,539.275,2.846,540.687,539.747,537.841,538.825,2.8111,61.609,3.063,2.887,58.219,0.278,0
2026-04-28 02:47:00,46.848,11.037,344.182,539.475,2.107,538.419,538.453,540.526,540.503,2.8022,61.691,3.145,3.013,57.885,0.294,0
2026-04-28 02:48:00,46.664,11.027,343.904,538.426,2.732,540.2,537.61,538.426,537.469,2.8098,61.546,2.914,2.798,58.052,0.386,0
2026-04-28 02:49:00,46.671,11.097,343.94,538.139,2.822,537.708,536.984,538.058,539.806,2.8147,61.768,2.996,2.958,57.964,0.38,0
2026-04-28 02:50:00,46.931,11.041,344.008,538.143,2.157,538.113,536.744,538.816,538.9,2.8294,61.867,3.074,2.898,57.958,0.401,0
2026-04-28 02:51:00,46.79,11.017,343.7,539.276,2.293,539.216,540.066,537.773,540.051,2.8109,61.653,3.008,2.989,57.931,0.385,0
2026-04-28 02:52:00,46.644,11.045,344.128,539.587,3.149,538.281,541.431,539.648,538.988,2.7959,61.558,3.008,2.808,57.865,0.382,0
2026-04-28 02:53:00,46.96,11.054,344.287,539.014,1.514,539.071,538.356,538.758,539.87,2.8243,61.739,3.206,3.04,58.154,0.343,0
2026-04-28 02:54:00,46.619,11.016,343.662,538.463,3.12,537.785,538.715,540.236,537.116,2.7959,61.545,2.994,2.76,58.007,0.287,0
2026-04-28 02:55:00,46.792,11.028,343.876,538.428,3.768,539.517,537.506,540.229,536.461,2.8294,61.878,3.125,2.714,58.069,0.363,0
2026-04-28 02:56:00,46.534,11.033,343.238,538.356,0.786,538.237,538.701,537.915,538.57,2.8064,61.747,3.148,2.91,57.88,0.37,0
2026-04-28 02:57:00,47.02,11.116,344.25,538.042,2.208,537.33,537.786,537.514,539.538,2.8041,61.512,3.055,2.887,57.839,0.373,0
2026-04-28 02:58:00,46.968,11.045,343.835,538.695,0.87,539.05,538.501,538.18,539.05,2.8026,61.737,2.971,2.935,57.884,0.32,0
2026-04-28 02:59:00,46.754,11.078,344.042,537.519,1.356,537.027,537.493,537.174,538.383,2.8125,61.388,2.913,2.878,58.122,0.32,0
2026-04-28 03:00:00,46.701,11.088,344.032,539.077,3.129,537.907,537.875,539.523,541.004,2.8046,61.967,3.077,2.941,57.761,0.35,0
2026-04-28 03:01:00,46.653,11.053,343.875,538.882,4.214,540.266,536.686,540.9,537.676,2.8118,61.69,3.233,2.901,58.081,0.399,0
2026-04-28 03:02:00,46.609,11.025,344.056,539.993,2.089,538.706,540.794,540.34,540.133,2.8098,61.474,3.048,3.012,58.05,0.328,0
2026-04-28 03:03:00,46.605,10.998,343.929,538.999,2.093,539.797,539.099,537.704,539.398,2.8136,61.657,3.02,2.95,58.116,0.391,0
2026-04-28 03:04:00,46.9,11.048,344.293,539.319,2.216,540.489,538.436,540.079,538.273,2.8178,61.547,3.053,3.011,58.086,0.4,0
2026-04-28 03:05:00,46.969,11.018,344.401,539.191,1.54,538.804,539.708,538.356,539.895,2.8305,61.521,3.061,3.035,57.802,0.381,0
2026-04-28 03:06:00,46.843,11.08,344.075,538.745,3.986,538.858,539.64,540.235,536.249,2.8206,61.654,3.052,2.934,58.053,0.339,0
2026-04-28 03:07:00,46.848,11.057,344.187,540.033,3.711,541.603,541.019,539.615,537.892,2.8087,61.8,2.976,2.954,58.154,0.274,0
2026-04-28 03:08:00,46.93,10.981,343.913,537.93,0.873,538.007,537.606,538.478,537.631,2.8,61.919,3.0,2.999,58.03,0.349,0
2026-04-28 03:09:00,47.021,11.069,344.328,539.275,3.192,538.871,537.69,539.655,540.882,2.8197,61.786,2.948,2.78,57.796,0.349,0
2026-04-28 03:10:00,47.092,11.047,344.118,539.851,2.345,538.727,540.046,539.559,541.072,2.8091,61.645,3.02,2.847,57.895,0.316,0
2026-04-28 03:11:00,47.097,10.991,344.236,538.432,2.301,539.889,537.589,538.399,537.852,2.8072,61.645,2.975,2.957,58.092,0.306,0
2026-04-28 03:12:00,47.314,11.077,344.291,539.296,1.989,539.777,539.103,538.158,540.147,2.8565,61.744,3.163,3.018,57.947,0.278,0
2026-04-28 03:13:00,46.82,11.017,343.396,537.287,3.67,537.992,538.562,534.892,537.702,2.8197,61.833,3.172,2.837,57.803,0.342,0
2026-04-28 03:14:00,46.815,11.082,343.589,537.088,0.917,537.229,537.61,536.693,536.819,2.8143,61.849,3.204,2.922,57.911,0.256,0
2026-04-28 03:15:00,46.848,11.009,343.977,538.911,2.056,537.87,539.152,538.695,539.926,2.8058,61.784,2.962,2.912,58.01,0.284,0
2026-04-28 03:16:00,46.803,11.073,343.965,538.287,1.913,538.412,539.029,537.115,538.592,2.8028,61.721,3.153,2.921,57.878,0.375,0
2026-04-28 03:17:00,46.735,11.07,344.047,538.566,3.414,539.125,537.846,536.939,540.353,2.8177,61.549,3.115,2.928,57.954,0.359,0
2026-04-28 03:18:00,46.864,11.068,344.023,540.154,3.688,539.419,540.797,542.043,538.355,2.825,61.857,3.042,2.9,57.994,0.359,0
2026-04-28 03:19:00,46.852,11.016,344.455,538.654,3.377,538.487,537.032,538.689,540.409,2.8249,61.704,2.969,3.005,57.789,0.413,0
2026-04-28 03:20:00,46.754,11.035,343.825,539.634,3.873,542.182,538.961,538.309,539.084,2.8057,61.697,3.124,2.998,57.928,0.318,0
2026-04-28 03:21:00,47.013,11.077,344.275,538.899,1.421,538.515,539.386,538.137,539.558,2.8081,61.759,3.156,2.902,57.87,0.375,0
2026-04-28 03:22:00,46.872,11.114,343.823,539.15,0.703,539.037,538.814,539.517,539.233,2.8052,61.522,2.992,2.992,57.839,0.334,0
2026-04-28 03:23:00,47.067,11.073,344.089,538.848,3.372,536.594,539.448,539.384,539.966,2.8127,61.834,2.91,2.845,58.056,0.334,0
2026-04-28 03:24:00,46.608,11.011,344.068,539.229,1.648,538.398,539.249,539.222,540.046,2.813,61.611,3.186,3.044,57.693,0.303,0
2026-04-28 03:25:00,46.917,11.083,344.257,537.523,2.507,538.685,536.179,538.083,537.147,2.7971,61.826,3.117,2.985,57.984,0.344,0
2026-04-28 03:26:00,47.132,11.026,344.345,539.821,2.102,540.662,538.56,539.47,540.591,2.8222,61.867,2.94,3.084,57.84,0.427,0
2026-04-28 03:27:00,46.898,11.09,343.804,539.738,4.185,541.831,540.44,539.036,537.646,2.8109,61.978,3.147,3.114,57.933,0.346,0
2026-04-28 03:28:00,46.856,11.081,344.231,538.25,3.268,539.249,538.879,535.982,538.892,2.8071,61.843,3.093,3.02,57.981,0.397,0
2026-04-28 03:29:00,47.023,11.025,344.476,539.669,1.496,540.432,539.436,538.936,539.871,2.8126,61.845,3.112,2.991,57.978,0.348,0
2026-04-28 03:30:00,47.051,11.036,343.878,539.434,0.507,539.289,539.144,539.651,539.651,2.8307,61.765,3.076,2.913,58.008,0.355,0
2026-04-28 03:31:00,46.877,11.07,344.221,539.228,2.215,539.688,538.594,540.423,538.208,2.8133,61.769,3.031,2.911,57.953,0.304,0
2026-04-28 03:32:00,46.78,11.055,344.018,538.948,2.764,539.095,539.233,537.35,540.114,2.8131,61.852,3.036,3.07,58.093,0.323,0
2026-04-28 03:33:00,46.899,11.014,344.381,538.929,3.192,538.008,538.354,541.2,538.153,2.7969,61.676,3.239,2.932,57.8,0.33,0
2026-04-28 03:34:00,46.951,11.055,344.322,538.254,2.735,538.219,539.931,537.195,537.671,2.794,61.766,3.081,2.966,57.779,0.337,0
2026-04-28 03:35:00,46.51,11.076,343.695,538.529,3.143,538.423,536.93,540.074,538.689,2.8063,61.639,3.001,2.844,57.799,0.341,0
2026-04-28 03:36:00,47.227,11.079,344.447,539.278,1.313,538.46,539.774,539.336,539.542,2.8276,61.799,3.123,2.889,57.97,0.403,0
2026-04-28 03:37:00,46.969,11.099,344.12,539.441,2.486,539.444,539.568,538.133,540.619,2.8112,61.635,3.05,2.884,57.912,0.417,0
2026-04-28 03:38:00,46.83,11.063,343.951,539.065,2.124,539.866,537.742,539.536,539.114,2.8104,61.805,3.112,2.983,57.958,0.324,0
2026-04-28 03:39:00,47.001,11.095,344.278,537.732,2.155,538.294,536.182,538.337,538.115,2.8285,61.572,3.067,2.983,57.831,0.395,0
2026-04-28 03:40:00,46.865,11.054,343.761,537.741,2.89,538.032,536.151,539.041,537.741,2.8184,61.713,3.064,2.941,58.172,0.414,0
2026-04-28 03:41:00,46.909,11.089,344.156,538.907,3.023,540.59,537.567,539.181,538.29,2.8237,61.594,2.895,2.962,57.928,0.44,0
2026-04-28 03:42:00,47.048,11.065,344.371,538.245,1.795,538.098,539.467,537.672,537.744,2.8109,61.917,3.184,3.052,57.927,0.365,0
2026-04-28 03:43:00,46.804,11.031,344.543,538.018,2.239,538.293,537.164,537.212,539.403,2.7994,61.757,3.109,3.046,58.025,0.328,0
2026-04-28 03:44:00,47.001,11.085,343.935,540.026,2.309,540.491,538.919,539.466,541.228,2.8038,61.547,3.106,2.961,57.917,0.328,0
2026-04-28 03:45:00,47.157,11.029,344.169,538.705,1.161,538.262,538.684,538.451,539.422,2.8283,61.82,3.171,3.11,57.917,0.317,0
2026-04-28 03:46:00,47.039,11.088,343.915,538.15,1.508,538.693,537.778,537.311,538.819,2.8111,61.944,2.924,2.935,57.788,0.246,0
2026-04-28 03:47:00,46.984,11.03,344.305,539.629,1.77,538.912,540.682,539.048,539.875,2.8257,61.882,2.971,2.83,57.843,0.351,0
2026-04-28 03:48:00,46.9,11.051,344.085,539.723,1.951,539.829,540.006,540.505,538.554,2.8121,61.771,3.084,3.007,57.867,0.391,0
2026-04-28 03:49:00,46.914,11.086,344.042,538.623,2.817,537.104,539.765,539.921,537.701,2.8137,61.771,2.965,2.959,57.989,0.465,0
2026-04-28 03:50:00,47.279,11.048,344.759,539.052,1.423,539.704,538.474,539.726,538.303,2.8192,61.81,3.027,3.126,58.009,0.362,0
2026-04-28 03:51:00,46.806,11.007,344.0,539.912,2.192,540.832,539.579,540.597,538.641,2.8118,61.624,3.107,2.919,57.863,0.351,0
2026-04-28 03:52:00,47.291,11.065,344.521,539.623,1.203,539.384,539.739,540.286,539.083,2.8224,61.853,3.173,3.011,58.061,0.347,0
2026-04-28 03:53:00,47.087,11.018,344.345,538.634,4.167,540.645,536.477,538.282,539.131,2.8062,61.596,3.086,2.973,57.777,0.335,0
2026-04-28 03:54:00,46.915,11.104,343.98,538.915,2.718,539.704,537.74,540.458,537.758,2.8186,61.51,3.04,3.077,57.903,0.403,0
2026-04-28 03:55:00,46.851,11.052,343.914,538.563,2.175,539.438,538.714,537.263,538.839,2.8211,61.794,3.116,3.006,57.848,0.327,0
2026-04-28 03:56:00,47.003,11.068,344.241,539.146,0.853,539.378,538.701,539.554,538.952,2.8318,61.794,3.104,3.009,57.94,0.284,0
2026-04-28 03:57:00,47.169,11.032,344.754,537.778,1.1,538.027,537.022,537.941,538.122,2.8436,61.632,2.899,3.029,58.065,0.268,0
2026-04-28 03:58:00,46.748,11.05,343.97,537.832,3.077,537.698,536.609,537.335,539.685,2.8066,61.655,3.032,2.95,57.661,0.287,0
2026-04-28 03:59:00,46.918,11.042,344.065,538.55,1.24,538.571,538.557,539.156,537.916,2.8047,61.938,3.129,3.023,57.749,0.482,0
2026-04-28 04:00:00,47.088,11.093,344.607,538.736,2.195,537.767,538.828,538.388,539.962,2.8282,61.862,3.164,2.995,58.037,0.368,0
2026-04-28 04:01:00,47.192,11.097,343.962,539.822,1.622,538.683,540.063,540.239,540.305,2.8154,61.868,2.976,3.035,57.977,0.362,0
2026-04-28 04:02:00,47.009,11.021,344.495,537.726,3.568,536.368,538.441,539.832,536.264,2.8113,61.706,3.012,2.947,57.847,0.407,0
2026-04-28 04:03:00,46.871,11.057,344.235,537.234,3.255,535.303,537.011,538.558,538.065,2.8197,61.851,3.024,2.971,57.898,0.317,0
2026-04-28 04:04:00,47.107,11.075,344.169,539.173,1.27,539.682,538.807,538.467,539.737,2.8178,62.015,2.905,2.943,57.916,0.326,0
2026-04-28 04:05:00,47.054,11.047,343.968,538.963,4.3,539.525,538.774,536.625,540.926,2.8145,61.826,3.136,2.858,57.899,0.279,0
2026-04-28 04:06:00,46.813,11.058,344.168,539.334,1.686,538.706,539.328,538.911,540.392,2.8089,61.47,3.124,2.953,58.239,0.346,0
2026-04-28 04:07:00,46.97,11.089,344.408,538.479,3.885,536.478,539.591,540.363,537.485,2.8083,61.818,2.936,2.993,57.97,0.345,0
2026-04-28 04:08:00,47.216,11.118,344.388,540.337,2.786,538.734,540.925,540.167,541.521,2.8293,61.836,3.061,2.901,57.936,0.383,0
2026-04-28 04:09:00,46.717,11.013,343.813,538.343,1.47,539.035,538.588,538.181,537.566,2.803,61.638,3.013,3.063,57.674,0.345,0
2026-04-28 04:10:00,46.9,11.078,344.143,539.251,3.166,541.197,538.318,539.459,538.032,2.8223,61.692,3.037,3.047,58.056,0.44,0
2026-04-28 04:11:00,46.857,11.073,343.909,538.279,1.462,539.12,538.063,537.658,538.274,2.8228,61.743,3.081,2.973,57.905,0.379,0
2026-04-28 04:12:00,47.018,11.037,343.867,538.956,4.264,539.843,541.054,536.79,538.137,2.8,61.731,3.14,2.963,57.992,0.392,0
2026-04-28 04:13:00,46.907,11.039,344.121,539.761,2.858,540.839,537.982,540.209,540.015,2.8044,61.639,2.987,3.007,57.807,0.326,0
2026-04-28 04:14:00,47.072,11.095,343.889,538.256,2.747,538.43,536.833,538.183,539.579,2.8131,61.674,2.957,2.987,57.993,0.327,0
2026-04-28 04:15:00,46.946,11.002,344.165,539.618,1.552,540.179,540.37,539.104,538.818,2.8083,61.495,3.031,3.059,57.765,0.399,0
2026-04-28 04:16:00,47.101,11.098,343.792,538.345,4.649,537.131,535.676,540.324,540.251,2.8153,61.869,3.114,3.019,58.018,0.351,0
2026-04-28 04:17:00,47.113,11.06,344.53,539.715,3.272,539.795,540.434,537.68,540.952,2.8073,61.726,3.098,2.861,57.812,0.385,0
2026-04-28 04:18:00,46.923,11.09,344.662,538.275,1.662,538.125,538.947,538.745,537.284,2.8343,61.736,3.116,3.155,57.825,0.255,0
2026-04-28 04:19:00,46.984,11.031,343.987,538.653,2.118,538.782,539.635,537.517,538.68,2.8144,61.445,3.039,2.863,57.867,0.332,0
2026-04-28 04:20:00,47.148,11.086,344.288,538.548,5.07,535.771,537.117,540.841,540.466,2.8273,61.704,3.087,3.021,57.902,0.396,0
2026-04-28 04:21:00,47.016,11.104,344.296,537.876,3.874,535.334,539.099,539.208,537.864,2.8222,61.892,3.048,2.985,57.763,0.309,0
2026-04-28 04:22:00,47.002,11.068,344.255,538.773,3.481,537.366,540.847,538.842,538.039,2.8017,61.877,2.929,3.042,57.949,0.397,0
2026-04-28 04:23:00,46.867,11.073,344.296,538.87,0.9,539.13,539.181,538.281,538.887,2.8013,61.405,3.046,3.081,57.878,0.306,0
2026-04-28 04:24:00,46.973,11.066,344.317,538.343,1.234,537.887,537.785,539.019,538.68,2.8006,61.795,2.899,2.961,57.904,0.352,0
2026-04-28 04:25:00,46.875,11.034,344.19,538.999,5.051,536.855,537.652,539.584,541.906,2.8042,61.561,2.957,2.943,57.896,0.401,0
2026-04-28 04:26:00,46.889,10.994,344.233,538.736,2.324,537.404,539.014,538.795,539.729,2.831,61.833,2.964,2.975,58.072,0.433,0
2026-04-28 04:27:00,47.024,11.031,344.29,539.144,5.087,540.312,541.251,536.164,538.849,2.8241,61.859,3.055,2.993,58.072,0.32,0
2026-04-28 04:28:00,47.385,11.111,344.067,538.067,0.772,538.489,537.717,538.191,537.87,2.8346,61.858,2.985,2.892,57.861,0.417,0
2026-04-28 04:29:00,46.894,11.071,343.417,539.106,2.407,540.73,538.397,538.323,538.976,2.8107,61.612,3.166,3.123,57.996,0.408,0
2026-04-28 04:30:00,47.022,11.067,343.891,538.821,3.004,540.049,537.045,538.505,539.683,2.8155,61.773,3.13,3.024,57.912,0.33,0
2026-04-28 04:31:00,47.053,11.048,344.775,538.553,2.097,538.134,538.348,539.914,537.817,2.8156,61.515,2.947,2.938,57.889,0.481,0
2026-04-28 04:32:00,47.066,11.013,343.841,538.953,1.903,538.189,540.092,538.383,539.149,2.8058,61.629,3.019,2.977,57.945,0.325,0
2026-04-28 04:33:00,46.975,11.094,344.291,539.663,0.881,539.492,539.275,539.729,540.157,2.815,61.736,3.108,2.822,57.776,0.354,0
2026-04-28 04:34:00,47.077,11.031,343.773,539.162,2.364,537.95,540.214,538.171,540.314,2.8134,61.751,2.955,2.878,58.072,0.391,0
2026-04-28 04:35:00,47.345,10.997,344.122,538.881,3.702,536.743,538.934,539.402,540.446,2.822,62.023,2.988,3.132,58.125,0.353,0
2026-04-28 04:36:00,47.129,11.066,344.207,538.454,2.174,538.808,537.402,538.03,539.575,2.8191,61.812,3.059,2.855,57.805,0.354,0
2026-04-28 04:37:00,47.122,11.117,344.074,537.991,3.243,537.985,535.854,539.028,539.096,2.826,61.662,3.039,2.861,57.979,0.409,0
2026-04-28 04:38:00,47.022,11.113,344.142,538.607,2.23,538.72,539.679,537.449,538.58,2.8155,61.786,3.145,3.153,58.038,0.356,0
2026-04-28 04:39:00,47.175,11.091,344.457,539.831,2.484,541.0,538.516,539.452,540.358,2.8452,62.028,3.11,2.927,57.992,0.411,0
2026-04-28 04:40:00,47.067,11.063,344.169,539.322,1.349,538.512,539.393,539.861,539.522,2.813,61.818,3.071,3.073,57.935,0.415,0
2026-04-28 04:41:00,47.158,11.031,344.322,538.658,1.396,538.443,539.029,537.882,539.278,2.8286,61.756,3.072,2.856,57.828,0.366,0
2026-04-28 04:42:00,46.977,11.115,344.791,537.966,1.651,537.39,538.387,538.869,537.219,2.8174,61.669,3.168,2.938,57.84,0.316,0
2026-04-28 04:43:00,47.292,11.036,344.245,538.972,3.932,539.362,536.4,539.795,540.331,2.824,61.996,3.151,3.022,57.728,0.323,0
2026-04-28 04:44:00,46.707,11.086,343.614,537.798,3.241,537.524,537.161,536.632,539.873,2.8032,61.491,2.973,2.904,58.208,0.383,0
2026-04-28 04:45:00,47.063,11.088,344.607,539.915,2.59,540.955,541.26,538.67,538.773,2.8413,61.905,3.053,3.097,58.044,0.315,0
2026-04-28 04:46:00,47.231,11.015,344.35,538.639,1.417,538.396,539.556,538.139,538.466,2.8264,61.762,3.101,2.913,58.127,0.356,0
2026-04-28 04:47:00,47.062,11.015,343.917,538.775,2.785,537.304,538.657,540.088,539.053,2.8148,61.68,2.999,2.975,57.882,0.32,0
2026-04-28 04:48:00,46.9,11.036,344.126,539.526,3.376,537.918,538.793,540.098,541.294,2.796,61.582,3.021,3.042,57.762,0.3,0
2026-04-28 04:49:00,47.022,11.087,344.551,538.751,1.995,539.607,537.613,538.939,538.844,2.8225,61.902,3.086,3.105,58.3,0.355,0
2026-04-28 04:50:00,47.187,11.064,344.081,539.462,1.942,538.049,539.991,539.973,539.835,2.7993,62.018,3.202,2.796,58.122,0.391,0
2026-04-28 04:51:00,47.015,11.075,344.126,538.883,3.165,537.312,539.967,537.777,540.477,2.8136,61.614,3.112,3.112,57.839,0.314,0
2026-04-28 04:52:00,47.288,11.073,344.702,538.457,1.35,538.256,539.417,538.066,538.089,2.841,61.747,2.938,2.959,57.963,0.405,0
2026-04-28 04:53:00,47.032,11.046,344.201,538.172,2.875,539.863,538.181,536.988,537.655,2.798,61.73,3.207,2.917,57.699,0.286,0
2026-04-28 04:54:00,46.973,11.065,344.259,538.956,2.736,538.226,537.559,539.743,540.296,2.7992,61.777,3.062,2.912,58.043,0.387,0
2026-04-28 04:55:00,46.981,11.059,344.474,538.416,2.414,537.996,539.819,538.444,537.406,2.8103,61.869,2.981,3.101,58.076,0.395,0
2026-04-28 04:56:00,47.089,11.069,344.43,539.303,2.951,540.502,539.065,537.551,540.094,2.8193,61.502,3.016,2.915,57.851,0.329,0
2026-04-28 04:57:00,47.173,11.031,344.267,538.55,0.681,538.836,538.829,538.154,538.379,2.8171,61.751,2.906,3.024,58.051,0.323,0
2026-04-28 04:58:00,46.958,11.065,344.339,537.46,1.799,538.096,537.967,536.297,537.479,2.8044,61.685,3.035,2.899,57.791,0.285,0
2026-04-28 04:59:00,46.86,10.99,343.585,539.333,2.099,538.189,539.929,540.288,538.927,2.8011,61.704,3.039,2.877,58.149,0.31,0
2026-04-28 05:00:00,47.335,11.056,344.482,538.657,1.464,539.259,538.545,537.795,539.027,2.8421,61.697,3.041,2.939,58.012,0.403,0
2026-04-28 05:01:00,47.305,11.064,344.762,540.438,3.5,540.879,542.28,538.78,539.813,2.8256,61.774,2.974,2.952,57.887,0.329,0
2026-04-28 05:02:00,46.923,11.066,344.0,539.119,3.395,539.411,539.456,540.503,537.108,2.798,61.939,3.146,2.84,58.026,0.345,0
2026-04-28 05:03:00,47.212,11.08,344.155,538.636,2.45,538.195,537.348,539.206,539.797,2.8352,61.893,3.203,2.766,58.012,0.303,0
2026-04-28 05:04:00,47.406,11.017,344.347,539.656,1.247,540.118,539.512,538.873,540.12,2.8478,61.94,3.123,3.01,58.049,0.426,0
2026-04-28 05:05:00,47.133,11.094,344.302,539.791,2.827,539.965,539.629,541.198,538.371,2.8192,61.97,3.253,3.022,58.216,0.403,0
2026-04-28 05:06:00,47.082,11.112,344.272,538.493,2.662,538.405,537.836,540.196,537.534,2.8176,61.824,3.086,2.809,58.076,0.375,0
2026-04-28 05:07:00,47.02,11.049,344.425,539.717,2.781,538.918,538.353,541.133,540.462,2.8096,61.916,3.136,2.929,57.895,0.227,0
2026-04-28 05:08:00,47.17,11.043,344.457,540.195,2.268,541.446,540.632,539.178,539.522,2.8398,61.858,3.01,2.949,57.966,0.351,0
2026-04-28 05:09:00,47.152,11.067,344.103,539.605,0.714,539.345,539.995,539.797,539.281,2.8007,61.803,2.938,2.939,57.908,0.32,0
2026-04-28 05:10:00,47.38,11.057,344.372,538.505,1.89,538.419,539.222,539.048,537.332,2.843,61.731,3.122,3.068,58.028,0.288,0
2026-04-28 05:11:00,47.31,11.034,344.449,539.027,1.951,539.748,538.533,537.939,539.89,2.8193,62.005,3.033,3.006,57.957,0.304,0
2026-04-28 05:12:00,47.222,11.09,343.95,539.346,3.468,540.577,538.061,537.639,541.107,2.8391,62.074,2.931,2.706,58.192,0.264,0
2026-04-28 05:13:00,47.161,11.092,344.052,538.595,2.35,537.32,539.462,539.67,537.929,2.8273,61.718,3.074,3.048,57.979,0.416,0
2026-04-28 05:14:00,47.204,11.095,344.736,538.555,1.819,539.109,538.501,539.214,537.396,2.8302,61.531,3.164,2.82,57.894,0.305,0
2026-04-28 05:15:00,47.096,11.08,344.323,538.291,3.062,536.588,538.477,539.651,538.447,2.8299,61.467,3.049,3.024,58.025,0.301,0
2026-04-28 05:16:00,47.404,11.106,344.349,539.629,2.66,541.317,539.853,538.689,538.657,2.8224,61.786,2.933,2.919,57.967,0.401,0
2026-04-28 05:17:00,47.183,11.058,344.225,539.139,2.497,539.654,537.709,538.986,540.206,2.8171,61.645,3.109,3.129,58.14,0.334,0
2026-04-28 05:18:00,47.267,11.043,344.721,538.523,2.846,538.378,537.382,540.227,538.104,2.8228,61.855,3.29,2.909,57.905,0.397,0
2026-04-28 05:19:00,47.255,11.055,344.582,538.406,1.853,538.856,537.604,539.456,537.709,2.8169,62.063,3.115,3.013,58.118,0.446,0
2026-04-28 05:20:00,47.168,11.082,344.125,540.447,2.844,542.305,539.591,540.43,539.462,2.8071,61.732,3.22,3.038,57.943,0.386,0
2026-04-28 05:21:00,47.013,11.054,344.091,539.049,5.988,539.014,542.435,536.447,538.298,2.8265,61.415,3.023,2.978,58.014,0.308,0
2026-04-28 05:22:00,47.64,11.102,344.616,539.201,2.108,539.243,539.413,540.129,538.021,2.8287,61.723,3.041,2.999,58.189,0.326,0
2026-04-28 05:23:00,47.447,11.089,344.833,539.969,1.342,540.545,539.202,540.366,539.765,2.8268,61.67,3.075,2.842,57.812,0.364,0
2026-04-28 05:24:00,47.463,11.079,344.631,540.252,3.883,542.497,539.984,538.614,539.914,2.8324,61.94,2.965,2.918,57.802,0.323,0
2026-04-28 05:25:00,47.318,11.081,344.126,539.088,1.666,539.996,538.33,538.901,539.124,2.832,61.819,3.102,2.901,57.896,0.34,0
2026-04-28 05:26:00,47.278,11.094,344.58,538.852,1.742,538.511,539.946,538.204,538.747,2.8449,62.025,3.158,2.922,57.763,0.392,0
2026-04-28 05:27:00,47.167,11.104,344.534,539.813,1.375,540.426,539.509,539.051,540.264,2.8249,61.906,3.165,2.843,58.037,0.377,0
2026-04-28 05:28:00,47.391,11.104,344.562,538.226,1.536,537.628,539.163,538.169,537.944,2.808,61.904,3.002,2.836,57.993,0.354,0
2026-04-28 05:29:00,47.066,11.044,344.554,539.681,2.107,540.235,538.171,540.042,540.278,2.8229,62.033,3.09,2.795,58.101,0.344,0
2026-04-28 05:30:00,47.34,11.025,344.179,539.185,2.735,537.719,540.455,539.483,539.082,2.8237,61.686,3.099,3.023,57.998,0.325,0
2026-04-28 05:31:00,47.395,11.088,344.072,540.564,1.8,541.805,540.054,540.005,540.392,2.8339,61.789,3.097,2.942,57.93,0.303,0
2026-04-28 05:32:00,46.976,11.101,344.015,539.036,1.607,538.503,540.08,539.088,538.473,2.8129,61.639,3.045,2.965,57.844,0.284,0
2026-04-28 05:33:00,46.989,11.056,343.853,538.256,3.667,537.303,540.649,538.09,536.982,2.8104,61.956,3.115,2.964,57.808,0.335,0
2026-04-28 05:34:00,47.377,11.025,344.525,539.223,2.054,537.873,539.511,539.579,539.927,2.8254,61.882,3.094,3.114,57.97,0.292,0
2026-04-28 05:35:00,47.159,11.045,344.333,538.569,2.192,539.452,538.898,538.667,537.26,2.8375,61.55,3.087,2.93,58.192,0.384,0
2026-04-28 05:36:00,47.404,11.069,344.292,538.951,0.855,538.477,539.332,538.902,539.092,2.7997,62.147,3.114,3.016,57.919,0.417,0
2026-04-28 05:37:00,47.516,11.053,344.461,539.831,1.851,540.604,539.209,540.68,538.829,2.8253,61.623,2.987,2.954,57.857,0.365,0
2026-04-28 05:38:00,47.384,11.095,344.295,537.917,2.478,539.523,537.289,537.809,537.045,2.8289,62.051,3.212,2.895,57.92,0.329,0
2026-04-28 05:39:00,46.969,11.001,344.205,539.488,2.948,539.877,539.068,540.978,538.03,2.8232,61.717,3.013,3.002,58.045,0.285,0
2026-04-28 05:40:00,47.23,11.066,344.429,538.802,1.297,538.929,539.532,538.235,538.511,2.8175,62.004,2.998,3.021,58.081,0.352,0
2026-04-28 05:41:00,47.63,11.084,344.188,539.208,3.094,540.144,539.918,537.05,539.719,2.8367,61.995,3.168,2.982,58.097,0.343,0
2026-04-28 05:42:00,47.423,11.086,344.317,539.539,4.04,539.817,537.871,538.555,541.911,2.8171,61.606,3.134,2.901,57.74,0.34,0
2026-04-28 05:43:00,47.33,11.021,344.255,539.014,1.007,538.896,538.464,539.226,539.471,2.831,61.754,3.074,2.926,57.777,0.331,0
2026-04-28 05:44:00,47.237,11.076,344.539,538.229,1.893,537.041,538.014,538.934,538.927,2.8087,61.674,2.909,2.953,58.199,0.221,0
2026-04-28 05:45:00,47.523,11.099,344.717,540.721,1.383,540.217,541.6,540.627,540.44,2.8371,61.738,2.964,2.909,57.803,0.433,0
2026-04-28 05:46:00,47.47,11.076,344.551,538.866,3.141,540.072,538.802,536.931,539.659,2.8427,61.929,3.085,2.878,58.19,0.361,0
2026-04-28 05:47:00,47.569,11.058,344.468,539.561,3.723,537.282,541.004,540.503,539.456,2.8442,61.685,2.891,3.088,57.868,0.32,0
2026-04-28 05:48:00,47.137,11.093,344.522,539.131,2.1,539.228,539.695,539.849,537.75,2.8133,61.761,3.139,3.135,57.963,0.277,0
2026-04-28 05:49:00,47.203,11.086,344.187,540.298,2.459,540.06,539.987,539.342,541.801,2.837,61.52,3.15,2.911,58.07,0.393,0
2026-04-28 05:50:00,47.235,11.146,344.405,538.732,1.907,539.485,537.995,539.676,537.77,2.8413,61.838,3.022,2.917,58.022,0.428,0
2026-04-28 05:51:00,47.283,11.059,344.749,540.251,2.912,539.92,538.677,541.588,540.821,2.8177,61.904,3.273,2.912,57.815,0.375,0
2026-04-28 05:52:00,47.438,11.004,344.667,540.016,2.814,538.348,540.457,540.095,541.163,2.8424,61.924,3.02,3.038,58.146,0.321,0
2026-04-28 05:53:00,47.364,11.107,344.418,539.589,2.329,540.214,538.573,538.667,540.901,2.8381,62.065,3.136,2.701,57.863,0.336,0
2026-04-28 05:54:00,47.176,11.031,344.557,540.341,2.813,538.676,540.738,540.461,541.489,2.8088,61.799,2.953,2.958,58.05,0.299,0
2026-04-28 05:55:00,47.413,11.066,344.491,539.314,0.825,538.947,539.141,539.772,539.396,2.8205,61.547,3.032,2.986,57.885,0.326,0
2026-04-28 05:56:00,47.478,11.09,344.809,539.607,1.801,538.836,540.637,539.252,539.705,2.8211,61.81,3.07,2.724,57.965,0.346,0
2026-04-28 05:57:00,47.47,11.118,344.471,538.993,2.273,539.648,538.386,540.105,537.832,2.8329,61.928,3.016,2.992,57.729,0.342,0
2026-04-28 05:58:00,47.19,11.131,344.177,538.818,1.259,539.187,539.143,539.016,537.927,2.8301,61.647,3.046,2.87,57.824,0.288,0
2026-04-28 05:59:00,47.27,11.073,344.474,539.557,2.083,540.379,539.885,539.669,538.296,2.8252,61.708,3.068,3.019,58.095,0.31,0
2026-04-28 06:00:00,47.235,11.019,344.528,538.977,2.174,540.167,539.56,538.189,537.993,2.8386,61.865,3.288,2.976,58.031,0.325,0
2026-04-28 06:01:00,47.5,11.079,344.584,539.185,2.99,538.468,538.742,541.26,538.27,2.8387,61.892,3.17,2.869,58.113,0.341,0
2026-04-28 06:02:00,47.499,11.064,344.557,539.418,3.425,537.822,539.0,541.247,539.601,2.8435,61.816,3.127,2.881,57.916,0.35,0
2026-04-28 06:03:00,47.453,11.113,344.538,539.623,2.815,540.383,540.507,537.692,539.91,2.8289,61.885,3.06,2.894,57.881,0.3,0
2026-04-28 06:04:00,47.624,11.062,344.834,538.56,3.519,539.055,536.084,539.603,539.496,2.8363,61.831,3.085,2.891,57.979,0.421,0
2026-04-28 06:05:00,47.574,11.007,344.526,538.954,2.548,540.207,538.521,537.659,539.43,2.8396,62.077,3.074,2.804,57.792,0.406,0
2026-04-28 06:06:00,47.652,11.052,344.647,539.682,1.927,538.514,540.44,539.76,540.013,2.8367,62.06,3.078,2.969,57.841,0.282,0
2026-04-28 06:07:00,47.314,11.085,344.357,538.659,1.239,538.024,538.635,539.263,538.714,2.8266,61.932,3.167,3.005,58.01,0.328,0
2026-04-28 06:08:00,47.297,11.016,344.477,540.023,1.433,540.358,540.712,539.744,539.279,2.8139,61.785,3.295,2.672,57.991,0.362,0
2026-04-28 06:09:00,47.335,11.056,344.837,539.275,1.542,539.846,539.877,538.335,539.043,2.8164,61.895,3.159,2.9,57.98,0.324,0
2026-04-28 06:10:00,47.434,11.136,344.697,539.44,2.196,540.235,538.038,540.039,539.449,2.8202,62.065,3.024,2.965,58.11,0.293,0
2026-04-28 06:11:00,47.364,11.089,344.197,539.891,2.949,537.844,540.793,540.736,540.193,2.8125,61.89,3.053,2.971,57.925,0.369,0
2026-04-28 06:12:00,47.321,11.068,344.339,539.042,0.761,538.815,539.552,539.011,538.791,2.8253,61.874,3.139,2.854,58.047,0.379,0
2026-04-28 06:13:00,47.436,11.069,344.341,538.699,1.858,539.763,538.671,537.904,538.459,2.8312,61.926,2.991,2.992,57.961,0.299,0
2026-04-28 06:14:00,47.559,11.087,344.71,540.335,2.769,541.111,541.324,538.555,540.353,2.8385,61.774,3.159,2.928,58.041,0.334,0
2026-04-28 06:15:00,47.577,11.036,344.363,539.402,5.617,538.975,538.72,542.766,537.149,2.8349,62.078,3.09,2.915,58.079,0.422,0
2026-04-28 06:16:00,47.197,11.062,344.116,538.634,1.836,538.572,537.72,539.556,538.688,2.8265,61.813,3.037,2.912,58.043,0.23,0
2026-04-28 06:17:00,47.49,11.091,344.734,539.448,1.496,539.986,538.49,539.693,539.624,2.827,61.655,3.06,2.947,57.931,0.305,0
2026-04-28 06:18:00,47.446,11.076,344.314,539.388,2.245,539.172,540.483,539.659,538.239,2.8398,61.886,2.963,2.888,57.875,0.264,0
2026-04-28 06:19:00,47.35,11.109,344.23,539.234,3.324,537.742,538.541,539.589,541.066,2.8207,62.041,2.884,2.949,57.985,0.342,0
2026-04-28 06:20:00,47.62,11.095,344.526,538.756,1.343,539.155,537.813,539.052,539.002,2.8476,61.839,3.149,3.018,57.963,0.408,0
2026-04-28 06:21:00,47.599,11.107,344.447,539.229,1.377,539.479,538.571,538.916,539.948,2.8524,61.796,3.032,3.06,57.952,0.406,0
2026-04-28 06:22:00,47.28,11.102,344.393,538.765,2.674,538.088,537.81,538.681,540.483,2.8174,61.929,2.874,3.055,58.066,0.31,0
2026-04-28 06:23:00,47.721,11.11,344.727,538.44,3.869,539.411,536.222,540.09,538.035,2.8269,61.752,3.08,2.977,57.795,0.31,0
2026-04-28 06:24:00,47.839,11.109,345.148,540.381,4.198,541.939,541.588,540.256,537.741,2.8384,62.196,3.067,2.868,58.09,0.348,0
2026-04-28 06:25:00,47.503,11.08,344.074,539.831,4.444,541.518,539.815,540.917,537.074,2.8223,61.849,2.992,2.982,58.111,0.398,0
2026-04-28 06:26:00,47.369,11.031,344.648,538.78,3.585,536.724,538.818,539.267,540.309,2.8362,61.947,3.069,3.019,58.027,0.4,0
2026-04-28 06:27:00,47.687,11.031,344.697,539.451,0.456,539.194,539.65,539.631,539.328,2.8524,62.148,3.046,2.887,58.042,0.371,0
2026-04-28 06:28:00,47.758,11.067,344.432,538.861,2.576,537.382,538.576,539.527,539.958,2.841,62.077,2.91,2.968,57.969,0.285,0
2026-04-28 06:29:00,47.676,11.07,345.059,539.479,1.562,539.588,540.014,538.452,539.862,2.8296,62.008,3.004,2.954,57.961,0.41,0
2026-04-28 06:30:00,47.622,11.065,344.687,540.661,3.021,541.633,538.612,540.787,541.613,2.8285,61.999,3.037,2.819,57.904,0.406,0
2026-04-28 06:31:00,47.657,11.077,344.057,540.095,1.892,539.89,539.28,540.039,541.172,2.8385,61.89,2.904,2.887,57.855,0.331,0
2026-04-28 06:32:00,47.426,11.129,344.868,538.699,1.843,539.308,537.688,538.271,539.531,2.8353,61.727,3.056,2.919,57.954,0.359,0
2026-04-28 06:33:00,47.729,11.066,345.062,539.29,2.4,538.956,539.161,540.721,538.321,2.8374,61.812,3.096,2.828,57.892,0.382,0
2026-04-28 06:34:00,47.618,11.08,344.622,538.929,2.636,538.916,537.213,539.735,539.85,2.8278,61.721,2.989,3.166,58.294,0.427,0
2026-04-28 06:35:00,47.58,11.067,344.653,538.817,3.159,538.445,537.581,540.739,538.504,2.8515,61.728,3.213,2.975,57.723,0.323,0
2026-04-28 06:36:00,47.921,11.095,344.731,539.834,3.967,540.086,540.689,537.297,541.264,2.8493,61.761,3.032,2.896,57.929,0.438,0
2026-04-28 06:37:00,47.575,11.067,344.548,538.87,3.06,540.062,537.002,538.745,539.671,2.8329,61.666,3.074,2.94,58.103,0.358,0
2026-04-28 06:38:00,47.684,11.062,344.801,539.744,1.382,539.922,538.999,539.672,540.382,2.8447,61.851,3.133,2.92,57.882,0.409,0
2026-04-28 06:39:00,47.469,11.124,344.788,538.92,1.67,538.739,538.915,539.849,538.179,2.8281,61.97,3.034,3.044,57.772,0.366,0
2026-04-28 06:40:00,47.7,11.06,344.903,540.732,1.602,540.918,540.208,540.101,541.702,2.8393,61.996,2.947,2.969,58.094,0.374,0
2026-04-28 06:41:00,47.725,11.079,344.178,539.891,1.663,539.13,540.792,539.191,540.453,2.8337,61.777,3.129,2.851,57.925,0.362,0
2026-04-28 06:42:00,47.627,11.046,344.904,539.273,0.857,538.683,539.504,539.54,539.366,2.8522,61.958,2.967,2.878,57.966,0.406,0
2026-04-28 06:43:00,47.784,11.096,344.634,539.585,2.074,538.823,540.649,540.291,538.575,2.8371,61.677,3.143,2.919,57.886,0.334,0
2026-04-28 06:44:00,47.631,11.054,344.785,538.858,2.232,537.563,539.794,538.74,539.337,2.8215,62.089,3.199,3.027,58.042,0.426,0
2026-04-28 06:45:00,47.38,11.073,344.462,539.821,3.203,539.61,541.41,540.058,538.206,2.8346,61.897,3.089,2.992,58.248,0.351,0
2026-04-28 06:46:00,47.517,11.094,344.662,540.142,4.97,539.759,542.51,537.54,540.758,2.8159,61.921,3.01,2.978,57.855,0.318,0
2026-04-28 06:47:00,47.74,11.037,344.898,538.987,1.228,538.584,538.911,538.643,539.812,2.8275,61.671,2.922,2.845,57.891,0.313,0
2026-04-28 06:48:00,47.554,11.144,344.44,538.666,3.55,540.015,539.179,539.005,536.465,2.8178,61.594,3.133,3.02,58.176,0.354,0
2026-04-28 06:49:00,47.862,11.056,344.967,541.286,0.603,541.668,541.19,541.066,541.222,2.8325,61.784,3.173,3.105,58.051,0.319,0
2026-04-28 06:50:00,47.692,11.051,344.558,540.603,2.599,540.825,542.045,539.447,540.094,2.8297,61.854,2.855,3.079,57.955,0.217,0
2026-04-28 06:51:00,47.712,11.122,344.954,539.282,2.11,539.236,540.321,538.211,539.359,2.8314,61.96,3.076,2.956,58.041,0.237,0
2026-04-28 06:52:00,47.553,11.095,344.535,539.244,1.813,538.061,539.594,539.874,539.448,2.8349,61.714,3.064,2.922,58.102,0.281,0
2026-04-28 06:53:00,47.598,11.094,344.589,538.746,1.605,538.918,538.611,537.925,539.53,2.837,61.934,3.064,3.05,57.969,0.315,0
2026-04-28 06:54:00,47.821,11.072,344.807,540.238,1.755,541.217,540.506,539.769,539.462,2.8675,61.965,3.016,2.921,57.981,0.397,0
2026-04-28 06:55:00,47.663,11.072,344.387,539.913,2.196,538.479,540.023,540.675,540.474,2.8479,61.872,3.046,2.827,57.892,0.322,0
2026-04-28 06:56:00,47.878,11.139,344.674,539.659,2.889,538.268,540.776,538.436,541.157,2.843,61.804,3.095,2.969,57.938,0.382,0
2026-04-28 06:57:00,47.7,11.12,344.471,539.48,3.532,541.911,538.712,538.379,538.919,2.8599,62.008,3.108,3.001,58.015,0.344,0
2026-04-28 06:58:00,47.865,11.147,345.059,540.372,3.052,540.95,538.81,539.865,541.863,2.827,61.862,2.968,3.011,57.91,0.379,0
2026-04-28 06:59:00,47.496,11.128,344.584,540.133,0.903,540.362,539.497,540.273,540.401,2.8183,61.904,3.247,2.898,57.903,0.333,0
2026-04-28 07:00:00,47.877,11.074,344.804,539.059,1.703,539.999,538.296,539.604,538.339,2.8487,61.723,3.043,2.922,57.769,0.399,0
2026-04-28 07:01:00,47.753,11.062,344.738,540.384,3.074,538.363,540.746,540.988,541.437,2.8474,62.138,3.013,2.987,58.064,0.316,0
2026-04-28 07:02:00,47.991,11.128,344.744,540.577,4.743,540.52,543.122,540.288,538.379,2.8339,62.087,3.176,2.975,58.166,0.308,0
2026-04-28 07:03:00,47.772,11.078,345.171,540.631,3.187,539.285,539.675,542.472,541.091,2.8371,62.012,3.091,3.037,58.094,0.395,0
2026-04-28 07:04:00,47.619,11.053,344.363,540.141,1.486,541.031,539.793,540.195,539.544,2.8275,62.015,3.154,3.038,57.992,0.461,0
2026-04-28 07:05:00,47.709,11.155,344.552,539.642,3.429,541.032,538.602,537.752,541.18,2.8585,61.972,3.072,2.969,57.847,0.3,0
2026-04-28 07:06:00,47.826,11.069,344.961,539.645,4.214,539.904,539.533,541.679,537.465,2.859,61.961,3.092,2.974,58.018,0.358,0
2026-04-28 07:07:00,47.973,11.054,344.756,539.451,4.078,540.747,536.669,540.019,540.371,2.8623,61.898,3.042,3.019,57.991,0.363,0
2026-04-28 07:08:00,47.816,11.081,345.031,539.755,1.775,538.709,540.213,540.484,539.615,2.8448,62.076,3.078,3.004,58.079,0.398,0
2026-04-28 07:09:00,47.609,11.08,344.954,540.071,2.558,540.965,538.407,539.999,540.912,2.8283,61.674,3.068,3.037,57.948,0.257,0
2026-04-28 07:10:00,47.562,11.062,344.28,539.178,3.314,538.689,540.558,540.22,537.244,2.8516,62.162,2.921,2.936,57.946,0.279,0
2026-04-28 07:11:00,47.935,11.111,344.876,540.094,2.321,539.008,540.08,539.96,541.329,2.8558,61.83,2.972,2.861,57.992,0.289,0
2026-04-28 07:12:00,47.731,11.082,344.928,539.886,4.017,540.593,542.061,538.044,538.845,2.8364,61.93,3.065,3.035,57.937,0.271,0
2026-04-28 07:13:00,47.598,11.018,344.703,539.488,1.942,538.547,539.309,540.489,539.607,2.8399,61.854,3.004,3.054,57.937,0.277,0
2026-04-28 07:14:00,47.79,11.045,344.885,538.667,4.711,541.484,539.246,537.164,536.774,2.8348,61.784,3.131,2.898,58.026,0.41,0
2026-04-28 07:15:00,47.784,11.115,344.956,539.699,2.038,540.15,540.828,539.03,538.79,2.837,61.981,2.942,2.95,57.928,0.337,0
2026-04-28 07:16:00,47.746,11.108,344.922,539.216,1.258,538.778,539.194,540.036,538.855,2.8289,61.941,3.055,2.71,57.824,0.363,0
2026-04-28 07:17:00,47.771,11.075,344.93,539.125,2.911,538.004,538.796,540.915,538.784,2.8464,62.073,3.201,3.0,58.058,0.353,0
2026-04-28 07:18:00,47.956,11.177,344.919,538.777,2.81,538.425,540.549,537.739,538.396,2.8437,61.764,3.04,2.862,57.999,0.395,0
2026-04-28 07:19:00,48.103,11.086,345.417,539.744,1.133,539.571,539.169,539.936,540.302,2.851,62.181,3.055,2.914,57.909,0.343,0
2026-04-28 07:20:00,47.643,11.105,344.715,539.327,2.251,538.861,538.754,538.721,540.972,2.8453,61.972,3.033,3.029,57.891,0.37,0
2026-04-28 07:21:00,47.683,11.156,344.447,540.17,2.258,540.071,538.965,540.421,541.222,2.8465,61.807,2.987,3.044,57.97,0.32,0
2026-04-28 07:22:00,47.944,11.124,344.247,540.115,0.921,540.348,539.634,540.556,539.922,2.8424,61.852,2.974,2.813,57.852,0.282,0
2026-04-28 07:23:00,47.883,11.057,344.931,540.183,3.381,539.083,538.298,541.671,541.679,2.8659,62.081,3.117,2.897,58.144,0.391,0
2026-04-28 07:24:00,47.924,11.062,345.031,538.416,1.032,538.114,537.98,538.558,539.012,2.8627,61.985,3.169,2.91,58.18,0.384,0
2026-04-28 07:25:00,47.923,11.063,344.771,539.998,3.63,541.615,537.985,540.201,540.191,2.8622,61.971,3.035,3.095,58.111,0.402,0
2026-04-28 07:26:00,47.949,11.116,345.066,539.568,2.382,539.665,540.809,539.37,538.427,2.8412,62.09,3.028,2.957,57.888,0.338,0
2026-04-28 07:27:00,47.939,11.123,344.821,540.046,2.112,539.98,538.885,540.324,540.997,2.8596,61.905,3.14,3.014,57.763,0.322,0
2026-04-28 07:28:00,48.018,11.101,344.65,540.9,1.861,542.018,541.166,540.157,540.26,2.8494,61.845,3.073,3.097,57.992,0.39,0
2026-04-28 07:29:00,47.614,11.114,344.408,538.671,3.557,538.765,540.673,537.117,538.128,2.829,61.988,3.06,2.975,57.923,0.244,0
2026-04-28 07:30:00,47.961,11.099,345.021,541.111,3.271,541.439,543.034,539.762,540.21,2.8634,61.946,2.987,2.856,57.948,0.403,0
2026-04-28 07:31:00,48.07,11.109,344.653,540.31,2.435,540.798,540.144,538.931,541.366,2.8669,62.025,2.97,2.898,57.841,0.369,0
2026-04-28 07:32:00,47.901,11.083,344.822,539.465,2.201,539.161,541.032,538.835,538.831,2.8241,61.961,3.08,2.938,57.931,0.401,0
2026-04-28 07:33:00,47.686,11.081,344.266,540.669,1.294,540.102,540.706,540.471,541.395,2.8273,61.932,2.972,2.912,57.945,0.382,0
2026-04-28 07:34:00,47.724,11.078,344.473,538.475,4.586,540.346,540.008,537.788,535.76,2.8403,62.048,3.11,3.01,58.096,0.347,0
2026-04-28 07:35:00,47.955,11.099,345.251,540.11,2.745,540.14,539.425,541.81,539.065,2.8489,62.09,3.039,2.903,58.06,0.344,0
2026-04-28 07:36:00,47.612,11.108,344.648,540.754,2.274,541.274,541.535,539.261,540.947,2.8347,62.06,2.977,2.915,57.979,0.342,0
2026-04-28 07:37:00,48.289,11.107,345.226,540.178,4.935,542.466,541.021,537.532,539.695,2.8824,61.98,3.051,3.019,58.286,0.395,0
2026-04-28 07:38:00,48.111,11.122,344.771,539.919,1.276,539.689,540.588,540.088,539.312,2.8679,61.737,2.907,3.027,57.931,0.408,0
2026-04-28 07:39:00,47.948,11.079,344.85,539.138,2.462,540.696,538.234,538.742,538.878,2.8446,61.86,3.12,2.948,57.872,0.254,0
2026-04-28 07:40:00,47.949,11.17,344.769,538.873,2.443,539.367,537.151,539.594,539.38,2.8368,61.992,2.991,2.892,58.118,0.398,0
2026-04-28 07:41:00,47.964,11.12,345.147,540.643,0.508,540.489,540.881,540.373,540.829,2.8342,61.982,3.126,2.816,57.832,0.356,0
2026-04-28 07:42:00,47.98,11.13,345.025,540.269,3.391,538.824,542.216,539.51,540.525,2.8513,61.761,2.87,2.982,57.847,0.395,0
2026-04-28 07:43:00,48.182,11.131,345.004,540.677,1.905,541.583,541.326,540.122,539.678,2.8638,61.901,3.107,2.843,58.092,0.446,0
2026-04-28 07:44:00,48.003,11.084,345.257,539.935,2.321,538.751,539.709,541.072,540.208,2.8416,61.82,2.953,2.899,58.093,0.362,0
2026-04-28 07:45:00,47.786,11.103,344.953,538.44,3.378,537.845,536.766,540.144,539.004,2.8468,61.763,3.086,2.959,57.939,0.318,0
2026-04-28 07:46:00,47.971,11.132,345.037,541.47,0.787,541.74,541.089,541.876,541.177,2.8533,61.978,3.097,2.936,58.104,0.315,0
2026-04-28 07:47:00,48.039,11.12,345.218,539.556,0.975,538.853,539.828,539.748,539.794,2.8639,61.929,3.061,3.08,57.886,0.35,0
2026-04-28 07:48:00,47.698,11.113,344.998,540.497,2.865,541.337,538.472,541.196,540.981,2.8267,61.756,3.11,3.005,58.128,0.307,0
2026-04-28 07:49:00,47.822,11.1,344.573,540.705,3.828,538.592,540.204,541.604,542.42,2.8271,61.674,3.226,2.977,57.702,0.393,0
2026-04-28 07:50:00,48.087,11.093,345.256,539.837,2.47,540.029,539.603,541.093,538.623,2.8523,62.167,3.127,2.79,58.123,0.365,0
2026-04-28 07:51:00,48.035,11.112,344.826,540.569,3.07,542.303,541.279,539.463,539.233,2.8383,62.057,3.264,2.929,58.012,0.364,0
2026-04-28 07:52:00,48.043,11.073,344.864,539.697,0.44,539.956,539.572,539.744,539.515,2.8454,61.965,2.997,2.797,57.982,0.496,0
2026-04-28 07:53:00,47.806,11.101,344.804,539.53,1.465,539.856,540.167,538.702,539.395,2.8518,61.616,3.034,3.064,57.958,0.378,0
2026-04-28 07:54:00,47.832,11.133,345.036,539.69,1.274,540.301,539.028,539.411,540.019,2.8648,61.874,2.989,2.959,57.771,0.404,0
2026-04-28 07:55:00,47.91,11.119,345.257,539.46,4.42,539.545,539.382,537.248,541.667,2.8344,61.783,3.096,3.039,57.916,0.328,0
2026-04-28 07:56:00,48.142,11.073,345.199,540.413,2.867,540.01,541.217,538.779,541.645,2.8549,62.18,3.162,3.028,58.029,0.272,0
2026-04-28 07:57:00,48.087,11.063,345.237,541.036,1.952,540.51,540.13,542.082,541.423,2.8621,62.166,3.027,2.924,57.9,0.325,0
2026-04-28 07:58:00,48.019,11.086,345.161,539.969,3.908,537.636,540.811,541.544,539.885,2.8491,61.991,2.999,2.886,58.065,0.33,0
2026-04-28 07:59:00,48.05,11.062,344.824,539.659,1.361,540.538,539.584,539.336,539.177,2.8453,61.881,3.054,2.933,57.934,0.338,0
2026-04-28 08:00:00,47.973,11.147,344.842,539.492,0.621,539.752,539.13,539.397,539.691,2.8447,62.168,2.979,2.886,58.11,0.321,0
2026-04-28 08:01:00,47.68,11.094,344.552,539.197,1.342,538.747,538.764,540.09,539.188,2.8586,62.135,2.994,2.896,57.961,0.398,0
2026-04-28 08:02:00,48.155,11.146,344.758,538.694,1.882,537.587,539.469,539.261,538.46,2.8594,61.849,3.027,2.977,57.901,0.33,0
2026-04-28 08:03:00,48.07,11.11,345.364,540.039,1.874,539.28,540.288,541.154,539.436,2.852,61.928,3.184,3.169,57.979,0.383,0
2026-04-28 08:04:00,47.819,11.056,345.046,540.193,3.032,540.67,539.701,541.716,538.684,2.8466,62.019,3.113,2.9,58.107,0.368,0
2026-04-28 08:05:00,47.954,11.094,344.931,539.216,1.024,539.138,539.049,539.85,538.827,2.8455,61.993,3.014,2.95,58.028,0.346,0
2026-04-28 08:06:00,48.145,11.134,345.613,540.826,1.685,541.917,540.544,540.233,540.611,2.8587,62.013,3.025,2.923,58.152,0.277,0
2026-04-28 08:07:00,48.139,11.084,345.205,540.734,2.996,539.973,539.855,542.851,540.256,2.8507,62.155,2.992,2.865,58.233,0.392,0
2026-04-28 08:08:00,48.26,11.148,345.267,539.524,3.53,540.292,541.462,538.41,537.931,2.8633,62.043,3.043,3.041,57.885,0.384,0
2026-04-28 08:09:00,48.189,11.077,345.15,540.489,2.852,538.953,541.805,539.831,541.369,2.8628,61.864,2.948,2.895,58.202,0.355,0
2026-04-28 08:10:00,47.967,11.092,344.774,540.086,2.171,541.44,540.009,539.624,539.269,2.8655,62.019,3.091,2.828,57.903,0.359,0
2026-04-28 08:11:00,47.807,11.125,344.84,540.669,0.808,540.336,540.489,540.706,541.144,2.8423,62.039,3.076,2.933,58.036,0.377,0
2026-04-28 08:12:00,48.181,11.145,344.743,540.601,1.706,539.765,541.471,540.907,540.26,2.8616,61.95,3.064,2.901,57.848,0.31,0
2026-04-28 08:13:00,48.151,11.11,345.113,540.403,1.57,540.907,540.232,539.452,541.022,2.8662,62.128,3.033,2.968,58.046,0.362,0
2026-04-28 08:14:00,48.232,11.131,345.043,539.763,3.466,541.123,539.782,540.491,537.657,2.8644,62.147,3.061,3.062,57.978,0.36,0
2026-04-28 08:15:00,47.949,11.075,345.094,539.861,1.616,540.32,540.425,538.809,539.889,2.8627,61.939,3.062,2.909,57.813,0.36,0
2026-04-28 08:16:00,47.907,11.08,345.017,540.314,0.455,540.328,540.407,540.033,540.488,2.8474,61.809,3.035,2.961,57.951,0.345,0
2026-04-28 08:17:00,47.841,11.085,344.914,538.433,1.625,538.113,538.648,539.298,537.672,2.8439,61.995,3.049,3.024,58.023,0.408,0
2026-04-28 08:18:00,48.193,11.042,345.518,539.791,4.282,539.665,539.943,541.919,537.638,2.8674,62.111,2.974,2.906,58.116,0.388,0
2026-04-28 08:19:00,48.267,11.121,345.254,539.359,4.134,539.912,539.515,541.07,536.937,2.8476,62.003,3.028,2.98,58.1,0.297,0
2026-04-28 08:20:00,47.957,11.052,345.287,539.043,0.895,539.473,538.701,538.578,539.422,2.8553,61.969,3.015,2.929,57.708,0.401,0
2026-04-28 08:21:00,47.874,11.111,345.324,541.381,3.996,541.773,541.123,539.315,543.311,2.8323,61.847,3.08,2.997,57.904,0.367,0
2026-04-28 08:22:00,48.171,11.168,345.455,540.091,2.073,538.941,539.813,540.597,541.014,2.8493,61.969,3.109,2.989,57.879,0.394,0
2026-04-28 08:23:00,48.266,11.07,345.197,539.901,1.041,539.471,539.923,540.513,539.696,2.852,62.231,3.124,2.927,57.896,0.337,0
2026-04-28 08:24:00,48.062,11.065,344.831,541.245,4.644,541.344,543.388,541.503,538.745,2.8508,61.91,3.006,2.823,57.819,0.405,0
2026-04-28 08:25:00,48.35,11.139,344.925,540.937,1.662,541.23,539.864,541.526,541.129,2.8757,61.997,3.049,2.862,57.94,0.271,0
2026-04-28 08:26:00,48.248,11.126,345.355,539.71,2.068,538.533,540.601,539.256,540.449,2.8535,62.252,3.176,3.015,58.065,0.402,0
2026-04-28 08:27:00,48.236,11.187,345.215,540.263,3.633,540.667,539.755,542.132,538.499,2.8646,61.944,3.014,2.933,57.87,0.346,0
2026-04-28 08:28:00,48.216,11.079,345.373,540.476,1.88,539.197,541.077,540.658,540.972,2.8719,62.172,3.083,2.917,57.93,0.415,0
2026-04-28 08:29:00,47.798,11.109,344.8,540.266,2.409,539.022,540.349,540.262,541.431,2.8417,61.524,3.024,2.989,58.056,0.338,0
2026-04-28 08:30:00,48.086,11.032,345.172,539.665,3.414,539.755,541.102,537.688,540.116,2.8522,61.924,3.081,3.1,58.064,0.348,0
2026-04-28 08:31:00,47.939,11.107,344.524,538.935,2.481,539.566,537.557,538.578,540.038,2.8599,62.086,3.047,2.885,58.019,0.426,0
2026-04-28 08:32:00,48.306,11.114,344.296,538.673,1.794,537.8,538.264,539.594,539.032,2.872,62.066,2.958,2.878,58.038,0.304,0
2026-04-28 08:33:00,48.082,11.131,344.919,540.242,2.334,540.698,541.303,538.969,539.998,2.8499,62.079,3.18,2.873,57.872,0.365,0
2026-04-28 08:34:00,47.921,11.064,344.556,539.5,2.831,538.255,541.086,538.755,539.903,2.8412,61.917,3.003,2.87,58.133,0.334,0
2026-04-28 08:35:00,48.129,11.081,345.048,541.176,1.635,541.104,541.127,540.419,542.054,2.8293,62.009,3.094,2.994,58.007,0.338,0
2026-04-28 08:36:00,48.286,11.087,345.336,540.993,1.309,541.048,541.477,540.168,541.28,2.8632,62.082,3.028,2.889,57.832,0.36,0
2026-04-28 08:37:00,48.116,11.157,345.12,540.963,2.475,541.949,539.474,541.182,541.247,2.8447,62.001,3.012,2.934,57.972,0.321,0
