timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,EGT_Z1_C,EGT_Z2_C,EGT_Z3_C,EGT_Z4_C,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2026-04-28 08:38:00,48.373,11.108,345.237,541.5,3.091,541.477,541.611,539.911,543.002,2.8727,61.999,3.033,2.91,58.002,0.354,0
2026-04-28 08:39:00,47.841,11.143,345.065,539.488,3.033,538.441,539.912,541.316,538.283,2.8374,62.022,2.967,3.026,57.917,0.261,0
2026-04-28 08:40:00,48.125,11.11,345.253,541.597,3.917,543.72,542.071,539.803,540.795,2.8408,62.14,3.055,2.986,58.097,0.419,0
2026-04-28 08:41:00,48.031,11.075,345.1,539.372,1.82,538.787,540.594,539.332,538.774,2.8594,61.926,3.031,2.923,58.111,0.327,0
2026-04-28 08:42:00,48.276,11.131,345.176,540.679,1.131,540.294,541.102,541.225,540.094,2.8735,62.112,3.102,3.022,57.891,0.317,0
2026-04-28 08:43:00,48.405,11.157,345.078,539.628,3.167,540.845,539.107,537.696,540.863,2.8865,62.112,3.109,3.13,58.191,0.392,0
2026-04-28 08:44:00,48.309,11.08,345.366,541.42,1.034,540.822,541.856,541.185,541.817,2.8573,61.973,3.003,2.93,58.089,0.339,0
2026-04-28 08:45:00,48.434,11.103,345.44,540.193,1.726,539.346,541.072,539.662,540.692,2.8808,62.042,2.996,2.977,57.912,0.256,0
2026-04-28 08:46:00,48.22,11.128,345.315,541.079,2.162,541.374,542.4,540.304,540.238,2.8727,62.055,3.11,2.96,58.127,0.382,0
2026-04-28 08:47:00,48.225,11.151,344.885,540.132,2.505,539.166,539.474,541.672,540.215,2.8488,62.309,2.939,3.005,58.119,0.371,0
2026-04-28 08:48:00,48.264,11.101,345.159,541.246,1.985,540.235,542.221,541.7,540.829,2.8581,62.279,3.095,3.031,57.996,0.351,0
2026-04-28 08:49:00,48.413,11.154,345.662,541.025,2.444,540.182,540.0,542.444,541.472,2.8588,62.213,3.186,2.941,58.291,0.295,0
2026-04-28 08:50:00,48.107,11.162,345.055,538.979,4.408,539.499,540.471,536.063,539.884,2.8596,62.22,2.989,2.978,58.125,0.313,0
2026-04-28 08:51:00,48.4,11.149,345.675,540.333,2.7,541.752,539.052,539.722,540.806,2.8725,62.12,3.045,2.947,58.154,0.334,0
2026-04-28 08:52:00,48.169,11.129,344.955,540.508,1.853,541.407,540.988,539.554,540.082,2.8516,62.056,2.901,2.966,58.078,0.302,0
2026-04-28 08:53:00,48.323,11.07,344.708,541.153,1.979,541.666,539.687,541.653,541.605,2.8614,62.128,3.067,2.894,57.984,0.309,0
2026-04-28 08:54:00,48.128,11.123,345.035,539.514,2.243,537.991,539.87,540.234,539.962,2.8491,62.156,2.97,2.887,57.832,0.397,0
2026-04-28 08:55:00,48.07,11.045,344.905,542.285,3.415,543.741,542.665,540.326,542.406,2.8563,61.979,3.077,2.932,57.92,0.419,0
2026-04-28 08:56:00,48.377,11.108,345.1,538.981,1.837,539.438,539.481,537.644,539.361,2.8418,62.021,3.2,2.929,58.145,0.272,0
2026-04-28 08:57:00,48.443,11.15,345.219,540.282,1.199,540.468,540.49,540.685,539.486,2.8347,62.088,3.078,2.992,57.923,0.299,0
2026-04-28 08:58:00,48.264,11.111,344.998,541.186,5.138,543.229,540.362,538.091,543.061,2.8746,61.978,3.08,3.061,58.056,0.368,0
2026-04-28 08:59:00,48.517,11.117,345.498,540.16,3.863,538.109,541.972,540.008,540.552,2.8709,62.228,2.989,2.915,58.063,0.271,0
2026-04-28 09:00:00,48.271,11.121,344.906,540.246,0.268,540.189,540.136,540.254,540.404,2.8621,62.256,3.201,2.916,57.806,0.271,0
2026-04-28 09:01:00,48.355,11.115,345.577,540.596,1.86,540.614,539.573,540.766,541.433,2.862,62.104,3.012,2.968,58.018,0.328,0
2026-04-28 09:02:00,48.12,11.118,345.027,539.67,2.266,540.59,538.324,540.367,539.399,2.8661,61.935,2.952,2.956,57.844,0.436,0
2026-04-28 09:03:00,48.252,11.102,344.853,539.796,1.962,539.008,540.045,540.97,539.16,2.8668,62.275,3.043,2.864,58.315,0.365,0
2026-04-28 09:04:00,48.204,11.096,345.253,540.273,2.128,539.262,540.207,541.39,540.232,2.854,61.985,3.059,2.954,58.123,0.374,0
2026-04-28 09:05:00,48.303,11.12,345.602,540.074,2.208,539.622,539.889,539.288,541.496,2.86,62.041,3.098,2.822,57.99,0.325,0
2026-04-28 09:06:00,48.22,11.09,345.591,539.535,2.422,539.636,540.77,538.347,539.386,2.8429,61.954,3.065,3.011,58.024,0.327,0
2026-04-28 09:07:00,48.51,11.1,345.61,539.743,2.457,540.299,539.913,538.153,540.61,2.8647,62.022,3.13,3.134,58.014,0.402,0
2026-04-28 09:08:00,48.357,11.061,345.256,539.559,1.687,539.032,540.174,540.359,538.672,2.8545,62.102,2.861,2.978,57.799,0.309,0
2026-04-28 09:09:00,48.304,11.104,345.401,540.196,2.309,540.941,538.632,540.903,540.305,2.8666,62.156,2.937,3.08,58.015,0.378,0
2026-04-28 09:10:00,48.098,11.072,344.942,539.439,1.934,538.67,540.605,539.159,539.322,2.8362,62.071,3.098,2.944,58.087,0.381,0
2026-04-28 09:11:00,48.457,11.109,345.092,539.271,1.696,539.424,540.034,539.286,538.338,2.8607,62.031,3.133,2.92,58.109,0.37,0
2026-04-28 09:12:00,48.279,11.102,345.597,541.478,4.032,542.184,543.561,539.529,540.638,2.8733,62.217,3.179,2.844,58.034,0.278,0
2026-04-28 09:13:00,48.356,11.127,345.339,540.152,2.815,538.551,541.366,540.389,540.3,2.8634,62.291,3.016,2.91,57.937,0.363,0
2026-04-28 09:14:00,48.431,11.119,345.203,541.028,3.955,538.901,541.481,540.871,542.856,2.8676,61.714,2.96,3.005,57.94,0.361,0
2026-04-28 09:15:00,48.409,11.114,345.089,540.581,3.241,538.489,540.846,541.73,541.257,2.8774,61.941,2.985,3.006,58.048,0.428,0
2026-04-28 09:16:00,48.353,11.106,344.847,539.62,2.487,539.085,538.596,541.082,539.717,2.872,62.212,3.095,2.953,57.828,0.275,0
2026-04-28 09:17:00,48.346,11.143,345.114,539.574,2.829,538.397,540.157,541.226,538.516,2.8671,61.963,2.968,2.881,58.032,0.39,0
2026-04-28 09:18:00,48.264,11.072,345.194,541.033,1.866,541.873,540.676,540.007,541.575,2.8462,62.103,3.053,2.991,58.031,0.326,0
2026-04-28 09:19:00,48.426,11.111,345.454,540.934,2.752,540.9,539.432,542.184,541.22,2.8451,61.937,3.174,2.949,58.01,0.358,0
2026-04-28 09:20:00,48.26,11.142,345.075,539.574,2.63,538.651,539.84,541.218,538.588,2.8495,61.595,2.934,2.882,57.933,0.374,0
2026-04-28 09:21:00,48.495,11.073,345.517,540.704,3.511,542.728,539.216,539.709,541.162,2.8796,62.231,3.04,2.921,57.815,0.325,0
2026-04-28 09:22:00,48.335,11.127,345.399,538.548,3.074,537.102,538.67,540.177,538.245,2.8566,62.075,3.023,2.896,57.911,0.39,0
2026-04-28 09:23:00,48.497,11.137,345.13,540.501,3.032,538.841,541.873,539.92,541.37,2.863,62.253,3.07,3.069,58.128,0.365,0
2026-04-28 09:24:00,48.392,11.12,344.986,539.994,1.732,539.839,540.961,539.229,539.947,2.8557,62.023,3.021,2.934,58.192,0.315,0
2026-04-28 09:25:00,48.363,11.128,345.424,540.397,1.088,540.272,540.809,539.72,540.785,2.875,61.856,3.164,2.754,58.158,0.371,0
2026-04-28 09:26:00,48.27,11.125,345.154,540.368,0.845,540.376,540.492,539.88,540.725,2.872,61.921,3.194,3.078,58.086,0.416,0
2026-04-28 09:27:00,48.468,11.118,345.365,540.285,1.88,540.841,540.075,541.051,539.172,2.8771,62.251,3.095,2.794,57.797,0.382,0
2026-04-28 09:28:00,48.304,11.092,344.961,540.639,1.718,539.901,541.619,540.439,540.598,2.8712,61.883,3.051,3.088,57.868,0.41,0
2026-04-28 09:29:00,48.482,11.198,345.246,540.372,5.138,540.713,540.512,542.701,537.563,2.8885,62.088,3.072,2.812,58.043,0.305,0
2026-04-28 09:30:00,48.342,11.127,345.219,540.664,5.091,543.569,540.588,538.478,540.019,2.8832,62.068,3.018,2.998,57.949,0.277,0
2026-04-28 09:31:00,48.567,11.13,345.495,542.328,2.007,541.092,543.098,542.251,542.869,2.8705,62.232,3.074,3.009,58.123,0.355,0
2026-04-28 09:32:00,48.409,11.098,345.467,541.128,4.097,543.224,539.127,540.486,541.676,2.8652,62.126,3.018,2.916,58.053,0.369,0
2026-04-28 09:33:00,48.403,11.136,345.582,540.68,1.478,540.811,540.097,540.24,541.574,2.8686,62.289,3.059,3.016,57.949,0.349,0
2026-04-28 09:34:00,48.473,11.095,345.74,540.455,3.711,540.011,541.96,538.249,541.598,2.8523,61.943,2.992,3.075,57.978,0.282,0
2026-04-28 09:35:00,48.638,11.096,345.513,540.11,1.083,539.63,539.552,540.623,540.635,2.8966,62.072,3.173,3.042,58.116,0.431,0
2026-04-28 09:36:00,48.317,11.143,345.499,541.009,0.638,540.889,541.344,540.706,541.096,2.8536,61.952,3.075,2.916,57.936,0.323,0
2026-04-28 09:37:00,48.898,11.181,345.718,542.064,2.596,541.899,542.228,543.362,540.767,2.8883,62.193,3.053,2.984,58.027,0.362,0
2026-04-28 09:38:00,48.482,11.095,345.255,540.928,2.7,539.722,541.722,539.846,542.422,2.8684,61.944,3.146,3.048,58.098,0.377,0
2026-04-28 09:39:00,48.464,11.097,345.476,540.608,1.967,541.613,539.646,540.809,540.363,2.8785,62.037,2.957,2.98,58.091,0.372,0
2026-04-28 09:40:00,48.523,11.157,345.815,540.232,2.613,538.901,540.475,540.038,541.514,2.8664,61.956,3.111,3.077,58.087,0.381,0
2026-04-28 09:41:00,48.21,11.094,345.187,539.626,2.99,538.964,539.281,538.635,541.625,2.8718,61.923,2.979,3.087,57.943,0.335,0
2026-04-28 09:42:00,48.651,11.106,345.54,540.933,2.168,540.548,542.011,539.844,541.329,2.8575,62.133,3.16,2.972,58.174,0.357,0
2026-04-28 09:43:00,48.733,11.104,344.969,540.455,4.424,540.138,542.692,540.721,538.268,2.8811,62.299,3.064,2.93,57.897,0.326,0
2026-04-28 09:44:00,48.678,11.094,345.619,540.04,3.341,538.384,541.725,540.434,539.615,2.8697,62.143,3.07,2.846,57.958,0.379,0
2026-04-28 09:45:00,48.719,11.141,345.878,541.299,3.127,541.416,541.003,539.825,542.952,2.8663,62.087,3.041,2.856,58.099,0.344,0
2026-04-28 09:46:00,48.751,11.133,345.655,541.239,1.396,541.641,541.159,541.776,540.38,2.8781,62.178,3.136,2.883,58.107,0.29,0
2026-04-28 09:47:00,48.603,11.129,345.569,540.167,2.874,538.895,539.998,541.768,540.005,2.861,62.191,2.951,3.036,57.87,0.366,0
2026-04-28 09:48:00,48.606,11.161,345.807,540.36,2.075,541.27,539.835,541.139,539.194,2.8744,62.34,2.996,3.024,58.113,0.48,0
2026-04-28 09:49:00,48.483,11.096,346.032,541.07,2.516,540.254,540.331,540.922,542.771,2.8633,61.812,3.179,2.861,58.091,0.336,0
2026-04-28 09:50:00,48.378,11.11,345.514,541.037,1.066,540.954,540.61,540.907,541.677,2.8551,61.931,3.02,3.042,58.173,0.326,0
2026-04-28 09:51:00,48.498,11.117,345.576,539.518,1.243,540.323,539.132,539.08,539.538,2.854,62.36,2.999,2.808,57.856,0.358,0
2026-04-28 09:52:00,48.522,11.078,345.692,540.047,1.374,539.439,540.813,539.567,540.368,2.8636,62.079,2.928,2.938,58.272,0.365,0
2026-04-28 09:53:00,48.41,11.104,345.317,541.227,3.488,540.618,541.436,539.682,543.17,2.8413,62.246,3.079,2.913,58.005,0.44,0
2026-04-28 09:54:00,48.475,11.153,345.779,540.688,1.377,540.666,539.876,540.957,541.254,2.8768,62.212,2.979,2.917,57.736,0.325,0
2026-04-28 09:55:00,48.532,11.094,345.731,540.066,2.016,539.636,540.604,539.004,541.02,2.867,61.924,3.024,2.984,58.01,0.326,0
2026-04-28 09:56:00,48.523,11.128,345.345,539.504,2.248,538.655,540.903,539.694,538.764,2.8658,62.057,3.105,3.028,58.212,0.343,0
2026-04-28 09:57:00,48.9,11.143,345.958,542.265,2.982,543.764,541.127,540.783,543.386,2.8779,62.187,3.196,2.861,58.083,0.33,0
2026-04-28 09:58:00,48.7,11.105,345.479,541.306,3.441,540.384,540.494,543.825,540.523,2.8645,62.029,2.969,3.075,57.948,0.35,0
2026-04-28 09:59:00,48.423,11.16,345.247,539.092,2.124,537.708,539.763,539.066,539.832,2.8728,62.153,3.049,3.008,58.083,0.336,0
2026-04-28 10:00:00,49.057,11.13,345.541,541.524,1.272,542.269,541.379,540.997,541.452,2.8752,62.331,3.157,2.961,58.068,0.347,0
2026-04-28 10:01:00,48.687,11.145,345.539,540.382,1.041,540.243,539.921,540.961,540.402,2.8805,62.233,2.973,3.05,57.912,0.332,0
2026-04-28 10:02:00,48.782,11.147,346.075,540.364,2.043,540.803,539.566,541.566,539.523,2.8915,62.163,3.118,2.886,58.036,0.377,0
2026-04-28 10:03:00,48.726,11.116,345.791,541.352,3.819,539.601,541.276,543.419,541.112,2.8647,62.315,3.079,3.133,58.022,0.332,0
2026-04-28 10:04:00,48.492,11.12,345.542,540.621,1.401,540.741,540.327,540.008,541.409,2.8713,62.084,3.046,3.027,58.052,0.341,0
2026-04-28 10:05:00,48.78,11.17,345.751,540.779,2.772,542.244,540.051,541.349,539.472,2.8806,62.444,3.023,2.975,58.004,0.395,0
2026-04-28 10:06:00,48.613,11.143,345.962,539.421,3.123,539.798,538.217,538.329,541.339,2.888,62.182,3.005,2.973,58.039,0.359,0
2026-04-28 10:07:00,48.633,11.112,345.763,540.251,1.765,540.562,540.874,540.46,539.109,2.8859,62.279,3.069,2.919,57.992,0.347,0
2026-04-28 10:08:00,48.551,11.123,345.968,539.479,3.551,538.486,537.93,541.481,540.017,2.8786,62.168,2.958,3.008,57.98,0.272,0
2026-04-28 10:09:00,48.823,11.147,345.696,540.695,2.063,541.154,541.879,539.816,539.931,2.8768,62.388,3.052,2.943,58.056,0.306,0
2026-04-28 10:10:00,48.509,11.062,345.336,540.353,2.169,539.572,540.092,541.741,540.007,2.8551,62.188,3.032,2.839,58.2,0.374,0
2026-04-28 10:11:00,48.624,11.151,345.865,540.454,2.98,541.223,540.547,541.513,538.533,2.8673,62.185,2.982,3.047,58.039,0.326,0
2026-04-28 10:12:00,48.788,11.136,345.561,541.521,5.991,544.919,541.709,538.927,540.531,2.8684,62.134,3.026,3.06,58.019,0.321,0
2026-04-28 10:13:00,48.504,11.143,345.251,540.395,1.562,540.397,541.187,539.625,540.371,2.8757,62.212,3.072,2.852,57.91,0.375,0
2026-04-28 10:14:00,48.6,11.137,345.259,540.172,1.46,540.065,540.841,540.399,539.382,2.8677,62.085,3.072,2.984,58.029,0.341,0
2026-04-28 10:15:00,48.707,11.094,345.668,540.413,2.56,541.115,538.955,541.516,540.067,2.8935,62.468,3.039,2.952,58.096,0.371,0
2026-04-28 10:16:00,48.566,11.143,345.384,541.499,1.319,541.904,541.647,540.584,541.86,2.8497,61.967,2.962,3.02,58.053,0.467,0
2026-04-28 10:17:00,48.878,11.117,345.864,540.78,4.282,542.611,538.328,540.402,541.78,2.8913,62.123,3.103,3.089,58.175,0.277,0
2026-04-28 10:18:00,48.687,11.192,345.595,540.638,1.45,540.42,540.013,540.657,541.462,2.8748,62.187,3.066,2.9,58.14,0.292,0
2026-04-28 10:19:00,48.737,11.096,345.489,540.451,2.009,541.03,539.094,541.103,540.577,2.8643,62.217,3.167,3.11,58.052,0.429,0
2026-04-28 10:20:00,48.647,11.15,345.597,539.489,2.072,539.187,540.569,538.498,539.702,2.8523,62.274,2.991,2.755,58.106,0.317,0
2026-04-28 10:21:00,48.472,11.141,345.09,539.979,2.787,540.707,538.293,539.836,541.08,2.8683,62.191,3.058,2.854,58.028,0.368,0
2026-04-28 10:22:00,48.863,11.155,345.488,541.621,1.079,541.467,541.21,542.29,541.518,2.8855,62.384,2.978,2.984,58.024,0.287,0
2026-04-28 10:23:00,48.622,11.176,344.924,540.017,2.664,538.524,541.188,539.392,540.966,2.9016,61.905,2.944,2.961,58.025,0.362,0
2026-04-28 10:24:00,48.733,11.196,345.667,540.821,5.375,543.7,540.584,538.324,540.676,2.8731,62.491,3.132,2.839,58.208,0.333,0
2026-04-28 10:25:00,49.048,11.142,345.946,540.017,3.278,537.95,540.287,540.604,541.228,2.8813,62.042,3.041,2.991,58.006,0.267,0
2026-04-28 10:26:00,48.945,11.118,345.554,541.624,2.464,541.64,542.548,540.085,542.225,2.8603,62.369,3.016,2.919,58.144,0.296,0
2026-04-28 10:27:00,48.665,11.182,345.71,539.967,2.303,540.358,538.895,539.417,541.198,2.8748,62.298,3.018,3.09,58.063,0.284,0
2026-04-28 10:28:00,48.776,11.149,345.641,540.966,2.14,540.877,539.974,540.898,542.113,2.8534,62.302,2.866,2.917,58.134,0.319,0
2026-04-28 10:29:00,48.636,11.144,345.617,540.508,3.129,542.011,539.878,541.26,538.882,2.8778,62.056,3.007,2.825,57.743,0.476,0
2026-04-28 10:30:00,48.875,11.126,345.805,541.048,1.591,540.801,540.823,540.489,542.08,2.8675,62.042,2.934,3.122,57.897,0.351,0
2026-04-28 10:31:00,48.678,11.143,345.534,539.739,1.916,540.853,538.992,538.937,540.174,2.8754,62.315,2.968,2.974,57.966,0.321,0
2026-04-28 10:32:00,48.582,11.035,345.601,540.598,3.257,538.612,540.753,541.869,541.159,2.8891,62.316,3.019,3.099,58.014,0.379,0
2026-04-28 10:33:00,48.805,11.165,345.644,541.184,3.36,542.146,540.334,542.807,539.447,2.8622,62.185,3.084,2.793,57.936,0.321,0
2026-04-28 10:34:00,48.684,11.113,345.724,540.525,1.975,539.529,541.504,540.721,540.345,2.8896,62.237,3.14,2.965,58.034,0.414,0
2026-04-28 10:35:00,48.663,11.107,345.529,539.973,1.249,540.474,540.288,539.904,539.225,2.8818,62.209,3.076,3.0,57.949,0.407,0
2026-04-28 10:36:00,48.697,11.067,345.307,540.772,2.755,542.323,540.254,540.943,539.568,2.8721,62.218,3.118,2.946,58.197,0.277,0
2026-04-28 10:37:00,48.588,11.091,345.472,540.034,2.319,539.932,538.595,540.914,540.693,2.8582,62.204,3.028,2.82,58.098,0.385,0
2026-04-28 10:38:00,48.749,11.108,345.293,542.13,2.313,540.45,542.711,542.597,542.763,2.897,62.231,2.973,2.969,58.113,0.354,0
2026-04-28 10:39:00,48.573,11.135,345.682,540.398,2.379,541.461,540.346,539.082,540.702,2.8762,61.949,3.079,2.961,57.979,0.415,0
2026-04-28 10:40:00,48.896,11.148,345.54,541.046,3.686,538.933,540.614,542.018,542.618,2.8919,62.257,3.01,2.988,57.896,0.433,0
2026-04-28 10:41:00,48.784,11.109,345.536,541.038,2.725,539.529,542.254,542.181,540.186,2.8862,62.224,3.092,2.95,58.106,0.316,0
2026-04-28 10:42:00,48.786,11.144,345.21,540.648,2.318,539.943,540.254,540.135,542.261,2.8579,62.075,3.002,3.002,57.952,0.32,0
2026-04-28 10:43:00,49.038,11.136,345.765,540.897,3.638,541.758,539.203,542.841,539.785,2.8795,62.183,3.084,2.697,58.101,0.45,0
2026-04-28 10:44:00,48.668,11.142,345.844,540.316,3.607,542.498,540.153,538.891,539.72,2.8755,62.01,3.169,2.859,57.994,0.326,0
2026-04-28 10:45:00,48.567,11.119,345.671,541.225,2.707,543.202,540.534,540.495,540.668,2.8506,62.384,3.031,2.975,57.899,0.453,0
2026-04-28 10:46:00,48.711,11.084,345.326,539.964,2.215,539.229,538.809,541.024,540.793,2.878,62.289,3.158,2.934,57.903,0.406,0
2026-04-28 10:47:00,48.846,11.152,345.429,540.554,1.217,541.048,540.092,539.93,541.147,2.873,62.193,3.073,2.875,57.951,0.375,0
2026-04-28 10:48:00,48.731,11.118,345.467,541.733,1.529,541.071,541.101,542.6,542.16,2.8789,62.166,3.026,2.921,58.209,0.353,0
2026-04-28 10:49:00,48.818,11.117,345.562,541.615,3.225,540.587,541.838,543.629,540.404,2.8706,62.08,3.173,2.978,57.921,0.397,0
2026-04-28 10:50:00,48.931,11.147,345.609,541.512,2.803,541.736,542.915,540.113,541.283,2.8714,61.969,3.059,2.828,58.129,0.341,0
2026-04-28 10:51:00,48.742,11.094,345.498,541.246,3.506,541.334,541.969,542.593,539.087,2.8778,62.0,3.105,3.0,58.025,0.28,0
2026-04-28 10:52:00,48.863,11.162,345.55,541.916,2.437,542.852,542.165,540.415,542.235,2.8681,62.172,2.978,2.93,57.997,0.344,0
2026-04-28 10:53:00,48.987,11.036,345.671,541.034,2.668,539.672,541.877,540.247,542.339,2.8817,62.362,3.265,2.987,58.012,0.314,0
2026-04-28 10:54:00,48.811,11.096,345.669,541.151,2.692,542.596,540.478,541.628,539.904,2.8898,62.306,3.067,3.015,58.118,0.308,0
2026-04-28 10:55:00,48.935,11.156,345.606,541.747,3.998,542.82,541.575,539.297,543.296,2.907,62.258,2.961,2.884,58.154,0.336,0
2026-04-28 10:56:00,48.907,11.13,346.033,541.352,2.594,542.208,542.7,540.392,540.106,2.8618,62.102,3.151,2.904,57.769,0.338,0
2026-04-28 10:57:00,48.813,11.088,345.521,541.103,1.992,540.683,540.35,542.342,541.037,2.9,62.2,3.048,2.828,57.873,0.342,0
2026-04-28 10:58:00,48.785,11.132,345.851,541.028,2.123,540.979,539.904,541.203,542.026,2.8842,62.23,2.973,2.91,58.334,0.324,0
2026-04-28 10:59:00,48.782,11.106,345.659,540.971,2.988,539.208,541.747,540.734,542.196,2.879,62.206,3.015,2.929,58.138,0.407,0
2026-04-28 11:00:00,48.654,11.197,345.785,540.973,3.801,540.937,541.92,542.418,538.617,2.8675,62.426,3.172,2.802,58.025,0.385,0
2026-04-28 11:01:00,48.398,11.125,345.222,540.274,0.913,540.748,540.64,539.873,539.835,2.8635,62.288,3.012,2.946,58.15,0.365,0
2026-04-28 11:02:00,48.835,11.132,345.79,541.256,2.667,541.954,541.107,539.649,542.316,2.8911,61.995,3.116,2.946,58.124,0.293,0
2026-04-28 11:03:00,48.857,11.12,345.682,540.26,5.723,539.8,543.459,540.045,537.736,2.896,62.415,3.002,3.038,58.347,0.323,0
2026-04-28 11:04:00,48.849,11.085,345.424,542.045,2.924,541.714,540.744,542.053,543.667,2.8737,62.308,2.942,2.97,58.028,0.399,0
2026-04-28 11:05:00,49.041,11.216,345.736,540.643,2.284,541.282,541.802,539.517,539.971,2.8843,62.366,3.165,2.838,57.939,0.412,0
2026-04-28 11:06:00,48.749,11.151,345.742,540.781,3.059,542.083,541.191,539.024,540.827,2.8895,62.338,3.115,2.908,58.128,0.389,0
2026-04-28 11:07:00,48.711,11.11,346.075,541.23,1.985,540.813,541.529,542.282,540.297,2.8743,62.497,3.142,2.921,58.03,0.355,0
2026-04-28 11:08:00,48.787,11.157,345.558,540.884,2.574,539.3,541.874,540.59,541.773,2.8616,62.3,3.218,2.846,58.031,0.33,0
2026-04-28 11:09:00,48.993,11.13,345.725,541.754,1.53,542.529,541.017,542.47,540.999,2.8913,62.14,3.015,2.934,58.089,0.306,0
2026-04-28 11:10:00,48.718,11.139,345.561,539.589,2.491,540.44,540.266,537.949,539.703,2.8818,61.971,3.011,2.829,57.988,0.393,0
2026-04-28 11:11:00,49.207,11.165,345.92,540.436,1.659,539.956,541.457,540.533,539.798,2.8899,62.257,3.179,2.862,58.188,0.336,0
2026-04-28 11:12:00,49.202,11.219,346.023,541.388,3.121,542.935,540.911,539.814,541.894,2.9025,62.372,3.045,2.867,58.183,0.418,0
2026-04-28 11:13:00,48.974,11.164,345.543,540.844,2.223,540.688,541.557,539.454,541.677,2.8917,62.243,3.007,2.968,57.95,0.361,0
2026-04-28 11:14:00,49.281,11.178,345.837,541.659,1.824,541.751,542.432,541.844,540.608,2.8995,62.471,3.017,3.046,58.128,0.354,0
2026-04-28 11:15:00,48.635,11.167,345.639,539.85,1.377,539.865,539.689,539.235,540.612,2.8716,62.448,2.975,2.981,58.043,0.352,0
2026-04-28 11:16:00,48.863,11.169,345.916,540.499,1.651,541.117,539.755,539.737,541.388,2.9013,62.17,2.955,3.099,58.05,0.333,0
2026-04-28 11:17:00,49.015,11.072,345.991,541.873,2.531,543.32,542.025,540.788,541.361,2.9035,62.674,3.12,2.946,58.182,0.326,0
2026-04-28 11:18:00,48.878,11.115,345.86,541.309,5.236,541.844,538.601,540.955,543.837,2.8973,62.373,3.035,2.969,58.236,0.397,0
2026-04-28 11:19:00,48.775,11.117,345.743,540.763,1.158,540.338,541.496,540.359,540.861,2.8764,62.259,3.053,2.965,57.868,0.375,0
2026-04-28 11:20:00,48.683,11.143,345.373,540.566,2.697,539.37,542.066,539.924,540.906,2.8639,62.201,3.294,2.9,57.95,0.224,0
2026-04-28 11:21:00,48.876,11.111,345.63,541.189,2.546,540.139,542.686,541.138,540.793,2.8898,62.165,3.113,2.992,57.944,0.328,0
2026-04-28 11:22:00,48.517,11.151,345.307,539.552,2.438,538.891,539.968,540.894,538.456,2.8757,62.056,3.075,2.953,58.04,0.387,0
2026-04-28 11:23:00,48.883,11.103,345.726,541.112,1.779,540.653,542.17,541.232,540.391,2.8878,62.14,2.988,3.079,58.108,0.36,0
2026-04-28 11:24:00,48.873,11.085,345.394,541.145,2.221,539.888,540.968,541.617,542.109,2.8816,62.0,3.124,3.103,57.673,0.347,0
2026-04-28 11:25:00,48.964,11.154,345.541,542.061,0.209,542.121,542.071,542.131,541.922,2.8844,62.276,3.079,2.888,58.138,0.361,0
2026-04-28 11:26:00,48.993,11.18,345.539,541.095,0.985,541.617,540.873,540.632,541.257,2.8732,62.09,3.025,2.998,57.973,0.369,0
2026-04-28 11:27:00,49.183,11.121,346.027,540.452,1.37,539.826,541.197,540.735,540.049,2.8916,62.199,3.114,2.903,58.219,0.271,0
2026-04-28 11:28:00,49.21,11.102,345.783,541.276,2.339,542.739,540.399,541.186,540.782,2.8868,62.263,3.133,2.918,58.158,0.42,0
2026-04-28 11:29:00,49.009,11.107,346.436,540.918,1.816,540.137,540.544,541.039,541.953,2.8692,62.189,3.094,3.035,57.992,0.38,0
2026-04-28 11:30:00,49.188,11.156,346.017,541.722,2.401,540.736,540.682,543.084,542.385,2.8893,62.457,3.112,2.889,58.054,0.355,0
2026-04-28 11:31:00,48.884,11.141,346.081,541.237,1.408,540.461,540.787,541.832,541.869,2.8732,62.129,3.191,2.936,58.251,0.278,0
2026-04-28 11:32:00,49.216,11.143,346.167,540.239,3.774,541.326,537.708,540.44,541.482,2.9026,62.227,2.97,2.842,58.109,0.307,0
2026-04-28 11:33:00,48.778,11.138,345.82,540.996,3.248,540.643,541.197,539.448,542.696,2.8689,62.004,2.957,2.904,58.36,0.303,0
2026-04-28 11:34:00,48.85,11.169,345.546,539.952,1.923,540.893,538.97,540.527,539.416,2.8649,62.229,3.019,3.016,58.025,0.301,0
2026-04-28 11:35:00,48.794,11.157,345.85,542.262,2.977,540.346,543.323,542.225,543.154,2.8757,62.037,3.062,2.876,58.189,0.408,0
2026-04-28 11:36:00,49.094,11.12,345.724,542.383,1.637,542.057,543.574,541.963,541.937,2.8899,62.214,3.007,2.762,57.871,0.446,0
2026-04-28 11:37:00,49.079,11.129,346.062,542.004,2.404,542.035,541.799,540.889,543.293,2.8982,62.088,3.014,2.914,58.108,0.312,0
2026-04-28 11:38:00,48.855,11.192,345.748,541.445,2.425,540.144,542.569,540.836,542.232,2.8861,62.213,3.038,2.91,58.037,0.373,0
2026-04-28 11:39:00,48.998,11.1,345.318,540.327,3.525,539.277,539.059,542.584,540.386,2.8711,62.46,3.097,2.778,58.179,0.342,0
2026-04-28 11:40:00,48.998,11.12,345.898,540.815,2.615,542.22,539.605,541.138,540.297,2.8699,62.246,3.093,2.904,58.024,0.342,0
2026-04-28 11:41:00,48.852,11.147,345.432,541.68,1.242,540.818,542.041,541.8,542.06,2.876,62.006,2.904,2.983,57.952,0.404,0
2026-04-28 11:42:00,48.833,11.164,345.538,540.704,2.609,540.727,541.155,541.772,539.163,2.8844,62.038,3.097,2.726,57.923,0.349,0
2026-04-28 11:43:00,48.999,11.157,345.829,539.77,2.311,540.667,539.509,538.355,540.551,2.8833,62.457,3.117,2.793,58.042,0.377,0
2026-04-28 11:44:00,49.104,11.138,345.94,541.547,1.423,541.928,542.147,540.724,541.389,2.8932,62.254,3.108,3.057,58.17,0.409,0
2026-04-28 11:45:00,48.918,11.121,346.095,541.39,1.311,542.234,541.079,540.924,541.325,2.8926,62.021,3.063,2.881,58.152,0.37,0
2026-04-28 11:46:00,48.804,11.114,345.675,541.733,2.132,542.002,541.532,542.765,540.633,2.8924,62.056,3.095,2.932,58.228,0.285,0
2026-04-28 11:47:00,49.03,11.139,345.625,540.692,0.753,540.5,541.066,540.891,540.313,2.8928,62.355,3.079,2.977,57.947,0.353,0
2026-04-28 11:48:00,48.889,11.115,345.965,541.861,2.818,542.329,540.231,543.049,541.835,2.8892,62.229,2.981,2.95,58.155,0.343,0
2026-04-28 11:49:00,49.022,11.15,345.876,541.203,2.126,540.486,540.316,541.567,542.442,2.9009,62.441,3.16,3.02,58.121,0.293,0
2026-04-28 11:50:00,49.06,11.161,345.739,541.656,3.968,541.349,539.282,543.25,542.744,2.8772,62.228,3.059,3.045,58.129,0.406,0
2026-04-28 11:51:00,49.063,11.163,345.934,540.764,2.748,540.674,540.154,539.739,542.487,2.8847,62.02,3.03,2.855,58.197,0.388,0
2026-04-28 11:52:00,49.07,11.158,345.99,541.42,2.648,539.887,541.544,542.535,541.715,2.8796,62.333,3.018,2.928,57.967,0.436,0
2026-04-28 11:53:00,49.157,11.121,346.125,540.874,2.032,540.619,539.686,541.472,541.718,2.8874,62.158,3.103,3.096,58.253,0.398,0
2026-04-28 11:54:00,48.935,11.131,345.534,540.732,2.215,541.5,541.218,539.285,540.925,2.8771,62.275,3.073,2.719,57.973,0.374,0
2026-04-28 11:55:00,48.882,11.107,345.355,540.098,4.14,537.873,540.867,542.013,539.641,2.8734,62.115,3.007,3.022,58.019,0.336,0
2026-04-28 11:56:00,48.796,11.149,345.979,540.356,1.705,541.266,540.219,539.561,540.379,2.8774,61.999,3.044,2.861,58.195,0.371,0
2026-04-28 11:57:00,48.888,11.137,345.872,540.345,1.229,539.89,540.17,540.2,541.119,2.8934,62.138,3.026,2.856,58.217,0.359,0
2026-04-28 11:58:00,49.181,11.105,346.14,541.582,3.165,543.317,540.153,541.896,540.961,2.8771,62.341,2.979,2.883,58.318,0.347,0
2026-04-28 11:59:00,49.054,11.14,345.799,542.043,1.221,542.735,541.928,541.996,541.513,2.8831,62.345,3.052,2.988,58.013,0.302,0
2026-04-28 12:00:00,49.082,11.132,345.924,541.728,1.225,541.805,541.819,542.257,541.032,2.8948,62.627,2.972,3.135,58.259,0.376,0
2026-04-28 12:01:00,49.063,11.157,346.107,542.292,1.337,542.138,543.195,541.978,541.858,2.9001,62.092,3.031,2.995,58.144,0.374,0
2026-04-28 12:02:00,48.997,11.103,345.469,540.433,2.598,538.96,541.235,539.979,541.559,2.8916,62.39,2.946,2.912,57.946,0.335,0
2026-04-28 12:03:00,49.072,11.133,345.753,542.098,4.296,540.933,545.229,540.948,541.284,2.9127,62.542,3.073,3.048,57.974,0.301,0
2026-04-28 12:04:00,49.225,11.213,345.694,540.711,4.476,538.452,542.928,541.316,540.149,2.9218,62.192,2.99,2.886,57.823,0.246,0
2026-04-28 12:05:00,48.889,11.159,345.518,540.217,2.501,540.074,540.532,538.88,541.381,2.8905,62.179,3.254,2.975,58.198,0.32,0
2026-04-28 12:06:00,49.313,11.164,346.125,541.516,3.322,542.495,539.27,542.592,541.707,2.8727,62.489,3.057,2.971,58.185,0.34,0
2026-04-28 12:07:00,49.236,11.162,346.082,540.879,1.964,541.034,541.005,541.721,539.756,2.8873,62.279,3.064,3.024,57.972,0.323,0
2026-04-28 12:08:00,49.198,11.156,346.066,541.094,2.389,541.449,540.52,540.01,542.398,2.8982,62.352,2.957,3.025,58.171,0.313,0
2026-04-28 12:09:00,48.874,11.137,345.756,541.109,3.305,542.54,539.235,541.563,541.098,2.8841,62.169,3.055,2.97,57.975,0.354,0
2026-04-28 12:10:00,49.157,11.131,345.997,540.469,3.984,542.649,540.901,538.666,539.662,2.9026,62.341,3.081,3.081,58.137,0.435,0
2026-04-28 12:11:00,49.226,11.154,345.764,541.163,3.98,539.349,541.957,540.016,543.33,2.88,62.265,3.053,2.899,57.975,0.306,0
2026-04-28 12:12:00,49.23,11.184,346.224,541.28,1.831,542.258,541.747,540.685,540.427,2.8748,62.408,2.91,3.012,58.16,0.281,0
2026-04-28 12:13:00,48.9,11.15,345.494,541.327,2.532,540.109,542.181,540.378,542.641,2.8895,62.195,3.119,2.86,57.903,0.371,0
2026-04-28 12:14:00,49.136,11.099,345.807,541.141,1.585,541.958,541.077,541.157,540.373,2.9112,62.626,3.081,2.949,58.146,0.259,0
2026-04-28 12:15:00,49.144,11.079,345.972,541.092,3.719,538.485,541.722,542.204,541.957,2.8911,62.326,3.104,3.025,57.891,0.472,0
2026-04-28 12:16:00,49.023,11.11,345.958,540.209,1.295,540.133,539.746,541.041,539.917,2.9069,62.311,2.99,2.874,58.02,0.351,0
2026-04-28 12:17:00,49.148,11.158,345.883,540.929,2.359,539.846,542.205,540.254,541.413,2.8799,62.409,3.181,2.995,58.175,0.35,0
2026-04-28 12:18:00,49.048,11.179,346.077,541.826,1.893,542.918,541.92,541.026,541.439,2.8634,62.432,3.076,3.016,57.956,0.359,0
2026-04-28 12:19:00,49.21,11.158,346.062,542.573,2.028,543.347,542.767,541.319,542.858,2.8879,62.514,2.978,3.115,58.12,0.392,0
2026-04-28 12:20:00,48.925,11.161,346.284,542.31,1.294,542.86,541.566,542.14,542.673,2.8787,62.376,3.134,2.962,58.108,0.374,0
2026-04-28 12:21:00,49.264,11.115,345.535,542.146,2.96,541.809,543.985,541.025,541.764,2.8749,62.287,3.132,2.931,58.068,0.34,0
2026-04-28 12:22:00,48.924,11.118,345.197,541.432,2.462,541.132,540.254,541.626,542.717,2.8672,62.237,3.2,2.957,58.108,0.342,0
2026-04-28 12:23:00,49.085,11.129,345.744,541.865,3.599,543.427,539.828,543.201,541.003,2.8977,62.215,2.974,2.98,58.046,0.361,0
2026-04-28 12:24:00,49.096,11.121,346.049,540.972,1.969,541.326,540.062,540.47,542.031,2.8881,62.332,3.061,2.787,58.173,0.358,0
2026-04-28 12:25:00,49.051,11.176,345.578,541.417,1.813,540.288,542.101,541.805,541.474,2.8763,62.463,3.031,3.1,57.95,0.376,0
2026-04-28 12:26:00,49.225,11.07,345.695,541.166,2.071,541.025,541.2,540.184,542.255,2.8977,62.335,3.01,2.993,58.096,0.258,0
2026-04-28 12:27:00,49.015,11.117,345.531,539.729,3.048,541.177,541.042,538.569,538.129,2.8917,62.027,3.111,2.925,58.058,0.354,0
2026-04-28 12:28:00,49.192,11.13,345.811,540.569,2.033,540.343,541.004,541.481,539.449,2.903,62.454,2.962,2.94,57.984,0.291,0
2026-04-28 12:29:00,49.15,11.169,346.119,540.931,1.975,541.9,541.664,540.234,539.926,2.8999,62.347,2.976,2.937,57.855,0.405,0
2026-04-28 12:30:00,49.126,11.121,346.046,541.713,1.946,540.691,541.027,542.637,542.498,2.8775,62.098,3.03,2.981,58.17,0.304,0
2026-04-28 12:31:00,49.029,11.161,345.796,541.827,2.63,543.191,541.714,541.84,540.561,2.8849,62.388,3.17,3.101,58.003,0.386,0
2026-04-28 12:32:00,49.279,11.159,345.843,542.066,1.388,542.265,542.274,541.169,542.557,2.9046,62.329,3.065,2.964,58.074,0.311,0
2026-04-28 12:33:00,49.04,11.159,346.153,541.862,2.716,540.76,540.999,543.475,542.214,2.8876,62.439,3.064,2.934,57.987,0.384,0
2026-04-28 12:34:00,49.081,11.152,345.779,541.296,2.558,540.351,541.236,542.909,540.687,2.9111,62.323,3.023,2.883,57.996,0.429,0
2026-04-28 12:35:00,49.308,11.151,346.353,541.312,1.363,541.824,540.757,540.652,542.016,2.884,62.296,3.104,3.007,58.144,0.396,0
2026-04-28 12:36:00,49.291,11.145,346.352,541.286,1.43,541.206,542.163,541.04,540.733,2.9034,62.066,3.078,2.865,58.004,0.286,0
2026-04-28 12:37:00,49.337,11.134,346.239,541.073,2.809,541.077,541.137,542.443,539.634,2.921,62.412,3.072,2.823,57.844,0.331,0
2026-04-28 12:38:00,48.749,11.133,345.555,540.502,4.316,538.475,540.998,542.791,539.744,2.8666,62.052,3.175,3.028,57.742,0.267,0
2026-04-28 12:39:00,49.083,11.165,346.371,540.254,3.181,540.974,538.341,541.523,540.176,2.874,62.2,3.162,2.915,58.088,0.269,0
2026-04-28 12:40:00,49.026,11.146,345.403,541.243,4.306,541.528,539.446,540.245,543.752,2.858,62.236,3.077,2.734,57.903,0.305,0
2026-04-28 12:41:00,49.043,11.147,345.587,541.879,2.196,542.004,542.419,542.645,540.449,2.8872,61.844,3.064,2.88,58.099,0.306,0
2026-04-28 12:42:00,49.314,11.147,345.865,541.457,1.172,541.679,541.467,541.927,540.755,2.897,62.24,3.147,2.77,58.069,0.357,0
2026-04-28 12:43:00,49.151,11.117,345.776,540.506,2.446,539.124,540.111,541.221,541.57,2.9024,62.374,3.06,2.865,58.08,0.351,0
2026-04-28 12:44:00,49.285,11.11,345.533,540.492,2.067,539.142,541.158,540.461,541.209,2.8944,62.276,2.968,3.037,58.15,0.282,0
2026-04-28 12:45:00,49.182,11.124,345.772,540.151,0.706,540.12,539.972,539.902,540.608,2.8969,62.479,3.068,3.085,57.845,0.398,0
2026-04-28 12:46:00,49.136,11.118,345.66,539.236,2.403,539.575,537.683,540.086,539.599,2.8833,62.229,3.079,2.882,57.948,0.329,0
2026-04-28 12:47:00,49.02,11.146,345.753,540.464,2.133,541.54,540.599,539.407,540.31,2.8913,62.434,3.038,2.961,57.923,0.292,0
2026-04-28 12:48:00,49.195,11.168,345.932,541.896,1.913,541.488,541.987,541.099,543.012,2.8812,62.016,3.104,2.881,57.895,0.337,0
2026-04-28 12:49:00,49.275,11.204,346.056,541.258,2.189,540.692,541.748,540.201,542.39,2.8916,62.448,2.829,2.86,58.056,0.341,0
2026-04-28 12:50:00,49.187,11.157,345.726,540.751,1.309,540.71,540.603,540.19,541.499,2.8871,62.36,3.034,2.961,58.068,0.393,0
2026-04-28 12:51:00,49.249,11.138,345.703,542.127,0.846,541.733,541.76,542.579,542.434,2.8915,62.254,2.998,2.851,58.132,0.317,0
2026-04-28 12:52:00,49.171,11.122,346.043,541.508,0.573,541.458,541.291,541.417,541.864,2.8947,62.325,3.007,3.032,58.021,0.373,0
2026-04-28 12:53:00,48.97,11.148,346.284,541.449,2.854,541.386,540.267,543.121,541.024,2.8684,62.364,3.166,2.96,58.025,0.348,0
2026-04-28 12:54:00,49.149,11.165,346.171,541.705,4.61,539.492,544.102,543.063,540.165,2.8852,62.248,2.975,2.89,58.218,0.292,0
2026-04-28 12:55:00,49.165,11.133,346.256,542.347,3.213,543.137,541.579,543.943,540.73,2.8797,62.112,3.133,2.796,58.008,0.384,0
2026-04-28 12:56:00,48.904,11.146,345.186,539.66,1.387,540.221,538.834,540.014,539.57,2.8782,62.229,3.104,2.837,58.174,0.362,0
2026-04-28 12:57:00,49.492,11.219,346.306,541.988,1.699,541.974,543.125,541.426,541.426,2.9141,62.373,3.101,3.019,58.156,0.383,0
2026-04-28 12:58:00,49.027,11.149,346.247,541.641,0.446,541.692,541.785,541.748,541.339,2.8835,62.454,3.079,3.016,58.097,0.319,0
2026-04-28 12:59:00,49.195,11.16,346.285,541.806,2.32,541.826,540.265,542.585,542.547,2.8855,62.302,2.957,2.98,58.277,0.291,0
2026-04-28 13:00:00,49.161,11.166,345.965,541.925,1.223,541.253,542.025,541.945,542.475,2.8686,62.255,3.012,2.904,58.1,0.365,0
2026-04-28 13:01:00,48.974,11.17,345.939,541.834,1.355,540.867,542.206,542.043,542.222,2.8885,62.346,3.134,3.033,58.151,0.37,0
2026-04-28 13:02:00,49.189,11.12,346.29,540.318,2.384,540.179,541.564,540.351,539.179,2.8909,62.467,2.98,2.882,58.172,0.322,0
2026-04-28 13:03:00,49.291,11.16,346.217,541.213,2.816,539.61,542.425,541.753,541.066,2.8943,62.354,3.028,2.852,58.227,0.338,0
2026-04-28 13:04:00,49.339,11.16,346.296,541.062,2.097,540.962,540.476,540.356,542.453,2.9104,62.254,2.921,2.95,58.024,0.371,0
2026-04-28 13:05:00,49.311,11.182,346.296,542.271,0.726,542.141,542.693,542.286,541.966,2.8956,62.142,3.069,2.731,58.207,0.288,0
2026-04-28 13:06:00,49.426,11.168,346.161,540.699,1.64,541.439,540.348,541.211,539.799,2.8879,62.371,3.197,3.037,58.261,0.377,0
2026-04-28 13:07:00,49.52,11.156,345.886,542.009,1.788,542.819,541.031,542.752,541.433,2.9136,62.261,2.942,2.952,58.25,0.414,0
2026-04-28 13:08:00,49.323,11.149,346.111,542.281,3.265,540.61,541.561,543.077,543.876,2.9009,62.458,3.106,3.153,58.223,0.277,0
2026-04-28 13:09:00,49.13,11.151,345.719,541.75,1.356,541.138,542.494,541.433,541.937,2.8966,62.26,3.063,3.015,58.072,0.31,0
2026-04-28 13:10:00,48.922,11.145,346.097,541.728,2.707,540.719,543.426,541.389,541.38,2.8725,62.253,3.036,2.907,58.191,0.369,0
2026-04-28 13:11:00,49.117,11.115,345.785,541.256,2.068,541.006,540.165,542.233,541.619,2.8779,62.159,3.146,2.969,58.122,0.336,0
2026-04-28 13:12:00,49.044,11.172,345.657,540.893,2.684,541.586,539.346,540.608,542.031,2.8748,62.426,3.118,3.013,57.909,0.301,0
2026-04-28 13:13:00,49.067,11.126,346.224,541.874,3.737,544.042,540.305,540.325,542.826,2.8839,62.193,3.048,2.968,57.999,0.278,0
2026-04-28 13:14:00,49.205,11.098,345.963,542.189,2.115,543.074,541.529,543.134,541.019,2.9167,62.268,3.097,3.019,58.167,0.348,0
2026-04-28 13:15:00,49.026,11.162,345.681,541.837,4.471,542.068,541.812,539.498,543.969,2.8784,62.201,3.173,2.857,58.032,0.335,0
2026-04-28 13:16:00,49.201,11.142,345.862,541.701,2.335,541.715,543.121,541.182,540.786,2.9046,62.245,2.902,3.109,58.066,0.389,0
2026-04-28 13:17:00,49.102,11.157,345.899,541.08,2.496,541.629,540.033,542.529,540.13,2.895,62.33,3.124,2.99,58.01,0.328,0
2026-04-28 13:18:00,49.223,11.177,345.902,541.565,1.973,542.518,540.839,540.545,542.36,2.8799,62.257,3.16,2.864,57.954,0.291,0
2026-04-28 13:19:00,49.42,11.186,345.609,542.688,1.556,543.256,543.396,541.839,542.261,2.8817,62.367,2.982,2.898,57.929,0.407,0
2026-04-28 13:20:00,49.344,11.134,346.241,542.387,2.064,541.314,541.813,543.378,543.044,2.8867,62.567,3.217,2.857,57.954,0.417,0
2026-04-28 13:21:00,49.187,11.148,346.183,541.509,2.454,541.413,540.595,543.049,540.979,2.897,62.279,3.051,2.866,58.069,0.379,0
2026-04-28 13:22:00,48.993,11.135,345.465,542.498,2.215,542.11,541.723,543.939,542.22,2.891,61.853,3.031,2.831,58.2,0.408,0
2026-04-28 13:23:00,48.892,11.138,346.077,539.631,2.542,539.477,540.786,540.017,538.244,2.8677,62.266,2.9,2.896,58.081,0.42,0
2026-04-28 13:24:00,49.238,11.198,345.986,539.867,2.22,540.939,539.779,538.718,540.033,2.9007,62.227,3.116,3.018,58.083,0.36,0
2026-04-28 13:25:00,49.038,11.12,345.852,541.561,3.075,543.151,541.739,540.076,541.281,2.8573,62.083,2.975,3.106,57.812,0.484,0
2026-04-28 13:26:00,49.099,11.173,345.615,541.63,3.42,541.123,544.036,540.615,540.746,2.8943,62.152,3.093,3.121,57.988,0.298,0
2026-04-28 13:27:00,49.425,11.18,345.817,540.815,3.414,539.179,542.593,541.924,539.563,2.9021,62.271,3.167,2.983,57.911,0.376,0
2026-04-28 13:28:00,49.097,11.161,345.993,542.099,4.338,544.318,539.979,542.632,541.468,2.8887,62.544,2.921,2.908,58.096,0.38,0
2026-04-28 13:29:00,49.206,11.117,345.951,541.745,2.664,542.573,542.866,540.201,541.338,2.8771,62.225,3.075,2.795,58.172,0.374,0
2026-04-28 13:30:00,49.262,11.109,346.046,540.35,1.253,539.814,540.248,540.271,541.066,2.8743,62.525,3.041,2.904,57.998,0.328,0
2026-04-28 13:31:00,49.078,11.137,345.968,540.64,3.648,538.876,540.688,542.523,540.473,2.8933,62.239,2.973,2.923,58.281,0.385,0
2026-04-28 13:32:00,49.302,11.104,346.458,541.58,2.038,540.692,541.113,542.73,541.783,2.8918,62.088,3.006,2.93,58.006,0.316,0
2026-04-28 13:33:00,49.237,11.121,346.043,541.415,3.293,543.326,541.069,541.233,540.033,2.8682,62.201,3.102,3.035,58.015,0.421,0
2026-04-28 13:34:00,49.053,11.127,346.103,539.95,3.241,541.169,539.194,541.339,538.097,2.8858,62.508,3.118,2.928,58.03,0.415,0
2026-04-28 13:35:00,49.022,11.124,345.943,540.481,2.763,541.936,539.922,539.173,540.892,2.8722,62.25,2.996,3.032,57.981,0.433,0
2026-04-28 13:36:00,49.032,11.127,345.611,540.312,2.063,540.489,539.262,540.171,541.325,2.8763,62.131,3.014,2.776,57.896,0.252,0
2026-04-28 13:37:00,49.113,11.151,345.941,540.36,0.287,540.475,540.425,540.351,540.188,2.8945,62.382,3.029,2.959,57.913,0.402,0
2026-04-28 13:38:00,49.046,11.134,345.945,541.849,1.102,541.92,542.054,541.161,542.262,2.8978,62.429,3.058,2.981,57.931,0.324,0
2026-04-28 13:39:00,49.2,11.127,345.882,542.298,3.997,542.725,540.663,541.146,544.66,2.8947,62.422,3.059,3.031,58.167,0.356,0
2026-04-28 13:40:00,49.07,11.169,346.202,541.391,1.516,541.008,540.639,541.763,542.155,2.8946,62.33,3.066,3.077,57.928,0.29,0
2026-04-28 13:41:00,49.131,11.073,345.654,540.42,1.866,541.019,539.483,541.349,539.828,2.8886,62.303,3.002,3.021,58.018,0.288,0
2026-04-28 13:42:00,48.991,11.147,345.767,541.221,2.614,540.654,540.347,542.961,540.922,2.8828,62.198,3.036,3.014,58.167,0.319,0
2026-04-28 13:43:00,49.217,11.143,346.323,541.498,1.543,541.558,541.178,540.857,542.4,2.8842,62.361,3.034,2.94,58.226,0.33,0
2026-04-28 13:44:00,48.997,11.162,346.131,540.606,1.559,541.012,541.345,539.786,540.281,2.8758,62.102,3.16,2.976,57.931,0.367,0
2026-04-28 13:45:00,49.287,11.15,345.799,541.708,3.9,541.748,543.025,539.125,542.932,2.8896,62.31,2.974,3.107,58.03,0.329,0
2026-04-28 13:46:00,49.28,11.194,346.218,541.461,1.596,541.949,541.634,541.906,540.353,2.8958,62.203,3.169,2.976,58.118,0.323,0
2026-04-28 13:47:00,49.214,11.167,346.124,541.203,1.516,540.996,540.779,542.276,540.761,2.9024,62.086,3.056,3.025,58.184,0.354,0
2026-04-28 13:48:00,49.298,11.131,346.076,541.933,4.275,542.801,541.252,539.702,543.977,2.8933,62.471,3.084,2.983,58.227,0.347,0
2026-04-28 13:49:00,49.377,11.155,346.101,540.381,2.728,538.979,540.759,540.078,541.707,2.8948,62.307,3.118,2.867,58.171,0.384,0
2026-04-28 13:50:00,49.439,11.139,346.189,541.337,3.106,543.294,540.188,540.733,541.134,2.9074,62.059,2.989,2.849,58.126,0.482,0
2026-04-28 13:51:00,49.339,11.128,346.005,541.076,0.705,541.428,540.723,540.903,541.248,2.8911,62.367,2.999,2.869,58.119,0.358,0
2026-04-28 13:52:00,49.095,11.178,345.828,540.509,1.479,540.545,539.682,541.16,540.649,2.895,62.086,3.086,3.138,58.274,0.303,0
2026-04-28 13:53:00,49.173,11.171,345.978,542.059,1.614,542.954,541.34,541.756,542.188,2.904,62.262,2.98,2.909,58.163,0.249,0
2026-04-28 13:54:00,49.202,11.126,345.665,540.672,2.287,541.488,540.919,539.201,541.078,2.8899,62.096,3.033,2.838,57.993,0.333,0
2026-04-28 13:55:00,49.366,11.163,345.944,542.363,2.162,543.486,542.551,542.091,541.324,2.9044,62.24,3.253,2.957,58.079,0.35,0
2026-04-28 13:56:00,49.323,11.17,346.284,542.263,2.822,541.921,540.551,543.207,543.373,2.8996,62.25,2.995,2.971,58.135,0.376,0
2026-04-28 13:57:00,48.969,11.102,345.326,540.617,2.752,540.112,541.07,539.268,542.02,2.8589,62.059,3.22,2.945,58.171,0.356,0
2026-04-28 13:58:00,49.047,11.163,345.764,541.453,3.83,541.099,543.02,539.19,542.505,2.8998,62.37,3.003,2.979,58.125,0.363,0
2026-04-28 13:59:00,49.17,11.122,346.187,540.824,0.868,541.307,540.438,540.605,540.944,2.8938,62.17,2.946,2.995,57.885,0.308,0
2026-04-28 14:00:00,48.794,11.14,345.437,542.149,4.647,544.813,542.089,541.526,540.166,2.8794,62.478,3.018,2.917,58.036,0.517,0
2026-04-28 14:01:00,49.23,11.094,345.864,541.37,4.991,538.936,543.927,540.629,541.988,2.9058,62.356,3.121,3.071,58.212,0.388,0
2026-04-28 14:02:00,49.095,11.163,345.914,539.758,2.214,538.793,539.137,540.093,541.007,2.881,61.951,2.96,2.883,58.067,0.396,0
2026-04-28 14:03:00,49.006,11.186,345.888,542.236,3.601,542.224,541.742,544.288,540.687,2.9014,62.056,3.109,2.863,57.952,0.405,0
2026-04-28 14:04:00,49.493,11.139,345.965,539.948,4.019,539.265,540.194,542.176,538.157,2.9086,62.373,3.07,2.9,58.042,0.441,0
2026-04-28 14:05:00,49.418,11.161,346.351,541.209,1.302,541.819,540.823,540.517,541.679,2.8907,62.34,2.984,2.817,57.97,0.446,0
2026-04-28 14:06:00,49.302,11.078,346.132,541.708,3.837,539.568,543.404,543.268,540.592,2.8857,62.559,3.03,2.774,58.169,0.247,0
2026-04-28 14:07:00,48.938,11.133,345.881,541.261,2.607,542.625,541.886,540.516,540.019,2.8676,62.254,3.146,3.092,58.071,0.392,0
2026-04-28 14:08:00,49.016,11.144,345.861,541.158,1.972,541.054,540.127,541.351,542.099,2.8879,62.187,2.865,2.903,57.939,0.343,0
2026-04-28 14:09:00,49.068,11.182,346.185,541.251,2.391,541.705,540.178,540.554,542.568,2.8776,62.142,3.07,2.938,58.148,0.421,0
2026-04-28 14:10:00,49.475,11.145,346.512,541.584,2.782,540.325,543.107,541.325,541.58,2.8985,61.874,3.006,2.828,57.977,0.334,0
2026-04-28 14:11:00,49.09,11.182,346.183,542.754,2.316,541.49,542.913,542.805,543.806,2.8772,62.133,3.237,2.956,58.108,0.473,0
2026-04-28 14:12:00,49.168,11.154,346.377,540.885,0.964,540.46,540.769,541.424,540.887,2.8977,62.411,3.045,3.048,57.97,0.27,0
2026-04-28 14:13:00,49.196,11.145,345.72,540.839,2.453,541.56,542.135,539.683,539.979,2.8972,62.518,3.09,2.86,58.009,0.299,0
2026-04-28 14:14:00,49.265,11.162,346.401,541.369,3.253,540.755,543.032,541.908,539.78,2.8982,62.372,3.037,3.069,58.157,0.323,0
2026-04-28 14:15:00,49.101,11.187,346.147,540.702,1.927,540.063,539.874,541.071,541.801,2.8742,62.132,3.156,2.978,58.013,0.389,0
2026-04-28 14:16:00,49.339,11.22,346.012,541.759,1.871,540.962,542.833,541.121,542.119,2.9045,62.47,3.015,2.893,58.311,0.501,0
2026-04-28 14:17:00,49.387,11.17,346.578,541.897,2.699,541.373,541.02,543.72,541.474,2.9091,62.053,2.981,2.98,57.993,0.379,0
2026-04-28 14:18:00,48.983,11.1,346.462,541.493,3.504,543.478,540.241,539.974,542.277,2.8919,62.388,2.989,2.995,58.203,0.238,0
2026-04-28 14:19:00,49.509,11.131,346.193,541.939,2.678,542.533,541.601,543.149,540.471,2.8994,62.376,2.932,2.953,57.969,0.443,0
2026-04-28 14:20:00,49.219,11.193,345.935,540.818,2.509,539.64,542.149,541.787,539.694,2.8898,62.507,2.934,2.95,58.017,0.311,0
2026-04-28 14:21:00,49.019,11.178,345.885,540.851,4.383,541.041,539.512,543.617,539.234,2.8856,62.349,3.044,3.091,58.047,0.353,0
2026-04-28 14:22:00,49.14,11.174,345.871,541.389,1.758,540.437,541.537,542.196,541.385,2.8913,62.427,3.012,2.929,58.056,0.352,0
2026-04-28 14:23:00,48.944,11.148,345.714,541.087,2.076,539.931,542.006,541.766,540.647,2.8961,62.12,3.128,3.111,58.158,0.415,0
2026-04-28 14:24:00,49.353,11.201,346.006,541.718,2.403,542.219,541.436,540.407,542.809,2.9156,62.408,3.002,2.955,58.014,0.417,0
2026-04-28 14:25:00,49.234,11.113,345.987,541.46,4.323,539.552,542.091,540.324,543.874,2.8895,62.458,3.036,2.923,57.991,0.28,0
2026-04-28 14:26:00,49.326,11.154,346.267,541.776,5.881,539.728,541.569,540.199,545.608,2.8904,62.359,3.073,2.88,58.237,0.256,0
2026-04-28 14:27:00,49.137,11.112,346.152,541.989,1.784,541.514,543.071,542.084,541.287,2.8867,62.284,3.177,3.036,57.956,0.402,0
2026-04-28 14:28:00,49.092,11.112,345.93,540.632,1.854,541.788,540.022,540.784,539.934,2.8846,62.289,3.136,3.11,58.214,0.47,0
2026-04-28 14:29:00,49.097,11.219,345.625,542.135,3.394,540.835,544.229,542.432,541.045,2.9143,62.164,3.018,2.879,57.946,0.326,0
2026-04-28 14:30:00,49.458,11.14,346.048,541.662,4.463,539.421,541.814,541.529,543.884,2.8856,62.366,3.073,2.919,58.061,0.392,0
2026-04-28 14:31:00,49.405,11.155,346.226,541.662,1.55,542.46,542.112,541.165,540.91,2.8904,61.898,3.105,2.999,58.076,0.388,0
2026-04-28 14:32:00,48.996,11.119,345.713,542.041,2.647,543.386,541.368,540.739,542.672,2.8965,62.35,3.115,2.845,58.121,0.339,0
2026-04-28 14:33:00,49.59,11.199,346.054,542.274,4.673,540.299,544.972,543.503,540.323,2.8981,62.005,3.03,2.808,58.353,0.316,0
2026-04-28 14:34:00,49.131,11.14,346.146,540.978,0.539,541.129,540.857,541.233,540.694,2.8888,62.267,2.907,3.033,57.983,0.333,0
2026-04-28 14:35:00,48.97,11.129,345.821,540.044,6.923,541.781,538.19,543.563,536.64,2.885,62.109,3.048,2.964,57.972,0.27,0
2026-04-28 14:36:00,48.978,11.112,345.3,540.755,5.196,540.464,541.292,538.034,543.23,2.8953,61.94,3.045,3.093,58.163,0.386,0
2026-04-28 14:37:00,49.205,11.159,345.815,541.059,1.646,541.134,541.144,540.155,541.801,2.9019,62.501,3.051,3.03,58.188,0.337,0
2026-04-28 14:38:00,49.23,11.13,345.762,541.911,2.599,541.931,543.203,540.604,541.908,2.8995,61.908,3.018,2.921,58.083,0.394,0
2026-04-28 14:39:00,49.38,11.127,346.097,541.312,2.02,541.726,540.975,542.282,540.262,2.8992,62.033,3.091,3.027,58.026,0.2,0
2026-04-28 14:40:00,49.49,11.158,346.364,540.938,3.751,539.95,541.039,543.257,539.506,2.9061,62.292,3.215,2.922,57.873,0.349,0
2026-04-28 14:41:00,48.961,11.21,345.575,541.472,2.138,540.72,541.097,542.859,541.211,2.8872,62.319,3.119,2.933,58.033,0.425,0
2026-04-28 14:42:00,49.143,11.097,346.131,541.595,2.259,541.217,543.116,541.19,540.857,2.8605,62.478,3.016,2.95,58.031,0.37,0
2026-04-28 14:43:00,49.186,11.174,345.683,540.154,2.273,539.344,539.701,539.957,541.617,2.8945,62.313,3.166,2.974,58.065,0.317,0
2026-04-28 14:44:00,49.278,11.149,345.85,540.992,2.336,541.005,542.074,541.15,539.737,2.8949,62.342,3.123,2.898,58.003,0.357,0
2026-04-28 14:45:00,49.207,11.135,345.907,541.391,3.438,542.138,542.85,541.165,539.413,2.8962,62.203,2.924,2.897,58.107,0.47,0
2026-04-28 14:46:00,49.188,11.186,346.435,542.143,1.745,542.877,541.805,541.132,542.757,2.9029,61.824,2.922,2.971,58.16,0.351,0
2026-04-28 14:47:00,49.103,11.162,346.039,541.429,3.208,541.318,543.463,540.255,540.682,2.8886,62.322,2.988,2.947,58.15,0.31,0
2026-04-28 14:48:00,49.179,11.11,345.807,542.082,2.44,543.515,542.423,541.315,541.075,2.8979,62.31,3.111,3.029,58.144,0.454,0
2026-04-28 14:49:00,49.24,11.123,345.776,542.031,2.241,541.168,541.676,543.409,541.873,2.8881,62.311,2.96,2.877,58.073,0.361,0
2026-04-28 14:50:00,49.207,11.202,346.405,540.869,3.886,541.427,540.107,539.027,542.914,2.8895,62.165,3.136,2.94,57.933,0.402,0
2026-04-28 14:51:00,48.832,11.12,346.174,541.213,2.902,542.152,542.109,541.342,539.25,2.89,62.04,2.972,3.067,58.041,0.344,0
2026-04-28 14:52:00,49.447,11.218,346.458,540.621,1.444,541.039,540.336,539.833,541.277,2.9055,62.319,2.997,3.004,58.197,0.3,0
2026-04-28 14:53:00,49.393,11.165,346.784,541.416,1.26,540.733,541.754,541.186,541.993,2.8762,62.197,3.029,3.03,57.887,0.306,0
