timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,EGT_Z1_C,EGT_Z2_C,EGT_Z3_C,EGT_Z4_C,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2026-04-28 14:54:00,49.031,11.13,345.52,541.177,2.341,541.77,541.825,541.63,539.483,2.8926,62.038,3.201,3.155,58.21,0.379,0
2026-04-28 14:55:00,49.317,11.143,346.049,541.603,2.955,540.598,540.293,542.273,543.248,2.8967,62.336,3.07,3.135,58.037,0.479,0
2026-04-28 14:56:00,49.351,11.191,345.927,541.039,3.575,541.787,541.728,538.532,542.107,2.8983,62.683,3.113,2.887,57.706,0.347,0
2026-04-28 14:57:00,49.142,11.14,345.484,541.866,1.584,542.835,541.943,541.251,541.437,2.8971,62.246,3.0,2.946,57.849,0.381,0
2026-04-28 14:58:00,49.36,11.146,346.128,541.543,1.767,541.207,542.303,542.127,540.536,2.907,62.179,3.059,2.962,58.118,0.438,0
2026-04-28 14:59:00,48.905,11.19,345.695,541.868,1.433,541.3,541.889,542.733,541.549,2.8792,62.13,2.984,3.037,58.198,0.415,0
2026-04-28 15:00:00,48.972,11.123,345.999,541.482,2.23,541.76,539.96,542.016,542.19,2.8835,62.425,3.012,3.004,57.898,0.27,0
2026-04-28 15:01:00,49.164,11.083,345.681,540.855,4.78,540.087,539.063,540.427,543.843,2.8843,62.143,3.069,2.927,58.084,0.364,0
2026-04-28 15:02:00,49.079,11.158,345.9,541.585,3.068,541.627,542.779,539.711,542.222,2.8981,61.933,3.005,2.911,58.154,0.389,0
2026-04-28 15:03:00,49.039,11.13,345.991,541.087,1.492,540.641,541.518,541.841,540.349,2.8825,62.363,3.098,3.03,58.101,0.419,0
2026-04-28 15:04:00,49.276,11.119,345.924,541.367,1.245,540.578,541.366,541.823,541.702,2.8966,62.213,2.958,3.066,57.8,0.343,0
2026-04-28 15:05:00,49.125,11.146,346.076,539.763,1.46,540.54,539.08,539.168,540.263,2.8932,62.414,2.943,3.032,57.954,0.376,0
2026-04-28 15:06:00,49.058,11.225,345.953,540.229,3.347,537.947,540.972,540.703,541.294,2.887,62.18,2.986,2.878,57.877,0.332,0
2026-04-28 15:07:00,49.084,11.161,346.04,540.399,2.36,539.907,541.857,539.497,540.337,2.8915,62.08,2.939,2.932,58.275,0.406,0
2026-04-28 15:08:00,49.137,11.167,345.952,541.905,2.983,540.623,542.51,540.878,543.607,2.8872,62.458,3.111,2.98,58.093,0.309,0
2026-04-28 15:09:00,49.016,11.132,345.68,540.883,1.166,541.58,540.639,540.413,540.898,2.886,62.134,2.979,3.004,57.756,0.345,0
2026-04-28 15:10:00,48.905,11.139,345.75,541.341,2.34,541.916,542.151,539.812,541.485,2.8848,62.03,2.978,2.811,58.069,0.399,0
2026-04-28 15:11:00,49.366,11.16,345.915,541.063,1.468,541.602,540.874,541.622,540.154,2.8899,62.4,3.066,2.948,58.056,0.357,0
2026-04-28 15:12:00,49.2,11.148,346.012,541.745,2.49,540.264,542.753,541.626,542.338,2.9004,62.544,3.005,3.006,57.727,0.351,0
2026-04-28 15:13:00,49.397,11.117,346.318,541.511,1.908,541.904,541.77,542.138,540.23,2.8988,62.279,3.116,2.909,58.033,0.44,0
2026-04-28 15:14:00,49.053,11.154,345.396,541.024,2.539,541.989,539.45,541.366,541.293,2.8839,62.272,3.143,2.848,58.084,0.386,0
2026-04-28 15:15:00,48.837,11.176,345.775,541.17,3.681,542.974,539.293,541.94,540.473,2.8861,61.972,2.892,2.928,58.138,0.369,0
2026-04-28 15:16:00,48.97,11.157,345.905,541.19,2.193,541.138,541.069,540.181,542.373,2.8826,62.546,2.993,2.887,58.079,0.265,0
2026-04-28 15:17:00,49.122,11.131,346.262,541.236,2.692,542.985,540.523,541.146,540.292,2.8833,62.198,2.982,2.961,58.027,0.388,0
2026-04-28 15:18:00,49.076,11.106,346.151,541.458,1.121,541.532,541.228,542.095,540.975,2.8972,62.235,3.061,2.933,58.118,0.277,0
2026-04-28 15:19:00,49.358,11.161,345.589,541.725,1.806,540.931,541.778,542.737,541.453,2.883,62.431,2.966,3.018,58.21,0.335,0
2026-04-28 15:20:00,49.178,11.123,345.866,541.639,2.796,540.328,543.124,541.298,541.807,2.895,62.047,2.967,2.946,57.923,0.387,0
2026-04-28 15:21:00,49.278,11.143,345.653,541.883,3.66,543.045,542.551,539.386,542.55,2.8931,62.346,2.947,3.05,58.045,0.374,0
2026-04-28 15:22:00,49.168,11.172,346.023,540.772,1.69,539.861,541.241,541.551,540.435,2.8982,62.239,3.187,2.929,58.193,0.364,0
2026-04-28 15:23:00,48.958,11.118,345.462,541.525,3.218,540.15,541.511,543.367,541.074,2.8874,62.305,3.07,3.08,58.216,0.361,0
2026-04-28 15:24:00,49.056,11.105,346.076,541.068,3.405,542.221,542.69,539.286,540.074,2.9037,62.333,3.135,2.893,57.978,0.319,0
2026-04-28 15:25:00,49.383,11.125,346.4,541.208,2.132,540.693,541.696,540.155,542.287,2.8941,62.293,3.13,2.799,57.976,0.306,0
2026-04-28 15:26:00,49.037,11.174,345.982,541.325,1.712,540.778,540.952,541.081,542.489,2.8833,62.319,3.103,2.976,58.21,0.427,0
2026-04-28 15:27:00,48.894,11.171,345.805,540.934,0.854,540.474,541.328,540.981,540.954,2.8877,62.315,2.917,2.893,57.813,0.345,0
2026-04-28 15:28:00,49.214,11.104,346.208,541.284,1.059,540.873,541.647,540.779,541.837,2.887,62.408,3.26,2.992,58.065,0.291,0
2026-04-28 15:29:00,49.004,11.206,345.823,540.876,3.58,539.271,540.787,540.597,542.851,2.8969,62.325,2.974,2.872,57.936,0.37,0
2026-04-28 15:30:00,49.128,11.157,345.926,541.322,2.811,541.444,541.789,542.432,539.622,2.8699,62.23,3.126,3.073,57.99,0.231,0
2026-04-28 15:31:00,48.924,11.138,346.142,540.799,2.061,541.327,541.586,540.757,539.525,2.8898,62.321,2.952,2.907,58.116,0.279,0
2026-04-28 15:32:00,49.062,11.159,346.036,541.307,4.439,539.184,543.623,540.967,541.454,2.9097,62.366,2.944,2.963,58.092,0.321,0
2026-04-28 15:33:00,49.442,11.108,346.002,541.33,1.712,540.65,541.008,542.362,541.3,2.8957,62.16,3.071,2.977,58.038,0.392,0
2026-04-28 15:34:00,49.124,11.139,345.528,540.31,3.494,539.441,538.454,541.4,541.947,2.8929,62.336,3.113,2.926,58.117,0.303,0
2026-04-28 15:35:00,49.31,11.169,345.828,540.933,5.122,543.932,538.811,539.447,541.543,2.8968,62.389,3.082,3.05,58.026,0.387,0
2026-04-28 15:36:00,49.404,11.19,345.837,540.399,2.644,540.636,539.94,539.188,541.832,2.8926,62.521,3.18,2.946,57.934,0.299,0
2026-04-28 15:37:00,48.696,11.086,345.41,540.854,3.683,542.52,540.216,538.837,541.842,2.8856,62.175,2.991,2.884,58.134,0.304,0
2026-04-28 15:38:00,49.067,11.196,345.519,541.586,2.25,542.952,541.565,540.702,541.124,2.8899,62.415,3.059,2.905,57.951,0.411,0
2026-04-28 15:39:00,49.118,11.125,346.153,540.884,2.678,540.814,539.912,540.221,542.591,2.9152,62.584,3.115,2.982,58.057,0.324,0
2026-04-28 15:40:00,49.431,11.121,345.92,542.144,2.868,541.045,540.959,542.746,543.827,2.9039,62.451,3.015,2.951,58.192,0.321,0
2026-04-28 15:41:00,48.731,11.147,345.618,539.322,2.757,540.605,537.848,539.89,538.947,2.8846,61.991,3.026,2.89,58.048,0.377,0
2026-04-28 15:42:00,49.408,11.225,345.982,540.763,1.188,541.356,541.314,540.216,540.168,2.8909,62.251,3.082,2.961,57.92,0.333,0
2026-04-28 15:43:00,49.025,11.135,345.601,540.836,4.635,540.764,538.938,540.07,543.573,2.8837,62.423,3.175,2.871,58.069,0.334,0
2026-04-28 15:44:00,49.169,11.174,346.257,541.961,2.629,542.037,541.965,540.607,543.236,2.8689,62.321,3.121,2.997,58.215,0.295,0
2026-04-28 15:45:00,48.926,11.158,345.613,540.48,2.541,539.751,541.993,540.725,539.452,2.8798,62.559,3.061,2.979,58.052,0.319,0
2026-04-28 15:46:00,48.861,11.175,345.582,541.735,3.592,541.815,543.819,541.081,540.227,2.8889,62.191,3.038,2.833,58.095,0.294,0
2026-04-28 15:47:00,49.121,11.196,345.597,541.03,1.15,540.873,540.636,541.785,540.825,2.8926,62.179,2.965,2.986,58.118,0.27,0
2026-04-28 15:48:00,48.843,11.141,345.668,540.628,3.857,538.737,542.594,541.504,539.677,2.8644,62.034,3.034,2.99,58.015,0.359,0
2026-04-28 15:49:00,48.827,11.152,345.655,539.625,1.513,539.095,540.557,539.043,539.806,2.8985,62.277,2.95,2.923,58.104,0.317,0
2026-04-28 15:50:00,49.006,11.154,345.438,540.695,3.216,539.249,542.465,540.864,540.201,2.8908,62.343,3.126,3.023,57.849,0.371,0
2026-04-28 15:51:00,48.8,11.104,345.767,539.744,3.06,540.141,539.849,537.963,541.023,2.8728,62.107,3.084,2.998,57.872,0.295,0
2026-04-28 15:52:00,49.137,11.153,345.715,541.232,3.49,539.312,542.802,540.415,542.398,2.8829,62.226,3.147,3.02,57.951,0.339,0
2026-04-28 15:53:00,49.015,11.129,345.897,541.314,1.839,540.613,542.172,540.334,542.136,2.8747,62.445,3.106,2.784,58.061,0.35,0
2026-04-28 15:54:00,49.195,11.147,346.137,542.237,1.599,541.451,542.705,543.05,541.743,2.8943,62.14,3.012,2.943,58.233,0.372,0
2026-04-28 15:55:00,49.021,11.147,346.245,540.024,3.921,541.686,537.985,541.905,538.521,2.8695,62.433,3.119,3.137,57.983,0.406,0
2026-04-28 15:56:00,49.022,11.132,345.842,540.616,4.754,538.21,540.995,542.963,540.296,2.8868,62.248,3.099,2.878,58.138,0.325,0
2026-04-28 15:57:00,49.012,11.13,346.039,540.78,4.392,539.545,541.216,543.375,538.984,2.8874,62.178,2.87,3.062,57.965,0.365,0
2026-04-28 15:58:00,49.19,11.161,346.071,541.228,1.194,541.814,541.095,540.619,541.383,2.8949,62.341,2.977,2.953,57.938,0.319,0
2026-04-28 15:59:00,49.208,11.133,345.93,541.021,3.157,539.749,542.905,540.766,540.665,2.8779,62.11,3.046,2.837,58.099,0.335,0
2026-04-28 16:00:00,49.068,11.155,346.173,541.962,3.511,540.346,542.066,541.579,543.857,2.875,62.325,3.088,2.937,58.044,0.325,0
2026-04-28 16:01:00,49.034,11.13,345.829,542.167,2.727,542.891,542.59,540.23,542.958,2.8973,61.999,3.174,3.03,58.156,0.35,0
2026-04-28 16:02:00,48.912,11.167,345.584,542.117,0.833,541.722,541.938,542.554,542.253,2.8731,62.114,3.05,2.964,57.933,0.438,0
2026-04-28 16:03:00,49.299,11.198,345.982,539.958,2.476,539.967,540.872,538.396,540.597,2.9024,62.584,3.103,2.835,58.183,0.422,0
2026-04-28 16:04:00,49.028,11.165,345.937,540.4,2.562,540.599,538.965,540.508,541.527,2.8762,62.099,3.083,2.846,58.073,0.294,0
2026-04-28 16:05:00,49.069,11.154,345.874,540.293,2.601,539.519,539.885,542.12,539.648,2.8949,62.374,2.974,2.874,58.002,0.369,0
2026-04-28 16:06:00,48.746,11.149,345.749,540.665,4.694,538.303,540.642,542.997,540.717,2.8654,61.908,3.083,2.77,58.008,0.307,0
2026-04-28 16:07:00,48.931,11.13,345.836,541.048,2.396,540.736,539.955,541.151,542.351,2.8835,62.101,3.099,3.032,58.286,0.399,0
2026-04-28 16:08:00,48.848,11.164,345.669,541.542,4.486,540.736,539.455,543.94,542.037,2.8827,62.088,2.811,3.003,57.904,0.271,0
2026-04-28 16:09:00,48.831,11.132,345.094,540.46,3.46,542.012,540.669,538.552,540.607,2.8792,62.096,3.025,2.937,58.171,0.393,0
2026-04-28 16:10:00,48.708,11.09,345.495,539.827,0.514,540.04,540.096,539.582,539.589,2.8624,61.869,2.98,2.994,58.011,0.323,0
2026-04-28 16:11:00,48.83,11.203,345.297,540.992,2.859,540.051,542.879,541.018,540.021,2.8682,62.181,3.021,2.835,57.953,0.342,0
2026-04-28 16:12:00,48.928,11.097,345.555,541.06,4.415,540.209,543.484,541.477,539.069,2.8758,62.215,2.986,2.967,58.103,0.407,0
2026-04-28 16:13:00,49.027,11.152,345.996,541.354,1.885,540.776,542.655,541.214,540.77,2.8961,62.182,3.103,2.825,58.04,0.363,0
2026-04-28 16:14:00,49.215,11.158,345.696,542.013,1.472,541.988,542.766,542.003,541.294,2.8844,62.366,2.98,3.043,57.981,0.344,0
2026-04-28 16:15:00,48.858,11.205,345.605,541.806,0.762,541.64,542.146,541.383,542.053,2.882,62.138,2.971,3.058,57.968,0.306,0
2026-04-28 16:16:00,49.01,11.142,345.648,541.884,2.876,540.559,543.435,541.842,541.698,2.8916,62.266,3.166,2.983,58.03,0.341,0
2026-04-28 16:17:00,49.086,11.138,346.157,540.979,1.948,540.301,541.289,540.19,542.138,2.8692,62.039,3.044,2.995,58.031,0.373,0
2026-04-28 16:18:00,48.878,11.107,345.695,540.642,3.252,540.808,539.491,542.743,539.525,2.8609,62.155,3.15,2.976,57.932,0.377,0
2026-04-28 16:19:00,48.84,11.074,345.875,540.064,3.678,540.308,542.046,539.535,538.368,2.8871,62.317,3.228,2.894,58.154,0.366,0
2026-04-28 16:20:00,49.031,11.159,345.735,541.077,2.161,541.024,542.376,540.695,540.215,2.888,62.042,3.101,3.067,58.111,0.277,0
2026-04-28 16:21:00,48.807,11.094,345.323,540.572,2.032,540.665,541.877,539.899,539.846,2.8718,62.159,3.14,2.999,58.143,0.227,0
2026-04-28 16:22:00,48.982,11.132,345.934,542.336,3.141,543.815,542.379,542.475,540.674,2.8774,62.454,3.155,2.962,58.204,0.315,0
2026-04-28 16:23:00,48.96,11.127,346.043,541.169,1.586,540.627,541.353,540.555,542.141,2.8809,62.186,3.154,2.982,57.946,0.408,0
2026-04-28 16:24:00,48.951,11.118,345.567,543.118,0.728,542.83,543.189,542.895,543.559,2.8756,62.311,3.043,2.9,58.1,0.39,0
2026-04-28 16:25:00,48.916,11.1,346.118,542.46,2.936,544.025,542.695,541.089,542.032,2.8969,62.123,3.01,3.051,58.121,0.339,0
2026-04-28 16:26:00,48.733,11.107,345.582,541.027,1.956,540.018,541.974,541.746,540.373,2.8787,62.326,3.113,2.916,57.905,0.293,0
2026-04-28 16:27:00,48.978,11.123,345.947,540.166,2.0,540.003,541.1,539.1,540.462,2.8782,61.811,2.975,2.956,58.189,0.237,0
2026-04-28 16:28:00,48.859,11.12,345.304,541.66,1.667,542.328,541.414,542.239,540.66,2.8765,62.212,3.139,2.999,58.136,0.284,0
2026-04-28 16:29:00,49.139,11.164,345.67,541.859,3.25,543.339,542.239,541.769,540.089,2.8738,62.22,3.048,3.05,58.271,0.329,0
2026-04-28 16:30:00,49.095,11.125,345.863,542.154,2.788,541.289,541.958,541.293,544.078,2.8931,62.297,3.102,2.973,58.035,0.45,0
2026-04-28 16:31:00,48.917,11.148,345.517,540.309,4.205,542.629,540.845,538.424,539.339,2.8804,62.148,3.025,2.959,57.991,0.399,0
2026-04-28 16:32:00,49.117,11.174,345.847,541.95,2.954,543.032,543.547,540.593,540.627,2.9033,62.439,3.045,2.845,58.028,0.366,0
2026-04-28 16:33:00,48.771,11.146,346.12,539.282,3.436,539.691,538.725,541.073,537.637,2.8864,62.113,3.052,3.045,57.949,0.411,0
2026-04-28 16:34:00,48.832,11.102,345.971,541.294,3.368,541.79,539.45,542.818,541.118,2.8817,62.307,3.093,3.046,58.051,0.352,0
2026-04-28 16:35:00,48.92,11.145,345.757,540.62,2.991,541.107,540.02,542.172,539.181,2.8966,62.185,3.088,3.03,58.15,0.299,0
2026-04-28 16:36:00,48.986,11.151,345.544,541.336,2.27,541.888,542.128,541.468,539.858,2.8717,62.352,3.178,2.92,57.837,0.393,0
2026-04-28 16:37:00,48.951,11.112,345.974,541.31,1.657,542.17,540.513,542.037,540.517,2.8893,62.353,3.238,2.94,57.988,0.365,0
2026-04-28 16:38:00,48.956,11.171,346.05,541.303,2.27,541.334,542.186,541.778,539.915,2.8791,62.35,2.983,2.935,58.023,0.408,0
2026-04-28 16:39:00,48.835,11.171,345.353,540.571,0.515,540.613,540.218,540.733,540.72,2.8994,61.907,3.186,2.898,58.242,0.358,0
2026-04-28 16:40:00,49.035,11.128,345.9,541.331,1.513,541.324,542.127,540.614,541.26,2.8671,62.555,2.999,2.992,57.88,0.327,0
2026-04-28 16:41:00,48.921,11.132,346.179,540.629,0.833,540.567,540.723,541.03,540.198,2.8816,62.525,3.016,2.967,58.113,0.306,0
2026-04-28 16:42:00,49.122,11.095,345.952,541.836,1.836,540.63,542.341,541.908,542.465,2.9022,62.195,3.028,2.836,58.048,0.323,0
2026-04-28 16:43:00,48.837,11.119,345.946,540.142,2.616,539.902,540.708,541.288,538.672,2.8862,62.076,3.055,2.987,58.14,0.381,0
2026-04-28 16:44:00,48.985,11.085,345.751,539.907,2.522,539.657,538.498,541.02,540.454,2.8803,62.233,2.979,2.717,58.084,0.347,0
2026-04-28 16:45:00,48.994,11.153,346.22,541.398,5.229,541.8,538.464,543.693,541.636,2.8718,62.491,2.963,2.897,58.015,0.42,0
2026-04-28 16:46:00,48.731,11.099,345.685,540.148,1.746,539.837,541.123,540.254,539.377,2.8676,62.351,2.992,2.883,57.884,0.377,0
2026-04-28 16:47:00,48.869,11.099,345.557,541.018,3.936,539.948,542.165,539.011,542.947,2.8994,62.13,3.007,2.977,57.779,0.309,0
2026-04-28 16:48:00,48.918,11.121,345.989,541.718,1.737,542.545,541.856,540.807,541.663,2.8635,61.977,3.015,2.975,58.031,0.366,0
2026-04-28 16:49:00,48.899,11.178,345.55,540.315,4.698,538.863,540.568,543.264,538.566,2.8797,62.056,3.092,3.018,58.081,0.346,0
2026-04-28 16:50:00,48.91,11.116,345.986,541.222,3.789,542.037,542.616,541.41,538.827,2.8729,62.582,3.094,2.918,57.918,0.361,0
2026-04-28 16:51:00,48.815,11.126,345.571,539.968,1.782,540.31,539.192,540.974,539.394,2.8634,62.354,3.04,2.995,58.003,0.349,0
2026-04-28 16:52:00,48.997,11.174,345.842,541.372,1.875,541.548,541.434,540.314,542.19,2.9037,62.172,3.141,2.984,58.0,0.331,0
2026-04-28 16:53:00,48.911,11.144,345.391,540.171,3.895,541.984,540.997,538.088,539.614,2.8779,62.162,2.997,2.86,57.876,0.366,0
2026-04-28 16:54:00,48.869,11.109,345.127,541.406,2.428,542.678,540.25,541.642,541.054,2.8846,62.18,3.072,3.129,57.913,0.369,0
2026-04-28 16:55:00,49.025,11.139,345.854,540.366,4.829,538.312,538.479,543.141,541.531,2.8912,62.415,3.125,2.853,58.046,0.369,0
2026-04-28 16:56:00,48.8,11.168,345.933,541.113,3.563,543.053,540.778,539.49,541.131,2.8573,62.118,2.992,3.002,57.914,0.417,0
2026-04-28 16:57:00,48.708,11.073,345.908,540.771,2.74,539.667,539.86,541.149,542.407,2.8794,62.408,3.12,2.908,58.409,0.385,0
2026-04-28 16:58:00,48.944,11.077,346.346,541.167,0.408,541.241,541.088,540.966,541.373,2.9079,62.011,3.092,2.913,58.056,0.258,0
2026-04-28 16:59:00,48.904,11.109,346.057,539.605,3.526,538.769,537.612,541.138,540.9,2.8853,62.165,2.931,2.988,58.123,0.342,0
2026-04-28 17:00:00,48.711,11.148,345.507,540.916,4.335,541.552,538.153,541.47,542.488,2.8913,62.328,3.154,2.929,58.057,0.395,0
2026-04-28 17:01:00,48.814,11.123,345.769,541.563,1.889,541.491,540.342,542.186,542.231,2.8951,62.116,2.924,2.9,58.067,0.351,0
2026-04-28 17:02:00,48.596,11.14,345.162,541.096,2.693,542.143,541.446,541.343,539.45,2.8919,62.303,3.096,2.973,58.017,0.31,0
2026-04-28 17:03:00,48.853,11.118,345.507,540.26,1.24,540.836,540.403,539.596,540.203,2.8915,62.267,3.064,2.765,58.146,0.321,0
2026-04-28 17:04:00,48.631,11.114,345.427,540.734,1.2,540.755,540.805,540.089,541.288,2.8712,62.078,3.069,2.99,58.049,0.301,0
2026-04-28 17:05:00,48.695,11.093,345.564,539.834,3.314,541.092,539.902,540.562,537.778,2.8818,62.049,2.89,2.878,57.852,0.273,0
2026-04-28 17:06:00,48.978,11.132,345.805,541.695,3.984,540.702,543.695,539.71,542.673,2.8599,62.152,3.062,3.007,57.982,0.277,0
2026-04-28 17:07:00,48.871,11.138,345.499,539.462,2.788,541.169,538.382,539.021,539.278,2.8745,62.215,2.977,2.975,58.135,0.301,0
2026-04-28 17:08:00,48.912,11.098,345.957,541.244,3.715,541.853,541.565,542.637,538.922,2.8922,62.221,2.904,2.829,58.217,0.275,0
2026-04-28 17:09:00,48.963,11.167,345.479,540.05,3.31,541.777,540.54,538.467,539.415,2.8676,62.455,3.059,2.919,57.931,0.293,0
2026-04-28 17:10:00,48.897,11.154,345.638,541.705,3.7,539.341,541.531,542.907,543.041,2.8696,62.212,2.975,2.946,58.112,0.323,0
2026-04-28 17:11:00,48.938,11.087,346.009,541.278,3.15,542.936,540.558,541.833,539.786,2.9096,62.056,2.924,2.861,58.012,0.377,0
2026-04-28 17:12:00,48.858,11.119,346.026,541.797,1.222,541.979,542.479,541.472,541.257,2.8706,62.197,3.078,2.882,57.9,0.336,0
2026-04-28 17:13:00,49.048,11.171,345.665,542.769,2.501,542.629,544.231,542.485,541.73,2.8773,62.166,3.133,2.967,58.014,0.366,0
2026-04-28 17:14:00,48.758,11.135,345.431,540.904,3.163,542.522,540.663,541.072,539.36,2.8756,62.143,3.063,3.003,58.052,0.343,0
2026-04-28 17:15:00,48.726,11.162,345.664,540.252,1.26,540.801,540.076,540.592,539.541,2.8748,62.143,3.077,2.984,58.018,0.263,0
2026-04-28 17:16:00,48.825,11.151,345.13,542.858,3.418,541.368,544.785,542.322,542.955,2.8894,62.129,3.067,2.973,58.149,0.317,0
2026-04-28 17:17:00,48.679,11.123,346.028,541.787,2.099,540.326,542.003,542.392,542.425,2.8728,61.991,2.968,3.007,58.108,0.379,0
2026-04-28 17:18:00,48.878,11.081,345.698,540.999,2.344,541.615,542.084,540.557,539.74,2.8823,62.345,2.977,2.991,58.027,0.324,0
2026-04-28 17:19:00,48.799,11.185,345.523,541.469,1.928,540.62,540.503,542.322,542.431,2.8934,62.317,2.999,2.916,58.014,0.357,0
2026-04-28 17:20:00,48.72,11.096,345.543,541.173,3.734,538.902,542.219,542.636,540.935,2.8848,62.216,3.071,2.995,57.823,0.343,0
2026-04-28 17:21:00,48.628,11.191,345.177,540.79,0.42,540.981,540.561,540.892,540.726,2.8696,62.112,3.019,2.827,57.968,0.294,0
2026-04-28 17:22:00,48.793,11.105,345.805,540.612,4.223,539.137,539.751,543.36,540.2,2.8719,62.192,3.024,2.815,57.871,0.276,0
2026-04-28 17:23:00,48.667,11.098,345.846,541.733,3.93,540.864,541.993,540.073,544.002,2.8759,62.075,3.009,3.015,58.026,0.344,0
2026-04-28 17:24:00,48.736,11.115,345.638,541.541,2.512,540.529,540.78,543.041,541.815,2.8711,62.263,3.138,2.858,57.902,0.325,0
2026-04-28 17:25:00,48.677,11.124,345.598,540.608,2.796,540.203,541.883,541.261,539.087,2.8806,62.324,3.009,2.981,57.998,0.325,0
2026-04-28 17:26:00,48.819,11.134,345.478,540.542,2.538,541.196,541.375,538.837,540.76,2.8796,61.87,2.902,2.931,58.028,0.363,0
2026-04-28 17:27:00,48.789,11.133,345.674,540.068,3.982,542.216,538.234,538.308,541.512,2.8692,62.164,3.04,3.054,58.032,0.228,0
2026-04-28 17:28:00,48.763,11.134,345.323,540.663,1.238,540.143,540.805,540.324,541.381,2.8795,62.161,3.084,2.954,58.34,0.317,0
2026-04-28 17:29:00,49.019,11.115,346.239,541.095,3.555,542.378,542.045,541.132,538.824,2.8916,62.162,3.187,2.823,57.869,0.401,0
2026-04-28 17:30:00,48.874,11.147,345.558,540.832,1.523,541.734,540.5,540.884,540.211,2.8707,62.394,3.013,2.934,57.915,0.367,0
2026-04-28 17:31:00,48.705,11.093,345.812,540.221,4.226,542.024,540.682,537.798,540.379,2.8796,62.214,2.983,2.931,58.076,0.275,0
2026-04-28 17:32:00,48.929,11.136,345.595,540.698,2.996,541.797,540.812,538.801,541.384,2.8838,62.216,3.102,2.981,57.923,0.35,0
2026-04-28 17:33:00,48.538,11.15,345.44,540.498,1.31,539.926,540.439,540.391,541.236,2.8897,62.275,3.0,2.962,58.132,0.257,0
2026-04-28 17:34:00,48.527,11.106,345.182,539.897,2.483,540.864,538.533,539.177,541.016,2.8845,62.268,3.054,3.003,58.037,0.385,0
2026-04-28 17:35:00,48.831,11.122,345.739,541.422,2.033,541.723,540.087,542.12,541.757,2.8914,62.149,3.12,2.983,58.032,0.389,0
2026-04-28 17:36:00,48.63,11.114,345.493,540.322,5.8,539.316,543.395,540.982,537.596,2.8669,61.987,3.003,2.959,58.03,0.387,0
2026-04-28 17:37:00,48.634,11.129,345.462,540.502,1.225,540.121,540.176,540.368,541.345,2.8722,62.435,2.823,3.024,57.925,0.41,0
2026-04-28 17:38:00,48.501,11.105,345.656,539.981,4.597,538.484,539.443,543.081,538.914,2.8812,62.158,3.028,2.936,57.986,0.384,0
2026-04-28 17:39:00,48.486,11.089,345.169,540.761,2.16,541.453,540.739,539.347,541.506,2.8639,62.01,3.021,2.849,57.76,0.328,0
2026-04-28 17:40:00,48.794,11.034,345.356,540.702,2.191,542.134,540.706,540.024,539.943,2.8836,62.261,3.262,2.833,58.083,0.196,0
2026-04-28 17:41:00,48.643,11.155,345.8,540.901,1.1,541.476,540.938,540.377,540.812,2.88,62.224,3.155,2.93,57.99,0.366,0
2026-04-28 17:42:00,48.4,11.071,345.493,540.534,1.588,540.622,541.063,540.978,539.474,2.8515,62.231,3.087,2.869,57.992,0.443,0
2026-04-28 17:43:00,48.722,11.141,345.7,540.105,2.803,540.744,540.328,541.075,538.272,2.8606,62.031,3.002,2.981,58.189,0.404,0
2026-04-28 17:44:00,48.742,11.124,345.516,539.352,2.956,540.465,539.057,537.509,540.376,2.8596,61.978,2.995,2.936,58.084,0.407,0
2026-04-28 17:45:00,48.686,11.164,345.624,540.84,2.243,539.873,541.085,540.286,542.116,2.8804,62.348,3.012,2.939,58.168,0.411,0
2026-04-28 17:46:00,48.638,11.16,345.662,541.25,2.828,539.999,541.426,542.827,540.747,2.8698,62.324,2.964,2.952,58.024,0.311,0
2026-04-28 17:47:00,48.722,11.156,345.698,540.543,2.061,540.209,540.979,539.462,541.522,2.875,62.246,3.165,3.12,58.124,0.306,0
2026-04-28 17:48:00,48.556,11.069,345.673,540.994,3.485,542.004,541.745,541.706,538.519,2.8905,61.981,3.178,2.932,57.903,0.293,0
2026-04-28 17:49:00,48.636,11.099,345.603,540.192,4.825,538.254,539.323,543.079,540.113,2.8619,62.323,3.118,2.9,58.057,0.398,0
2026-04-28 17:50:00,48.703,11.092,345.977,540.664,1.813,539.926,541.74,540.082,540.906,2.8817,62.248,3.139,2.829,57.922,0.388,0
2026-04-28 17:51:00,48.464,11.153,345.571,539.53,2.094,538.564,539.456,539.44,540.658,2.873,62.19,2.974,2.937,58.317,0.331,0
2026-04-28 17:52:00,48.73,11.095,345.745,541.398,1.603,540.588,541.912,542.192,540.902,2.866,62.243,2.92,2.883,57.887,0.353,0
2026-04-28 17:53:00,48.827,11.156,345.747,541.586,2.112,540.694,542.563,540.488,542.601,2.887,62.081,3.085,2.927,58.309,0.295,0
2026-04-28 17:54:00,48.461,11.143,345.494,540.613,1.523,540.777,541.188,539.665,540.823,2.8527,62.151,2.942,2.962,58.105,0.356,0
2026-04-28 17:55:00,48.726,11.156,345.595,539.827,2.665,538.246,539.252,540.91,540.899,2.8922,62.31,3.113,3.106,58.116,0.335,0
2026-04-28 17:56:00,48.518,11.16,345.512,539.839,3.421,541.532,539.554,540.16,538.111,2.8649,62.267,3.064,2.813,57.961,0.304,0
2026-04-28 17:57:00,48.543,11.12,345.329,539.076,3.26,538.171,539.582,540.905,537.645,2.8536,62.22,3.0,2.877,58.127,0.264,0
2026-04-28 17:58:00,48.669,11.15,345.69,539.982,2.376,541.363,538.986,540.108,539.471,2.8882,62.362,3.019,2.987,58.207,0.417,0
2026-04-28 17:59:00,48.559,11.129,345.167,540.553,2.627,542.017,540.407,540.399,539.39,2.8632,61.909,3.031,3.113,58.119,0.426,0
2026-04-28 18:00:00,48.422,11.128,345.51,540.072,3.279,540.301,539.016,538.845,542.124,2.8488,62.075,3.122,2.821,57.786,0.341,0
2026-04-28 18:01:00,48.735,11.173,345.244,539.741,3.288,541.4,538.902,538.112,540.549,2.886,61.819,2.991,2.864,58.074,0.392,0
2026-04-28 18:02:00,48.684,11.118,345.375,541.238,1.837,540.385,540.833,542.222,541.512,2.8798,62.288,3.052,2.806,57.957,0.358,0
2026-04-28 18:03:00,48.61,11.143,345.135,539.572,1.765,538.729,540.462,540.399,538.697,2.875,61.884,3.046,2.955,58.09,0.311,0
2026-04-28 18:04:00,48.422,11.088,345.057,540.744,0.311,540.903,540.592,540.701,540.781,2.8614,61.943,3.17,2.88,57.987,0.383,0
2026-04-28 18:05:00,48.692,11.124,345.703,540.817,2.137,539.477,541.614,541.357,540.822,2.865,62.669,3.078,3.117,58.173,0.346,0
2026-04-28 18:06:00,48.599,11.202,345.395,541.093,3.874,542.311,541.601,538.436,542.026,2.862,61.881,3.061,3.057,58.155,0.381,0
2026-04-28 18:07:00,48.429,11.129,345.187,541.165,2.16,540.21,541.654,542.37,540.424,2.8616,62.245,2.978,2.968,58.136,0.42,0
2026-04-28 18:08:00,48.742,11.113,345.916,540.758,1.538,540.03,541.032,541.568,540.404,2.8771,62.537,3.075,3.044,58.148,0.435,0
2026-04-28 18:09:00,48.63,11.111,345.232,541.094,3.217,543.327,540.741,540.196,540.11,2.8518,62.036,3.12,3.021,57.9,0.304,0
2026-04-28 18:10:00,48.705,11.153,345.604,541.187,2.843,539.398,542.241,541.448,541.66,2.8736,62.249,3.002,3.16,58.131,0.459,0
2026-04-28 18:11:00,48.574,11.127,345.418,540.807,4.388,541.547,542.708,538.32,540.652,2.8713,62.076,2.96,2.911,57.994,0.301,0
2026-04-28 18:12:00,48.488,11.125,345.887,540.868,1.033,541.371,540.492,540.339,541.269,2.8436,62.095,3.036,2.862,58.071,0.337,0
2026-04-28 18:13:00,48.464,11.143,345.271,540.717,0.933,541.01,540.219,540.49,541.152,2.8703,62.108,3.157,3.03,58.002,0.359,0
2026-04-28 18:14:00,48.49,11.069,345.247,540.855,2.881,540.686,540.574,539.64,542.521,2.8726,61.802,3.08,3.101,57.988,0.386,0
2026-04-28 18:15:00,48.489,11.113,345.241,540.149,2.582,538.954,540.237,539.867,541.536,2.8522,62.037,3.094,2.918,57.932,0.424,0
2026-04-28 18:16:00,48.489,11.143,345.643,540.745,2.981,541.704,541.039,538.723,541.516,2.8602,62.25,3.015,2.85,57.805,0.3,0
2026-04-28 18:17:00,48.532,11.095,345.494,539.783,4.261,541.775,540.213,539.632,537.514,2.8624,62.155,3.016,2.96,58.028,0.352,0
2026-04-28 18:18:00,48.818,11.132,345.983,540.951,2.018,542.395,540.442,540.589,540.377,2.8904,62.346,2.989,2.837,57.998,0.341,0
2026-04-28 18:19:00,48.487,11.143,345.264,540.454,2.265,541.106,540.974,540.894,538.841,2.8784,62.144,2.846,2.998,58.025,0.403,0
2026-04-28 18:20:00,48.618,11.103,345.737,541.806,0.873,541.72,541.441,542.314,541.75,2.8732,62.122,3.01,3.044,57.929,0.294,0
2026-04-28 18:21:00,48.187,11.129,345.285,538.945,0.946,539.309,539.219,538.887,538.363,2.8599,62.075,3.079,3.045,57.95,0.433,0
2026-04-28 18:22:00,48.173,11.088,344.916,539.786,1.11,540.21,539.19,540.3,539.444,2.8572,62.005,3.011,2.971,58.107,0.262,0
2026-04-28 18:23:00,48.485,11.114,345.6,541.034,1.369,540.395,540.358,541.654,541.727,2.8606,61.907,3.049,3.069,58.201,0.244,0
2026-04-28 18:24:00,48.242,11.083,345.335,540.734,3.691,542.613,540.769,540.633,538.922,2.8664,61.988,3.007,2.872,57.975,0.389,0
2026-04-28 18:25:00,48.491,11.118,345.455,541.265,4.474,541.214,539.092,541.187,543.566,2.8726,62.318,3.1,2.84,58.236,0.327,0
2026-04-28 18:26:00,48.272,11.114,345.062,540.535,1.287,540.449,541.242,539.955,540.495,2.8639,62.045,3.233,3.022,58.009,0.318,0
2026-04-28 18:27:00,48.607,11.145,345.272,540.38,3.884,542.119,541.631,538.235,539.536,2.8762,62.061,2.973,2.691,57.915,0.355,0
2026-04-28 18:28:00,48.628,11.177,345.654,539.674,2.398,540.425,539.416,538.228,540.626,2.8548,62.052,2.969,3.014,58.118,0.305,0
2026-04-28 18:29:00,48.558,11.151,345.422,540.156,1.242,539.562,540.804,540.054,540.203,2.8707,61.974,3.105,3.01,57.952,0.343,0
2026-04-28 18:30:00,48.371,11.121,345.109,541.099,3.984,540.201,543.69,539.706,540.798,2.8575,62.14,3.082,2.934,58.175,0.368,0
2026-04-28 18:31:00,48.522,11.112,345.328,541.717,3.38,543.199,543.017,540.833,539.819,2.8728,62.123,3.16,2.872,58.067,0.361,0
2026-04-28 18:32:00,48.349,11.086,345.156,541.849,2.338,542.987,541.724,542.037,540.649,2.8682,61.954,3.164,3.08,58.212,0.35,0
2026-04-28 18:33:00,48.235,11.1,344.978,539.791,2.453,540.111,539.224,541.142,538.689,2.8526,62.017,3.1,2.819,58.048,0.282,0
2026-04-28 18:34:00,48.428,11.155,345.674,540.491,1.689,541.088,540.739,540.735,539.399,2.878,62.079,3.032,2.946,57.957,0.324,0
2026-04-28 18:35:00,48.354,11.107,344.984,540.277,1.967,539.712,539.634,541.6,540.16,2.8664,62.107,3.119,3.117,57.981,0.321,0
2026-04-28 18:36:00,48.3,11.113,345.663,541.279,2.381,539.721,541.328,542.102,541.963,2.8644,62.083,3.036,2.966,57.924,0.32,0
2026-04-28 18:37:00,48.358,11.065,345.478,539.919,2.514,538.746,540.561,541.261,539.108,2.8693,62.105,3.089,3.078,58.277,0.396,0
2026-04-28 18:38:00,48.416,11.089,345.812,540.708,0.774,540.656,540.369,540.666,541.143,2.8671,62.119,2.956,2.906,58.046,0.386,0
2026-04-28 18:39:00,48.283,11.151,344.951,541.237,3.498,542.776,541.648,539.278,541.246,2.8606,62.006,3.042,3.049,57.927,0.382,0
2026-04-28 18:40:00,48.609,11.121,345.283,540.454,2.43,541.108,540.0,541.569,539.139,2.8647,62.037,3.11,3.073,58.239,0.266,0
2026-04-28 18:41:00,48.403,11.111,345.478,539.759,1.943,540.226,540.378,539.998,538.435,2.8673,62.172,2.948,2.868,58.028,0.313,0
2026-04-28 18:42:00,48.448,11.139,345.222,539.303,3.268,538.989,539.636,537.66,540.928,2.8607,62.221,3.154,3.016,58.108,0.281,0
2026-04-28 18:43:00,48.352,11.11,345.278,540.927,0.64,540.681,541.038,540.674,541.314,2.8458,61.922,2.971,2.896,58.149,0.351,0
2026-04-28 18:44:00,48.253,11.204,345.478,539.283,2.397,538.388,538.771,540.785,539.189,2.8632,61.926,3.115,2.772,58.128,0.331,0
2026-04-28 18:45:00,48.522,11.132,345.783,540.8,4.396,541.641,537.77,541.624,542.166,2.8552,62.052,2.92,2.895,58.068,0.37,0
2026-04-28 18:46:00,48.486,11.062,344.916,541.514,1.931,542.173,542.522,540.77,540.591,2.8731,62.152,3.115,3.002,58.317,0.359,0
2026-04-28 18:47:00,48.269,11.057,345.228,538.932,3.098,538.357,538.773,540.848,537.75,2.8624,61.969,3.109,3.052,58.167,0.391,0
2026-04-28 18:48:00,48.537,11.089,345.084,540.244,3.523,542.194,538.672,539.358,540.752,2.8748,62.12,2.983,2.987,58.05,0.454,0
2026-04-28 18:49:00,48.595,11.095,345.662,540.35,2.001,540.026,541.409,540.556,539.408,2.8853,62.091,3.093,3.006,58.031,0.333,0
2026-04-28 18:50:00,48.679,11.15,345.541,540.453,2.188,540.427,540.592,541.491,539.303,2.8715,62.096,3.048,2.905,58.008,0.366,0
2026-04-28 18:51:00,48.341,11.134,345.398,540.869,2.173,541.461,539.479,541.652,540.884,2.8745,61.851,3.112,2.958,58.118,0.324,0
2026-04-28 18:52:00,48.307,11.084,345.49,540.667,2.268,541.827,541.572,539.711,539.558,2.8639,62.034,3.015,2.868,57.836,0.363,0
2026-04-28 18:53:00,48.199,11.066,345.212,539.921,2.599,539.901,538.235,540.715,540.835,2.8466,62.131,2.926,3.069,57.804,0.322,0
2026-04-28 18:54:00,48.069,11.1,345.134,539.258,3.412,537.595,539.726,538.704,541.007,2.857,61.881,3.1,2.904,58.001,0.292,0
2026-04-28 18:55:00,48.498,11.145,345.245,541.273,3.594,543.19,542.283,540.024,539.597,2.8514,62.247,3.02,3.117,58.022,0.374,0
2026-04-28 18:56:00,48.385,11.15,345.724,539.337,2.438,539.336,538.326,540.764,538.922,2.8561,62.392,3.021,2.943,57.892,0.33,0
2026-04-28 18:57:00,48.375,11.133,345.128,540.638,0.915,541.121,540.207,540.651,540.574,2.8626,62.037,3.041,3.041,58.202,0.395,0
2026-04-28 18:58:00,48.48,11.13,345.679,540.8,1.475,540.329,541.655,541.036,540.18,2.8572,62.236,2.98,2.934,57.879,0.39,0
2026-04-28 18:59:00,48.345,11.153,345.643,540.735,0.393,540.858,540.665,540.511,540.904,2.8459,62.197,2.916,3.149,58.187,0.324,0
2026-04-28 19:00:00,48.449,11.123,345.72,540.191,2.892,539.245,540.113,542.138,539.269,2.8753,61.871,3.106,2.949,58.104,0.231,0
2026-04-28 19:01:00,48.208,11.124,344.704,540.895,3.763,540.05,543.18,539.417,540.933,2.8588,62.137,3.095,2.864,57.981,0.358,0
2026-04-28 19:02:00,48.051,11.032,345.541,540.097,0.633,539.947,539.741,540.325,540.374,2.8563,61.979,3.031,2.939,57.966,0.356,0
2026-04-28 19:03:00,48.12,11.116,344.732,539.138,2.511,537.741,540.251,540.121,538.439,2.859,62.136,3.155,2.871,58.097,0.258,0
2026-04-28 19:04:00,48.135,11.124,345.367,541.81,2.804,543.541,541.427,541.533,540.737,2.8473,62.415,3.003,2.804,57.711,0.383,0
2026-04-28 19:05:00,48.279,11.155,345.156,540.296,0.562,540.071,540.633,540.315,540.165,2.8509,61.951,3.007,3.012,58.072,0.355,0
2026-04-28 19:06:00,48.384,11.107,345.567,540.394,2.54,539.078,540.348,540.534,541.617,2.8788,61.966,3.127,2.918,58.098,0.335,0
2026-04-28 19:07:00,48.147,11.137,345.28,540.354,2.104,540.03,539.437,541.541,540.407,2.8448,61.719,3.017,2.985,57.945,0.435,0
2026-04-28 19:08:00,48.223,11.086,345.198,540.279,3.317,538.604,541.921,540.425,540.168,2.8403,62.128,3.099,3.07,58.037,0.404,0
2026-04-28 19:09:00,48.416,11.127,345.585,541.16,2.685,541.575,539.611,541.158,542.297,2.8566,62.028,3.161,2.856,58.148,0.414,0
2026-04-28 19:10:00,48.265,11.035,345.424,540.681,2.38,541.919,540.727,540.538,539.539,2.865,62.034,3.08,2.987,57.912,0.313,0
2026-04-28 19:11:00,48.209,11.158,345.05,540.74,3.106,540.886,539.513,542.619,539.942,2.8542,62.268,3.03,2.906,58.118,0.31,0
2026-04-28 19:12:00,47.966,11.041,345.107,539.762,3.019,538.85,539.401,538.928,541.869,2.8501,62.242,2.898,2.893,57.953,0.308,0
2026-04-28 19:13:00,48.195,11.092,345.331,539.547,1.568,540.415,539.693,539.234,538.847,2.8538,62.018,2.976,2.942,57.936,0.39,0
2026-04-28 19:14:00,48.065,11.105,344.725,539.716,4.004,538.402,542.405,538.689,539.368,2.8453,62.126,3.087,3.03,58.226,0.456,0
2026-04-28 19:15:00,48.522,11.129,345.659,541.724,1.473,540.969,541.722,542.441,541.764,2.8778,62.099,3.059,2.996,57.975,0.333,0
2026-04-28 19:16:00,48.284,11.09,345.415,538.837,1.097,539.571,538.591,538.474,538.712,2.86,62.089,3.066,2.956,57.839,0.345,0
2026-04-28 19:17:00,48.272,11.129,345.194,541.039,2.177,539.973,540.839,541.195,542.15,2.8591,61.875,2.941,2.971,57.971,0.354,0
2026-04-28 19:18:00,48.266,11.103,344.99,540.588,2.643,541.622,541.374,538.979,540.377,2.8574,62.006,3.09,3.063,58.119,0.335,0
2026-04-28 19:19:00,48.442,11.142,345.179,540.543,2.002,541.111,541.26,539.258,540.542,2.8602,61.926,3.085,2.99,57.965,0.341,0
2026-04-28 19:20:00,48.104,11.156,344.796,540.747,1.685,541.032,540.075,541.759,540.124,2.8724,62.257,3.097,3.031,57.806,0.368,0
2026-04-28 19:21:00,48.21,11.107,345.683,541.214,3.567,540.083,543.65,540.725,540.398,2.8582,62.023,3.243,2.891,57.903,0.297,0
2026-04-28 19:22:00,48.259,11.152,345.221,540.882,1.996,539.89,540.578,541.886,541.173,2.8643,62.152,3.078,3.041,58.102,0.357,0
2026-04-28 19:23:00,48.392,11.148,345.308,540.369,4.591,537.687,542.278,539.429,542.08,2.858,62.114,3.05,3.01,58.107,0.266,0
2026-04-28 19:24:00,48.086,11.085,344.974,539.311,4.025,538.297,538.068,538.784,542.093,2.8594,61.748,3.019,3.028,58.203,0.288,0
2026-04-28 19:25:00,48.274,11.091,345.398,538.84,2.457,537.532,539.194,539.99,538.645,2.8406,62.05,3.113,3.021,57.785,0.391,0
2026-04-28 19:26:00,48.27,11.065,345.252,540.076,3.469,540.832,539.521,541.709,538.24,2.8528,62.255,3.029,2.927,58.162,0.357,0
2026-04-28 19:27:00,48.499,11.118,345.721,540.253,1.523,540.027,539.923,539.768,541.292,2.8555,61.867,2.878,3.086,58.33,0.421,0
2026-04-28 19:28:00,48.157,11.092,344.832,541.47,1.236,540.891,542.127,541.49,541.371,2.8566,61.886,3.096,2.832,57.9,0.417,0
2026-04-28 19:29:00,48.341,11.143,345.088,539.015,0.764,539.439,538.675,539.139,538.808,2.8512,61.911,3.12,2.913,57.93,0.287,0
2026-04-28 19:30:00,48.293,11.101,345.177,540.334,3.548,540.835,541.831,540.386,538.283,2.8545,61.986,3.114,3.014,57.94,0.312,0
2026-04-28 19:31:00,48.172,11.064,344.969,539.965,0.351,540.149,539.798,540.03,539.883,2.8486,62.013,3.001,2.759,57.781,0.328,0
2026-04-28 19:32:00,47.874,11.117,344.596,540.635,3.588,540.819,540.73,538.701,542.289,2.8557,62.106,3.039,3.021,57.826,0.37,0
2026-04-28 19:33:00,48.295,11.155,345.429,541.226,1.257,541.276,541.539,540.416,541.673,2.8709,62.093,3.116,2.88,58.004,0.324,0
2026-04-28 19:34:00,48.266,11.076,345.442,539.874,2.904,539.939,538.789,541.693,539.073,2.8506,62.016,3.132,2.892,58.092,0.354,0
2026-04-28 19:35:00,47.953,11.091,344.639,539.564,2.796,540.896,540.348,538.1,538.911,2.8335,61.918,3.036,3.078,57.934,0.325,0
2026-04-28 19:36:00,48.311,11.125,345.288,540.001,0.774,540.02,539.685,540.459,539.839,2.8655,62.188,2.974,3.035,58.134,0.324,0
2026-04-28 19:37:00,48.162,11.062,345.023,540.516,2.641,540.507,540.939,541.629,538.988,2.8613,62.093,3.061,2.989,57.846,0.365,0
2026-04-28 19:38:00,47.65,11.029,344.723,539.52,1.288,538.77,539.803,540.059,539.449,2.8425,62.297,3.039,2.948,58.157,0.356,0
2026-04-28 19:39:00,48.41,11.09,345.476,539.63,1.909,540.123,538.339,540.248,539.807,2.8616,62.139,3.043,2.957,58.241,0.38,0
2026-04-28 19:40:00,48.302,11.124,345.216,539.958,1.603,540.794,540.288,539.561,539.19,2.8757,62.235,2.989,3.007,58.224,0.397,0
2026-04-28 19:41:00,48.146,11.108,345.082,540.287,1.716,540.562,539.41,541.127,540.048,2.869,62.072,2.87,2.824,58.023,0.33,0
2026-04-28 19:42:00,48.474,11.116,345.684,540.77,3.188,542.645,539.457,540.102,540.876,2.8573,61.931,2.882,2.885,57.975,0.326,0
2026-04-28 19:43:00,48.063,11.091,344.723,539.388,2.041,538.684,539.843,540.533,538.492,2.8297,62.022,3.066,2.911,57.925,0.349,0
2026-04-28 19:44:00,48.131,11.111,345.774,540.068,1.856,539.022,540.508,540.879,539.865,2.8582,62.408,2.957,2.952,57.986,0.361,0
2026-04-28 19:45:00,48.222,11.108,344.53,540.316,2.086,540.349,541.247,540.509,539.161,2.8568,62.23,3.249,2.799,57.997,0.298,0
2026-04-28 19:46:00,47.949,11.115,344.7,540.209,1.538,539.375,540.519,540.028,540.913,2.8664,62.137,3.111,3.013,58.011,0.373,0
2026-04-28 19:47:00,48.103,11.1,344.879,538.98,2.659,537.794,538.273,539.4,540.452,2.8424,62.0,3.064,2.95,57.94,0.342,0
2026-04-28 19:48:00,47.891,11.114,344.904,539.781,2.101,539.031,539.596,541.131,539.367,2.8406,62.092,2.998,2.956,57.923,0.341,0
2026-04-28 19:49:00,47.909,11.162,344.705,539.772,0.687,539.925,539.354,539.767,540.041,2.8357,61.883,2.991,2.865,57.964,0.349,0
2026-04-28 19:50:00,48.036,11.102,345.172,539.8,2.197,539.311,539.677,541.205,539.008,2.8713,62.216,3.01,2.936,57.57,0.339,0
2026-04-28 19:51:00,48.118,11.108,345.471,539.919,0.963,540.416,539.598,540.208,539.453,2.8331,61.779,3.117,2.981,57.97,0.336,0
2026-04-28 19:52:00,47.817,11.09,344.745,540.01,3.71,540.459,539.365,541.963,538.253,2.8326,62.03,3.238,2.881,58.015,0.407,0
2026-04-28 19:53:00,48.082,11.188,345.644,539.463,2.222,540.84,539.129,539.266,538.617,2.8634,62.097,3.179,2.858,58.096,0.359,0
2026-04-28 19:54:00,48.189,11.096,344.844,539.879,1.58,540.418,540.196,540.065,538.837,2.8598,61.976,3.058,3.001,57.974,0.342,0
2026-04-28 19:55:00,48.103,11.012,344.975,541.191,2.886,542.207,541.491,541.745,539.32,2.8489,61.873,3.034,2.932,58.036,0.326,0
2026-04-28 19:56:00,48.045,11.074,345.191,539.596,1.685,539.077,538.949,540.634,539.723,2.8527,62.075,3.07,2.88,58.002,0.331,0
2026-04-28 19:57:00,48.058,11.091,345.306,540.131,2.285,539.031,540.033,540.145,541.316,2.8572,62.012,3.164,2.945,58.111,0.391,0
2026-04-28 19:58:00,47.872,11.113,344.919,539.923,2.304,540.817,539.007,541.086,538.782,2.8493,61.982,3.029,3.089,57.939,0.413,0
2026-04-28 19:59:00,47.921,11.069,345.48,540.338,0.322,540.301,540.35,540.19,540.512,2.8559,62.102,3.029,2.83,57.918,0.382,0
2026-04-28 20:00:00,47.755,11.109,344.994,539.591,2.584,540.623,540.922,538.338,538.478,2.8275,61.933,2.982,3.057,57.642,0.396,0
2026-04-28 20:01:00,48.154,11.096,345.237,540.983,3.325,538.958,542.092,540.599,542.282,2.862,61.682,2.973,3.105,58.01,0.307,0
2026-04-28 20:02:00,47.949,11.1,344.546,540.524,3.344,538.847,540.788,542.191,540.272,2.851,62.034,3.222,2.87,57.822,0.378,0
2026-04-28 20:03:00,48.161,11.088,345.519,540.21,2.424,541.22,540.702,538.795,540.123,2.8644,61.806,2.969,2.941,57.995,0.352,0
2026-04-28 20:04:00,47.587,11.072,344.651,540.172,5.508,543.761,538.253,539.25,539.424,2.831,61.968,3.062,2.945,57.924,0.352,0
2026-04-28 20:05:00,47.873,11.095,345.02,541.413,2.851,541.52,540.094,542.945,541.095,2.8547,61.94,2.927,3.053,58.036,0.386,0
2026-04-28 20:06:00,48.088,11.071,345.132,540.572,2.075,539.685,541.759,539.964,540.879,2.846,62.05,3.157,2.936,58.009,0.296,0
2026-04-28 20:07:00,48.313,11.146,344.842,540.847,1.455,539.939,541.394,540.919,541.138,2.8434,62.043,3.097,2.798,58.025,0.37,0
2026-04-28 20:08:00,48.117,11.088,345.155,540.589,2.623,541.857,539.695,541.568,539.235,2.8438,62.002,2.99,2.988,57.822,0.387,0
2026-04-28 20:09:00,47.963,11.101,345.205,538.671,2.101,538.125,539.071,539.795,537.695,2.8476,62.017,2.972,2.903,57.787,0.265,0
2026-04-28 20:10:00,47.989,11.116,344.815,540.146,2.953,538.793,540.188,541.746,539.857,2.8377,62.024,3.18,2.865,58.127,0.358,0
2026-04-28 20:11:00,48.077,11.099,345.352,538.97,2.014,539.836,538.244,537.892,539.906,2.8503,62.088,3.077,2.871,57.888,0.492,0
2026-04-28 20:12:00,47.991,11.091,345.025,540.896,1.421,540.762,540.039,541.324,541.46,2.8427,61.958,3.046,3.059,57.743,0.444,0
2026-04-28 20:13:00,47.94,11.103,345.021,540.023,2.151,540.289,538.563,540.528,540.713,2.8628,61.917,2.746,3.014,57.972,0.325,0
2026-04-28 20:14:00,47.762,11.114,344.773,540.375,2.117,541.43,541.043,539.714,539.313,2.8408,61.946,3.008,2.894,57.911,0.355,0
2026-04-28 20:15:00,47.757,11.096,344.397,539.994,1.931,539.41,539.775,541.341,539.448,2.8409,62.047,2.995,2.867,57.996,0.357,0
2026-04-28 20:16:00,47.875,11.077,345.099,539.043,1.199,539.733,538.67,538.534,539.235,2.8408,61.715,2.958,2.955,57.899,0.344,0
2026-04-28 20:17:00,48.022,11.091,344.544,539.685,3.774,538.368,539.564,542.142,538.667,2.8684,61.984,2.981,2.816,57.926,0.437,0
2026-04-28 20:18:00,48.007,11.074,344.712,540.619,1.668,540.235,540.174,540.225,541.842,2.8588,61.865,3.115,2.845,58.062,0.381,0
2026-04-28 20:19:00,47.75,11.12,344.981,540.6,1.704,540.912,541.617,539.959,539.913,2.8546,62.173,3.138,2.871,57.945,0.337,0
2026-04-28 20:20:00,48.01,11.102,345.415,539.258,2.362,539.036,538.613,540.872,538.51,2.8534,62.339,2.898,2.997,57.854,0.486,0
2026-04-28 20:21:00,47.729,11.039,344.39,539.438,1.773,539.863,539.951,539.761,538.178,2.8483,61.872,2.942,2.993,58.004,0.282,0
2026-04-28 20:22:00,48.023,11.131,344.488,539.596,2.947,540.419,537.842,540.789,539.335,2.8379,62.138,3.026,2.986,58.042,0.431,0
2026-04-28 20:23:00,47.88,11.128,344.573,540.508,1.975,541.084,540.042,541.44,539.466,2.8286,61.947,2.919,3.019,58.123,0.381,0
2026-04-28 20:24:00,48.008,11.138,345.385,540.035,3.782,539.756,540.182,541.991,538.209,2.8508,61.925,3.097,2.748,57.923,0.411,0
2026-04-28 20:25:00,48.203,11.138,345.228,539.701,2.573,538.526,541.1,540.092,539.085,2.8399,62.207,3.143,2.815,57.91,0.341,0
2026-04-28 20:26:00,48.14,11.103,345.356,540.493,1.593,540.044,540.838,539.749,541.342,2.8505,61.96,3.108,3.052,58.032,0.244,0
2026-04-28 20:27:00,47.648,11.141,344.734,538.219,2.072,537.053,538.17,539.125,538.528,2.8437,62.153,3.171,2.976,58.018,0.317,0
2026-04-28 20:28:00,47.878,11.093,344.655,540.595,5.748,543.193,539.825,537.445,541.915,2.8382,61.875,3.067,2.838,57.978,0.261,0
2026-04-28 20:29:00,47.819,11.112,344.886,540.956,4.13,541.118,540.551,543.143,539.013,2.8502,61.987,3.146,2.869,58.035,0.344,0
2026-04-28 20:30:00,47.555,11.056,344.895,538.829,2.593,538.348,538.896,537.741,540.334,2.8178,62.06,3.016,3.204,58.005,0.392,0
2026-04-28 20:31:00,47.887,11.087,345.078,539.599,1.688,538.716,540.404,539.577,539.699,2.8461,62.038,3.002,2.917,58.051,0.395,0
2026-04-28 20:32:00,47.8,11.112,344.771,541.747,3.251,543.579,541.756,540.328,541.326,2.8576,61.827,3.002,3.156,58.226,0.299,0
2026-04-28 20:33:00,47.877,11.149,345.317,539.532,1.433,539.446,538.891,540.324,539.469,2.8465,62.12,3.115,2.983,57.904,0.396,0
2026-04-28 20:34:00,47.875,11.083,344.453,539.434,3.3,541.136,539.498,537.836,539.268,2.8249,61.941,3.019,2.956,57.928,0.369,0
2026-04-28 20:35:00,47.734,11.081,344.78,539.592,0.824,539.871,539.83,539.62,539.047,2.8417,61.953,2.898,2.854,57.944,0.251,0
2026-04-28 20:36:00,47.842,11.071,344.587,540.906,2.168,540.797,540.136,540.389,542.304,2.8617,62.187,3.041,3.001,58.031,0.372,0
2026-04-28 20:37:00,47.742,11.093,345.163,538.18,4.615,535.05,538.994,539.011,539.665,2.8279,61.863,2.932,2.95,57.879,0.236,0
2026-04-28 20:38:00,47.662,11.065,344.994,540.389,1.529,539.576,540.32,541.105,540.554,2.8295,61.593,3.0,2.928,57.939,0.24,0
2026-04-28 20:39:00,47.815,11.104,344.712,540.199,1.291,539.697,539.622,540.913,540.566,2.8624,62.015,2.814,2.807,57.897,0.353,0
2026-04-28 20:40:00,47.843,11.109,344.998,539.605,4.89,538.689,542.427,539.766,537.537,2.8492,61.701,2.967,3.095,57.85,0.332,0
2026-04-28 20:41:00,47.677,11.077,345.045,538.459,2.328,537.052,539.38,538.447,538.955,2.8449,61.949,2.949,2.976,57.892,0.344,0
2026-04-28 20:42:00,47.907,11.071,345.065,539.549,5.609,539.821,539.207,536.78,542.388,2.8499,62.045,3.051,2.947,57.975,0.251,0
2026-04-28 20:43:00,47.78,11.158,344.481,538.046,2.207,538.043,538.841,538.666,536.634,2.8287,61.724,3.116,2.77,57.967,0.393,0
2026-04-28 20:44:00,47.553,11.091,344.117,539.025,3.339,538.893,540.957,538.631,537.617,2.8443,61.876,3.026,3.034,57.902,0.329,0
2026-04-28 20:45:00,47.551,11.121,344.887,538.112,4.439,536.351,538.024,540.789,537.285,2.8335,61.869,3.203,3.1,58.251,0.254,0
2026-04-28 20:46:00,47.856,11.104,344.737,539.497,3.388,537.8,539.09,541.188,539.912,2.8586,61.697,3.052,2.93,58.104,0.342,0
2026-04-28 20:47:00,48.008,11.116,345.067,542.674,2.338,541.566,543.128,543.904,542.099,2.8481,62.039,3.089,2.881,57.95,0.345,0
2026-04-28 20:48:00,47.538,11.121,344.668,538.788,2.157,540.222,538.355,538.065,538.51,2.8434,61.822,3.087,2.868,58.066,0.364,0
2026-04-28 20:49:00,47.702,11.115,344.578,538.772,2.187,538.919,537.693,538.596,539.879,2.8508,61.845,2.984,2.918,57.887,0.314,0
2026-04-28 20:50:00,47.71,11.152,344.398,540.052,3.309,541.821,540.958,538.915,538.512,2.8408,62.112,2.857,2.781,57.947,0.301,0
2026-04-28 20:51:00,47.794,11.123,344.916,540.59,2.843,540.485,538.914,541.206,541.757,2.8374,62.072,3.038,2.859,58.15,0.387,0
2026-04-28 20:52:00,47.765,11.037,344.427,541.055,2.484,541.953,539.519,542.003,540.745,2.8147,61.917,3.128,3.08,57.926,0.399,0
2026-04-28 20:53:00,47.797,11.13,344.723,539.51,1.658,539.05,538.931,539.469,540.589,2.8405,61.951,3.084,2.845,58.035,0.391,0
2026-04-28 20:54:00,47.824,11.048,344.794,539.821,1.766,539.326,540.437,538.877,540.643,2.841,61.817,2.981,2.764,58.057,0.282,0
2026-04-28 20:55:00,47.726,11.067,344.872,540.287,1.472,539.924,540.627,539.562,541.034,2.841,61.639,3.07,2.98,58.247,0.328,0
2026-04-28 20:56:00,47.653,11.075,344.406,538.559,3.682,536.225,539.017,539.088,539.907,2.8395,62.329,2.953,2.871,57.859,0.281,0
2026-04-28 20:57:00,47.67,11.135,344.784,538.4,3.162,536.609,539.048,538.172,539.77,2.8528,61.969,3.097,3.115,57.869,0.36,0
2026-04-28 20:58:00,47.835,11.064,344.49,540.306,2.098,540.342,540.351,539.217,541.315,2.8729,61.913,3.034,2.885,57.991,0.321,0
2026-04-28 20:59:00,47.836,11.116,345.063,539.304,2.713,538.998,540.545,537.832,539.841,2.8328,62.101,2.975,2.993,58.086,0.39,0
2026-04-28 21:00:00,47.555,11.061,344.533,539.686,1.213,540.221,539.426,540.087,539.009,2.8249,61.887,2.9,2.805,58.036,0.372,0
2026-04-28 21:01:00,47.705,11.077,345.002,539.422,2.399,539.099,540.971,538.571,539.047,2.8233,62.012,3.074,2.933,58.001,0.28,0
2026-04-28 21:02:00,47.959,11.135,344.886,539.953,3.009,539.56,541.915,538.906,539.432,2.8381,62.185,3.05,2.815,58.067,0.322,0
2026-04-28 21:03:00,47.708,11.094,344.983,538.74,2.431,538.063,539.193,537.636,540.067,2.8294,61.685,3.016,2.858,57.997,0.378,0
2026-04-28 21:04:00,47.541,11.102,344.55,539.112,1.891,538.125,539.738,540.016,538.568,2.8397,61.808,3.147,2.947,57.999,0.317,0
2026-04-28 21:05:00,47.805,11.124,344.63,539.367,2.425,539.4,537.964,540.389,539.715,2.8254,61.951,3.036,3.056,58.178,0.326,0
2026-04-28 21:06:00,47.625,11.101,345.046,538.567,2.005,537.487,538.498,539.492,538.79,2.8414,61.899,3.111,2.833,58.033,0.361,0
2026-04-28 21:07:00,47.672,11.082,344.529,540.091,4.795,542.803,539.877,538.008,539.676,2.832,62.109,2.977,2.9,57.959,0.328,0
2026-04-28 21:08:00,47.521,11.09,344.449,539.991,3.026,538.921,540.109,541.947,538.986,2.8226,62.023,3.102,3.01,58.153,0.442,0
2026-04-28 21:09:00,47.699,11.14,344.955,540.144,1.601,541.056,539.455,539.782,540.282,2.8195,61.948,3.014,3.11,57.973,0.432,0
2026-04-28 21:10:00,47.642,11.123,344.65,540.453,4.268,540.932,538.206,542.475,540.2,2.8393,61.707,3.029,3.019,58.148,0.295,0
