timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,EGT_Z1_C,EGT_Z2_C,EGT_Z3_C,EGT_Z4_C,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2026-04-28 21:11:00,47.651,11.081,344.494,539.36,1.549,540.41,539.246,538.922,538.861,2.8375,62.101,2.941,2.927,57.821,0.366,0
2026-04-28 21:12:00,47.608,11.029,344.521,540.762,1.426,540.591,539.934,541.163,541.359,2.8072,61.991,3.114,2.92,57.979,0.375,0
2026-04-28 21:13:00,47.775,11.078,344.882,539.898,1.88,539.881,539.106,539.617,540.986,2.8469,62.132,3.124,3.103,57.745,0.31,0
2026-04-28 21:14:00,47.55,11.131,344.369,541.051,2.039,540.478,540.497,542.516,540.712,2.8331,61.826,3.205,2.783,57.912,0.356,0
2026-04-28 21:15:00,47.553,11.047,344.447,540.397,3.16,540.643,539.134,542.294,539.518,2.8442,61.824,2.967,3.015,57.896,0.364,0
2026-04-28 21:16:00,47.672,11.064,344.819,539.646,1.955,538.535,540.491,539.536,540.023,2.8332,61.626,3.074,3.032,58.242,0.373,0
2026-04-28 21:17:00,47.712,11.085,344.59,539.255,2.305,540.177,539.82,537.872,539.151,2.8245,61.926,3.112,3.065,58.027,0.363,0
2026-04-28 21:18:00,47.522,11.049,344.126,540.549,3.14,540.673,540.738,538.823,541.963,2.826,61.966,2.982,2.948,58.043,0.333,0
2026-04-28 21:19:00,47.558,11.108,344.392,540.163,1.907,540.68,540.363,540.758,538.851,2.8112,61.67,3.029,2.961,58.016,0.342,0
2026-04-28 21:20:00,47.533,11.048,345.052,538.753,3.872,539.217,536.238,540.11,539.449,2.8414,61.74,3.011,2.936,57.896,0.269,0
2026-04-28 21:21:00,47.419,11.094,344.231,539.929,3.024,538.648,540.538,541.672,538.858,2.8226,61.882,2.918,2.825,58.043,0.322,0
2026-04-28 21:22:00,47.578,11.052,344.368,538.461,2.518,538.045,539.298,539.51,536.992,2.8328,61.779,3.058,3.064,58.015,0.443,0
2026-04-28 21:23:00,47.844,11.134,345.275,538.518,2.463,538.483,539.202,539.425,536.962,2.8401,62.399,3.001,2.859,57.946,0.373,0
2026-04-28 21:24:00,47.454,11.062,344.473,540.31,3.226,542.364,540.573,539.166,539.138,2.8251,62.146,3.003,2.884,57.902,0.256,0
2026-04-28 21:25:00,47.342,11.027,344.557,539.312,2.715,537.966,540.681,539.895,538.704,2.8301,61.714,3.143,3.025,57.819,0.326,0
2026-04-28 21:26:00,47.597,11.095,344.758,539.01,2.741,540.165,538.308,537.424,540.142,2.8333,62.097,3.195,2.94,58.094,0.456,0
2026-04-28 21:27:00,47.581,11.059,344.523,538.969,3.069,539.913,540.083,537.014,538.868,2.8475,62.003,3.09,3.226,57.899,0.265,0
2026-04-28 21:28:00,47.63,11.066,345.178,539.304,2.723,540.074,540.376,539.112,537.653,2.8314,61.741,3.124,2.972,58.05,0.364,0
2026-04-28 21:29:00,47.418,11.071,344.312,540.31,2.404,539.973,539.486,541.891,539.889,2.8175,61.845,2.999,2.92,58.201,0.327,0
2026-04-28 21:30:00,47.667,11.117,344.457,540.255,4.563,542.732,540.853,539.268,538.169,2.8399,62.177,3.06,2.869,58.092,0.393,0
2026-04-28 21:31:00,47.624,11.114,344.799,540.67,2.303,541.544,540.806,539.24,541.092,2.8307,61.789,2.977,2.918,57.823,0.456,0
2026-04-28 21:32:00,47.35,11.064,344.479,539.908,2.504,538.861,539.893,541.365,539.515,2.8386,61.849,3.094,2.898,58.018,0.293,0
2026-04-28 21:33:00,47.634,11.079,344.666,540.353,1.904,541.22,539.316,540.201,540.673,2.8602,61.822,3.074,2.985,58.059,0.436,0
2026-04-28 21:34:00,47.432,11.074,344.795,539.37,1.809,540.008,538.206,539.251,540.016,2.832,62.026,3.08,2.895,57.93,0.393,0
2026-04-28 21:35:00,47.458,11.059,344.958,539.925,2.776,540.046,540.89,538.114,540.65,2.8213,61.67,2.936,2.915,57.759,0.332,0
2026-04-28 21:36:00,47.439,11.084,343.805,540.942,3.083,540.068,541.498,542.643,539.56,2.8175,62.023,2.911,2.968,57.951,0.358,0
2026-04-28 21:37:00,47.743,11.055,344.716,539.4,3.887,539.883,536.758,540.646,540.312,2.8356,62.004,2.973,3.014,57.712,0.316,0
2026-04-28 21:38:00,47.587,11.08,344.748,539.695,2.549,538.971,541.52,539.034,539.255,2.8557,61.894,3.031,2.926,57.933,0.335,0
2026-04-28 21:39:00,47.381,11.091,344.728,539.73,3.557,537.76,541.317,539.918,539.924,2.8424,61.849,3.151,2.91,58.199,0.259,0
2026-04-28 21:40:00,47.443,11.145,344.378,539.841,1.844,538.952,539.528,540.796,540.088,2.8219,61.774,3.078,2.865,57.954,0.25,0
2026-04-28 21:41:00,47.471,11.043,343.935,538.186,2.696,539.773,537.299,537.078,538.594,2.8349,61.832,2.951,3.049,57.917,0.292,0
2026-04-28 21:42:00,47.33,11.046,344.451,540.106,2.845,540.571,539.408,538.799,541.644,2.8295,61.685,3.162,2.948,58.032,0.363,0
2026-04-28 21:43:00,47.329,11.08,344.186,540.926,0.975,540.454,541.429,541.261,540.562,2.8347,61.788,3.057,3.089,58.084,0.347,0
2026-04-28 21:44:00,47.34,11.112,344.712,539.181,2.203,539.327,537.888,540.091,539.419,2.8245,62.107,3.113,2.927,57.916,0.433,0
2026-04-28 21:45:00,47.527,11.1,344.818,538.767,0.919,538.593,539.283,538.829,538.364,2.8357,62.057,3.016,2.95,57.962,0.262,0
2026-04-28 21:46:00,47.55,11.025,344.622,539.937,2.148,539.393,540.399,538.904,541.052,2.8085,62.11,3.203,3.097,58.026,0.405,0
2026-04-28 21:47:00,47.541,11.094,344.563,540.574,2.481,540.49,540.846,539.239,541.72,2.8422,61.92,3.205,2.897,58.056,0.289,0
2026-04-28 21:48:00,47.334,11.093,344.193,537.82,2.287,537.953,536.97,537.102,539.257,2.8167,61.849,3.089,2.973,58.16,0.274,0
2026-04-28 21:49:00,47.387,11.06,344.709,538.776,0.669,538.372,538.668,539.023,539.041,2.83,62.041,3.047,2.93,57.982,0.299,0
2026-04-28 21:50:00,47.475,11.078,344.196,538.323,1.474,537.716,539.19,537.755,538.63,2.8191,61.841,3.09,2.771,58.057,0.329,0
2026-04-28 21:51:00,47.61,11.059,345.158,539.855,3.456,540.561,541.792,538.336,538.729,2.842,62.168,2.983,2.93,58.029,0.284,0
2026-04-28 21:52:00,47.404,11.074,344.706,540.333,1.201,540.743,540.494,540.552,539.543,2.8312,61.717,2.939,2.888,58.168,0.309,0
2026-04-28 21:53:00,47.782,11.1,344.971,539.504,4.834,539.895,540.297,536.496,541.33,2.8455,61.821,2.985,3.007,58.095,0.289,0
2026-04-28 21:54:00,47.496,11.118,344.467,538.446,1.55,538.035,539.586,538.109,538.053,2.8299,61.961,2.914,3.015,57.864,0.29,0
2026-04-28 21:55:00,47.345,11.082,344.667,539.541,1.687,540.382,538.695,539.528,539.558,2.8297,62.074,3.004,2.914,57.875,0.374,0
2026-04-28 21:56:00,47.445,11.077,345.028,540.288,1.777,541.011,539.234,540.537,540.37,2.8423,61.843,3.231,2.961,58.195,0.327,0
2026-04-28 21:57:00,47.456,11.07,344.697,539.221,3.279,540.935,537.656,540.016,538.278,2.8466,61.636,3.024,2.948,57.853,0.33,0
2026-04-28 21:58:00,47.336,10.999,344.489,539.332,2.584,537.932,539.176,539.703,540.516,2.8286,61.847,2.939,2.953,57.97,0.329,0
2026-04-28 21:59:00,47.433,11.103,344.57,539.486,2.857,539.775,540.276,537.517,540.375,2.8526,62.004,3.029,3.019,58.048,0.373,0
2026-04-28 22:00:00,47.249,11.037,344.38,540.13,5.671,539.799,537.672,543.342,539.708,2.8365,61.861,3.117,2.891,58.042,0.359,0
2026-04-28 22:01:00,47.339,11.065,344.667,538.851,3.208,538.9,539.351,540.181,536.972,2.8371,61.793,2.928,3.01,58.194,0.315,0
2026-04-28 22:02:00,47.304,11.085,344.344,539.502,3.417,540.842,538.221,537.765,541.182,2.8207,61.517,3.11,3.022,58.026,0.289,0
2026-04-28 22:03:00,47.065,11.058,344.313,539.806,4.528,539.503,542.794,538.265,538.664,2.8166,61.633,2.973,2.867,58.017,0.463,0
2026-04-28 22:04:00,47.234,11.045,344.23,539.896,0.59,539.683,539.796,540.273,539.832,2.8261,61.802,3.068,2.916,58.173,0.393,0
2026-04-28 22:05:00,47.584,11.082,344.609,539.181,1.438,538.739,539.468,538.539,539.977,2.8478,61.905,3.0,2.854,57.94,0.401,0
2026-04-28 22:06:00,47.162,11.007,344.261,538.747,0.756,538.671,539.025,539.023,538.269,2.817,61.967,3.124,2.991,57.916,0.354,0
2026-04-28 22:07:00,47.227,11.089,344.378,538.325,2.336,538.396,537.745,537.411,539.747,2.822,62.007,3.015,2.854,57.844,0.366,0
2026-04-28 22:08:00,47.672,11.067,344.588,539.06,2.921,538.581,540.419,539.743,537.498,2.824,61.834,3.075,2.885,57.968,0.376,0
2026-04-28 22:09:00,47.289,11.131,344.396,539.566,2.957,538.095,538.931,540.186,541.052,2.8216,61.705,3.109,2.857,57.864,0.347,0
2026-04-28 22:10:00,47.136,11.016,344.44,538.868,1.791,538.104,539.895,538.91,538.561,2.8261,61.94,3.158,3.039,58.008,0.313,0
2026-04-28 22:11:00,47.188,11.096,344.466,539.173,2.057,538.651,539.775,540.162,538.105,2.8327,61.949,3.033,2.96,58.046,0.312,0
2026-04-28 22:12:00,47.195,11.047,343.955,539.241,1.734,539.303,538.084,539.818,539.759,2.8029,61.739,3.007,2.997,57.802,0.408,0
2026-04-28 22:13:00,47.189,11.066,344.541,539.699,3.267,539.92,538.089,541.356,539.431,2.8224,61.838,3.1,3.045,57.813,0.342,0
2026-04-28 22:14:00,47.303,11.067,344.482,539.118,4.349,537.885,537.057,541.406,540.123,2.8471,61.711,3.079,2.97,57.823,0.366,0
2026-04-28 22:15:00,47.314,10.992,344.443,538.586,1.683,539.573,537.89,538.237,538.643,2.8224,61.865,3.125,2.918,57.91,0.364,0
2026-04-28 22:16:00,47.246,11.048,344.398,538.056,1.961,539.088,537.127,537.985,538.022,2.8223,61.896,3.105,2.927,57.751,0.417,0
2026-04-28 22:17:00,47.301,11.112,344.56,539.74,3.793,541.797,540.288,538.873,538.004,2.8299,61.703,3.104,2.901,58.103,0.295,0
2026-04-28 22:18:00,47.449,11.078,343.916,539.192,2.648,537.761,539.92,538.679,540.409,2.8311,61.886,2.924,2.955,57.962,0.359,0
2026-04-28 22:19:00,47.202,11.053,344.164,539.75,1.203,539.525,540.253,539.051,540.169,2.8035,61.684,2.958,2.944,57.933,0.353,0
2026-04-28 22:20:00,47.359,11.086,344.727,539.217,1.025,539.633,539.575,539.053,538.608,2.8312,61.868,3.063,3.027,57.9,0.313,0
2026-04-28 22:21:00,47.18,11.053,344.552,537.931,3.832,535.439,538.32,538.693,539.271,2.8298,62.167,3.107,2.819,57.921,0.46,0
2026-04-28 22:22:00,47.306,11.108,344.7,539.198,1.775,539.664,538.38,538.593,540.155,2.819,61.915,3.153,3.016,58.131,0.356,0
2026-04-28 22:23:00,47.442,11.075,344.575,539.502,3.133,539.058,541.521,539.039,538.389,2.8371,61.849,3.054,2.924,58.048,0.438,0
2026-04-28 22:24:00,47.244,11.068,344.222,539.338,6.281,539.494,542.277,535.996,539.585,2.8219,61.74,3.043,2.903,58.044,0.438,0
2026-04-28 22:25:00,47.145,11.083,344.64,538.231,1.606,538.67,537.999,538.932,537.325,2.8235,61.749,3.054,2.972,57.979,0.401,0
2026-04-28 22:26:00,47.305,11.078,344.386,539.801,2.139,539.601,538.653,540.791,540.158,2.8147,61.663,3.06,2.989,58.004,0.437,0
2026-04-28 22:27:00,47.465,11.068,344.619,539.91,3.451,537.93,541.381,540.011,540.32,2.8302,61.853,3.161,2.761,58.042,0.364,0
2026-04-28 22:28:00,47.037,11.023,343.864,538.825,1.467,538.781,539.426,537.959,539.134,2.8239,61.712,2.962,3.004,57.875,0.4,0
2026-04-28 22:29:00,47.34,11.022,344.647,539.365,2.948,539.664,540.515,537.566,539.717,2.8381,61.936,3.052,2.878,58.154,0.346,0
2026-04-28 22:30:00,47.275,11.082,344.227,539.885,3.689,539.842,541.961,539.464,538.272,2.8365,62.102,3.059,2.898,58.299,0.302,0
2026-04-28 22:31:00,47.064,11.058,343.926,538.671,1.047,538.058,539.105,538.434,539.085,2.8402,61.825,3.127,3.107,58.104,0.475,0
2026-04-28 22:32:00,47.325,11.086,344.295,539.417,3.224,539.262,539.096,541.267,538.043,2.8302,62.062,3.015,2.939,57.959,0.311,0
2026-04-28 22:33:00,47.67,11.085,344.781,538.979,2.653,540.321,537.667,539.567,538.361,2.848,61.793,3.14,2.903,57.97,0.364,0
2026-04-28 22:34:00,47.265,11.092,343.995,539.583,2.902,538.135,540.081,541.036,539.079,2.8367,61.819,2.95,3.095,57.874,0.388,0
2026-04-28 22:35:00,47.005,11.011,344.17,539.083,1.608,538.549,538.838,540.157,538.786,2.8095,61.579,2.894,3.045,57.993,0.314,0
2026-04-28 22:36:00,47.353,11.089,344.209,539.505,2.464,538.116,540.255,540.58,539.069,2.8217,61.841,3.024,2.961,58.079,0.415,0
2026-04-28 22:37:00,47.41,11.093,344.328,540.215,3.251,540.263,541.487,540.876,538.236,2.8305,61.933,3.068,3.034,57.866,0.41,0
2026-04-28 22:38:00,47.43,11.027,344.025,540.52,0.804,540.092,540.435,540.897,540.657,2.8433,61.806,3.152,2.941,57.943,0.352,0
2026-04-28 22:39:00,47.387,11.093,343.965,539.644,0.931,539.962,539.836,539.745,539.031,2.8248,61.783,3.004,2.924,58.11,0.391,0
2026-04-28 22:40:00,47.253,11.022,344.316,539.358,3.534,541.276,538.731,539.684,537.743,2.8295,61.954,3.109,2.936,57.929,0.344,0
2026-04-28 22:41:00,47.278,11.034,344.525,538.591,1.56,538.512,538.897,539.258,537.697,2.827,62.039,3.176,2.893,58.108,0.338,0
2026-04-28 22:42:00,47.199,11.066,344.157,539.275,2.142,539.651,538.35,538.605,540.493,2.8359,61.996,3.096,3.037,57.926,0.392,0
2026-04-28 22:43:00,47.524,11.066,344.297,540.038,3.676,541.991,540.688,538.315,539.156,2.8302,61.795,2.97,2.964,57.96,0.304,0
2026-04-28 22:44:00,47.119,11.069,344.025,539.056,3.414,537.855,537.735,539.484,541.148,2.8112,62.126,2.963,2.957,57.924,0.389,0
2026-04-28 22:45:00,47.094,11.054,344.227,539.155,1.145,538.888,539.966,538.821,538.945,2.8322,61.622,3.036,2.885,58.006,0.426,0
2026-04-28 22:46:00,46.93,11.017,343.999,538.259,1.514,538.905,538.649,538.09,537.391,2.8095,61.765,3.051,3.147,57.892,0.3,0
2026-04-28 22:47:00,47.157,11.038,344.557,539.804,3.077,540.666,537.885,539.7,540.963,2.8313,62.0,3.171,3.094,57.873,0.411,0
2026-04-28 22:48:00,47.341,11.022,344.422,538.324,2.392,537.208,538.143,538.346,539.6,2.8225,61.735,3.045,2.997,57.968,0.406,0
2026-04-28 22:49:00,46.954,11.058,344.421,538.305,2.911,537.012,537.697,538.587,539.924,2.8081,61.907,3.056,2.807,57.809,0.339,0
2026-04-28 22:50:00,47.407,11.042,344.649,539.527,2.892,538.225,541.118,538.923,539.842,2.8347,61.479,3.051,2.957,57.904,0.401,0
2026-04-28 22:51:00,47.348,11.06,344.162,539.82,3.45,539.234,541.32,537.87,540.858,2.8389,61.581,3.127,2.864,57.903,0.367,0
2026-04-28 22:52:00,47.314,11.07,344.547,538.702,2.986,539.979,538.821,536.993,539.014,2.8421,61.891,3.058,2.812,58.012,0.269,0
2026-04-28 22:53:00,47.335,11.062,344.814,539.224,2.507,538.734,540.481,539.707,537.974,2.8216,61.721,3.244,2.981,57.967,0.296,0
2026-04-28 22:54:00,46.93,11.036,343.751,539.037,2.982,539.774,539.869,539.619,536.888,2.824,61.786,3.082,2.926,58.064,0.311,0
2026-04-28 22:55:00,47.062,11.038,344.225,540.467,3.225,541.458,539.444,542.095,538.87,2.8161,61.84,3.024,3.012,58.003,0.388,0
2026-04-28 22:56:00,47.101,11.092,343.959,539.09,2.187,539.696,537.509,539.565,539.59,2.8223,61.618,3.016,2.914,58.035,0.387,0
2026-04-28 22:57:00,47.202,11.066,344.48,537.807,1.7,538.281,538.099,536.581,538.267,2.8234,62.147,3.069,3.072,57.907,0.359,0
2026-04-28 22:58:00,47.288,11.074,344.645,540.499,1.787,540.349,539.656,541.442,540.549,2.8215,61.737,3.032,2.896,58.183,0.364,0
2026-04-28 22:59:00,47.133,11.061,344.768,537.721,1.698,538.108,537.818,536.63,538.327,2.8272,61.586,2.94,3.003,57.752,0.328,0
2026-04-28 23:00:00,47.114,11.035,344.231,540.091,1.363,539.678,539.676,541.039,539.972,2.8334,61.743,2.994,2.917,57.922,0.326,0
2026-04-28 23:01:00,47.17,11.071,344.237,539.118,4.288,538.953,536.85,541.138,539.53,2.821,61.78,3.104,3.06,58.054,0.351,0
2026-04-28 23:02:00,47.242,11.053,344.519,538.923,2.651,540.297,537.982,539.767,537.647,2.8245,61.868,3.089,3.092,58.071,0.288,0
2026-04-28 23:03:00,47.076,11.034,344.247,538.73,1.643,538.886,537.728,538.936,539.371,2.8302,61.746,2.993,2.847,57.964,0.319,0
2026-04-28 23:04:00,47.44,11.069,344.843,538.957,1.432,539.732,538.3,539.402,538.393,2.8279,61.728,3.068,2.992,57.952,0.421,0
2026-04-28 23:05:00,47.079,11.055,344.031,539.19,3.307,539.777,538.356,537.661,540.967,2.8378,61.635,3.092,2.768,57.998,0.362,0
2026-04-28 23:06:00,47.3,11.095,344.367,539.854,2.363,541.009,539.113,540.647,538.646,2.8337,61.904,3.029,3.015,57.929,0.374,0
2026-04-28 23:07:00,47.332,11.08,345.065,538.79,1.251,539.116,539.34,538.614,538.089,2.8279,61.758,3.111,2.979,58.171,0.333,0
2026-04-28 23:08:00,47.315,11.016,343.84,539.051,1.997,540.21,538.213,539.411,538.37,2.8323,61.977,3.01,2.971,58.054,0.385,0
2026-04-28 23:09:00,47.001,11.061,344.586,538.442,1.654,537.385,538.858,539.04,538.484,2.8133,61.874,3.184,2.88,57.883,0.264,0
2026-04-28 23:10:00,46.791,11.088,344.218,538.478,2.439,539.417,537.232,539.672,537.59,2.8112,61.73,3.121,3.033,58.174,0.401,0
2026-04-28 23:11:00,47.132,11.095,344.467,538.955,1.54,539.016,538.679,538.294,539.833,2.8197,61.851,3.123,2.842,57.96,0.382,0
2026-04-28 23:12:00,47.052,11.032,344.159,539.693,0.923,540.018,539.856,539.095,539.802,2.7959,61.827,3.182,2.881,57.968,0.321,0
2026-04-28 23:13:00,47.015,11.086,344.269,539.612,2.126,540.273,539.123,538.462,540.588,2.8065,61.566,3.102,2.933,58.013,0.364,0
2026-04-28 23:14:00,47.05,11.03,344.377,538.776,3.375,540.306,536.931,540.181,537.685,2.8192,61.706,3.175,2.952,58.111,0.353,0
2026-04-28 23:15:00,46.768,11.078,343.776,537.786,3.837,537.582,537.699,539.851,536.013,2.7918,61.567,3.092,2.915,57.955,0.354,0
2026-04-28 23:16:00,47.168,11.122,344.411,539.889,2.614,541.247,539.911,538.633,539.764,2.8253,61.625,3.094,2.933,57.848,0.36,0
2026-04-28 23:17:00,47.174,11.044,344.5,538.741,2.483,540.109,537.627,538.031,539.198,2.8222,61.704,3.025,3.057,58.012,0.296,0
2026-04-28 23:18:00,47.017,11.07,344.562,539.489,3.021,540.496,537.729,540.75,538.981,2.7946,61.552,3.072,2.966,57.873,0.247,0
2026-04-28 23:19:00,47.171,11.083,344.554,539.579,1.754,540.285,538.531,540.149,539.354,2.8209,61.71,3.008,2.952,57.773,0.33,0
2026-04-28 23:20:00,46.857,11.086,343.835,537.822,3.504,537.996,540.017,536.76,536.513,2.808,61.98,3.102,2.872,57.976,0.325,0
2026-04-28 23:21:00,47.267,11.093,344.65,538.983,3.443,539.656,537.107,540.55,538.618,2.8323,62.01,3.102,2.906,58.054,0.287,0
2026-04-28 23:22:00,47.433,11.061,344.897,538.164,3.432,537.483,537.018,540.449,537.705,2.8423,61.932,3.114,2.894,58.001,0.331,0
2026-04-28 23:23:00,47.013,11.107,343.968,539.042,0.969,539.064,538.508,539.477,539.119,2.7959,61.938,3.02,2.862,57.828,0.391,0
2026-04-28 23:24:00,47.114,11.132,344.102,539.666,3.367,538.195,538.985,539.92,541.562,2.8108,62.196,3.189,2.984,57.887,0.312,0
2026-04-28 23:25:00,46.986,11.026,344.75,538.406,2.737,539.766,537.029,538.65,538.18,2.8222,61.519,2.999,2.97,57.655,0.372,0
2026-04-28 23:26:00,46.871,11.043,344.387,539.18,3.981,540.308,540.196,539.888,536.327,2.8124,61.726,3.138,2.944,57.901,0.31,0
2026-04-28 23:27:00,46.932,11.075,343.929,537.902,1.511,537.834,538.728,537.831,537.216,2.8136,61.777,3.05,2.85,58.01,0.362,0
2026-04-28 23:28:00,47.093,11.109,343.874,540.486,1.625,541.137,539.518,541.143,540.146,2.8191,61.764,2.988,3.028,57.837,0.365,0
2026-04-28 23:29:00,46.993,11.055,344.121,539.452,1.315,539.509,538.8,539.385,540.115,2.8148,61.68,3.046,3.031,57.999,0.304,0
2026-04-28 23:30:00,46.964,11.052,343.801,538.324,1.173,538.11,538.882,537.709,538.598,2.7886,61.787,3.154,2.853,58.023,0.43,0
2026-04-28 23:31:00,46.881,11.061,343.743,538.494,3.174,537.543,538.312,537.474,540.648,2.8171,62.041,3.114,2.86,57.901,0.39,0
2026-04-28 23:32:00,46.871,11.022,343.354,539.046,2.399,540.212,537.813,538.344,539.813,2.8292,61.755,3.046,2.93,57.872,0.359,0
2026-04-28 23:33:00,47.104,10.978,344.285,539.038,2.205,540.047,539.671,538.591,537.843,2.8071,61.969,3.02,2.938,58.088,0.469,0
2026-04-28 23:34:00,47.071,11.126,344.026,538.229,1.541,537.813,539.354,537.91,537.838,2.8108,61.703,3.049,3.061,57.803,0.352,0
2026-04-28 23:35:00,47.065,11.031,344.207,538.314,2.85,539.181,536.33,538.861,538.882,2.8018,61.497,3.038,2.954,57.811,0.27,0
2026-04-28 23:36:00,46.679,11.071,343.791,537.255,3.185,536.328,536.405,539.513,536.772,2.8107,61.969,3.078,2.981,57.731,0.371,0
2026-04-28 23:37:00,47.067,11.082,343.757,540.134,2.297,540.893,540.541,538.596,540.504,2.8283,61.832,3.149,3.012,58.071,0.415,0
2026-04-28 23:38:00,46.925,11.056,344.335,537.44,0.938,537.597,537.003,537.22,537.941,2.825,61.671,3.002,3.072,57.571,0.378,0
2026-04-28 23:39:00,47.136,11.079,344.64,539.234,2.922,538.1,539.163,538.651,541.021,2.8154,61.8,2.957,2.899,57.778,0.373,0
2026-04-28 23:40:00,46.727,11.08,343.749,539.98,2.441,541.112,538.672,539.8,540.334,2.8067,61.672,2.957,3.011,57.788,0.335,0
2026-04-28 23:41:00,46.962,11.052,344.133,538.999,2.269,539.905,538.908,539.546,537.636,2.8197,61.593,2.989,2.851,58.004,0.45,0
2026-04-28 23:42:00,47.025,11.026,344.138,539.614,2.152,539.336,540.699,538.547,539.873,2.8327,61.835,3.144,3.01,58.026,0.356,0
2026-04-28 23:43:00,46.916,11.01,344.084,538.702,2.247,539.778,537.808,537.532,539.691,2.8159,61.956,2.946,2.907,57.91,0.324,0
2026-04-28 23:44:00,46.851,11.062,343.871,539.131,1.438,538.387,539.228,539.825,539.082,2.8113,61.743,3.135,2.923,58.134,0.352,0
2026-04-28 23:45:00,46.937,11.019,343.774,538.533,1.652,538.852,538.452,537.587,539.239,2.8148,61.451,3.108,3.033,57.896,0.426,0
2026-04-28 23:46:00,47.089,11.071,344.408,538.921,1.364,539.427,539.179,538.063,539.016,2.8311,61.705,2.946,2.891,57.829,0.447,0
2026-04-28 23:47:00,47.203,11.072,344.653,539.254,2.036,539.019,540.682,538.668,538.646,2.8165,61.599,3.131,2.997,58.134,0.424,0
2026-04-28 23:48:00,47.213,11.109,344.371,539.286,4.123,539.176,537.084,539.678,541.206,2.8224,62.023,2.99,2.908,58.266,0.351,0
2026-04-28 23:49:00,46.846,11.048,343.672,538.394,2.622,537.633,538.589,539.987,537.365,2.8102,61.839,3.091,2.943,57.981,0.432,0
2026-04-28 23:50:00,46.939,11.077,344.071,538.549,4.519,540.405,537.11,536.08,540.599,2.8312,61.759,3.244,2.874,58.027,0.277,0
2026-04-28 23:51:00,46.911,11.071,344.555,538.09,1.782,539.095,538.546,537.407,537.312,2.8092,61.893,3.044,2.874,57.996,0.318,0
2026-04-28 23:52:00,46.969,11.093,343.954,538.694,2.624,539.693,538.861,537.069,539.154,2.8106,61.754,3.07,2.868,58.033,0.364,0
2026-04-28 23:53:00,46.673,11.058,343.735,538.817,1.308,539.429,538.467,539.25,538.121,2.8057,61.462,2.923,2.825,57.927,0.391,0
2026-04-28 23:54:00,46.896,11.09,344.117,538.747,1.592,539.337,537.943,539.534,538.175,2.8102,61.497,3.188,2.95,57.871,0.32,0
2026-04-28 23:55:00,47.052,11.056,344.2,539.247,2.551,539.612,540.177,539.572,537.627,2.8207,61.97,3.063,2.969,57.85,0.382,0
2026-04-28 23:56:00,46.946,11.047,344.398,538.921,3.15,538.521,540.895,537.744,538.523,2.8098,62.062,2.97,2.986,58.193,0.346,0
2026-04-28 23:57:00,46.903,11.022,343.877,538.677,3.2,538.11,539.379,537.011,540.21,2.8097,61.698,3.031,3.083,58.053,0.353,0
2026-04-28 23:58:00,47.001,11.078,344.006,538.207,3.229,536.218,538.341,538.822,539.448,2.8077,61.81,2.94,3.097,57.966,0.349,0
2026-04-28 23:59:00,46.876,11.082,344.524,537.935,2.258,539.085,536.877,538.951,536.827,2.799,61.684,3.026,2.917,57.967,0.375,0
2026-04-29 00:00:00,47.336,11.112,344.141,538.244,1.878,537.999,537.208,538.681,539.086,2.8439,61.772,3.062,2.858,57.988,0.33,0
2026-04-29 00:01:00,47.006,11.082,344.27,538.982,1.849,539.124,538.193,538.567,540.042,2.8118,61.754,3.112,3.037,58.012,0.353,0
2026-04-29 00:02:00,47.057,11.072,344.23,538.727,4.038,540.39,536.352,538.552,539.614,2.7907,61.867,3.157,2.854,57.917,0.458,0
2026-04-29 00:03:00,46.965,11.05,344.065,538.368,1.79,539.063,537.544,537.538,539.328,2.8274,61.915,3.15,3.008,57.849,0.357,0
2026-04-29 00:04:00,47.035,11.072,344.34,538.207,1.931,537.277,537.447,539.209,538.896,2.819,61.855,3.123,2.817,58.071,0.33,0
2026-04-29 00:05:00,46.813,11.026,343.751,539.209,3.576,537.412,540.988,538.862,539.573,2.8035,61.641,2.94,2.87,57.833,0.313,0
2026-04-29 00:06:00,46.904,11.053,344.121,538.819,1.704,538.148,539.853,539.126,538.15,2.8022,61.757,3.141,2.847,57.882,0.41,0
2026-04-29 00:07:00,46.789,11.029,344.138,538.402,2.877,537.991,537.129,540.007,538.482,2.791,61.452,2.997,2.861,58.081,0.344,0
2026-04-29 00:08:00,46.808,11.019,344.09,538.694,5.47,536.854,541.614,536.144,540.164,2.8124,61.662,3.009,2.896,57.895,0.364,0
2026-04-29 00:09:00,46.864,11.038,344.018,538.545,3.052,536.824,538.943,538.539,539.876,2.8323,61.64,3.033,2.909,57.909,0.416,0
2026-04-29 00:10:00,46.998,11.018,344.616,539.572,1.796,539.807,538.856,538.974,540.652,2.8055,61.719,3.045,2.997,57.902,0.439,0
2026-04-29 00:11:00,46.681,11.058,344.013,539.593,4.88,539.26,537.108,541.988,540.016,2.8133,61.745,3.02,2.894,57.984,0.374,0
2026-04-29 00:12:00,47.026,11.051,344.673,538.035,2.13,538.175,539.042,538.011,536.912,2.8152,61.698,3.143,2.913,58.063,0.36,0
2026-04-29 00:13:00,47.018,11.073,343.894,539.097,3.818,540.931,537.113,539.394,538.952,2.8114,61.847,2.953,2.941,57.887,0.267,0
2026-04-29 00:14:00,47.031,11.103,344.718,538.499,3.302,538.48,536.588,539.041,539.889,2.8096,61.406,3.144,2.796,57.848,0.326,0
2026-04-29 00:15:00,46.984,11.088,344.448,538.189,2.31,538.591,536.637,538.583,538.947,2.8194,61.702,2.979,2.906,58.148,0.368,0
2026-04-29 00:16:00,47.118,11.064,344.693,539.486,1.735,540.314,538.579,539.358,539.694,2.8177,61.778,3.044,2.995,57.929,0.379,0
2026-04-29 00:17:00,47.093,11.045,344.701,539.617,2.256,540.754,539.54,538.497,539.676,2.8104,61.555,3.068,2.959,57.809,0.396,0
2026-04-29 00:18:00,46.767,11.077,344.001,538.412,3.419,540.299,536.88,538.534,537.935,2.8035,61.878,2.981,2.972,57.859,0.28,0
2026-04-29 00:19:00,47.011,11.052,344.064,538.542,3.153,537.23,537.43,539.125,540.383,2.8279,61.671,3.103,2.915,57.973,0.385,0
2026-04-29 00:20:00,47.087,11.068,344.498,539.437,1.603,538.813,539.442,540.415,539.077,2.8009,61.935,2.989,2.857,57.845,0.362,0
2026-04-29 00:21:00,47.095,11.084,344.169,540.131,3.347,542.077,539.514,540.201,538.73,2.8156,61.933,3.127,2.895,57.849,0.392,0
2026-04-29 00:22:00,46.946,11.117,343.917,539.539,2.678,540.552,540.457,539.274,537.875,2.8049,61.706,2.97,3.069,57.879,0.361,0
2026-04-29 00:23:00,46.749,11.057,343.639,540.003,4.6,540.523,541.536,541.017,536.936,2.8157,61.385,2.941,2.983,57.729,0.379,0
2026-04-29 00:24:00,46.87,11.026,343.862,538.523,0.81,538.872,538.587,538.57,538.062,2.8209,61.619,2.906,3.014,58.046,0.408,0
2026-04-29 00:25:00,46.993,11.028,344.478,538.996,4.465,539.774,539.317,540.678,536.213,2.8082,61.703,3.196,2.982,57.803,0.349,0
2026-04-29 00:26:00,46.928,11.078,344.127,537.699,1.131,537.437,537.321,537.587,538.452,2.8169,61.934,3.178,3.046,57.832,0.41,0
2026-04-29 00:27:00,47.003,11.041,344.26,538.099,0.772,537.616,538.349,538.388,538.043,2.8182,61.902,2.913,2.954,57.94,0.341,0
2026-04-29 00:28:00,47.107,11.073,344.264,538.939,2.722,540.325,538.883,538.944,537.603,2.818,61.88,3.161,3.102,57.891,0.398,0
2026-04-29 00:29:00,46.899,11.063,344.57,538.802,2.246,538.95,538.183,540.161,537.915,2.8084,61.821,3.024,3.171,57.827,0.408,0
2026-04-29 00:30:00,46.94,11.12,344.26,539.012,1.436,538.263,538.751,539.699,539.334,2.8013,61.538,3.144,3.004,57.979,0.299,0
2026-04-29 00:31:00,46.771,11.082,344.594,540.104,1.436,540.62,539.993,539.184,540.617,2.8086,61.897,3.177,2.819,57.955,0.399,0
2026-04-29 00:32:00,46.596,11.033,343.408,539.577,3.137,537.715,540.852,539.012,540.728,2.7985,61.77,2.965,2.927,57.721,0.338,0
2026-04-29 00:33:00,47.013,11.045,343.692,539.63,2.811,541.046,540.287,538.235,538.952,2.8027,61.787,3.069,2.981,58.055,0.398,0
2026-04-29 00:34:00,46.86,11.043,344.185,538.286,2.887,538.467,538.61,539.478,536.591,2.824,61.871,3.079,3.06,57.903,0.321,0
2026-04-29 00:35:00,46.858,11.013,343.739,539.32,0.999,539.587,539.084,538.805,539.803,2.8081,61.715,3.081,2.966,57.962,0.328,0
2026-04-29 00:36:00,47.045,11.1,344.145,539.764,4.514,538.899,538.256,539.132,542.77,2.8219,61.843,2.984,2.959,58.07,0.284,0
2026-04-29 00:37:00,46.986,11.082,343.956,539.642,1.202,538.914,540.116,539.672,539.865,2.8052,61.708,2.954,2.872,57.95,0.309,0
2026-04-29 00:38:00,46.878,11.055,343.965,538.38,2.223,537.336,539.559,538.904,537.722,2.8197,61.81,2.936,3.008,57.969,0.404,0
2026-04-29 00:39:00,46.68,11.055,343.767,538.265,4.007,536.241,539.529,540.248,537.041,2.8049,61.948,3.07,2.857,57.871,0.362,0
2026-04-29 00:40:00,46.819,11.104,344.117,540.032,2.238,538.842,540.726,539.48,541.08,2.8228,61.51,2.929,3.05,58.013,0.391,0
2026-04-29 00:41:00,46.882,11.051,344.273,539.074,2.376,537.936,538.998,540.312,539.051,2.8105,61.52,2.977,2.954,57.859,0.463,0
2026-04-29 00:42:00,46.789,11.107,343.35,539.783,0.773,539.338,540.112,540.037,539.644,2.7997,61.691,3.028,2.797,57.806,0.37,0
2026-04-29 00:43:00,46.767,11.052,344.161,539.71,2.834,538.957,541.792,539.003,539.086,2.8144,61.639,2.965,2.929,57.967,0.388,0
2026-04-29 00:44:00,47.065,11.073,344.161,538.859,1.059,539.006,539.238,538.179,539.013,2.815,61.678,2.889,2.978,58.067,0.416,0
2026-04-29 00:45:00,46.992,11.075,343.492,539.166,2.145,538.012,539.475,539.018,540.157,2.8277,61.547,3.118,2.961,57.996,0.323,0
2026-04-29 00:46:00,46.6,11.06,343.894,539.303,3.273,538.952,537.284,540.556,540.42,2.8066,61.631,3.212,3.041,57.845,0.313,0
2026-04-29 00:47:00,46.983,11.064,344.308,537.801,4.375,539.551,538.276,535.176,538.199,2.8097,61.828,3.165,3.018,57.897,0.348,0
2026-04-29 00:48:00,46.465,11.05,343.683,537.071,1.441,537.404,536.591,536.424,537.866,2.8045,61.661,3.096,2.826,57.805,0.322,0
2026-04-29 00:49:00,46.734,11.025,343.775,537.692,2.553,538.725,536.172,538.008,537.862,2.8163,61.889,3.108,2.768,57.928,0.29,0
2026-04-29 00:50:00,46.79,11.021,344.089,537.669,3.553,537.201,536.242,539.795,537.438,2.8209,61.573,3.009,3.105,57.928,0.339,0
2026-04-29 00:51:00,46.91,11.036,343.771,537.882,1.818,538.085,538.605,538.05,536.787,2.81,61.717,3.219,2.776,57.843,0.378,0
2026-04-29 00:52:00,46.962,11.031,344.291,539.133,3.931,537.372,537.706,541.304,540.151,2.825,61.691,3.065,3.001,57.872,0.34,0
2026-04-29 00:53:00,46.846,11.047,343.967,539.512,1.831,539.971,538.322,540.154,539.602,2.7889,61.482,2.976,2.963,57.987,0.326,0
2026-04-29 00:54:00,46.884,11.054,344.066,538.49,1.938,537.908,538.191,538.015,539.846,2.812,61.75,3.037,2.942,58.051,0.353,0
2026-04-29 00:55:00,46.934,11.102,343.826,538.535,3.242,540.156,538.523,536.915,538.547,2.8203,61.871,2.993,2.969,57.88,0.367,0
2026-04-29 00:56:00,46.987,11.088,344.06,538.565,2.733,540.066,537.333,538.07,538.792,2.8138,61.963,2.969,2.956,58.086,0.35,0
2026-04-29 00:57:00,46.759,11.012,344.084,537.868,0.974,537.166,538.078,538.14,538.089,2.7983,61.707,3.043,3.043,57.997,0.349,0
2026-04-29 00:58:00,46.713,11.005,343.624,538.162,0.983,538.669,537.686,537.835,538.456,2.7862,61.577,3.155,3.099,57.962,0.303,0
2026-04-29 00:59:00,46.971,11.044,344.109,539.038,2.673,539.431,539.051,537.499,540.172,2.8014,61.908,3.086,2.991,58.048,0.327,0
2026-04-29 01:00:00,46.645,11.013,343.996,539.024,2.99,539.521,539.389,540.087,537.097,2.7966,61.458,3.106,2.902,57.774,0.308,0
2026-04-29 01:01:00,46.912,11.097,343.654,540.358,2.495,539.358,540.004,540.216,541.853,2.8146,61.769,2.942,3.108,57.741,0.316,0
2026-04-29 01:02:00,46.936,11.049,344.519,538.168,2.215,539.058,536.843,537.931,538.837,2.8194,61.626,3.009,3.082,57.828,0.415,0
2026-04-29 01:03:00,46.627,11.036,343.916,538.856,1.596,538.43,540.026,538.451,538.519,2.8078,61.416,3.06,2.937,58.051,0.355,0
2026-04-29 01:04:00,46.888,11.033,343.791,538.289,2.237,539.776,537.54,538.137,537.702,2.8143,61.727,3.014,2.874,58.017,0.382,0
2026-04-29 01:05:00,46.775,11.068,344.461,538.285,2.876,539.282,539.288,536.412,538.159,2.7973,61.71,3.073,3.004,58.153,0.312,0
2026-04-29 01:06:00,46.813,11.065,344.223,537.96,3.318,537.192,536.306,539.624,538.718,2.8127,61.65,3.046,2.879,57.956,0.374,0
2026-04-29 01:07:00,46.983,11.026,344.34,539.054,0.765,539.341,539.224,538.576,539.076,2.8191,61.711,3.047,3.042,58.028,0.363,0
2026-04-29 01:08:00,47.008,11.015,344.018,539.385,2.09,539.89,538.367,540.457,538.827,2.8032,61.967,3.093,3.017,57.836,0.362,0
2026-04-29 01:09:00,46.732,11.025,344.254,537.78,2.485,538.663,536.273,538.758,537.427,2.8148,61.613,2.986,3.021,58.029,0.273,0
2026-04-29 01:10:00,46.807,11.085,343.8,539.818,2.711,539.765,540.174,541.022,538.311,2.8033,61.767,3.136,2.987,58.111,0.343,0
2026-04-29 01:11:00,46.823,11.042,343.983,538.579,2.208,538.831,537.493,539.701,538.293,2.8125,61.692,3.099,3.01,57.974,0.405,0
2026-04-29 01:12:00,46.719,10.977,344.451,539.444,1.725,538.538,539.533,539.44,540.263,2.8066,61.652,3.121,2.861,57.945,0.375,0
2026-04-29 01:13:00,46.996,11.063,344.22,538.15,2.188,539.065,536.878,538.931,537.725,2.7884,61.987,3.071,2.917,57.904,0.247,0
2026-04-29 01:14:00,46.763,11.108,343.862,538.165,2.039,537.614,538.64,539.222,537.184,2.8201,61.893,3.031,2.954,57.694,0.385,0
2026-04-29 01:15:00,46.905,11.075,344.237,539.812,2.898,540.358,540.523,540.633,537.735,2.8077,61.484,3.128,2.996,58.015,0.3,0
2026-04-29 01:16:00,46.581,11.037,343.404,539.53,1.735,538.812,539.405,539.356,540.547,2.7855,61.604,3.135,2.985,57.968,0.388,0
2026-04-29 01:17:00,47.015,11.014,343.998,538.325,1.792,539.377,538.59,537.585,537.75,2.7972,61.45,3.014,2.975,57.695,0.403,0
2026-04-29 01:18:00,46.619,11.036,343.636,538.301,1.747,539.39,537.643,538.238,537.933,2.8202,61.665,3.129,2.93,57.862,0.346,0
2026-04-29 01:19:00,46.755,11.03,344.342,538.8,0.753,538.715,539.183,538.873,538.43,2.8089,61.845,2.982,3.005,58.023,0.36,0
2026-04-29 01:20:00,46.758,11.036,343.967,538.705,0.527,538.444,538.771,538.633,538.971,2.824,61.737,3.015,3.076,57.97,0.285,0
2026-04-29 01:21:00,46.943,11.017,344.359,539.431,3.575,539.143,538.193,541.767,538.621,2.813,61.79,3.076,3.032,57.924,0.33,0
2026-04-29 01:22:00,46.847,11.112,343.921,537.491,2.075,538.693,537.273,536.618,537.38,2.8018,61.682,3.117,2.932,57.957,0.315,0
2026-04-29 01:23:00,46.885,11.028,344.144,538.888,0.373,539.133,538.76,538.893,538.768,2.8176,61.483,2.991,2.993,58.008,0.432,0
2026-04-29 01:24:00,47.014,11.028,344.21,538.913,2.244,538.252,538.656,538.25,540.494,2.8212,61.64,3.076,2.971,58.02,0.366,0
2026-04-29 01:25:00,46.855,11.09,344.136,539.511,2.386,541.145,538.758,539.141,538.999,2.8037,61.83,3.165,2.922,57.916,0.416,0
2026-04-29 01:26:00,46.765,11.084,344.253,538.433,4.127,540.957,536.961,538.984,536.83,2.7959,61.806,3.027,2.912,58.155,0.311,0
2026-04-29 01:27:00,46.822,11.001,343.749,539.171,2.63,538.973,540.447,537.817,539.447,2.8123,61.674,2.923,3.048,57.921,0.344,0
2026-04-29 01:28:00,46.913,11.061,343.973,539.48,1.095,538.805,539.322,539.899,539.893,2.8272,61.828,3.17,2.994,57.901,0.297,0
2026-04-29 01:29:00,46.609,11.096,343.538,538.068,1.097,537.529,538.625,537.759,538.361,2.8115,61.774,3.037,2.98,58.136,0.453,0
2026-04-29 01:30:00,46.85,11.055,344.153,539.082,2.862,538.0,540.862,538.641,538.826,2.8098,61.641,3.087,3.071,57.664,0.277,0
2026-04-29 01:31:00,46.928,11.052,344.63,538.596,3.099,539.396,538.28,536.805,539.903,2.8086,61.822,2.981,2.984,58.026,0.47,0
2026-04-29 01:32:00,46.877,11.037,343.916,538.46,2.314,539.482,537.779,537.168,539.411,2.8186,61.815,3.042,2.874,58.074,0.339,0
2026-04-29 01:33:00,46.99,11.064,344.395,537.723,1.779,536.675,538.088,538.454,537.675,2.8149,61.74,3.145,3.016,58.072,0.357,0
2026-04-29 01:34:00,46.768,11.08,344.257,538.058,0.598,537.701,538.271,538.3,537.961,2.8031,61.539,2.977,2.941,57.785,0.31,0
2026-04-29 01:35:00,46.622,11.079,343.558,539.173,2.923,538.176,539.93,537.832,540.755,2.7887,61.438,3.088,3.053,58.02,0.395,0
2026-04-29 01:36:00,46.745,11.107,343.684,540.1,4.292,538.095,540.002,539.917,542.387,2.806,61.927,2.992,3.105,57.935,0.366,0
2026-04-29 01:37:00,46.707,11.029,344.061,539.351,1.803,539.154,539.297,538.575,540.378,2.7863,61.756,3.02,3.078,57.847,0.261,0
2026-04-29 01:38:00,46.783,11.044,343.66,537.156,1.552,537.166,537.965,537.082,536.413,2.7943,61.581,2.988,3.016,57.861,0.285,0
2026-04-29 01:39:00,46.679,11.05,344.014,539.086,2.115,540.067,538.972,537.952,539.353,2.7904,61.53,3.145,2.889,58.075,0.448,0
2026-04-29 01:40:00,46.755,11.022,344.012,538.957,2.631,537.679,538.223,540.31,539.616,2.8125,61.62,3.093,2.905,57.867,0.347,0
2026-04-29 01:41:00,46.711,11.017,344.041,537.511,2.542,537.249,539.173,536.631,536.991,2.7981,61.475,3.023,2.895,58.062,0.394,0
2026-04-29 01:42:00,46.339,11.038,343.76,537.276,1.46,537.177,536.518,537.432,537.978,2.7753,61.501,3.159,2.985,57.812,0.255,0
2026-04-29 01:43:00,46.606,11.024,343.639,538.683,3.659,539.725,536.065,539.594,539.346,2.7936,61.555,3.013,2.887,57.896,0.402,0
2026-04-29 01:44:00,46.765,11.028,343.803,539.261,2.302,539.136,540.325,538.023,539.558,2.799,61.571,3.074,2.916,57.708,0.369,0
2026-04-29 01:45:00,46.51,11.042,343.662,538.05,1.331,537.588,537.418,538.444,538.749,2.7863,61.725,3.101,2.935,57.821,0.377,0
2026-04-29 01:46:00,46.631,11.034,344.066,539.148,4.004,538.707,539.503,541.194,537.189,2.8131,61.671,3.051,3.036,58.027,0.403,0
2026-04-29 01:47:00,46.752,11.112,343.508,539.58,2.53,538.047,539.825,540.577,539.87,2.8183,61.53,3.011,2.819,58.105,0.346,0
2026-04-29 01:48:00,46.958,11.073,344.784,539.224,3.775,541.181,537.574,540.736,537.406,2.8174,61.984,3.044,2.932,58.018,0.425,0
2026-04-29 01:49:00,46.89,11.073,344.014,539.214,1.577,538.291,539.868,539.504,539.192,2.811,61.547,3.134,2.946,57.844,0.331,0
2026-04-29 01:50:00,46.675,11.002,343.909,538.333,1.571,538.538,539.275,537.817,537.704,2.8073,61.633,3.034,2.928,57.922,0.352,0
2026-04-29 01:51:00,46.596,11.021,343.636,538.618,3.148,537.059,538.109,540.207,539.095,2.7982,61.476,2.86,2.915,57.979,0.416,0
2026-04-29 01:52:00,46.969,11.032,344.117,539.684,3.202,539.479,540.476,537.79,540.992,2.8254,61.92,3.105,2.994,57.957,0.35,0
2026-04-29 01:53:00,46.995,11.013,344.227,540.331,1.222,539.473,540.679,540.478,540.695,2.82,61.768,3.014,3.106,57.993,0.355,0
2026-04-29 01:54:00,46.37,11.012,343.806,537.066,2.107,537.895,537.317,537.263,535.788,2.8015,61.592,3.187,2.872,57.976,0.386,0
2026-04-29 01:55:00,46.86,11.036,344.436,539.152,2.933,540.404,538.964,537.471,539.769,2.7983,61.801,3.008,2.838,57.984,0.401,0
2026-04-29 01:56:00,46.771,11.017,344.189,539.314,1.256,538.749,539.195,540.006,539.306,2.8117,61.841,3.164,3.025,58.03,0.342,0
2026-04-29 01:57:00,46.737,11.002,344.216,539.827,4.989,540.214,537.59,542.58,538.924,2.8014,61.727,3.157,2.94,57.886,0.338,0
2026-04-29 01:58:00,46.947,11.053,344.416,539.195,2.243,538.804,537.834,540.067,540.077,2.8074,61.813,3.025,2.935,57.877,0.419,0
2026-04-29 01:59:00,46.756,11.037,343.735,539.313,1.236,538.945,538.97,540.182,539.154,2.8157,61.85,3.093,2.975,57.745,0.303,0
2026-04-29 02:00:00,46.788,11.066,344.387,539.602,0.766,540.056,539.316,539.291,539.745,2.7944,61.672,3.075,2.926,57.89,0.31,0
2026-04-29 02:01:00,46.64,11.07,343.87,539.762,1.648,540.839,539.191,539.75,539.27,2.7951,61.625,3.059,2.922,57.831,0.348,0
2026-04-29 02:02:00,46.968,11.06,344.094,539.938,2.032,539.738,539.179,539.625,541.211,2.8217,61.602,3.183,2.921,57.982,0.296,0
2026-04-29 02:03:00,46.884,11.086,343.857,538.481,2.401,536.855,539.137,538.674,539.256,2.8311,61.452,3.011,2.943,57.72,0.347,0
2026-04-29 02:04:00,46.744,11.043,343.874,539.164,2.956,541.163,538.206,538.602,538.684,2.8317,61.645,2.959,2.817,57.943,0.41,0
2026-04-29 02:05:00,46.773,11.039,344.154,538.943,3.735,538.404,538.003,541.55,537.815,2.7951,61.628,3.061,3.01,57.984,0.262,0
2026-04-29 02:06:00,46.776,11.049,343.957,539.527,2.513,539.367,539.655,540.799,538.287,2.8058,61.463,3.073,3.111,57.981,0.357,0
2026-04-29 02:07:00,46.798,11.052,344.048,538.71,2.993,540.529,538.498,537.537,538.277,2.8137,61.647,2.999,2.915,57.871,0.311,0
2026-04-29 02:08:00,46.674,11.02,344.322,537.909,3.431,535.69,538.108,539.12,538.719,2.8101,61.585,2.962,2.93,57.985,0.414,0
2026-04-29 02:09:00,46.714,11.021,344.024,538.341,2.02,539.515,538.031,537.494,538.325,2.794,61.678,2.934,2.858,57.945,0.327,0
2026-04-29 02:10:00,46.762,11.046,344.351,537.798,2.084,539.106,537.196,537.868,537.022,2.8101,61.59,2.99,2.892,57.975,0.374,0
2026-04-29 02:11:00,46.731,11.077,343.925,538.112,2.933,536.547,538.156,538.266,539.48,2.8012,61.809,3.105,2.998,57.733,0.395,0
2026-04-29 02:12:00,46.879,11.048,343.877,538.357,2.366,537.757,538.426,539.806,537.44,2.8143,61.451,2.901,2.799,57.946,0.341,0
2026-04-29 02:13:00,46.711,11.027,343.675,537.911,3.932,539.909,536.81,538.946,535.978,2.8089,61.74,3.06,2.96,57.907,0.289,0
2026-04-29 02:14:00,46.954,11.056,344.265,539.131,2.675,537.824,539.839,538.362,540.498,2.8081,61.89,2.963,2.921,57.852,0.377,0
2026-04-29 02:15:00,47.023,11.064,344.18,537.44,2.011,536.983,538.748,536.737,537.293,2.8459,61.81,2.973,2.957,57.95,0.347,0
2026-04-29 02:16:00,46.815,11.077,344.033,539.66,2.856,540.74,540.279,539.737,537.884,2.8235,61.494,3.087,2.895,57.948,0.338,0
2026-04-29 02:17:00,46.982,11.107,344.369,539.538,2.736,539.226,539.45,541.107,538.371,2.8243,61.769,3.123,3.035,57.863,0.385,0
2026-04-29 02:18:00,46.671,10.996,343.856,537.851,1.541,537.289,537.14,538.294,538.681,2.7957,61.723,2.908,2.857,57.626,0.351,0
2026-04-29 02:19:00,46.991,11.058,344.587,539.61,4.321,536.975,541.296,540.059,540.111,2.8186,61.466,3.175,3.006,57.774,0.344,0
2026-04-29 02:20:00,46.813,11.024,344.131,539.076,4.039,537.932,540.298,537.017,541.055,2.8099,61.881,2.994,2.988,57.927,0.336,0
2026-04-29 02:21:00,46.756,11.066,344.186,539.209,2.322,538.568,538.456,539.035,540.778,2.8081,61.413,3.198,2.857,57.718,0.331,0
2026-04-29 02:22:00,46.62,11.07,343.24,536.947,1.196,537.198,537.586,536.615,536.39,2.8206,61.557,3.074,2.924,57.828,0.364,0
2026-04-29 02:23:00,46.624,11.096,343.846,540.025,1.617,540.164,540.474,540.54,538.923,2.8054,61.485,3.032,2.979,57.911,0.393,0
2026-04-29 02:24:00,47.119,11.09,344.183,539.838,1.545,539.986,540.463,539.984,538.918,2.811,61.721,3.144,3.04,57.991,0.294,0
2026-04-29 02:25:00,46.966,11.039,344.219,538.893,4.566,538.308,541.314,536.748,539.202,2.7905,61.719,2.975,2.98,57.845,0.342,0
2026-04-29 02:26:00,47.006,11.097,344.167,540.142,1.454,539.642,539.472,540.526,540.927,2.8264,61.856,3.145,2.84,57.766,0.333,0
2026-04-29 02:27:00,46.623,11.026,344.111,538.264,2.375,537.955,538.491,539.492,537.117,2.8123,61.85,3.061,2.953,58.033,0.364,0
2026-04-29 02:28:00,46.586,11.043,343.963,537.239,2.598,538.153,537.393,537.857,535.555,2.7902,61.856,2.988,2.988,57.81,0.36,0
2026-04-29 02:29:00,47.188,11.126,344.266,538.199,3.251,539.781,538.593,536.53,537.89,2.8275,61.719,2.946,3.002,58.027,0.282,0
2026-04-29 02:30:00,46.866,11.007,343.512,538.444,2.372,538.982,538.238,537.091,539.463,2.8131,61.514,3.173,2.908,58.102,0.324,0
2026-04-29 02:31:00,46.828,11.043,344.105,539.126,3.333,540.319,540.479,538.561,537.146,2.8344,61.822,3.144,3.051,57.799,0.303,0
2026-04-29 02:32:00,46.627,10.986,343.965,538.686,4.969,538.724,539.285,540.851,535.882,2.7988,61.5,3.115,2.894,57.865,0.276,0
2026-04-29 02:33:00,46.424,11.041,343.619,538.16,1.504,539.085,537.581,538.275,537.697,2.7799,61.583,3.038,3.147,58.027,0.322,0
2026-04-29 02:34:00,46.859,11.051,344.575,539.463,3.795,538.168,538.684,541.963,539.037,2.8154,61.777,3.017,2.934,57.909,0.325,0
2026-04-29 02:35:00,46.524,11.047,343.687,538.823,4.733,540.979,538.846,539.223,536.246,2.7946,61.64,3.121,2.865,57.784,0.254,0
2026-04-29 02:36:00,46.929,11.064,344.003,539.083,3.37,539.763,537.285,540.655,538.631,2.8164,61.711,2.962,2.946,57.78,0.3,0
2026-04-29 02:37:00,46.91,11.041,344.429,538.371,3.608,536.242,538.731,539.85,538.662,2.8066,61.824,3.134,2.974,57.799,0.32,0
2026-04-29 02:38:00,46.629,11.047,343.756,538.359,3.238,536.548,538.798,538.302,539.786,2.802,61.696,3.012,2.97,58.087,0.375,0
2026-04-29 02:39:00,47.054,11.04,344.732,537.855,0.674,538.17,537.496,537.933,537.819,2.829,61.803,3.022,2.819,57.71,0.353,0
2026-04-29 02:40:00,46.583,11.076,344.009,539.622,2.753,539.551,538.373,541.126,539.439,2.805,61.665,2.931,3.09,57.685,0.407,0
2026-04-29 02:41:00,46.9,11.016,344.416,539.072,1.589,538.621,538.4,539.989,539.278,2.7946,61.776,2.939,2.976,57.806,0.306,0
2026-04-29 02:42:00,46.98,11.063,344.345,538.989,2.258,540.034,537.821,540.079,538.021,2.8384,61.616,3.115,3.061,57.906,0.366,0
2026-04-29 02:43:00,46.863,11.015,344.09,537.036,3.61,535.981,539.591,536.333,536.239,2.8098,61.385,3.161,3.036,57.895,0.308,0
2026-04-29 02:44:00,46.63,11.033,343.802,538.892,1.712,539.175,538.705,539.701,537.989,2.8049,61.727,3.11,2.948,57.826,0.363,0
2026-04-29 02:45:00,46.63,11.056,343.755,537.894,2.264,538.652,536.389,538.072,538.463,2.8068,61.773,3.146,2.846,58.154,0.28,0
2026-04-29 02:46:00,46.626,11.06,343.98,539.15,4.229,539.597,539.608,536.583,540.812,2.823,61.672,3.019,2.873,58.169,0.36,0
2026-04-29 02:47:00,46.931,11.105,343.919,538.508,4.375,538.53,541.384,537.009,537.108,2.8024,61.55,3.011,2.748,57.703,0.346,0
2026-04-29 02:48:00,47.148,11.048,343.849,537.944,1.855,538.121,538.656,536.801,538.199,2.8018,61.596,3.088,2.939,57.912,0.283,0
2026-04-29 02:49:00,46.711,11.073,343.796,538.625,1.938,538.714,537.556,538.736,539.494,2.8061,61.516,3.097,2.865,57.842,0.2,0
2026-04-29 02:50:00,46.852,11.001,343.769,539.784,1.883,539.052,538.974,540.857,540.254,2.8062,61.638,3.003,3.035,57.892,0.352,0
2026-04-29 02:51:00,46.968,10.997,343.935,538.983,3.981,537.744,538.592,541.724,537.873,2.8033,61.781,3.061,2.866,58.023,0.346,0
2026-04-29 02:52:00,46.826,11.032,344.275,538.955,1.616,538.485,540.101,538.494,538.741,2.802,61.748,3.107,2.839,57.968,0.204,0
2026-04-29 02:53:00,46.891,11.014,344.35,539.033,3.124,540.624,538.343,537.501,539.664,2.8032,61.693,3.045,2.899,58.325,0.356,0
2026-04-29 02:54:00,46.854,11.057,344.262,539.213,2.556,539.304,537.929,540.485,539.133,2.8086,61.79,2.977,3.018,57.866,0.346,0
2026-04-29 02:55:00,46.823,11.026,344.153,538.691,2.758,539.33,539.139,536.769,539.527,2.8161,61.895,3.23,2.927,58.241,0.418,0
2026-04-29 02:56:00,46.874,11.073,344.578,538.081,2.728,538.484,539.072,538.426,536.344,2.8136,61.665,2.778,2.9,58.192,0.331,0
2026-04-29 02:57:00,46.565,11.021,343.662,538.881,5.046,541.23,536.184,539.441,538.672,2.7846,61.992,2.966,2.875,57.943,0.371,0
2026-04-29 02:58:00,46.721,11.012,344.317,538.478,3.491,537.15,540.641,537.635,538.486,2.8107,61.634,3.074,3.031,57.826,0.323,0
2026-04-29 02:59:00,46.76,11.039,344.301,538.588,2.652,539.973,539.253,537.321,537.803,2.7993,61.539,3.135,2.964,57.817,0.372,0
2026-04-29 03:00:00,47.005,11.056,344.151,538.569,3.358,538.524,540.312,538.486,536.954,2.8118,61.821,3.075,2.889,58.033,0.38,0
2026-04-29 03:01:00,46.942,11.027,344.492,538.957,2.639,538.548,538.561,540.679,538.04,2.8281,61.731,3.045,2.949,58.012,0.394,0
2026-04-29 03:02:00,46.869,11.069,344.208,538.825,2.43,539.257,537.09,539.433,539.52,2.7942,61.872,3.065,2.922,58.097,0.311,0
2026-04-29 03:03:00,46.968,11.063,343.939,538.664,3.99,538.498,540.181,539.787,536.191,2.8083,61.908,3.077,2.961,57.997,0.412,0
2026-04-29 03:04:00,46.949,11.043,344.237,538.51,1.07,538.631,538.97,538.538,537.9,2.8216,61.82,3.045,2.908,57.884,0.313,0
2026-04-29 03:05:00,46.991,11.047,343.79,538.343,0.876,538.065,538.23,538.135,538.941,2.8075,61.671,2.988,2.905,57.981,0.35,0
2026-04-29 03:06:00,46.864,11.029,344.278,538.08,2.628,536.752,538.365,537.824,539.379,2.8206,61.791,2.973,2.818,58.101,0.336,0
2026-04-29 03:07:00,46.989,11.076,344.361,539.348,2.123,538.54,540.565,538.442,539.847,2.8178,61.858,2.983,2.927,57.984,0.331,0
2026-04-29 03:08:00,46.32,10.957,343.559,537.829,2.684,538.977,537.539,538.504,536.294,2.7828,61.573,3.181,3.008,57.85,0.343,0
2026-04-29 03:09:00,46.98,11.114,344.886,537.987,1.905,538.949,537.045,537.728,538.228,2.8083,61.552,3.072,3.082,58.079,0.295,0
2026-04-29 03:10:00,46.352,11.03,343.306,537.703,3.156,538.518,538.068,535.534,538.69,2.774,61.662,3.052,2.929,57.96,0.355,0
2026-04-29 03:11:00,46.861,11.106,344.553,539.631,4.137,541.966,537.829,539.791,538.938,2.8058,61.728,3.008,2.913,57.861,0.335,0
2026-04-29 03:12:00,46.956,11.06,344.016,537.93,1.778,536.996,538.241,538.774,537.708,2.8081,61.873,3.027,2.857,57.947,0.244,0
2026-04-29 03:13:00,46.783,11.059,343.89,539.313,2.65,537.748,540.398,540.128,538.981,2.814,61.529,2.969,2.869,57.97,0.364,0
2026-04-29 03:14:00,46.468,11.064,343.914,539.456,1.952,539.693,539.317,538.43,540.382,2.8047,61.607,3.05,2.985,58.082,0.413,0
2026-04-29 03:15:00,46.727,11.062,344.135,540.221,3.51,540.824,539.389,538.581,542.091,2.8041,61.822,3.2,2.836,57.911,0.361,0
2026-04-29 03:16:00,46.803,10.998,344.19,539.126,2.251,540.18,537.93,538.626,539.767,2.8004,61.781,3.035,2.998,57.986,0.382,0
2026-04-29 03:17:00,46.653,11.045,343.857,538.237,3.772,538.724,536.034,538.384,539.806,2.791,61.331,3.199,2.888,57.802,0.343,0
2026-04-29 03:18:00,46.634,11.035,343.45,538.72,2.509,538.009,538.27,540.518,538.082,2.7974,61.806,3.032,2.915,58.011,0.34,0
2026-04-29 03:19:00,46.773,11.048,343.764,540.164,1.37,539.502,540.872,539.601,540.683,2.7868,61.749,3.029,2.891,57.789,0.413,0
2026-04-29 03:20:00,46.801,11.085,343.924,538.111,1.081,537.731,538.698,537.616,538.398,2.8011,61.92,2.971,3.078,58.031,0.261,0
2026-04-29 03:21:00,46.846,11.044,344.093,538.939,3.247,540.076,536.829,540.061,538.789,2.7786,61.78,3.026,2.891,57.905,0.356,0
2026-04-29 03:22:00,46.966,11.037,344.18,539.038,1.817,538.301,540.119,538.727,539.003,2.8135,61.891,3.112,3.177,58.012,0.337,0
2026-04-29 03:23:00,46.987,11.077,344.621,538.197,1.685,537.75,539.262,537.577,538.199,2.8234,61.92,3.047,2.903,58.011,0.328,0
2026-04-29 03:24:00,46.966,11.047,344.246,538.684,2.299,539.15,539.593,537.294,538.698,2.833,61.693,3.075,3.023,57.872,0.32,0
2026-04-29 03:25:00,46.719,11.108,343.602,538.467,1.539,537.454,538.496,538.993,538.923,2.7938,61.914,2.953,2.847,57.969,0.35,0
2026-04-29 03:26:00,47.229,11.113,344.635,539.729,5.01,538.836,539.181,537.945,542.954,2.832,61.467,3.138,2.888,57.968,0.352,0
