timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,EGT_Z1_C,EGT_Z2_C,EGT_Z3_C,EGT_Z4_C,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2026-04-29 03:27:00,46.886,11.056,344.249,538.213,4.359,537.27,536.603,540.962,538.016,2.8188,61.515,3.046,3.078,58.095,0.349,0
2026-04-29 03:28:00,46.885,11.041,344.346,537.262,4.845,539.579,534.734,537.393,537.341,2.8014,61.559,3.006,2.952,58.108,0.349,0
2026-04-29 03:29:00,46.929,11.026,344.202,539.729,2.474,540.686,540.639,539.379,538.211,2.8174,61.817,3.058,2.897,58.028,0.398,0
2026-04-29 03:30:00,46.61,11.008,343.806,538.879,2.162,539.957,538.242,539.522,537.796,2.8146,61.659,2.971,2.92,58.147,0.31,0
2026-04-29 03:31:00,47.245,11.055,344.355,540.22,1.332,539.7,540.269,539.88,541.032,2.8224,61.674,3.202,3.021,57.711,0.474,0
2026-04-29 03:32:00,46.871,11.074,343.905,539.412,1.246,539.31,539.168,538.962,540.208,2.8122,61.954,3.075,3.025,57.76,0.464,0
2026-04-29 03:33:00,46.83,11.011,343.809,539.578,0.562,539.802,539.767,539.505,539.24,2.7983,61.559,3.096,2.905,58.057,0.445,0
2026-04-29 03:34:00,47.208,10.989,344.131,539.431,1.795,538.635,539.947,540.43,538.713,2.818,61.672,3.164,2.87,58.046,0.335,0
2026-04-29 03:35:00,46.987,11.073,344.403,539.245,4.428,537.456,541.884,538.183,539.456,2.8347,61.901,3.222,2.966,57.922,0.392,0
2026-04-29 03:36:00,46.648,11.018,343.99,539.056,1.416,538.42,539.836,539.225,538.741,2.788,61.768,3.046,2.981,57.977,0.376,0
2026-04-29 03:37:00,47.212,11.04,344.071,538.567,2.327,537.733,537.628,539.955,538.95,2.8245,61.767,3.159,3.053,58.092,0.384,0
2026-04-29 03:38:00,47.318,11.06,344.09,539.386,1.65,540.001,540.193,538.544,538.806,2.8271,61.802,3.085,2.904,57.943,0.359,0
2026-04-29 03:39:00,46.754,11.077,344.119,538.229,1.572,537.298,538.777,538.87,537.97,2.8062,61.659,3.081,2.874,57.998,0.345,0
2026-04-29 03:40:00,46.98,11.069,344.171,538.468,3.657,538.212,537.45,537.277,540.933,2.81,61.707,2.932,2.94,58.111,0.356,0
2026-04-29 03:41:00,46.919,11.059,344.043,538.392,2.227,538.062,537.554,539.781,538.171,2.8224,61.553,3.005,2.955,57.981,0.308,0
2026-04-29 03:42:00,46.867,11.075,343.933,539.003,1.148,539.534,539.141,538.386,538.953,2.8207,61.763,3.073,3.033,58.034,0.376,0
2026-04-29 03:43:00,47.013,11.106,344.626,538.343,1.27,537.553,538.501,538.496,538.823,2.8188,61.712,3.115,2.929,58.115,0.297,0
2026-04-29 03:44:00,46.727,11.064,344.302,538.36,3.071,537.261,538.657,540.297,537.226,2.8104,61.754,3.093,2.961,58.1,0.279,0
2026-04-29 03:45:00,46.984,11.082,344.046,539.271,2.574,540.281,540.556,538.263,537.982,2.8023,61.752,3.191,3.001,57.846,0.393,0
2026-04-29 03:46:00,46.794,11.06,344.164,537.812,3.233,536.332,536.593,539.566,538.759,2.8078,61.648,3.197,2.892,57.955,0.337,0
2026-04-29 03:47:00,46.748,11.065,343.561,539.774,2.557,540.138,539.771,540.873,538.316,2.7965,61.639,3.075,2.932,57.926,0.33,0
2026-04-29 03:48:00,46.965,11.023,343.577,538.8,2.13,540.15,538.687,538.344,538.02,2.8196,61.838,3.098,3.036,57.942,0.338,0
2026-04-29 03:49:00,47.158,11.077,344.433,539.885,3.156,540.355,538.077,541.234,539.874,2.8122,61.489,3.09,2.97,58.024,0.387,0
2026-04-29 03:50:00,47.009,11.035,343.898,537.504,2.443,536.192,536.946,538.636,538.242,2.8283,61.544,3.056,2.994,58.052,0.381,0
2026-04-29 03:51:00,46.761,11.074,344.384,538.317,2.907,539.677,538.724,536.77,538.097,2.8117,61.568,3.045,2.723,57.76,0.359,0
2026-04-29 03:52:00,46.803,11.029,343.917,538.193,2.378,538.091,537.831,539.613,537.236,2.806,61.661,3.124,3.061,58.168,0.385,0
2026-04-29 03:53:00,46.863,11.083,344.25,537.589,1.629,538.559,536.93,537.81,537.056,2.8086,61.478,3.18,3.011,58.167,0.376,0
2026-04-29 03:54:00,46.941,11.04,344.231,538.516,4.157,541.197,538.204,537.04,537.623,2.8042,61.889,3.013,2.879,57.819,0.42,0
2026-04-29 03:55:00,47.099,11.055,344.079,538.733,0.686,539.171,538.485,538.586,538.689,2.8263,61.756,3.215,2.95,57.923,0.37,0
2026-04-29 03:56:00,46.879,11.023,344.005,539.884,5.357,542.131,536.774,541.538,539.094,2.8189,61.688,3.025,3.011,58.112,0.371,0
2026-04-29 03:57:00,46.841,11.053,343.973,538.592,3.31,539.554,538.451,536.527,539.837,2.8261,61.812,3.006,3.001,57.96,0.335,0
2026-04-29 03:58:00,46.996,11.039,344.405,538.816,3.062,536.977,538.397,540.038,539.854,2.8383,61.961,3.056,3.039,57.711,0.362,0
2026-04-29 03:59:00,46.973,11.024,344.149,538.894,1.253,539.32,539.155,538.067,539.034,2.8047,61.737,2.926,3.024,57.736,0.37,0
2026-04-29 04:00:00,46.993,11.029,344.246,539.793,2.721,540.516,538.483,538.969,541.205,2.7983,61.796,2.99,2.939,58.13,0.414,0
2026-04-29 04:01:00,47.026,11.034,344.203,538.604,4.44,537.422,540.958,539.518,536.518,2.8208,61.483,3.001,2.882,57.965,0.365,0
2026-04-29 04:02:00,46.677,11.047,343.655,538.741,3.285,538.069,539.278,537.165,540.451,2.8151,61.704,3.137,2.925,57.694,0.348,0
2026-04-29 04:03:00,46.704,11.069,344.219,538.561,0.753,538.171,538.924,538.399,538.751,2.8091,61.809,3.148,3.083,57.867,0.354,0
2026-04-29 04:04:00,47.067,11.03,344.522,540.207,1.709,541.159,539.45,540.323,539.898,2.8191,61.679,2.979,2.992,57.876,0.336,0
2026-04-29 04:05:00,46.847,11.057,344.095,538.241,3.232,538.647,538.395,539.576,536.345,2.8188,61.827,2.98,3.017,58.037,0.307,0
2026-04-29 04:06:00,46.737,11.041,344.067,538.158,2.608,537.916,539.747,537.831,537.139,2.8109,61.486,3.181,2.866,57.944,0.357,0
2026-04-29 04:07:00,46.926,11.029,343.992,538.119,1.193,537.643,537.974,538.023,538.836,2.8166,61.805,3.113,2.864,57.706,0.392,0
2026-04-29 04:08:00,47.078,11.08,344.024,538.568,3.876,539.235,540.63,537.651,536.754,2.7943,62.085,2.997,3.149,57.806,0.335,0
2026-04-29 04:09:00,46.893,11.055,344.17,538.514,1.02,538.387,538.992,537.971,538.708,2.8237,61.73,3.076,3.005,58.21,0.281,0
2026-04-29 04:10:00,47.12,11.094,344.457,538.186,2.742,536.752,539.025,537.474,539.493,2.8311,61.675,2.979,2.937,57.887,0.43,0
2026-04-29 04:11:00,46.977,11.089,344.194,538.215,0.41,538.4,537.99,538.132,538.338,2.8262,61.592,2.99,2.881,58.005,0.369,0
2026-04-29 04:12:00,47.093,11.058,344.649,537.939,2.565,536.297,538.754,538.861,537.843,2.8213,61.782,2.988,2.855,58.1,0.381,0
2026-04-29 04:13:00,47.084,11.067,343.859,538.904,1.283,539.495,538.663,538.212,539.246,2.8144,61.692,3.049,2.936,57.913,0.378,0
2026-04-29 04:14:00,47.035,11.099,343.953,538.729,2.113,538.397,539.574,537.46,539.486,2.8324,61.612,2.949,2.97,58.015,0.307,0
2026-04-29 04:15:00,47.033,11.058,343.984,539.148,3.917,541.164,538.996,537.247,539.185,2.818,61.748,3.067,2.96,57.924,0.407,0
2026-04-29 04:16:00,47.022,11.022,344.325,538.123,1.933,538.777,538.654,538.217,536.845,2.8111,61.919,3.06,3.027,57.711,0.326,0
2026-04-29 04:17:00,47.006,11.059,344.476,539.109,1.813,539.727,538.189,538.516,540.002,2.8294,61.759,2.859,2.909,58.023,0.308,0
2026-04-29 04:18:00,47.205,11.084,344.834,538.51,3.127,540.445,537.498,537.318,538.781,2.8151,62.0,3.069,2.907,58.016,0.392,0
2026-04-29 04:19:00,47.099,11.1,344.554,538.616,1.695,538.341,539.564,537.869,538.689,2.8158,62.026,3.044,2.909,57.877,0.445,0
2026-04-29 04:20:00,47.007,11.006,344.197,539.464,0.473,539.624,539.151,539.612,539.468,2.816,61.618,2.988,3.128,57.863,0.359,0
2026-04-29 04:21:00,47.067,11.09,344.381,540.529,2.18,541.103,539.939,541.626,539.446,2.8113,62.278,3.108,3.038,57.91,0.317,0
2026-04-29 04:22:00,46.83,11.136,343.574,539.639,1.627,539.996,539.248,540.47,538.843,2.8145,61.814,3.118,2.894,58.023,0.406,0
2026-04-29 04:23:00,47.066,11.1,344.121,538.488,0.66,538.145,538.397,538.806,538.605,2.8206,61.603,2.959,2.906,57.946,0.343,0
2026-04-29 04:24:00,47.079,11.1,344.58,540.27,2.585,541.608,539.093,539.022,541.358,2.8197,61.808,3.014,2.997,58.116,0.293,0
2026-04-29 04:25:00,47.141,11.085,344.313,539.68,2.227,540.221,540.281,538.054,540.162,2.8171,61.367,2.843,3.106,57.874,0.352,0
2026-04-29 04:26:00,46.933,11.108,344.094,538.972,1.545,538.244,538.834,539.022,539.789,2.8164,61.819,2.992,3.023,57.747,0.345,0
2026-04-29 04:27:00,46.943,11.106,343.883,538.7,1.321,538.38,539.257,539.226,537.936,2.8101,61.705,3.024,2.981,58.111,0.4,0
2026-04-29 04:28:00,47.225,11.111,344.152,538.88,2.415,538.711,537.878,540.293,538.639,2.8222,61.786,3.145,2.95,58.0,0.333,0
2026-04-29 04:29:00,47.234,11.049,344.177,539.756,1.952,540.787,539.72,538.834,539.682,2.8274,62.054,2.982,2.988,57.842,0.375,0
2026-04-29 04:30:00,47.095,11.071,344.085,538.621,2.397,539.956,537.559,537.857,539.113,2.8253,61.641,3.028,2.963,57.905,0.396,0
2026-04-29 04:31:00,47.132,11.048,344.319,538.324,4.591,536.417,541.008,537.463,538.407,2.8234,61.862,3.06,2.824,58.055,0.297,0
2026-04-29 04:32:00,46.976,11.055,344.277,539.157,1.51,539.518,539.295,539.663,538.153,2.8186,61.762,3.122,3.01,58.065,0.42,0
2026-04-29 04:33:00,47.088,11.063,344.159,538.838,2.92,537.15,538.682,540.069,539.451,2.8474,61.609,2.988,2.819,58.093,0.407,0
2026-04-29 04:34:00,47.087,11.057,344.27,538.728,2.395,537.648,540.043,538.679,538.542,2.817,61.723,3.121,2.908,57.93,0.358,0
2026-04-29 04:35:00,46.807,11.053,344.19,538.606,3.038,539.279,539.51,539.165,536.472,2.8063,61.704,3.034,2.915,57.927,0.374,0
2026-04-29 04:36:00,47.098,11.097,344.621,537.984,4.491,536.651,536.37,538.056,540.861,2.8149,61.721,2.859,2.987,57.907,0.291,0
2026-04-29 04:37:00,47.349,11.044,344.523,538.477,1.754,538.164,537.809,538.372,539.563,2.8235,61.816,3.072,2.834,57.892,0.437,0
2026-04-29 04:38:00,47.043,11.078,344.242,538.337,1.911,539.164,539.139,537.253,537.794,2.8042,61.647,3.057,3.011,58.005,0.319,0
2026-04-29 04:39:00,47.204,11.116,344.214,538.123,3.127,539.112,539.196,538.113,536.069,2.8302,61.784,3.133,2.926,57.792,0.343,0
2026-04-29 04:40:00,47.233,11.092,344.31,539.255,2.937,537.679,540.616,538.725,539.999,2.8286,61.775,2.998,2.962,57.984,0.305,0
2026-04-29 04:41:00,47.04,11.04,344.529,538.038,2.33,537.204,539.534,537.347,538.067,2.8201,61.987,3.171,2.882,57.978,0.31,0
2026-04-29 04:42:00,46.98,11.096,344.03,538.345,3.689,538.685,539.737,536.048,538.91,2.8225,61.666,3.033,2.971,57.968,0.295,0
2026-04-29 04:43:00,46.909,11.077,344.383,539.232,2.606,540.978,538.784,538.372,538.795,2.8126,61.541,3.122,2.97,57.824,0.289,0
2026-04-29 04:44:00,47.018,11.071,344.421,539.488,1.327,540.266,539.347,538.939,539.4,2.8105,61.887,3.05,2.912,57.982,0.434,0
2026-04-29 04:45:00,46.945,11.092,344.495,539.4,3.449,537.474,539.373,539.83,540.923,2.825,61.946,2.931,3.08,57.954,0.321,0
2026-04-29 04:46:00,47.179,11.057,344.187,539.601,0.979,539.639,539.22,539.347,540.199,2.8342,62.012,3.043,3.01,58.095,0.295,0
2026-04-29 04:47:00,46.967,11.054,344.693,539.528,2.798,538.959,539.641,538.357,541.155,2.8312,61.649,2.94,2.835,58.0,0.33,0
2026-04-29 04:48:00,47.13,11.071,344.61,539.098,2.433,540.491,538.145,539.699,538.058,2.8146,62.103,3.014,2.916,57.744,0.372,0
2026-04-29 04:49:00,47.131,11.026,344.327,539.81,0.718,540.08,539.362,539.996,539.801,2.8026,61.564,3.074,2.981,57.773,0.383,0
2026-04-29 04:50:00,47.224,11.094,344.131,539.759,1.623,540.345,538.953,539.162,540.576,2.8154,61.623,3.002,2.893,58.049,0.383,0
2026-04-29 04:51:00,47.34,11.041,344.495,539.842,1.887,540.767,539.532,538.88,540.188,2.8187,61.745,3.133,2.839,57.819,0.424,0
2026-04-29 04:52:00,47.176,11.037,343.907,538.07,1.875,537.771,539.094,538.195,537.219,2.8108,62.028,3.093,2.961,57.935,0.287,0
2026-04-29 04:53:00,47.104,11.077,344.164,539.097,2.501,539.169,539.144,540.287,537.787,2.8266,61.998,3.103,2.928,58.02,0.367,0
2026-04-29 04:54:00,47.206,11.046,344.127,539.111,2.301,540.04,538.298,540.204,537.903,2.8304,61.711,3.013,3.033,57.857,0.403,0
2026-04-29 04:55:00,47.108,11.062,343.912,539.791,1.933,539.387,539.71,539.068,541.001,2.8238,62.163,3.062,2.917,57.968,0.257,0
2026-04-29 04:56:00,47.11,11.133,344.071,539.218,3.604,540.8,539.868,539.009,537.196,2.823,61.759,2.971,3.009,57.921,0.315,0
2026-04-29 04:57:00,47.177,11.047,344.636,538.074,2.994,537.406,536.656,538.584,539.65,2.812,61.934,3.002,2.89,57.717,0.356,0
2026-04-29 04:58:00,47.291,11.111,344.261,538.747,1.247,539.532,538.814,538.285,538.359,2.8272,61.488,3.089,2.925,58.002,0.318,0
2026-04-29 04:59:00,46.827,11.034,343.672,538.685,2.654,536.845,538.917,539.498,539.481,2.8164,61.609,3.055,2.906,58.052,0.347,0
2026-04-29 05:00:00,47.358,11.108,344.717,540.012,1.142,540.588,540.327,539.689,539.445,2.8186,61.916,2.983,2.933,57.98,0.376,0
2026-04-29 05:01:00,47.053,11.047,344.049,538.779,2.927,538.333,539.649,540.032,537.104,2.8095,61.91,3.093,2.989,58.18,0.351,0
2026-04-29 05:02:00,47.202,11.02,344.125,539.89,3.693,538.008,539.053,540.799,541.7,2.8122,61.837,3.073,2.792,57.874,0.299,0
2026-04-29 05:03:00,47.149,11.068,344.173,538.127,3.128,536.779,537.838,539.907,537.984,2.8231,61.691,3.116,3.041,57.683,0.382,0
2026-04-29 05:04:00,47.339,11.081,344.685,538.684,3.494,538.567,537.667,540.999,537.504,2.827,62.009,3.161,2.955,57.74,0.322,0
2026-04-29 05:05:00,47.1,11.07,344.177,538.139,1.513,538.801,537.287,538.14,538.329,2.8106,62.129,3.136,2.784,57.881,0.354,0
2026-04-29 05:06:00,47.175,11.021,344.455,538.934,3.663,536.671,539.418,539.313,540.334,2.8378,61.815,3.172,2.936,57.845,0.379,0
2026-04-29 05:07:00,47.245,11.135,344.731,539.749,5.996,537.136,539.809,543.132,538.92,2.8127,61.698,3.056,2.723,57.946,0.327,0
2026-04-29 05:08:00,47.327,11.089,344.125,539.922,2.163,539.19,541.353,539.296,539.848,2.812,62.111,3.081,2.949,57.649,0.333,0
2026-04-29 05:09:00,47.296,11.082,344.202,539.487,1.312,540.297,539.673,538.993,538.986,2.8241,61.742,3.134,2.974,57.9,0.39,0
2026-04-29 05:10:00,47.122,11.111,344.018,539.192,2.088,538.269,539.296,540.357,538.845,2.8265,61.933,3.156,2.813,57.994,0.41,0
2026-04-29 05:11:00,47.278,11.118,344.077,539.036,4.627,538.967,538.382,537.084,541.711,2.8345,61.737,2.99,2.942,57.85,0.315,0
2026-04-29 05:12:00,47.219,11.12,344.074,538.813,1.046,538.089,539.135,538.959,539.069,2.8038,61.715,3.103,3.08,58.07,0.38,0
2026-04-29 05:13:00,47.435,11.111,344.541,539.395,2.057,538.566,538.623,540.623,539.77,2.8108,61.58,3.155,2.885,57.859,0.255,0
2026-04-29 05:14:00,47.07,11.043,344.102,538.923,0.722,538.703,539.274,539.165,538.551,2.8145,61.966,2.9,2.965,58.191,0.338,0
2026-04-29 05:15:00,47.203,11.042,344.041,539.028,1.367,539.733,538.366,539.51,538.505,2.8252,61.831,3.052,2.871,57.798,0.264,0
2026-04-29 05:16:00,47.268,11.087,344.646,538.277,2.277,538.201,539.754,537.477,537.678,2.8184,62.011,3.091,2.942,57.915,0.373,0
2026-04-29 05:17:00,46.98,11.073,344.208,538.18,1.771,538.517,538.234,537.099,538.87,2.8064,61.827,3.02,2.969,57.82,0.328,0
2026-04-29 05:18:00,47.141,11.08,343.784,538.084,0.931,537.498,538.429,537.999,538.408,2.8006,61.894,3.119,2.823,58.247,0.321,0
2026-04-29 05:19:00,47.293,11.078,344.146,540.092,2.726,539.932,540.25,541.456,538.73,2.8223,62.032,3.021,2.917,57.837,0.376,0
2026-04-29 05:20:00,47.115,11.041,344.371,539.199,2.491,540.237,537.746,539.252,539.562,2.8063,61.86,3.034,2.955,58.047,0.492,0
2026-04-29 05:21:00,47.212,11.075,344.534,537.588,2.622,536.621,537.019,537.469,539.243,2.8076,61.908,3.05,2.938,58.139,0.359,0
2026-04-29 05:22:00,47.455,11.089,344.151,540.196,3.999,540.551,538.585,542.584,539.063,2.8162,61.773,3.131,2.977,57.985,0.28,0
2026-04-29 05:23:00,47.201,11.097,344.364,538.55,2.89,538.183,538.676,537.226,540.117,2.8232,61.634,3.033,3.099,58.112,0.388,0
2026-04-29 05:24:00,47.317,11.067,344.607,538.98,2.167,539.966,539.146,537.799,539.008,2.8055,61.718,2.991,3.032,57.988,0.44,0
2026-04-29 05:25:00,47.269,11.033,344.511,539.365,3.844,541.889,538.272,539.252,538.045,2.8479,61.833,3.088,2.918,58.264,0.414,0
2026-04-29 05:26:00,47.187,11.091,344.464,538.206,1.344,539.051,537.707,537.999,538.065,2.8206,61.769,2.982,3.104,57.975,0.432,0
2026-04-29 05:27:00,47.462,11.07,344.575,539.548,5.092,537.014,539.3,539.771,542.106,2.8411,61.645,3.108,2.955,57.846,0.372,0
2026-04-29 05:28:00,47.251,11.094,344.335,540.308,1.155,540.982,540.034,539.827,540.39,2.8129,61.943,3.005,2.976,57.817,0.267,0
2026-04-29 05:29:00,47.318,11.027,344.523,539.779,1.936,540.65,539.387,540.367,538.714,2.8216,61.672,3.069,2.994,58.076,0.34,0
2026-04-29 05:30:00,47.179,11.074,345.061,539.877,2.287,540.234,538.393,540.201,540.68,2.8265,61.692,2.991,3.001,57.79,0.343,0
2026-04-29 05:31:00,47.024,11.096,344.075,538.232,1.195,538.916,537.721,537.959,538.332,2.8106,61.671,3.12,3.096,57.902,0.307,0
2026-04-29 05:32:00,47.119,11.069,344.11,539.357,2.877,537.602,538.936,540.48,540.412,2.8036,61.485,3.042,2.94,57.844,0.333,0
2026-04-29 05:33:00,47.143,11.068,344.272,539.86,2.375,539.622,538.78,541.155,539.884,2.8133,62.075,2.993,3.062,57.845,0.352,0
2026-04-29 05:34:00,47.113,11.075,344.387,538.602,1.705,538.165,538.933,537.802,539.508,2.8029,61.752,3.143,2.967,57.883,0.31,0
2026-04-29 05:35:00,47.626,11.076,344.185,540.601,2.253,539.281,540.222,541.367,541.534,2.8222,62.117,3.048,2.942,57.932,0.306,0
2026-04-29 05:36:00,47.496,11.068,344.315,538.619,0.655,538.45,539.031,538.619,538.376,2.8392,61.997,2.983,3.031,57.916,0.34,0
2026-04-29 05:37:00,47.15,11.072,344.62,539.282,2.596,538.852,538.729,541.072,538.476,2.8263,61.779,3.007,2.802,57.808,0.401,0
2026-04-29 05:38:00,47.358,11.056,344.7,540.016,2.973,538.557,540.642,541.53,539.337,2.8362,61.621,3.06,2.894,57.849,0.328,0
2026-04-29 05:39:00,47.217,11.099,344.738,538.329,4.027,540.149,537.575,539.468,536.122,2.8342,61.505,3.12,3.102,57.937,0.451,0
2026-04-29 05:40:00,47.417,11.082,344.244,539.295,2.048,539.091,539.532,538.255,540.303,2.834,62.033,3.149,3.067,57.594,0.291,0
2026-04-29 05:41:00,47.282,11.084,344.127,539.942,4.1,541.167,540.425,537.067,541.108,2.8224,61.83,3.067,2.868,58.003,0.354,0
2026-04-29 05:42:00,47.47,11.051,344.696,538.657,1.783,539.106,538.558,537.591,539.374,2.8435,61.737,2.959,2.921,58.162,0.346,0
2026-04-29 05:43:00,47.292,11.083,343.953,539.668,1.704,539.72,538.608,540.03,540.312,2.8225,62.135,3.089,2.984,57.961,0.386,0
2026-04-29 05:44:00,47.424,11.085,344.979,539.731,1.659,539.82,538.758,540.417,539.929,2.8373,61.621,3.048,3.034,58.161,0.362,0
2026-04-29 05:45:00,47.513,11.074,345.078,538.976,1.488,538.179,539.414,538.642,539.667,2.838,61.727,3.036,2.951,57.869,0.375,0
2026-04-29 05:46:00,47.321,11.099,344.361,539.39,1.712,539.077,540.252,539.69,538.54,2.8234,61.885,3.092,2.994,57.926,0.387,0
2026-04-29 05:47:00,47.608,11.076,344.672,540.171,3.719,540.366,542.14,538.421,539.758,2.818,61.976,3.03,3.101,57.882,0.387,0
2026-04-29 05:48:00,47.332,11.043,344.476,540.078,3.482,540.872,538.606,538.744,542.089,2.8362,61.675,3.093,3.117,58.087,0.303,0
2026-04-29 05:49:00,47.404,11.037,344.705,539.28,3.299,539.563,537.877,541.176,538.506,2.8274,61.824,2.936,2.91,58.038,0.303,0
2026-04-29 05:50:00,47.12,11.05,344.217,538.235,4.007,537.76,540.563,536.556,538.062,2.8246,61.839,3.001,2.981,57.981,0.285,0
2026-04-29 05:51:00,47.207,11.076,344.029,538.511,2.291,539.606,537.315,538.846,538.275,2.8081,61.788,2.911,2.964,57.953,0.343,0
2026-04-29 05:52:00,47.058,11.045,343.853,540.298,2.965,540.06,541.732,540.634,538.767,2.8157,61.767,2.911,2.82,58.006,0.376,0
2026-04-29 05:53:00,47.511,11.057,344.381,539.864,2.795,541.556,539.133,540.005,538.761,2.8257,61.817,3.129,3.05,57.92,0.465,0
2026-04-29 05:54:00,47.647,11.053,344.911,538.671,2.464,537.989,537.745,540.209,538.739,2.8416,61.944,3.07,2.974,57.899,0.327,0
2026-04-29 05:55:00,47.501,11.068,344.838,540.664,2.237,540.397,540.614,539.704,541.942,2.8309,61.944,3.127,2.939,58.035,0.307,0
2026-04-29 05:56:00,47.475,11.102,344.472,539.261,3.02,539.531,540.427,537.408,539.677,2.8246,61.81,3.007,2.949,57.927,0.391,0
2026-04-29 05:57:00,47.27,11.071,344.187,539.562,2.354,540.602,539.623,539.773,538.248,2.8468,61.664,2.953,3.079,58.18,0.427,0
2026-04-29 05:58:00,47.409,11.132,344.524,540.189,2.487,538.667,541.154,539.807,541.128,2.8266,62.17,3.09,2.905,57.9,0.337,0
2026-04-29 05:59:00,47.318,11.071,344.292,539.726,2.84,540.634,538.01,540.85,539.408,2.8062,61.898,3.057,2.799,57.994,0.385,0
2026-04-29 06:00:00,47.281,11.105,344.437,539.025,1.056,538.879,539.492,539.292,538.437,2.8318,61.983,3.164,2.972,58.013,0.368,0
2026-04-29 06:01:00,47.337,11.028,344.22,539.84,2.012,539.239,539.801,539.155,541.166,2.8005,62.033,3.058,2.718,58.148,0.34,0
2026-04-29 06:02:00,47.261,10.99,344.456,539.055,2.686,540.141,537.494,538.407,540.18,2.8266,61.603,3.015,2.752,57.983,0.405,0
2026-04-29 06:03:00,47.535,11.032,345.142,539.383,1.775,539.247,539.132,540.464,538.689,2.8392,62.046,2.954,2.798,58.149,0.375,0
2026-04-29 06:04:00,47.475,11.063,345.091,537.715,2.597,538.355,535.896,538.493,538.117,2.8233,61.908,3.084,2.788,57.991,0.318,0
2026-04-29 06:05:00,47.494,11.057,344.646,539.153,3.198,539.237,537.658,540.857,538.859,2.8497,61.844,3.031,2.937,57.977,0.288,0
2026-04-29 06:06:00,47.595,11.112,344.336,537.905,2.007,538.34,537.646,536.814,538.821,2.842,62.043,2.931,2.912,58.033,0.35,0
2026-04-29 06:07:00,47.51,11.124,344.471,539.169,1.83,538.158,539.633,538.896,539.988,2.8373,61.849,3.107,2.959,58.048,0.273,0
2026-04-29 06:08:00,47.308,11.062,344.441,540.147,1.959,540.902,540.55,538.942,540.196,2.8245,61.755,3.048,2.961,57.881,0.394,0
2026-04-29 06:09:00,47.395,10.996,344.67,538.475,1.307,538.636,538.813,537.572,538.879,2.8442,61.856,3.066,2.859,57.8,0.313,0
2026-04-29 06:10:00,47.406,11.074,344.32,539.483,3.486,541.547,538.061,539.194,539.131,2.8113,61.969,3.071,2.978,57.845,0.34,0
2026-04-29 06:11:00,47.476,11.095,344.821,541.125,1.672,541.044,540.384,542.055,541.016,2.8166,61.851,3.102,2.974,58.165,0.445,0
2026-04-29 06:12:00,47.702,11.093,344.819,538.77,2.147,540.01,537.863,538.834,538.375,2.8291,62.105,3.178,2.943,57.933,0.349,0
2026-04-29 06:13:00,47.457,11.078,344.468,540.211,1.152,539.992,540.98,540.045,539.828,2.84,61.951,3.1,3.084,58.013,0.36,0
2026-04-29 06:14:00,47.429,11.089,344.549,539.875,4.078,542.005,537.927,540.2,539.369,2.8412,61.674,3.106,2.909,57.922,0.249,0
2026-04-29 06:15:00,47.553,11.066,344.443,541.198,1.931,542.54,540.843,540.609,540.8,2.836,61.682,3.048,3.043,57.971,0.338,0
2026-04-29 06:16:00,47.506,11.079,344.674,538.606,0.489,538.36,538.366,538.849,538.849,2.8255,62.001,2.91,3.006,58.124,0.405,0
2026-04-29 06:17:00,47.472,11.051,344.394,539.885,2.178,540.004,541.136,539.444,538.958,2.8247,61.899,3.105,2.933,58.037,0.299,0
2026-04-29 06:18:00,47.651,11.071,344.703,540.362,2.535,540.651,541.374,540.586,538.839,2.8603,61.959,3.165,2.957,57.944,0.357,0
2026-04-29 06:19:00,47.367,11.068,344.223,540.699,3.287,539.192,542.479,541.217,539.911,2.8109,61.917,2.959,3.033,57.915,0.32,0
2026-04-29 06:20:00,47.595,11.104,344.478,539.508,1.497,538.819,540.071,538.828,540.316,2.8257,61.974,3.01,3.059,57.846,0.289,0
2026-04-29 06:21:00,47.48,11.018,344.317,539.065,3.213,539.724,537.896,537.713,540.926,2.8457,62.011,3.018,2.988,57.881,0.23,0
2026-04-29 06:22:00,47.528,11.056,344.527,537.813,1.428,538.292,537.806,536.864,538.29,2.8247,61.851,3.13,3.022,57.987,0.287,0
2026-04-29 06:23:00,47.325,11.092,344.489,539.382,1.462,539.221,539.078,538.884,540.346,2.8273,61.776,2.952,2.882,57.741,0.331,0
2026-04-29 06:24:00,47.49,11.115,344.87,539.375,3.246,538.47,541.397,539.481,538.151,2.8324,61.966,2.986,2.998,58.136,0.308,0
2026-04-29 06:25:00,47.711,11.103,344.709,539.513,2.935,540.875,540.285,537.941,538.95,2.8413,61.97,3.277,3.018,57.976,0.383,0
2026-04-29 06:26:00,47.659,11.084,344.644,539.857,2.157,540.81,538.653,540.254,539.712,2.8337,62.057,2.928,2.988,58.077,0.384,0
2026-04-29 06:27:00,47.397,11.086,344.128,539.299,2.544,538.094,540.119,540.638,538.343,2.8303,61.803,3.023,2.86,57.937,0.328,0
2026-04-29 06:28:00,47.585,11.084,344.901,540.609,2.491,541.45,539.081,541.572,540.333,2.8161,61.671,3.331,2.884,58.044,0.292,0
2026-04-29 06:29:00,47.489,11.083,344.82,538.594,4.093,538.351,539.925,536.003,540.096,2.8255,61.914,2.985,3.053,57.872,0.315,0
2026-04-29 06:30:00,47.814,11.068,344.685,541.242,3.214,540.883,542.886,539.673,541.526,2.8389,61.986,3.016,3.117,58.002,0.263,0
2026-04-29 06:31:00,47.692,11.058,344.624,540.427,1.184,541.107,539.923,540.353,540.325,2.8296,61.952,3.046,3.013,58.085,0.394,0
2026-04-29 06:32:00,47.499,11.045,344.187,538.338,4.138,536.958,541.096,537.167,538.13,2.8397,61.951,3.026,2.998,58.239,0.354,0
2026-04-29 06:33:00,47.621,11.112,344.931,539.203,1.181,539.201,538.607,539.789,539.217,2.8418,61.788,2.906,2.992,58.074,0.398,0
2026-04-29 06:34:00,48.033,11.122,344.893,540.657,2.687,540.427,542.152,539.465,540.585,2.8594,62.165,3.018,2.975,58.131,0.312,0
2026-04-29 06:35:00,47.554,11.155,344.484,538.506,4.871,535.89,540.76,539.336,538.037,2.8165,61.852,3.17,2.987,57.973,0.467,0
2026-04-29 06:36:00,47.539,11.084,344.484,538.375,1.281,538.887,538.668,538.338,537.606,2.8422,62.114,3.163,2.953,58.055,0.215,0
2026-04-29 06:37:00,47.736,11.038,344.724,538.553,2.635,537.385,540.02,537.543,539.263,2.8477,62.018,3.096,2.878,57.983,0.295,0
2026-04-29 06:38:00,47.291,11.097,344.087,540.167,2.446,540.747,540.361,538.558,541.003,2.8235,61.809,2.973,3.051,58.006,0.298,0
2026-04-29 06:39:00,47.805,11.084,344.596,539.248,2.115,539.856,538.079,538.864,540.194,2.8296,62.237,2.991,2.998,58.05,0.386,0
2026-04-29 06:40:00,47.495,11.069,344.708,540.16,1.448,540.003,540.781,539.333,540.524,2.8253,62.066,3.055,2.888,57.976,0.308,0
2026-04-29 06:41:00,47.632,11.127,344.468,540.146,0.81,540.453,540.569,539.759,539.801,2.8348,61.907,3.166,2.855,58.006,0.267,0
2026-04-29 06:42:00,47.603,11.068,344.571,539.815,2.04,538.711,540.752,540.438,539.359,2.8404,61.961,3.137,3.139,57.995,0.331,0
2026-04-29 06:43:00,47.477,11.14,344.84,538.872,1.264,538.523,538.279,539.143,539.543,2.8247,62.043,2.961,3.098,58.107,0.322,0
2026-04-29 06:44:00,47.711,11.117,344.796,540.091,3.675,540.813,541.987,539.251,538.312,2.8439,61.88,2.893,2.762,58.271,0.398,0
2026-04-29 06:45:00,47.612,11.114,344.391,537.748,2.74,536.272,537.685,538.025,539.012,2.8328,61.67,3.157,2.967,57.934,0.321,0
2026-04-29 06:46:00,47.511,11.133,345.059,538.783,0.969,539.096,538.282,539.251,538.504,2.8476,61.644,3.147,3.14,57.921,0.279,0
2026-04-29 06:47:00,47.435,11.046,344.516,537.95,1.749,537.13,537.489,538.879,538.301,2.8318,61.907,3.113,2.99,57.889,0.429,0
2026-04-29 06:48:00,47.529,11.069,344.359,538.999,2.019,539.253,538.22,538.285,540.239,2.8342,61.804,2.939,2.824,57.951,0.348,0
2026-04-29 06:49:00,47.769,11.132,344.778,541.143,1.655,541.329,541.735,540.081,541.426,2.8556,61.935,3.273,3.002,58.104,0.344,0
2026-04-29 06:50:00,47.696,11.064,344.674,540.077,0.824,539.703,540.176,539.903,540.527,2.8323,61.858,2.889,2.794,58.064,0.307,0
2026-04-29 06:51:00,47.713,11.11,344.771,540.566,1.263,540.143,541.406,540.37,540.346,2.8394,62.01,3.011,2.883,58.099,0.267,0
2026-04-29 06:52:00,47.694,11.09,344.763,539.376,3.177,540.333,537.156,540.031,539.983,2.8456,61.984,3.015,2.874,58.119,0.379,0
2026-04-29 06:53:00,47.402,11.124,344.304,540.823,2.7,542.088,539.388,541.187,540.631,2.8293,61.801,3.074,2.969,58.015,0.357,0
2026-04-29 06:54:00,47.906,11.08,344.879,540.442,2.847,538.476,541.323,540.845,541.125,2.8305,62.377,3.117,3.001,58.025,0.329,0
2026-04-29 06:55:00,47.601,11.11,344.677,538.771,1.774,539.89,538.271,538.807,538.116,2.8293,61.753,3.038,2.882,58.094,0.381,0
2026-04-29 06:56:00,47.674,11.152,344.892,540.594,1.681,540.227,541.226,539.622,541.303,2.8389,61.782,3.056,3.025,58.038,0.398,0
2026-04-29 06:57:00,47.638,11.05,344.862,538.856,2.341,537.809,538.552,540.15,538.915,2.8493,61.81,2.981,3.031,57.997,0.376,0
2026-04-29 06:58:00,47.652,11.07,344.236,538.572,2.258,539.04,538.383,537.303,539.561,2.8383,62.08,2.916,2.92,58.048,0.379,0
2026-04-29 06:59:00,47.491,11.108,344.141,538.772,1.175,538.387,538.251,539.426,539.025,2.8325,62.202,3.024,3.129,58.079,0.311,0
2026-04-29 07:00:00,47.904,11.092,345.113,539.69,1.244,539.671,539.471,539.188,540.431,2.849,61.924,3.063,2.828,57.929,0.324,0
2026-04-29 07:01:00,47.758,11.115,344.996,539.289,0.89,539.711,539.014,538.821,539.612,2.8301,61.828,3.151,2.932,58.237,0.362,0
2026-04-29 07:02:00,47.69,11.094,345.231,539.07,3.913,538.272,541.853,537.94,538.214,2.8297,61.828,3.012,2.963,57.856,0.383,0
2026-04-29 07:03:00,47.636,11.094,344.618,539.687,0.863,539.528,539.629,539.364,540.227,2.8547,61.683,3.033,2.944,58.041,0.349,0
2026-04-29 07:04:00,47.573,11.072,344.76,539.685,1.962,540.462,538.501,540.22,539.559,2.8371,62.093,2.996,2.985,57.905,0.313,0
2026-04-29 07:05:00,47.696,11.048,344.903,541.194,2.628,541.947,539.319,541.775,541.736,2.8598,61.924,3.015,3.004,58.082,0.337,0
2026-04-29 07:06:00,47.791,11.075,344.839,540.33,2.254,541.616,539.544,539.361,540.8,2.8516,61.966,3.117,2.882,58.029,0.347,0
2026-04-29 07:07:00,47.975,11.11,345.151,540.173,0.872,540.666,539.794,540.407,539.826,2.8508,62.203,3.029,2.914,58.295,0.425,0
2026-04-29 07:08:00,47.775,11.173,344.885,539.839,2.76,538.418,539.751,541.177,540.009,2.8497,62.199,2.972,2.956,58.088,0.374,0
2026-04-29 07:09:00,47.794,11.087,344.934,539.282,1.488,538.897,539.814,538.464,539.951,2.8482,62.04,3.237,2.868,57.82,0.277,0
2026-04-29 07:10:00,47.506,11.05,345.134,539.591,1.404,540.53,539.458,539.126,539.251,2.8359,61.829,3.005,2.962,57.968,0.425,0
2026-04-29 07:11:00,47.558,11.101,344.544,539.973,2.595,539.81,540.758,540.959,538.364,2.8319,62.067,2.98,3.018,58.012,0.31,0
2026-04-29 07:12:00,47.678,11.102,345.071,538.942,1.438,538.509,538.882,539.907,538.469,2.8513,61.766,3.162,2.903,57.944,0.365,0
2026-04-29 07:13:00,47.713,11.121,345.074,541.094,3.027,539.125,541.988,542.152,541.112,2.8382,62.13,3.129,2.999,57.983,0.346,0
2026-04-29 07:14:00,47.65,11.088,345.002,539.911,3.609,540.883,539.519,541.425,537.816,2.8257,61.866,3.047,2.886,58.208,0.298,0
2026-04-29 07:15:00,47.861,11.109,345.291,539.266,2.389,540.184,538.537,540.367,537.978,2.8628,61.786,2.996,2.965,57.877,0.355,0
2026-04-29 07:16:00,47.785,11.043,344.685,539.599,3.777,540.91,537.134,540.761,539.592,2.8518,61.928,3.045,2.866,57.842,0.346,0
2026-04-29 07:17:00,47.709,11.098,344.439,541.196,1.993,542.35,541.706,540.37,540.357,2.8471,61.859,3.106,2.954,58.087,0.355,0
2026-04-29 07:18:00,47.693,11.065,344.643,539.183,2.334,538.78,539.254,538.182,540.516,2.8199,61.822,2.989,2.962,57.89,0.31,0
2026-04-29 07:19:00,47.708,11.051,345.135,541.0,2.122,539.787,541.425,540.881,541.908,2.8338,62.068,3.231,3.06,58.114,0.301,0
2026-04-29 07:20:00,47.947,11.099,344.867,540.282,3.832,539.204,539.431,543.037,539.454,2.8309,61.83,2.972,2.934,58.095,0.342,0
2026-04-29 07:21:00,47.936,11.116,344.963,540.232,2.106,539.559,540.1,541.665,539.605,2.8399,61.706,2.918,3.101,57.995,0.365,0
2026-04-29 07:22:00,48.153,11.117,345.113,540.565,1.236,540.138,541.374,540.378,540.369,2.855,61.876,3.123,3.009,57.949,0.309,0
2026-04-29 07:23:00,47.568,10.994,344.817,540.307,4.351,540.748,538.414,542.766,539.302,2.821,61.737,3.1,2.945,58.095,0.347,0
2026-04-29 07:24:00,47.943,11.074,344.994,538.858,1.301,538.409,538.52,538.795,539.71,2.8528,61.769,2.947,2.905,58.026,0.332,0
2026-04-29 07:25:00,47.54,11.03,344.845,539.385,4.319,538.547,542.089,539.133,537.77,2.8185,61.804,3.117,2.661,58.215,0.345,0
2026-04-29 07:26:00,47.546,11.074,344.724,540.29,1.163,540.421,539.84,539.896,541.002,2.8371,61.886,3.121,2.888,58.098,0.327,0
2026-04-29 07:27:00,47.8,11.157,345.09,539.578,2.338,540.52,538.363,538.728,540.701,2.853,62.18,3.005,2.924,58.114,0.426,0
2026-04-29 07:28:00,47.968,11.083,344.766,539.387,1.987,538.519,538.678,539.845,540.506,2.8656,62.106,3.06,2.761,57.957,0.346,0
2026-04-29 07:29:00,48.087,11.107,345.1,539.901,1.067,540.214,539.151,540.02,540.218,2.8286,62.039,3.053,2.744,57.93,0.308,0
2026-04-29 07:30:00,47.538,11.096,344.929,539.224,2.115,540.291,540.131,538.298,538.176,2.8285,61.696,3.095,2.77,57.943,0.448,0
2026-04-29 07:31:00,47.655,11.027,344.621,539.919,4.222,537.655,539.34,540.806,541.876,2.8499,61.792,3.009,2.955,57.833,0.442,0
2026-04-29 07:32:00,47.855,11.113,345.02,538.992,2.041,537.937,539.558,539.978,538.494,2.8483,62.081,2.938,3.085,57.903,0.334,0
2026-04-29 07:33:00,47.931,11.126,344.766,540.908,0.863,540.756,541.037,541.351,540.488,2.8447,61.87,3.109,3.0,58.162,0.264,0
2026-04-29 07:34:00,47.814,11.113,344.894,539.353,3.64,537.958,541.598,539.617,538.24,2.8609,61.808,2.977,2.871,58.137,0.282,0
2026-04-29 07:35:00,47.644,11.1,344.906,539.898,2.15,539.1,541.25,539.133,540.11,2.8543,62.148,3.081,2.915,58.011,0.306,0
2026-04-29 07:36:00,47.438,11.07,344.554,539.91,1.85,540.656,539.735,540.445,538.806,2.8393,61.939,3.089,2.752,57.958,0.298,0
2026-04-29 07:37:00,47.842,11.089,345.302,539.941,1.079,540.658,539.579,539.59,539.936,2.8494,61.828,3.063,2.885,57.864,0.327,0
2026-04-29 07:38:00,47.997,11.119,344.738,538.987,3.468,538.051,539.783,537.323,540.792,2.8507,62.166,2.975,2.816,57.909,0.417,0
2026-04-29 07:39:00,47.963,11.114,345.0,539.174,1.789,539.997,539.056,539.436,538.208,2.8631,62.126,3.144,2.943,57.839,0.436,0
2026-04-29 07:40:00,48.094,11.131,345.202,539.97,1.464,538.885,540.344,540.301,540.348,2.8491,61.998,3.034,2.856,57.779,0.333,0
2026-04-29 07:41:00,47.839,11.116,344.705,539.404,3.443,537.474,540.625,540.917,538.6,2.8472,61.945,3.01,2.986,57.823,0.311,0
2026-04-29 07:42:00,47.745,11.093,344.446,540.539,2.825,540.994,539.756,539.291,542.116,2.8337,61.973,3.029,2.908,57.92,0.399,0
2026-04-29 07:43:00,48.131,11.061,345.215,541.254,1.589,540.559,540.814,542.148,541.495,2.8375,62.074,3.153,2.855,58.058,0.309,0
2026-04-29 07:44:00,47.807,11.119,344.38,540.096,4.233,539.689,539.522,542.702,538.469,2.8454,62.046,3.049,2.983,57.92,0.379,0
2026-04-29 07:45:00,47.902,11.038,345.294,541.223,2.706,539.316,541.96,542.022,541.592,2.8527,61.915,3.074,2.891,57.87,0.391,0
2026-04-29 07:46:00,48.009,11.162,345.188,539.581,2.259,539.989,539.948,538.065,540.324,2.8551,61.889,3.113,3.088,57.992,0.381,0
2026-04-29 07:47:00,48.151,11.138,345.229,540.924,3.928,541.144,543.024,539.097,540.43,2.8432,62.138,2.935,2.975,58.1,0.304,0
2026-04-29 07:48:00,47.792,11.104,345.333,541.55,2.075,540.869,542.945,541.231,541.157,2.8469,61.953,3.039,2.894,58.157,0.419,0
2026-04-29 07:49:00,48.025,11.145,344.924,540.394,0.636,540.767,540.362,540.131,540.317,2.8699,62.071,2.999,2.908,58.016,0.488,0
2026-04-29 07:50:00,47.976,11.143,345.081,538.668,2.019,539.816,537.797,538.896,538.162,2.8501,62.139,3.211,2.957,58.049,0.409,0
2026-04-29 07:51:00,47.936,11.137,345.033,539.88,2.292,540.858,538.566,540.022,540.072,2.8519,61.721,3.015,3.032,57.883,0.422,0
2026-04-29 07:52:00,48.113,11.093,345.18,540.399,3.309,538.565,541.642,539.514,541.874,2.8484,62.263,3.105,2.902,57.912,0.341,0
2026-04-29 07:53:00,48.318,11.073,345.355,539.758,1.025,540.053,539.589,539.182,540.206,2.8761,62.019,3.137,2.973,58.0,0.33,0
2026-04-29 07:54:00,47.886,11.072,345.141,539.652,2.453,538.238,539.486,540.691,540.191,2.8413,61.862,3.13,2.884,58.043,0.343,0
2026-04-29 07:55:00,47.92,11.139,344.632,539.817,3.112,537.771,540.447,540.168,540.883,2.8423,62.171,3.118,3.019,57.918,0.256,0
2026-04-29 07:56:00,47.917,11.049,344.935,539.947,0.87,539.508,540.192,539.71,540.377,2.8472,61.902,3.126,2.915,58.207,0.363,0
2026-04-29 07:57:00,48.217,11.108,345.29,540.21,2.92,540.773,538.23,541.149,540.688,2.8443,61.974,3.077,2.889,58.07,0.322,0
2026-04-29 07:58:00,47.935,11.145,345.175,539.558,4.866,537.488,539.125,539.265,542.354,2.8646,61.945,3.052,3.003,58.179,0.347,0
2026-04-29 07:59:00,48.031,11.165,345.525,539.695,1.353,540.125,539.859,540.023,538.772,2.8504,61.98,3.148,3.058,58.023,0.389,0
2026-04-29 08:00:00,47.801,11.094,344.983,539.297,1.949,538.553,539.151,538.981,540.503,2.8488,61.884,3.011,2.798,57.91,0.408,0
2026-04-29 08:01:00,48.005,11.096,344.885,539.941,3.375,540.381,541.406,539.947,538.031,2.8451,61.85,3.2,2.878,58.153,0.269,0
2026-04-29 08:02:00,47.965,11.115,344.724,540.512,3.277,540.108,541.142,542.038,538.762,2.8579,61.986,3.001,2.901,57.809,0.329,0
2026-04-29 08:03:00,48.09,11.113,345.096,540.488,4.35,538.204,542.554,540.259,540.935,2.8522,62.214,2.985,2.813,57.969,0.203,0
2026-04-29 08:04:00,47.887,11.102,344.861,540.492,2.176,541.429,539.371,541.547,539.62,2.849,62.0,3.041,3.013,58.246,0.327,0
2026-04-29 08:05:00,47.845,11.096,344.523,540.345,3.72,539.133,542.642,540.684,538.921,2.8368,61.949,3.102,3.008,58.111,0.297,0
2026-04-29 08:06:00,47.916,11.111,344.823,540.26,0.862,539.919,540.152,540.782,540.187,2.8358,61.921,2.984,3.081,57.949,0.434,0
2026-04-29 08:07:00,48.106,11.039,344.98,539.813,1.984,538.978,539.078,540.234,540.962,2.862,62.212,3.006,2.941,58.025,0.302,0
2026-04-29 08:08:00,48.039,11.084,344.756,540.463,3.41,542.505,540.682,539.57,539.095,2.8481,62.244,2.945,2.816,57.871,0.368,0
2026-04-29 08:09:00,48.277,11.091,345.497,540.708,2.447,542.273,539.826,540.716,540.017,2.8524,61.999,3.138,2.941,58.017,0.377,0
2026-04-29 08:10:00,48.115,11.071,345.167,540.618,1.62,540.364,541.324,541.08,539.704,2.8674,61.999,2.978,3.064,57.916,0.404,0
2026-04-29 08:11:00,47.773,11.137,344.686,538.423,1.304,538.342,537.606,538.832,538.911,2.8312,61.879,2.969,2.922,58.235,0.314,0
2026-04-29 08:12:00,48.052,11.076,345.093,538.115,1.504,537.03,538.51,538.534,538.386,2.8697,61.669,3.01,2.901,57.914,0.35,0
2026-04-29 08:13:00,47.983,11.107,344.974,540.527,2.812,540.531,540.069,542.16,539.348,2.8481,62.115,2.931,2.96,58.16,0.339,0
2026-04-29 08:14:00,48.136,11.14,344.814,540.397,1.277,540.37,539.884,541.162,540.173,2.8603,62.161,3.131,2.988,58.053,0.255,0
2026-04-29 08:15:00,47.979,11.103,345.135,539.735,3.233,539.509,539.887,541.388,538.156,2.8586,61.892,3.086,2.977,58.014,0.355,0
2026-04-29 08:16:00,47.793,11.07,344.766,540.056,1.639,540.321,540.889,539.25,539.765,2.8544,61.878,3.087,3.056,57.87,0.353,0
2026-04-29 08:17:00,48.087,11.043,344.708,539.04,0.758,539.505,538.747,539.046,538.861,2.869,61.964,3.066,3.093,57.821,0.355,0
2026-04-29 08:18:00,48.045,11.059,344.452,539.661,2.197,540.763,538.754,540.561,538.566,2.8454,61.969,2.905,3.072,58.079,0.336,0
2026-04-29 08:19:00,48.356,11.116,345.298,540.176,3.266,540.581,541.889,538.623,539.612,2.8542,62.035,3.018,2.85,57.826,0.343,0
2026-04-29 08:20:00,48.23,11.095,345.371,540.986,2.369,541.455,540.882,541.988,539.619,2.8632,62.168,3.097,3.059,57.94,0.396,0
2026-04-29 08:21:00,48.244,11.139,345.174,540.98,2.995,540.671,539.97,542.964,540.315,2.8634,62.127,3.173,2.836,57.823,0.416,0
2026-04-29 08:22:00,47.719,11.059,344.856,538.41,4.235,540.201,536.518,536.344,540.579,2.8317,61.922,3.029,2.921,57.95,0.366,0
2026-04-29 08:23:00,48.108,11.071,345.405,540.026,2.069,539.17,539.677,541.239,540.019,2.8672,62.197,3.163,2.863,58.005,0.388,0
2026-04-29 08:24:00,48.123,11.078,345.485,539.306,1.332,539.745,539.776,538.444,539.258,2.8576,61.911,3.011,3.074,58.177,0.371,0
2026-04-29 08:25:00,47.997,11.135,345.308,541.869,2.765,540.981,541.265,543.745,541.486,2.8576,62.325,3.0,3.067,57.834,0.28,0
2026-04-29 08:26:00,48.062,11.065,344.877,540.908,3.019,539.182,541.219,542.2,541.03,2.8603,61.836,3.151,3.001,58.032,0.341,0
2026-04-29 08:27:00,48.195,11.115,345.081,539.421,1.109,539.626,539.512,539.826,538.718,2.8311,62.235,3.073,2.898,57.967,0.282,0
2026-04-29 08:28:00,48.013,11.139,345.268,540.973,2.263,542.151,540.735,539.888,541.116,2.8348,61.929,3.112,3.072,58.144,0.333,0
2026-04-29 08:29:00,47.839,11.045,345.207,540.204,2.346,541.673,539.327,539.701,540.115,2.8442,61.883,3.164,2.835,58.078,0.318,0
2026-04-29 08:30:00,48.021,11.14,345.077,540.667,1.075,540.427,541.306,540.703,540.231,2.8668,61.914,3.23,2.923,58.085,0.322,0
2026-04-29 08:31:00,48.242,11.115,345.073,540.455,2.545,540.927,538.672,541.002,541.217,2.879,62.322,3.003,2.941,57.971,0.344,0
2026-04-29 08:32:00,48.144,11.075,345.439,540.515,0.893,540.944,540.076,540.967,540.073,2.839,62.023,3.197,3.064,58.044,0.399,0
2026-04-29 08:33:00,48.246,11.144,345.284,541.02,2.701,542.727,540.71,540.62,540.026,2.8609,62.088,2.97,2.915,58.111,0.391,0
2026-04-29 08:34:00,48.166,11.138,344.865,540.848,1.331,540.291,541.622,540.738,540.74,2.8529,61.937,3.117,2.793,57.773,0.35,0
2026-04-29 08:35:00,48.421,11.079,345.245,540.715,1.958,539.869,541.017,540.147,541.828,2.852,62.086,3.098,2.905,58.07,0.369,0
2026-04-29 08:36:00,48.061,11.09,345.312,538.914,3.912,539.478,537.04,540.951,538.186,2.8589,62.036,3.085,3.028,58.113,0.362,0
2026-04-29 08:37:00,48.116,11.105,345.152,539.337,2.461,539.258,540.206,540.138,537.745,2.8628,61.777,3.01,2.935,58.088,0.298,0
2026-04-29 08:38:00,47.953,11.056,345.507,539.862,1.588,538.887,540.475,539.885,540.201,2.834,61.974,3.119,2.98,58.123,0.296,0
2026-04-29 08:39:00,48.371,11.114,345.42,541.285,2.945,542.097,542.026,539.152,541.867,2.8744,62.15,3.073,2.914,57.854,0.336,0
2026-04-29 08:40:00,48.18,11.11,345.282,539.784,1.078,539.175,540.253,539.481,540.227,2.8472,61.734,3.231,2.926,57.884,0.338,0
2026-04-29 08:41:00,48.454,11.133,345.344,540.421,4.954,542.08,539.106,542.726,537.772,2.8661,62.12,3.163,2.943,57.811,0.426,0
2026-04-29 08:42:00,48.215,11.096,345.468,539.413,2.027,538.852,539.817,538.479,540.506,2.8594,61.967,2.935,2.951,57.961,0.365,0
2026-04-29 08:43:00,47.966,11.143,344.995,539.555,2.005,539.78,539.431,540.507,538.502,2.8664,61.929,2.971,2.954,58.002,0.238,0
2026-04-29 08:44:00,48.365,11.162,345.072,540.953,1.438,540.947,541.805,540.366,540.692,2.8739,62.047,2.969,2.942,58.2,0.408,0
2026-04-29 08:45:00,48.237,11.136,345.105,541.34,2.061,540.949,540.623,542.685,541.104,2.8514,62.021,3.0,2.948,57.866,0.335,0
2026-04-29 08:46:00,48.285,11.158,345.295,540.205,0.69,540.485,540.365,539.796,540.175,2.857,62.118,2.927,2.888,58.16,0.407,0
2026-04-29 08:47:00,48.336,11.093,345.542,540.279,1.501,541.149,539.648,540.531,539.789,2.8654,62.116,3.079,2.83,58.049,0.384,0
2026-04-29 08:48:00,48.345,11.091,345.343,539.93,2.861,538.885,541.746,539.937,539.15,2.8715,61.955,3.058,2.928,58.081,0.34,0
2026-04-29 08:49:00,48.131,11.089,345.165,539.778,2.446,540.408,538.208,539.84,540.655,2.839,61.934,3.021,2.935,58.272,0.302,0
2026-04-29 08:50:00,48.175,11.075,345.299,540.246,0.689,540.098,540.315,539.941,540.63,2.8607,62.014,3.171,2.9,58.078,0.382,0
2026-04-29 08:51:00,48.263,11.144,345.002,539.753,1.734,539.05,539.062,540.784,540.117,2.8481,61.958,2.943,2.906,57.926,0.357,0
2026-04-29 08:52:00,48.284,11.121,344.751,539.733,3.173,540.522,539.576,541.003,537.83,2.8584,62.031,2.882,2.806,58.06,0.235,0
2026-04-29 08:53:00,48.093,11.074,345.038,541.049,2.343,541.406,541.777,541.579,539.434,2.8436,61.675,3.16,2.984,58.215,0.448,0
2026-04-29 08:54:00,48.167,11.12,345.632,539.866,2.835,539.435,541.09,540.681,538.255,2.8771,62.396,3.138,2.861,57.894,0.326,0
2026-04-29 08:55:00,48.446,11.102,345.341,539.255,2.37,540.466,538.267,538.097,540.191,2.8564,62.033,2.981,2.924,58.019,0.316,0
2026-04-29 08:56:00,48.492,11.103,345.191,540.301,2.177,541.092,539.368,539.283,541.46,2.8632,62.074,3.298,2.936,58.041,0.341,0
2026-04-29 08:57:00,48.474,11.111,345.541,540.084,2.792,538.31,540.818,540.103,541.103,2.8516,62.081,2.96,3.069,57.918,0.315,0
2026-04-29 08:58:00,48.5,11.135,345.181,539.294,3.188,537.669,539.579,540.857,539.069,2.8663,61.994,3.158,2.83,57.913,0.356,0
2026-04-29 08:59:00,48.341,11.131,345.38,540.2,4.791,543.228,538.437,539.056,540.08,2.8689,62.006,3.008,3.122,58.028,0.44,0
2026-04-29 09:00:00,48.391,11.083,345.256,540.19,4.053,539.544,539.83,538.666,542.719,2.8705,62.252,3.119,2.91,58.061,0.296,0
2026-04-29 09:01:00,48.245,11.118,345.098,539.353,2.826,537.851,540.335,540.677,538.55,2.8592,61.968,2.951,2.914,58.083,0.379,0
2026-04-29 09:02:00,47.948,11.099,345.087,540.204,1.808,541.367,540.212,539.678,539.559,2.8616,62.046,3.11,2.903,57.827,0.441,0
2026-04-29 09:03:00,48.175,11.14,344.831,539.906,2.838,539.743,538.717,539.61,541.555,2.8568,62.151,3.118,3.035,58.075,0.427,0
2026-04-29 09:04:00,48.318,11.115,345.133,539.264,2.835,538.498,541.333,538.533,538.693,2.8695,62.077,3.115,3.027,58.056,0.305,0
2026-04-29 09:05:00,48.43,11.127,345.025,540.517,2.079,541.466,540.388,539.388,540.828,2.8451,62.065,3.107,3.087,57.933,0.35,0
2026-04-29 09:06:00,48.412,11.135,345.53,539.811,4.317,540.204,539.978,537.372,541.689,2.8672,62.258,2.937,2.865,58.014,0.326,0
2026-04-29 09:07:00,48.414,11.095,345.148,540.748,1.352,540.201,541.553,540.621,540.617,2.8634,62.047,3.189,3.062,57.743,0.352,0
2026-04-29 09:08:00,48.254,11.116,344.615,540.343,1.701,540.758,540.302,541.007,539.305,2.8637,62.002,3.073,2.871,57.883,0.272,0
2026-04-29 09:09:00,48.06,11.132,344.981,538.585,1.955,539.563,538.405,537.608,538.763,2.8412,62.218,3.191,2.884,57.939,0.313,0
2026-04-29 09:10:00,48.097,11.104,345.068,539.461,0.757,539.509,539.208,539.185,539.942,2.8615,62.15,2.995,2.796,58.095,0.347,0
2026-04-29 09:11:00,48.649,11.123,345.341,539.22,3.029,540.34,539.996,537.311,539.232,2.8547,62.102,2.941,2.799,57.939,0.354,0
2026-04-29 09:12:00,48.576,11.151,345.588,539.002,2.365,540.138,539.162,538.935,537.773,2.8803,62.111,2.847,2.944,57.901,0.396,0
2026-04-29 09:13:00,48.286,11.115,344.849,540.794,2.824,542.485,540.555,539.661,540.475,2.8427,61.969,2.982,2.84,57.813,0.373,0
2026-04-29 09:14:00,48.86,11.119,345.414,540.636,3.045,540.678,539.979,542.466,539.421,2.8907,62.046,3.068,2.873,57.91,0.359,0
2026-04-29 09:15:00,48.369,11.1,345.025,540.222,1.966,540.627,539.88,541.173,539.207,2.8606,62.221,3.102,3.026,57.975,0.408,0
2026-04-29 09:16:00,48.5,11.105,345.37,540.037,2.248,539.456,541.188,540.566,538.94,2.8583,62.331,3.131,2.884,57.981,0.399,0
2026-04-29 09:17:00,48.322,11.085,345.35,541.679,2.031,542.851,540.91,540.821,542.136,2.8568,62.192,2.963,3.01,58.025,0.366,0
2026-04-29 09:18:00,48.257,11.085,345.105,540.793,2.134,539.844,541.978,540.802,540.548,2.8562,61.96,3.252,2.896,58.12,0.345,0
2026-04-29 09:19:00,48.547,11.173,345.171,540.871,0.655,540.756,540.597,540.881,541.252,2.8785,62.156,3.066,2.994,58.024,0.418,0
2026-04-29 09:20:00,48.132,11.067,344.677,540.605,2.056,539.62,540.496,541.676,540.629,2.8678,61.954,3.02,2.996,58.003,0.359,0
2026-04-29 09:21:00,48.713,11.128,345.374,541.128,4.176,541.033,543.08,541.494,538.904,2.8758,62.021,2.896,3.021,57.978,0.339,0
2026-04-29 09:22:00,48.6,11.121,344.901,541.202,2.562,540.325,541.203,542.887,540.393,2.8781,62.21,3.133,3.001,58.111,0.326,0
2026-04-29 09:23:00,48.526,11.074,345.49,539.497,1.714,540.571,539.682,538.879,538.857,2.8685,62.206,3.148,2.902,58.229,0.337,0
2026-04-29 09:24:00,48.398,11.122,345.073,540.103,1.921,539.453,539.826,541.374,539.76,2.8661,61.777,3.009,2.971,58.011,0.356,0
2026-04-29 09:25:00,48.242,11.125,345.353,540.267,1.123,540.212,541.011,539.956,539.888,2.8432,62.069,2.987,2.83,58.04,0.339,0
2026-04-29 09:26:00,48.326,11.144,344.927,542.27,1.132,541.775,542.626,542.906,541.774,2.8637,61.977,2.94,2.911,58.029,0.284,0
2026-04-29 09:27:00,48.58,11.098,345.192,542.017,3.152,543.246,540.094,542.878,541.849,2.8461,61.937,3.02,3.001,58.082,0.361,0
2026-04-29 09:28:00,48.288,11.122,345.484,541.16,1.797,540.089,541.886,541.167,541.5,2.8454,62.017,3.014,2.962,58.043,0.349,0
2026-04-29 09:29:00,48.392,11.144,344.909,540.547,2.766,540.154,541.223,539.023,541.789,2.8736,62.16,3.097,2.927,57.964,0.293,0
2026-04-29 09:30:00,48.367,11.087,345.197,540.628,2.488,541.696,539.208,541.131,540.475,2.8562,61.871,3.144,2.776,57.929,0.363,0
2026-04-29 09:31:00,48.572,11.096,344.731,540.953,1.805,541.844,540.703,541.226,540.039,2.8603,62.041,3.24,3.002,58.021,0.309,0
2026-04-29 09:32:00,48.321,11.11,345.355,540.599,2.369,539.711,539.772,540.832,542.08,2.8558,62.089,2.904,2.956,58.021,0.386,0
2026-04-29 09:33:00,48.381,11.093,345.453,541.485,2.363,540.853,541.252,543.1,540.736,2.8669,62.15,3.09,2.933,57.947,0.394,0
2026-04-29 09:34:00,48.456,11.155,345.35,540.355,3.104,539.43,538.742,541.403,541.845,2.8601,62.148,2.985,3.016,57.941,0.4,0
2026-04-29 09:35:00,48.725,11.122,345.463,541.528,3.403,540.068,540.44,543.471,542.135,2.8844,62.337,3.115,3.078,58.108,0.408,0
2026-04-29 09:36:00,48.244,11.058,345.142,540.056,1.716,540.302,538.989,540.227,540.705,2.8574,61.841,2.927,2.899,57.859,0.283,0
2026-04-29 09:37:00,48.554,11.129,345.336,539.989,2.392,539.688,538.99,541.383,539.893,2.862,62.115,3.153,2.992,58.115,0.298,0
2026-04-29 09:38:00,48.608,11.139,345.551,541.291,1.891,540.959,540.148,542.039,542.02,2.8698,61.916,3.108,2.91,58.201,0.369,0
2026-04-29 09:39:00,48.558,11.12,345.543,539.053,2.128,538.165,538.022,539.875,540.15,2.8757,62.236,3.055,2.893,57.845,0.378,0
2026-04-29 09:40:00,48.56,11.156,345.125,540.534,1.628,540.159,539.608,541.134,541.236,2.8557,61.997,3.178,2.985,57.957,0.376,0
2026-04-29 09:41:00,48.432,11.088,345.21,540.373,1.43,540.142,540.131,541.325,539.895,2.866,62.219,3.05,3.065,58.168,0.389,0
2026-04-29 09:42:00,48.508,11.119,345.443,541.785,3.197,542.67,539.831,541.611,543.028,2.8739,62.25,3.043,2.938,58.107,0.418,0
2026-04-29 09:43:00,48.376,11.106,345.517,540.8,0.924,541.004,540.326,541.25,540.622,2.8778,62.02,3.022,2.9,57.944,0.273,0
