timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,EGT_Z1_C,EGT_Z2_C,EGT_Z3_C,EGT_Z4_C,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2026-04-29 09:44:00,48.271,11.083,345.208,539.866,4.478,540.736,542.14,538.925,537.661,2.8552,62.343,2.995,2.985,58.004,0.33,0
2026-04-29 09:45:00,48.584,11.111,345.687,540.183,3.428,537.87,541.298,541.072,540.492,2.8673,62.115,3.019,3.011,58.119,0.313,0
2026-04-29 09:46:00,48.516,11.082,345.256,541.08,2.323,539.779,540.812,542.102,541.626,2.8795,62.159,2.868,2.956,58.122,0.326,0
2026-04-29 09:47:00,48.897,11.207,345.551,542.001,1.325,541.324,542.568,541.461,542.649,2.8827,62.266,3.034,2.905,58.268,0.382,0
2026-04-29 09:48:00,48.427,11.109,344.919,540.133,1.485,539.901,540.259,539.443,540.928,2.8817,61.996,3.034,2.974,57.889,0.297,0
2026-04-29 09:49:00,48.595,11.105,345.258,540.47,2.799,540.238,540.717,541.862,539.062,2.8714,62.259,3.239,3.085,58.112,0.394,0
2026-04-29 09:50:00,48.4,11.094,345.119,540.694,3.104,541.552,539.27,539.577,542.374,2.8566,62.17,3.102,2.915,57.674,0.308,0
2026-04-29 09:51:00,48.564,11.108,345.511,539.735,2.293,538.894,541.186,538.964,539.895,2.8992,62.276,3.004,3.029,58.058,0.391,0
2026-04-29 09:52:00,48.566,11.15,345.352,541.02,1.885,541.599,540.893,539.851,541.736,2.881,62.232,2.901,3.091,57.981,0.4,0
2026-04-29 09:53:00,48.633,11.127,345.926,540.741,3.14,541.432,539.458,539.475,542.597,2.8895,62.136,2.942,2.819,58.08,0.269,0
2026-04-29 09:54:00,48.587,11.099,345.287,539.609,2.105,540.641,538.536,540.639,538.619,2.8883,62.281,3.093,2.863,58.171,0.315,0
2026-04-29 09:55:00,48.643,11.123,345.39,540.457,5.168,538.414,543.583,539.32,540.512,2.8638,62.255,3.063,3.001,58.177,0.374,0
2026-04-29 09:56:00,48.626,11.135,345.478,539.891,0.411,539.768,540.175,539.856,539.764,2.885,62.29,3.103,3.038,58.1,0.475,0
2026-04-29 09:57:00,48.7,11.138,345.58,541.649,2.948,541.916,540.259,541.214,543.208,2.8695,62.212,3.085,3.09,58.306,0.331,0
2026-04-29 09:58:00,48.422,11.105,345.315,540.895,2.489,541.265,539.505,540.816,541.994,2.8638,62.388,3.121,2.934,57.864,0.382,0
2026-04-29 09:59:00,48.666,11.169,345.67,540.665,1.719,540.615,539.802,541.521,540.724,2.8753,62.365,2.991,2.959,58.196,0.338,0
2026-04-29 10:00:00,48.501,11.162,345.125,541.124,2.256,541.013,540.264,540.701,542.52,2.8718,62.213,2.94,3.02,58.004,0.367,0
2026-04-29 10:01:00,48.494,11.103,345.129,540.713,2.925,542.362,540.342,539.437,540.712,2.855,62.391,3.034,2.787,58.072,0.354,0
2026-04-29 10:02:00,48.605,11.14,345.241,541.353,3.025,540.795,541.764,539.915,542.94,2.8802,62.08,3.017,2.987,57.907,0.326,0
2026-04-29 10:03:00,48.358,11.114,345.098,540.833,2.939,541.358,538.732,541.671,541.572,2.8618,62.247,3.048,2.985,57.983,0.268,0
2026-04-29 10:04:00,48.582,11.138,345.366,540.553,2.894,539.278,539.978,542.172,540.783,2.8668,62.09,2.966,2.996,58.107,0.243,0
2026-04-29 10:05:00,48.606,11.094,345.919,540.4,2.342,538.696,540.99,541.038,540.876,2.8729,61.957,3.086,3.004,58.007,0.396,0
2026-04-29 10:06:00,48.735,11.133,346.042,541.199,3.631,543.561,540.835,539.93,540.47,2.8635,62.345,2.906,2.847,58.067,0.394,0
2026-04-29 10:07:00,48.775,11.101,345.217,542.461,2.415,540.737,542.957,543.152,543.0,2.8788,62.149,2.972,3.076,58.031,0.45,0
2026-04-29 10:08:00,48.678,11.099,345.343,540.444,4.542,542.918,538.376,541.217,539.264,2.8735,62.198,3.004,2.87,58.187,0.309,0
2026-04-29 10:09:00,48.773,11.149,345.297,541.22,2.995,542.18,539.211,541.282,542.206,2.8812,62.389,3.058,3.035,58.086,0.42,0
2026-04-29 10:10:00,48.767,11.075,345.561,541.16,3.366,541.972,541.224,539.039,542.405,2.8803,61.908,3.17,3.065,58.061,0.305,0
2026-04-29 10:11:00,48.415,11.087,345.169,539.55,2.113,540.984,539.095,539.252,538.871,2.8618,62.233,3.111,3.024,57.67,0.311,0
2026-04-29 10:12:00,48.813,11.112,345.376,541.028,1.748,540.262,542.01,541.292,540.546,2.8626,62.339,2.966,2.943,58.172,0.325,0
2026-04-29 10:13:00,48.625,11.188,345.878,540.351,2.631,539.754,540.331,539.343,541.975,2.8694,62.053,3.133,3.04,58.074,0.356,0
2026-04-29 10:14:00,48.53,11.128,345.356,540.576,1.616,540.218,540.862,539.804,541.421,2.8601,62.071,3.03,2.961,57.913,0.381,0
2026-04-29 10:15:00,48.893,11.14,345.398,540.428,3.27,538.99,542.26,540.99,539.473,2.8723,62.288,3.106,3.0,57.98,0.456,0
2026-04-29 10:16:00,48.756,11.116,345.715,540.76,4.695,538.412,539.883,541.638,543.107,2.8768,62.162,3.047,2.95,58.443,0.323,0
2026-04-29 10:17:00,48.745,11.064,345.448,541.447,2.113,540.704,541.279,542.817,540.989,2.8706,62.272,2.998,3.067,58.072,0.348,0
2026-04-29 10:18:00,48.75,11.118,345.795,540.539,2.603,540.748,539.837,542.088,539.484,2.8717,62.085,3.08,3.047,57.995,0.39,0
2026-04-29 10:19:00,48.575,11.164,345.661,538.687,2.426,538.825,537.201,539.627,539.093,2.8732,62.171,3.036,2.874,57.817,0.39,0
2026-04-29 10:20:00,48.663,11.102,345.468,540.467,1.623,541.267,540.47,539.644,540.489,2.8984,62.097,3.075,2.828,58.097,0.329,0
2026-04-29 10:21:00,48.655,11.151,346.013,539.76,5.116,538.306,538.044,539.531,543.161,2.8719,62.193,3.107,2.905,58.087,0.305,0
2026-04-29 10:22:00,48.588,11.144,345.653,541.442,4.363,543.792,539.429,542.436,540.111,2.8667,62.242,3.006,2.963,57.704,0.385,0
2026-04-29 10:23:00,48.895,11.095,345.659,541.668,3.047,542.768,541.837,539.72,542.349,2.8781,62.394,3.006,3.056,57.93,0.363,0
2026-04-29 10:24:00,48.691,11.127,345.778,540.22,2.505,541.092,538.587,541.047,540.153,2.8757,62.412,3.065,3.005,57.999,0.349,0
2026-04-29 10:25:00,48.763,11.171,345.906,539.698,1.21,539.431,539.257,539.639,540.467,2.86,62.019,2.99,2.919,58.11,0.334,0
2026-04-29 10:26:00,48.507,11.117,345.122,540.792,1.97,541.019,541.346,539.417,541.387,2.8636,62.297,3.093,2.935,58.083,0.395,0
2026-04-29 10:27:00,48.651,11.08,345.546,540.052,0.73,539.656,539.817,540.386,540.35,2.861,62.259,3.112,2.844,58.072,0.367,0
2026-04-29 10:28:00,48.731,11.082,345.687,541.412,2.833,540.87,542.15,539.897,542.731,2.8671,62.182,3.058,2.875,57.933,0.371,0
2026-04-29 10:29:00,48.748,11.168,345.387,540.735,1.364,540.031,540.218,541.395,541.295,2.8731,62.162,2.947,2.936,58.166,0.352,0
2026-04-29 10:30:00,48.612,11.083,345.535,540.527,1.745,541.133,539.388,540.894,540.693,2.8625,62.213,3.143,3.086,57.77,0.43,0
2026-04-29 10:31:00,48.697,11.118,344.947,541.374,4.685,542.288,538.768,543.453,540.987,2.8745,62.167,3.161,2.95,57.884,0.358,0
2026-04-29 10:32:00,48.82,11.144,345.701,540.084,1.996,540.647,541.152,539.379,539.157,2.8946,62.273,2.965,2.884,58.038,0.32,0
2026-04-29 10:33:00,48.687,11.133,345.579,541.749,4.919,544.749,540.458,539.83,541.959,2.8762,61.902,3.036,3.099,58.006,0.313,0
2026-04-29 10:34:00,48.736,11.12,345.836,540.768,3.739,538.446,541.084,541.357,542.184,2.8874,62.122,3.173,2.964,58.033,0.327,0
2026-04-29 10:35:00,48.67,11.142,345.289,539.881,2.479,539.481,540.628,540.948,538.469,2.8684,62.424,3.133,2.961,58.156,0.353,0
2026-04-29 10:36:00,48.755,11.162,344.881,540.728,2.744,539.775,542.519,540.479,540.14,2.8754,62.129,3.072,2.977,57.966,0.304,0
2026-04-29 10:37:00,48.843,11.066,345.74,542.86,1.273,542.668,543.663,542.39,542.719,2.8939,62.055,2.969,2.999,57.901,0.304,0
2026-04-29 10:38:00,48.908,11.115,345.458,540.903,1.727,541.323,540.859,539.852,541.579,2.8947,62.123,3.067,3.041,58.087,0.389,0
2026-04-29 10:39:00,48.707,11.116,345.79,541.146,2.082,541.723,539.74,541.299,541.823,2.8755,62.49,3.208,3.061,57.698,0.32,0
2026-04-29 10:40:00,48.593,11.134,345.424,540.946,1.665,540.518,541.502,540.049,541.714,2.8835,61.977,2.919,2.942,57.872,0.372,0
2026-04-29 10:41:00,48.725,11.077,345.691,541.368,0.694,541.751,541.056,541.267,541.397,2.8736,62.03,2.998,3.136,58.042,0.361,0
2026-04-29 10:42:00,48.547,11.176,345.487,540.875,1.525,540.816,540.041,541.077,541.566,2.878,62.183,3.079,2.966,58.092,0.373,0
2026-04-29 10:43:00,48.978,11.195,346.002,541.963,4.429,541.483,540.797,545.001,540.571,2.8899,62.01,2.992,3.04,58.144,0.34,0
2026-04-29 10:44:00,48.57,11.169,345.261,541.279,4.123,541.359,541.83,543.025,538.902,2.8827,62.196,3.068,3.088,58.083,0.415,0
2026-04-29 10:45:00,48.897,11.085,345.556,541.517,3.057,541.039,541.424,540.274,543.331,2.899,62.01,3.092,2.995,57.865,0.301,0
2026-04-29 10:46:00,48.752,11.134,345.32,539.804,2.02,539.954,538.839,540.859,539.565,2.8905,62.021,3.028,3.098,57.917,0.36,0
2026-04-29 10:47:00,48.828,11.176,345.564,540.384,2.629,539.733,541.088,539.043,541.672,2.8938,62.202,2.871,2.791,58.111,0.337,0
2026-04-29 10:48:00,48.511,11.132,345.181,539.866,1.575,539.397,540.4,540.621,539.046,2.8744,62.236,3.129,2.824,57.923,0.384,0
2026-04-29 10:49:00,48.894,11.126,345.775,541.933,2.072,542.352,542.508,540.436,542.435,2.8952,62.388,3.105,2.954,58.103,0.383,0
2026-04-29 10:50:00,48.694,11.148,345.114,539.302,4.182,540.253,540.862,536.68,539.415,2.8754,61.997,2.931,3.029,58.085,0.446,0
2026-04-29 10:51:00,49.08,11.14,345.92,540.777,3.002,539.197,542.198,540.634,541.079,2.8921,61.918,3.166,2.977,57.919,0.388,0
2026-04-29 10:52:00,48.735,11.089,345.339,540.651,2.925,542.362,539.813,540.992,539.437,2.8649,62.096,2.902,2.96,57.913,0.445,0
2026-04-29 10:53:00,48.795,11.121,345.742,541.544,1.778,541.589,540.347,542.114,542.125,2.8804,61.995,3.035,2.962,57.929,0.447,0
2026-04-29 10:54:00,48.721,11.154,345.652,542.232,2.371,541.731,541.426,541.975,543.797,2.8898,62.079,2.992,3.004,57.823,0.419,0
2026-04-29 10:55:00,49.083,11.196,345.774,541.226,3.255,541.631,542.818,540.892,539.563,2.8886,62.489,2.965,3.013,57.913,0.267,0
2026-04-29 10:56:00,48.72,11.084,345.508,541.276,4.446,541.071,541.619,538.984,543.43,2.8784,61.827,2.999,3.081,58.175,0.347,0
2026-04-29 10:57:00,48.828,11.143,345.327,541.031,1.511,541.431,541.877,540.366,540.448,2.8832,62.214,3.167,2.973,57.919,0.351,0
2026-04-29 10:58:00,48.796,11.139,346.185,541.27,2.078,541.137,540.043,541.778,542.12,2.9023,62.22,3.111,3.015,57.967,0.406,0
2026-04-29 10:59:00,48.913,11.155,345.777,541.879,0.429,542.132,541.891,541.789,541.703,2.8819,62.348,3.062,2.8,58.026,0.418,0
2026-04-29 11:00:00,49.053,11.181,345.728,540.595,0.814,540.026,540.84,540.742,540.77,2.8828,62.124,3.12,3.142,58.05,0.411,0
2026-04-29 11:01:00,49.017,11.165,345.915,541.535,0.954,541.924,540.971,541.751,541.494,2.8989,62.137,3.086,3.055,57.982,0.324,0
2026-04-29 11:02:00,48.784,11.158,345.67,540.971,3.314,542.617,541.705,539.303,540.26,2.8975,62.279,3.085,2.971,58.004,0.284,0
2026-04-29 11:03:00,49.13,11.156,345.689,542.087,2.763,540.55,542.644,541.841,543.313,2.885,62.531,3.091,2.88,57.723,0.357,0
2026-04-29 11:04:00,48.956,11.194,345.24,539.935,3.393,538.665,539.865,539.152,542.057,2.891,62.31,2.976,3.229,58.188,0.38,0
2026-04-29 11:05:00,48.943,11.14,345.495,541.16,2.792,542.789,540.074,541.78,539.997,2.8756,62.14,3.125,2.964,58.134,0.317,0
2026-04-29 11:06:00,48.829,11.183,346.011,540.951,2.34,540.67,539.917,540.961,542.256,2.8866,62.368,2.906,2.994,57.826,0.43,0
2026-04-29 11:07:00,48.746,11.108,345.558,539.485,1.989,539.446,539.641,540.42,538.432,2.8742,62.038,3.096,2.976,58.15,0.432,0
2026-04-29 11:08:00,48.982,11.222,345.813,541.632,3.83,541.295,541.286,540.059,543.889,2.8975,62.242,3.097,3.023,58.09,0.294,0
2026-04-29 11:09:00,48.985,11.127,345.847,541.094,3.478,541.541,542.297,538.819,541.72,2.8724,62.448,3.038,3.003,57.945,0.413,0
2026-04-29 11:10:00,48.818,11.082,345.281,541.962,4.294,542.659,540.921,539.987,544.281,2.8706,62.213,3.059,3.03,57.945,0.415,0
2026-04-29 11:11:00,48.831,11.128,345.797,541.037,0.708,541.396,540.688,540.798,541.267,2.8871,62.275,2.985,2.983,58.013,0.352,0
2026-04-29 11:12:00,48.792,11.134,345.666,539.642,1.496,538.972,538.912,540.409,540.276,2.8816,62.255,3.003,2.82,58.017,0.361,0
2026-04-29 11:13:00,48.98,11.177,345.95,541.412,1.79,540.534,542.23,542.325,540.559,2.9076,62.168,3.057,2.977,58.121,0.402,0
2026-04-29 11:14:00,48.923,11.119,345.479,541.908,2.372,540.684,541.409,543.056,542.485,2.874,62.397,3.016,2.796,58.034,0.334,0
2026-04-29 11:15:00,48.808,11.163,346.007,539.496,4.216,538.962,537.363,541.579,540.079,2.8693,62.196,3.126,2.776,58.085,0.338,0
2026-04-29 11:16:00,48.863,11.112,345.706,541.241,4.882,539.24,540.644,540.959,544.121,2.8702,62.435,3.061,3.039,57.969,0.398,0
2026-04-29 11:17:00,49.122,11.183,345.861,539.815,1.907,540.469,539.919,540.312,538.562,2.8841,62.274,2.94,2.813,57.973,0.29,0
2026-04-29 11:18:00,48.899,11.179,346.138,542.17,1.661,542.494,542.951,541.946,541.289,2.8932,62.251,3.051,2.979,58.028,0.429,0
2026-04-29 11:19:00,49.155,11.161,345.867,541.197,4.263,541.197,540.406,539.462,543.725,2.9,62.439,2.988,2.951,58.025,0.36,0
2026-04-29 11:20:00,49.174,11.146,346.18,541.644,2.657,540.493,543.15,541.026,541.907,2.8959,62.206,3.026,3.001,57.847,0.333,0
2026-04-29 11:21:00,48.821,11.142,345.856,540.749,2.493,539.152,541.645,541.163,541.035,2.8732,62.209,3.035,2.994,57.984,0.462,0
2026-04-29 11:22:00,48.79,11.061,345.562,540.72,2.8,541.478,539.493,539.616,542.292,2.8723,62.366,3.044,2.969,58.059,0.352,0
2026-04-29 11:23:00,49.09,11.145,345.64,541.614,1.631,542.073,540.655,541.444,542.286,2.8846,62.07,2.928,3.003,58.124,0.307,0
2026-04-29 11:24:00,48.847,11.184,345.673,541.278,2.606,540.053,541.357,541.044,542.658,2.8768,62.257,3.132,2.943,58.075,0.269,0
2026-04-29 11:25:00,49.234,11.08,345.994,541.434,2.148,542.51,540.363,541.319,541.546,2.9147,62.39,3.116,2.974,58.284,0.318,0
2026-04-29 11:26:00,49.183,11.101,345.877,541.676,2.335,543.271,540.936,541.486,541.012,2.8848,62.309,3.183,2.981,58.16,0.328,0
2026-04-29 11:27:00,49.156,11.149,345.962,541.87,2.982,540.577,540.597,542.748,543.558,2.8971,62.259,3.048,2.954,58.191,0.36,0
2026-04-29 11:28:00,48.967,11.117,346.364,540.203,1.287,540.508,540.131,540.729,539.442,2.883,62.279,2.989,2.76,58.108,0.285,0
2026-04-29 11:29:00,48.853,11.125,345.782,540.96,1.484,540.126,541.61,541.324,540.778,2.8644,62.306,2.993,2.902,58.013,0.322,0
2026-04-29 11:30:00,48.901,11.119,345.455,541.736,2.279,540.59,542.111,542.869,541.373,2.8763,62.163,3.04,2.977,57.953,0.428,0
2026-04-29 11:31:00,48.78,11.086,345.9,541.159,3.277,539.948,541.671,539.87,543.147,2.8762,61.893,3.055,3.06,58.005,0.397,0
2026-04-29 11:32:00,49.053,11.207,346.42,541.373,2.952,541.718,539.706,541.408,542.658,2.9014,62.378,3.215,3.067,58.095,0.344,0
2026-04-29 11:33:00,48.856,11.128,346.128,542.119,1.348,541.689,542.907,541.559,542.322,2.89,62.098,3.143,3.092,57.941,0.301,0
2026-04-29 11:34:00,49.144,11.13,345.658,541.357,2.077,541.667,542.409,541.02,540.332,2.9076,62.286,2.998,2.981,58.059,0.413,0
2026-04-29 11:35:00,49.021,11.141,346.142,540.891,2.775,541.658,541.273,541.704,538.928,2.887,62.009,2.91,2.91,57.96,0.286,0
2026-04-29 11:36:00,48.906,11.087,345.802,541.186,1.722,541.696,539.974,541.392,541.682,2.8997,62.288,2.936,2.981,58.144,0.296,0
2026-04-29 11:37:00,48.993,11.13,345.685,541.677,2.253,542.259,540.165,541.865,542.418,2.8705,62.241,3.113,2.904,58.002,0.401,0
2026-04-29 11:38:00,48.881,11.128,345.606,540.626,2.59,542.011,539.421,539.812,541.261,2.8829,61.9,2.962,3.028,57.991,0.217,0
2026-04-29 11:39:00,48.862,11.116,345.59,539.956,4.137,537.706,541.842,540.49,539.786,2.8817,62.172,3.051,3.012,58.04,0.398,0
2026-04-29 11:40:00,48.866,11.133,346.16,539.818,4.492,538.684,540.182,537.956,542.448,2.8677,62.269,3.198,3.089,58.071,0.384,0
2026-04-29 11:41:00,48.891,11.113,345.653,539.075,1.645,539.763,538.118,539.029,539.391,2.8677,62.246,3.154,2.905,57.973,0.286,0
2026-04-29 11:42:00,49.113,11.135,345.249,541.958,0.944,542.571,541.755,541.88,541.627,2.8994,62.195,3.03,3.034,57.975,0.316,0
2026-04-29 11:43:00,48.904,11.141,345.855,539.868,3.602,539.432,538.051,541.653,540.336,2.9042,62.549,3.119,2.976,58.145,0.354,0
2026-04-29 11:44:00,49.051,11.154,345.461,541.719,3.48,540.085,541.496,543.565,541.73,2.8838,62.155,2.963,2.928,58.02,0.383,0
2026-04-29 11:45:00,49.043,11.134,345.428,540.445,2.413,538.947,540.782,541.36,540.689,2.8867,62.586,2.939,2.92,58.011,0.25,0
2026-04-29 11:46:00,49.041,11.096,346.486,540.558,1.723,540.685,541.567,539.844,540.136,2.8911,62.259,3.131,2.878,58.189,0.318,0
2026-04-29 11:47:00,49.161,11.186,346.337,541.313,1.952,541.098,540.202,542.154,541.799,2.8932,62.237,3.139,2.987,57.988,0.261,0
2026-04-29 11:48:00,49.177,11.146,345.989,542.165,2.351,543.509,542.544,541.448,541.158,2.882,62.432,3.053,2.964,57.974,0.362,0
2026-04-29 11:49:00,49.093,11.132,345.852,542.018,2.557,543.584,541.364,541.027,542.095,2.8899,62.24,2.901,2.997,58.273,0.29,0
2026-04-29 11:50:00,48.901,11.164,345.913,540.729,2.344,540.359,542.334,539.99,540.232,2.8952,62.093,3.088,2.97,58.183,0.275,0
2026-04-29 11:51:00,48.917,11.126,345.858,542.624,2.59,542.63,542.935,543.759,541.169,2.8848,62.193,3.149,3.046,58.003,0.399,0
2026-04-29 11:52:00,49.155,11.144,346.072,542.156,1.387,542.865,541.478,542.752,541.529,2.9,62.374,3.19,2.888,58.185,0.298,0
2026-04-29 11:53:00,49.047,11.212,345.616,541.803,3.47,539.698,543.168,541.698,542.648,2.8836,62.445,3.08,2.914,57.948,0.382,0
2026-04-29 11:54:00,49.049,11.112,345.837,541.561,2.469,542.606,541.335,542.166,540.137,2.8798,62.145,2.945,3.034,58.157,0.296,0
2026-04-29 11:55:00,49.072,11.165,346.588,541.309,1.139,541.552,540.99,541.916,540.777,2.8864,62.369,3.059,3.03,58.295,0.344,0
2026-04-29 11:56:00,49.14,11.121,345.563,539.705,2.487,540.298,541.159,538.691,538.671,2.9007,62.419,2.994,2.891,58.067,0.327,0
2026-04-29 11:57:00,48.975,11.142,345.576,541.074,0.921,540.891,540.655,541.174,541.576,2.8855,61.984,3.066,2.953,58.149,0.409,0
2026-04-29 11:58:00,48.884,11.113,345.842,540.398,2.603,538.903,540.674,540.509,541.507,2.8823,62.011,3.096,3.093,57.942,0.393,0
2026-04-29 11:59:00,48.93,11.085,345.76,541.843,1.416,540.971,541.732,542.386,542.282,2.8753,62.327,3.039,2.992,58.048,0.275,0
2026-04-29 12:00:00,48.839,11.129,346.002,541.16,1.238,541.089,541.681,540.443,541.426,2.8644,62.277,2.985,2.854,57.972,0.297,0
2026-04-29 12:01:00,49.176,11.238,346.258,542.155,2.587,540.786,542.18,543.373,542.28,2.8977,62.219,2.9,3.009,58.108,0.33,0
2026-04-29 12:02:00,49.128,11.204,346.003,540.977,2.078,540.866,539.761,541.84,541.44,2.8849,62.172,3.03,2.932,58.256,0.325,0
2026-04-29 12:03:00,49.015,11.131,345.439,540.601,2.33,539.142,540.849,540.942,541.472,2.8741,62.199,3.041,2.944,58.15,0.424,0
2026-04-29 12:04:00,49.073,11.166,345.791,540.476,3.474,540.498,538.96,540.014,542.434,2.8887,62.416,2.872,3.006,58.192,0.416,0
2026-04-29 12:05:00,49.038,11.095,345.817,542.752,2.426,542.323,541.934,544.36,542.392,2.8963,62.214,3.169,3.035,58.113,0.315,0
2026-04-29 12:06:00,49.017,11.122,345.623,539.892,1.382,539.95,539.184,539.869,540.567,2.8873,62.404,3.039,3.03,57.959,0.326,0
2026-04-29 12:07:00,49.2,11.127,346.071,540.959,1.209,540.978,540.34,540.966,541.55,2.8791,61.977,3.022,3.223,57.849,0.404,0
2026-04-29 12:08:00,49.267,11.162,346.105,542.202,1.08,542.052,542.788,542.262,541.707,2.9062,61.898,3.175,2.871,58.048,0.364,0
2026-04-29 12:09:00,49.331,11.197,346.402,542.856,3.823,541.855,542.509,541.619,545.441,2.8964,62.465,3.073,2.96,58.179,0.374,0
2026-04-29 12:10:00,49.083,11.179,346.081,542.662,4.019,543.088,543.589,543.995,539.975,2.8889,61.978,3.139,3.012,58.373,0.396,0
2026-04-29 12:11:00,49.108,11.111,345.972,541.24,1.953,540.342,542.295,541.268,541.054,2.8942,62.374,3.035,2.862,58.122,0.318,0
2026-04-29 12:12:00,49.299,11.137,346.346,542.354,1.554,543.047,542.634,542.244,541.493,2.8829,62.105,3.038,3.075,57.925,0.349,0
2026-04-29 12:13:00,49.284,11.163,346.31,541.713,2.521,540.226,541.993,541.887,542.747,2.8936,62.431,3.083,2.924,58.091,0.244,0
2026-04-29 12:14:00,49.003,11.091,345.496,540.978,2.509,542.405,540.032,539.896,541.58,2.8898,62.198,3.094,2.899,57.957,0.371,0
2026-04-29 12:15:00,48.958,11.15,345.645,540.384,3.737,541.194,541.754,540.573,538.017,2.8711,62.242,3.006,2.931,58.064,0.322,0
2026-04-29 12:16:00,49.15,11.133,345.837,541.23,3.43,541.839,542.639,541.232,539.209,2.8879,62.35,2.959,2.921,57.925,0.325,0
2026-04-29 12:17:00,48.947,11.145,346.077,540.932,2.758,542.021,541.688,539.263,540.756,2.8769,62.349,3.033,2.969,57.785,0.356,0
2026-04-29 12:18:00,49.028,11.084,345.699,542.407,2.546,543.702,542.953,541.816,541.156,2.8645,62.198,3.028,3.003,58.127,0.302,0
2026-04-29 12:19:00,49.118,11.158,345.357,540.737,0.559,540.499,540.62,541.058,540.772,2.8991,62.415,2.975,3.004,58.031,0.319,0
2026-04-29 12:20:00,49.142,11.161,345.935,540.621,1.526,540.7,539.593,541.119,541.074,2.8821,62.453,3.009,2.947,58.128,0.339,0
2026-04-29 12:21:00,48.939,11.103,345.424,542.004,0.969,541.638,541.739,542.029,542.608,2.8788,62.32,2.942,3.038,57.888,0.388,0
2026-04-29 12:22:00,49.012,11.161,346.35,540.705,1.263,540.569,540.129,541.391,540.73,2.8633,62.247,3.08,2.965,58.086,0.415,0
2026-04-29 12:23:00,49.07,11.17,346.006,541.483,1.123,541.202,540.854,541.896,541.978,2.8935,62.384,3.134,3.075,58.064,0.298,0
2026-04-29 12:24:00,48.926,11.172,345.448,540.275,1.171,539.824,540.97,539.799,540.508,2.8817,62.238,3.083,3.024,57.885,0.338,0
2026-04-29 12:25:00,48.961,11.135,345.89,540.664,1.698,541.24,541.205,539.542,540.67,2.8922,62.347,3.009,2.849,58.055,0.322,0
2026-04-29 12:26:00,49.023,11.2,345.529,540.656,2.568,541.352,539.773,542.033,539.465,2.8868,62.155,3.143,2.965,58.07,0.397,0
2026-04-29 12:27:00,49.294,11.115,346.151,542.984,3.848,542.738,544.625,543.796,540.778,2.9102,62.509,3.077,3.075,58.098,0.357,0
2026-04-29 12:28:00,48.815,11.07,345.28,540.724,3.419,539.405,539.48,542.825,541.187,2.8755,62.621,2.96,2.959,57.938,0.369,0
2026-04-29 12:29:00,49.021,11.092,345.812,540.332,2.031,541.669,539.782,539.638,540.237,2.8829,62.267,2.946,2.823,58.095,0.366,0
2026-04-29 12:30:00,49.125,11.159,345.566,540.55,1.921,540.736,540.6,541.393,539.472,2.8972,62.233,3.057,3.089,58.01,0.401,0
2026-04-29 12:31:00,49.16,11.145,345.449,541.747,2.701,541.585,543.187,541.727,540.487,2.8837,62.237,3.113,2.96,58.025,0.383,0
2026-04-29 12:32:00,49.273,11.206,346.227,541.35,1.397,540.812,541.558,540.82,542.209,2.9077,62.158,3.051,3.011,58.061,0.415,0
2026-04-29 12:33:00,49.224,11.157,345.496,541.745,3.241,540.48,543.721,541.942,540.836,2.9015,62.449,3.063,3.023,58.035,0.345,0
2026-04-29 12:34:00,49.114,11.122,345.919,541.833,3.132,540.708,543.776,540.643,542.204,2.8925,62.349,3.145,3.098,58.057,0.305,0
2026-04-29 12:35:00,48.794,11.162,345.491,541.142,1.896,540.075,540.612,541.971,541.911,2.875,62.209,3.021,2.829,58.127,0.335,0
2026-04-29 12:36:00,49.412,11.153,346.162,541.599,2.409,542.331,542.322,541.823,539.922,2.9146,62.066,3.155,2.862,57.996,0.458,0
2026-04-29 12:37:00,49.037,11.109,345.644,541.056,3.865,539.289,543.154,542.002,539.781,2.8864,62.039,3.134,2.928,57.934,0.398,0
2026-04-29 12:38:00,49.06,11.097,345.886,540.873,3.293,543.044,540.633,539.751,540.062,2.9008,62.173,3.126,2.815,58.058,0.327,0
2026-04-29 12:39:00,49.121,11.149,346.131,541.701,1.204,542.134,541.472,542.201,540.997,2.887,62.387,3.173,2.96,57.826,0.397,0
2026-04-29 12:40:00,49.17,11.185,345.676,541.525,3.042,542.671,542.143,539.628,541.66,2.9061,62.299,3.041,2.788,58.002,0.32,0
2026-04-29 12:41:00,49.132,11.183,345.964,541.819,2.738,541.99,540.491,543.228,541.567,2.8851,62.25,3.055,2.854,58.261,0.41,0
2026-04-29 12:42:00,49.079,11.127,346.042,541.439,4.921,541.769,544.385,539.464,540.137,2.9023,62.199,3.045,3.0,58.169,0.333,0
2026-04-29 12:43:00,49.296,11.115,345.827,541.431,1.4,541.65,540.627,541.42,542.027,2.8858,62.387,3.115,2.969,58.115,0.389,0
2026-04-29 12:44:00,49.129,11.114,345.587,541.519,2.924,542.31,542.136,542.244,539.386,2.8999,62.356,3.061,2.978,57.904,0.326,0
2026-04-29 12:45:00,49.221,11.129,346.156,541.296,3.882,542.159,538.664,541.813,542.546,2.8911,62.061,2.998,2.865,57.783,0.379,0
2026-04-29 12:46:00,49.154,11.179,346.108,541.069,0.822,541.243,541.039,541.408,540.586,2.8954,62.116,3.12,2.845,58.133,0.284,0
2026-04-29 12:47:00,49.201,11.132,345.709,541.335,2.897,539.913,542.81,542.019,540.599,2.9073,62.301,3.013,2.966,57.984,0.351,0
2026-04-29 12:48:00,49.013,11.151,345.544,541.575,2.81,540.568,543.015,542.514,540.205,2.8706,62.098,3.101,2.982,58.09,0.394,0
2026-04-29 12:49:00,48.934,11.092,345.526,541.459,2.021,540.588,541.256,541.384,542.609,2.8938,62.315,2.963,2.886,58.147,0.26,0
2026-04-29 12:50:00,49.007,11.179,345.83,541.438,1.1,541.138,541.362,541.077,542.177,2.8905,62.238,3.104,2.928,57.96,0.357,0
2026-04-29 12:51:00,49.026,11.128,346.081,542.196,6.033,544.697,538.664,541.838,543.584,2.9079,61.819,3.121,2.918,58.143,0.295,0
2026-04-29 12:52:00,48.81,11.123,345.927,540.511,1.213,540.87,539.668,540.881,540.623,2.8735,62.165,3.041,2.946,57.958,0.438,0
2026-04-29 12:53:00,49.065,11.125,345.867,541.343,2.694,543.048,540.722,541.247,540.353,2.8789,62.253,2.971,3.009,58.294,0.361,0
2026-04-29 12:54:00,49.168,11.16,345.741,540.39,4.598,537.808,540.502,540.846,542.406,2.9069,61.999,3.092,3.004,58.059,0.429,0
2026-04-29 12:55:00,49.065,11.148,346.058,540.323,3.34,541.907,541.442,538.567,539.378,2.889,62.174,3.097,3.026,58.159,0.378,0
2026-04-29 12:56:00,49.218,11.1,345.706,541.584,3.43,539.891,541.802,543.321,541.32,2.8861,62.279,3.123,2.91,58.169,0.264,0
2026-04-29 12:57:00,49.525,11.193,345.995,540.748,2.329,542.005,541.431,539.878,539.677,2.8992,62.343,3.108,2.934,58.01,0.322,0
2026-04-29 12:58:00,49.141,11.158,346.385,540.723,3.46,539.333,539.831,540.936,542.793,2.8918,62.437,3.037,2.978,57.909,0.382,0
2026-04-29 12:59:00,48.93,11.142,346.117,542.273,3.621,544.062,540.441,542.918,541.672,2.8701,62.23,2.97,3.067,58.086,0.289,0
2026-04-29 13:00:00,48.91,11.099,345.877,540.427,2.604,539.475,542.079,540.312,539.841,2.8832,62.269,3.176,2.838,57.908,0.353,0
2026-04-29 13:01:00,49.054,11.118,345.726,540.479,3.928,542.412,540.032,540.989,538.484,2.8902,62.178,2.942,2.948,58.068,0.341,0
2026-04-29 13:02:00,49.249,11.166,346.038,541.873,0.583,542.108,542.061,541.797,541.525,2.8947,62.34,2.915,2.944,57.941,0.394,0
2026-04-29 13:03:00,49.002,11.178,346.2,541.29,2.955,540.3,541.404,540.251,543.206,2.8786,62.361,3.111,3.13,58.117,0.277,0
2026-04-29 13:04:00,48.955,11.148,345.707,541.782,0.727,542.074,541.915,541.793,541.347,2.8951,62.288,2.921,2.837,58.161,0.422,0
2026-04-29 13:05:00,49.129,11.101,346.121,541.882,0.892,541.586,542.462,541.91,541.57,2.8878,62.245,3.078,2.992,57.977,0.345,0
2026-04-29 13:06:00,49.237,11.133,346.002,541.298,4.534,541.94,543.434,540.917,538.9,2.8782,62.388,3.128,2.836,57.99,0.442,0
2026-04-29 13:07:00,49.09,11.18,346.122,543.224,2.238,544.512,543.43,542.678,542.274,2.8867,62.193,3.15,3.034,58.074,0.392,0
2026-04-29 13:08:00,49.195,11.138,345.819,541.741,2.761,541.762,543.448,541.069,540.687,2.8934,62.361,3.089,2.868,57.937,0.319,0
2026-04-29 13:09:00,49.073,11.135,345.573,539.828,1.936,540.501,539.888,540.359,538.565,2.8987,62.315,3.119,3.016,58.012,0.266,0
2026-04-29 13:10:00,49.139,11.164,345.968,539.411,1.831,540.234,539.692,539.317,538.402,2.8847,62.367,3.059,3.044,58.065,0.274,0
2026-04-29 13:11:00,49.12,11.144,345.854,541.678,3.458,543.572,540.628,542.397,540.114,2.8914,62.343,3.004,2.923,58.142,0.293,0
2026-04-29 13:12:00,49.217,11.117,345.487,541.723,1.451,541.87,542.57,541.119,541.334,2.9046,62.361,3.012,3.084,58.129,0.327,0
2026-04-29 13:13:00,49.158,11.135,345.66,542.409,0.945,542.211,542.187,542.147,543.092,2.9017,62.56,3.212,3.166,58.171,0.428,0
2026-04-29 13:14:00,49.195,11.203,346.707,543.002,2.823,542.51,544.311,541.488,543.699,2.8811,62.134,3.014,2.957,58.122,0.343,0
2026-04-29 13:15:00,49.119,11.136,345.77,541.319,2.119,541.131,540.965,540.531,542.65,2.8736,62.238,3.109,3.046,58.173,0.366,0
2026-04-29 13:16:00,49.139,11.138,346.186,541.43,2.812,541.324,542.407,539.596,542.394,2.8974,62.285,3.155,2.96,57.987,0.377,0
2026-04-29 13:17:00,48.999,11.168,345.584,540.189,2.073,540.046,539.584,541.6,539.526,2.8956,62.258,2.99,2.927,58.105,0.339,0
2026-04-29 13:18:00,49.217,11.171,345.979,541.147,2.107,542.122,540.015,540.679,541.773,2.8766,62.36,2.864,2.997,58.046,0.46,0
2026-04-29 13:19:00,49.176,11.19,346.018,541.267,4.78,540.594,543.72,541.815,538.941,2.8982,62.421,3.189,2.932,58.105,0.335,0
2026-04-29 13:20:00,49.206,11.176,345.945,541.199,1.891,539.909,541.8,541.352,541.734,2.8972,62.255,3.033,2.896,57.926,0.286,0
2026-04-29 13:21:00,49.074,11.128,345.909,541.077,1.545,541.477,540.186,540.916,541.731,2.8819,62.247,3.266,3.058,57.793,0.42,0
2026-04-29 13:22:00,49.266,11.149,346.375,542.262,3.51,541.98,543.66,540.15,543.259,2.8671,62.47,3.045,2.953,58.123,0.364,0
2026-04-29 13:23:00,49.35,11.192,346.489,542.392,1.207,542.899,541.692,542.691,542.287,2.8963,62.248,3.087,2.866,58.135,0.36,0
2026-04-29 13:24:00,48.996,11.13,346.033,541.451,3.286,540.599,540.205,541.509,543.491,2.8816,62.191,3.075,2.905,57.996,0.378,0
2026-04-29 13:25:00,49.174,11.155,346.087,541.346,2.368,540.594,541.299,540.561,542.929,2.8863,62.22,3.137,2.825,58.219,0.39,0
2026-04-29 13:26:00,49.092,11.127,345.633,541.825,1.953,541.703,541.458,543.046,541.093,2.8739,62.174,3.053,2.903,58.234,0.394,0
2026-04-29 13:27:00,49.065,11.095,345.697,540.859,2.074,540.521,539.799,541.242,541.872,2.9039,62.488,3.057,2.982,58.097,0.422,0
2026-04-29 13:28:00,49.014,11.154,345.378,541.608,0.749,541.412,541.368,542.117,541.533,2.8786,62.215,3.178,2.987,57.911,0.336,0
2026-04-29 13:29:00,49.306,11.171,345.957,542.681,3.324,544.222,540.898,543.167,542.435,2.8929,62.605,3.156,2.935,57.901,0.377,0
2026-04-29 13:30:00,49.459,11.195,346.111,541.872,2.791,540.277,542.852,541.29,543.068,2.9163,62.336,3.095,3.077,58.292,0.336,0
2026-04-29 13:31:00,49.137,11.149,345.728,542.214,1.312,542.423,542.447,542.65,541.338,2.8885,62.079,3.177,2.919,57.901,0.388,0
2026-04-29 13:32:00,49.122,11.106,345.78,541.211,2.828,539.754,540.698,541.812,542.582,2.8898,62.489,3.157,3.022,58.173,0.378,0
2026-04-29 13:33:00,49.342,11.155,345.847,540.141,1.804,539.413,540.38,539.551,541.218,2.8918,62.581,2.937,2.848,58.11,0.35,0
2026-04-29 13:34:00,49.197,11.161,345.843,542.635,3.967,540.525,543.501,542.023,544.491,2.894,62.221,3.17,3.026,58.167,0.303,0
2026-04-29 13:35:00,49.12,11.093,345.923,540.14,3.026,541.92,539.035,540.711,538.894,2.8814,62.533,3.165,2.824,57.872,0.325,0
2026-04-29 13:36:00,49.067,11.119,345.786,540.684,1.215,540.615,540.928,539.989,541.205,2.8923,62.476,2.955,2.92,58.167,0.358,0
2026-04-29 13:37:00,49.22,11.188,346.108,541.921,2.323,541.98,540.97,541.44,543.293,2.8896,62.444,2.942,2.885,57.957,0.395,0
2026-04-29 13:38:00,49.293,11.172,346.529,542.321,2.222,541.519,541.67,542.351,543.742,2.8996,62.407,2.9,2.985,58.048,0.383,0
2026-04-29 13:39:00,49.129,11.172,346.294,541.323,3.286,539.49,542.092,542.776,540.936,2.9022,62.157,3.106,2.873,57.908,0.299,0
2026-04-29 13:40:00,49.308,11.207,345.918,541.715,4.146,543.478,539.332,542.908,541.142,2.8963,62.258,2.98,3.13,58.044,0.268,0
2026-04-29 13:41:00,49.321,11.141,345.361,542.074,2.855,541.616,542.038,543.748,540.894,2.8994,62.345,3.053,3.038,58.104,0.341,0
2026-04-29 13:42:00,48.993,11.114,345.74,541.173,2.775,539.318,541.337,542.093,541.944,2.8951,62.238,3.124,2.939,58.044,0.412,0
2026-04-29 13:43:00,48.989,11.178,345.297,541.125,5.357,537.518,541.967,542.875,542.139,2.899,62.271,2.992,3.007,57.904,0.273,0
2026-04-29 13:44:00,49.034,11.14,345.911,540.898,3.273,542.442,539.169,541.61,540.37,2.8827,62.345,2.993,2.893,58.141,0.403,0
2026-04-29 13:45:00,49.414,11.216,346.128,540.964,2.615,539.74,541.123,542.355,540.636,2.8872,61.986,2.976,3.132,58.064,0.346,0
2026-04-29 13:46:00,49.647,11.185,346.377,543.09,4.161,542.607,545.537,542.841,541.376,2.9104,62.578,3.156,2.919,58.18,0.423,0
2026-04-29 13:47:00,48.953,11.151,345.586,541.485,2.639,540.099,540.57,542.534,542.737,2.8905,62.082,3.036,2.966,58.179,0.338,0
2026-04-29 13:48:00,49.064,11.143,345.892,540.484,2.818,539.863,541.77,541.35,538.952,2.8738,62.381,3.021,3.017,58.166,0.328,0
2026-04-29 13:49:00,49.305,11.156,346.053,541.928,1.583,542.659,541.447,541.076,542.532,2.8754,62.269,3.072,2.818,57.989,0.257,0
2026-04-29 13:50:00,49.173,11.162,345.905,541.656,2.756,543.103,540.347,540.991,542.182,2.8905,62.473,3.069,2.909,58.258,0.319,0
2026-04-29 13:51:00,49.288,11.154,346.53,541.359,3.021,542.823,539.802,540.773,542.039,2.9015,62.086,3.114,3.081,57.948,0.311,0
2026-04-29 13:52:00,49.057,11.145,345.667,541.107,2.38,540.671,542.283,539.903,541.569,2.8895,62.351,3.06,2.916,57.92,0.391,0
2026-04-29 13:53:00,49.361,11.159,345.99,541.402,1.504,541.676,541.821,541.793,540.317,2.9217,62.516,3.056,2.976,57.892,0.431,0
2026-04-29 13:54:00,48.984,11.107,345.511,542.201,0.409,541.923,542.28,542.269,542.333,2.8968,62.256,2.944,2.918,57.995,0.351,0
2026-04-29 13:55:00,48.969,11.149,345.8,540.372,2.296,541.506,539.21,540.424,540.346,2.8749,62.03,2.935,3.0,57.941,0.372,0
2026-04-29 13:56:00,49.623,11.227,346.162,542.545,2.641,543.411,540.771,543.006,542.994,2.904,62.462,2.972,2.902,58.202,0.38,0
2026-04-29 13:57:00,49.272,11.203,346.026,541.549,2.486,541.256,540.167,542.122,542.653,2.8969,62.426,3.23,2.966,58.075,0.31,0
2026-04-29 13:58:00,48.78,11.125,345.7,541.463,2.077,540.948,542.814,540.737,541.351,2.8689,61.99,3.026,2.758,57.909,0.325,0
2026-04-29 13:59:00,49.079,11.154,345.589,541.976,3.837,540.994,539.91,543.255,543.747,2.8944,62.542,3.128,2.934,58.193,0.29,0
2026-04-29 14:00:00,49.143,11.178,345.563,541.192,3.141,542.348,539.382,540.515,542.523,2.8884,62.216,3.076,3.048,58.121,0.419,0
2026-04-29 14:01:00,49.257,11.179,346.324,541.539,3.557,543.019,540.803,542.873,539.462,2.9078,62.345,3.154,2.884,58.035,0.355,0
2026-04-29 14:02:00,49.16,11.144,345.714,540.46,3.925,539.411,542.326,541.703,538.401,2.8896,62.308,2.963,2.954,58.015,0.333,0
2026-04-29 14:03:00,49.089,11.119,346.075,541.041,2.839,540.081,540.79,542.92,540.374,2.8912,62.09,3.072,2.91,58.08,0.405,0
2026-04-29 14:04:00,49.179,11.155,346.083,541.049,2.039,541.699,541.242,539.66,541.593,2.8939,61.842,3.101,2.892,58.036,0.317,0
2026-04-29 14:05:00,49.132,11.149,345.952,541.753,3.06,541.79,543.245,540.185,541.792,2.8904,62.348,2.849,2.866,58.117,0.25,0
2026-04-29 14:06:00,49.118,11.182,346.088,539.779,0.78,540.099,539.507,540.146,539.366,2.8848,62.382,3.018,2.874,58.031,0.396,0
2026-04-29 14:07:00,49.342,11.208,346.201,541.18,1.677,541.692,540.692,540.329,542.006,2.8887,62.652,3.183,2.952,58.013,0.362,0
2026-04-29 14:08:00,49.027,11.154,346.151,541.587,2.258,540.641,541.043,542.899,541.764,2.8896,62.206,3.173,3.086,57.939,0.341,0
2026-04-29 14:09:00,49.109,11.099,345.985,540.06,1.569,539.759,539.605,539.701,541.174,2.9048,61.952,3.156,2.917,58.029,0.343,0
2026-04-29 14:10:00,49.367,11.173,346.069,541.128,3.197,543.132,540.174,539.935,541.273,2.8954,62.135,3.153,2.812,57.923,0.315,0
2026-04-29 14:11:00,49.067,11.082,345.866,541.433,3.189,540.306,543.399,540.21,541.819,2.8967,62.332,2.959,3.02,57.876,0.264,0
2026-04-29 14:12:00,49.101,11.093,345.986,542.157,2.341,542.345,541.289,543.63,541.362,2.8682,62.235,3.002,2.844,58.155,0.379,0
2026-04-29 14:13:00,49.063,11.145,345.669,541.523,2.35,540.666,542.434,540.321,542.672,2.8959,62.438,3.098,2.924,57.942,0.303,0
2026-04-29 14:14:00,48.991,11.17,345.534,540.961,2.085,539.77,541.805,541.855,540.413,2.885,62.2,2.956,3.041,57.866,0.301,0
2026-04-29 14:15:00,49.565,11.154,346.213,541.393,3.224,542.111,542.427,541.831,539.203,2.893,62.487,2.997,2.897,57.977,0.338,0
2026-04-29 14:16:00,49.125,11.149,345.517,541.77,2.667,540.853,541.986,540.786,543.453,2.8879,62.365,3.148,2.941,58.076,0.361,0
2026-04-29 14:17:00,49.174,11.077,346.19,540.537,4.175,538.555,541.868,538.995,542.73,2.8899,62.257,3.025,2.893,58.121,0.413,0
2026-04-29 14:18:00,49.246,11.164,346.671,540.422,1.902,541.057,540.684,539.155,540.792,2.8901,62.106,3.092,3.013,58.02,0.363,0
2026-04-29 14:19:00,49.054,11.152,345.63,542.674,1.757,542.572,542.75,543.565,541.809,2.8806,62.512,3.022,3.048,58.032,0.433,0
2026-04-29 14:20:00,49.285,11.139,345.919,541.211,1.977,540.89,541.147,542.392,540.414,2.894,62.311,3.018,2.923,58.0,0.333,0
2026-04-29 14:21:00,49.238,11.119,346.201,541.144,3.527,539.484,540.642,543.01,541.44,2.898,62.339,2.974,2.986,58.04,0.447,0
2026-04-29 14:22:00,49.249,11.145,345.713,542.093,1.208,541.479,541.72,542.687,542.486,2.884,62.342,2.969,3.093,57.969,0.386,0
2026-04-29 14:23:00,48.929,11.118,345.57,541.139,1.973,540.568,541.338,542.312,540.339,2.8675,62.117,3.063,3.004,57.956,0.37,0
2026-04-29 14:24:00,49.038,11.182,345.833,541.325,4.699,540.938,539.058,543.756,541.549,2.877,62.067,2.978,2.96,58.054,0.349,0
2026-04-29 14:25:00,49.555,11.145,346.556,542.057,3.321,542.614,540.205,541.886,543.525,2.9105,62.321,3.14,3.033,58.244,0.403,0
2026-04-29 14:26:00,49.215,11.127,346.062,541.175,2.237,540.183,540.734,541.364,542.419,2.9001,62.404,3.062,2.935,57.813,0.371,0
2026-04-29 14:27:00,49.207,11.131,345.798,542.258,4.651,539.47,542.704,544.121,542.739,2.9029,62.327,2.99,3.062,58.094,0.324,0
2026-04-29 14:28:00,49.209,11.16,346.441,540.103,1.647,540.532,538.885,540.485,540.512,2.8789,62.286,3.157,2.911,58.024,0.366,0
2026-04-29 14:29:00,49.144,11.093,346.041,540.722,2.288,539.253,541.414,541.541,540.682,2.9088,62.319,2.918,2.823,58.136,0.354,0
2026-04-29 14:30:00,49.344,11.105,346.203,540.526,1.474,540.604,540.936,541.02,539.545,2.8852,62.25,3.295,2.894,58.241,0.327,0
2026-04-29 14:31:00,48.983,11.174,345.698,541.906,1.189,542.257,541.382,541.414,542.571,2.8829,62.354,3.028,2.847,58.115,0.405,0
2026-04-29 14:32:00,49.443,11.169,346.012,542.763,1.835,544.048,542.213,542.476,542.313,2.8856,62.239,3.092,3.027,57.927,0.416,0
2026-04-29 14:33:00,49.298,11.141,345.793,541.205,1.722,540.878,541.086,542.289,540.568,2.9006,62.223,3.04,2.84,58.132,0.38,0
2026-04-29 14:34:00,49.14,11.134,345.936,541.523,3.36,541.747,543.381,540.942,540.021,2.8889,62.182,3.179,2.929,58.023,0.328,0
2026-04-29 14:35:00,49.592,11.169,346.17,541.251,1.281,540.927,540.96,540.918,542.2,2.9012,62.522,3.146,2.883,58.146,0.305,0
2026-04-29 14:36:00,49.057,11.119,345.314,539.46,3.095,538.872,540.221,540.922,537.826,2.8849,62.381,3.105,2.993,57.956,0.34,0
2026-04-29 14:37:00,49.171,11.173,345.992,541.552,2.845,542.098,540.105,542.95,541.054,2.8922,62.42,3.01,2.933,57.998,0.396,0
2026-04-29 14:38:00,49.156,11.152,345.926,542.14,3.943,542.807,542.524,539.643,543.586,2.8862,62.341,2.983,2.816,58.01,0.322,0
2026-04-29 14:39:00,49.48,11.154,346.52,541.507,1.87,541.363,541.129,540.832,542.702,2.8933,62.262,3.055,2.932,58.108,0.309,0
2026-04-29 14:40:00,49.123,11.17,345.824,540.914,1.991,541.401,540.402,541.923,539.932,2.8977,62.495,3.109,3.014,58.054,0.321,0
2026-04-29 14:41:00,49.107,11.141,345.932,541.001,2.249,541.777,541.125,541.574,539.529,2.8985,62.264,3.033,2.934,58.345,0.357,0
2026-04-29 14:42:00,48.995,11.166,346.047,540.732,2.711,539.545,541.137,539.991,542.256,2.8863,62.419,3.088,2.951,58.051,0.355,0
2026-04-29 14:43:00,49.116,11.15,345.708,541.095,0.828,541.469,541.354,540.918,540.641,2.8714,62.211,3.048,2.98,57.865,0.38,0
2026-04-29 14:44:00,48.973,11.117,345.688,540.95,2.629,539.327,540.928,541.589,541.955,2.8916,62.244,3.059,2.938,58.072,0.413,0
2026-04-29 14:45:00,49.123,11.208,345.543,541.564,1.337,540.843,541.33,542.18,541.901,2.8971,62.327,3.052,2.901,58.112,0.302,0
2026-04-29 14:46:00,49.164,11.147,345.731,541.008,4.559,538.644,543.203,541.829,540.355,2.9064,62.329,3.013,2.861,57.973,0.353,0
2026-04-29 14:47:00,49.197,11.215,346.127,541.011,5.021,541.752,537.712,541.845,542.733,2.9038,62.286,2.98,2.9,58.072,0.346,0
2026-04-29 14:48:00,49.116,11.082,345.821,540.056,0.987,539.842,539.494,540.408,540.481,2.8749,62.227,3.088,3.02,57.981,0.341,0
2026-04-29 14:49:00,49.221,11.198,345.537,540.963,4.344,542.391,540.459,538.33,542.673,2.898,62.34,3.047,2.988,58.19,0.303,0
2026-04-29 14:50:00,49.315,11.197,346.053,541.334,2.602,541.231,541.388,542.66,540.058,2.9162,62.44,3.007,3.027,58.03,0.36,0
2026-04-29 14:51:00,49.046,11.172,345.649,540.776,1.379,540.22,541.508,541.247,540.129,2.8974,62.018,3.116,2.997,58.054,0.259,0
2026-04-29 14:52:00,49.108,11.18,346.016,542.459,3.003,542.141,544.022,542.653,541.019,2.8809,62.31,3.113,3.03,57.798,0.324,0
2026-04-29 14:53:00,49.235,11.16,346.015,541.76,2.898,541.461,540.419,541.843,543.317,2.8828,62.357,2.964,2.924,58.341,0.285,0
2026-04-29 14:54:00,49.122,11.154,345.911,541.613,0.948,540.963,541.881,541.911,541.694,2.8911,62.528,2.994,2.884,58.062,0.402,0
2026-04-29 14:55:00,49.036,11.095,345.879,541.232,2.175,541.782,541.923,541.476,539.748,2.9002,62.148,3.147,2.927,58.036,0.444,0
2026-04-29 14:56:00,49.063,11.087,345.843,540.238,1.142,540.4,540.427,540.633,539.491,2.8805,62.173,3.09,3.008,58.119,0.282,0
2026-04-29 14:57:00,49.032,11.164,345.516,539.796,2.763,538.606,539.729,541.369,539.48,2.8971,62.604,2.965,2.996,57.923,0.322,0
2026-04-29 14:58:00,49.199,11.182,345.933,541.099,1.835,540.686,542.405,540.569,540.738,2.8958,62.391,3.005,2.817,58.117,0.312,0
2026-04-29 14:59:00,49.22,11.168,345.811,540.819,2.913,539.001,541.555,540.805,541.914,2.9123,62.468,3.014,3.014,58.246,0.37,0
2026-04-29 15:00:00,49.015,11.076,345.475,541.072,5.36,543.898,539.711,538.539,542.139,2.869,62.373,3.138,2.955,57.871,0.382,0
2026-04-29 15:01:00,49.24,11.15,346.088,542.134,0.472,542.147,542.27,542.296,541.824,2.8804,62.127,3.072,3.029,58.125,0.285,0
2026-04-29 15:02:00,48.854,11.124,345.311,541.151,2.752,542.531,541.255,541.041,539.779,2.869,62.306,3.146,2.888,58.21,0.349,0
2026-04-29 15:03:00,49.15,11.17,346.102,540.96,1.721,542.04,540.319,540.732,540.747,2.8893,62.049,3.08,3.084,57.985,0.376,0
2026-04-29 15:04:00,49.556,11.199,346.169,541.37,0.594,541.173,541.616,541.049,541.643,2.9107,62.39,3.154,2.964,58.162,0.304,0
2026-04-29 15:05:00,49.254,11.171,345.817,541.123,1.913,540.607,540.139,541.692,542.052,2.8901,62.332,2.985,3.015,57.917,0.324,0
2026-04-29 15:06:00,49.345,11.138,346.626,541.701,1.778,542.103,542.283,540.505,541.912,2.879,62.491,3.017,2.878,57.828,0.297,0
2026-04-29 15:07:00,48.951,11.128,345.358,540.5,2.651,541.293,540.39,541.484,538.833,2.8751,62.275,3.169,3.023,57.946,0.345,0
2026-04-29 15:08:00,49.024,11.139,345.854,540.974,2.855,541.283,542.747,539.892,539.976,2.8884,62.291,3.143,2.856,58.082,0.3,0
2026-04-29 15:09:00,49.298,11.214,346.267,541.69,2.585,542.117,542.705,541.818,540.12,2.9102,62.199,3.069,2.971,58.142,0.321,0
2026-04-29 15:10:00,49.021,11.157,345.459,541.102,1.78,541.96,540.541,540.18,541.727,2.8782,62.217,2.99,2.989,57.876,0.262,0
2026-04-29 15:11:00,48.885,11.133,345.552,540.272,3.213,538.814,539.733,542.027,540.514,2.9127,62.045,3.134,2.856,57.958,0.33,0
2026-04-29 15:12:00,49.516,11.155,346.16,542.239,2.376,541.172,542.582,541.653,543.548,2.9038,62.499,3.012,2.889,57.997,0.413,0
2026-04-29 15:13:00,49.0,11.182,345.717,542.24,4.451,544.444,542.982,541.541,539.994,2.8787,62.536,3.106,2.937,58.0,0.313,0
2026-04-29 15:14:00,49.109,11.101,345.887,541.312,2.078,541.403,541.044,540.362,542.44,2.8857,62.339,3.092,2.976,57.901,0.291,0
2026-04-29 15:15:00,49.077,11.153,346.375,541.488,1.332,542.387,541.054,541.086,541.424,2.8816,62.311,3.05,2.835,58.048,0.294,0
2026-04-29 15:16:00,48.999,11.11,345.769,540.107,1.156,540.573,540.456,539.981,539.417,2.899,62.107,3.036,2.813,58.044,0.352,0
2026-04-29 15:17:00,49.291,11.138,346.146,540.285,3.084,541.024,539.19,538.921,542.005,2.8823,62.11,3.055,3.015,57.953,0.332,0
2026-04-29 15:18:00,49.095,11.113,345.703,541.969,3.014,540.642,543.653,540.639,542.943,2.8963,62.176,2.873,2.909,57.947,0.411,0
2026-04-29 15:19:00,49.206,11.12,346.191,541.511,5.699,538.36,544.059,541.505,542.119,2.9091,62.236,3.021,2.758,58.175,0.325,0
2026-04-29 15:20:00,49.321,11.145,345.96,542.39,0.532,542.675,542.498,542.242,542.144,2.9059,62.335,3.125,2.917,58.035,0.341,0
2026-04-29 15:21:00,49.384,11.175,346.279,541.617,2.279,540.584,542.863,540.957,542.063,2.898,62.268,3.114,2.952,57.907,0.384,0
2026-04-29 15:22:00,49.03,11.146,345.722,541.897,2.69,543.446,541.877,540.756,541.507,2.8903,62.43,3.121,2.99,57.992,0.259,0
2026-04-29 15:23:00,49.034,11.118,346.225,541.103,2.903,541.288,542.899,539.996,540.229,2.8816,62.598,3.153,2.958,58.165,0.301,0
2026-04-29 15:24:00,49.059,11.095,345.482,539.779,3.441,538.397,538.762,540.117,541.838,2.9047,62.307,2.988,3.003,57.868,0.374,0
2026-04-29 15:25:00,49.023,11.158,345.538,541.651,3.208,540.257,541.397,543.465,541.484,2.8934,62.235,3.061,2.952,57.938,0.299,0
2026-04-29 15:26:00,49.209,11.223,345.964,541.716,2.317,542.375,542.699,540.382,541.407,2.893,62.618,3.051,2.95,57.966,0.386,0
2026-04-29 15:27:00,49.145,11.17,345.699,541.802,2.547,541.984,540.686,541.304,543.233,2.8736,62.332,3.077,2.901,58.185,0.343,0
2026-04-29 15:28:00,49.28,11.097,346.195,541.692,2.564,540.66,541.843,541.039,543.224,2.8802,62.227,2.899,2.937,58.078,0.315,0
2026-04-29 15:29:00,49.185,11.131,345.774,540.935,1.518,541.17,541.701,540.183,540.687,2.8941,62.427,3.048,2.811,57.906,0.422,0
2026-04-29 15:30:00,48.963,11.112,345.677,541.34,3.628,543.251,541.791,540.698,539.622,2.8652,62.231,2.956,2.936,58.081,0.366,0
2026-04-29 15:31:00,48.976,11.143,345.691,541.234,1.95,540.65,541.758,542.239,540.289,2.8888,62.013,2.95,3.019,57.817,0.353,0
2026-04-29 15:32:00,49.0,11.118,345.783,542.013,1.921,543.093,542.011,541.775,541.172,2.869,62.073,3.165,2.926,58.237,0.415,0
2026-04-29 15:33:00,49.178,11.135,345.992,542.668,2.461,544.125,543.01,541.664,541.874,2.8988,62.491,3.128,2.935,58.009,0.324,0
2026-04-29 15:34:00,48.967,11.075,345.934,541.423,1.551,541.149,540.958,542.509,541.076,2.8666,62.227,3.09,2.919,58.043,0.237,0
2026-04-29 15:35:00,49.104,11.102,345.859,540.958,3.434,541.503,542.825,540.112,539.391,2.8778,61.95,2.953,2.977,57.95,0.356,0
2026-04-29 15:36:00,49.424,11.193,345.612,542.678,2.882,542.753,541.341,542.393,544.223,2.9023,62.681,3.073,3.048,58.182,0.327,0
2026-04-29 15:37:00,49.128,11.172,346.301,541.469,3.115,543.421,540.305,541.053,541.095,2.9044,62.354,2.987,3.002,57.929,0.29,0
2026-04-29 15:38:00,49.201,11.122,346.016,542.456,0.96,542.245,542.791,541.913,542.873,2.8839,62.113,3.093,2.895,58.071,0.377,0
2026-04-29 15:39:00,49.08,11.189,345.603,541.059,1.919,540.778,542.126,540.207,541.125,2.8819,62.146,2.956,2.927,57.792,0.424,0
2026-04-29 15:40:00,49.055,11.1,346.035,541.54,3.535,542.673,539.943,543.479,540.064,2.9073,62.397,3.093,2.901,58.486,0.337,0
2026-04-29 15:41:00,48.975,11.195,346.007,541.357,2.615,542.958,540.757,541.367,540.343,2.8891,62.224,3.064,2.929,57.983,0.263,0
2026-04-29 15:42:00,49.036,11.153,345.556,540.424,2.607,539.287,540.387,541.893,540.128,2.8803,62.191,2.993,2.894,58.134,0.322,0
2026-04-29 15:43:00,49.207,11.232,346.633,541.277,3.542,540.245,543.064,539.522,542.276,2.8674,62.221,3.045,2.904,58.058,0.29,0
2026-04-29 15:44:00,49.067,11.153,345.771,541.807,1.435,542.115,542.559,541.431,541.124,2.8734,62.325,3.21,2.826,57.964,0.351,0
2026-04-29 15:45:00,49.412,11.167,346.187,541.583,3.983,542.62,538.894,542.877,541.94,2.9078,62.288,2.969,2.929,57.992,0.369,0
2026-04-29 15:46:00,49.129,11.11,346.004,540.908,1.818,540.352,542.099,540.9,540.281,2.8756,62.605,3.152,3.045,58.081,0.27,0
2026-04-29 15:47:00,49.397,11.155,346.001,540.274,1.885,539.336,541.002,539.538,541.221,2.9255,62.335,3.202,2.972,57.985,0.41,0
2026-04-29 15:48:00,49.013,11.189,345.338,540.493,3.305,539.885,540.041,539.37,542.675,2.8927,62.426,2.996,2.896,58.062,0.244,0
2026-04-29 15:49:00,49.191,11.196,345.846,541.583,2.712,541.693,541.536,542.908,540.196,2.8946,62.131,3.017,2.994,58.128,0.276,0
2026-04-29 15:50:00,49.04,11.213,345.717,540.506,1.939,540.588,541.432,540.51,539.493,2.8872,62.302,3.206,3.044,58.126,0.345,0
2026-04-29 15:51:00,48.978,11.161,345.45,541.112,3.73,543.456,539.726,539.97,541.297,2.8692,62.085,3.033,2.986,58.264,0.423,0
2026-04-29 15:52:00,49.089,11.171,346.287,540.417,0.806,540.705,540.652,540.412,539.9,2.9015,62.429,2.963,2.995,57.938,0.421,0
2026-04-29 15:53:00,49.275,11.185,345.987,541.652,4.974,540.709,544.942,540.989,539.969,2.8935,62.263,3.057,2.977,58.164,0.347,0
2026-04-29 15:54:00,49.255,11.149,345.795,541.061,2.886,540.02,542.536,542.036,539.65,2.9009,62.159,3.136,2.991,58.205,0.353,0
2026-04-29 15:55:00,48.793,11.123,345.524,540.825,1.969,539.603,540.646,541.478,541.571,2.8991,62.143,3.08,2.908,57.956,0.257,0
2026-04-29 15:56:00,49.036,11.14,345.811,540.657,3.036,538.759,541.795,541.156,540.917,2.8993,62.531,3.056,3.023,58.221,0.356,0
2026-04-29 15:57:00,49.168,11.164,346.109,541.436,0.868,541.119,541.987,541.305,541.331,2.8853,62.397,3.061,3.026,57.911,0.372,0
2026-04-29 15:58:00,49.177,11.123,345.788,540.721,2.112,542.034,540.091,539.922,540.836,2.8892,62.19,3.078,2.92,58.085,0.318,0
2026-04-29 15:59:00,48.935,11.126,345.296,540.333,2.986,539.415,541.974,540.953,538.988,2.8848,62.079,3.002,3.013,58.221,0.292,0
2026-04-29 16:00:00,49.041,11.125,345.666,540.863,3.294,539.099,541.761,540.198,542.393,2.8812,62.591,2.98,3.007,58.007,0.354,0
