timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,EGT_Z1_C,EGT_Z2_C,EGT_Z3_C,EGT_Z4_C,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2026-04-29 22:17:00,47.441,11.126,344.037,539.636,2.11,540.417,538.308,539.707,540.112,2.8396,61.73,2.921,2.914,58.017,0.242,0
2026-04-29 22:18:00,47.66,11.049,344.856,538.689,2.582,537.398,539.979,537.967,539.41,2.8281,61.995,2.979,3.038,58.047,0.3,0
2026-04-29 22:19:00,47.45,11.049,344.595,539.434,3.323,539.504,539.132,537.889,541.212,2.8254,61.728,3.056,2.955,58.126,0.35,0
2026-04-29 22:20:00,47.402,11.114,344.276,537.863,1.664,537.661,537.568,538.943,537.279,2.8423,61.689,3.092,2.941,57.959,0.398,0
2026-04-29 22:21:00,47.302,11.088,344.005,539.234,0.981,539.736,538.768,539.678,538.754,2.8152,61.72,3.064,2.924,58.061,0.345,0
2026-04-29 22:22:00,47.298,11.091,344.101,539.788,2.632,541.289,538.657,539.04,540.165,2.8271,61.684,3.136,2.854,58.04,0.329,0
2026-04-29 22:23:00,47.183,11.039,344.407,538.452,2.2,537.252,538.46,538.645,539.452,2.8339,61.826,3.055,2.843,57.989,0.414,0
2026-04-29 22:24:00,47.136,11.076,344.094,539.46,2.895,540.112,538.539,541.042,538.147,2.8374,61.512,3.167,2.938,57.937,0.327,0
2026-04-29 22:25:00,47.389,11.047,344.136,538.098,2.265,538.324,537.598,539.367,537.102,2.8266,62.03,2.952,3.055,58.243,0.374,0
2026-04-29 22:26:00,47.219,11.064,344.298,540.01,3.499,541.078,537.579,540.748,540.634,2.8219,61.637,3.092,2.974,57.869,0.46,0
2026-04-29 22:27:00,47.261,11.056,345.0,536.736,4.5,535.993,534.721,537.01,539.221,2.8327,61.659,3.176,2.983,57.989,0.298,0
2026-04-29 22:28:00,47.484,11.044,344.581,538.654,1.472,538.849,537.922,538.45,539.394,2.8363,61.89,3.062,2.942,57.936,0.354,0
2026-04-29 22:29:00,47.326,11.091,344.297,538.239,2.086,538.22,537.069,539.154,538.513,2.8439,61.87,3.036,2.955,57.923,0.329,0
2026-04-29 22:30:00,47.448,11.127,345.148,539.808,2.843,541.145,538.301,540.335,539.453,2.8248,61.905,2.975,2.974,57.911,0.302,0
2026-04-29 22:31:00,47.222,11.108,344.468,539.274,3.586,540.734,539.64,539.574,537.148,2.8197,61.82,3.073,2.974,58.035,0.349,0
2026-04-29 22:32:00,47.325,11.122,344.228,539.346,0.892,539.701,538.809,539.375,539.497,2.8276,61.882,2.833,2.883,57.85,0.243,0
2026-04-29 22:33:00,47.241,11.113,344.688,539.617,3.048,539.588,540.365,540.782,537.734,2.8237,61.714,3.103,3.025,57.968,0.296,0
2026-04-29 22:34:00,47.369,10.985,344.434,538.655,1.316,539.227,537.934,539.251,538.207,2.8314,61.622,3.163,3.18,57.806,0.414,0
2026-04-29 22:35:00,47.167,11.06,344.274,539.007,2.775,537.369,540.144,539.164,539.35,2.8203,61.863,3.118,3.04,57.929,0.336,0
2026-04-29 22:36:00,47.253,11.093,344.059,539.308,2.403,541.001,539.021,538.61,538.598,2.8066,61.796,3.018,2.999,57.913,0.347,0
2026-04-29 22:37:00,47.345,11.05,344.408,539.089,1.897,537.973,539.869,538.753,539.762,2.8435,61.667,3.059,2.862,58.148,0.284,0
2026-04-29 22:38:00,47.426,11.111,344.563,538.617,1.908,538.203,538.541,537.908,539.816,2.8327,61.528,2.983,2.978,58.064,0.364,0
2026-04-29 22:39:00,47.178,11.1,344.373,537.805,3.143,537.056,539.156,536.012,538.996,2.8178,61.748,3.053,2.974,57.967,0.29,0
2026-04-29 22:40:00,47.189,11.077,344.314,540.905,1.269,541.462,540.39,541.519,540.25,2.8237,61.742,3.004,3.032,57.999,0.348,0
2026-04-29 22:41:00,47.089,11.087,344.265,537.869,2.512,536.906,536.602,539.114,538.853,2.8139,61.728,3.018,3.048,57.765,0.261,0
2026-04-29 22:42:00,47.189,11.087,344.771,538.971,2.511,539.491,538.139,540.383,537.872,2.8211,61.819,3.121,2.956,57.987,0.369,0
2026-04-29 22:43:00,47.152,11.033,344.115,539.066,2.389,539.934,538.668,537.637,540.026,2.8287,61.914,3.042,3.091,57.926,0.307,0
2026-04-29 22:44:00,47.32,11.079,344.074,538.874,2.505,538.006,540.292,539.41,537.787,2.8133,61.898,3.054,2.862,58.067,0.393,0
2026-04-29 22:45:00,47.065,11.093,343.979,540.345,2.55,541.302,538.767,539.993,541.317,2.8181,61.626,2.942,2.9,58.071,0.446,0
2026-04-29 22:46:00,46.888,11.012,344.007,539.009,2.359,540.146,538.285,537.787,539.818,2.8081,61.773,3.071,3.007,58.075,0.369,0
2026-04-29 22:47:00,47.049,11.018,344.205,539.574,1.128,539.038,539.234,539.855,540.166,2.8214,61.681,3.066,3.036,57.732,0.389,0
2026-04-29 22:48:00,47.351,11.093,344.815,537.836,3.035,539.256,537.03,538.835,536.221,2.8354,61.731,3.13,2.984,57.927,0.425,0
2026-04-29 22:49:00,47.405,11.108,344.39,541.093,0.347,541.148,540.957,540.963,541.304,2.8025,61.692,3.113,2.946,58.075,0.109,0
2026-04-29 22:50:00,47.239,11.106,344.156,538.558,2.809,538.594,536.97,538.89,539.779,2.8256,61.828,3.148,2.964,58.165,0.284,0
2026-04-29 22:51:00,46.955,11.028,344.101,539.762,4.673,541.497,541.317,539.409,536.824,2.7989,61.8,2.987,3.069,57.914,0.456,0
2026-04-29 22:52:00,47.521,11.106,344.516,540.407,1.817,541.562,539.938,540.384,539.746,2.8258,61.978,3.107,2.945,58.031,0.292,0
2026-04-29 22:53:00,47.199,11.112,344.608,538.651,2.37,539.76,537.39,539.118,538.336,2.8237,61.783,2.972,2.916,57.983,0.259,0
2026-04-29 22:54:00,47.02,11.111,343.862,538.87,1.949,538.376,540.224,538.606,538.275,2.8214,61.723,3.032,2.975,57.956,0.312,0
2026-04-29 22:55:00,47.004,11.051,343.923,538.968,1.243,539.583,539.015,538.34,538.936,2.8407,61.868,3.07,2.894,58.066,0.352,0
2026-04-29 22:56:00,46.64,11.038,344.358,538.697,4.618,538.608,535.976,539.608,540.594,2.8232,61.66,2.986,3.006,58.091,0.434,0
2026-04-29 22:57:00,47.185,11.025,344.562,538.564,2.333,537.803,540.136,538.274,538.042,2.8247,61.862,3.138,2.798,58.062,0.301,0
2026-04-29 22:58:00,47.11,11.102,344.191,540.565,1.279,540.758,539.967,541.246,540.289,2.8045,61.608,2.996,2.918,57.915,0.358,0
2026-04-29 22:59:00,47.418,11.079,344.537,539.165,1.612,539.272,539.996,539.009,538.383,2.8263,61.664,3.073,3.049,57.9,0.325,0
2026-04-29 23:00:00,47.063,10.999,344.256,539.846,3.648,538.443,539.094,542.091,539.756,2.8212,61.738,2.963,2.848,57.96,0.311,0
2026-04-29 23:01:00,47.029,11.128,343.948,539.107,0.98,538.527,539.04,539.508,539.352,2.8164,62.03,3.095,2.985,57.756,0.325,0
2026-04-29 23:02:00,46.82,11.031,344.316,538.609,2.716,539.952,538.287,537.236,538.961,2.8234,62.029,3.026,2.909,58.002,0.412,0
2026-04-29 23:03:00,47.284,11.09,344.399,540.001,3.716,540.103,542.016,539.587,538.3,2.8469,61.755,2.969,2.996,58.088,0.325,0
2026-04-29 23:04:00,47.254,11.064,344.676,537.903,3.162,537.007,536.575,538.295,539.737,2.8258,61.523,3.004,2.95,57.85,0.421,0
2026-04-29 23:05:00,47.184,11.065,344.831,538.65,1.923,538.846,538.903,539.387,537.464,2.8139,61.988,3.105,2.906,58.138,0.359,0
2026-04-29 23:06:00,47.238,11.047,344.1,538.747,4.344,536.167,540.512,539.11,539.201,2.8354,62.039,3.008,2.892,57.946,0.283,0
2026-04-29 23:07:00,46.772,11.046,343.957,538.967,2.829,537.902,540.395,540.004,537.567,2.8105,61.452,2.962,3.053,57.874,0.267,0
2026-04-29 23:08:00,47.118,11.055,344.507,540.114,1.354,540.74,539.515,539.424,540.778,2.8353,61.875,3.079,2.901,57.914,0.383,0
2026-04-29 23:09:00,47.267,11.054,344.046,541.44,2.477,540.166,541.963,540.987,542.643,2.8345,61.974,3.132,3.011,58.145,0.395,0
2026-04-29 23:10:00,47.301,11.119,344.23,539.006,4.459,539.885,538.36,536.659,541.118,2.8178,61.821,3.089,3.055,57.967,0.424,0
2026-04-29 23:11:00,47.107,11.077,343.698,538.445,1.595,538.519,539.072,537.477,538.711,2.8172,61.428,3.049,2.866,58.051,0.435,0
2026-04-29 23:12:00,47.074,11.039,344.46,540.159,3.106,541.38,538.274,540.169,540.812,2.8124,61.776,3.031,2.875,58.167,0.322,0
2026-04-29 23:13:00,47.122,11.058,344.341,539.998,1.735,540.77,539.818,539.035,540.368,2.8117,61.83,3.036,2.96,57.935,0.38,0
2026-04-29 23:14:00,47.089,11.106,344.422,538.283,0.972,537.594,538.566,538.558,538.414,2.8272,61.791,3.033,3.005,57.858,0.347,0
2026-04-29 23:15:00,47.474,11.083,344.225,538.407,3.467,538.119,537.068,540.535,537.907,2.8293,61.75,3.053,2.82,57.944,0.339,0
2026-04-29 23:16:00,46.99,11.066,344.274,537.564,2.76,535.986,538.745,537.498,538.027,2.8269,61.715,2.991,3.003,58.024,0.396,0
2026-04-29 23:17:00,47.138,11.067,344.516,539.82,2.056,538.792,540.848,539.453,540.186,2.8255,61.69,3.048,2.965,57.891,0.422,0
2026-04-29 23:18:00,47.128,11.063,344.762,539.373,2.989,540.927,537.937,538.255,540.374,2.8218,61.884,3.087,2.975,58.002,0.269,0
2026-04-29 23:19:00,47.135,11.101,344.298,538.908,2.609,539.596,539.707,537.098,539.23,2.8244,61.769,3.031,3.038,57.96,0.371,0
2026-04-29 23:20:00,47.087,11.098,344.331,538.355,3.865,540.314,536.449,538.703,537.955,2.8264,61.763,3.104,2.966,58.18,0.348,0
2026-04-29 23:21:00,47.039,11.11,344.01,540.064,5.394,542.62,537.226,539.382,541.029,2.8149,61.65,3.036,2.831,57.889,0.319,0
2026-04-29 23:22:00,46.981,11.135,344.259,539.09,1.582,539.866,539.316,538.284,538.895,2.832,61.537,3.132,2.829,58.011,0.39,0
2026-04-29 23:23:00,46.684,11.023,343.874,539.61,2.664,538.442,541.105,539.48,539.413,2.7824,61.554,3.004,2.854,58.054,0.324,0
2026-04-29 23:24:00,46.866,11.03,344.2,538.59,2.257,539.689,539.535,537.704,537.432,2.8222,61.588,3.076,3.037,58.2,0.364,0
2026-04-29 23:25:00,47.335,11.117,344.601,539.822,2.335,540.952,539.901,539.815,538.617,2.8227,61.815,3.096,3.014,57.997,0.322,0
2026-04-29 23:26:00,47.047,11.081,344.08,540.185,3.054,540.692,541.483,538.428,540.138,2.8177,61.666,3.132,2.919,58.063,0.221,0
2026-04-29 23:27:00,46.948,11.042,344.442,538.797,3.349,539.751,540.111,536.762,538.566,2.7877,61.805,2.935,3.154,57.957,0.397,0
2026-04-29 23:28:00,47.136,11.111,344.395,538.658,2.214,539.664,539.1,537.45,538.417,2.8229,61.83,3.183,2.947,57.963,0.369,0
2026-04-29 23:29:00,47.258,11.044,343.981,539.268,1.978,539.987,540.037,538.988,538.059,2.8284,61.952,3.127,3.045,58.208,0.333,0
2026-04-29 23:30:00,47.43,11.056,344.521,538.236,4.431,536.447,538.021,537.6,540.878,2.8294,61.817,3.145,2.919,57.959,0.389,0
2026-04-29 23:31:00,47.139,11.09,344.545,538.514,1.71,539.578,538.172,538.439,537.868,2.8192,61.956,3.134,2.938,57.905,0.356,0
2026-04-29 23:32:00,46.793,11.044,343.91,537.752,4.371,537.851,534.981,539.352,538.826,2.8005,61.707,3.146,3.03,57.944,0.405,0
2026-04-29 23:33:00,47.163,11.047,344.63,539.271,2.817,539.511,540.721,537.904,538.95,2.8082,61.832,3.046,3.007,57.915,0.3,0
2026-04-29 23:34:00,47.123,11.068,344.027,539.107,2.845,539.126,539.228,537.614,540.459,2.8205,61.479,2.989,2.894,57.905,0.32,0
2026-04-29 23:35:00,46.78,11.013,343.846,539.457,2.09,539.504,539.733,538.25,540.34,2.7985,61.47,2.996,2.937,58.065,0.358,0
2026-04-29 23:36:00,46.89,11.063,344.598,539.104,2.105,540.238,538.133,539.0,539.043,2.8378,61.787,3.044,2.94,58.141,0.348,0
2026-04-29 23:37:00,46.927,11.048,344.026,537.263,2.497,537.159,538.544,536.047,537.3,2.8256,61.695,3.125,2.965,58.033,0.343,0
2026-04-29 23:38:00,47.143,11.115,344.065,539.838,1.164,540.345,539.251,540.415,539.341,2.8464,61.947,3.067,2.879,58.011,0.418,0
2026-04-29 23:39:00,46.906,11.092,343.991,538.375,1.416,539.206,537.789,538.673,537.831,2.8275,61.57,2.989,2.98,57.801,0.383,0
2026-04-29 23:40:00,47.048,11.09,344.47,538.777,0.791,538.824,538.353,538.785,539.144,2.8151,61.628,3.076,2.987,57.938,0.27,0
2026-04-29 23:41:00,46.974,11.068,343.77,538.937,2.657,539.815,539.535,537.158,539.242,2.8188,61.733,3.093,2.917,57.904,0.322,0
2026-04-29 23:42:00,46.712,10.995,344.253,539.722,1.154,539.783,540.258,539.104,539.744,2.8055,61.503,2.938,2.792,57.725,0.319,0
2026-04-29 23:43:00,46.988,11.096,344.55,538.935,2.588,537.866,540.454,539.041,538.38,2.8186,61.876,3.02,2.94,57.931,0.368,0
2026-04-29 23:44:00,47.26,11.062,344.381,537.845,3.761,540.076,536.848,536.315,538.14,2.8269,61.87,3.064,2.864,57.894,0.402,0
2026-04-29 23:45:00,46.799,10.995,344.464,538.519,1.827,539.357,538.11,539.079,537.53,2.7908,61.612,2.958,3.11,57.981,0.339,0
2026-04-29 23:46:00,46.967,11.057,344.417,540.049,2.627,540.167,541.587,539.484,538.959,2.8192,61.741,3.085,2.899,57.99,0.37,0
2026-04-29 23:47:00,46.868,11.092,344.282,539.325,2.462,540.725,539.299,538.264,539.012,2.8129,61.765,3.078,3.043,58.008,0.373,0
2026-04-29 23:48:00,46.974,11.094,344.552,538.329,2.555,538.287,539.752,537.197,538.079,2.8278,61.593,3.255,2.988,58.106,0.319,0
2026-04-29 23:49:00,46.94,11.089,344.019,537.393,3.406,537.036,538.927,535.521,538.086,2.8128,61.987,3.129,3.002,58.108,0.354,0
2026-04-29 23:50:00,47.213,11.078,344.51,539.726,4.595,540.349,541.208,540.736,536.613,2.8301,61.751,3.176,2.848,58.082,0.339,0
2026-04-29 23:51:00,46.833,11.068,344.279,539.331,1.273,540.216,539.188,538.976,538.943,2.8338,61.894,3.133,2.877,57.901,0.325,0
2026-04-29 23:52:00,47.105,11.087,344.367,536.666,3.422,537.259,535.515,538.655,535.233,2.8116,61.681,2.98,2.984,57.979,0.343,0
2026-04-29 23:53:00,47.039,11.107,343.961,539.558,2.944,540.391,540.847,537.903,539.091,2.8102,61.675,2.991,2.977,57.835,0.373,0
2026-04-29 23:54:00,46.658,11.04,343.925,538.251,2.118,537.481,537.714,538.212,539.599,2.8001,61.73,3.097,3.003,57.835,0.388,0
2026-04-29 23:55:00,47.114,11.068,344.23,539.17,1.568,538.434,538.575,540.002,539.671,2.8438,61.581,3.135,2.896,58.019,0.376,0
2026-04-29 23:56:00,47.272,11.057,344.666,539.204,2.526,538.774,540.864,538.338,538.839,2.835,61.895,3.0,2.891,58.131,0.351,0
2026-04-29 23:57:00,46.969,11.056,344.076,537.698,2.212,536.283,537.7,538.315,538.495,2.8047,62.057,3.064,3.021,57.911,0.478,0
2026-04-29 23:58:00,46.913,11.033,344.243,538.499,2.172,537.658,539.7,539.109,537.528,2.8092,61.878,3.07,3.072,57.934,0.313,0
2026-04-29 23:59:00,46.971,11.076,344.047,539.864,1.228,539.985,539.09,540.318,540.062,2.8203,61.603,3.051,2.882,58.228,0.384,0
