timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,EGT_Z1_C,EGT_Z2_C,EGT_Z3_C,EGT_Z4_C,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2025-11-15 00:00:00,46.98,11.038,344.124,538.264,2.677,539.069,536.392,538.549,539.045,2.8058,61.784,3.086,2.91,57.866,0.323,0
2025-11-15 00:10:00,46.745,11.065,344.161,538.059,2.141,539.082,539.002,536.941,537.211,2.8028,61.529,3.056,2.862,57.916,0.344,0
2025-11-15 00:20:00,46.931,11.059,343.73,538.902,3.563,537.751,541.077,537.514,539.268,2.8148,61.686,3.19,2.917,57.828,0.342,0
2025-11-15 00:30:00,46.849,11.09,344.052,539.168,2.475,539.729,537.961,538.546,540.436,2.8006,61.592,3.129,3.031,58.0,0.395,0
2025-11-15 00:40:00,47.024,11.11,344.391,539.989,0.838,539.656,540.494,539.853,539.953,2.8289,61.708,3.012,2.919,57.816,0.458,0
2025-11-15 00:50:00,46.964,11.057,344.205,539.2,1.811,540.315,538.757,538.504,539.225,2.7947,61.589,3.0,2.884,57.984,0.327,0
2025-11-15 01:00:00,46.948,11.044,344.366,539.71,2.744,540.008,538.419,541.163,539.248,2.8007,61.564,2.93,2.91,57.999,0.325,0
2025-11-15 01:10:00,46.878,11.085,344.419,537.899,2.07,537.495,538.498,538.837,536.767,2.8265,61.577,3.03,2.955,58.026,0.394,0
2025-11-15 01:20:00,46.797,11.007,343.707,538.834,1.082,538.508,539.517,538.878,538.435,2.8152,61.764,3.119,2.843,58.229,0.399,0
2025-11-15 01:30:00,46.613,11.025,344.108,537.695,3.152,535.938,539.09,538.331,537.421,2.8002,61.632,3.176,3.019,57.886,0.333,0
2025-11-15 01:40:00,46.677,11.064,344.038,538.065,0.448,537.868,538.084,538.316,537.991,2.8042,61.644,3.037,2.983,58.076,0.329,0
2025-11-15 01:50:00,46.756,11.095,344.04,538.281,4.734,538.35,537.211,536.414,541.148,2.7994,61.481,3.081,2.855,57.992,0.342,0
2025-11-15 02:00:00,47.099,11.084,343.967,538.924,2.174,538.641,537.892,539.096,540.066,2.8105,61.422,3.072,3.047,57.902,0.321,0
2025-11-15 02:10:00,46.845,11.092,344.016,538.82,4.345,537.983,541.552,538.54,537.207,2.8315,61.864,3.245,2.782,57.784,0.35,0
2025-11-15 02:20:00,46.713,11.014,344.339,538.211,2.349,536.814,538.788,539.163,538.08,2.8127,61.41,3.195,2.908,58.034,0.328,0
2025-11-15 02:30:00,47.104,11.017,343.927,539.019,1.108,539.393,539.573,538.644,538.465,2.8049,61.571,3.094,3.016,57.922,0.378,0
2025-11-15 02:40:00,46.955,11.064,344.14,539.176,4.399,541.393,536.994,539.544,538.772,2.8159,61.64,3.053,3.028,58.155,0.438,0
2025-11-15 02:50:00,46.951,11.062,344.362,537.468,4.523,538.282,538.972,534.449,538.17,2.8025,61.927,3.13,3.006,58.042,0.395,0
2025-11-15 03:00:00,46.832,11.027,343.941,538.707,3.37,539.605,540.488,537.118,537.618,2.8141,61.822,3.12,2.975,57.756,0.331,0
2025-11-15 03:10:00,46.768,11.059,344.429,537.906,3.709,539.792,538.811,536.937,536.083,2.8169,61.545,3.131,2.761,57.945,0.337,0
2025-11-15 03:20:00,46.963,11.057,344.168,538.168,1.968,538.495,539.365,537.417,537.397,2.8182,61.891,3.09,2.933,58.081,0.373,0
2025-11-15 03:30:00,47.168,11.067,344.473,539.86,2.824,538.655,539.139,541.479,540.165,2.8442,61.641,3.103,2.988,57.996,0.403,0
2025-11-15 03:40:00,46.792,11.068,343.803,538.51,4.9,540.263,536.788,540.945,536.045,2.8137,61.53,3.015,2.941,57.97,0.243,0
2025-11-15 03:50:00,46.913,11.112,343.833,538.15,2.424,538.329,537.3,537.274,539.698,2.8316,61.578,2.93,2.915,57.75,0.37,0
2025-11-15 04:00:00,46.936,11.072,343.916,538.241,2.456,539.289,538.135,538.706,536.833,2.8107,61.777,3.039,2.828,58.072,0.361,0
2025-11-15 04:10:00,47.137,11.075,344.497,539.277,2.26,539.153,538.257,539.181,540.517,2.8292,61.802,2.93,2.889,57.776,0.422,0
2025-11-15 04:20:00,46.999,11.061,344.414,538.854,2.482,538.461,537.487,539.969,539.501,2.8187,62.195,2.93,3.002,57.838,0.281,0
2025-11-15 04:30:00,47.207,11.089,344.828,539.459,1.435,539.442,540.398,539.033,538.963,2.8138,61.686,2.934,3.107,58.057,0.365,0
2025-11-15 04:40:00,46.888,11.046,343.995,537.781,0.79,538.192,537.402,537.592,537.936,2.8151,61.623,3.081,2.654,57.818,0.417,0
2025-11-15 04:50:00,46.993,11.076,344.224,539.845,1.811,539.485,540.562,540.573,538.762,2.8192,61.72,3.112,2.994,57.914,0.357,0
2025-11-15 05:00:00,47.29,11.057,343.845,539.13,1.68,540.034,538.354,538.971,539.163,2.8205,61.723,2.976,2.988,57.909,0.444,0
2025-11-15 05:10:00,46.944,11.059,343.966,539.161,1.119,538.688,539.07,539.807,539.079,2.8243,61.904,3.009,2.787,57.975,0.373,0
2025-11-15 05:20:00,47.221,11.066,344.478,539.369,1.158,540.01,538.895,538.852,539.718,2.8288,61.918,3.06,2.842,58.1,0.296,0
2025-11-15 05:30:00,47.428,11.053,344.77,539.838,3.833,538.425,541.832,537.999,541.094,2.8144,61.81,3.1,3.042,57.829,0.345,0
2025-11-15 05:40:00,47.375,11.075,344.392,539.91,2.265,540.305,540.653,540.295,538.388,2.8205,61.932,3.223,2.793,57.883,0.307,0
2025-11-15 05:50:00,47.107,11.066,344.692,539.228,3.415,538.652,540.942,537.527,539.792,2.8262,62.032,3.095,2.949,57.938,0.391,0
2025-11-15 06:00:00,47.443,11.07,344.719,539.846,2.057,540.203,538.384,540.354,540.441,2.8377,61.752,3.071,2.936,57.729,0.332,0
2025-11-15 06:10:00,47.494,11.037,344.696,539.396,1.318,538.854,539.799,538.807,540.125,2.8246,61.596,2.95,2.935,57.895,0.414,0
2025-11-15 06:20:00,47.401,11.107,344.553,537.835,1.676,538.876,537.763,537.501,537.2,2.8335,61.817,2.907,3.007,58.032,0.419,0
2025-11-15 06:30:00,47.503,11.065,344.543,540.603,3.692,540.915,540.199,538.803,542.495,2.825,61.89,2.992,2.796,58.014,0.346,0
2025-11-15 06:40:00,47.545,11.034,344.438,539.707,3.51,539.535,539.871,541.466,537.956,2.8229,62.227,3.137,2.979,58.09,0.433,0
2025-11-15 06:50:00,47.535,11.11,344.589,538.408,2.587,536.903,538.336,539.49,538.901,2.818,61.901,3.076,2.868,58.151,0.324,0
2025-11-15 07:00:00,47.503,11.105,344.401,539.584,1.246,540.036,538.901,540.147,539.251,2.8341,61.933,3.024,3.095,57.936,0.298,0
2025-11-15 07:10:00,47.74,11.106,344.545,539.806,2.019,539.199,540.961,538.942,540.124,2.8464,61.968,3.285,2.872,58.092,0.325,0
2025-11-15 07:20:00,47.576,11.054,344.331,539.59,2.428,539.128,541.202,539.255,538.774,2.8333,61.844,3.202,3.026,57.893,0.382,0
2025-11-15 07:30:00,47.962,11.099,344.655,539.134,3.91,539.167,541.089,537.179,539.103,2.8695,62.078,3.152,2.988,57.956,0.264,0
2025-11-15 07:40:00,48.015,11.086,344.798,540.666,2.117,541.107,540.648,541.512,539.395,2.8477,62.138,3.153,3.067,58.09,0.369,0
2025-11-15 07:50:00,47.924,11.056,345.301,541.469,2.883,543.419,540.536,540.656,541.264,2.857,62.035,3.153,2.938,57.949,0.327,0
2025-11-15 08:00:00,48.154,11.077,344.709,539.834,1.845,539.358,539.424,541.2,539.355,2.8686,62.127,3.196,3.195,57.876,0.421,0
2025-11-15 08:10:00,48.252,11.104,345.186,539.699,2.309,541.262,539.353,539.229,538.953,2.8662,62.117,3.044,2.952,58.026,0.368,0
2025-11-15 08:20:00,48.114,11.112,344.944,539.616,2.88,538.451,539.696,541.331,538.987,2.8653,62.249,3.121,3.045,58.01,0.361,0
2025-11-15 08:30:00,48.156,11.115,344.768,539.798,3.339,538.625,541.964,538.956,539.647,2.8545,62.021,2.991,2.889,57.88,0.31,0
2025-11-15 08:40:00,48.346,11.108,345.247,539.251,2.354,537.88,539.847,540.234,539.044,2.8544,62.254,3.041,2.927,57.881,0.366,0
2025-11-15 08:50:00,48.405,11.167,345.387,541.175,1.664,540.638,542.012,540.348,541.7,2.8617,62.159,3.065,3.009,58.063,0.402,0
2025-11-15 09:00:00,48.451,11.085,345.205,540.43,3.296,540.818,539.864,542.168,538.872,2.8582,61.889,2.929,2.833,58.055,0.286,0
2025-11-15 09:10:00,48.501,11.135,345.119,541.466,3.809,543.941,541.025,540.764,540.132,2.8602,61.946,3.032,2.78,58.159,0.334,0
2025-11-15 09:20:00,48.408,11.101,345.226,540.264,1.596,539.477,540.536,539.971,541.073,2.878,62.006,3.17,3.036,58.222,0.357,0
2025-11-15 09:30:00,48.3,11.158,345.144,540.487,2.503,540.623,539.021,541.524,540.781,2.8497,62.019,3.082,3.073,58.07,0.323,0
2025-11-15 09:40:00,48.466,11.124,345.306,539.864,2.623,539.476,538.332,540.955,540.693,2.8678,62.445,3.06,3.02,58.025,0.361,0
2025-11-15 09:50:00,48.549,11.118,345.213,541.459,4.346,539.095,543.441,542.031,541.269,2.8648,61.915,3.071,2.878,57.809,0.347,0
2025-11-15 10:00:00,48.364,11.126,345.352,540.61,3.342,539.032,542.374,541.147,539.886,2.857,62.066,2.99,3.024,57.993,0.39,0
2025-11-15 10:10:00,48.854,11.146,345.957,540.712,1.272,540.495,541.213,541.199,539.941,2.8782,62.243,3.051,2.985,57.898,0.328,0
2025-11-15 10:20:00,48.646,11.086,345.607,539.861,3.539,540.692,541.865,538.56,538.326,2.8421,62.126,3.15,2.858,58.119,0.228,0
2025-11-15 10:30:00,48.952,11.186,345.452,542.599,2.856,542.856,541.059,542.567,543.915,2.8775,62.176,2.978,3.047,58.191,0.314,0
2025-11-15 10:40:00,48.703,11.156,345.642,541.501,2.061,541.855,541.995,542.108,540.047,2.8735,62.358,3.236,2.967,58.067,0.366,0
2025-11-15 10:50:00,48.911,11.108,345.656,540.455,2.939,542.401,540.125,539.462,539.832,2.8762,62.447,3.049,2.912,58.014,0.335,0
2025-11-15 11:00:00,48.978,11.132,346.02,540.581,3.37,538.571,541.941,540.174,541.639,2.8947,62.083,3.181,3.107,58.083,0.266,0
2025-11-15 11:10:00,48.85,11.165,345.713,540.199,2.602,539.719,541.264,538.662,541.149,2.8809,62.4,2.974,2.844,57.97,0.303,0
2025-11-15 11:20:00,48.837,11.127,345.568,540.987,1.933,539.877,541.185,541.077,541.81,2.8849,62.239,3.02,3.076,58.076,0.325,0
2025-11-15 11:30:00,48.776,11.187,345.638,541.233,4.114,543.275,541.423,539.161,541.072,2.8729,62.284,2.92,2.804,58.204,0.375,0
2025-11-15 11:40:00,49.066,11.163,345.56,541.479,1.568,540.918,540.654,542.121,542.222,2.8808,62.258,3.119,2.995,58.18,0.315,0
2025-11-15 11:50:00,49.047,11.129,345.927,541.458,2.917,542.809,539.892,541.833,541.3,2.8741,62.288,2.985,2.97,58.034,0.325,0
2025-11-15 12:00:00,49.115,11.185,345.911,542.066,3.514,540.789,544.104,540.59,542.783,2.8785,62.177,2.876,3.004,58.205,0.342,0
2025-11-15 12:10:00,48.865,11.127,345.24,539.859,1.2,540.441,539.355,540.399,539.241,2.8897,62.399,3.118,2.896,57.987,0.337,0
2025-11-15 12:20:00,49.321,11.185,345.882,541.207,4.51,541.483,543.506,538.996,540.844,2.902,62.404,3.073,2.844,58.035,0.39,0
2025-11-15 12:30:00,49.2,11.15,346.282,541.661,1.52,542.564,541.212,541.824,541.044,2.8938,62.314,3.124,2.953,58.043,0.376,0
2025-11-15 12:40:00,49.053,11.146,345.897,541.458,1.827,542.106,541.843,541.602,540.279,2.8938,62.219,3.19,3.018,58.106,0.422,0
2025-11-15 12:50:00,49.23,11.163,346.029,542.186,2.035,542.537,542.38,540.896,542.931,2.9058,62.455,3.178,2.878,58.085,0.458,0
2025-11-15 13:00:00,49.158,11.174,345.993,540.656,2.661,540.91,539.678,539.696,542.339,2.8814,62.422,3.053,2.933,57.911,0.412,0
2025-11-15 13:10:00,49.084,11.114,345.961,541.307,3.319,539.624,542.943,539.982,542.678,2.9023,62.25,3.084,2.773,57.966,0.466,0
2025-11-15 13:20:00,49.497,11.18,346.502,541.236,0.619,541.13,541.336,541.549,540.93,2.905,62.592,3.206,3.039,58.103,0.451,0
2025-11-15 13:30:00,49.187,11.141,345.684,540.837,2.193,540.235,541.185,542.061,539.868,2.8958,62.401,3.044,2.925,58.208,0.335,0
2025-11-15 13:40:00,49.069,11.214,345.944,540.883,1.977,541.881,539.904,540.786,540.963,2.8946,62.269,3.107,2.847,58.167,0.364,0
2025-11-15 13:50:00,49.068,11.116,346.112,540.772,2.402,541.364,539.133,541.535,541.056,2.8781,62.105,3.08,3.024,58.024,0.359,0
2025-11-15 14:00:00,48.979,11.105,345.816,541.87,3.614,540.072,541.301,542.42,543.686,2.8985,62.101,2.948,2.999,58.139,0.274,0
2025-11-15 14:10:00,48.918,11.107,345.641,540.589,3.623,542.702,539.079,541.09,539.485,2.8733,62.218,3.112,2.974,58.007,0.264,0
2025-11-15 14:20:00,49.352,11.141,346.002,541.74,2.109,542.993,540.884,540.953,542.131,2.8972,62.335,3.176,3.011,58.123,0.425,0
2025-11-15 14:30:00,49.167,11.149,345.409,541.432,2.576,540.37,542.946,541.023,541.388,2.8832,62.363,3.17,2.905,57.941,0.33,0
2025-11-15 14:40:00,49.138,11.125,345.884,541.414,2.743,542.945,540.202,541.967,540.544,2.8773,62.181,3.137,2.96,58.068,0.322,0
2025-11-15 14:50:00,49.229,11.129,346.215,542.532,1.759,542.046,541.992,543.751,542.339,2.8866,62.583,3.052,2.987,57.93,0.39,0
2025-11-15 15:00:00,49.196,11.149,345.606,540.673,3.449,542.241,539.99,538.792,541.67,2.8926,62.243,3.176,2.963,58.014,0.283,0
2025-11-15 15:10:00,49.248,11.16,346.067,541.14,1.529,541.836,541.429,540.987,540.307,2.894,62.53,3.062,2.891,58.104,0.363,0
2025-11-15 15:20:00,48.978,11.112,345.758,540.223,3.243,538.939,540.088,542.182,539.682,2.8807,62.294,3.057,3.026,57.924,0.348,0
2025-11-15 15:30:00,49.039,11.133,345.842,540.833,4.288,542.572,538.284,540.985,541.492,2.8978,62.414,3.086,3.057,58.077,0.372,0
2025-11-15 15:40:00,48.977,11.132,345.479,540.6,2.363,541.585,539.222,540.262,541.333,2.8975,62.29,3.033,2.797,58.161,0.382,0
2025-11-15 15:50:00,49.067,11.141,346.069,541.687,1.754,541.206,542.935,541.181,541.426,2.8827,62.219,2.98,2.764,58.287,0.331,0
2025-11-15 16:00:00,48.987,11.167,345.936,541.626,2.936,542.113,539.547,542.483,542.359,2.8728,62.419,2.833,2.938,58.012,0.39,0
2025-11-15 16:10:00,49.143,11.114,346.057,541.261,2.815,541.509,540.667,542.842,540.027,2.8955,62.249,3.134,2.861,58.01,0.342,0
2025-11-15 16:20:00,48.906,11.119,345.651,539.526,1.675,540.095,540.114,539.458,538.439,2.8663,62.197,2.95,3.07,58.089,0.352,0
2025-11-15 16:30:00,48.793,11.094,345.396,539.159,1.355,539.013,540.102,538.747,538.773,2.8864,62.125,2.906,2.877,57.899,0.355,0
2025-11-15 16:40:00,48.657,11.168,345.291,539.617,1.539,538.547,540.086,539.981,539.853,2.8807,62.094,2.918,2.804,58.053,0.397,0
2025-11-15 16:50:00,49.089,11.185,345.805,543.539,3.754,543.071,543.756,541.787,545.541,2.8775,62.04,2.964,2.933,58.092,0.33,0
2025-11-15 17:00:00,48.95,11.087,345.921,541.358,4.147,541.532,543.44,539.293,541.168,2.8637,62.342,3.208,2.961,58.093,0.336,0
2025-11-15 17:10:00,48.507,11.148,345.233,540.914,2.547,541.283,540.421,542.249,539.702,2.8631,62.201,2.984,2.929,58.022,0.337,0
2025-11-15 17:20:00,48.607,11.141,344.819,540.518,2.723,539.079,541.802,540.064,541.127,2.8696,62.084,3.043,2.87,58.022,0.382,0
2025-11-15 17:30:00,49.105,11.141,346.039,541.335,1.394,540.399,541.488,541.659,541.793,2.8794,62.022,3.074,2.867,58.107,0.394,0
2025-11-15 17:40:00,48.548,11.116,345.227,539.919,1.874,540.032,540.6,540.317,538.726,2.8697,61.995,3.046,2.975,58.149,0.32,0
2025-11-15 17:50:00,48.538,11.128,345.786,541.275,2.151,540.703,542.546,540.395,541.456,2.8635,61.881,3.084,2.919,58.139,0.339,0
2025-11-15 18:00:00,48.401,11.036,345.845,539.706,3.293,537.911,540.432,541.204,539.278,2.8621,62.135,2.996,2.943,57.973,0.293,0
2025-11-15 18:10:00,48.505,11.19,345.273,540.851,4.077,539.025,540.452,543.102,540.826,2.8604,62.258,3.107,2.912,57.819,0.363,0
2025-11-15 18:20:00,48.572,11.106,345.679,542.502,3.309,540.637,543.946,542.514,542.913,2.8827,62.215,3.067,2.92,58.001,0.455,0
2025-11-15 18:30:00,48.401,11.06,345.186,541.161,3.592,540.487,542.931,539.339,541.886,2.8534,62.017,3.138,3.016,58.053,0.372,0
2025-11-15 18:40:00,48.268,11.117,345.261,539.734,1.007,539.732,539.103,539.99,540.11,2.8583,62.167,3.003,2.917,57.963,0.361,0
2025-11-15 18:50:00,48.437,11.115,345.117,540.876,3.051,540.56,542.073,541.847,539.022,2.8455,62.397,3.092,2.999,58.118,0.415,0
2025-11-15 19:00:00,48.436,11.102,345.725,540.187,3.491,539.793,538.927,542.418,539.611,2.8627,61.951,3.114,2.938,58.006,0.293,0
2025-11-15 19:10:00,48.472,11.12,345.621,541.674,3.136,540.599,543.735,540.954,541.409,2.8713,62.19,3.12,2.961,58.099,0.296,0
2025-11-15 19:20:00,48.121,11.115,345.222,539.42,1.422,539.268,539.174,538.908,540.33,2.8678,62.008,3.107,2.727,57.866,0.344,0
2025-11-15 19:30:00,48.201,11.097,345.071,541.916,2.121,543.031,541.545,542.178,540.91,2.8455,61.923,3.05,3.022,57.873,0.244,0
2025-11-15 19:40:00,48.133,11.107,344.879,540.322,4.758,540.376,542.954,539.761,538.196,2.8573,62.044,2.897,2.914,57.961,0.325,0
2025-11-15 19:50:00,48.265,11.157,345.354,540.665,1.884,541.009,539.582,540.603,541.466,2.8653,62.063,3.106,2.895,57.917,0.443,0
2025-11-15 20:00:00,47.793,11.061,344.968,538.053,2.784,537.208,537.608,537.404,539.992,2.854,62.169,3.088,3.047,58.195,0.366,0
2025-11-15 20:10:00,47.886,11.072,344.874,540.044,2.077,539.242,539.031,540.794,541.108,2.8297,61.878,3.167,2.924,57.777,0.331,0
2025-11-15 20:20:00,48.146,11.11,344.973,540.45,2.867,539.383,540.64,542.25,539.525,2.8628,62.104,3.148,2.953,58.136,0.396,0
2025-11-15 20:30:00,47.774,11.09,344.583,538.968,4.151,539.399,541.158,537.007,538.308,2.8484,61.915,3.055,2.899,58.196,0.458,0
2025-11-15 20:40:00,47.63,11.081,344.681,539.784,2.193,539.916,540.938,539.535,538.745,2.8169,61.983,3.18,3.04,57.852,0.379,0
2025-11-15 20:50:00,47.916,11.088,345.482,541.476,2.469,540.89,541.247,540.648,543.117,2.8555,61.767,3.052,2.835,57.94,0.367,0
2025-11-15 21:00:00,47.696,11.134,344.195,540.692,0.582,540.951,540.781,540.369,540.667,2.8436,62.087,3.069,2.953,58.13,0.358,0
2025-11-15 21:10:00,47.607,11.112,344.399,540.25,2.378,540.513,541.037,538.659,540.789,2.8443,62.081,3.02,2.899,58.032,0.306,0
2025-11-15 21:20:00,47.452,11.044,344.223,539.555,3.768,541.761,537.993,539.869,538.596,2.8239,61.75,2.951,2.959,57.735,0.385,0
2025-11-15 21:30:00,47.642,11.003,344.562,541.012,3.213,540.367,539.966,540.538,543.179,2.8326,62.161,3.098,2.767,58.084,0.295,0
2025-11-15 21:40:00,47.769,11.131,345.348,538.827,1.98,539.371,538.416,537.77,539.75,2.8253,62.15,3.073,3.044,57.789,0.394,0
2025-11-15 21:50:00,47.376,11.045,344.306,539.052,1.372,539.93,539.123,538.597,538.558,2.808,61.906,3.059,2.918,58.01,0.365,0
2025-11-15 22:00:00,47.18,11.053,344.405,538.921,2.298,539.473,539.474,537.22,539.518,2.8199,61.801,2.967,2.921,58.023,0.319,0
2025-11-15 22:10:00,47.291,11.031,344.425,539.154,1.942,538.867,538.087,540.029,539.631,2.821,61.695,2.878,3.087,58.032,0.337,0
2025-11-15 22:20:00,47.486,11.083,344.39,539.919,2.256,538.887,540.355,539.29,541.143,2.8184,61.893,3.03,3.106,58.107,0.429,0
2025-11-15 22:30:00,47.454,11.081,344.546,538.939,0.814,538.546,539.12,539.36,538.73,2.8438,61.996,3.058,2.932,57.967,0.336,0
2025-11-15 22:40:00,47.046,11.11,344.119,539.686,2.848,539.002,541.269,540.053,538.421,2.8171,61.762,2.987,2.846,57.92,0.316,0
2025-11-15 22:50:00,47.398,11.045,344.719,539.17,4.993,542.081,538.058,537.088,539.454,2.8206,61.901,3.087,2.963,58.074,0.317,0
2025-11-15 23:00:00,47.311,11.067,344.579,540.551,0.716,540.898,540.909,540.203,540.193,2.8227,61.802,3.017,3.051,57.98,0.37,0
2025-11-15 23:10:00,47.092,11.139,344.193,538.567,2.034,539.053,539.273,537.239,538.703,2.8216,61.584,3.085,2.947,57.709,0.389,0
2025-11-15 23:20:00,47.154,11.08,344.314,540.216,3.438,538.943,540.614,538.935,542.373,2.8241,61.832,3.01,3.016,57.992,0.285,0
2025-11-15 23:30:00,47.247,11.13,344.363,540.812,0.979,541.019,541.223,540.764,540.244,2.8263,62.061,3.229,2.936,58.072,0.344,0
2025-11-15 23:40:00,46.942,11.075,344.318,539.461,2.853,538.618,539.12,541.471,538.634,2.8121,61.813,3.113,2.983,57.757,0.356,0
2025-11-15 23:50:00,47.225,11.076,344.66,538.226,3.246,536.299,539.545,538.568,538.493,2.8234,61.919,3.041,2.888,57.842,0.469,0
2025-11-16 00:00:00,46.886,11.039,343.941,537.906,1.553,537.98,538.731,537.178,537.736,2.8228,61.819,3.08,2.901,57.929,0.347,0
2025-11-16 00:10:00,46.883,11.046,343.954,538.468,2.28,537.938,538.592,539.811,537.531,2.8175,61.735,3.081,2.883,58.041,0.39,0
2025-11-16 00:20:00,46.649,11.013,343.767,538.473,1.495,539.137,538.25,538.861,537.642,2.8002,61.419,3.094,2.737,57.838,0.356,0
2025-11-16 00:30:00,46.939,11.076,344.271,539.132,3.96,536.98,540.94,538.771,539.839,2.8179,61.548,2.995,3.041,58.133,0.311,0
2025-11-16 00:40:00,46.633,11.004,344.196,539.308,2.826,539.102,539.648,540.655,537.829,2.7909,61.619,3.012,2.944,57.931,0.423,0
2025-11-16 00:50:00,46.786,11.058,344.194,539.079,2.896,538.118,541.014,538.169,539.014,2.8086,61.719,2.915,2.887,58.005,0.353,0
2025-11-16 01:00:00,46.851,11.04,344.026,538.927,2.29,538.463,539.842,537.556,539.846,2.8266,61.81,3.069,3.012,57.991,0.407,0
2025-11-16 01:10:00,46.639,11.063,343.975,539.368,1.783,538.304,540.087,539.723,539.357,2.8077,61.985,2.935,2.905,57.905,0.402,0
2025-11-16 01:20:00,46.587,11.009,343.863,537.643,2.08,538.119,538.476,537.582,536.396,2.7897,61.447,3.07,3.011,58.114,0.375,0
2025-11-16 01:30:00,46.849,11.086,344.258,538.431,0.778,538.876,538.27,538.48,538.098,2.8161,61.894,3.202,2.874,57.894,0.351,0
2025-11-16 01:40:00,46.924,11.042,344.448,538.614,4.552,538.461,541.145,536.593,538.257,2.8238,61.755,3.057,2.923,57.921,0.304,0
2025-11-16 01:50:00,46.863,11.021,344.029,538.046,2.207,539.277,538.682,537.07,537.156,2.8044,61.981,3.066,3.011,58.136,0.334,0
2025-11-16 02:00:00,47.042,11.042,343.941,538.621,2.509,538.93,537.759,540.152,537.643,2.8138,61.505,2.994,2.959,58.077,0.383,0
2025-11-16 02:10:00,46.765,11.022,344.238,538.772,3.662,536.453,539.512,539.006,540.115,2.8184,61.618,2.945,2.824,58.019,0.313,0
2025-11-16 02:20:00,47.064,11.075,344.515,538.902,1.771,539.194,538.003,539.774,538.635,2.8285,62.004,3.104,2.891,57.877,0.369,0
2025-11-16 02:30:00,46.735,11.057,344.272,539.278,2.505,540.64,538.135,538.59,539.745,2.8042,61.76,2.924,2.904,57.969,0.338,0
2025-11-16 02:40:00,46.942,11.077,344.306,539.005,1.512,538.73,538.663,538.558,540.07,2.814,61.85,2.879,2.868,57.895,0.315,0
2025-11-16 02:50:00,46.585,11.022,344.2,538.453,1.115,538.855,538.912,538.249,537.797,2.7837,61.889,3.134,2.966,57.864,0.198,0
2025-11-16 03:00:00,46.742,11.044,343.573,539.286,1.352,539.378,539.362,539.878,538.526,2.8092,61.715,3.145,2.92,57.932,0.384,0
2025-11-16 03:10:00,46.964,11.039,344.228,539.21,1.433,539.722,539.511,538.289,539.32,2.8258,61.816,3.075,2.889,57.678,0.317,0
2025-11-16 03:20:00,47.069,11.044,344.094,539.443,2.021,540.168,539.355,538.147,540.103,2.806,61.816,3.055,2.891,58.243,0.327,0
2025-11-16 03:30:00,46.898,11.05,344.329,539.2,1.087,538.948,539.035,538.864,539.951,2.8121,61.857,3.039,3.001,57.968,0.269,0
2025-11-16 03:40:00,47.011,11.083,344.203,538.148,1.5,539.197,537.697,537.887,537.809,2.8031,61.952,3.019,3.007,58.005,0.329,0
2025-11-16 03:50:00,46.778,11.05,343.907,540.193,2.568,538.995,540.192,541.563,540.022,2.8096,61.684,3.129,2.907,57.944,0.385,0
2025-11-16 04:00:00,47.008,11.031,344.519,539.873,3.214,541.237,540.081,538.023,540.153,2.818,62.045,3.001,2.888,58.019,0.344,0
2025-11-16 04:10:00,47.188,11.008,344.531,539.202,0.998,538.778,539.359,538.895,539.776,2.7957,61.861,3.054,3.021,58.1,0.371,0
2025-11-16 04:20:00,46.978,11.075,344.131,539.292,2.106,537.917,540.023,539.346,539.882,2.7994,61.701,3.125,3.094,58.025,0.32,0
2025-11-16 04:30:00,46.874,11.063,344.249,539.657,3.795,539.932,537.995,538.911,541.79,2.8201,61.725,3.111,2.944,57.914,0.408,0
2025-11-16 04:40:00,47.036,11.061,344.541,538.357,4.158,538.257,538.024,540.652,536.494,2.8043,61.757,2.973,2.886,58.152,0.282,0
2025-11-16 04:50:00,47.192,11.074,344.529,540.01,2.219,539.594,538.937,540.352,541.156,2.8248,61.824,2.96,2.861,58.068,0.377,0
2025-11-16 05:00:00,47.094,10.995,344.148,538.663,1.519,538.194,539.286,539.346,537.827,2.8218,62.002,3.014,2.907,57.973,0.452,0
2025-11-16 05:10:00,46.95,11.03,344.267,538.228,2.654,536.915,538.079,538.349,539.569,2.8223,61.73,3.008,2.947,58.051,0.466,0
2025-11-16 05:20:00,47.372,11.065,344.646,539.383,1.757,540.187,538.43,539.341,539.574,2.8212,61.703,2.972,2.94,58.009,0.339,0
2025-11-16 05:30:00,47.304,11.09,344.656,540.138,2.796,539.639,538.509,541.305,541.098,2.8299,61.915,2.911,3.057,58.03,0.35,0
2025-11-16 05:40:00,47.204,11.03,344.739,539.646,2.725,540.538,540.421,539.81,537.813,2.8194,61.619,2.915,2.806,57.899,0.253,0
2025-11-16 05:50:00,47.274,11.1,344.562,539.632,4.653,542.206,538.894,537.553,539.876,2.8127,61.736,3.151,2.861,57.783,0.222,0
2025-11-16 06:00:00,47.307,11.075,344.56,537.764,3.35,538.136,538.968,535.618,538.333,2.8226,61.794,3.126,2.885,58.088,0.352,0
2025-11-16 06:10:00,47.559,11.051,344.712,539.496,2.457,539.372,538.451,539.255,540.908,2.8492,62.285,2.902,2.901,58.035,0.371,0
2025-11-16 06:20:00,47.252,11.105,345.102,540.066,2.802,539.569,541.54,538.738,540.417,2.8315,61.847,2.962,2.943,57.763,0.37,0
2025-11-16 06:30:00,47.336,11.087,344.073,539.194,2.114,539.378,538.87,540.32,538.206,2.8214,62.033,3.022,3.116,58.193,0.335,0
2025-11-16 06:40:00,47.638,11.129,345.108,540.599,0.422,540.397,540.819,540.514,540.666,2.8484,61.89,2.986,3.073,58.196,0.259,0
2025-11-16 06:50:00,47.844,11.1,344.729,540.211,2.321,540.247,539.33,539.616,541.651,2.8564,61.938,3.044,2.871,58.079,0.433,0
2025-11-16 07:00:00,47.684,11.069,344.374,540.122,2.098,540.695,540.283,540.803,538.705,2.8403,62.071,3.109,2.879,58.031,0.398,0
2025-11-16 07:10:00,47.73,11.078,344.804,540.177,3.69,540.427,539.634,542.169,538.479,2.8334,61.7,3.001,2.984,57.848,0.331,0
2025-11-16 07:20:00,47.831,11.07,345.176,540.297,2.702,539.418,540.739,539.165,541.867,2.8508,61.68,3.084,2.984,57.951,0.361,0
2025-11-16 07:30:00,47.521,11.041,344.784,540.288,3.253,539.326,542.119,540.843,538.866,2.8182,61.762,2.932,2.987,58.091,0.403,0
2025-11-16 07:40:00,47.571,11.038,344.288,539.98,3.261,538.582,541.843,539.602,539.892,2.8259,61.893,3.074,2.975,57.989,0.265,0
2025-11-16 07:50:00,47.757,11.116,344.693,539.435,3.248,537.891,540.005,538.704,541.139,2.8333,61.755,3.163,2.816,58.054,0.345,0
2025-11-16 08:00:00,48.027,11.1,344.547,539.87,3.782,541.365,537.583,540.674,539.856,2.8402,61.763,2.948,3.038,58.186,0.416,0
2025-11-16 08:10:00,48.224,11.032,345.396,538.979,2.46,540.499,538.883,538.495,538.039,2.8545,62.142,3.055,2.94,57.931,0.322,0
2025-11-16 08:20:00,47.835,11.095,344.561,539.204,4.357,539.407,540.801,540.164,536.444,2.8638,61.874,2.924,2.93,58.018,0.409,0
2025-11-16 08:30:00,48.098,11.068,344.892,539.938,0.931,540.038,540.477,539.546,539.691,2.8473,61.937,2.983,2.875,58.03,0.315,0
2025-11-16 08:40:00,48.567,11.152,345.602,540.335,3.486,538.148,540.84,540.718,541.634,2.8688,62.025,2.993,2.907,57.97,0.343,0
2025-11-16 08:50:00,48.401,11.092,345.444,539.824,2.114,539.437,539.124,539.498,541.238,2.873,62.33,3.081,3.013,58.104,0.286,0
2025-11-16 09:00:00,48.157,11.113,345.268,540.13,1.929,540.708,540.904,539.933,538.975,2.8514,62.061,2.991,2.919,57.938,0.285,0
2025-11-16 09:10:00,48.394,11.046,345.731,540.294,1.454,540.428,539.302,540.756,540.69,2.86,62.025,2.931,3.01,57.982,0.428,0
2025-11-16 09:20:00,48.593,11.093,345.582,541.256,3.849,541.61,540.996,543.133,539.284,2.8711,62.366,3.042,2.948,57.938,0.266,0
2025-11-16 09:30:00,48.16,11.153,344.642,539.224,3.125,537.616,539.519,539.019,540.741,2.871,61.928,3.083,2.899,58.189,0.359,0
2025-11-16 09:40:00,48.458,11.098,345.279,540.236,1.672,539.981,539.529,540.231,541.201,2.8533,62.05,3.064,2.898,57.882,0.367,0
2025-11-16 09:50:00,48.443,11.159,345.365,540.863,0.473,540.562,541.035,540.965,540.89,2.8761,62.272,3.156,3.039,58.013,0.357,0
2025-11-16 10:00:00,48.764,11.101,345.56,539.837,2.271,538.685,540.956,540.296,539.411,2.8634,62.077,3.147,3.02,58.028,0.387,0
2025-11-16 10:10:00,48.423,11.107,345.934,540.716,1.87,540.893,540.465,539.819,541.689,2.8745,62.052,3.097,3.014,57.916,0.31,0
2025-11-16 10:20:00,48.838,11.169,345.55,540.222,2.945,541.506,540.598,540.221,538.561,2.8816,62.094,3.091,2.876,58.097,0.36,0
2025-11-16 10:30:00,48.977,11.14,346.044,541.092,2.983,539.716,539.968,541.986,542.699,2.8731,62.397,3.03,2.914,57.944,0.313,0
2025-11-16 10:40:00,48.562,11.112,345.14,542.406,3.023,543.065,543.993,540.97,541.595,2.87,62.123,3.008,3.057,58.227,0.334,0
2025-11-16 10:50:00,48.838,11.151,345.601,542.492,1.516,541.635,543.105,543.151,542.075,2.8827,62.163,3.107,2.888,57.966,0.354,0
2025-11-16 11:00:00,48.745,11.08,345.587,539.034,3.424,537.423,540.847,538.911,538.954,2.8765,62.153,3.039,2.878,57.971,0.365,0
2025-11-16 11:10:00,48.997,11.122,345.993,540.926,3.468,542.11,540.843,542.108,538.642,2.8956,62.547,3.128,2.971,57.936,0.333,0
2025-11-16 11:20:00,49.107,11.125,345.667,541.285,1.938,540.448,542.237,540.299,542.155,2.8902,62.1,3.092,3.006,58.043,0.427,0
2025-11-16 11:30:00,48.944,11.193,346.28,539.392,2.152,538.278,539.87,538.992,540.43,2.8827,62.453,3.01,3.137,57.926,0.324,0
2025-11-16 11:40:00,48.953,11.159,346.036,542.764,1.695,542.951,543.142,543.329,541.634,2.8705,62.252,3.095,2.962,58.197,0.284,0
2025-11-16 11:50:00,48.758,11.145,345.713,540.888,3.163,542.679,539.516,540.479,540.876,2.8656,62.189,2.932,2.94,58.236,0.381,0
2025-11-16 12:00:00,48.757,11.186,345.909,540.345,1.414,540.33,541.164,539.75,540.137,2.8644,62.112,3.174,2.755,58.029,0.32,0
2025-11-16 12:10:00,49.024,11.098,345.975,540.488,5.445,538.58,541.179,543.82,538.375,2.8946,62.267,3.102,2.988,58.22,0.407,0
2025-11-16 12:20:00,49.126,11.156,346.068,541.995,1.71,541.423,541.269,542.309,542.979,2.9064,62.34,2.977,2.897,58.039,0.398,0
2025-11-16 12:30:00,49.057,11.141,345.879,541.194,2.272,540.464,540.617,540.958,542.736,2.8604,62.156,3.144,2.829,57.91,0.432,0
2025-11-16 12:40:00,49.035,11.166,345.882,541.258,3.777,543.475,541.287,540.572,539.698,2.8762,62.165,3.143,2.945,58.317,0.409,0
2025-11-16 12:50:00,49.072,11.079,345.872,540.578,2.181,541.867,539.719,541.038,539.686,2.8904,62.389,3.306,2.865,57.995,0.37,0
2025-11-16 13:00:00,49.258,11.09,345.947,540.828,1.433,541.377,541.082,539.944,540.908,2.8963,61.788,3.032,2.968,57.996,0.434,0
2025-11-16 13:10:00,49.282,11.116,346.546,540.693,1.674,540.655,539.875,540.692,541.549,2.909,62.318,3.089,3.038,58.08,0.29,0
2025-11-16 13:20:00,49.361,11.16,346.124,540.113,1.942,539.411,539.341,540.417,541.283,2.9128,62.453,3.078,2.995,58.09,0.341,0
2025-11-16 13:30:00,49.201,11.153,345.936,539.596,3.064,539.683,537.601,540.436,540.665,2.8869,62.166,2.852,2.991,58.065,0.409,0
2025-11-16 13:40:00,49.327,11.158,346.185,541.018,1.503,540.051,541.096,541.369,541.554,2.8969,62.404,3.08,2.938,58.262,0.375,0
2025-11-16 13:50:00,49.261,11.122,345.892,541.886,3.456,540.926,542.574,543.749,540.293,2.8939,62.456,3.188,2.945,58.087,0.35,0
2025-11-16 14:00:00,49.346,11.18,346.216,541.908,3.327,543.49,543.192,540.163,540.785,2.8998,62.603,3.002,2.93,58.001,0.376,0
2025-11-16 14:10:00,49.044,11.145,346.084,540.603,2.808,540.587,539.238,542.046,540.54,2.8774,61.939,3.041,3.07,58.084,0.313,0
2025-11-16 14:20:00,49.299,11.173,346.225,540.676,2.771,539.242,540.711,540.738,542.013,2.9026,62.243,2.976,2.92,57.673,0.311,0
2025-11-16 14:30:00,49.24,11.166,345.909,542.291,1.79,543.218,541.428,542.475,542.043,2.8846,62.425,3.279,3.154,57.878,0.345,0
2025-11-16 14:40:00,49.171,11.178,345.578,541.853,2.25,540.77,543.02,541.276,542.346,2.8963,62.058,2.978,3.021,58.404,0.401,0
2025-11-16 14:50:00,49.082,11.189,345.489,540.511,2.082,541.029,539.546,541.628,539.842,2.8883,62.354,3.045,2.971,58.149,0.297,0
2025-11-16 15:00:00,49.238,11.119,345.947,542.024,1.994,542.34,541.236,543.23,541.291,2.9021,62.27,3.041,2.929,57.809,0.394,0
2025-11-16 15:10:00,49.4,11.176,346.172,540.393,0.985,540.941,540.686,539.988,539.956,2.894,62.372,3.069,2.961,58.234,0.38,0
2025-11-16 15:20:00,49.09,11.161,346.27,541.256,1.563,541.577,540.132,541.695,541.622,2.8866,62.324,2.872,3.064,57.971,0.386,0
2025-11-16 15:30:00,49.313,11.104,345.476,541.81,2.08,543.026,540.946,541.737,541.531,2.9041,62.168,2.956,3.061,58.023,0.347,0
2025-11-16 15:40:00,49.166,11.132,346.19,541.568,1.96,541.563,542.063,542.304,540.344,2.8896,62.454,3.073,2.897,58.007,0.394,0
2025-11-16 15:50:00,48.875,11.175,345.262,540.368,2.155,539.406,540.045,541.561,540.461,2.8704,62.207,2.967,2.939,58.16,0.348,0
2025-11-16 16:00:00,49.356,11.181,345.856,541.791,2.057,541.868,542.753,540.696,541.847,2.8985,62.477,2.976,2.896,57.969,0.259,0
2025-11-16 16:10:00,48.95,11.142,345.562,542.154,1.783,542.103,542.324,541.202,542.985,2.8773,62.125,3.041,2.971,58.017,0.301,0
2025-11-16 16:20:00,49.062,11.138,345.774,541.642,2.594,541.397,540.341,541.895,542.935,2.8838,62.152,2.951,2.952,58.12,0.259,0
2025-11-16 16:30:00,48.783,11.125,345.548,541.91,3.512,539.794,543.306,542.584,541.956,2.8762,62.101,3.125,2.917,58.226,0.421,0
2025-11-16 16:40:00,49.033,11.066,345.934,539.784,2.317,538.552,540.63,540.869,539.084,2.8905,62.449,3.13,3.033,57.971,0.379,0
2025-11-16 16:50:00,48.923,11.097,345.02,541.682,1.224,541.1,541.377,542.324,541.928,2.8851,62.136,2.95,2.887,58.098,0.363,0
2025-11-16 17:00:00,48.958,11.15,346.021,541.052,4.075,543.646,541.413,539.571,539.58,2.8642,62.104,3.073,2.943,57.946,0.358,0
2025-11-16 17:10:00,48.586,11.164,345.773,539.814,3.25,538.176,539.468,540.186,541.426,2.8745,61.973,2.983,3.035,58.273,0.378,0
2025-11-16 17:20:00,48.753,11.131,345.414,540.751,1.296,540.799,540.671,540.119,541.415,2.8693,62.105,3.004,2.861,58.086,0.331,0
2025-11-16 17:30:00,48.745,11.108,345.281,540.964,3.965,542.918,538.953,540.902,541.081,2.8695,62.238,2.994,2.865,58.043,0.352,0
2025-11-16 17:40:00,48.759,11.105,346.054,540.204,2.235,540.743,538.813,541.048,540.21,2.88,62.084,2.951,2.98,58.04,0.415,0
2025-11-16 17:50:00,48.421,11.164,345.116,541.732,3.42,541.987,542.903,539.483,542.554,2.8614,62.298,2.981,2.984,58.186,0.391,0
2025-11-16 18:00:00,48.626,11.125,345.561,540.846,3.299,541.894,541.368,541.525,538.595,2.8828,62.141,3.168,2.839,58.276,0.343,0
2025-11-16 18:10:00,48.297,11.087,345.753,540.477,2.199,541.42,540.696,540.572,539.221,2.8571,62.141,3.012,2.881,57.955,0.324,0
2025-11-16 18:20:00,48.446,11.086,345.473,539.227,1.775,538.518,540.128,539.908,538.353,2.8664,62.203,2.978,2.944,57.984,0.337,0
2025-11-16 18:30:00,48.302,11.104,345.678,539.921,2.389,540.82,538.467,540.856,539.54,2.8548,62.138,3.04,2.899,57.925,0.308,0
2025-11-16 18:40:00,48.515,11.125,344.963,540.525,1.384,539.709,540.988,541.093,540.31,2.8628,62.182,3.06,2.902,58.051,0.29,0
2025-11-16 18:50:00,48.582,11.095,344.979,541.132,2.596,539.658,541.438,541.178,542.254,2.8795,61.985,3.056,2.859,57.956,0.322,0
2025-11-16 19:00:00,48.432,11.15,345.26,541.297,1.704,542.161,541.879,540.691,540.457,2.8748,62.217,3.007,3.177,57.957,0.395,0
2025-11-16 19:10:00,48.303,11.119,345.254,540.941,2.378,542.466,540.84,540.088,540.371,2.8641,62.484,2.962,2.918,57.901,0.301,0
2025-11-16 19:20:00,48.182,11.13,344.805,540.243,2.159,541.653,539.494,539.978,539.846,2.8594,61.897,2.934,2.937,57.967,0.488,0
2025-11-16 19:30:00,48.129,11.102,344.956,541.281,1.754,541.51,540.083,541.696,541.837,2.8331,62.235,3.069,2.948,58.041,0.377,0
2025-11-16 19:40:00,47.874,11.061,344.935,538.682,2.722,539.031,537.889,537.544,540.266,2.8628,61.911,3.138,2.961,58.017,0.378,0
2025-11-16 19:50:00,48.27,11.1,344.932,540.488,1.688,541.553,540.109,539.865,540.425,2.8525,62.149,3.09,2.832,57.928,0.318,0
2025-11-16 20:00:00,48.089,11.106,344.982,539.476,1.692,538.528,539.354,540.22,539.804,2.8515,61.952,2.982,2.839,58.045,0.241,0
2025-11-16 20:10:00,48.035,11.127,345.19,539.901,2.236,540.229,540.743,538.507,540.126,2.8625,62.163,2.979,3.083,58.086,0.356,0
2025-11-16 20:20:00,47.606,11.085,344.443,539.003,0.693,539.192,538.721,539.396,538.703,2.8365,61.856,3.076,3.018,57.784,0.474,0
2025-11-16 20:30:00,48.056,11.153,345.414,540.754,2.707,541.416,540.45,539.221,541.928,2.8624,62.021,3.111,2.973,58.247,0.344,0
2025-11-16 20:40:00,47.939,11.09,344.554,539.601,4.679,540.031,540.362,536.666,541.345,2.8492,62.076,3.223,2.939,57.943,0.36,0
2025-11-16 20:50:00,47.735,11.075,345.171,539.72,2.303,539.417,538.738,541.041,539.682,2.8505,61.838,3.107,3.035,57.994,0.33,0
2025-11-16 21:00:00,48.221,11.059,345.387,540.975,1.778,541.301,542.047,540.269,540.284,2.8756,62.146,3.024,2.88,58.013,0.362,0
2025-11-16 21:10:00,47.606,11.127,344.708,539.73,1.243,540.39,539.484,539.9,539.147,2.8376,61.947,2.964,2.97,57.814,0.339,0
2025-11-16 21:20:00,47.584,11.07,344.685,539.089,2.428,537.987,540.415,539.905,538.049,2.8278,61.88,3.084,2.907,57.89,0.392,0
2025-11-16 21:30:00,47.224,11.077,344.983,538.014,3.215,536.18,539.395,537.376,539.106,2.8212,61.991,3.212,2.897,58.091,0.299,0
2025-11-16 21:40:00,47.308,11.134,344.631,539.545,1.472,539.549,539.318,538.92,540.392,2.8274,61.729,3.133,2.893,57.937,0.374,0
2025-11-16 21:50:00,47.718,11.088,344.642,540.97,1.53,541.72,541.085,540.885,540.19,2.8363,62.32,3.188,2.93,57.833,0.292,0
2025-11-16 22:00:00,47.451,11.065,344.575,540.282,3.194,538.235,541.331,541.429,540.135,2.8012,62.104,2.869,2.962,57.995,0.343,0
2025-11-16 22:10:00,47.671,11.072,344.658,537.834,4.312,539.709,539.175,535.397,537.055,2.8649,61.944,3.068,2.952,58.058,0.359,0
2025-11-16 22:20:00,47.156,11.042,344.606,538.41,1.509,537.534,539.043,538.586,538.479,2.8209,61.841,3.064,2.936,57.923,0.343,0
2025-11-16 22:30:00,47.094,11.068,344.401,537.173,2.636,535.616,537.862,538.252,536.961,2.8172,61.897,3.183,2.908,57.974,0.407,0
2025-11-16 22:40:00,47.191,11.071,344.52,540.642,1.233,541.35,540.225,540.874,540.117,2.8076,61.98,3.112,2.889,57.886,0.287,0
2025-11-16 22:50:00,47.12,11.169,344.114,539.061,1.944,540.234,538.29,538.65,539.069,2.8405,61.636,3.02,3.04,57.811,0.344,0
2025-11-16 23:00:00,47.307,11.125,344.479,539.173,2.507,537.934,538.1,540.215,540.441,2.8252,61.969,3.148,3.018,57.983,0.346,0
2025-11-16 23:10:00,47.41,11.034,344.329,538.822,3.214,539.041,540.446,538.569,537.232,2.8183,61.648,3.003,2.883,57.891,0.416,0
2025-11-16 23:20:00,47.127,11.002,344.688,539.982,2.337,539.012,541.349,539.453,540.112,2.8087,61.879,2.979,2.943,57.972,0.384,0
2025-11-16 23:30:00,47.131,11.098,344.278,539.578,1.225,540.197,538.98,540.161,538.972,2.8262,61.678,3.143,3.046,58.162,0.29,0
2025-11-16 23:40:00,47.085,11.018,344.419,539.412,2.816,540.164,538.322,538.173,540.989,2.8243,61.681,3.034,2.778,57.864,0.36,0
2025-11-16 23:50:00,46.834,11.001,344.157,539.05,1.726,538.832,539.998,539.096,538.272,2.811,61.802,3.083,2.912,58.147,0.273,0
2025-11-17 00:00:00,46.93,11.053,343.921,538.341,3.072,539.642,539.326,537.825,536.57,2.8005,61.85,3.03,2.898,58.066,0.347,0
2025-11-17 00:10:00,47.218,11.054,344.138,540.637,1.66,541.326,540.571,539.666,540.985,2.8348,61.847,3.179,2.774,58.104,0.374,0
2025-11-17 00:20:00,46.683,11.085,343.575,537.729,3.471,536.165,539.636,536.462,538.653,2.8019,61.366,3.005,2.837,57.945,0.321,0
2025-11-17 00:30:00,46.756,11.057,344.208,539.089,2.25,540.277,539.371,538.68,538.027,2.8253,61.394,2.945,2.981,57.996,0.395,0
2025-11-17 00:40:00,47.049,11.072,344.355,541.184,2.55,542.711,540.161,541.19,540.675,2.8262,62.043,3.075,2.928,57.939,0.427,0
2025-11-17 00:50:00,46.866,11.023,344.204,538.027,2.125,537.069,538.159,537.685,539.194,2.817,61.803,2.889,2.957,57.854,0.441,0
2025-11-17 01:00:00,46.652,11.061,344.42,538.053,1.635,537.322,538.381,537.552,538.957,2.7956,61.586,3.05,2.944,57.881,0.346,0
2025-11-17 01:10:00,47.062,11.125,344.41,538.668,2.112,538.558,538.431,537.786,539.898,2.8083,61.672,3.106,2.91,58.262,0.294,0
2025-11-17 01:20:00,46.545,11.086,344.167,537.968,1.507,537.873,538.131,537.18,538.687,2.8101,61.598,3.091,3.074,58.077,0.358,0
2025-11-17 01:30:00,46.75,11.022,343.976,539.01,3.101,540.56,538.786,537.459,539.237,2.812,61.585,3.076,2.933,57.949,0.419,0
2025-11-17 01:40:00,46.844,11.028,344.004,539.006,1.824,538.342,539.701,539.902,538.078,2.8038,61.859,3.112,2.993,57.97,0.376,0
2025-11-17 01:50:00,46.559,11.058,343.711,538.671,4.034,539.959,536.117,538.459,540.151,2.7976,61.485,2.943,3.033,57.926,0.272,0
2025-11-17 02:00:00,46.838,11.072,343.718,538.987,3.093,539.487,539.558,539.998,536.905,2.8251,61.794,3.176,3.045,57.833,0.358,0
2025-11-17 02:10:00,46.937,11.002,344.486,538.384,2.045,537.385,538.203,539.43,538.52,2.8112,61.768,3.016,2.884,57.94,0.333,0
2025-11-17 02:20:00,46.865,11.027,344.235,539.202,2.363,539.634,539.928,539.679,537.565,2.8051,61.911,3.075,2.944,57.942,0.351,0
2025-11-17 02:30:00,46.579,11.089,343.642,537.646,0.839,537.645,538.18,537.341,537.417,2.8003,61.635,3.072,3.04,57.766,0.345,0
2025-11-17 02:40:00,46.724,11.036,343.914,538.409,1.729,538.306,537.407,538.788,539.136,2.8168,61.428,2.979,2.747,57.755,0.307,0
2025-11-17 02:50:00,46.664,11.072,343.911,538.484,2.105,537.354,538.689,538.434,539.459,2.7938,61.745,3.062,3.068,57.937,0.392,0
2025-11-17 03:00:00,46.96,11.053,343.951,538.69,2.566,538.807,539.667,539.187,537.101,2.8041,61.783,3.086,2.948,57.958,0.397,0
2025-11-17 03:10:00,46.665,11.046,344.282,537.935,3.544,537.139,537.062,536.998,540.542,2.8183,61.494,3.064,2.78,58.007,0.243,0
2025-11-17 03:20:00,46.744,11.012,344.105,539.106,3.23,538.085,538.664,538.362,541.315,2.7923,61.682,3.12,3.124,57.757,0.366,0
2025-11-17 03:30:00,46.886,11.097,344.136,538.655,1.609,537.922,538.629,538.539,539.531,2.805,61.473,3.077,2.828,58.031,0.333,0
2025-11-17 03:40:00,47.226,11.054,344.58,539.241,1.071,539.231,539.936,538.931,538.865,2.8078,61.778,3.033,2.977,57.906,0.36,0
2025-11-17 03:50:00,46.918,11.073,343.605,539.377,2.488,538.817,538.157,540.645,539.887,2.8221,61.656,3.122,3.062,58.121,0.354,0
2025-11-17 04:00:00,46.79,10.998,344.055,539.103,1.668,538.036,539.495,539.704,539.179,2.7917,61.633,3.24,2.948,57.87,0.336,0
2025-11-17 04:10:00,47.077,11.104,344.033,537.342,2.175,536.74,538.785,536.61,537.231,2.8169,61.771,2.986,3.029,57.825,0.294,0
2025-11-17 04:20:00,47.161,11.079,344.725,539.707,1.299,539.525,538.929,540.228,540.145,2.8213,61.9,3.125,2.879,58.119,0.318,0
2025-11-17 04:30:00,46.71,11.054,344.15,538.583,1.405,538.551,538.623,539.281,537.876,2.8019,61.487,3.21,2.82,58.099,0.32,0
2025-11-17 04:40:00,47.294,11.095,344.527,538.967,3.724,541.23,538.79,538.343,537.506,2.8362,61.954,3.052,2.994,58.028,0.26,0
2025-11-17 04:50:00,47.273,11.097,345.003,538.685,2.807,537.09,539.897,538.547,539.204,2.8154,61.926,3.243,2.953,58.109,0.311,0
2025-11-17 05:00:00,47.309,11.075,344.31,539.506,1.965,540.329,540.197,538.364,539.133,2.8161,61.764,2.928,2.974,58.181,0.365,0
2025-11-17 05:10:00,47.07,11.088,344.583,539.066,3.37,537.172,539.499,539.051,540.542,2.8181,61.682,3.178,2.949,57.993,0.416,0
2025-11-17 05:20:00,47.372,11.107,344.483,540.3,1.382,539.567,540.663,540.949,540.023,2.843,61.529,3.222,2.908,57.882,0.345,0
2025-11-17 05:30:00,47.061,11.057,344.672,539.13,1.8,539.816,538.214,538.476,540.014,2.8263,61.928,3.009,2.985,57.838,0.28,0
2025-11-17 05:40:00,47.197,11.076,344.5,539.134,1.649,539.84,538.986,538.191,539.517,2.8283,61.971,3.05,3.008,57.861,0.393,0
2025-11-17 05:50:00,47.288,11.084,344.653,537.599,1.253,537.095,537.841,537.111,538.348,2.8264,61.996,2.993,2.831,57.951,0.34,0
2025-11-17 06:00:00,47.264,11.041,344.63,537.962,2.89,537.261,538.224,536.736,539.626,2.844,61.793,2.994,2.942,57.81,0.385,0
2025-11-17 06:10:00,47.536,11.09,344.956,538.729,1.114,538.376,538.859,538.284,539.398,2.8384,62.113,3.048,2.967,58.082,0.405,0
2025-11-17 06:20:00,47.295,11.073,344.079,539.275,1.713,539.172,540.304,539.032,538.591,2.8271,61.718,3.056,2.917,57.833,0.339,0
2025-11-17 06:30:00,47.379,11.099,344.508,539.954,2.697,539.072,539.483,541.769,539.492,2.8121,61.933,3.118,2.904,57.801,0.241,0
2025-11-17 06:40:00,47.457,11.088,344.607,540.86,3.97,539.44,543.378,539.408,541.213,2.8258,61.793,3.154,3.028,57.932,0.268,0
2025-11-17 06:50:00,47.775,11.092,344.93,540.648,2.438,539.168,541.54,541.606,540.279,2.8581,61.757,3.161,3.07,58.02,0.362,0
2025-11-17 07:00:00,47.515,11.126,344.594,539.807,4.187,540.545,541.051,540.767,536.864,2.8271,61.853,3.135,2.938,57.731,0.348,0
2025-11-17 07:10:00,47.713,11.091,344.772,539.103,3.073,537.802,538.203,540.875,539.532,2.8349,62.151,2.946,2.943,57.975,0.361,0
2025-11-17 07:20:00,47.634,11.058,344.77,539.231,0.9,538.834,539.187,539.734,539.17,2.8446,61.837,2.995,2.928,58.02,0.418,0
2025-11-17 07:30:00,47.871,11.084,344.913,540.672,1.354,541.43,540.076,540.699,540.485,2.8403,61.963,3.144,3.074,57.902,0.306,0
2025-11-17 07:40:00,48.036,11.135,345.013,539.812,1.283,539.869,539.242,539.611,540.525,2.8437,61.911,2.853,2.942,57.586,0.375,0
2025-11-17 07:50:00,48.12,11.141,345.162,539.583,0.745,539.93,539.8,539.418,539.185,2.8468,62.291,3.012,2.96,57.82,0.332,0
2025-11-17 08:00:00,47.914,11.075,344.915,539.52,3.766,538.949,540.313,541.293,537.527,2.8291,62.008,2.997,2.956,57.939,0.37,0
2025-11-17 08:10:00,47.872,11.033,344.951,540.069,1.152,540.309,539.248,540.32,540.4,2.8579,61.596,3.24,2.878,57.904,0.352,0
2025-11-17 08:20:00,48.246,11.144,345.45,540.208,2.918,540.113,539.521,539.14,542.058,2.8711,62.143,2.977,2.971,57.936,0.336,0
2025-11-17 08:30:00,47.956,11.098,345.22,540.402,1.909,539.837,539.39,541.084,541.299,2.8465,61.886,3.062,2.851,58.015,0.35,0
2025-11-17 08:40:00,48.173,11.097,345.204,540.015,3.615,538.548,540.316,542.163,539.033,2.8565,62.113,3.06,3.027,58.068,0.378,0
2025-11-17 08:50:00,48.152,11.084,345.168,539.953,1.289,539.666,540.826,539.537,539.784,2.8641,62.226,2.973,2.955,58.188,0.359,0
2025-11-17 09:00:00,48.402,11.082,344.991,539.855,6.332,540.673,542.669,539.742,536.337,2.8797,62.09,2.984,2.854,58.01,0.351,0
2025-11-17 09:10:00,48.173,11.142,345.239,539.184,2.871,540.839,537.968,538.277,539.653,2.8492,62.167,3.061,2.974,58.175,0.319,0
2025-11-17 09:20:00,48.675,11.128,345.569,541.076,1.101,541.512,540.873,540.411,541.51,2.8655,62.079,2.994,2.815,58.116,0.382,0
2025-11-17 09:30:00,48.417,11.151,345.137,539.643,0.857,539.283,540.14,539.552,539.598,2.8925,62.138,3.126,3.031,58.064,0.279,0
2025-11-17 09:40:00,48.489,11.133,345.254,540.506,4.412,538.347,542.759,540.894,540.026,2.8673,62.179,3.019,2.894,58.112,0.393,0
2025-11-17 09:50:00,48.439,11.113,345.113,540.748,0.851,540.472,540.668,541.323,540.528,2.8634,62.197,2.933,2.908,58.133,0.266,0
2025-11-17 10:00:00,48.243,11.092,344.797,540.856,3.919,542.916,541.692,539.82,538.997,2.863,62.177,3.06,2.817,58.225,0.237,0
2025-11-17 10:10:00,48.557,11.159,345.088,540.832,2.183,542.106,539.923,540.603,540.694,2.8804,62.384,3.173,2.983,58.15,0.266,0
2025-11-17 10:20:00,48.682,11.129,345.639,540.474,1.814,540.596,540.282,539.603,541.417,2.8774,62.169,3.02,3.049,58.063,0.292,0
2025-11-17 10:30:00,48.453,11.126,344.988,541.082,2.428,541.614,542.243,540.655,539.815,2.8697,61.894,3.134,2.925,57.964,0.406,0
2025-11-17 10:40:00,48.955,11.162,345.706,540.981,4.088,539.781,543.869,540.436,539.837,2.8914,62.262,3.0,2.992,58.009,0.348,0
2025-11-17 10:50:00,48.747,11.076,345.775,540.708,2.555,542.164,539.609,540.091,540.966,2.8744,62.361,2.95,2.924,57.964,0.334,0
2025-11-17 11:00:00,48.748,11.084,345.381,541.679,2.224,542.709,540.485,541.376,542.146,2.8881,62.25,3.095,2.962,58.16,0.372,0
2025-11-17 11:10:00,48.981,11.198,345.588,540.557,2.442,541.867,540.483,539.425,540.453,2.8852,62.365,3.223,2.949,57.978,0.395,0
2025-11-17 11:20:00,48.995,11.118,345.554,540.999,3.771,540.627,542.533,538.762,542.073,2.8933,62.115,3.028,2.833,58.125,0.353,0
2025-11-17 11:30:00,48.825,11.136,345.526,541.622,1.8,541.67,540.89,542.69,541.238,2.8806,62.185,3.016,2.869,57.934,0.334,0
2025-11-17 11:40:00,48.896,11.139,345.604,542.273,0.688,542.142,542.644,542.349,541.956,2.8738,62.377,3.005,2.98,58.034,0.364,0
2025-11-17 11:50:00,49.047,11.116,345.761,541.014,3.549,540.347,542.24,542.508,538.959,2.8873,62.042,3.129,3.108,58.064,0.273,0
2025-11-17 12:00:00,48.897,11.157,346.009,542.046,0.792,541.603,542.013,542.395,542.171,2.8735,62.024,3.002,2.872,58.176,0.338,0
2025-11-17 12:10:00,48.969,11.069,345.803,541.714,2.512,540.584,542.993,542.8,540.481,2.8952,62.468,2.955,3.0,58.188,0.398,0
2025-11-17 12:20:00,49.067,11.137,346.106,540.938,2.683,541.03,540.527,542.438,539.755,2.8963,62.343,2.945,3.031,57.879,0.381,0
2025-11-17 12:30:00,49.146,11.188,345.944,542.222,3.108,541.797,544.337,541.524,541.229,2.8969,62.257,3.143,2.78,57.917,0.257,0
2025-11-17 12:40:00,49.002,11.143,345.557,540.568,0.258,540.671,540.6,540.588,540.413,2.8929,62.319,3.005,3.004,58.115,0.301,0
2025-11-17 12:50:00,48.907,11.112,345.769,539.785,2.366,539.704,540.817,538.451,540.168,2.8899,62.126,3.01,2.925,57.847,0.388,0
2025-11-17 13:00:00,49.064,11.177,345.899,541.325,2.652,540.716,543.281,540.675,540.629,2.8832,62.364,3.109,2.799,57.851,0.342,0
2025-11-17 13:10:00,48.998,11.137,345.726,541.952,2.1,543.206,541.106,542.067,541.428,2.8865,62.318,3.205,3.009,57.709,0.315,0
2025-11-17 13:20:00,49.227,11.181,345.751,541.14,3.621,539.243,541.303,541.151,542.864,2.8894,62.271,2.955,2.827,58.109,0.339,0
2025-11-17 13:30:00,49.469,11.129,345.986,542.645,2.683,541.614,541.751,542.918,544.297,2.9139,62.243,2.912,3.043,57.981,0.391,0
2025-11-17 13:40:00,49.028,11.195,345.696,541.223,6.213,537.807,544.02,542.047,541.017,2.8854,61.944,3.052,2.827,58.02,0.265,0
2025-11-17 13:50:00,49.065,11.136,346.363,540.394,2.849,540.737,539.7,539.146,541.995,2.8832,62.268,3.087,2.904,58.3,0.415,0
2025-11-17 14:00:00,49.055,11.205,346.199,541.631,2.585,540.051,542.471,541.366,542.636,2.898,62.141,2.996,3.031,58.083,0.385,0
2025-11-17 14:10:00,49.29,11.202,345.785,541.358,2.352,542.196,541.316,542.074,539.844,2.8883,62.206,2.973,3.074,58.122,0.316,0
2025-11-17 14:20:00,49.293,11.17,345.737,540.446,4.204,538.398,540.714,542.602,540.071,2.9136,62.302,2.976,2.884,57.971,0.329,0
2025-11-17 14:30:00,49.268,11.143,346.233,542.318,1.698,541.718,542.214,543.416,541.924,2.8897,62.523,3.034,3.101,58.192,0.258,0
