timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,EGT_Z1_C,EGT_Z2_C,EGT_Z3_C,EGT_Z4_C,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2025-11-17 14:40:00,49.646,11.209,346.025,540.492,1.917,539.74,541.657,540.767,539.804,2.9179,62.52,3.146,2.967,57.985,0.308,0
2025-11-17 14:50:00,49.46,11.145,346.595,540.897,2.414,541.544,539.13,541.499,541.415,2.883,62.35,3.135,2.995,58.081,0.371,0
2025-11-17 15:00:00,49.357,11.182,346.011,541.459,2.182,541.651,540.063,541.877,542.245,2.8891,62.35,2.931,2.906,58.077,0.363,0
2025-11-17 15:10:00,48.92,11.122,345.757,541.738,1.826,540.789,542.615,542.138,541.412,2.8695,62.248,3.086,3.068,58.006,0.25,0
2025-11-17 15:20:00,49.231,11.141,345.858,541.738,1.6,541.244,541.063,541.984,542.663,2.891,62.271,2.975,3.042,58.218,0.399,0
2025-11-17 15:30:00,48.954,11.142,346.337,540.558,3.171,540.615,540.544,538.95,542.121,2.8878,62.153,3.105,2.782,57.933,0.301,0
2025-11-17 15:40:00,48.986,11.079,345.508,540.761,2.062,541.846,539.784,541.424,539.989,2.8914,62.416,3.036,2.847,58.072,0.383,0
2025-11-17 15:50:00,49.193,11.149,345.75,540.026,3.294,539.369,539.587,542.22,538.926,2.8984,62.369,2.998,2.983,58.059,0.431,0
2025-11-17 16:00:00,49.117,11.095,345.676,541.429,0.759,541.798,541.721,541.157,541.039,2.8949,62.508,3.059,2.948,58.044,0.294,0
2025-11-17 16:10:00,49.166,11.169,345.678,541.302,1.911,542.178,540.345,542.256,540.429,2.8987,62.196,2.913,2.964,58.016,0.407,0
2025-11-17 16:20:00,49.164,11.119,345.635,541.655,3.118,541.49,542.885,542.478,539.767,2.9007,62.144,3.057,2.92,57.901,0.308,0
2025-11-17 16:30:00,48.838,11.184,345.764,539.537,1.224,540.232,539.227,539.681,539.008,2.8802,62.378,3.12,2.93,58.295,0.473,0
2025-11-17 16:40:00,48.977,11.181,345.957,542.707,2.619,542.604,542.221,541.692,544.311,2.8707,62.413,3.01,2.927,58.174,0.382,0
2025-11-17 16:50:00,48.833,11.162,346.148,542.365,1.136,542.968,541.832,542.181,542.48,2.897,62.025,3.005,2.933,58.075,0.321,0
2025-11-17 17:00:00,48.987,11.152,345.857,540.679,4.719,540.354,540.662,538.491,543.21,2.8845,62.199,2.899,2.929,57.945,0.355,0
2025-11-17 17:10:00,48.617,11.153,345.439,540.569,2.061,539.653,540.468,541.714,540.442,2.8547,62.113,2.985,2.958,58.031,0.246,0
2025-11-17 17:20:00,48.77,11.148,345.989,541.593,0.184,541.517,541.628,541.527,541.701,2.8821,62.279,3.04,2.919,57.861,0.3,0
2025-11-17 17:30:00,48.674,11.136,345.501,539.822,1.99,540.923,539.834,539.598,538.933,2.8522,62.462,3.041,2.949,58.288,0.343,0
2025-11-17 17:40:00,48.539,11.08,345.157,540.425,2.602,540.772,539.934,539.195,541.797,2.8771,62.07,3.005,3.057,57.94,0.344,0
2025-11-17 17:50:00,48.605,11.11,345.836,539.51,1.405,539.482,538.865,540.27,539.424,2.8862,62.06,2.982,2.97,57.885,0.341,0
2025-11-17 18:00:00,48.624,11.083,345.606,541.592,5.422,544.267,538.845,541.327,541.929,2.8876,61.825,2.967,2.949,57.841,0.44,0
2025-11-17 18:10:00,48.659,11.179,344.958,539.331,2.184,539.878,538.112,539.037,540.296,2.8728,62.047,2.931,2.9,58.218,0.415,0
2025-11-17 18:20:00,48.731,11.15,345.382,539.739,1.522,539.419,540.116,538.949,540.471,2.8679,61.919,3.058,2.979,58.092,0.39,0
2025-11-17 18:30:00,48.578,11.094,345.225,541.508,0.913,540.96,541.423,541.873,541.777,2.8578,62.026,3.055,2.919,58.07,0.324,0
2025-11-17 18:40:00,48.338,11.12,345.286,540.907,2.484,539.943,539.994,541.264,542.427,2.8447,62.22,3.045,3.002,58.052,0.335,0
2025-11-17 18:50:00,48.275,11.086,345.06,541.315,5.337,542.008,537.88,542.156,543.217,2.8563,61.859,3.005,3.009,58.085,0.391,0
2025-11-17 19:00:00,48.304,11.132,345.396,541.106,3.367,541.677,539.358,540.664,542.725,2.8448,62.034,3.037,2.992,57.813,0.381,0
2025-11-17 19:10:00,48.293,11.158,345.161,539.669,1.34,540.188,538.848,539.67,539.969,2.8764,62.161,3.042,2.882,57.865,0.337,0
2025-11-17 19:20:00,48.084,11.103,344.776,538.841,0.923,539.335,538.746,538.412,538.872,2.8591,62.044,2.798,2.828,58.083,0.418,0
2025-11-17 19:30:00,47.939,11.091,345.024,539.05,2.443,538.989,537.507,539.756,539.95,2.8361,61.971,3.002,2.889,58.166,0.332,0
2025-11-17 19:40:00,48.193,11.11,345.679,539.521,1.467,539.011,540.478,539.269,539.327,2.8551,62.068,3.078,2.976,57.933,0.365,0
2025-11-17 19:50:00,48.199,11.093,344.705,539.904,3.571,540.86,539.368,537.908,541.479,2.8567,62.206,3.135,3.059,57.826,0.383,0
2025-11-17 20:00:00,48.027,11.125,345.442,539.639,1.32,540.034,540.144,538.824,539.554,2.8583,62.169,3.088,2.984,57.836,0.327,0
2025-11-17 20:10:00,47.872,11.077,345.251,539.979,2.434,540.228,541.298,538.864,539.528,2.8238,62.011,2.993,2.919,57.89,0.437,0
2025-11-17 20:20:00,47.704,11.126,344.797,538.978,2.947,538.779,538.187,540.947,538.0,2.848,62.075,2.93,2.867,57.873,0.365,0
2025-11-17 20:30:00,47.571,11.084,344.434,538.094,2.105,538.144,536.903,539.008,538.321,2.8254,61.987,2.952,3.03,57.938,0.343,0
2025-11-17 20:40:00,47.852,11.156,345.226,538.638,1.505,538.842,537.704,539.209,538.797,2.8647,61.96,2.937,2.928,57.848,0.385,0
2025-11-17 20:50:00,47.997,11.075,345.1,538.84,1.924,538.262,538.291,540.186,538.622,2.8553,61.806,3.008,3.099,57.968,0.32,0
2025-11-17 21:00:00,47.682,11.116,344.854,539.185,2.256,538.669,538.468,540.724,538.879,2.8345,61.641,2.898,2.878,57.984,0.502,0
2025-11-17 21:10:00,47.623,11.023,344.822,540.458,2.09,541.516,539.823,539.426,541.066,2.8343,62.086,3.048,2.869,57.958,0.373,0
2025-11-17 21:20:00,47.694,11.126,344.93,539.781,1.503,540.208,540.408,539.601,538.905,2.8178,62.012,2.957,2.918,57.957,0.317,0
2025-11-17 21:30:00,47.404,11.073,344.724,540.455,2.999,540.332,538.825,541.824,540.84,2.8112,61.672,3.027,2.907,57.818,0.287,0
2025-11-17 21:40:00,47.349,11.029,344.386,538.633,2.996,539.365,539.0,536.585,539.581,2.8166,61.68,2.96,2.834,57.942,0.299,0
2025-11-17 21:50:00,47.375,11.106,344.585,539.825,2.115,540.092,538.852,539.389,540.967,2.8294,61.921,3.146,3.004,57.97,0.311,0
2025-11-17 22:00:00,47.504,11.075,344.261,539.516,3.484,540.258,541.059,537.575,539.174,2.8171,61.897,2.957,2.923,57.963,0.363,0
2025-11-17 22:10:00,47.288,11.084,344.583,540.444,2.252,541.667,539.844,539.415,540.848,2.8165,61.576,2.938,3.031,57.751,0.357,0
2025-11-17 22:20:00,47.349,11.056,344.638,539.214,3.166,539.442,537.918,541.084,538.412,2.8355,61.627,2.887,3.0,57.907,0.339,0
2025-11-17 22:30:00,47.485,11.079,344.734,540.216,0.929,540.721,539.792,539.966,540.387,2.8362,61.84,3.102,3.044,57.935,0.389,0
2025-11-17 22:40:00,47.01,11.048,344.436,539.17,3.702,539.002,541.217,537.515,538.945,2.7872,61.842,3.017,2.966,58.017,0.349,0
2025-11-17 22:50:00,47.337,11.096,344.482,539.086,2.086,539.936,539.843,538.715,537.85,2.8363,61.911,3.13,3.081,57.924,0.354,0
2025-11-17 23:00:00,47.093,11.085,344.242,538.4,1.825,537.635,538.538,537.967,539.46,2.8117,61.877,3.056,2.98,57.991,0.282,0
2025-11-17 23:10:00,46.938,10.997,343.925,539.148,4.326,541.348,537.022,539.608,538.616,2.8147,61.821,3.219,2.93,58.064,0.318,0
2025-11-17 23:20:00,47.133,11.06,344.361,540.324,1.225,540.736,539.511,540.613,540.437,2.7997,61.765,3.082,2.876,58.055,0.357,0
2025-11-17 23:30:00,47.249,11.148,344.563,538.928,2.42,540.123,538.366,537.703,539.522,2.8077,61.698,3.07,2.927,57.916,0.292,0
2025-11-17 23:40:00,46.947,11.088,344.09,538.056,1.852,537.292,538.165,539.144,537.623,2.7986,61.75,3.074,2.964,57.687,0.288,0
2025-11-17 23:50:00,46.917,11.011,343.926,537.776,2.303,537.183,536.921,539.224,537.777,2.8217,61.703,3.042,2.907,58.098,0.345,0
2025-11-18 00:00:00,46.999,11.015,344.171,538.785,2.415,538.689,538.56,537.738,540.153,2.803,61.647,3.026,2.893,57.973,0.331,0
2025-11-18 00:10:00,46.811,11.084,343.919,538.372,1.686,537.975,538.467,537.681,539.367,2.7947,61.828,2.941,2.921,57.977,0.424,0
2025-11-18 00:20:00,47.075,11.08,344.089,540.033,2.035,539.863,540.347,540.978,538.943,2.815,61.704,3.101,2.966,57.901,0.438,0
2025-11-18 00:30:00,46.733,11.08,344.136,537.716,4.61,535.381,539.991,537.855,537.639,2.7879,61.71,3.12,2.912,57.95,0.386,0
2025-11-18 00:40:00,46.71,11.014,344.128,538.14,2.17,537.733,538.308,537.175,539.345,2.8085,61.363,2.996,2.958,58.126,0.412,0
2025-11-18 00:50:00,46.851,11.031,343.874,538.867,3.156,539.534,536.872,539.035,540.028,2.7955,61.598,3.064,3.181,57.877,0.367,0
2025-11-18 01:00:00,46.792,11.038,344.148,539.694,3.541,541.365,537.824,540.668,538.917,2.8045,61.942,3.139,2.99,57.877,0.245,0
2025-11-18 01:10:00,46.618,11.058,343.85,537.955,1.86,537.088,538.777,537.047,538.907,2.8049,61.76,3.126,2.869,58.106,0.272,0
2025-11-18 01:20:00,46.676,10.999,343.943,538.368,4.073,538.376,535.841,539.339,539.914,2.7911,61.69,2.977,3.099,57.938,0.276,0
2025-11-18 01:30:00,46.729,11.053,344.045,537.763,3.24,537.766,537.964,539.281,536.041,2.8078,61.421,3.199,2.859,57.722,0.343,0
2025-11-18 01:40:00,46.927,11.035,344.195,539.173,2.581,539.948,538.373,537.895,540.476,2.804,61.752,3.027,3.038,57.992,0.387,0
2025-11-18 01:50:00,46.844,11.05,343.91,538.173,2.08,538.232,539.221,538.098,537.141,2.827,61.81,3.036,2.783,57.868,0.322,0
2025-11-18 02:00:00,46.908,11.061,344.127,537.49,4.718,536.176,535.283,538.502,540.001,2.819,61.344,3.073,2.913,58.012,0.334,0
2025-11-18 02:10:00,46.72,11.072,344.148,537.876,1.657,538.132,537.168,537.378,538.825,2.7962,61.62,3.122,2.926,57.914,0.376,0
2025-11-18 02:20:00,46.793,11.067,344.031,538.209,2.895,537.055,538.351,537.482,539.95,2.811,61.464,3.046,2.836,57.99,0.333,0
2025-11-18 02:30:00,46.756,11.067,344.169,538.656,2.013,537.478,539.491,538.217,539.436,2.8015,61.854,3.121,2.894,57.757,0.375,0
2025-11-18 02:40:00,46.857,11.044,344.144,538.626,3.577,540.706,537.129,539.001,537.668,2.8122,61.716,2.939,3.013,57.854,0.224,0
2025-11-18 02:50:00,47.029,11.077,344.018,539.254,2.008,538.943,538.295,540.303,539.477,2.7981,61.629,3.044,3.058,57.953,0.369,0
2025-11-18 03:00:00,46.666,11.058,343.607,537.66,0.86,537.515,537.59,537.337,538.197,2.7916,61.647,2.898,2.986,57.804,0.366,0
2025-11-18 03:10:00,46.723,11.067,343.965,538.762,1.406,539.453,538.811,538.047,538.737,2.8102,61.806,3.02,2.968,57.862,0.388,0
2025-11-18 03:20:00,46.989,11.093,343.896,538.89,2.893,538.517,537.963,540.856,538.223,2.8171,61.84,2.91,3.025,57.977,0.241,0
2025-11-18 03:30:00,46.895,11.036,344.021,537.96,1.388,537.237,538.625,538.131,537.847,2.8013,61.987,3.01,2.847,57.872,0.333,0
2025-11-18 03:40:00,47.06,11.055,344.622,537.564,1.472,536.981,538.25,536.778,538.249,2.8233,61.462,3.088,2.923,58.066,0.481,0
2025-11-18 03:50:00,46.955,11.026,344.272,539.241,2.668,540.089,539.082,537.563,540.231,2.8092,61.812,2.958,2.841,58.098,0.353,0
2025-11-18 04:00:00,46.907,11.061,343.856,539.21,2.437,538.391,540.828,539.1,538.523,2.8203,61.708,3.022,3.145,58.042,0.329,0
2025-11-18 04:10:00,46.95,11.074,344.111,538.204,2.7,537.024,537.759,538.309,539.724,2.8102,61.609,3.143,2.896,58.012,0.333,0
2025-11-18 04:20:00,47.077,11.052,344.425,538.88,3.233,540.722,537.489,538.746,538.565,2.8276,61.842,3.111,3.004,57.956,0.416,0
2025-11-18 04:30:00,47.037,11.048,344.072,537.886,3.372,539.83,537.065,536.458,538.191,2.8107,61.749,3.158,2.863,57.954,0.351,0
2025-11-18 04:40:00,47.018,11.045,344.432,537.836,4.131,537.091,536.25,537.622,540.381,2.8269,61.731,3.088,3.029,57.823,0.368,0
2025-11-18 04:50:00,47.095,11.032,344.08,538.262,1.108,538.613,538.414,538.516,537.505,2.8417,62.022,3.072,2.949,58.009,0.353,0
2025-11-18 05:00:00,47.033,11.054,344.181,538.909,2.384,538.73,539.092,537.715,540.099,2.805,61.991,3.15,2.898,58.125,0.261,0
2025-11-18 05:10:00,47.1,11.051,344.401,538.152,1.249,537.898,537.455,538.551,538.704,2.8129,61.755,3.087,3.047,57.991,0.367,0
2025-11-18 05:20:00,47.17,11.082,344.289,538.633,2.793,537.288,540.081,539.386,537.776,2.8178,61.891,3.071,2.979,58.067,0.382,0
2025-11-18 05:30:00,47.229,11.024,344.387,538.786,1.328,538.671,538.029,539.357,539.086,2.8139,61.931,3.119,2.921,57.706,0.397,0
2025-11-18 05:40:00,47.372,11.091,344.614,538.905,2.301,538.078,538.284,538.88,540.379,2.8336,61.955,3.032,3.043,58.027,0.293,0
2025-11-18 05:50:00,47.251,11.13,344.422,540.024,3.088,541.725,539.804,538.637,539.929,2.8304,62.041,3.1,2.971,58.092,0.354,0
2025-11-18 06:00:00,47.403,11.096,344.589,539.104,1.071,539.186,538.439,539.28,539.51,2.8383,61.548,3.015,2.941,57.844,0.382,0
2025-11-18 06:10:00,47.52,11.099,344.436,539.057,1.224,538.336,539.56,539.55,538.783,2.8477,61.906,3.108,2.802,57.842,0.368,0
2025-11-18 06:20:00,47.603,11.062,344.663,538.591,3.507,539.158,540.207,536.7,538.298,2.8343,61.813,2.937,2.919,58.007,0.347,0
2025-11-18 06:30:00,47.498,11.104,344.807,539.319,3.482,541.131,537.649,539.457,539.038,2.8338,61.515,3.084,2.974,58.081,0.406,0
2025-11-18 06:40:00,47.568,11.058,344.805,539.472,3.171,538.658,537.948,540.165,541.119,2.8303,61.827,3.139,2.95,57.951,0.306,0
2025-11-18 06:50:00,47.481,11.068,344.47,540.365,1.912,539.368,541.088,539.725,541.28,2.8233,61.778,3.014,2.945,58.066,0.467,0
2025-11-18 07:00:00,47.796,11.122,344.823,538.751,2.165,539.404,537.48,539.645,538.475,2.8575,61.851,3.044,2.912,57.986,0.255,0
2025-11-18 07:10:00,47.746,11.101,344.83,540.908,2.64,541.226,539.738,542.378,540.29,2.8513,61.951,3.059,2.891,58.181,0.38,0
2025-11-18 07:20:00,48.117,11.063,345.367,540.582,1.056,540.998,539.942,540.939,540.448,2.8367,61.969,3.072,2.869,57.969,0.361,0
2025-11-18 07:30:00,47.397,11.079,344.765,539.101,0.847,539.539,538.692,539.043,539.131,2.8288,61.698,2.884,2.867,58.022,0.289,0
2025-11-18 07:40:00,47.593,11.079,345.103,539.435,1.205,539.785,538.946,540.107,538.902,2.8346,62.026,3.036,2.93,58.115,0.344,0
2025-11-18 07:50:00,47.815,11.173,344.812,540.033,2.041,540.709,538.668,540.217,540.537,2.8225,61.737,2.988,2.741,57.934,0.402,0
2025-11-18 08:00:00,47.925,11.112,345.471,540.022,3.98,539.627,538.155,540.17,542.135,2.8461,62.137,2.918,2.984,58.114,0.455,0
2025-11-18 08:10:00,48.143,11.146,345.036,540.06,2.025,539.944,541.342,539.317,539.638,2.8554,62.104,3.105,2.882,58.013,0.396,0
2025-11-18 08:20:00,48.172,11.161,344.938,540.428,4.052,542.594,538.542,540.334,540.243,2.8448,62.19,3.037,3.116,57.803,0.387,0
2025-11-18 08:30:00,48.217,11.107,345.509,539.278,2.452,537.898,539.223,540.35,539.641,2.8482,62.096,2.889,3.037,57.916,0.392,0
2025-11-18 08:40:00,48.346,11.131,345.33,538.851,0.962,538.506,539.282,539.289,538.327,2.8578,61.967,3.116,2.95,58.005,0.29,0
2025-11-18 08:50:00,48.14,11.092,345.421,539.793,3.167,539.47,540.01,538.263,541.43,2.8532,62.049,3.197,3.044,57.986,0.396,0
2025-11-18 09:00:00,48.151,11.161,345.485,539.745,2.903,539.212,541.418,539.834,538.515,2.8395,61.916,3.108,3.05,58.1,0.262,0
2025-11-18 09:10:00,48.374,11.114,344.955,538.633,3.021,540.379,538.076,538.72,537.358,2.8689,62.045,2.984,3.02,58.114,0.332,0
2025-11-18 09:20:00,48.506,11.12,345.919,541.197,1.391,540.705,541.976,540.585,541.522,2.8581,62.214,3.08,3.027,58.184,0.406,0
2025-11-18 09:30:00,48.41,11.041,345.593,541.046,4.033,541.281,542.773,541.392,538.74,2.8682,62.293,2.923,2.937,57.903,0.317,0
2025-11-18 09:40:00,48.717,11.165,346.092,540.516,2.483,540.178,539.484,541.967,540.433,2.8869,62.223,2.92,3.078,58.159,0.382,0
2025-11-18 09:50:00,48.46,11.11,345.493,539.133,0.986,539.221,538.699,539.685,538.927,2.8784,62.367,3.08,3.074,57.977,0.356,0
2025-11-18 10:00:00,48.366,11.12,345.198,540.499,2.424,538.803,541.222,540.745,541.227,2.8492,61.624,2.999,2.877,58.178,0.412,0
2025-11-18 10:10:00,48.513,11.065,345.265,540.154,2.55,541.391,538.841,540.194,540.19,2.8784,62.298,2.99,2.893,58.009,0.385,0
2025-11-18 10:20:00,48.598,11.128,345.739,540.025,2.707,540.787,539.199,541.411,538.704,2.8833,62.136,3.047,2.937,57.879,0.395,0
2025-11-18 10:30:00,48.746,11.114,345.332,541.389,1.078,541.396,541.273,540.905,541.983,2.8919,62.157,3.027,3.069,57.885,0.451,0
2025-11-18 10:40:00,48.858,11.123,346.018,540.47,2.44,539.225,541.665,540.616,540.373,2.878,61.875,2.99,2.902,58.112,0.335,0
2025-11-18 10:50:00,48.843,11.164,345.529,541.856,2.673,540.792,540.998,542.17,543.465,2.882,62.212,3.148,2.928,57.715,0.33,0
2025-11-18 11:00:00,49.209,11.154,345.696,541.548,1.847,542.023,541.06,542.478,540.631,2.8974,62.568,3.192,3.002,58.045,0.394,0
2025-11-18 11:10:00,48.779,11.106,346.014,540.983,1.4,540.123,541.336,541.523,540.951,2.8778,62.265,3.074,2.895,57.96,0.251,0
2025-11-18 11:20:00,49.005,11.125,345.64,541.388,1.048,541.33,542.068,541.133,541.02,2.8669,62.336,2.994,2.92,57.822,0.378,0
2025-11-18 11:30:00,48.946,11.096,345.239,541.375,2.789,542.046,541.356,542.444,539.655,2.8938,62.26,2.984,2.864,58.067,0.359,0
2025-11-18 11:40:00,48.957,11.161,345.343,541.552,1.391,540.776,542.167,541.917,541.346,2.8803,62.257,3.079,3.019,58.16,0.252,0
2025-11-18 11:50:00,49.03,11.047,345.811,541.34,3.128,543.309,540.181,540.663,541.205,2.8862,62.319,3.058,2.892,58.293,0.377,0
2025-11-18 12:00:00,48.916,11.138,345.697,540.754,1.956,541.724,539.903,541.619,539.768,2.8897,62.361,2.984,2.834,58.118,0.322,0
2025-11-18 12:10:00,49.339,11.13,346.072,542.651,3.236,544.054,540.818,542.103,543.628,2.8837,62.499,3.14,2.914,58.108,0.363,0
2025-11-18 12:20:00,49.093,11.097,346.056,540.862,2.14,541.526,541.958,540.146,539.818,2.8829,62.193,2.972,3.008,58.003,0.337,0
2025-11-18 12:30:00,49.223,11.153,345.899,539.988,1.327,540.052,540.507,539.18,540.211,2.8833,62.38,2.981,2.875,58.232,0.288,0
2025-11-18 12:40:00,49.08,11.14,345.649,540.217,0.825,539.707,540.532,540.115,540.515,2.8794,62.458,3.228,3.016,58.002,0.406,0
2025-11-18 12:50:00,49.369,11.239,346.34,541.542,1.614,541.881,542.479,540.865,540.944,2.9159,62.131,3.05,2.83,58.294,0.289,0
2025-11-18 13:00:00,49.247,11.131,346.124,540.585,1.321,540.682,539.994,541.315,540.349,2.8905,62.405,3.1,2.97,58.046,0.32,0
2025-11-18 13:10:00,49.357,11.136,346.18,542.345,2.532,543.413,542.533,540.881,542.554,2.8959,62.46,3.024,2.97,58.061,0.255,0
2025-11-18 13:20:00,49.21,11.146,345.545,541.997,2.394,541.561,542.021,543.4,541.006,2.8838,62.218,3.081,3.033,58.252,0.319,0
2025-11-18 13:30:00,49.149,11.167,345.815,539.804,1.14,539.944,540.446,539.306,539.52,2.8932,62.474,2.921,2.856,58.049,0.433,0
2025-11-18 13:40:00,49.319,11.201,346.044,540.856,3.709,539.889,539.818,543.527,540.191,2.9028,62.418,3.097,2.863,58.242,0.282,0
2025-11-18 13:50:00,49.133,11.114,346.36,542.769,1.222,543.553,542.387,542.331,542.805,2.8935,62.389,3.016,2.932,58.094,0.358,0
2025-11-18 14:00:00,49.425,11.169,345.68,542.105,2.518,541.523,540.836,542.707,543.354,2.9061,62.242,2.986,3.032,58.006,0.39,0
2025-11-18 14:10:00,49.012,11.178,345.751,541.316,2.765,540.336,542.932,540.167,541.83,2.8893,62.289,3.063,2.988,58.056,0.379,0
2025-11-18 14:20:00,49.081,11.124,346.03,541.143,3.888,539.326,543.214,540.425,541.606,2.9001,62.097,2.943,2.923,57.864,0.46,0
2025-11-18 14:30:00,49.295,11.178,345.779,541.72,2.337,542.437,540.166,541.772,542.503,2.8976,62.404,3.159,3.016,58.112,0.302,0
2025-11-18 14:40:00,49.131,11.118,345.623,539.626,2.804,540.994,538.19,539.968,539.351,2.8919,62.163,2.973,2.991,58.142,0.397,0
2025-11-18 14:50:00,49.158,11.208,346.081,541.516,2.757,543.159,541.889,540.613,540.402,2.8921,62.391,2.985,2.909,58.197,0.424,0
2025-11-18 15:00:00,49.092,11.123,345.544,541.547,0.458,541.318,541.776,541.349,541.746,2.8872,62.271,3.141,2.982,58.115,0.361,0
2025-11-18 15:10:00,49.379,11.106,346.126,541.572,1.728,542.654,541.652,541.058,540.926,2.881,62.331,3.105,2.941,57.958,0.369,0
2025-11-18 15:20:00,49.067,11.127,345.903,542.326,1.488,543.026,541.538,542.629,542.112,2.8829,62.518,3.05,2.848,58.052,0.434,0
2025-11-18 15:30:00,48.998,11.097,346.081,540.017,1.553,539.521,540.227,539.383,540.936,2.888,62.186,3.036,2.946,58.047,0.356,0
2025-11-18 15:40:00,49.069,11.14,345.497,541.942,4.134,541.898,542.201,543.902,539.768,2.8975,62.497,3.128,2.918,58.28,0.419,0
2025-11-18 15:50:00,49.069,11.212,345.569,541.547,1.256,540.903,541.561,541.566,542.159,2.8744,62.294,3.094,2.885,58.089,0.377,0
2025-11-18 16:00:00,49.238,11.125,346.106,541.977,2.919,540.517,543.436,542.659,541.296,2.8934,62.273,3.105,2.98,58.054,0.335,0
2025-11-18 16:10:00,49.091,11.162,345.788,541.329,2.091,540.654,542.745,541.132,540.786,2.8962,62.18,3.049,2.875,57.998,0.307,0
2025-11-18 16:20:00,48.882,11.12,345.431,540.538,1.595,541.206,540.874,539.611,540.463,2.8794,62.146,3.139,3.215,57.896,0.341,0
2025-11-18 16:30:00,49.116,11.162,345.842,541.554,1.229,541.975,541.677,541.816,540.746,2.8895,62.432,3.079,3.009,57.95,0.452,0
2025-11-18 16:40:00,48.639,11.069,345.56,540.16,2.813,538.562,540.418,541.375,540.285,2.8563,62.093,3.169,2.949,57.964,0.366,0
2025-11-18 16:50:00,49.005,11.1,345.846,542.194,2.321,542.772,541.233,541.224,543.545,2.881,62.105,3.02,2.982,58.207,0.311,0
2025-11-18 17:00:00,48.745,11.132,346.136,540.954,3.597,541.219,540.712,542.742,539.145,2.8521,61.961,2.912,2.944,58.132,0.324,0
2025-11-18 17:10:00,48.743,11.088,345.685,541.279,3.47,539.658,540.832,543.128,541.497,2.8642,62.124,3.033,3.013,57.924,0.428,0
2025-11-18 17:20:00,48.837,11.101,345.702,541.902,1.817,541.834,540.979,542.001,542.796,2.8809,62.598,2.987,2.968,57.825,0.418,0
2025-11-18 17:30:00,48.757,11.069,345.894,540.514,1.907,539.996,541.405,541.156,539.498,2.874,62.332,3.081,2.917,57.901,0.375,0
2025-11-18 17:40:00,48.125,11.11,345.291,540.84,4.875,538.789,539.497,541.409,543.664,2.8551,61.678,3.039,2.948,58.089,0.328,0
2025-11-18 17:50:00,48.682,11.081,345.733,540.979,1.928,540.384,540.494,540.726,542.312,2.873,62.071,3.161,2.928,58.045,0.426,0
2025-11-18 18:00:00,48.439,11.104,345.701,540.361,2.312,541.172,540.889,540.523,538.86,2.8624,62.275,3.148,3.039,57.734,0.402,0
2025-11-18 18:10:00,48.661,11.099,345.423,540.203,2.405,539.704,539.191,541.596,540.32,2.8466,62.033,3.046,2.915,58.066,0.335,0
2025-11-18 18:20:00,48.497,11.148,345.261,541.1,1.516,540.257,541.181,541.773,541.187,2.8714,62.43,2.968,2.851,57.922,0.361,0
2025-11-18 18:30:00,48.374,11.153,345.255,540.238,2.925,539.446,541.971,540.487,539.046,2.8443,62.067,3.012,2.831,57.944,0.353,0
2025-11-18 18:40:00,48.505,11.199,345.566,541.293,2.892,541.961,541.504,542.3,539.408,2.877,62.494,2.978,3.087,57.985,0.29,0
2025-11-18 18:50:00,48.511,11.07,345.342,539.805,2.942,538.444,539.048,541.386,540.343,2.8773,62.355,3.207,2.967,58.084,0.337,0
2025-11-18 19:00:00,48.238,11.119,345.313,541.886,4.229,542.8,543.927,541.121,539.698,2.8517,61.942,3.003,2.962,58.124,0.386,0
2025-11-18 19:10:00,48.344,11.092,345.856,541.283,3.458,540.432,542.423,539.41,542.868,2.8615,62.096,2.966,3.123,58.024,0.286,0
2025-11-18 19:20:00,48.332,11.123,345.049,540.418,2.934,540.996,542.12,539.186,539.372,2.8654,61.884,3.097,2.925,58.076,0.376,0
2025-11-18 19:30:00,48.155,11.148,345.487,540.668,2.133,539.69,541.823,540.996,540.161,2.8515,62.246,3.059,3.124,57.921,0.378,0
2025-11-18 19:40:00,48.208,11.096,344.765,541.29,1.812,541.514,540.401,542.213,541.031,2.8671,62.136,2.97,2.879,57.787,0.398,0
2025-11-18 19:50:00,47.865,11.07,344.712,539.726,0.529,539.966,539.495,539.457,539.986,2.8387,62.005,3.108,2.93,58.039,0.359,0
2025-11-18 20:00:00,47.833,11.119,344.678,540.335,3.395,540.586,538.023,541.312,541.418,2.8512,61.973,3.002,3.009,57.959,0.329,0
2025-11-18 20:10:00,47.898,11.055,345.026,540.503,3.748,540.465,541.17,542.063,538.315,2.823,62.012,3.047,2.879,57.937,0.389,0
2025-11-18 20:20:00,47.941,11.083,345.207,540.052,2.734,538.492,540.502,539.988,541.226,2.8605,61.855,2.987,3.088,58.016,0.334,0
2025-11-18 20:30:00,47.756,11.067,344.88,539.627,0.819,539.249,539.861,539.329,540.068,2.8472,61.705,3.081,3.005,57.892,0.339,0
2025-11-18 20:40:00,47.883,11.069,344.898,539.873,2.883,540.24,538.538,539.295,541.421,2.8471,61.728,2.966,2.9,58.028,0.327,0
2025-11-18 20:50:00,47.395,11.072,344.294,540.534,1.538,540.185,539.68,541.053,541.218,2.8345,61.819,3.028,3.072,57.798,0.395,0
2025-11-18 21:00:00,47.911,11.066,344.867,539.631,1.917,540.61,539.004,540.217,538.693,2.8097,62.009,2.989,2.916,58.05,0.361,0
2025-11-18 21:10:00,47.849,11.079,344.82,539.856,3.038,540.062,539.936,538.194,541.232,2.8317,61.997,3.073,3.027,57.63,0.378,0
2025-11-18 21:20:00,47.718,11.093,344.656,540.278,2.506,540.957,539.945,541.358,538.852,2.8244,62.006,3.05,3.006,57.955,0.329,0
2025-11-18 21:30:00,47.467,11.085,344.775,538.876,4.252,536.403,538.799,539.645,540.655,2.8325,61.697,2.945,2.885,57.934,0.357,0
2025-11-18 21:40:00,47.527,11.096,344.567,540.111,2.297,540.061,538.696,540.993,540.693,2.8383,61.754,3.05,2.997,57.954,0.265,0
2025-11-18 21:50:00,47.254,11.014,343.857,538.47,1.798,539.045,539.101,538.43,537.303,2.8276,61.741,3.06,3.014,57.975,0.368,0
2025-11-18 22:00:00,47.421,10.985,344.27,538.696,4.14,536.198,540.338,539.255,538.994,2.8198,61.98,3.1,3.026,57.956,0.264,0
2025-11-18 22:10:00,47.112,11.084,344.912,538.884,1.805,539.915,538.645,538.864,538.11,2.8196,61.677,3.082,2.834,58.225,0.302,0
2025-11-18 22:20:00,47.238,11.028,344.664,539.404,2.67,540.386,540.367,537.716,539.149,2.8214,61.866,3.131,2.947,57.941,0.375,0
2025-11-18 22:30:00,47.068,11.049,344.165,539.518,2.821,538.901,538.405,539.54,541.226,2.8204,61.835,3.068,3.08,57.827,0.429,0
2025-11-18 22:40:00,47.23,11.038,344.375,539.334,1.911,538.531,538.911,539.452,540.442,2.8256,61.741,3.069,3.123,58.138,0.389,0
2025-11-18 22:50:00,47.281,11.095,344.819,539.901,0.574,539.66,540.234,539.907,539.802,2.8427,61.607,3.203,2.794,58.132,0.259,0
2025-11-18 23:00:00,47.423,11.083,344.08,539.116,2.097,538.386,540.483,538.59,539.006,2.824,61.89,3.028,2.88,58.097,0.322,0
2025-11-18 23:10:00,47.002,11.061,344.022,537.572,2.396,537.424,536.249,538.645,537.971,2.8175,61.863,3.04,3.012,58.058,0.409,0
2025-11-18 23:20:00,47.202,11.06,344.325,539.077,2.56,537.523,539.261,539.441,540.083,2.8095,62.013,3.127,2.936,57.893,0.32,0
2025-11-18 23:30:00,47.259,11.089,344.435,539.606,2.245,540.243,540.416,539.594,538.171,2.8395,61.784,3.07,2.901,58.032,0.402,0
2025-11-18 23:40:00,46.973,11.079,343.873,539.38,2.662,538.417,539.473,538.553,541.079,2.8209,61.995,3.098,2.902,57.841,0.375,0
2025-11-18 23:50:00,46.932,11.118,344.351,539.178,4.155,541.167,539.955,537.012,538.58,2.828,61.731,2.979,2.964,58.019,0.336,0
2025-11-19 00:00:00,46.955,11.099,344.239,538.297,3.301,539.332,539.891,536.59,537.376,2.8107,61.521,2.949,2.842,58.169,0.406,0
2025-11-19 00:10:00,47.285,11.149,344.64,538.814,2.029,539.032,539.239,537.477,539.506,2.8267,61.802,3.007,2.983,58.198,0.33,0
2025-11-19 00:20:00,46.971,11.01,343.942,538.286,2.95,537.573,536.949,538.724,539.899,2.8276,61.611,2.989,3.018,57.936,0.441,0
2025-11-19 00:30:00,46.889,11.039,344.18,537.646,2.334,536.848,536.8,537.8,539.134,2.819,61.927,2.92,2.739,57.965,0.318,0
2025-11-19 00:40:00,46.854,11.076,343.907,539.122,3.068,540.409,537.341,540.036,538.703,2.8248,61.761,2.889,3.066,58.091,0.443,0
2025-11-19 00:50:00,46.91,11.04,344.178,538.628,1.818,538.119,538.228,539.937,538.226,2.8385,61.963,2.968,3.101,57.89,0.355,0
2025-11-19 01:00:00,46.811,11.095,343.576,539.704,2.545,540.738,539.863,540.023,538.193,2.8021,61.652,3.055,3.022,58.106,0.402,0
2025-11-19 01:10:00,46.954,11.053,344.3,538.609,2.551,538.373,539.779,537.228,539.056,2.8121,61.845,3.002,3.057,57.888,0.345,0
2025-11-19 01:20:00,46.627,10.99,343.792,538.285,3.859,536.652,537.561,540.511,538.416,2.7906,61.503,2.977,2.853,57.901,0.345,0
2025-11-19 01:30:00,46.861,11.137,343.816,539.046,2.581,539.557,540.122,538.966,537.541,2.7891,61.773,3.161,2.847,58.143,0.313,0
2025-11-19 01:40:00,46.674,11.04,344.104,538.85,2.14,538.651,540.16,538.568,538.02,2.8032,61.266,3.037,2.978,57.954,0.366,0
2025-11-19 01:50:00,46.783,11.068,344.162,538.881,3.239,539.134,537.644,540.883,537.864,2.8185,61.77,3.048,3.037,58.066,0.338,0
2025-11-19 02:00:00,46.717,11.064,343.736,538.36,2.852,539.783,538.272,538.456,536.931,2.8037,61.829,2.965,3.153,57.748,0.409,0
2025-11-19 02:10:00,46.864,11.033,344.022,538.377,4.44,535.964,539.701,540.404,537.44,2.8142,61.647,3.035,3.055,57.936,0.396,0
2025-11-19 02:20:00,46.48,11.036,343.753,537.119,1.444,537.406,537.286,537.614,536.17,2.8025,61.359,3.148,3.031,57.903,0.309,0
2025-11-19 02:30:00,47.049,11.075,344.153,538.564,0.892,538.243,538.892,539.006,538.114,2.8115,61.877,3.052,2.856,57.981,0.368,0
2025-11-19 02:40:00,46.849,11.046,343.952,537.748,4.548,539.901,538.083,537.656,535.353,2.8048,61.623,3.163,2.978,57.848,0.339,0
2025-11-19 02:50:00,46.967,11.05,344.115,539.482,2.8,540.969,539.579,538.169,539.209,2.8159,61.677,2.966,2.956,57.869,0.325,0
2025-11-19 03:00:00,46.856,11.127,343.989,537.817,1.677,536.624,538.301,538.107,538.237,2.7985,61.532,3.109,2.965,57.755,0.347,0
2025-11-19 03:10:00,47.054,11.077,344.359,539.034,2.419,537.725,540.144,539.345,538.92,2.8099,61.738,3.083,2.9,57.771,0.459,0
2025-11-19 03:20:00,46.644,11.02,343.828,537.584,1.531,538.65,537.409,537.119,537.159,2.8097,61.4,3.073,2.936,57.951,0.28,0
2025-11-19 03:30:00,47.122,11.033,344.066,538.085,3.321,539.273,537.933,539.181,535.952,2.8131,61.662,2.976,3.085,57.938,0.368,0
2025-11-19 03:40:00,46.873,11.11,343.564,539.824,1.395,540.191,539.144,539.421,540.539,2.801,61.868,3.03,3.005,57.68,0.421,0
2025-11-19 03:50:00,47.071,11.059,344.218,539.212,2.482,538.482,540.716,539.414,538.234,2.8136,61.805,2.933,2.969,58.05,0.313,0
2025-11-19 04:00:00,46.764,11.06,344.511,540.096,2.658,539.231,541.662,539.004,540.488,2.8109,61.577,3.079,2.974,58.174,0.348,0
2025-11-19 04:10:00,47.03,11.07,344.297,538.832,1.815,539.953,538.138,538.208,539.027,2.8265,61.883,3.115,2.976,58.149,0.381,0
2025-11-19 04:20:00,46.894,11.078,344.289,538.355,1.462,538.534,537.737,539.199,537.951,2.8216,61.983,3.071,2.983,57.945,0.342,0
2025-11-19 04:30:00,46.923,11.043,344.305,539.791,3.276,538.351,541.627,539.592,539.594,2.8197,61.538,3.024,2.944,58.057,0.446,0
2025-11-19 04:40:00,47.147,11.135,344.368,538.06,2.525,538.302,537.106,537.199,539.631,2.8204,61.831,3.025,2.98,57.936,0.358,0
2025-11-19 04:50:00,47.166,11.018,344.53,539.221,1.964,539.354,539.218,538.174,540.138,2.8465,61.968,3.064,2.886,57.833,0.326,0
2025-11-19 05:00:00,46.934,11.052,343.944,538.306,0.929,537.806,538.735,538.529,538.155,2.8018,61.569,3.148,3.023,57.697,0.309,0
2025-11-19 05:10:00,47.091,11.078,344.457,538.922,2.52,539.985,538.672,537.465,539.565,2.8154,61.826,3.096,2.947,57.88,0.266,0
2025-11-19 05:20:00,47.108,11.1,344.282,539.761,1.83,540.583,538.775,540.605,539.082,2.8184,61.717,3.036,2.812,58.097,0.33,0
2025-11-19 05:30:00,47.222,11.09,344.718,540.332,2.107,540.978,539.144,541.251,539.953,2.8153,61.616,3.044,2.973,58.084,0.306,0
2025-11-19 05:40:00,47.24,11.069,344.631,539.062,1.48,538.878,538.317,539.797,539.258,2.8178,62.055,3.105,2.993,57.829,0.443,0
2025-11-19 05:50:00,47.224,11.006,344.828,538.966,1.863,538.428,540.001,538.138,539.296,2.8264,61.789,2.976,2.96,58.038,0.377,0
2025-11-19 06:00:00,47.429,11.089,344.899,539.917,4.382,537.659,540.827,539.14,542.041,2.8185,61.652,2.954,2.894,57.951,0.312,0
2025-11-19 06:10:00,47.498,11.023,344.231,538.135,2.705,537.108,537.203,539.813,538.415,2.8349,61.998,3.078,2.902,57.925,0.392,0
2025-11-19 06:20:00,47.336,11.101,344.721,540.021,6.084,538.874,540.465,543.415,537.331,2.8492,61.783,3.024,3.127,58.004,0.368,0
2025-11-19 06:30:00,47.445,11.051,344.685,539.068,1.669,539.646,537.977,539.44,539.209,2.8289,61.965,3.197,2.971,58.01,0.39,0
2025-11-19 06:40:00,47.469,11.039,344.528,538.612,2.782,537.092,539.874,539.78,537.704,2.8292,62.036,3.143,2.868,58.01,0.385,0
2025-11-19 06:50:00,47.851,11.092,344.776,540.854,3.253,542.321,539.068,540.202,541.826,2.8562,61.953,3.145,2.802,57.902,0.359,0
2025-11-19 07:00:00,47.707,11.139,345.02,539.907,2.715,540.946,540.183,540.268,538.231,2.8458,62.016,3.043,2.926,57.939,0.301,0
2025-11-19 07:10:00,47.69,11.102,344.828,539.159,1.528,539.381,540.072,538.544,538.64,2.8322,61.904,3.122,2.875,57.928,0.32,0
2025-11-19 07:20:00,47.842,11.083,344.946,540.208,1.615,540.988,539.373,539.855,540.617,2.8331,61.974,2.988,3.042,57.775,0.306,0
2025-11-19 07:30:00,47.496,11.065,344.697,539.798,1.13,539.653,539.647,539.38,540.51,2.8353,61.882,3.155,2.902,58.038,0.296,0
2025-11-19 07:40:00,48.161,11.056,345.032,540.096,3.678,540.274,541.566,540.654,537.888,2.8568,62.22,3.074,2.928,58.058,0.391,0
2025-11-19 07:50:00,48.119,11.132,345.043,540.052,1.794,540.522,538.836,540.63,540.218,2.8401,62.014,3.162,2.943,58.089,0.334,0
2025-11-19 08:00:00,47.841,11.098,344.359,540.036,0.952,540.575,539.641,540.306,539.623,2.8504,62.042,3.026,3.014,58.189,0.282,0
2025-11-19 08:10:00,47.987,11.054,345.237,539.4,4.136,537.419,541.555,540.725,537.903,2.8467,61.826,2.972,2.95,57.712,0.273,0
2025-11-19 08:20:00,48.389,11.173,345.337,540.443,2.056,541.187,539.484,539.561,541.54,2.8772,61.795,3.197,2.881,58.037,0.311,0
2025-11-19 08:30:00,47.922,11.079,344.403,539.509,3.37,538.752,537.818,540.277,541.188,2.8569,62.167,2.901,3.033,57.875,0.368,0
2025-11-19 08:40:00,48.04,11.101,345.212,539.945,1.332,540.377,539.456,539.308,540.64,2.8481,61.967,3.006,2.933,57.964,0.288,0
2025-11-19 08:50:00,48.445,11.124,345.428,540.112,2.216,539.774,540.996,540.9,538.78,2.871,61.967,3.055,2.959,58.063,0.434,0
2025-11-19 09:00:00,48.595,11.184,345.615,540.333,1.834,539.244,540.295,540.716,541.078,2.8689,62.314,3.024,2.968,58.057,0.366,0
2025-11-19 09:10:00,48.585,11.151,345.297,541.58,1.931,540.921,542.852,541.153,541.394,2.8638,62.147,2.931,3.033,58.007,0.339,0
2025-11-19 09:20:00,48.216,11.115,344.934,540.832,2.997,542.249,541.733,539.252,540.094,2.8663,62.242,3.08,2.972,58.084,0.289,0
2025-11-19 09:30:00,48.358,11.146,345.613,540.173,1.792,539.577,539.712,540.033,541.369,2.8483,62.191,2.917,2.926,57.913,0.366,0
2025-11-19 09:40:00,48.391,11.105,345.21,540.323,3.193,538.667,541.86,539.75,541.015,2.846,62.307,3.055,2.869,58.071,0.316,0
2025-11-19 09:50:00,48.369,11.096,345.128,540.944,0.956,541.393,540.924,540.437,541.024,2.8693,61.992,3.145,3.043,58.196,0.341,0
2025-11-19 10:00:00,48.604,11.148,345.536,540.59,1.58,541.243,541.15,539.663,540.305,2.8696,62.205,3.036,3.102,58.047,0.329,0
2025-11-19 10:10:00,48.727,11.158,345.205,538.998,1.146,538.828,538.55,539.696,538.917,2.8749,61.893,2.912,2.956,57.994,0.353,0
2025-11-19 10:20:00,48.615,11.123,345.519,540.938,1.23,540.739,541.795,540.565,540.655,2.8783,62.159,3.027,2.896,58.095,0.388,0
2025-11-19 10:30:00,48.701,11.11,345.457,541.499,1.624,541.485,542.316,541.504,540.692,2.8746,61.944,2.997,2.875,57.915,0.331,0
2025-11-19 10:40:00,48.872,11.114,345.576,540.388,2.58,540.911,541.498,538.918,540.223,2.8822,62.074,3.194,2.982,58.097,0.333,0
2025-11-19 10:50:00,48.986,11.19,345.922,541.101,3.654,539.671,540.31,543.325,541.098,2.8928,62.295,3.135,3.097,58.133,0.331,0
2025-11-19 11:00:00,48.778,11.1,345.769,540.929,2.517,540.835,542.012,539.495,541.374,2.8826,62.25,3.039,2.889,57.893,0.424,0
2025-11-19 11:10:00,48.774,11.162,346.081,541.795,0.599,541.569,541.798,541.646,542.168,2.8838,62.222,2.995,3.073,58.151,0.412,0
2025-11-19 11:20:00,48.972,11.145,345.782,542.099,2.995,540.609,542.232,543.604,541.95,2.861,62.075,3.091,2.789,58.053,0.336,0
2025-11-19 11:30:00,49.176,11.144,345.632,540.765,0.525,540.569,540.719,541.094,540.678,2.8992,62.464,2.943,2.89,58.031,0.367,0
2025-11-19 11:40:00,49.064,11.108,344.905,540.494,2.474,540.242,541.884,540.44,539.41,2.8686,62.119,3.175,2.845,57.966,0.376,0
2025-11-19 11:50:00,49.167,11.164,345.856,542.14,2.299,541.998,541.061,542.141,543.36,2.8746,62.568,3.112,2.982,57.86,0.357,0
2025-11-19 12:00:00,49.141,11.144,345.746,542.123,2.296,541.417,543.184,543.001,540.888,2.886,62.201,3.122,2.993,57.998,0.327,0
2025-11-19 12:10:00,49.065,11.133,346.025,541.733,3.135,542.76,542.373,542.173,539.625,2.8934,62.175,2.937,2.962,57.976,0.388,0
2025-11-19 12:20:00,48.869,11.142,345.691,540.38,2.439,539.256,541.081,541.695,539.486,2.8702,62.471,3.056,2.965,58.079,0.358,0
2025-11-19 12:30:00,49.07,11.134,345.483,541.006,3.395,539.402,540.614,542.797,541.209,2.8751,62.442,2.952,3.021,57.937,0.427,0
2025-11-19 12:40:00,49.333,11.148,345.87,541.741,3.503,543.843,540.34,541.267,541.515,2.919,62.442,2.89,2.996,58.152,0.327,0
2025-11-19 12:50:00,49.031,11.139,345.664,540.603,2.581,541.993,540.11,540.898,539.412,2.887,62.52,3.174,2.99,58.206,0.289,0
2025-11-19 13:00:00,49.254,11.143,345.758,540.516,2.753,542.135,539.496,539.382,541.049,2.8846,62.252,3.048,2.957,57.856,0.324,0
2025-11-19 13:10:00,49.272,11.14,345.998,541.441,1.904,541.31,540.385,541.782,542.289,2.9028,62.243,2.933,2.958,58.05,0.368,0
2025-11-19 13:20:00,49.04,11.183,345.817,539.151,2.928,540.238,537.31,539.661,539.394,2.8854,62.081,2.94,2.849,58.103,0.338,0
2025-11-19 13:30:00,49.036,11.109,346.138,541.725,1.084,542.252,542.052,541.168,541.427,2.9125,62.149,3.106,3.036,58.065,0.424,0
2025-11-19 13:40:00,49.119,11.146,345.876,541.906,2.117,541.509,543.291,541.649,541.174,2.873,62.161,2.966,2.829,58.002,0.361,0
2025-11-19 13:50:00,49.356,11.142,346.203,540.99,2.002,541.514,539.787,541.789,540.869,2.8881,62.13,2.999,2.897,58.073,0.426,0
2025-11-19 14:00:00,49.223,11.153,346.646,542.048,2.451,540.637,543.088,542.741,541.725,2.8861,62.091,3.042,2.867,58.265,0.383,0
2025-11-19 14:10:00,49.114,11.202,345.955,541.852,1.725,541.09,542.741,541.016,542.56,2.8885,62.559,3.076,3.044,58.083,0.373,0
2025-11-19 14:20:00,49.25,11.153,345.856,542.158,0.75,541.932,542.329,541.81,542.56,2.8969,62.386,3.128,2.878,58.076,0.436,0
2025-11-19 14:30:00,49.19,11.17,345.627,541.96,2.747,541.142,541.44,543.889,541.371,2.9024,62.011,3.001,3.056,58.054,0.356,0
2025-11-19 14:40:00,49.212,11.185,345.625,541.928,2.187,542.204,542.319,542.688,540.501,2.9036,62.273,3.024,2.977,58.079,0.37,0
2025-11-19 14:50:00,49.192,11.137,345.924,541.571,3.021,542.673,542.81,541.012,539.789,2.8916,62.108,2.991,3.048,58.088,0.335,0
2025-11-19 15:00:00,49.103,11.082,346.053,541.736,3.817,543.171,539.354,541.632,542.786,2.8701,62.433,3.065,2.822,58.087,0.263,0
2025-11-19 15:10:00,48.967,11.13,346.103,541.329,2.924,540.941,543.134,540.21,541.031,2.8784,62.18,3.103,2.871,58.016,0.367,0
2025-11-19 15:20:00,48.962,11.111,345.518,540.952,3.701,538.979,542.68,539.605,542.545,2.887,62.127,2.978,2.891,58.051,0.39,0
2025-11-19 15:30:00,48.825,11.148,345.508,541.804,1.251,541.785,541.265,542.516,541.65,2.8757,61.982,2.93,2.826,58.123,0.363,0
2025-11-19 15:40:00,49.158,11.158,346.149,541.476,3.632,543.243,542.376,539.611,540.674,2.8706,61.906,3.038,2.861,58.131,0.346,0
2025-11-19 15:50:00,49.178,11.154,345.847,540.304,0.851,540.61,540.467,540.381,539.759,2.9049,62.46,3.024,2.963,58.222,0.426,0
2025-11-19 16:00:00,49.127,11.112,346.28,541.278,1.617,541.2,540.277,541.739,541.894,2.8804,62.271,3.039,2.983,57.9,0.317,0
2025-11-19 16:10:00,48.923,11.131,345.566,540.901,2.527,539.148,541.119,541.662,541.675,2.8708,61.971,3.115,2.926,57.958,0.294,0
2025-11-19 16:20:00,49.011,11.134,346.179,540.234,5.86,543.29,538.513,541.705,537.43,2.9033,62.369,3.096,2.92,58.293,0.397,0
2025-11-19 16:30:00,49.034,11.157,345.672,541.345,3.226,542.632,540.59,542.692,539.466,2.8755,62.393,3.025,2.923,57.941,0.44,0
2025-11-19 16:40:00,48.781,11.098,345.704,540.67,2.58,539.22,541.8,540.577,541.082,2.8666,62.307,3.013,2.939,58.148,0.346,0
2025-11-19 16:50:00,48.668,11.125,345.5,540.666,1.211,541.239,540.73,540.665,540.028,2.8721,62.271,3.089,2.885,58.121,0.357,0
2025-11-19 17:00:00,48.714,11.099,345.707,541.472,2.517,540.461,541.343,542.978,541.104,2.8979,62.161,3.033,2.93,57.926,0.347,0
2025-11-19 17:10:00,49.139,11.197,346.039,541.032,1.995,541.316,542.003,540.008,540.801,2.9043,62.597,3.058,2.883,57.885,0.286,0
2025-11-19 17:20:00,48.6,11.113,345.264,539.797,2.903,539.104,540.863,541.062,538.159,2.8642,62.363,3.018,3.02,58.01,0.342,0
2025-11-19 17:30:00,48.833,11.124,345.592,541.218,1.801,540.721,542.457,540.656,541.04,2.8769,62.356,3.077,2.947,58.18,0.396,0
2025-11-19 17:40:00,48.525,11.088,345.37,541.705,2.97,542.454,540.096,543.066,541.204,2.8673,61.961,3.204,3.036,58.032,0.291,0
2025-11-19 17:50:00,48.475,11.101,345.652,539.77,2.162,538.957,541.119,539.73,539.272,2.8611,61.689,2.94,3.057,58.027,0.361,0
2025-11-19 18:00:00,48.517,11.12,345.242,539.691,2.392,539.781,541.068,539.238,538.676,2.8738,62.078,3.169,2.954,58.044,0.379,0
2025-11-19 18:10:00,48.27,11.134,345.525,538.966,4.613,541.491,538.78,538.715,536.878,2.8683,61.799,2.968,2.978,57.9,0.323,0
2025-11-19 18:20:00,48.398,11.131,345.241,540.481,1.365,540.671,540.9,539.535,540.817,2.8456,62.198,3.117,3.056,58.048,0.307,0
2025-11-19 18:30:00,48.423,11.078,345.39,539.272,2.762,539.521,537.838,539.127,540.6,2.8589,62.507,3.092,2.778,58.113,0.339,0
2025-11-19 18:40:00,48.334,11.129,345.14,539.777,1.835,539.431,540.694,538.859,540.124,2.8445,61.881,3.033,2.925,57.921,0.357,0
2025-11-19 18:50:00,48.324,11.138,345.005,539.274,1.24,538.741,539.981,538.769,539.604,2.8552,62.183,3.036,2.998,57.908,0.35,0
2025-11-19 19:00:00,48.412,11.121,345.186,540.573,2.338,539.762,540.445,542.1,539.984,2.847,62.119,3.003,3.107,58.115,0.343,0
2025-11-19 19:10:00,48.107,11.101,345.235,539.847,3.159,539.657,538.386,539.799,541.545,2.8629,62.026,3.186,3.141,58.083,0.326,0
2025-11-19 19:20:00,48.153,11.107,345.327,541.281,2.841,539.347,541.866,542.188,541.722,2.8438,62.355,3.031,2.936,58.104,0.243,0
2025-11-19 19:30:00,48.197,11.114,344.632,540.418,1.943,541.321,540.983,539.99,539.378,2.8581,61.942,2.971,2.883,57.59,0.282,0
2025-11-19 19:40:00,48.199,11.092,344.915,540.537,1.633,539.609,541.196,541.242,540.101,2.8535,62.058,3.079,2.933,57.897,0.406,0
2025-11-19 19:50:00,48.146,11.121,345.336,540.059,1.663,539.161,540.824,540.125,540.126,2.8606,62.234,3.079,3.036,57.988,0.308,0
2025-11-19 20:00:00,48.168,11.162,345.264,540.648,5.088,537.707,541.473,542.795,540.615,2.8594,62.123,3.027,2.996,57.985,0.314,0
2025-11-19 20:10:00,48.242,11.13,345.365,539.946,3.763,539.931,537.818,540.455,541.581,2.8678,62.145,3.096,3.001,57.785,0.366,0
2025-11-19 20:20:00,47.931,11.047,345.003,540.3,3.302,539.07,540.654,539.106,542.372,2.854,62.07,3.095,3.027,57.95,0.347,0
2025-11-19 20:30:00,47.809,11.109,345.281,540.82,2.211,541.811,541.347,539.6,540.523,2.8497,62.212,2.985,3.01,58.006,0.267,0
2025-11-19 20:40:00,47.503,11.068,344.687,539.127,2.331,539.019,540.582,538.251,538.656,2.8268,61.999,3.038,2.988,57.863,0.358,0
2025-11-19 20:50:00,47.823,11.105,345.138,539.868,1.645,539.141,540.786,539.538,540.009,2.8492,61.845,3.003,2.886,58.092,0.437,0
2025-11-19 21:00:00,47.806,11.116,345.129,540.532,1.402,540.162,539.927,541.329,540.709,2.832,61.846,3.022,2.869,58.2,0.396,0
2025-11-19 21:10:00,47.606,11.072,344.183,539.489,2.134,540.075,540.48,538.346,539.054,2.8252,61.875,3.097,3.028,58.104,0.38,0
2025-11-19 21:20:00,47.897,11.149,345.035,540.004,1.312,539.428,540.74,540.391,539.457,2.8306,61.867,3.072,2.897,57.988,0.36,0
2025-11-19 21:30:00,47.609,11.067,344.534,539.924,2.059,538.788,540.847,540.21,539.849,2.8344,61.941,3.097,2.904,57.815,0.368,0
2025-11-19 21:40:00,47.383,11.049,344.561,539.158,2.78,538.109,540.889,538.398,539.238,2.8287,61.944,3.014,2.881,57.949,0.354,0
2025-11-19 21:50:00,47.378,11.105,344.371,539.175,0.89,539.071,539.355,539.582,538.692,2.8141,61.783,3.173,2.845,57.96,0.335,0
2025-11-19 22:00:00,47.458,11.159,344.469,539.981,1.635,540.749,539.114,540.56,539.502,2.8244,61.781,3.066,2.827,57.965,0.258,0
2025-11-19 22:10:00,47.531,11.037,344.046,540.499,3.589,540.845,540.281,538.641,542.23,2.8342,61.878,2.981,2.926,58.044,0.332,0
2025-11-19 22:20:00,47.245,11.065,343.996,539.097,1.829,538.123,539.952,539.423,538.89,2.8206,61.653,3.019,2.945,57.966,0.325,0
2025-11-19 22:30:00,47.264,11.069,344.617,538.924,3.605,539.598,540.168,539.367,536.563,2.8133,61.816,3.183,2.968,58.068,0.343,0
2025-11-19 22:40:00,47.331,11.008,344.378,539.722,2.556,540.446,538.632,538.627,541.183,2.8479,61.917,3.142,2.858,57.83,0.413,0
2025-11-19 22:50:00,47.284,11.135,344.487,539.97,1.941,540.46,538.564,540.505,540.353,2.8096,61.8,3.075,2.908,58.048,0.328,0
2025-11-19 23:00:00,47.081,11.026,344.373,538.988,2.099,538.931,538.558,538.181,540.28,2.8173,61.892,2.919,2.824,58.091,0.275,0
2025-11-19 23:10:00,47.15,11.053,344.183,537.94,3.911,537.741,538.614,535.748,539.659,2.8274,61.511,3.055,2.881,57.833,0.398,0
2025-11-19 23:20:00,47.18,11.023,344.586,539.189,2.348,537.767,539.601,539.273,540.115,2.8173,61.726,3.031,2.917,58.029,0.273,0
2025-11-19 23:30:00,46.981,11.059,344.379,538.241,1.095,538.508,538.023,537.669,538.764,2.7978,61.474,3.134,2.773,57.871,0.42,0
2025-11-19 23:40:00,47.222,11.061,344.388,538.554,0.392,538.343,538.506,538.634,538.735,2.8255,61.934,3.073,3.084,58.137,0.416,0
2025-11-19 23:50:00,47.256,11.114,344.249,540.195,2.065,539.131,539.912,540.539,541.196,2.8227,61.893,3.159,2.833,57.817,0.354,0
2025-11-20 00:00:00,46.973,11.035,344.589,540.914,3.437,540.368,543.193,540.338,539.756,2.8158,61.659,3.107,2.943,57.987,0.392,0
2025-11-20 00:10:00,47.081,11.051,344.296,538.882,2.805,537.673,540.478,538.206,539.173,2.8177,61.636,2.866,3.034,58.203,0.312,0
2025-11-20 00:20:00,47.053,11.072,344.24,538.012,2.583,538.232,538.525,536.355,538.938,2.822,61.781,2.917,2.904,57.892,0.368,0
2025-11-20 00:30:00,46.908,11.043,344.062,538.557,4.395,538.982,538.805,536.024,540.419,2.8043,61.772,3.036,2.935,57.922,0.232,0
2025-11-20 00:40:00,46.822,11.116,343.95,539.221,1.6,538.309,539.295,539.909,539.37,2.8053,61.628,2.912,2.794,57.906,0.32,0
2025-11-20 00:50:00,46.738,11.046,343.929,539.009,2.865,537.981,540.676,537.811,539.566,2.804,61.714,3.071,2.855,58.151,0.308,0
2025-11-20 01:00:00,47.384,11.099,344.447,539.487,0.442,539.687,539.668,539.348,539.245,2.8268,62.208,2.968,2.953,57.942,0.396,0
2025-11-20 01:10:00,46.605,11.051,343.994,537.982,2.444,539.553,537.977,537.291,537.109,2.7822,61.664,2.868,2.972,57.702,0.356,0
2025-11-20 01:20:00,46.933,11.013,344.66,538.702,1.955,539.066,539.158,537.315,539.27,2.8012,61.627,2.934,2.913,57.921,0.333,0
2025-11-20 01:30:00,46.845,11.044,344.312,537.884,2.849,539.293,536.444,537.818,537.982,2.7994,61.757,3.165,2.705,58.044,0.273,0
2025-11-20 01:40:00,46.693,11.05,343.672,538.074,2.578,537.017,539.595,537.591,538.093,2.8027,61.768,3.019,2.937,57.89,0.297,0
2025-11-20 01:50:00,46.719,10.992,344.088,538.464,2.354,537.552,537.783,538.614,539.906,2.8243,61.842,2.957,3.021,57.859,0.378,0
2025-11-20 02:00:00,46.695,11.033,343.933,538.474,3.352,538.776,536.728,540.08,538.312,2.8052,61.317,3.107,2.993,57.999,0.399,0
2025-11-20 02:10:00,46.765,10.991,343.586,538.609,2.397,538.36,539.83,537.433,538.814,2.8078,61.802,2.923,2.929,58.08,0.35,0
2025-11-20 02:20:00,46.824,11.071,343.979,538.647,0.831,538.89,538.812,538.826,538.059,2.8174,61.695,3.159,2.909,58.067,0.406,0
2025-11-20 02:30:00,46.884,11.027,344.241,537.968,1.671,536.934,538.457,538.605,537.876,2.8114,61.849,2.964,2.915,57.963,0.401,0
2025-11-20 02:40:00,46.867,11.05,344.081,536.909,1.592,536.294,536.403,537.886,537.053,2.8048,61.827,3.071,2.956,57.979,0.357,0
2025-11-20 02:50:00,46.83,11.014,343.746,539.626,1.028,540.282,539.366,539.6,539.254,2.8202,61.658,2.982,2.975,58.048,0.347,0
2025-11-20 03:00:00,46.727,11.121,344.469,538.603,2.411,539.907,537.496,537.531,539.48,2.8136,61.725,3.116,3.027,57.858,0.266,0
2025-11-20 03:10:00,46.696,11.078,343.934,539.01,1.749,538.907,538.7,538.341,540.09,2.8133,61.557,3.011,2.974,57.95,0.33,0
2025-11-20 03:20:00,46.761,10.996,343.51,539.094,4.209,540.041,538.938,536.594,540.803,2.8187,61.674,3.028,2.906,58.169,0.369,0
2025-11-20 03:30:00,46.784,11.006,343.579,539.127,3.808,539.327,537.924,537.725,541.533,2.8095,61.747,3.091,2.879,57.812,0.427,0
2025-11-20 03:40:00,46.813,11.082,344.417,539.878,2.394,538.717,539.427,540.256,541.111,2.7979,61.867,2.87,3.08,57.996,0.3,0
2025-11-20 03:50:00,47.142,11.047,344.839,538.5,1.158,537.993,539.067,539.031,537.909,2.8118,61.799,3.15,2.855,58.06,0.39,0
2025-11-20 04:00:00,46.981,11.029,344.019,538.945,3.053,539.992,540.184,538.475,537.131,2.8252,61.917,3.158,2.954,57.908,0.344,0
2025-11-20 04:10:00,46.995,11.086,344.087,538.45,2.342,538.973,537.949,537.267,539.609,2.8185,61.659,3.011,2.844,58.018,0.331,0
2025-11-20 04:20:00,46.852,11.014,343.94,538.805,2.102,539.705,538.005,537.704,539.806,2.8099,61.529,2.973,2.829,57.872,0.356,0
2025-11-20 04:30:00,47.168,11.046,344.278,539.29,2.574,538.334,538.746,539.174,540.908,2.8153,61.625,3.182,2.958,57.938,0.344,0
2025-11-20 04:40:00,47.055,11.074,344.277,538.598,0.396,538.773,538.377,538.684,538.556,2.8081,61.936,3.003,2.913,57.892,0.358,0
2025-11-20 04:50:00,46.728,11.03,343.837,538.849,3.581,539.017,538.682,540.639,537.058,2.7962,61.676,3.051,3.05,58.008,0.356,0
2025-11-20 05:00:00,47.046,11.035,343.99,537.034,0.541,537.177,537.334,536.831,536.793,2.8177,61.399,3.015,2.967,57.997,0.346,0
2025-11-20 05:10:00,47.451,11.162,344.179,539.368,3.793,539.228,538.965,537.744,541.537,2.844,62.04,3.158,2.912,57.95,0.306,0
