timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,EGT_Z1_C,EGT_Z2_C,EGT_Z3_C,EGT_Z4_C,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2025-11-20 05:20:00,47.178,11.059,344.37,540.116,0.184,540.229,540.053,540.137,540.045,2.8247,61.898,3.271,2.923,58.065,0.282,0
2025-11-20 05:30:00,47.321,11.013,344.777,539.539,1.63,540.446,538.904,538.816,539.99,2.8295,61.939,3.066,2.833,57.88,0.394,0
2025-11-20 05:40:00,47.276,11.069,344.539,538.872,1.776,539.707,537.931,538.351,539.498,2.8481,61.886,2.973,2.999,57.687,0.383,0
2025-11-20 05:50:00,47.541,11.093,344.439,538.329,4.675,537.801,539.608,535.615,540.29,2.8507,61.679,3.104,2.967,57.977,0.212,0
2025-11-20 06:00:00,47.574,11.149,344.827,540.523,4.276,538.866,542.011,538.47,542.746,2.8322,62.011,3.0,2.719,58.059,0.286,0
2025-11-20 06:10:00,47.058,11.051,344.269,539.778,2.751,541.171,539.337,538.42,540.185,2.8152,61.738,3.205,3.049,57.81,0.385,0
2025-11-20 06:20:00,47.223,11.064,344.084,539.59,3.828,537.217,540.793,541.045,539.307,2.83,61.909,3.153,2.974,57.968,0.369,0
2025-11-20 06:30:00,47.565,11.096,344.367,538.461,4.231,540.22,537.902,539.733,535.989,2.8309,61.876,3.087,2.956,58.097,0.362,0
2025-11-20 06:40:00,47.615,11.115,344.384,539.287,2.318,539.232,539.689,540.273,537.955,2.832,61.746,3.125,2.848,57.857,0.394,0
2025-11-20 06:50:00,47.725,11.056,344.843,538.746,3.515,536.854,540.146,540.369,537.616,2.8573,62.003,3.072,2.877,57.909,0.318,0
2025-11-20 07:00:00,47.6,11.051,345.323,538.814,0.906,538.671,539.219,538.313,539.054,2.8588,61.864,2.972,2.909,58.054,0.371,0
2025-11-20 07:10:00,47.83,11.115,344.549,539.872,2.275,540.658,540.481,539.967,538.383,2.8547,61.819,3.143,2.91,57.875,0.364,0
2025-11-20 07:20:00,47.74,11.109,344.906,539.129,3.173,539.404,537.147,540.32,539.646,2.8407,62.136,2.883,3.075,57.989,0.331,0
2025-11-20 07:30:00,47.835,11.122,345.017,539.094,2.428,538.994,538.62,538.167,540.595,2.8552,62.105,3.026,2.954,57.981,0.265,0
2025-11-20 07:40:00,47.83,11.106,344.741,539.372,1.369,539.214,538.998,540.322,538.953,2.8523,61.935,3.037,2.939,58.151,0.341,0
2025-11-20 07:50:00,47.813,11.097,344.87,539.309,1.263,539.555,539.785,538.522,539.374,2.8314,61.891,3.042,2.915,57.993,0.382,0
2025-11-20 08:00:00,47.791,11.123,344.74,538.613,4.582,538.621,535.971,540.553,539.309,2.8417,62.101,3.151,2.902,57.992,0.377,0
2025-11-20 08:10:00,48.152,11.085,345.032,540.54,2.304,540.833,541.491,539.187,540.651,2.8414,62.191,2.988,3.014,58.016,0.36,0
2025-11-20 08:20:00,48.241,11.14,345.222,540.923,2.661,541.493,541.715,539.054,541.431,2.8517,61.767,2.919,2.962,58.011,0.402,0
2025-11-20 08:30:00,48.352,11.156,344.965,540.504,1.983,541.738,539.755,539.977,540.546,2.8729,61.967,2.977,2.88,58.027,0.337,0
2025-11-20 08:40:00,48.225,11.099,344.951,539.477,2.194,540.8,538.606,539.117,539.386,2.8566,62.318,3.142,2.892,57.891,0.328,0
2025-11-20 08:50:00,48.182,11.114,345.034,539.348,2.156,538.491,539.473,538.781,540.647,2.8774,61.869,3.044,2.962,57.995,0.374,0
2025-11-20 09:00:00,48.251,11.086,345.239,540.77,3.428,540.812,542.829,539.401,540.036,2.8556,62.099,3.019,2.873,57.897,0.318,0
2025-11-20 09:10:00,48.456,11.131,345.589,539.992,1.778,539.277,539.319,540.317,541.055,2.8709,62.142,3.083,3.042,57.907,0.312,0
2025-11-20 09:20:00,48.3,11.091,345.054,539.27,2.03,538.197,538.712,540.227,539.943,2.8657,62.282,3.12,2.934,58.101,0.324,0
2025-11-20 09:30:00,48.816,11.152,345.296,540.885,3.692,542.363,541.18,538.671,541.325,2.8903,62.188,3.09,2.923,58.128,0.263,0
2025-11-20 09:40:00,48.502,11.077,345.644,540.363,2.933,540.848,541.681,538.748,540.175,2.8478,61.966,3.057,2.92,58.068,0.384,0
2025-11-20 09:50:00,48.742,11.127,345.205,541.515,3.454,541.811,540.342,540.227,543.681,2.8782,62.169,3.086,2.968,58.02,0.416,0
2025-11-20 10:00:00,48.891,11.127,345.872,541.02,1.148,541.601,540.453,541.426,540.601,2.8767,62.408,3.127,3.096,57.962,0.417,0
2025-11-20 10:10:00,48.624,11.098,345.382,541.657,3.277,540.921,540.237,543.514,541.956,2.8728,62.121,3.176,3.1,57.866,0.35,0
2025-11-20 10:20:00,48.755,11.153,345.677,540.59,1.842,541.683,539.841,540.789,540.049,2.8801,62.091,3.074,2.895,57.889,0.428,0
2025-11-20 10:30:00,48.604,11.11,345.31,540.736,3.851,542.482,541.5,538.631,540.331,2.8675,62.073,3.032,2.828,57.982,0.352,0
2025-11-20 10:40:00,48.887,11.131,346.151,540.908,1.585,540.118,540.324,541.489,541.703,2.8901,62.298,2.918,3.039,58.027,0.4,0
2025-11-20 10:50:00,49.038,11.125,345.731,541.111,1.312,541.78,541.013,540.468,541.183,2.8839,62.34,2.903,2.974,58.119,0.278,0
2025-11-20 11:00:00,48.848,11.06,345.364,540.383,3.392,538.643,542.035,539.82,541.035,2.8878,62.048,3.011,3.013,58.152,0.34,0
2025-11-20 11:10:00,49.007,11.111,345.259,539.51,1.952,539.374,539.467,540.575,538.623,2.8685,62.345,2.953,3.001,57.952,0.343,0
2025-11-20 11:20:00,49.087,11.074,346.091,540.659,2.837,540.727,539.139,540.795,541.976,2.893,62.402,3.184,2.903,57.989,0.336,0
2025-11-20 11:30:00,48.861,11.197,345.787,539.88,2.329,538.67,538.955,540.898,540.999,2.8812,62.277,3.055,2.936,58.083,0.433,0
2025-11-20 11:40:00,48.893,11.165,345.887,540.834,1.963,541.397,541.291,541.215,539.434,2.8862,62.146,3.132,2.875,58.205,0.303,0
2025-11-20 11:50:00,48.905,11.18,345.093,539.256,2.634,539.332,539.744,540.29,537.656,2.8923,62.322,3.075,2.939,58.152,0.236,0
2025-11-20 12:00:00,49.275,11.126,345.871,541.882,4.646,543.664,539.018,541.845,542.999,2.8868,62.727,3.033,2.888,58.248,0.286,0
2025-11-20 12:10:00,48.975,11.128,345.404,542.876,2.254,543.665,542.288,543.903,541.649,2.8845,62.253,2.957,3.0,58.03,0.386,0
2025-11-20 12:20:00,49.368,11.127,346.284,540.352,3.233,538.912,541.367,538.985,542.145,2.8877,62.503,3.219,3.042,57.963,0.279,0
2025-11-20 12:30:00,49.372,11.184,345.892,542.946,3.807,545.571,542.55,541.764,541.898,2.8999,62.386,3.18,2.979,58.151,0.222,0
2025-11-20 12:40:00,49.264,11.157,345.946,541.264,1.8,540.503,541.985,542.184,540.384,2.8958,62.295,3.061,2.819,58.02,0.355,0
2025-11-20 12:50:00,49.084,11.119,346.315,540.824,1.865,541.449,541.461,539.596,540.79,2.8927,62.252,2.987,2.935,58.065,0.35,0
2025-11-20 13:00:00,49.085,11.161,346.027,542.207,1.048,542.228,542.203,542.722,541.674,2.8753,61.973,3.02,2.862,57.91,0.301,0
2025-11-20 13:10:00,48.87,11.131,345.388,540.389,2.416,541.908,539.582,539.492,540.575,2.892,62.167,2.956,2.92,58.083,0.38,0
2025-11-20 13:20:00,49.243,11.123,346.147,541.313,1.787,541.885,540.429,542.216,540.723,2.8942,62.298,3.099,2.887,58.217,0.327,0
2025-11-20 13:30:00,49.104,11.161,346.196,541.566,0.682,541.543,541.226,541.908,541.587,2.8781,62.226,3.034,2.992,57.902,0.401,0
2025-11-20 13:40:00,49.231,11.109,345.685,542.519,1.737,543.767,542.183,542.097,542.03,2.8816,62.53,3.085,2.918,58.07,0.307,0
2025-11-20 13:50:00,48.952,11.119,345.737,541.188,2.433,539.895,541.924,540.605,542.328,2.876,62.03,3.059,2.833,58.161,0.41,0
2025-11-20 14:00:00,49.177,11.122,345.777,541.735,4.488,543.739,542.733,539.251,541.218,2.917,62.439,3.06,2.907,57.97,0.311,0
2025-11-20 14:10:00,49.325,11.103,345.981,541.425,2.041,541.948,541.382,542.206,540.165,2.8873,62.323,3.013,2.831,57.998,0.43,0
2025-11-20 14:20:00,49.178,11.113,346.299,541.136,0.886,541.401,540.539,541.425,541.178,2.8805,62.492,3.086,3.053,58.056,0.381,0
2025-11-20 14:30:00,49.265,11.163,345.662,542.466,2.668,541.394,543.144,541.328,543.996,2.8864,62.304,2.96,2.963,58.068,0.289,0
2025-11-20 14:40:00,49.029,11.132,346.11,540.457,3.345,539.243,540.336,539.662,542.588,2.8806,62.149,3.174,2.944,58.207,0.375,0
2025-11-20 14:50:00,49.019,11.098,345.673,539.981,1.196,539.447,540.266,539.567,540.643,2.9029,62.268,3.204,2.992,58.017,0.353,0
2025-11-20 15:00:00,48.87,11.103,345.793,541.819,2.134,540.575,542.34,542.709,541.653,2.8825,62.657,3.108,2.921,58.194,0.313,0
2025-11-20 15:10:00,49.386,11.165,346.129,541.923,0.731,542.428,541.72,541.697,541.847,2.8978,62.484,3.166,2.827,58.217,0.294,0
2025-11-20 15:20:00,49.545,11.176,346.233,542.396,2.503,542.403,542.339,541.169,543.672,2.891,62.589,3.119,2.929,57.965,0.286,0
2025-11-20 15:30:00,48.873,11.127,345.932,540.238,3.577,538.414,541.991,539.732,540.814,2.873,62.567,3.029,3.067,58.182,0.308,0
2025-11-20 15:40:00,48.499,11.118,345.26,539.347,4.39,537.116,541.506,540.157,538.608,2.8469,62.132,2.949,2.866,57.926,0.371,0
2025-11-20 15:50:00,49.095,11.136,345.999,541.283,2.255,542.18,542.1,540.928,539.925,2.8873,62.405,3.159,3.133,57.873,0.233,0
2025-11-20 16:00:00,49.131,11.165,345.83,542.361,2.046,543.308,541.262,543.242,541.632,2.8887,62.485,2.964,2.905,57.984,0.309,0
2025-11-20 16:10:00,49.105,11.12,345.768,542.308,2.161,543.157,543.123,541.954,540.996,2.8829,62.39,2.946,2.773,58.242,0.369,0
2025-11-20 16:20:00,48.907,11.219,345.643,541.382,2.577,539.818,542.395,541.407,541.906,2.8763,62.238,3.009,3.109,57.902,0.408,0
2025-11-20 16:30:00,49.024,11.13,346.156,541.746,1.535,542.555,541.301,542.109,541.02,2.8837,62.196,3.16,2.974,57.968,0.374,0
2025-11-20 16:40:00,49.048,11.142,345.58,540.901,0.838,540.918,541.102,540.373,541.211,2.8898,62.275,3.059,2.953,58.119,0.319,0
2025-11-20 16:50:00,48.774,11.165,345.599,540.806,2.606,539.334,540.974,541.94,540.978,2.8716,62.211,3.013,2.859,58.149,0.284,0
2025-11-20 17:00:00,48.864,11.156,345.717,540.44,3.068,541.43,539.457,541.97,538.902,2.8772,62.281,3.066,2.879,58.052,0.354,0
2025-11-20 17:10:00,48.825,11.106,346.192,540.5,3.125,542.115,540.36,540.535,538.99,2.8783,62.21,3.108,2.916,57.957,0.385,0
2025-11-20 17:20:00,48.618,11.109,345.091,540.696,1.88,541.758,540.578,539.878,540.57,2.8689,61.985,3.072,2.986,58.042,0.365,0
2025-11-20 17:30:00,48.799,11.118,345.587,541.144,2.402,541.823,540.861,539.746,542.148,2.8892,62.478,3.141,2.942,58.155,0.333,0
2025-11-20 17:40:00,48.951,11.143,345.898,541.148,2.152,540.167,540.077,542.229,542.118,2.8803,62.639,2.994,2.862,58.327,0.362,0
2025-11-20 17:50:00,48.77,11.194,346.162,540.18,2.421,540.256,541.717,539.296,539.45,2.881,62.17,3.031,3.056,58.093,0.25,0
2025-11-20 18:00:00,48.639,11.156,345.161,540.461,3.22,542.061,541.703,538.841,539.24,2.8715,62.248,2.9,2.975,58.043,0.305,0
2025-11-20 18:10:00,48.537,11.13,345.274,541.464,0.46,541.319,541.679,541.219,541.641,2.8715,62.074,3.134,2.912,58.046,0.336,0
2025-11-20 18:20:00,48.239,11.108,344.98,541.356,3.478,541.804,543.174,540.75,539.696,2.8599,62.312,3.193,2.902,58.118,0.413,0
2025-11-20 18:30:00,48.561,11.154,345.476,541.592,2.38,540.374,541.363,542.754,541.876,2.8667,62.268,3.006,2.933,58.196,0.327,0
2025-11-20 18:40:00,48.227,11.101,344.801,539.789,1.079,539.601,539.525,540.555,539.476,2.865,61.973,2.896,2.977,57.926,0.325,0
2025-11-20 18:50:00,48.326,11.122,345.147,541.156,1.41,541.078,541.85,540.44,541.257,2.8576,61.85,3.137,2.806,58.114,0.364,0
2025-11-20 19:00:00,48.435,11.138,345.403,538.806,4.597,536.98,541.577,538.774,537.894,2.8776,61.999,3.079,3.067,58.258,0.289,0
2025-11-20 19:10:00,48.016,11.046,345.057,540.079,1.255,539.893,540.189,539.49,540.745,2.8453,62.155,3.078,2.969,58.024,0.341,0
2025-11-20 19:20:00,48.314,11.126,345.329,541.234,3.871,541.18,539.44,543.311,541.007,2.8723,62.069,3.099,2.992,57.989,0.457,0
2025-11-20 19:30:00,48.032,11.126,345.504,540.496,3.416,540.314,538.646,542.062,540.964,2.8564,61.897,3.136,2.981,57.896,0.445,0
2025-11-20 19:40:00,48.026,11.095,345.14,540.098,2.416,538.79,541.206,540.12,540.276,2.8398,62.154,3.043,2.842,57.859,0.324,0
2025-11-20 19:50:00,47.935,11.115,345.136,539.393,2.611,540.435,539.373,537.824,539.939,2.8511,62.195,3.25,3.005,58.196,0.37,0
2025-11-20 20:00:00,48.2,11.055,345.136,540.767,2.567,541.994,541.597,539.427,540.05,2.8543,61.84,3.198,3.09,58.015,0.325,0
2025-11-20 20:10:00,47.668,11.066,344.988,538.563,0.706,538.543,538.324,539.03,538.354,2.8357,62.048,2.939,2.923,58.091,0.391,0
2025-11-20 20:20:00,47.767,11.056,344.543,538.278,4.426,536.255,537.246,538.928,540.681,2.8446,61.755,3.043,2.828,58.067,0.351,0
2025-11-20 20:30:00,48.003,11.121,344.964,540.044,1.524,539.1,539.832,540.622,540.624,2.8593,61.613,3.01,3.025,58.097,0.377,0
2025-11-20 20:40:00,47.997,11.093,345.133,539.796,2.736,539.217,541.041,540.622,538.305,2.8477,61.937,3.004,3.01,57.981,0.328,0
2025-11-20 20:50:00,47.582,11.161,344.185,539.922,1.201,540.618,539.417,540.113,539.538,2.8466,62.074,3.147,2.91,57.842,0.444,0
2025-11-20 21:00:00,47.73,11.113,344.803,539.936,2.357,538.842,539.68,541.199,540.023,2.8311,61.76,2.955,3.089,57.839,0.341,0
2025-11-20 21:10:00,47.676,11.107,344.846,540.003,0.84,540.237,539.846,540.385,539.545,2.8244,61.64,3.151,2.975,57.949,0.353,0
2025-11-20 21:20:00,47.723,11.082,344.453,540.249,4.895,542.694,540.93,539.574,537.799,2.8481,62.007,3.012,2.88,58.055,0.372,0
2025-11-20 21:30:00,47.469,11.101,344.701,538.479,2.668,539.874,537.206,538.217,538.619,2.8391,61.756,3.131,2.934,57.914,0.298,0
2025-11-20 21:40:00,47.743,11.137,344.868,540.108,2.854,541.006,540.342,540.933,538.152,2.8351,61.894,2.982,3.029,58.299,0.429,0
2025-11-20 21:50:00,47.475,11.085,344.3,539.253,3.795,537.207,538.516,540.288,541.002,2.845,61.894,3.131,3.042,58.089,0.351,0
2025-11-20 22:00:00,47.402,11.077,344.359,539.564,3.07,538.219,541.289,539.435,539.315,2.8196,61.812,3.132,2.895,57.933,0.36,0
2025-11-20 22:10:00,47.61,11.085,344.925,539.233,3.386,539.251,540.889,537.503,539.289,2.8568,61.974,2.991,2.992,57.923,0.446,0
2025-11-20 22:20:00,47.484,11.088,344.388,539.432,3.505,538.465,538.363,539.031,541.868,2.7988,61.986,3.177,3.008,57.882,0.345,0
2025-11-20 22:30:00,47.37,11.096,344.565,539.478,3.773,540.919,539.294,540.551,537.146,2.8098,61.705,2.935,2.946,57.939,0.338,0
2025-11-20 22:40:00,47.417,11.122,344.372,539.792,2.758,541.62,539.033,538.862,539.655,2.8386,61.757,2.994,2.833,57.971,0.248,0
2025-11-20 22:50:00,46.847,11.027,343.645,538.248,3.165,537.109,540.274,538.234,537.377,2.8056,61.904,2.987,2.913,58.0,0.376,0
2025-11-20 23:00:00,47.01,11.103,344.096,539.004,3.469,538.17,537.889,541.358,538.599,2.801,61.96,3.025,2.996,58.009,0.361,0
2025-11-20 23:10:00,47.08,11.054,344.2,539.239,2.64,537.556,539.276,539.929,540.196,2.8108,61.971,2.993,3.043,57.887,0.361,0
2025-11-20 23:20:00,47.1,11.068,344.305,538.668,3.536,536.641,538.625,540.177,539.228,2.8311,61.886,3.011,2.79,57.794,0.339,0
2025-11-20 23:30:00,47.093,11.075,344.21,538.094,3.911,539.223,535.588,539.499,538.065,2.8343,61.638,3.157,2.889,57.913,0.274,0
2025-11-20 23:40:00,47.072,11.094,344.151,539.536,2.717,538.2,538.238,540.917,540.788,2.8017,61.764,3.003,2.958,57.739,0.364,0
2025-11-20 23:50:00,47.193,11.062,344.315,539.204,2.194,540.142,539.793,537.948,538.933,2.8159,61.858,3.057,2.98,58.185,0.397,0
2025-11-21 00:00:00,46.95,11.083,344.241,539.312,3.321,539.435,541.006,537.685,539.121,2.8152,61.842,3.077,3.089,57.779,0.395,0
2025-11-21 00:10:00,46.659,11.089,344.004,539.45,2.912,538.234,538.353,540.065,541.146,2.7937,61.682,3.106,2.822,57.93,0.379,0
2025-11-21 00:20:00,46.862,11.076,343.815,538.925,4.164,536.404,540.568,539.535,539.191,2.8174,61.653,3.039,2.87,57.966,0.41,0
2025-11-21 00:30:00,46.679,11.027,344.044,536.441,2.404,537.233,536.462,534.832,537.236,2.8114,61.938,3.128,3.01,57.901,0.315,0
2025-11-21 00:40:00,46.88,11.071,344.528,538.798,4.994,536.362,537.491,541.356,539.983,2.8264,61.775,3.09,2.87,58.028,0.366,0
2025-11-21 00:50:00,46.64,11.029,343.744,538.4,2.671,538.786,536.76,538.621,539.431,2.8043,61.549,3.115,3.025,57.976,0.328,0
2025-11-21 01:00:00,46.875,11.101,344.404,539.142,2.459,539.485,540.348,538.844,537.889,2.8223,61.748,3.117,2.903,57.955,0.383,0
2025-11-21 01:10:00,46.919,11.032,344.393,539.188,2.113,540.225,540.065,538.352,538.112,2.8152,61.938,3.033,3.015,57.745,0.412,0
2025-11-21 01:20:00,46.578,11.1,343.489,537.675,1.427,537.76,537.115,537.284,538.542,2.807,61.656,3.059,3.06,57.762,0.268,0
2025-11-21 01:30:00,46.699,11.068,344.115,538.82,2.737,539.055,539.962,537.225,539.039,2.8062,61.517,3.066,3.016,57.768,0.352,0
2025-11-21 01:40:00,47.027,11.081,344.301,539.74,3.641,541.335,539.529,540.401,537.694,2.8235,61.642,2.982,2.919,58.091,0.39,0
2025-11-21 01:50:00,46.548,10.941,344.16,537.068,2.293,536.077,538.37,537.227,536.596,2.8007,61.576,3.115,2.923,57.908,0.384,0
2025-11-21 02:00:00,46.792,11.02,344.042,539.703,1.272,540.229,538.957,539.848,539.777,2.7933,61.628,3.12,2.871,58.142,0.3,0
2025-11-21 02:10:00,47.076,11.064,344.576,540.858,2.805,540.733,539.183,541.529,541.988,2.8246,61.859,2.949,2.885,57.841,0.344,0
2025-11-21 02:20:00,46.705,11.078,343.867,539.54,3.144,537.924,541.068,540.049,539.117,2.8092,61.85,3.015,3.064,57.903,0.305,0
2025-11-21 02:30:00,46.779,11.017,344.357,538.532,2.64,539.463,539.065,536.823,538.775,2.798,61.895,3.03,3.098,58.081,0.371,0
2025-11-21 02:40:00,46.868,11.072,344.283,539.174,3.363,537.884,541.247,538.772,538.792,2.8182,61.562,3.056,3.002,58.07,0.259,0
2025-11-21 02:50:00,46.909,11.05,343.909,539.41,0.768,539.447,538.994,539.762,539.435,2.8308,61.853,3.168,2.957,57.973,0.421,0
2025-11-21 03:00:00,46.777,11.072,343.672,538.77,0.889,539.028,539.13,538.679,538.241,2.8101,61.886,3.177,2.942,57.99,0.361,0
2025-11-21 03:10:00,46.78,11.009,343.747,539.733,2.634,539.57,540.091,538.319,540.953,2.7965,61.649,3.078,2.873,57.931,0.349,0
2025-11-21 03:20:00,47.051,11.062,344.126,538.086,1.149,538.195,537.813,538.743,537.594,2.8117,61.938,3.2,2.944,57.885,0.379,0
2025-11-21 03:30:00,47.028,11.066,344.359,537.49,0.359,537.405,537.336,537.695,537.526,2.8187,61.73,3.122,2.935,57.833,0.302,0
2025-11-21 03:40:00,46.94,11.049,344.221,538.532,1.188,539.07,538.832,537.882,538.344,2.7999,61.64,3.135,2.906,58.007,0.318,0
2025-11-21 03:50:00,46.898,11.104,343.949,538.986,1.021,539.164,539.312,538.291,539.175,2.8216,61.802,3.099,2.986,58.085,0.27,0
2025-11-21 04:00:00,46.905,11.068,344.118,539.315,3.338,540.281,539.142,540.588,537.25,2.8056,61.874,3.01,3.001,57.735,0.241,0
2025-11-21 04:10:00,46.733,11.054,343.718,539.074,2.15,540.404,538.384,539.252,538.254,2.8047,61.9,3.019,2.945,57.894,0.399,0
2025-11-21 04:20:00,47.048,11.044,344.315,538.826,3.685,536.541,538.963,539.576,540.226,2.8053,61.8,3.121,2.948,57.814,0.349,0
2025-11-21 04:30:00,47.093,11.081,344.075,539.651,2.524,540.828,538.304,540.601,538.871,2.8292,61.725,3.235,2.931,57.828,0.273,0
2025-11-21 04:40:00,47.02,11.074,344.584,539.578,2.158,538.462,539.46,540.62,539.772,2.8005,61.597,3.215,2.912,57.973,0.378,0
2025-11-21 04:50:00,46.873,11.056,344.096,538.529,1.765,537.489,538.919,538.454,539.254,2.7931,61.672,3.096,2.784,57.904,0.415,0
2025-11-21 05:00:00,47.115,11.035,343.96,539.856,2.94,540.18,541.124,539.934,538.184,2.833,61.596,3.121,2.895,57.818,0.372,0
2025-11-21 05:10:00,47.208,11.037,344.748,538.807,3.981,540.718,538.006,536.737,539.769,2.8231,61.907,2.874,2.963,57.771,0.369,0
2025-11-21 05:20:00,47.395,11.094,344.637,539.103,2.234,538.546,537.926,539.779,540.16,2.8412,61.914,2.996,2.935,58.015,0.303,0
2025-11-21 05:30:00,46.9,11.062,344.133,538.706,2.862,537.75,538.98,537.617,540.479,2.8196,61.882,2.982,2.922,57.965,0.383,0
2025-11-21 05:40:00,47.364,11.086,344.475,539.176,0.983,538.901,539.884,538.905,539.016,2.8207,61.91,3.056,2.873,57.777,0.348,0
2025-11-21 05:50:00,47.435,11.025,344.301,539.368,3.172,537.497,539.337,540.669,539.968,2.8295,61.833,3.042,3.027,58.024,0.386,0
2025-11-21 06:00:00,47.483,11.084,344.452,540.139,1.703,540.98,540.898,539.402,539.277,2.8337,61.944,2.968,2.886,57.954,0.345,0
2025-11-21 06:10:00,47.66,11.034,344.869,537.235,1.935,537.316,538.376,536.441,536.808,2.8257,61.718,2.965,3.002,57.865,0.342,0
2025-11-21 06:20:00,47.604,11.088,344.465,538.572,4.587,541.11,538.533,538.122,536.523,2.8267,61.79,3.147,3.002,57.955,0.33,0
2025-11-21 06:30:00,47.684,11.112,344.838,540.739,4.727,538.119,541.038,542.846,540.952,2.8494,61.95,2.993,3.028,57.987,0.342,0
2025-11-21 06:40:00,47.718,11.105,344.468,540.965,2.613,542.304,540.927,539.691,540.937,2.8387,61.91,3.01,3.036,58.034,0.344,0
2025-11-21 06:50:00,47.636,11.091,344.744,540.002,3.101,541.011,539.37,538.263,541.364,2.8468,62.101,2.944,2.977,57.768,0.356,0
2025-11-21 07:00:00,47.763,11.141,344.216,540.524,1.586,540.043,541.629,540.234,540.19,2.8645,62.015,3.024,3.058,58.099,0.406,0
2025-11-21 07:10:00,47.756,11.12,344.442,540.516,0.702,540.706,540.213,540.228,540.915,2.8287,61.843,2.965,2.928,57.983,0.369,0
2025-11-21 07:20:00,47.845,11.108,344.479,539.054,1.737,537.962,539.699,539.36,539.195,2.8448,62.048,3.078,2.971,58.096,0.342,0
2025-11-21 07:30:00,47.886,11.092,344.728,539.524,2.338,538.078,539.478,540.124,540.416,2.8551,62.035,3.105,2.926,58.281,0.318,0
2025-11-21 07:40:00,47.819,11.1,344.819,539.549,2.526,540.136,540.362,539.86,537.836,2.8344,61.782,3.064,2.942,57.971,0.409,0
2025-11-21 07:50:00,47.93,11.095,345.029,539.897,2.112,540.346,541.145,539.033,539.065,2.8455,61.983,3.043,2.898,57.873,0.311,0
2025-11-21 08:00:00,47.877,11.117,344.965,538.807,1.256,538.304,538.282,539.105,539.538,2.8505,61.866,3.083,3.056,57.793,0.357,0
2025-11-21 08:10:00,47.972,11.141,344.524,540.006,1.965,540.355,539.7,539.003,540.968,2.8371,61.997,3.092,2.925,58.025,0.339,0
2025-11-21 08:20:00,48.473,11.082,345.351,539.874,1.186,539.763,539.211,540.123,540.397,2.8682,61.833,3.076,2.928,57.819,0.437,0
2025-11-21 08:30:00,47.77,11.075,344.691,540.026,2.639,539.788,541.578,538.939,539.798,2.8444,61.918,3.162,2.833,57.995,0.404,0
2025-11-21 08:40:00,48.234,11.136,345.314,540.684,4.258,541.87,537.721,541.165,541.979,2.8485,61.837,3.079,2.946,57.812,0.319,0
2025-11-21 08:50:00,48.227,11.115,345.257,539.87,2.372,538.76,540.021,539.568,541.132,2.8599,62.055,3.033,2.939,57.952,0.348,0
2025-11-21 09:00:00,48.24,11.101,345.419,540.096,1.33,539.545,540.089,540.875,539.876,2.8487,62.29,2.933,3.08,57.891,0.448,0
2025-11-21 09:10:00,48.23,11.099,344.942,540.755,1.686,540.127,541.813,540.903,540.177,2.8549,62.136,3.087,2.936,58.231,0.3,0
2025-11-21 09:20:00,48.299,11.084,345.09,538.845,2.748,537.573,540.321,539.485,538.002,2.855,62.271,2.967,2.955,58.135,0.419,0
2025-11-21 09:30:00,48.599,11.143,344.731,540.619,0.594,540.22,540.814,540.794,540.648,2.8739,62.273,2.845,3.035,58.139,0.385,0
2025-11-21 09:40:00,48.631,11.099,345.506,540.562,2.833,540.436,540.213,542.216,539.383,2.8786,61.911,3.033,2.936,58.066,0.337,0
2025-11-21 09:50:00,48.501,11.086,345.903,540.642,2.638,540.936,539.202,540.591,541.84,2.8592,61.98,3.105,2.881,57.953,0.242,0
2025-11-21 10:00:00,48.732,11.095,345.275,540.6,2.391,541.141,539.929,541.861,539.47,2.8686,62.159,3.103,2.946,58.228,0.444,0
2025-11-21 10:10:00,48.542,11.106,345.347,541.39,3.134,542.706,542.431,539.572,540.849,2.8689,62.176,3.154,2.854,58.161,0.354,0
2025-11-21 10:20:00,48.495,11.125,345.434,539.284,1.751,538.58,539.035,540.331,539.191,2.8795,62.555,3.08,2.856,57.97,0.348,0
2025-11-21 10:30:00,48.563,11.097,345.429,541.537,1.043,541.511,541.124,541.346,542.167,2.8784,62.03,3.109,2.75,58.23,0.431,0
2025-11-21 10:40:00,49.133,11.19,346.376,540.344,3.339,538.183,541.522,541.044,540.629,2.9049,62.399,3.14,2.895,57.828,0.347,0
2025-11-21 10:50:00,48.739,11.124,345.557,541.554,1.654,542.561,541.838,540.907,540.912,2.8806,62.047,3.031,3.058,57.825,0.305,0
2025-11-21 11:00:00,48.942,11.152,345.845,541.436,0.662,541.238,541.401,541.883,541.221,2.885,62.221,3.002,2.907,58.146,0.313,0
2025-11-21 11:10:00,48.684,11.188,345.985,540.599,2.998,541.729,540.907,538.731,541.029,2.875,62.106,2.888,2.992,58.035,0.331,0
2025-11-21 11:20:00,48.691,11.108,345.851,540.299,2.145,540.896,540.591,540.927,538.782,2.8657,62.191,3.133,2.893,57.919,0.347,0
2025-11-21 11:30:00,48.793,11.17,345.847,541.588,1.026,541.768,541.921,540.895,541.767,2.8665,62.057,3.071,3.018,58.131,0.428,0
2025-11-21 11:40:00,48.922,11.107,345.363,540.311,3.08,542.241,539.693,539.161,540.149,2.8543,62.074,3.006,3.006,57.962,0.368,0
2025-11-21 11:50:00,48.728,11.11,345.909,540.889,2.509,540.075,540.314,542.584,540.583,2.8821,62.245,2.96,3.004,58.078,0.404,0
2025-11-21 12:00:00,49.23,11.133,345.785,540.094,4.64,539.609,542.846,538.206,539.713,2.8947,62.2,3.225,2.817,57.877,0.368,0
2025-11-21 12:10:00,48.801,11.145,345.555,541.456,3.946,539.494,541.58,541.312,543.44,2.8849,62.342,2.932,3.013,58.026,0.298,0
2025-11-21 12:20:00,49.076,11.115,345.713,542.21,3.217,540.65,542.35,543.867,541.972,2.9028,62.054,2.948,2.814,57.909,0.304,0
2025-11-21 12:30:00,48.819,11.139,346.156,540.166,3.2,539.449,542.43,539.555,539.23,2.8729,62.043,3.03,2.912,57.896,0.339,0
2025-11-21 12:40:00,49.19,11.136,346.021,540.713,0.921,540.454,540.321,541.242,540.835,2.8881,62.382,3.07,3.053,58.057,0.394,0
2025-11-21 12:50:00,49.073,11.121,345.938,540.344,1.4,540.132,540.785,540.93,539.53,2.9002,62.001,2.995,2.945,57.839,0.393,0
2025-11-21 13:00:00,49.139,11.105,345.588,541.615,2.131,541.702,540.653,541.321,542.784,2.8903,62.32,3.079,2.923,57.959,0.394,0
2025-11-21 13:10:00,49.186,11.15,345.787,540.158,1.95,540.433,540.218,540.966,539.016,2.8941,62.107,3.153,2.979,58.092,0.369,0
2025-11-21 13:20:00,49.143,11.12,345.921,541.594,1.943,541.688,540.843,542.786,541.061,2.8775,62.06,2.994,3.06,58.029,0.337,0
2025-11-21 13:30:00,49.174,11.134,345.567,541.326,2.457,540.943,540.284,542.741,541.335,2.8951,62.16,3.143,2.95,57.794,0.29,0
2025-11-21 13:40:00,49.477,11.149,346.128,542.444,4.407,544.82,542.554,541.988,540.413,2.9039,62.449,3.095,2.993,58.195,0.355,0
2025-11-21 13:50:00,49.29,11.091,346.15,541.694,3.238,540.76,543.998,540.916,541.1,2.8885,62.295,3.073,2.958,57.964,0.413,0
2025-11-21 14:00:00,49.376,11.112,346.014,540.098,1.672,541.042,539.446,540.535,539.37,2.8945,62.278,3.099,2.99,58.007,0.384,0
2025-11-21 14:10:00,49.29,11.14,345.966,540.951,0.873,541.41,540.747,540.537,541.109,2.9024,62.314,2.798,2.938,58.035,0.367,0
2025-11-21 14:20:00,49.268,11.168,345.923,541.861,1.127,542.2,542.24,541.113,541.89,2.9026,62.077,3.052,3.053,58.066,0.368,0
2025-11-21 14:30:00,49.21,11.165,345.609,540.776,3.782,538.598,542.38,540.947,541.178,2.9023,62.431,3.077,2.88,57.898,0.387,0
2025-11-21 14:40:00,49.159,11.056,345.867,541.307,2.12,542.097,540.03,540.95,542.15,2.8887,62.036,3.086,2.897,57.811,0.36,0
2025-11-21 14:50:00,49.391,11.156,346.265,540.623,3.304,539.567,540.663,539.479,542.783,2.8959,62.508,3.064,2.866,58.017,0.289,0
2025-11-21 15:00:00,49.284,11.146,346.157,541.457,1.385,542.024,541.321,540.639,541.845,2.8948,61.833,3.104,2.894,58.022,0.357,0
2025-11-21 15:10:00,49.065,11.169,345.745,540.881,0.434,541.007,540.634,541.068,540.815,2.8894,61.958,3.111,2.94,58.149,0.35,0
2025-11-21 15:20:00,49.269,11.151,345.943,541.65,3.625,543.154,539.529,542.549,541.369,2.9014,62.254,2.987,2.927,57.826,0.321,0
2025-11-21 15:30:00,49.167,11.137,345.903,541.128,2.622,542.188,539.566,540.742,542.017,2.8939,62.142,2.971,2.966,58.014,0.39,0
2025-11-21 15:40:00,49.216,11.176,346.054,543.001,2.572,544.428,542.061,541.856,543.66,2.8891,62.671,3.017,2.969,58.17,0.319,0
2025-11-21 15:50:00,48.973,11.191,345.616,540.742,3.074,538.875,540.918,541.949,541.227,2.8728,62.166,3.089,2.735,58.179,0.404,0
2025-11-21 16:00:00,48.886,11.069,345.575,540.478,2.787,542.313,540.111,539.96,539.526,2.8773,62.275,3.03,2.97,58.12,0.384,0
2025-11-21 16:10:00,49.083,11.143,345.761,541.429,3.15,542.009,539.398,542.548,541.762,2.8883,62.312,2.968,3.006,58.053,0.301,0
2025-11-21 16:20:00,48.826,11.09,345.767,540.903,4.716,539.46,540.528,544.17,539.454,2.8768,62.134,3.034,2.998,58.068,0.335,0
2025-11-21 16:30:00,48.846,11.141,345.746,541.325,2.113,542.491,540.378,541.237,541.193,2.8792,62.12,3.016,3.024,57.903,0.317,0
2025-11-21 16:40:00,49.103,11.188,346.452,541.67,3.195,542.24,541.227,540.008,543.203,2.885,62.276,2.957,2.96,58.026,0.267,0
2025-11-21 16:50:00,48.696,11.115,345.905,541.103,3.434,539.334,541.158,542.768,541.152,2.8872,62.163,2.934,3.009,58.112,0.364,0
2025-11-21 17:00:00,48.785,11.128,345.208,540.578,3.046,542.268,541.312,539.222,539.51,2.8763,62.1,2.977,2.997,57.923,0.458,0
2025-11-21 17:10:00,48.826,11.096,345.434,542.073,1.415,542.445,542.728,541.805,541.313,2.8844,62.207,3.024,2.996,58.15,0.347,0
2025-11-21 17:20:00,48.604,11.1,345.169,539.701,0.741,540.001,539.61,539.932,539.26,2.8842,61.923,2.993,3.109,58.115,0.323,0
2025-11-21 17:30:00,48.731,11.194,345.567,540.9,2.647,540.72,540.7,539.766,542.413,2.8848,62.042,3.019,2.911,58.151,0.347,0
2025-11-21 17:40:00,48.675,11.111,345.429,541.198,1.022,541.341,540.522,541.544,541.385,2.8914,62.394,3.14,2.981,57.856,0.344,0
2025-11-21 17:50:00,48.734,11.148,345.654,541.97,1.083,541.734,541.366,542.449,542.333,2.8543,62.211,2.894,2.981,57.992,0.337,0
2025-11-21 18:00:00,48.421,11.051,344.862,540.614,1.206,540.85,541.0,539.794,540.812,2.8597,62.169,3.005,2.761,58.075,0.321,0
2025-11-21 18:10:00,48.374,11.107,345.237,539.425,4.827,540.253,541.466,536.639,539.34,2.859,62.022,3.03,2.822,58.058,0.354,0
2025-11-21 18:20:00,48.49,11.149,345.745,540.131,1.137,539.84,540.743,540.335,539.606,2.8696,62.477,3.055,2.921,57.985,0.316,0
2025-11-21 18:30:00,48.34,11.097,345.144,540.598,0.925,540.384,540.869,540.107,541.032,2.8565,61.96,3.075,2.844,57.971,0.303,0
2025-11-21 18:40:00,48.481,11.146,345.324,540.633,4.193,541.857,541.862,537.669,541.144,2.8594,62.325,3.124,2.943,58.165,0.341,0
2025-11-21 18:50:00,48.392,11.124,345.584,540.195,2.031,539.931,540.455,539.182,541.213,2.8583,61.93,3.189,2.936,57.981,0.375,0
2025-11-21 19:00:00,48.061,11.117,345.162,540.369,3.349,542.326,538.977,540.009,540.165,2.8674,62.084,3.012,2.892,58.121,0.323,0
2025-11-21 19:10:00,48.111,11.113,344.588,539.953,1.36,540.888,539.619,539.776,539.528,2.8435,62.0,3.002,2.926,58.008,0.299,0
2025-11-21 19:20:00,48.005,11.118,345.02,539.724,2.51,540.743,540.353,539.566,538.233,2.8508,61.927,3.063,3.0,58.111,0.385,0
2025-11-21 19:30:00,48.29,11.072,345.583,541.432,2.045,540.896,542.941,540.985,540.907,2.8538,62.287,2.947,3.109,58.103,0.308,0
2025-11-21 19:40:00,47.938,11.077,345.209,540.506,2.657,540.278,541.993,540.417,539.336,2.8452,62.052,3.194,3.011,58.115,0.363,0
2025-11-21 19:50:00,48.264,11.084,345.206,540.932,3.711,540.518,538.75,541.999,542.461,2.8572,61.758,3.081,3.057,57.842,0.325,0
2025-11-21 20:00:00,47.835,11.07,344.987,539.776,4.034,542.27,538.236,539.284,539.312,2.8444,62.106,3.148,3.01,58.067,0.381,0
2025-11-21 20:10:00,47.795,11.094,345.139,539.948,1.405,539.301,539.964,539.819,540.706,2.8361,61.972,3.106,2.935,58.022,0.353,0
2025-11-21 20:20:00,47.47,11.08,344.911,539.138,3.19,539.73,538.838,540.586,537.396,2.8353,61.885,2.883,2.996,57.896,0.386,0
2025-11-21 20:30:00,47.718,11.044,344.573,539.993,1.397,540.792,539.395,539.828,539.956,2.8274,62.143,3.188,2.868,58.086,0.4,0
2025-11-21 20:40:00,47.656,11.068,344.394,539.345,0.745,539.672,539.225,538.927,539.557,2.8192,61.92,3.056,2.853,58.08,0.337,0
2025-11-21 20:50:00,47.897,11.062,345.084,538.786,2.179,539.332,538.985,539.503,537.324,2.8561,61.981,3.073,2.916,58.021,0.437,0
2025-11-21 21:00:00,47.746,11.132,345.211,539.238,4.458,539.153,537.058,539.223,541.516,2.8544,61.957,2.989,2.73,58.079,0.36,0
2025-11-21 21:10:00,47.636,11.075,344.72,539.233,1.578,538.61,539.3,538.836,540.188,2.8591,61.983,3.053,2.928,58.13,0.279,0
2025-11-21 21:20:00,47.66,11.076,344.6,539.172,3.749,540.271,540.815,538.538,537.066,2.8357,61.894,3.077,3.031,57.863,0.282,0
2025-11-21 21:30:00,47.706,11.124,345.12,539.97,1.826,539.833,540.501,540.687,538.861,2.8378,62.228,3.044,2.883,57.799,0.328,0
2025-11-21 21:40:00,47.58,11.099,344.952,539.031,2.743,537.452,538.539,540.195,539.939,2.8357,61.873,3.117,3.083,57.784,0.346,0
2025-11-21 21:50:00,47.449,11.109,344.072,539.179,2.426,539.236,540.377,537.951,539.151,2.8301,61.618,3.093,2.868,58.031,0.324,0
2025-11-21 22:00:00,47.377,11.074,344.255,539.34,3.164,538.101,541.265,539.571,538.421,2.8307,62.046,3.001,3.076,58.014,0.392,0
2025-11-21 22:10:00,47.192,11.077,344.209,538.848,1.545,537.857,538.967,539.402,539.165,2.8303,62.107,3.115,2.979,57.753,0.316,0
2025-11-21 22:20:00,47.356,11.033,344.674,539.469,0.367,539.385,539.7,539.333,539.458,2.8325,61.767,3.128,2.965,57.941,0.333,0
2025-11-21 22:30:00,47.087,11.073,344.173,539.362,3.963,538.17,539.327,541.956,537.993,2.8232,61.921,2.932,2.975,57.831,0.256,0
2025-11-21 22:40:00,47.304,11.133,344.273,538.758,2.864,537.601,537.74,540.465,539.228,2.8289,61.853,2.928,2.913,57.878,0.418,0
2025-11-21 22:50:00,47.501,11.084,345.154,540.242,5.873,542.714,540.282,541.132,536.841,2.8348,62.019,3.156,3.117,57.985,0.248,0
2025-11-21 23:00:00,47.174,11.081,344.472,538.411,2.273,538.752,537.134,538.349,539.407,2.8378,61.595,3.003,2.822,57.941,0.407,0
2025-11-21 23:10:00,47.098,11.061,343.905,538.662,1.92,537.991,539.911,538.416,538.33,2.8207,61.905,2.86,2.856,57.962,0.329,0
2025-11-21 23:20:00,46.967,11.073,344.154,537.391,1.571,537.934,536.39,537.278,537.961,2.7954,61.906,3.012,2.831,57.956,0.342,0
2025-11-21 23:30:00,46.887,11.031,344.495,538.594,2.286,538.485,538.505,537.55,539.836,2.8106,61.914,3.101,2.937,57.916,0.321,0
2025-11-21 23:40:00,46.996,11.026,344.361,539.957,3.428,540.196,538.702,542.13,538.799,2.8028,61.992,3.019,2.849,57.803,0.412,0
2025-11-21 23:50:00,47.055,11.051,344.334,538.097,2.183,537.333,539.516,537.492,538.048,2.8188,61.723,3.063,2.822,57.845,0.316,0
2025-11-22 00:00:00,47.135,11.095,344.156,539.003,1.934,539.251,538.112,540.046,538.604,2.832,62.0,3.175,2.903,57.629,0.353,0
2025-11-22 00:10:00,46.847,11.01,343.987,539.338,1.341,538.974,538.824,540.165,539.391,2.819,61.624,3.053,2.922,57.892,0.372,0
2025-11-22 00:20:00,46.882,11.027,344.164,538.937,2.109,538.933,539.773,537.664,539.378,2.8008,61.814,3.245,2.991,57.945,0.355,0
2025-11-22 00:30:00,46.803,11.033,344.233,538.388,4.589,536.413,541.002,537.804,538.334,2.8108,61.631,3.228,2.931,58.032,0.323,0
2025-11-22 00:40:00,46.984,11.067,344.186,538.818,1.394,539.488,539.121,538.094,538.569,2.8076,61.563,3.032,2.9,57.818,0.297,0
2025-11-22 00:50:00,46.838,11.025,343.947,539.042,4.312,536.97,539.208,538.707,541.282,2.8009,61.862,2.918,3.082,58.046,0.383,0
2025-11-22 01:00:00,46.98,11.05,343.893,538.544,4.159,536.599,540.758,537.289,539.529,2.8133,61.975,3.07,2.947,57.985,0.37,0
2025-11-22 01:10:00,47.123,11.006,344.498,538.249,1.856,538.238,539.068,537.212,538.479,2.8154,62.035,3.033,2.943,58.003,0.331,0
2025-11-22 01:20:00,46.82,11.051,343.92,540.229,3.071,538.861,541.593,541.767,538.696,2.8127,61.804,3.017,3.025,58.076,0.409,0
2025-11-22 01:30:00,46.706,11.02,343.525,537.237,3.166,537.443,535.231,537.878,538.397,2.8179,61.603,3.221,2.956,58.076,0.356,0
2025-11-22 01:40:00,46.793,11.069,343.897,538.647,4.534,541.324,538.751,537.723,536.79,2.8144,61.644,3.161,2.9,58.074,0.428,0
2025-11-22 01:50:00,46.921,11.084,344.227,539.948,2.742,541.565,539.351,540.054,538.823,2.8229,61.753,3.048,2.902,58.073,0.338,0
2025-11-22 02:00:00,47.092,11.086,344.937,539.306,2.952,537.337,540.289,539.451,540.148,2.8147,62.012,2.999,2.925,57.713,0.366,0
2025-11-22 02:10:00,46.79,11.027,343.71,537.447,2.694,537.285,538.245,535.782,538.476,2.7958,61.792,2.987,2.788,58.003,0.302,0
2025-11-22 02:20:00,46.929,11.059,343.587,538.071,2.739,536.904,538.042,539.643,537.694,2.8185,61.995,3.08,2.806,58.101,0.344,0
2025-11-22 02:30:00,47.04,11.055,344.012,537.618,2.374,536.536,538.91,537.415,537.609,2.8174,61.701,3.11,2.956,57.744,0.352,0
2025-11-22 02:40:00,46.693,11.005,344.186,537.814,3.039,538.352,538.986,535.947,537.969,2.7956,61.738,3.167,2.797,57.871,0.341,0
2025-11-22 02:50:00,46.707,11.062,344.148,539.62,3.727,540.287,539.665,537.401,541.128,2.8094,61.5,3.037,2.954,57.795,0.395,0
2025-11-22 03:00:00,46.736,11.079,343.836,537.686,3.352,536.613,537.455,536.709,539.965,2.811,61.806,2.967,2.952,57.822,0.364,0
2025-11-22 03:10:00,46.917,11.108,344.372,537.44,1.21,536.831,536.871,538.041,538.015,2.8134,61.839,2.975,2.821,58.296,0.492,0
2025-11-22 03:20:00,46.653,11.115,344.116,538.648,1.844,538.761,539.271,537.427,539.132,2.8199,61.577,2.981,2.968,57.987,0.436,0
2025-11-22 03:30:00,46.642,11.03,343.516,537.907,2.52,537.867,536.778,537.685,539.298,2.8188,61.735,3.054,2.917,57.929,0.322,0
2025-11-22 03:40:00,46.891,10.994,344.046,538.481,1.184,539.183,537.999,538.034,538.707,2.7948,61.739,3.082,2.88,57.855,0.357,0
2025-11-22 03:50:00,46.927,11.056,344.394,539.293,1.206,539.534,539.69,539.464,538.484,2.8091,61.778,2.892,2.981,57.988,0.41,0
2025-11-22 04:00:00,46.896,11.081,343.783,538.34,0.748,537.933,538.681,538.19,538.555,2.8158,61.576,3.014,3.08,57.91,0.356,0
2025-11-22 04:10:00,47.002,11.069,343.872,538.23,3.089,537.262,537.063,540.152,538.443,2.8178,61.774,2.997,2.932,57.954,0.372,0
2025-11-22 04:20:00,47.184,11.127,343.956,537.957,2.313,537.594,539.402,537.089,537.744,2.839,62.014,3.056,2.961,57.874,0.276,0
2025-11-22 04:30:00,47.06,11.128,344.273,538.915,2.195,538.041,538.875,540.236,538.509,2.8068,61.808,3.175,3.029,57.926,0.402,0
2025-11-22 04:40:00,47.03,11.111,344.568,540.05,2.393,539.862,540.92,540.889,538.527,2.8262,61.828,2.981,2.785,57.977,0.485,0
2025-11-22 04:50:00,47.216,11.129,344.575,538.842,3.319,537.926,540.56,537.241,539.641,2.8393,61.581,2.945,3.049,58.101,0.298,0
2025-11-22 05:00:00,47.047,11.07,344.35,537.295,3.019,538.914,536.133,535.895,538.237,2.8184,61.839,3.062,3.194,57.937,0.354,0
2025-11-22 05:10:00,47.222,11.046,344.021,539.253,3.69,537.614,540.078,538.015,541.304,2.825,61.523,2.966,3.022,58.036,0.335,0
2025-11-22 05:20:00,47.339,11.027,345.025,539.176,1.236,539.374,538.726,538.683,539.919,2.8277,61.647,2.997,2.932,57.966,0.31,0
2025-11-22 05:30:00,47.143,11.017,344.158,538.98,2.325,540.167,538.909,539.002,537.842,2.8392,61.818,3.105,2.862,58.08,0.368,0
2025-11-22 05:40:00,47.526,11.073,344.712,538.848,2.847,539.29,537.034,539.881,539.189,2.8277,61.98,3.244,3.044,57.849,0.318,0
2025-11-22 05:50:00,47.392,11.045,344.94,540.219,3.325,542.065,539.707,540.364,538.74,2.8272,62.216,3.023,2.939,57.872,0.341,0
2025-11-22 06:00:00,47.377,11.05,344.193,538.758,2.005,538.834,538.843,539.681,537.676,2.8394,61.907,3.01,2.988,58.034,0.433,0
2025-11-22 06:10:00,47.581,11.117,344.69,539.232,2.878,541.215,538.939,538.337,538.435,2.8288,62.105,3.123,3.041,57.971,0.318,0
2025-11-22 06:20:00,47.624,11.079,344.913,539.006,2.47,539.384,539.617,537.277,539.747,2.8231,62.096,2.988,2.96,57.974,0.338,0
2025-11-22 06:30:00,47.462,11.08,344.521,538.829,3.031,540.377,537.346,538.553,539.04,2.8243,61.928,2.991,2.919,57.884,0.356,0
2025-11-22 06:40:00,47.648,11.061,344.514,539.631,2.535,540.711,540.609,538.176,539.029,2.8366,62.012,3.094,2.932,58.26,0.345,0
2025-11-22 06:50:00,47.514,11.097,344.413,539.09,3.872,538.755,537.064,539.607,540.936,2.8242,62.129,2.945,2.82,57.877,0.279,0
2025-11-22 07:00:00,47.43,11.062,344.514,538.262,3.685,538.167,536.294,538.61,539.979,2.8366,61.966,2.983,3.028,57.868,0.286,0
2025-11-22 07:10:00,47.801,11.127,344.503,539.929,2.251,538.904,538.869,541.12,540.822,2.844,61.887,3.158,3.18,57.93,0.336,0
2025-11-22 07:20:00,47.856,11.103,344.786,540.16,0.526,540.165,540.236,539.856,540.382,2.8452,61.955,3.036,2.884,57.815,0.301,0
2025-11-22 07:30:00,47.996,11.133,345.023,541.036,4.109,542.551,538.442,540.782,542.368,2.8446,61.996,3.163,2.873,58.083,0.367,0
2025-11-22 07:40:00,47.829,11.058,344.771,539.533,2.566,538.537,538.814,541.103,539.679,2.8334,61.757,3.112,2.968,57.803,0.28,0
2025-11-22 07:50:00,48.177,11.122,345.651,540.583,1.679,540.384,539.622,541.025,541.301,2.8731,62.194,2.924,2.97,57.626,0.309,0
2025-11-22 08:00:00,48.073,11.156,345.247,539.815,3.115,539.339,538.805,541.92,539.198,2.8416,61.805,2.901,2.923,58.04,0.349,0
2025-11-22 08:10:00,47.934,11.124,344.541,539.83,1.803,539.722,539.841,538.976,540.779,2.8416,62.145,3.061,3.005,58.05,0.287,0
2025-11-22 08:20:00,48.118,11.074,344.984,540.198,2.303,541.084,539.713,538.846,541.149,2.8436,61.788,2.93,2.981,57.699,0.29,0
2025-11-22 08:30:00,48.103,11.118,345.034,539.206,2.114,538.156,538.923,539.473,540.27,2.8384,62.314,2.943,2.91,58.047,0.349,0
2025-11-22 08:40:00,48.406,11.098,345.28,539.454,2.642,538.181,540.823,538.487,540.325,2.8621,61.919,3.019,3.08,57.734,0.304,0
2025-11-22 08:50:00,48.222,11.116,344.99,540.024,2.6,539.966,541.438,538.838,539.855,2.8519,62.138,2.96,2.885,57.673,0.393,0
2025-11-22 09:00:00,48.277,11.148,345.245,539.552,1.804,540.06,540.431,539.089,538.627,2.8664,62.34,3.145,2.974,58.028,0.383,0
2025-11-22 09:10:00,48.338,11.16,345.444,539.954,1.773,539.231,541.004,540.204,539.379,2.8653,62.233,2.936,2.989,57.906,0.325,0
2025-11-22 09:20:00,48.493,11.083,345.482,540.036,2.253,540.755,539.257,538.939,541.192,2.8647,62.132,3.049,2.919,58.063,0.412,0
2025-11-22 09:30:00,48.39,11.126,345.088,539.006,5.536,541.6,536.064,539.638,538.722,2.8626,62.323,3.027,3.016,57.984,0.297,0
2025-11-22 09:40:00,48.324,11.115,345.085,540.966,1.815,541.912,541.302,540.553,540.097,2.8562,62.087,3.012,3.074,57.94,0.299,0
2025-11-22 09:50:00,48.579,11.155,345.49,540.924,2.254,540.016,540.256,541.154,542.27,2.8636,62.227,2.958,2.98,57.893,0.3,0
2025-11-22 10:00:00,48.623,11.113,345.701,540.656,0.877,541.073,540.386,540.97,540.196,2.8701,62.416,3.083,2.87,58.092,0.334,0
2025-11-22 10:10:00,48.97,11.093,345.846,540.05,1.54,539.756,541.031,539.491,539.924,2.8898,62.54,2.936,2.928,58.085,0.387,0
2025-11-22 10:20:00,48.769,11.077,345.9,541.36,1.872,542.571,541.237,540.932,540.699,2.8779,62.288,2.983,2.996,58.011,0.386,0
2025-11-22 10:30:00,48.745,11.125,345.774,540.982,3.74,538.614,542.354,541.199,541.76,2.8792,62.236,3.094,2.951,57.99,0.394,0
2025-11-22 10:40:00,48.846,11.138,345.734,542.354,2.999,542.372,542.427,540.809,543.808,2.8741,62.298,2.999,2.877,58.032,0.293,0
2025-11-22 10:50:00,48.876,11.105,345.419,541.037,2.43,541.485,539.279,541.676,541.709,2.8769,62.225,3.106,2.904,58.058,0.369,0
2025-11-22 11:00:00,48.802,11.143,345.514,541.032,1.871,541.585,539.714,541.574,541.255,2.8779,62.312,3.101,2.992,58.132,0.376,0
2025-11-22 11:10:00,48.996,11.123,345.918,541.231,2.425,540.086,542.511,541.175,541.151,2.9075,62.227,3.042,2.861,58.087,0.293,0
2025-11-22 11:20:00,49.01,11.165,346.022,540.864,4.036,541.442,539.697,539.14,543.176,2.874,62.465,2.973,2.917,57.873,0.384,0
2025-11-22 11:30:00,48.852,11.111,345.275,540.551,2.19,541.221,541.158,539.031,540.793,2.8813,62.399,3.085,2.972,58.298,0.32,0
2025-11-22 11:40:00,48.958,11.125,345.766,541.044,2.128,540.383,541.182,540.241,542.369,2.9037,62.303,3.059,2.897,58.29,0.302,0
2025-11-22 11:50:00,49.286,11.197,346.219,541.835,3.511,542.595,540.14,540.955,543.651,2.8995,62.449,2.982,2.908,58.169,0.364,0
2025-11-22 12:00:00,49.141,11.155,346.072,540.397,3.066,539.46,542.11,540.975,539.044,2.8948,61.934,3.173,2.964,58.088,0.354,0
2025-11-22 12:10:00,49.073,11.171,345.884,541.64,1.603,541.994,541.757,542.207,540.604,2.897,62.303,2.961,2.946,57.884,0.434,0
2025-11-22 12:20:00,49.128,11.155,345.769,541.988,1.025,541.859,541.784,541.641,542.666,2.8803,62.231,3.132,2.985,57.981,0.371,0
2025-11-22 12:30:00,48.848,11.111,345.709,540.614,2.596,541.262,541.147,541.321,538.725,2.8959,62.265,3.093,2.981,58.029,0.394,0
2025-11-22 12:40:00,49.203,11.095,345.771,540.496,1.793,539.401,541.194,540.849,540.539,2.8866,62.088,2.865,3.002,58.089,0.415,0
2025-11-22 12:50:00,48.877,11.138,345.733,540.992,2.812,539.124,540.979,541.93,541.936,2.8797,62.326,3.145,3.124,58.273,0.339,0
2025-11-22 13:00:00,49.273,11.217,345.917,540.682,1.368,540.693,541.483,540.115,540.438,2.896,62.364,3.099,2.87,58.237,0.349,0
2025-11-22 13:10:00,48.844,11.109,345.553,540.552,2.517,539.887,540.33,539.738,542.255,2.8794,62.317,3.085,2.941,57.87,0.331,0
2025-11-22 13:20:00,48.935,11.099,345.797,541.45,2.7,540.921,540.106,542.806,541.965,2.8892,62.242,3.003,2.922,58.126,0.41,0
2025-11-22 13:30:00,49.191,11.136,346.251,542.554,2.914,543.537,543.042,540.623,543.012,2.9024,62.294,2.939,3.033,58.02,0.339,0
2025-11-22 13:40:00,49.288,11.164,345.72,542.085,1.145,541.667,541.705,542.812,542.157,2.8962,62.258,2.886,2.982,58.076,0.233,0
2025-11-22 13:50:00,49.26,11.15,346.183,541.5,0.916,541.3,541.722,541.032,541.948,2.9149,62.476,2.994,2.872,58.051,0.359,0
2025-11-22 14:00:00,49.345,11.133,346.25,540.932,4.083,539.299,540.655,540.391,543.382,2.9043,62.248,3.09,3.008,57.86,0.438,0
2025-11-22 14:10:00,49.111,11.156,345.796,540.727,3.502,538.187,541.476,541.556,541.689,2.8905,61.857,3.148,2.919,57.932,0.345,0
2025-11-22 14:20:00,49.035,11.077,346.257,541.653,2.243,541.381,542.839,540.596,541.795,2.884,62.143,2.95,3.046,57.957,0.368,0
2025-11-22 14:30:00,49.169,11.158,345.885,542.766,3.29,545.128,542.063,542.036,541.838,2.9002,62.312,3.075,2.776,58.112,0.355,0
2025-11-22 14:40:00,49.414,11.16,345.902,541.607,3.112,541.951,539.922,541.522,543.034,2.8921,62.35,3.049,3.022,58.072,0.318,0
2025-11-22 14:50:00,49.179,11.095,346.056,540.868,2.609,541.655,539.14,540.926,541.749,2.9169,62.237,3.069,2.879,57.994,0.329,0
2025-11-22 15:00:00,49.051,11.14,346.073,541.442,4.001,540.21,542.328,539.615,543.616,2.9003,62.178,2.992,3.027,58.03,0.325,0
2025-11-22 15:10:00,48.929,11.138,345.483,540.143,3.578,538.887,538.574,542.152,540.959,2.8936,62.325,3.063,2.882,57.989,0.349,0
2025-11-22 15:20:00,49.125,11.129,346.096,542.13,1.257,542.672,541.415,542.481,541.952,2.8904,62.605,3.032,2.995,58.182,0.324,0
2025-11-22 15:30:00,49.385,11.174,346.038,541.024,0.917,541.407,541.422,540.762,540.505,2.9033,62.514,3.144,2.84,58.203,0.417,0
2025-11-22 15:40:00,49.191,11.167,345.807,541.588,2.275,543.163,541.103,540.888,541.196,2.8917,62.239,3.198,2.987,58.139,0.296,0
2025-11-22 15:50:00,49.124,11.164,345.582,540.622,4.068,539.312,542.633,541.979,538.565,2.8821,62.103,3.037,2.835,57.996,0.36,0
2025-11-22 16:00:00,49.075,11.112,345.848,540.757,3.667,541.281,542.915,539.583,539.248,2.8789,62.187,3.05,2.896,57.957,0.287,0
2025-11-22 16:10:00,48.875,11.068,346.084,540.764,3.418,539.461,542.382,542.25,538.964,2.8841,61.894,3.104,2.946,58.368,0.399,0
2025-11-22 16:20:00,49.079,11.162,345.944,541.566,2.02,541.136,540.976,542.996,541.155,2.8839,62.085,3.011,3.04,58.086,0.431,0
2025-11-22 16:30:00,49.043,11.158,346.018,541.185,2.822,542.521,540.407,539.699,542.114,2.8885,62.321,3.049,2.887,57.861,0.319,0
2025-11-22 16:40:00,48.981,11.129,345.302,539.076,1.442,538.529,538.473,539.915,539.386,2.8864,62.271,3.067,2.884,58.179,0.246,0
2025-11-22 16:50:00,48.969,11.2,345.944,541.434,4.635,540.569,539.04,542.452,543.675,2.8706,62.172,3.012,2.972,58.124,0.288,0
2025-11-22 17:00:00,48.811,11.166,345.851,540.591,1.341,541.24,540.528,540.697,539.899,2.8926,62.26,2.93,3.073,57.896,0.353,0
2025-11-22 17:10:00,48.935,11.137,345.984,540.61,3.733,539.435,542.796,541.146,539.063,2.8883,62.181,3.019,2.844,58.087,0.309,0
2025-11-22 17:20:00,48.684,11.138,345.743,540.738,1.569,541.496,540.986,540.544,539.927,2.889,62.322,3.033,2.983,57.93,0.458,0
2025-11-22 17:30:00,48.423,11.103,345.553,540.602,1.971,540.068,539.543,541.514,541.282,2.8503,61.894,3.058,3.026,57.856,0.359,0
2025-11-22 17:40:00,48.659,11.105,345.59,540.681,1.771,539.75,540.45,541.521,541.002,2.8833,62.275,3.073,2.986,57.93,0.352,0
2025-11-22 17:50:00,48.477,11.096,345.52,540.64,2.132,540.998,539.795,541.927,539.838,2.8778,61.929,3.065,2.959,58.024,0.267,0
2025-11-22 18:00:00,48.514,11.078,345.606,540.152,1.789,539.393,541.182,540.491,539.541,2.8767,61.893,2.999,2.82,58.24,0.316,0
2025-11-22 18:10:00,48.706,11.094,345.453,540.392,1.561,541.192,540.902,539.631,539.844,2.8784,62.145,2.992,3.125,58.107,0.266,0
2025-11-22 18:20:00,48.384,11.122,345.309,539.467,2.229,538.852,539.037,541.081,538.897,2.8523,61.947,2.888,3.073,58.119,0.383,0
2025-11-22 18:30:00,48.637,11.087,345.922,540.971,3.708,538.673,541.056,541.774,542.381,2.8757,62.147,3.005,3.125,58.052,0.244,0
2025-11-22 18:40:00,48.461,11.101,345.581,540.933,2.919,541.665,542.238,540.509,539.319,2.8845,62.16,3.109,2.923,58.094,0.355,0
2025-11-22 18:50:00,48.132,11.113,344.707,540.296,2.817,541.629,540.281,540.462,538.812,2.8517,61.828,3.057,2.893,57.856,0.315,0
2025-11-22 19:00:00,48.219,11.111,345.169,540.38,1.708,539.454,541.162,540.716,540.188,2.8556,62.195,2.917,3.023,57.707,0.383,0
2025-11-22 19:10:00,48.341,11.159,345.46,539.604,2.179,538.453,538.964,540.632,540.368,2.8705,62.348,3.052,3.078,58.014,0.363,0
2025-11-22 19:20:00,48.374,11.096,345.535,540.694,1.86,541.151,540.755,541.365,539.505,2.8461,62.224,3.092,2.932,58.217,0.409,0
2025-11-22 19:30:00,47.756,11.106,345.05,540.322,5.178,540.386,539.407,538.159,543.337,2.8376,61.952,3.033,2.975,57.854,0.406,0
2025-11-22 19:40:00,48.142,11.104,345.329,539.625,2.075,539.795,538.844,540.919,538.942,2.8215,61.827,3.09,2.863,57.966,0.417,0
2025-11-22 19:50:00,47.796,11.074,344.985,538.675,1.939,537.49,538.667,539.429,539.115,2.8267,61.878,3.091,3.002,58.015,0.392,0
2025-11-22 20:00:00,47.846,11.119,344.502,539.391,0.958,539.679,539.806,538.848,539.23,2.8375,61.809,3.091,2.821,58.148,0.369,0
