timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,EGT_Z1_C,EGT_Z2_C,EGT_Z3_C,EGT_Z4_C,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2025-11-22 20:10:00,47.535,11.057,344.26,540.526,2.755,542.525,539.77,539.972,539.838,2.8272,61.691,2.984,2.868,57.879,0.247,0
2025-11-22 20:20:00,47.803,11.138,344.673,540.417,2.033,540.316,539.6,541.633,540.118,2.8546,61.883,2.945,2.962,57.668,0.315,0
2025-11-22 20:30:00,48.079,11.134,345.737,540.176,1.92,539.539,541.459,539.891,539.816,2.8439,62.219,3.129,3.01,58.158,0.325,0
2025-11-22 20:40:00,48.023,11.112,345.171,540.403,3.919,538.485,542.404,540.656,540.067,2.8565,62.002,2.943,3.162,58.089,0.329,0
2025-11-22 20:50:00,47.498,11.091,344.245,539.008,2.633,538.692,538.585,540.695,538.062,2.842,61.844,3.057,2.916,57.842,0.386,0
2025-11-22 21:00:00,47.823,11.046,344.536,539.718,1.402,540.148,540.399,538.997,539.328,2.8363,61.728,2.899,2.845,58.014,0.395,0
2025-11-22 21:10:00,47.691,11.105,344.582,538.948,1.087,538.438,539.525,538.938,538.89,2.8217,61.689,3.096,2.87,58.095,0.314,0
2025-11-22 21:20:00,47.376,11.106,344.181,539.854,2.247,539.506,538.966,541.213,539.733,2.8363,61.857,3.04,3.006,57.891,0.384,0
2025-11-22 21:30:00,47.532,11.085,344.403,539.411,2.427,538.599,539.473,541.0,538.573,2.8266,62.009,2.912,2.99,57.985,0.403,0
2025-11-22 21:40:00,47.646,11.127,345.015,540.343,1.79,539.777,539.63,540.546,541.42,2.8433,61.822,3.112,2.909,58.012,0.387,0
2025-11-22 21:50:00,47.566,11.063,344.646,538.652,3.82,538.977,537.744,540.854,537.034,2.8303,61.967,3.036,3.014,57.897,0.38,0
2025-11-22 22:00:00,47.371,11.068,344.769,538.991,2.649,538.656,537.773,539.113,540.422,2.8417,61.635,3.247,3.032,58.09,0.317,0
2025-11-22 22:10:00,47.443,11.033,344.1,539.6,3.298,537.634,539.533,540.932,540.3,2.8256,61.712,3.161,2.941,58.107,0.265,0
2025-11-22 22:20:00,47.307,11.105,344.366,539.411,2.883,539.223,538.863,538.338,541.221,2.8205,61.794,2.957,2.986,57.894,0.394,0
2025-11-22 22:30:00,46.87,10.996,343.998,538.42,1.795,538.861,537.592,537.84,539.387,2.8014,61.654,2.964,2.937,58.165,0.353,0
2025-11-22 22:40:00,47.298,11.091,344.545,539.406,2.754,539.879,537.67,539.651,540.424,2.8173,61.962,3.068,3.062,57.885,0.367,0
2025-11-22 22:50:00,47.28,11.095,344.123,538.709,1.366,538.428,539.639,538.494,538.273,2.8101,61.645,2.941,2.868,57.74,0.285,0
2025-11-22 23:00:00,47.11,11.026,344.393,539.311,1.274,539.761,539.074,539.842,538.568,2.8041,61.728,3.13,2.827,58.016,0.393,0
2025-11-22 23:10:00,46.957,11.087,344.205,538.773,2.718,540.36,537.642,538.888,538.203,2.8062,61.736,3.097,3.024,57.882,0.361,0
2025-11-22 23:20:00,47.073,11.078,344.561,539.407,2.561,539.566,538.044,540.605,539.414,2.8306,61.694,2.973,2.962,57.837,0.344,0
2025-11-22 23:30:00,47.256,11.051,344.249,538.9,1.725,538.036,539.761,539.636,538.167,2.8317,61.795,3.104,2.873,58.004,0.409,0
2025-11-22 23:40:00,47.152,11.087,344.374,539.422,2.018,540.239,538.221,539.681,539.546,2.82,61.709,3.088,2.994,57.876,0.362,0
2025-11-22 23:50:00,46.708,11.101,344.027,538.732,1.498,537.944,538.365,539.176,539.442,2.8075,61.654,2.994,2.862,57.841,0.332,0
2025-11-23 00:00:00,47.102,11.033,344.768,539.195,2.228,539.232,540.517,538.289,538.742,2.8163,61.923,2.968,3.096,57.721,0.364,0
2025-11-23 00:10:00,47.085,11.119,344.322,539.026,1.069,538.828,538.674,538.857,539.743,2.8206,61.935,3.19,2.897,58.127,0.347,0
2025-11-23 00:20:00,46.85,11.038,344.489,538.856,1.603,538.487,537.91,539.512,539.513,2.8056,61.793,2.981,3.032,57.749,0.396,0
2025-11-23 00:30:00,46.73,11.058,344.546,538.78,3.421,539.651,536.931,538.187,540.352,2.8045,61.64,2.961,2.979,57.917,0.303,0
2025-11-23 00:40:00,47.113,11.091,344.044,538.036,3.465,535.613,539.078,538.987,538.468,2.8329,61.615,3.046,2.895,58.166,0.277,0
2025-11-23 00:50:00,46.817,11.071,344.366,539.227,1.477,539.726,539.683,539.249,538.249,2.811,61.643,2.993,2.993,58.179,0.381,0
2025-11-23 01:00:00,46.604,11.02,343.972,538.458,0.791,538.129,538.083,538.874,538.747,2.7863,61.617,3.039,2.778,57.928,0.349,0
2025-11-23 01:10:00,46.75,11.005,344.241,539.068,3.863,541.459,537.596,538.437,538.781,2.8085,61.753,3.206,2.786,57.788,0.366,0
2025-11-23 01:20:00,46.908,11.022,343.931,538.936,0.377,538.707,538.914,539.041,539.084,2.8118,61.851,2.976,2.886,57.952,0.313,0
2025-11-23 01:30:00,46.635,11.035,343.895,538.156,3.143,539.285,536.142,538.56,538.638,2.8142,61.748,3.212,3.04,57.962,0.36,0
2025-11-23 01:40:00,46.831,11.088,343.965,539.688,1.194,539.148,539.324,539.939,540.342,2.808,61.932,2.915,2.912,57.763,0.388,0
2025-11-23 01:50:00,46.532,11.02,343.702,537.846,3.189,537.25,539.237,538.849,536.048,2.7956,61.485,2.997,2.89,57.995,0.36,0
2025-11-23 02:00:00,46.975,11.093,344.799,539.891,1.571,540.669,539.098,539.991,539.806,2.8107,61.603,2.976,2.971,57.86,0.45,0
2025-11-23 02:10:00,46.649,11.059,343.814,538.484,3.176,539.255,538.086,539.885,536.709,2.7943,61.765,3.096,3.069,57.709,0.361,0
2025-11-23 02:20:00,46.813,11.046,344.133,540.238,1.722,539.394,539.968,540.472,541.116,2.7943,61.784,2.972,3.047,58.045,0.312,0
2025-11-23 02:30:00,46.794,11.04,343.614,537.475,2.818,536.478,539.296,536.553,537.574,2.7965,61.723,3.043,3.035,58.299,0.395,0
2025-11-23 02:40:00,47.015,11.077,343.783,539.376,4.087,539.774,536.893,539.856,540.98,2.8124,61.77,3.105,3.054,57.923,0.321,0
2025-11-23 02:50:00,47.157,11.075,344.274,539.992,1.74,540.902,539.771,539.162,540.131,2.8379,61.796,3.024,2.861,57.765,0.405,0
2025-11-23 03:00:00,46.669,11.049,343.726,539.268,2.272,538.877,538.306,540.578,539.312,2.7906,61.449,2.991,2.93,57.895,0.351,0
2025-11-23 03:10:00,46.744,11.024,344.165,538.772,4.961,540.483,539.413,535.522,539.67,2.8194,61.495,3.027,3.026,57.925,0.265,0
2025-11-23 03:20:00,46.792,11.061,343.728,538.332,2.636,540.107,538.13,537.621,537.471,2.792,61.674,2.966,3.047,58.027,0.422,0
2025-11-23 03:30:00,46.945,11.097,344.147,538.203,2.191,537.552,538.161,537.454,539.645,2.8096,61.755,3.078,3.096,57.88,0.38,0
2025-11-23 03:40:00,46.742,11.046,344.169,538.418,2.344,538.624,537.53,537.645,539.874,2.7932,61.729,2.991,2.889,58.099,0.421,0
2025-11-23 03:50:00,46.962,11.103,343.902,539.474,1.812,538.534,540.346,538.929,540.087,2.819,61.622,3.191,2.99,57.873,0.391,0
2025-11-23 04:00:00,47.348,11.04,344.469,539.64,3.698,539.979,541.468,539.341,537.77,2.8094,61.815,3.074,3.044,57.956,0.382,0
2025-11-23 04:10:00,47.015,11.078,343.384,537.744,0.636,537.777,537.558,537.503,538.139,2.8167,61.716,3.137,2.937,58.138,0.32,0
2025-11-23 04:20:00,47.108,11.068,343.815,539.379,4.294,537.611,539.518,538.481,541.905,2.7914,62.063,2.955,2.929,57.923,0.384,0
2025-11-23 04:30:00,47.273,11.063,344.171,538.99,3.601,539.46,540.755,537.154,538.591,2.8102,61.673,3.003,3.033,58.057,0.38,0
2025-11-23 04:40:00,46.962,11.076,344.023,538.155,1.839,537.903,537.456,537.965,539.295,2.8041,61.81,3.074,3.051,57.776,0.347,0
2025-11-23 04:50:00,47.413,11.086,344.2,540.169,2.298,539.074,540.585,541.372,539.646,2.8387,61.942,2.988,3.109,58.043,0.293,0
2025-11-23 05:00:00,46.999,11.083,343.675,538.073,1.689,538.175,538.769,537.08,538.267,2.8144,61.508,2.912,2.997,57.931,0.333,0
2025-11-23 05:10:00,47.152,11.029,344.646,538.191,2.784,536.879,538.202,538.02,539.663,2.8134,61.7,3.089,2.936,58.183,0.312,0
2025-11-23 05:20:00,47.264,11.048,344.608,540.15,0.704,539.866,540.186,539.976,540.57,2.8143,61.809,3.098,2.754,57.946,0.385,0
2025-11-23 05:30:00,47.053,10.988,343.929,539.582,2.928,539.791,539.809,540.827,537.899,2.8192,61.659,2.966,2.998,57.815,0.281,0
2025-11-23 05:40:00,47.38,11.041,344.507,539.352,1.872,539.387,538.446,540.318,539.257,2.835,61.804,3.16,3.03,57.789,0.297,0
2025-11-23 05:50:00,47.528,11.055,344.616,539.226,2.921,540.024,537.272,540.193,539.414,2.8418,62.016,3.092,2.955,57.846,0.368,0
2025-11-23 06:00:00,47.296,11.058,344.464,539.426,3.917,538.8,538.589,538.198,542.115,2.8303,61.81,3.056,3.033,57.879,0.331,0
2025-11-23 06:10:00,47.451,11.03,344.823,539.27,4.187,538.347,541.286,537.099,540.35,2.8437,61.838,3.006,2.998,57.837,0.332,0
2025-11-23 06:20:00,47.618,11.11,344.883,539.373,1.405,538.687,539.502,540.092,539.21,2.8527,61.87,3.159,2.977,57.87,0.381,0
2025-11-23 06:30:00,47.594,11.056,344.61,539.896,4.571,537.931,542.502,540.383,538.769,2.8385,61.953,3.08,2.965,57.937,0.348,0
2025-11-23 06:40:00,47.746,11.069,345.36,539.628,1.821,538.621,539.449,540.442,539.998,2.8443,61.993,3.121,2.898,58.045,0.326,0
2025-11-23 06:50:00,47.531,11.096,344.538,539.355,3.029,540.694,537.665,539.022,540.039,2.8328,61.871,3.106,2.931,57.814,0.408,0
2025-11-23 07:00:00,47.722,11.053,345.208,540.46,1.761,540.48,541.228,540.667,539.467,2.834,61.818,3.209,2.994,58.081,0.301,0
2025-11-23 07:10:00,47.712,11.058,344.811,539.319,1.361,539.696,538.798,540.071,538.71,2.8396,61.849,3.096,3.049,58.036,0.254,0
2025-11-23 07:20:00,47.793,11.08,344.98,539.538,1.447,538.838,540.285,539.694,539.337,2.842,62.165,3.004,2.902,58.042,0.413,0
2025-11-23 07:30:00,47.874,11.085,344.842,540.182,1.567,540.352,539.129,540.551,540.696,2.8472,62.196,3.105,2.959,58.014,0.383,0
2025-11-23 07:40:00,47.981,11.147,344.773,539.933,1.875,540.459,540.642,538.767,539.864,2.8431,61.905,3.009,2.84,57.959,0.375,0
2025-11-23 07:50:00,48.0,11.084,344.676,539.902,2.024,539.027,539.24,541.051,540.291,2.8611,62.206,2.968,3.053,57.899,0.278,0
2025-11-23 08:00:00,48.029,11.134,344.582,539.048,4.082,541.101,540.2,537.019,537.872,2.8533,61.938,3.026,2.87,57.926,0.389,0
2025-11-23 08:10:00,47.935,11.064,344.785,540.29,1.972,541.513,539.925,539.541,540.18,2.8493,61.926,3.127,3.115,57.908,0.302,0
2025-11-23 08:20:00,48.233,11.121,345.129,540.137,0.88,540.538,540.423,539.658,539.928,2.8625,62.069,3.022,2.981,58.098,0.451,0
2025-11-23 08:30:00,48.131,11.202,345.244,540.778,1.854,540.569,541.455,541.471,539.617,2.8817,61.858,3.023,2.768,57.843,0.34,0
2025-11-23 08:40:00,48.263,11.084,345.054,541.406,3.051,541.203,542.969,539.918,541.532,2.8671,62.027,3.118,2.881,58.061,0.38,0
2025-11-23 08:50:00,48.174,11.129,344.929,539.705,1.028,540.35,539.322,539.738,539.409,2.8412,62.185,2.987,2.864,58.021,0.486,0
2025-11-23 09:00:00,48.425,11.133,345.674,541.546,0.824,541.269,542.019,541.195,541.702,2.8687,62.153,2.983,2.924,58.006,0.37,0
2025-11-23 09:10:00,48.365,11.099,345.523,540.885,3.774,541.229,539.965,539.286,543.06,2.867,62.066,3.059,3.108,58.118,0.284,0
2025-11-23 09:20:00,48.4,11.104,345.213,540.115,1.281,540.454,539.526,540.807,539.674,2.8684,62.134,3.107,2.91,58.145,0.305,0
2025-11-23 09:30:00,48.529,11.149,346.023,541.324,1.01,541.261,540.737,541.549,541.747,2.871,62.319,3.062,2.962,58.004,0.366,0
2025-11-23 09:40:00,48.534,11.112,345.353,540.818,1.874,541.517,539.643,541.204,540.907,2.8735,62.306,3.16,2.897,57.822,0.311,0
2025-11-23 09:50:00,48.8,11.125,345.409,541.06,2.815,539.631,542.106,540.057,542.446,2.8812,62.031,3.11,2.963,58.078,0.389,0
2025-11-23 10:00:00,48.713,11.072,345.307,542.114,3.631,540.894,543.889,540.258,543.417,2.8594,62.257,3.017,2.982,58.109,0.359,0
2025-11-23 10:10:00,48.617,11.17,345.366,541.243,1.925,541.868,540.636,542.197,540.272,2.8718,62.356,3.0,3.013,58.101,0.445,0
2025-11-23 10:20:00,48.698,11.097,345.094,540.617,2.024,541.937,539.913,540.278,540.339,2.8954,62.172,3.114,2.879,58.194,0.363,0
2025-11-23 10:30:00,48.71,11.031,345.328,542.112,1.852,542.842,543.0,541.148,541.459,2.8875,61.953,3.168,3.063,58.067,0.395,0
2025-11-23 10:40:00,48.852,11.112,345.664,540.846,2.406,540.65,541.927,539.521,541.286,2.8787,62.162,3.046,2.867,58.05,0.278,0
2025-11-23 10:50:00,48.86,11.129,345.623,540.083,0.967,540.298,540.489,539.522,540.023,2.8763,62.375,3.045,3.04,57.967,0.333,0
2025-11-23 11:00:00,49.078,11.157,345.874,540.69,2.864,539.325,542.189,540.332,540.916,2.902,62.512,3.029,2.812,57.931,0.379,0
2025-11-23 11:10:00,48.988,11.128,345.898,541.668,3.267,541.889,543.293,540.026,541.465,2.8932,62.018,2.966,2.917,58.039,0.395,0
2025-11-23 11:20:00,48.966,11.144,345.657,539.772,0.843,539.261,540.104,539.751,539.971,2.8762,62.423,2.996,2.92,57.842,0.335,0
2025-11-23 11:30:00,48.87,11.11,346.084,539.745,2.914,538.125,541.039,539.1,540.716,2.884,62.035,3.14,2.936,58.127,0.369,0
2025-11-23 11:40:00,48.71,11.138,345.642,542.257,2.147,543.018,542.235,540.871,542.902,2.8554,62.272,3.072,2.908,57.979,0.308,0
2025-11-23 11:50:00,49.201,11.104,346.126,540.594,2.443,541.348,541.74,539.991,539.297,2.903,62.564,2.988,2.922,58.203,0.308,0
2025-11-23 12:00:00,49.185,11.174,346.414,539.939,0.682,540.052,540.242,539.902,539.56,2.8773,61.997,3.17,3.108,58.09,0.223,0
2025-11-23 12:10:00,49.199,11.148,345.794,541.406,4.006,541.49,542.444,538.843,542.849,2.8955,62.084,3.112,2.833,57.995,0.258,0
2025-11-23 12:20:00,49.147,11.167,345.734,540.858,1.586,539.912,541.498,540.838,541.186,2.8984,62.171,3.017,2.99,58.127,0.369,0
2025-11-23 12:30:00,49.03,11.101,345.724,540.865,2.533,542.534,540.001,540.299,540.627,2.9021,62.4,3.216,3.02,58.106,0.402,0
2025-11-23 12:40:00,49.106,11.112,345.806,541.764,4.094,543.557,542.364,541.673,539.463,2.8738,62.389,3.071,3.022,57.981,0.292,0
2025-11-23 12:50:00,49.263,11.179,346.302,541.164,1.303,541.893,541.157,540.59,541.014,2.8789,62.19,3.051,3.055,58.084,0.343,0
2025-11-23 13:00:00,49.16,11.177,345.179,540.634,2.272,540.267,539.348,541.302,541.62,2.8822,62.157,3.1,2.942,58.143,0.326,0
2025-11-23 13:10:00,49.318,11.147,346.096,542.157,1.511,541.343,542.277,542.154,542.854,2.8938,62.348,3.03,2.988,58.009,0.295,0
2025-11-23 13:20:00,49.21,11.119,345.752,540.628,4.304,542.711,538.407,540.56,540.835,2.8861,62.36,3.294,2.918,57.902,0.424,0
2025-11-23 13:30:00,49.161,11.134,345.784,542.497,1.06,542.003,542.247,543.063,542.676,2.9026,62.324,3.109,2.889,58.012,0.392,0
2025-11-23 13:40:00,49.16,11.172,346.113,542.814,2.209,543.431,541.31,543.519,542.996,2.8775,62.407,3.119,2.838,58.215,0.385,0
2025-11-23 13:50:00,49.18,11.172,345.9,540.334,2.317,541.48,539.831,539.163,540.861,2.8789,62.327,3.025,3.026,58.097,0.38,0
2025-11-23 14:00:00,49.112,11.168,345.858,541.222,2.305,542.386,540.381,540.081,542.038,2.8946,62.352,3.172,2.982,58.167,0.377,0
2025-11-23 14:10:00,49.377,11.162,346.153,541.513,2.338,541.844,540.265,541.34,542.603,2.8916,62.371,3.079,2.981,58.285,0.328,0
2025-11-23 14:20:00,49.115,11.128,345.974,541.234,3.584,541.39,541.043,543.044,539.46,2.8946,62.412,3.061,3.089,58.004,0.292,0
2025-11-23 14:30:00,49.133,11.173,345.678,541.39,1.991,540.925,540.499,542.49,541.648,2.8633,62.338,3.032,2.976,58.202,0.37,0
2025-11-23 14:40:00,49.214,11.131,345.921,542.65,1.773,542.011,541.998,542.82,543.771,2.8942,62.373,3.036,2.793,58.03,0.301,0
2025-11-23 14:50:00,49.105,11.16,346.232,541.202,2.935,542.954,541.805,540.028,540.019,2.8858,62.168,3.062,2.943,57.983,0.365,0
2025-11-23 15:00:00,49.281,11.09,345.879,541.82,3.136,541.634,543.163,540.027,542.458,2.8883,62.266,2.984,2.924,58.085,0.429,0
2025-11-23 15:10:00,49.347,11.142,346.62,541.542,2.576,542.401,542.255,539.825,541.688,2.9086,62.382,3.022,3.027,57.91,0.337,0
2025-11-23 15:20:00,49.124,11.131,345.613,541.396,1.949,540.682,540.943,542.631,541.33,2.8905,62.178,3.051,2.87,58.163,0.332,0
2025-11-23 15:30:00,49.032,11.184,345.59,540.235,5.04,539.533,542.876,537.836,540.695,2.8906,62.086,3.06,2.832,57.894,0.218,0
2025-11-23 15:40:00,48.84,11.121,345.624,540.918,2.365,540.203,542.568,540.24,540.661,2.8632,62.381,2.976,3.056,58.097,0.326,0
2025-11-23 15:50:00,49.114,11.165,345.885,541.024,2.299,542.283,539.984,541.81,540.018,2.8879,62.322,3.052,2.957,58.068,0.299,0
2025-11-23 16:00:00,49.169,11.11,345.883,540.573,3.47,542.756,539.625,540.625,539.286,2.8737,62.173,3.116,2.94,58.386,0.331,0
2025-11-23 16:10:00,49.121,11.133,346.054,541.028,2.19,541.428,541.356,539.569,541.759,2.8849,62.407,2.907,2.872,58.223,0.38,0
2025-11-23 16:20:00,48.9,11.057,345.8,540.871,5.512,542.252,542.593,541.557,537.081,2.8727,62.232,3.209,2.848,58.027,0.344,0
2025-11-23 16:30:00,48.892,11.143,345.796,541.138,3.436,540.302,542.904,539.468,541.876,2.8758,61.817,2.989,2.941,58.217,0.388,0
2025-11-23 16:40:00,48.827,11.125,346.366,539.794,0.858,539.882,540.091,539.972,539.233,2.8914,62.207,2.977,2.897,58.086,0.368,0
2025-11-23 16:50:00,48.789,11.144,345.563,540.14,2.585,538.355,540.699,540.94,540.568,2.8706,62.243,3.075,2.988,58.09,0.397,0
2025-11-23 17:00:00,48.889,11.132,345.55,541.624,1.167,541.965,540.876,541.61,542.043,2.8732,62.309,2.982,2.931,58.022,0.389,0
2025-11-23 17:10:00,49.047,11.131,346.395,542.116,2.665,542.412,543.649,540.984,541.417,2.8827,62.278,3.063,2.986,58.241,0.315,0
2025-11-23 17:20:00,48.429,11.121,345.013,541.237,0.762,540.839,541.601,541.475,541.032,2.8663,62.097,3.006,3.003,57.904,0.363,0
2025-11-23 17:30:00,48.532,11.144,345.389,541.485,2.241,542.498,540.257,541.648,541.538,2.864,62.154,2.986,3.013,57.966,0.375,0
2025-11-23 17:40:00,48.472,11.101,345.299,540.435,0.952,540.869,539.917,540.795,540.158,2.8689,61.905,2.977,2.807,58.13,0.416,0
2025-11-23 17:50:00,48.894,11.134,345.961,541.1,2.359,541.322,540.82,539.95,542.309,2.8889,62.29,3.036,2.886,58.105,0.349,0
2025-11-23 18:00:00,48.757,11.133,345.81,540.917,3.595,542.677,540.74,539.082,541.169,2.8716,62.301,3.054,2.954,58.094,0.352,0
2025-11-23 18:10:00,48.31,11.085,345.425,539.728,1.423,540.053,540.31,539.663,538.887,2.8612,61.772,3.112,2.904,58.142,0.305,0
2025-11-23 18:20:00,48.731,11.125,345.542,541.594,1.956,541.568,541.192,540.829,542.785,2.9045,62.343,3.02,2.853,57.864,0.346,0
2025-11-23 18:30:00,48.518,11.133,345.64,540.048,3.759,538.42,538.661,540.93,542.179,2.8598,62.157,3.018,3.003,58.142,0.327,0
2025-11-23 18:40:00,48.438,11.072,345.631,540.497,1.157,541.289,540.283,540.132,540.285,2.8615,62.162,3.091,3.059,58.015,0.299,0
2025-11-23 18:50:00,48.53,11.081,345.68,541.203,1.338,541.991,540.733,541.436,540.653,2.8789,62.002,2.92,3.042,58.042,0.329,0
2025-11-23 19:00:00,48.383,11.157,344.525,540.641,2.878,541.643,541.803,540.194,538.925,2.8706,61.879,3.044,3.026,58.198,0.369,0
2025-11-23 19:10:00,48.303,11.138,345.291,539.413,2.533,540.987,538.492,539.721,538.454,2.8527,61.91,2.977,2.994,57.914,0.336,0
2025-11-23 19:20:00,48.238,11.064,345.516,541.496,3.966,539.731,542.481,540.074,543.697,2.8701,62.028,2.98,2.975,58.251,0.382,0
2025-11-23 19:30:00,47.948,11.084,345.032,541.366,1.318,540.803,540.989,541.552,542.121,2.8432,62.139,2.843,2.967,57.977,0.312,0
2025-11-23 19:40:00,47.876,11.138,344.588,539.832,2.182,540.029,538.477,540.659,540.165,2.8345,61.841,3.027,2.929,58.096,0.317,0
2025-11-23 19:50:00,48.196,11.084,345.12,540.372,2.519,541.967,540.044,540.028,539.448,2.8783,61.838,2.998,3.128,57.771,0.242,0
2025-11-23 20:00:00,48.001,11.088,344.739,539.96,2.801,541.106,541.079,539.35,538.305,2.8376,61.906,3.007,2.84,58.129,0.386,0
2025-11-23 20:10:00,48.155,11.115,345.071,540.004,1.247,539.686,539.475,540.133,540.722,2.8572,62.166,3.06,2.937,58.091,0.369,0
2025-11-23 20:20:00,47.942,11.076,344.755,540.4,1.774,539.51,540.175,541.284,540.631,2.8436,61.989,2.885,3.06,57.843,0.358,0
2025-11-23 20:30:00,47.969,11.098,344.919,540.508,2.179,539.076,541.201,540.5,541.255,2.8635,61.973,3.042,2.862,57.95,0.35,0
2025-11-23 20:40:00,47.962,11.078,344.53,539.936,0.818,539.369,540.108,540.187,540.079,2.8546,62.048,3.044,3.169,58.141,0.319,0
2025-11-23 20:50:00,47.607,11.103,344.962,539.342,2.719,538.329,541.048,538.614,539.378,2.8362,61.764,3.188,3.061,57.851,0.316,0
2025-11-23 21:00:00,47.823,11.045,345.03,540.144,2.591,541.807,539.216,539.502,540.052,2.8397,61.766,3.092,2.906,57.846,0.317,0
2025-11-23 21:10:00,47.629,11.102,344.583,540.742,2.176,541.529,540.383,539.439,541.615,2.8323,61.951,2.983,3.012,58.092,0.25,0
2025-11-23 21:20:00,47.46,11.111,344.537,540.524,2.625,540.977,538.717,541.342,541.061,2.8335,62.076,3.107,3.004,57.902,0.316,0
2025-11-23 21:30:00,47.293,11.087,344.518,538.987,3.574,540.677,540.511,537.103,537.658,2.8206,62.093,2.949,3.011,57.851,0.347,0
2025-11-23 21:40:00,47.332,11.046,344.541,539.069,1.14,539.619,539.514,538.664,538.479,2.825,61.885,3.161,2.953,57.974,0.326,0
2025-11-23 21:50:00,47.517,11.087,344.364,538.376,2.262,537.004,538.387,538.847,539.266,2.8401,61.888,3.012,2.822,57.779,0.384,0
2025-11-23 22:00:00,47.086,11.042,344.086,539.91,3.353,541.323,537.974,541.327,539.017,2.7997,62.056,3.01,3.058,57.867,0.286,0
2025-11-23 22:10:00,47.489,11.105,344.911,537.868,0.601,537.635,537.647,537.953,538.236,2.8353,61.78,2.928,2.973,58.015,0.383,0
2025-11-23 22:20:00,47.268,11.06,344.575,539.644,3.442,541.842,539.392,538.943,538.4,2.8202,61.821,3.113,3.114,57.753,0.284,0
2025-11-23 22:30:00,47.208,11.024,344.367,539.463,4.239,541.741,538.075,537.502,540.533,2.8109,61.796,3.064,2.889,58.15,0.341,0
2025-11-23 22:40:00,47.563,11.041,344.91,539.863,1.896,539.946,540.161,538.725,540.621,2.8326,61.87,3.075,2.927,58.056,0.384,0
2025-11-23 22:50:00,47.262,11.059,344.457,538.341,2.666,539.834,537.168,538.266,538.095,2.8386,61.89,3.073,2.919,57.874,0.314,0
2025-11-23 23:00:00,46.944,11.067,343.977,538.891,5.829,540.167,536.04,541.869,537.488,2.798,61.833,3.063,2.845,57.884,0.358,0
2025-11-23 23:10:00,47.179,11.086,344.694,539.971,3.479,541.54,539.731,538.061,540.552,2.8179,61.475,3.095,2.951,57.934,0.328,0
2025-11-23 23:20:00,46.951,11.111,343.792,539.558,2.589,540.222,540.866,538.277,538.868,2.8085,61.709,3.182,3.094,57.922,0.29,0
2025-11-23 23:30:00,46.946,11.052,344.796,538.544,1.589,537.802,539.391,539.166,537.816,2.8114,61.677,3.057,3.014,57.917,0.365,0
2025-11-23 23:40:00,47.225,11.042,344.557,538.74,3.64,538.724,538.015,537.291,540.931,2.8276,61.784,3.197,2.886,58.114,0.327,0
2025-11-23 23:50:00,47.022,11.094,344.055,538.849,2.821,538.799,539.774,537.001,539.822,2.8184,61.862,3.109,3.015,57.941,0.366,0
2025-11-24 00:00:00,47.082,11.071,343.928,538.715,1.58,539.379,538.778,538.905,537.799,2.8141,61.555,3.002,3.001,57.985,0.421,0
2025-11-24 00:10:00,46.997,11.107,344.563,539.276,2.231,539.569,539.777,539.995,537.764,2.8145,61.739,3.1,3.025,57.703,0.311,0
2025-11-24 00:20:00,46.832,11.04,344.195,539.257,1.947,538.527,539.292,538.735,540.474,2.8063,61.555,3.072,3.026,58.05,0.29,0
2025-11-24 00:30:00,46.914,11.023,344.044,538.17,1.453,537.797,537.655,539.108,538.118,2.8048,61.739,3.195,2.983,58.019,0.396,0
2025-11-24 00:40:00,46.976,11.023,344.05,539.094,2.943,538.722,540.612,537.669,539.373,2.8034,61.814,3.202,2.838,57.846,0.375,0
2025-11-24 00:50:00,46.97,11.033,343.919,539.249,1.805,539.709,539.616,537.934,539.739,2.8142,61.948,3.157,2.879,57.809,0.402,0
2025-11-24 01:00:00,46.753,11.078,344.023,538.549,3.842,539.008,538.468,540.281,536.439,2.8122,61.905,3.02,2.994,57.797,0.29,0
2025-11-24 01:10:00,46.741,11.071,344.007,538.398,3.327,539.883,539.196,537.959,536.556,2.8142,61.648,3.061,2.943,57.944,0.359,0
2025-11-24 01:20:00,46.886,11.055,344.093,538.04,2.064,537.662,539.507,537.549,537.443,2.7961,61.593,3.031,2.893,58.025,0.287,0
2025-11-24 01:30:00,47.06,11.047,344.327,537.306,2.487,537.98,536.104,536.548,538.591,2.8053,61.895,3.158,2.763,57.919,0.366,0
2025-11-24 01:40:00,46.688,11.072,343.774,539.391,2.686,540.379,538.526,540.673,537.987,2.8095,61.478,3.174,3.013,58.099,0.385,0
2025-11-24 01:50:00,46.917,11.039,343.978,537.847,4.068,536.624,539.563,535.566,539.634,2.8076,62.032,2.897,2.861,57.677,0.259,0
2025-11-24 02:00:00,46.693,11.05,343.851,538.771,1.001,538.968,538.518,538.299,539.3,2.7986,61.698,3.064,3.017,58.056,0.398,0
2025-11-24 02:10:00,46.9,11.074,344.255,540.454,3.054,541.808,540.543,538.754,540.709,2.802,61.615,2.917,2.788,57.899,0.343,0
2025-11-24 02:20:00,46.778,11.044,343.698,539.428,2.308,539.945,538.206,540.514,539.046,2.7889,61.599,2.956,2.906,58.03,0.429,0
2025-11-24 02:30:00,46.952,11.032,344.088,539.342,4.293,536.861,541.154,538.924,540.431,2.8135,61.692,3.048,3.01,57.91,0.371,0
2025-11-24 02:40:00,46.422,11.043,343.928,538.94,4.66,536.098,540.758,538.216,540.69,2.8161,61.522,3.104,2.867,57.836,0.45,0
2025-11-24 02:50:00,46.861,11.051,344.371,537.607,3.739,539.546,537.984,535.807,537.089,2.8409,61.472,3.154,3.072,58.108,0.322,0
2025-11-24 03:00:00,47.121,11.085,344.098,540.028,3.385,541.673,540.807,539.343,538.288,2.8156,61.766,2.971,2.959,58.033,0.467,0
2025-11-24 03:10:00,46.996,11.087,343.905,537.959,2.28,538.686,538.461,538.282,536.406,2.8233,61.897,3.044,2.905,57.951,0.353,0
2025-11-24 03:20:00,46.975,11.095,344.226,538.808,1.184,539.08,538.68,539.328,538.144,2.7992,61.979,3.124,2.937,58.006,0.382,0
2025-11-24 03:30:00,46.891,11.063,344.04,539.235,2.952,540.875,537.923,538.439,539.702,2.8054,61.584,3.119,2.975,57.939,0.272,0
2025-11-24 03:40:00,46.941,11.058,343.994,538.769,2.297,539.772,538.118,539.71,537.475,2.8019,61.929,2.951,2.955,57.997,0.315,0
2025-11-24 03:50:00,47.168,11.106,344.21,539.453,2.747,537.417,540.105,540.127,540.164,2.8238,61.838,2.954,2.994,57.789,0.358,0
2025-11-24 04:00:00,46.972,11.033,344.168,537.52,2.438,537.436,538.665,536.227,537.75,2.8102,61.645,3.03,2.863,57.931,0.301,0
2025-11-24 04:10:00,46.94,11.023,344.004,539.279,2.614,538.178,539.096,539.051,540.792,2.8217,61.772,2.947,2.934,58.018,0.379,0
2025-11-24 04:20:00,47.167,11.042,344.053,538.59,2.71,537.864,538.07,537.857,540.567,2.8119,61.794,3.077,3.062,58.094,0.397,0
2025-11-24 04:30:00,46.931,11.05,344.11,538.139,2.135,537.379,539.514,537.953,537.709,2.8118,61.891,3.109,3.054,57.85,0.369,0
2025-11-24 04:40:00,47.322,11.084,344.585,539.058,2.716,539.518,540.511,538.408,537.795,2.8377,61.904,3.04,2.991,58.149,0.265,0
2025-11-24 04:50:00,47.018,11.056,344.087,538.582,3.043,537.658,537.958,538.013,540.701,2.8112,61.634,3.114,2.935,57.915,0.407,0
2025-11-24 05:00:00,47.311,11.075,344.641,539.173,4.368,540.499,536.131,540.298,539.763,2.8267,61.957,2.989,2.899,57.912,0.37,0
2025-11-24 05:10:00,47.223,11.052,343.963,538.579,5.485,540.469,539.334,539.528,534.984,2.8202,61.665,3.165,2.995,57.834,0.337,0
2025-11-24 05:20:00,47.096,11.104,344.177,538.984,2.118,540.033,537.915,539.676,538.312,2.8268,61.933,3.059,2.869,57.782,0.315,0
2025-11-24 05:30:00,47.097,11.066,343.884,539.53,1.018,540.035,539.808,539.262,539.017,2.8276,61.915,3.094,2.915,57.995,0.391,0
2025-11-24 05:40:00,47.115,11.025,344.278,539.007,1.122,539.645,539.008,538.851,538.523,2.8141,61.705,3.015,3.019,57.943,0.374,0
2025-11-24 05:50:00,47.633,11.063,344.297,540.086,2.159,539.682,539.347,541.506,539.811,2.8163,61.846,3.005,3.057,57.974,0.299,0
2025-11-24 06:00:00,47.511,11.075,344.257,541.096,2.733,540.304,539.645,542.058,542.378,2.8338,61.746,2.987,2.949,58.062,0.364,0
2025-11-24 06:10:00,47.515,11.099,345.188,537.93,1.95,538.21,536.981,538.931,537.596,2.8271,61.864,3.068,3.131,57.99,0.372,0
2025-11-24 06:20:00,47.117,11.073,344.278,539.532,2.03,538.945,539.389,540.913,538.883,2.8268,61.604,2.997,2.907,57.916,0.377,0
2025-11-24 06:30:00,47.449,11.077,344.522,539.205,0.565,539.543,539.318,538.978,538.981,2.8115,61.893,3.07,2.991,58.139,0.291,0
2025-11-24 06:40:00,47.628,11.095,344.603,541.343,2.372,542.775,541.01,540.403,541.183,2.8393,61.86,3.115,3.0,58.066,0.435,0
2025-11-24 06:50:00,47.657,11.056,344.907,538.945,1.775,538.349,538.069,539.517,539.844,2.8442,61.73,2.978,2.982,58.087,0.361,0
2025-11-24 07:00:00,47.747,11.099,344.901,540.502,3.248,540.723,541.848,540.836,538.6,2.8638,61.912,3.01,2.949,57.866,0.294,0
2025-11-24 07:10:00,47.759,11.121,345.152,538.768,4.143,539.218,540.664,538.671,536.521,2.8596,62.056,2.899,3.056,58.033,0.354,0
2025-11-24 07:20:00,48.053,11.09,345.473,539.33,2.738,540.454,539.195,539.955,537.716,2.8621,62.107,3.135,2.99,58.117,0.36,0
2025-11-24 07:30:00,47.731,11.096,344.11,539.152,4.275,540.452,536.857,538.165,541.132,2.824,61.937,2.999,2.939,58.015,0.335,0
2025-11-24 07:40:00,47.758,11.096,345.019,539.455,4.658,541.622,541.169,538.066,536.964,2.853,61.902,2.98,3.069,57.794,0.385,0
2025-11-24 07:50:00,48.044,11.089,345.135,539.193,1.431,539.228,539.117,539.929,538.498,2.8429,62.013,3.217,2.952,58.059,0.394,0
2025-11-24 08:00:00,47.767,11.12,344.327,538.84,1.875,539.785,537.91,538.548,539.118,2.8367,61.793,2.87,2.966,57.985,0.439,0
2025-11-24 08:10:00,48.23,11.143,345.231,538.963,1.476,539.564,539.094,538.088,539.106,2.8598,61.874,3.116,2.968,57.838,0.387,0
2025-11-24 08:20:00,48.015,11.071,345.176,540.821,1.995,539.575,541.023,541.115,541.57,2.8633,62.247,3.228,2.927,57.93,0.415,0
2025-11-24 08:30:00,48.098,11.094,344.687,539.96,3.684,537.724,540.634,541.408,540.074,2.8444,61.998,3.12,2.984,58.055,0.329,0
2025-11-24 08:40:00,48.288,11.101,345.119,539.911,1.062,540.277,539.323,539.659,540.385,2.8522,62.019,2.964,2.929,57.886,0.372,0
2025-11-24 08:50:00,48.262,11.089,345.15,541.055,3.167,540.8,542.405,541.778,539.238,2.875,61.905,3.002,2.916,58.116,0.383,0
2025-11-24 09:00:00,48.357,11.13,345.166,539.302,2.718,538.86,537.786,540.06,540.504,2.8661,62.11,3.053,2.866,58.201,0.336,0
2025-11-24 09:10:00,48.634,11.139,345.811,540.384,3.035,541.293,540.184,538.512,541.547,2.8556,62.294,3.074,3.083,58.123,0.27,0
2025-11-24 09:20:00,48.345,11.128,344.916,540.345,2.13,539.376,539.784,540.714,541.506,2.839,62.166,3.034,2.907,58.064,0.352,0
2025-11-24 09:30:00,48.645,11.066,345.664,541.943,1.469,541.826,542.888,541.419,541.638,2.8567,62.182,3.037,3.021,58.055,0.343,0
2025-11-24 09:40:00,48.505,11.081,345.707,539.564,1.427,539.594,539.75,540.17,538.743,2.8764,61.974,2.985,3.041,58.059,0.412,0
2025-11-24 09:50:00,48.865,11.114,345.576,540.482,3.256,539.215,539.255,542.471,540.985,2.88,62.288,3.061,2.956,58.139,0.315,0
2025-11-24 10:00:00,48.419,11.113,345.229,541.022,3.551,541.044,541.344,542.625,539.074,2.8534,62.265,3.048,2.895,58.249,0.316,0
2025-11-24 10:10:00,48.672,11.107,345.29,540.541,2.138,539.431,541.569,540.147,541.017,2.8626,62.082,3.023,2.892,58.172,0.341,0
2025-11-24 10:20:00,48.765,11.114,345.508,542.198,2.72,542.818,541.228,543.732,541.012,2.8886,62.146,3.048,2.908,58.116,0.326,0
2025-11-24 10:30:00,48.898,11.092,345.604,540.372,2.298,539.459,540.569,541.757,539.704,2.8711,62.099,3.054,2.933,57.923,0.323,0
2025-11-24 10:40:00,48.485,11.118,345.9,540.234,1.141,539.58,540.721,540.323,540.311,2.8531,62.058,2.995,2.874,57.94,0.352,0
2025-11-24 10:50:00,48.953,11.205,346.237,541.654,0.437,541.699,541.661,541.846,541.409,2.8998,62.455,3.135,2.886,58.018,0.323,0
2025-11-24 11:00:00,48.725,11.153,345.715,540.022,3.278,538.299,541.131,541.577,539.08,2.8701,61.916,3.14,2.915,58.259,0.324,0
2025-11-24 11:10:00,48.83,11.135,345.497,541.074,1.823,540.647,542.428,540.605,540.615,2.8669,62.265,3.039,2.869,58.103,0.364,0
2025-11-24 11:20:00,48.692,11.106,345.507,541.649,2.015,542.719,540.99,540.704,542.182,2.8618,62.369,2.973,2.968,57.915,0.376,0
2025-11-24 11:30:00,48.845,11.134,346.005,541.342,5.045,538.134,543.179,542.266,541.79,2.878,61.989,3.036,2.982,58.18,0.384,0
2025-11-24 11:40:00,49.002,11.113,345.347,541.315,0.957,541.641,541.146,540.759,541.716,2.8881,62.47,3.056,2.899,58.124,0.402,0
2025-11-24 11:50:00,48.942,11.117,345.496,540.305,2.483,540.757,540.664,541.142,538.659,2.9008,62.483,2.937,2.892,58.079,0.311,0
2025-11-24 12:00:00,49.041,11.166,346.036,541.357,1.952,541.3,542.032,542.017,540.08,2.8943,62.236,3.135,2.929,58.157,0.417,0
2025-11-24 12:10:00,49.173,11.134,345.86,541.976,1.6,541.873,541.376,542.976,541.677,2.8923,62.211,2.996,2.925,58.202,0.271,0
2025-11-24 12:20:00,49.228,11.15,345.84,541.325,1.158,541.588,541.708,541.455,540.55,2.9071,62.516,3.056,2.944,58.195,0.284,0
2025-11-24 12:30:00,49.321,11.14,346.272,541.639,3.046,542.377,541.804,542.71,539.664,2.8865,62.201,3.166,3.019,58.071,0.33,0
2025-11-24 12:40:00,49.423,11.1,345.917,541.532,3.584,543.298,539.714,540.584,542.534,2.9122,62.377,2.954,2.855,57.933,0.369,0
2025-11-24 12:50:00,49.612,11.149,346.222,540.78,1.194,540.86,540.435,540.316,541.51,2.9067,62.588,3.217,2.911,58.29,0.396,0
2025-11-24 13:00:00,49.283,11.145,346.189,542.11,1.693,541.664,543.161,541.468,542.149,2.8773,62.211,3.133,3.006,58.027,0.335,0
2025-11-24 13:10:00,49.077,11.125,345.928,542.716,2.008,543.499,543.547,541.539,542.278,2.8806,61.993,3.093,3.111,58.192,0.343,0
2025-11-24 13:20:00,49.465,11.17,346.086,541.757,2.646,543.324,541.382,540.678,541.645,2.8976,62.244,3.131,2.922,58.025,0.275,0
2025-11-24 13:30:00,49.202,11.218,345.331,541.089,5.139,543.557,538.418,541.088,541.294,2.8786,62.158,3.047,3.022,57.877,0.319,0
2025-11-24 13:40:00,49.2,11.211,346.05,541.363,4.575,542.114,539.156,540.453,543.731,2.8694,62.309,2.915,2.86,58.05,0.392,0
2025-11-24 13:50:00,49.331,11.144,346.017,541.954,2.999,542.026,542.198,540.297,543.296,2.8861,62.577,3.078,2.929,57.92,0.355,0
2025-11-24 14:00:00,49.299,11.136,346.318,540.522,3.573,538.53,540.391,542.103,541.064,2.902,62.433,2.995,3.03,57.97,0.363,0
2025-11-24 14:10:00,49.14,11.139,345.929,541.75,2.609,543.303,540.816,542.185,540.694,2.8891,62.48,3.095,2.899,58.059,0.339,0
2025-11-24 14:20:00,49.067,11.17,346.225,541.712,1.788,541.841,542.255,540.481,542.269,2.8809,62.071,3.14,2.848,57.91,0.332,0
2025-11-24 14:30:00,49.402,11.108,346.673,541.248,1.603,542.305,540.79,540.702,541.196,2.9013,62.548,3.179,2.87,58.153,0.387,0
2025-11-24 14:40:00,49.032,11.103,345.85,540.88,2.497,539.679,539.885,541.779,542.176,2.9012,62.109,3.093,2.857,57.962,0.414,0
2025-11-24 14:50:00,49.479,11.096,345.824,541.478,3.123,542.864,541.006,542.302,539.741,2.9111,62.372,2.971,2.975,58.108,0.387,0
2025-11-24 15:00:00,49.301,11.134,346.24,541.67,3.159,543.851,540.692,541.008,541.13,2.8972,62.383,3.136,3.028,58.074,0.335,0
2025-11-24 15:10:00,49.251,11.181,345.671,541.61,2.109,540.604,542.358,540.763,542.713,2.8735,62.067,2.868,3.114,57.968,0.333,0
2025-11-24 15:20:00,49.067,11.109,345.964,540.85,3.062,539.698,542.76,541.088,539.852,2.8789,62.233,3.067,3.052,58.005,0.33,0
2025-11-24 15:30:00,49.169,11.113,346.084,540.419,2.411,539.989,541.671,539.26,540.756,2.9059,62.625,3.0,3.038,58.032,0.309,0
2025-11-24 15:40:00,49.174,11.111,346.219,540.712,6.54,543.45,536.91,541.129,541.357,2.8757,62.009,3.079,2.824,58.095,0.337,0
2025-11-24 15:50:00,48.889,11.125,345.154,540.886,1.779,541.728,540.191,539.949,541.674,2.8966,61.83,2.989,2.967,58.064,0.324,0
2025-11-24 16:00:00,48.846,11.179,345.479,540.415,2.238,541.682,539.444,539.659,540.874,2.8796,62.234,2.906,3.02,58.114,0.297,0
2025-11-24 16:10:00,49.286,11.083,345.883,541.368,2.187,540.593,540.447,542.634,541.8,2.8997,62.22,3.185,2.919,58.037,0.362,0
2025-11-24 16:20:00,48.987,11.141,345.758,541.04,1.201,540.531,540.489,541.69,541.451,2.8637,62.307,3.048,3.027,58.093,0.49,0
2025-11-24 16:30:00,48.855,11.128,345.656,542.347,2.043,542.741,542.01,541.297,543.34,2.8976,62.346,3.196,3.02,57.97,0.366,0
2025-11-24 16:40:00,48.898,11.154,345.526,540.164,3.38,540.22,542.209,539.397,538.829,2.8823,61.871,3.088,2.99,57.967,0.289,0
2025-11-24 16:50:00,48.808,11.177,345.843,540.102,2.79,541.597,539.132,540.87,538.807,2.8726,62.155,3.078,2.913,58.077,0.394,0
2025-11-24 17:00:00,48.844,11.114,345.608,541.397,2.66,539.995,540.467,542.655,542.472,2.8832,62.54,2.993,2.962,57.993,0.478,0
2025-11-24 17:10:00,48.6,11.146,345.126,541.35,2.134,540.274,542.408,540.789,541.931,2.8668,62.322,3.177,2.849,57.84,0.391,0
2025-11-24 17:20:00,48.644,11.132,345.688,540.418,2.642,541.877,540.2,540.36,539.235,2.8787,62.2,3.123,2.954,58.179,0.37,0
2025-11-24 17:30:00,48.741,11.101,345.64,541.23,0.951,541.067,541.016,540.942,541.893,2.874,61.933,3.013,2.806,58.081,0.269,0
2025-11-24 17:40:00,48.826,11.152,346.082,541.377,1.543,541.52,542.041,540.498,541.45,2.8869,62.143,2.943,3.078,57.897,0.338,0
2025-11-24 17:50:00,48.356,11.129,345.393,541.102,2.667,540.349,542.923,540.879,540.256,2.8533,62.085,3.036,2.997,58.108,0.336,0
2025-11-24 18:00:00,48.642,11.113,345.613,540.358,2.001,540.038,540.934,539.23,541.231,2.8626,62.134,2.975,2.922,58.061,0.34,0
2025-11-24 18:10:00,48.688,11.125,345.308,539.578,3.272,537.613,540.885,539.394,540.421,2.872,61.772,3.189,3.021,58.13,0.395,0
2025-11-24 18:20:00,48.371,11.118,345.066,539.641,1.864,539.855,540.699,539.174,538.835,2.8488,62.184,3.052,2.991,57.799,0.278,0
2025-11-24 18:30:00,48.47,11.127,345.541,541.144,3.339,542.636,539.297,541.094,541.547,2.8602,62.506,3.055,3.012,58.13,0.303,0
2025-11-24 18:40:00,48.314,11.098,345.466,540.088,2.432,539.986,539.075,539.782,541.507,2.8938,62.239,3.085,3.07,57.852,0.43,0
2025-11-24 18:50:00,48.271,11.1,345.203,539.572,3.047,538.757,538.92,541.804,538.808,2.8605,62.11,3.169,2.999,58.094,0.323,0
2025-11-24 19:00:00,48.402,11.06,345.596,541.979,3.799,540.522,544.321,541.151,541.921,2.8694,62.218,3.041,2.868,58.142,0.301,0
2025-11-24 19:10:00,48.199,11.066,345.208,540.877,1.383,541.661,540.278,541.02,540.548,2.8507,62.22,2.993,3.051,58.073,0.419,0
2025-11-24 19:20:00,48.121,11.069,345.17,539.64,0.943,539.29,539.536,540.233,539.501,2.8576,62.083,3.053,2.93,58.064,0.306,0
2025-11-24 19:30:00,47.891,11.064,344.894,539.688,4.201,541.729,540.623,537.528,538.872,2.8435,61.978,3.175,2.886,58.07,0.368,0
2025-11-24 19:40:00,48.043,11.064,345.473,538.574,2.814,540.062,537.248,538.74,538.245,2.838,61.896,2.97,2.919,57.993,0.447,0
2025-11-24 19:50:00,48.208,11.079,345.676,540.486,2.766,540.669,540.692,538.909,541.675,2.8399,61.764,3.047,3.031,58.031,0.413,0
2025-11-24 20:00:00,47.806,11.073,344.965,541.062,2.724,539.395,541.5,542.119,541.233,2.8293,62.038,3.244,2.966,57.977,0.337,0
2025-11-24 20:10:00,47.987,11.119,344.905,541.107,2.206,541.343,539.63,541.619,541.836,2.8376,61.97,3.21,2.964,57.966,0.426,0
2025-11-24 20:20:00,47.941,11.137,345.334,540.374,1.857,540.601,541.054,540.644,539.197,2.8434,62.23,3.109,2.974,58.186,0.392,0
2025-11-24 20:30:00,47.884,11.101,344.931,540.118,1.204,540.19,540.0,539.54,540.744,2.8586,62.206,2.846,2.96,57.905,0.351,0
2025-11-24 20:40:00,47.773,11.129,344.639,540.438,2.212,540.706,539.95,539.443,541.655,2.8299,62.015,3.131,2.998,57.849,0.308,0
2025-11-24 20:50:00,47.673,11.092,344.834,538.478,1.58,537.885,539.465,538.115,538.447,2.8312,61.894,3.23,2.965,57.986,0.303,0
2025-11-24 21:00:00,47.36,11.062,344.4,538.693,1.001,538.573,539.272,538.271,538.655,2.831,61.658,3.063,3.016,58.01,0.269,0
2025-11-24 21:10:00,47.504,11.009,344.61,539.356,2.589,538.048,538.893,539.848,540.637,2.8309,62.17,3.132,2.936,58.01,0.352,0
2025-11-24 21:20:00,47.458,11.122,344.947,540.349,1.821,541.243,539.422,540.542,540.189,2.8233,61.963,3.02,2.897,57.817,0.312,0
2025-11-24 21:30:00,47.791,11.065,345.009,540.56,1.965,541.619,539.654,540.924,540.043,2.8356,62.055,2.996,2.856,57.941,0.354,0
2025-11-24 21:40:00,47.749,11.11,345.004,540.452,1.073,540.976,540.473,540.457,539.903,2.8379,61.701,3.05,2.949,58.074,0.385,0
2025-11-24 21:50:00,47.248,11.08,344.273,538.454,4.43,536.431,538.018,538.504,540.861,2.8215,61.978,3.135,2.996,58.163,0.334,0
2025-11-24 22:00:00,47.388,11.021,344.248,538.784,3.535,538.596,538.263,537.372,540.907,2.8237,61.824,3.043,2.977,58.1,0.378,0
2025-11-24 22:10:00,47.327,11.051,344.162,540.013,2.681,541.43,538.749,539.368,540.504,2.8368,61.874,2.973,2.853,57.941,0.365,0
2025-11-24 22:20:00,47.235,11.05,344.775,538.285,2.632,537.862,537.401,540.033,537.845,2.8317,61.922,3.059,2.734,57.913,0.457,0
2025-11-24 22:30:00,47.368,11.08,344.248,538.542,1.778,537.783,539.077,539.542,537.764,2.8333,61.888,2.958,2.925,57.963,0.153,0
2025-11-24 22:40:00,47.093,11.081,344.124,538.006,3.38,539.822,538.666,536.442,537.096,2.8402,61.959,3.05,2.986,57.811,0.359,0
2025-11-24 22:50:00,47.353,11.036,344.521,538.768,1.861,537.9,538.149,539.263,539.761,2.8304,62.057,3.052,2.972,58.038,0.285,0
2025-11-24 23:00:00,47.106,11.061,344.551,539.978,1.874,539.468,539.692,541.312,539.438,2.821,61.742,3.066,2.838,57.769,0.374,0
2025-11-24 23:10:00,47.104,11.07,344.756,538.368,1.788,539.402,538.535,537.614,537.92,2.8216,62.109,2.996,2.913,58.085,0.345,0
2025-11-24 23:20:00,47.369,11.096,343.997,539.063,1.155,539.272,538.454,538.918,539.609,2.8341,61.799,2.952,2.961,57.935,0.412,0
2025-11-24 23:30:00,47.231,11.04,344.144,539.023,2.332,538.769,537.791,540.123,539.41,2.8237,61.832,2.865,2.858,58.006,0.427,0
2025-11-24 23:40:00,46.911,11.012,343.925,538.87,2.231,538.076,538.564,538.533,540.307,2.7942,61.661,3.121,2.959,57.716,0.293,0
2025-11-24 23:50:00,47.091,11.078,343.779,538.851,1.774,539.806,538.323,539.243,538.032,2.8217,61.97,3.165,2.862,58.124,0.414,0
2025-11-25 00:00:00,47.096,11.089,344.284,539.046,4.873,540.789,539.476,535.916,540.002,2.8257,62.032,3.081,2.935,58.115,0.416,0
2025-11-25 00:10:00,46.993,11.077,344.49,539.493,2.041,540.308,538.267,539.911,539.485,2.8025,61.912,3.17,3.071,57.992,0.432,0
2025-11-25 00:20:00,46.819,11.086,344.177,539.43,3.311,540.818,537.507,538.857,540.54,2.8249,61.658,3.109,3.148,57.865,0.365,0
2025-11-25 00:30:00,46.961,11.016,344.029,538.151,0.801,538.342,538.288,537.586,538.387,2.8243,61.769,3.171,2.984,58.098,0.325,0
2025-11-25 00:40:00,46.848,11.093,343.793,539.466,1.843,538.72,539.045,539.535,540.563,2.8089,61.624,3.055,3.006,57.923,0.376,0
2025-11-25 00:50:00,47.118,11.029,344.268,538.255,2.437,537.101,538.801,537.579,539.538,2.8182,61.643,3.013,3.085,57.802,0.427,0
2025-11-25 01:00:00,46.953,11.03,344.194,539.828,1.878,539.367,540.907,540.01,539.029,2.7984,61.834,3.113,2.933,57.982,0.378,0
2025-11-25 01:10:00,46.845,11.041,344.133,537.527,3.55,535.501,537.712,537.845,539.051,2.8155,61.573,3.094,2.887,58.012,0.318,0
2025-11-25 01:20:00,46.857,11.076,344.041,538.476,2.992,540.117,537.125,538.025,538.636,2.8077,61.746,3.138,2.919,58.061,0.365,0
2025-11-25 01:30:00,46.749,11.068,343.658,538.877,1.58,538.493,538.327,539.907,538.78,2.811,61.679,3.125,2.93,57.911,0.337,0
2025-11-25 01:40:00,47.032,11.06,344.671,539.744,1.89,538.995,540.71,540.451,538.82,2.8136,61.915,2.974,2.844,58.037,0.3,0
2025-11-25 01:50:00,46.697,11.01,344.195,536.858,3.423,535.379,536.482,538.802,536.769,2.8198,61.72,3.009,2.868,58.005,0.49,0
2025-11-25 02:00:00,46.71,11.093,343.466,538.387,1.974,537.42,538.148,538.585,539.394,2.8157,61.815,3.121,2.966,57.965,0.29,0
2025-11-25 02:10:00,46.786,11.009,343.774,539.228,3.068,537.304,540.372,539.729,539.505,2.7982,61.875,3.057,2.849,57.992,0.416,0
2025-11-25 02:20:00,46.996,11.022,344.266,538.336,4.965,537.629,535.528,540.493,539.692,2.8239,61.844,2.952,2.886,57.846,0.463,0
2025-11-25 02:30:00,46.877,11.089,344.01,538.771,0.994,538.616,539.439,538.585,538.445,2.8085,61.654,3.092,2.876,57.895,0.29,0
2025-11-25 02:40:00,46.682,11.063,344.173,537.428,1.744,536.537,538.281,538.209,536.685,2.7701,61.718,3.007,2.885,57.802,0.288,0
2025-11-25 02:50:00,46.509,11.053,344.314,537.348,2.044,537.292,536.161,537.734,538.205,2.7977,61.535,3.126,3.012,57.789,0.32,0
2025-11-25 03:00:00,46.688,11.067,343.85,539.858,1.951,540.949,540.398,538.998,539.086,2.8111,61.702,3.04,2.951,57.835,0.388,0
2025-11-25 03:10:00,46.785,11.088,343.765,538.582,1.946,538.201,539.344,537.418,539.364,2.8106,62.015,3.072,2.945,58.003,0.185,0
2025-11-25 03:20:00,47.021,11.069,344.335,538.563,3.633,539.014,539.672,539.526,536.039,2.8158,61.8,3.024,2.899,57.971,0.251,0
2025-11-25 03:30:00,47.099,11.044,344.441,538.769,3.575,541.14,537.965,537.565,538.405,2.826,61.57,2.903,2.921,57.802,0.396,0
2025-11-25 03:40:00,47.133,11.034,344.364,540.871,1.547,540.978,539.97,541.517,541.019,2.8135,61.843,3.107,2.831,57.836,0.339,0
2025-11-25 03:50:00,47.02,11.097,344.124,539.517,2.784,538.663,539.193,541.447,538.766,2.8308,61.581,3.224,2.831,57.988,0.309,0
2025-11-25 04:00:00,46.912,11.055,344.784,539.072,3.127,539.589,536.816,539.941,539.943,2.8161,61.681,3.097,2.861,57.895,0.382,0
2025-11-25 04:10:00,46.853,11.003,344.07,538.482,4.082,539.112,536.347,540.429,538.04,2.8009,61.904,2.98,2.838,57.972,0.382,0
2025-11-25 04:20:00,46.931,11.031,344.17,539.12,2.928,540.113,540.498,538.298,537.57,2.8165,61.765,3.151,2.875,57.928,0.425,0
2025-11-25 04:30:00,46.945,11.083,344.156,538.783,2.949,537.349,537.945,540.298,539.54,2.8066,61.958,3.035,3.067,58.175,0.418,0
2025-11-25 04:40:00,46.994,11.062,344.218,539.275,1.584,539.247,539.957,538.373,539.524,2.7886,61.71,3.048,2.935,57.822,0.294,0
2025-11-25 04:50:00,47.159,11.135,344.095,538.8,3.05,539.739,540.124,538.261,537.074,2.8209,61.681,3.083,2.965,58.03,0.444,0
2025-11-25 05:00:00,47.004,11.054,344.153,538.562,3.278,539.979,539.341,536.701,538.226,2.8289,61.756,3.161,2.904,58.086,0.367,0
2025-11-25 05:10:00,47.436,11.108,344.935,539.04,3.141,538.957,539.691,540.327,537.186,2.8294,62.252,3.145,2.864,57.927,0.341,0
2025-11-25 05:20:00,47.234,11.023,344.179,538.668,2.208,537.217,538.953,539.425,539.077,2.8137,61.782,3.181,3.051,57.814,0.356,0
2025-11-25 05:30:00,47.273,11.059,344.145,539.029,0.65,539.241,538.796,539.365,538.715,2.8298,61.716,2.969,2.979,58.117,0.372,0
2025-11-25 05:40:00,47.37,11.084,344.668,540.435,3.936,538.347,540.719,542.283,540.391,2.8309,61.857,2.986,2.994,58.105,0.319,0
2025-11-25 05:50:00,47.29,11.058,343.824,540.097,1.492,540.3,539.418,539.76,540.91,2.8244,61.503,3.055,3.031,57.933,0.326,0
2025-11-25 06:00:00,47.259,11.035,344.028,538.938,2.335,539.746,540.092,537.757,538.156,2.826,61.653,3.092,2.973,57.838,0.27,0
2025-11-25 06:10:00,47.287,11.106,344.453,539.089,2.255,539.961,539.58,537.706,539.107,2.8054,61.919,3.197,2.958,57.874,0.418,0
2025-11-25 06:20:00,47.506,11.071,344.334,538.968,1.068,539.28,538.803,539.429,538.361,2.8297,61.833,3.057,3.068,57.99,0.457,0
2025-11-25 06:30:00,47.541,11.059,344.965,540.552,0.911,540.151,540.211,541.062,540.784,2.8233,62.109,2.901,3.161,57.807,0.399,0
2025-11-25 06:40:00,47.935,11.053,344.92,540.502,2.077,539.712,539.934,541.789,540.572,2.8495,62.021,3.064,2.915,57.821,0.356,0
2025-11-25 06:50:00,48.022,11.119,345.096,541.296,3.347,539.561,542.42,542.908,540.297,2.8495,62.328,3.057,3.044,58.015,0.343,0
2025-11-25 07:00:00,47.623,11.137,344.614,539.235,2.235,539.182,539.366,540.314,538.079,2.8423,62.063,3.035,3.05,58.133,0.266,0
2025-11-25 07:10:00,47.666,11.112,344.422,539.476,3.411,541.262,540.157,538.632,537.851,2.8403,61.699,2.944,2.901,57.984,0.4,0
2025-11-25 07:20:00,47.839,11.059,345.191,538.9,2.628,540.459,538.221,539.09,537.831,2.8289,61.729,3.131,2.853,57.951,0.394,0
2025-11-25 07:30:00,47.874,11.072,344.557,540.049,3.061,539.619,541.98,539.677,538.919,2.8318,62.112,3.1,2.936,57.914,0.355,0
2025-11-25 07:40:00,47.628,11.097,344.901,539.224,2.223,540.149,538.22,538.153,540.376,2.8428,61.927,3.1,2.944,58.053,0.346,0
2025-11-25 07:50:00,47.743,11.06,344.605,540.415,2.15,540.554,540.391,541.432,539.282,2.8476,61.693,3.075,2.783,57.95,0.291,0
2025-11-25 08:00:00,48.141,11.148,344.995,539.955,2.361,538.932,541.293,540.547,539.048,2.8579,62.077,2.945,2.835,58.086,0.396,0
2025-11-25 08:10:00,48.041,11.059,345.011,540.498,4.093,540.558,538.553,542.646,540.236,2.8448,62.014,2.997,2.868,58.008,0.355,0
2025-11-25 08:20:00,47.63,11.105,344.783,540.896,3.367,542.83,540.895,539.463,540.395,2.8361,61.78,3.209,2.823,57.949,0.291,0
2025-11-25 08:30:00,48.151,11.126,345.259,540.276,2.748,540.751,539.553,539.026,541.774,2.8307,62.221,3.045,3.1,58.018,0.441,0
2025-11-25 08:40:00,48.271,11.11,344.993,541.382,1.741,542.106,541.233,541.822,540.365,2.86,61.821,2.904,2.814,58.054,0.351,0
2025-11-25 08:50:00,48.196,11.18,345.261,539.345,2.084,538.299,540.383,539.626,539.072,2.8365,61.861,3.014,2.935,58.017,0.341,0
2025-11-25 09:00:00,48.34,11.099,345.064,541.414,2.127,542.855,540.728,541.121,540.953,2.8414,62.152,3.085,3.064,58.182,0.309,0
2025-11-25 09:10:00,48.448,11.118,345.285,540.867,2.207,541.302,541.128,539.415,541.622,2.8754,62.203,2.966,2.926,58.026,0.338,0
2025-11-25 09:20:00,48.455,11.076,345.226,540.579,0.495,540.748,540.328,540.419,540.823,2.8812,62.168,2.863,2.918,58.091,0.396,0
2025-11-25 09:30:00,48.114,11.126,344.868,540.904,2.02,540.482,540.59,542.281,540.261,2.8362,61.998,2.924,2.895,57.902,0.366,0
2025-11-25 09:40:00,48.599,11.151,345.205,541.472,5.425,541.357,541.081,544.437,539.012,2.8819,61.728,3.096,2.939,58.199,0.296,0
2025-11-25 09:50:00,48.585,11.148,345.346,540.373,3.15,540.218,538.652,540.821,541.802,2.8684,62.018,3.037,2.981,58.051,0.287,0
2025-11-25 10:00:00,48.58,11.151,345.227,540.218,2.041,540.33,539.273,539.953,541.314,2.8721,62.257,3.113,2.907,57.912,0.327,0
2025-11-25 10:10:00,48.597,11.105,345.451,540.296,2.785,540.266,539.902,541.901,539.116,2.8758,61.856,2.995,2.976,58.02,0.388,0
2025-11-25 10:20:00,48.871,11.113,345.711,541.217,1.534,541.604,540.792,540.469,542.003,2.8848,62.137,3.026,2.958,58.068,0.379,0
2025-11-25 10:30:00,48.505,11.13,345.387,539.74,2.589,539.137,540.807,540.798,538.218,2.8705,62.027,3.046,3.037,58.226,0.274,0
2025-11-25 10:40:00,48.656,11.089,345.656,540.416,1.934,539.649,540.381,541.583,540.053,2.8843,61.935,3.067,3.127,57.896,0.328,0
2025-11-25 10:50:00,48.979,11.206,346.025,541.716,3.359,541.636,539.629,542.612,542.988,2.896,62.032,3.0,3.033,58.035,0.391,0
