timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,EGT_Z1_C,EGT_Z2_C,EGT_Z3_C,EGT_Z4_C,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2025-11-25 11:00:00,48.827,11.152,345.795,539.46,2.772,538.294,538.803,541.066,539.679,2.8749,62.331,2.985,2.943,57.989,0.256,0
2025-11-25 11:10:00,48.815,11.139,346.005,541.015,1.071,540.721,540.583,541.654,541.103,2.8786,62.392,3.233,3.052,58.087,0.296,0
2025-11-25 11:20:00,48.618,11.086,345.885,539.629,3.209,541.111,540.318,537.902,539.185,2.8744,62.275,3.047,3.06,58.069,0.331,0
2025-11-25 11:30:00,48.859,11.14,345.694,540.028,3.174,540.527,540.114,538.149,541.323,2.8776,62.135,3.016,2.873,57.91,0.374,0
2025-11-25 11:40:00,48.996,11.116,345.748,541.185,3.57,540.705,539.22,542.79,542.026,2.8748,62.363,3.003,2.978,57.821,0.301,0
2025-11-25 11:50:00,49.114,11.129,346.142,540.706,2.083,541.386,539.927,541.796,539.713,2.8693,62.373,3.017,2.954,58.163,0.386,0
2025-11-25 12:00:00,48.931,11.16,345.362,541.516,2.796,543.136,541.506,540.34,541.081,2.8684,62.481,3.058,3.018,58.055,0.299,0
2025-11-25 12:10:00,49.095,11.188,346.444,540.446,5.0,540.77,539.726,538.143,543.143,2.8812,62.357,3.013,2.82,58.02,0.425,0
2025-11-25 12:20:00,49.213,11.153,345.891,540.76,1.91,539.549,541.275,540.757,541.459,2.8953,62.217,3.103,2.994,58.125,0.362,0
2025-11-25 12:30:00,49.255,11.17,345.909,542.33,2.643,543.393,540.75,543.204,541.973,2.9061,62.233,3.048,2.986,58.204,0.276,0
2025-11-25 12:40:00,49.039,11.133,345.732,541.057,3.203,539.917,542.681,542.152,539.478,2.8857,62.592,3.14,2.953,57.946,0.425,0
2025-11-25 12:50:00,49.283,11.15,346.222,540.044,0.289,539.868,539.998,540.152,540.157,2.8909,62.278,3.08,2.939,57.954,0.343,0
2025-11-25 13:00:00,48.88,11.117,346.096,541.139,1.734,540.61,540.726,540.877,542.344,2.8747,62.08,3.112,2.981,57.956,0.373,0
2025-11-25 13:10:00,49.224,11.174,345.801,540.816,2.342,540.167,541.389,539.683,542.025,2.9045,62.49,3.057,2.98,58.054,0.341,0
2025-11-25 13:20:00,49.29,11.112,346.436,541.871,3.086,542.984,542.481,542.121,539.898,2.8828,62.302,2.974,2.973,58.265,0.343,0
2025-11-25 13:30:00,48.97,11.117,345.915,541.696,3.957,542.233,539.882,543.839,540.832,2.8841,62.473,3.133,3.004,57.974,0.367,0
2025-11-25 13:40:00,49.122,11.118,346.108,542.103,2.8,542.319,543.302,540.502,542.29,2.8887,62.041,3.054,2.976,58.031,0.224,0
2025-11-25 13:50:00,49.374,11.145,346.088,542.423,3.566,544.047,541.676,540.481,543.487,2.8921,62.318,3.045,2.886,58.13,0.29,0
2025-11-25 14:00:00,49.102,11.112,345.345,541.916,3.134,540.627,541.89,543.761,541.387,2.8888,62.257,3.189,2.955,57.939,0.369,0
2025-11-25 14:10:00,49.247,11.153,346.181,541.53,1.533,540.548,541.729,541.76,542.081,2.8871,62.339,3.09,2.894,58.028,0.354,0
2025-11-25 14:20:00,49.106,11.174,346.21,541.173,3.231,542.698,541.472,539.467,541.056,2.8916,62.218,3.085,2.982,57.868,0.376,0
2025-11-25 14:30:00,48.893,11.159,345.631,541.597,1.532,542.117,540.585,541.813,541.873,2.8978,62.047,3.008,3.027,58.09,0.335,0
2025-11-25 14:40:00,49.237,11.15,346.241,540.224,3.429,540.65,538.559,541.988,539.697,2.8993,62.34,3.035,2.773,57.898,0.367,0
2025-11-25 14:50:00,49.089,11.203,345.797,539.326,4.839,536.896,538.518,541.735,540.157,2.891,62.293,3.114,2.914,57.966,0.359,0
2025-11-25 15:00:00,49.194,11.15,346.096,539.597,2.85,539.56,540.932,538.082,539.813,2.9033,62.313,3.1,2.948,58.269,0.36,0
2025-11-25 15:10:00,49.046,11.164,345.541,541.398,2.423,540.98,540.257,541.673,542.68,2.8788,62.224,2.94,2.939,58.066,0.339,0
2025-11-25 15:20:00,49.182,11.172,346.155,541.44,2.978,541.623,542.526,542.061,539.548,2.8956,62.17,3.076,2.961,58.256,0.408,0
2025-11-25 15:30:00,49.169,11.107,345.909,541.444,3.716,540.88,543.367,541.877,539.651,2.8849,62.351,3.03,2.923,58.117,0.263,0
2025-11-25 15:40:00,49.025,11.114,345.523,541.0,2.857,541.061,539.128,541.828,541.985,2.8829,62.395,3.078,2.95,57.967,0.326,0
2025-11-25 15:50:00,49.141,11.125,345.689,541.012,2.566,541.183,539.749,542.315,540.803,2.8871,62.324,3.049,2.896,58.067,0.3,0
2025-11-25 16:00:00,48.919,11.06,345.819,541.774,2.933,541.187,541.214,540.881,543.814,2.8982,62.289,3.003,2.914,58.058,0.216,0
2025-11-25 16:10:00,49.121,11.142,345.749,540.494,2.411,540.746,539.523,541.934,539.774,2.88,62.277,3.171,2.856,58.0,0.26,0
2025-11-25 16:20:00,49.06,11.141,345.792,541.459,2.736,540.783,543.003,540.267,541.783,2.8903,62.476,2.961,2.926,57.911,0.307,0
2025-11-25 16:30:00,49.135,11.132,345.396,540.89,0.939,540.472,540.468,541.407,541.211,2.8873,61.938,3.025,2.903,58.007,0.352,0
2025-11-25 16:40:00,48.984,11.092,345.809,540.852,2.608,542.617,540.619,540.161,540.009,2.8949,62.625,2.931,2.945,58.006,0.333,0
2025-11-25 16:50:00,48.851,11.129,345.43,540.212,2.701,540.631,540.602,541.157,538.456,2.89,62.391,3.164,2.952,58.134,0.311,0
2025-11-25 17:00:00,48.889,11.147,345.284,539.936,0.869,539.495,540.124,539.761,540.364,2.8799,62.411,2.97,2.869,57.92,0.39,0
2025-11-25 17:10:00,48.824,11.133,345.596,541.393,4.099,538.538,542.502,541.895,542.637,2.8844,62.32,3.118,2.821,58.174,0.313,0
2025-11-25 17:20:00,48.524,11.122,345.535,540.06,2.781,538.35,541.131,540.931,539.828,2.8772,62.011,3.002,2.996,57.91,0.291,0
2025-11-25 17:30:00,48.653,11.139,345.555,540.07,1.827,539.713,540.12,541.138,539.311,2.8931,62.277,2.944,2.822,58.231,0.288,0
2025-11-25 17:40:00,48.862,11.116,345.83,540.058,1.237,539.615,540.13,540.852,539.635,2.8731,62.347,2.979,2.89,58.291,0.375,0
2025-11-25 17:50:00,48.597,11.102,345.895,540.33,2.586,539.12,540.952,541.706,539.541,2.8793,62.129,2.958,2.901,58.034,0.394,0
2025-11-25 18:00:00,48.389,11.136,345.495,540.936,4.527,542.191,538.121,540.785,542.648,2.8574,62.028,3.158,2.944,57.89,0.304,0
2025-11-25 18:10:00,48.511,11.182,345.235,540.808,2.827,542.106,541.805,540.044,539.279,2.8664,62.101,3.143,2.978,58.03,0.36,0
2025-11-25 18:20:00,48.535,11.138,345.274,541.202,1.672,540.657,540.27,541.942,541.938,2.8724,62.246,3.117,2.868,58.148,0.273,0
2025-11-25 18:30:00,48.519,11.202,345.769,541.048,1.817,540.777,540.393,540.81,542.21,2.8704,62.205,3.125,2.909,57.94,0.356,0
2025-11-25 18:40:00,48.232,11.118,344.945,539.823,2.027,538.958,539.175,540.985,540.175,2.8433,62.048,2.902,2.988,58.22,0.348,0
2025-11-25 18:50:00,48.506,11.128,345.572,540.423,2.055,539.54,540.27,540.287,541.595,2.8674,62.407,3.147,2.938,58.047,0.429,0
2025-11-25 19:00:00,48.266,11.084,345.342,540.354,3.013,540.465,539.686,542.139,539.126,2.8615,62.187,3.025,3.025,58.068,0.404,0
2025-11-25 19:10:00,48.368,11.107,345.28,539.567,1.924,538.362,540.286,539.924,539.697,2.8686,62.05,2.955,2.881,58.016,0.254,0
2025-11-25 19:20:00,48.202,11.119,345.175,541.118,1.172,540.665,541.397,541.792,540.62,2.8583,62.325,2.987,2.945,57.961,0.41,0
2025-11-25 19:30:00,47.893,11.063,345.044,539.098,3.447,538.987,537.764,541.211,538.429,2.8363,61.993,3.019,2.851,57.911,0.31,0
2025-11-25 19:40:00,47.946,11.162,344.743,538.929,2.281,538.987,537.997,540.278,538.455,2.8456,61.958,3.065,3.069,58.138,0.319,0
2025-11-25 19:50:00,47.971,11.077,344.205,541.209,2.072,542.387,540.315,540.652,541.482,2.8738,61.779,2.999,3.032,58.056,0.435,0
2025-11-25 20:00:00,48.158,11.09,345.254,539.708,2.465,541.145,539.043,538.68,539.965,2.848,62.2,3.084,2.816,58.139,0.345,0
2025-11-25 20:10:00,47.796,11.095,344.843,539.002,3.517,537.273,539.52,538.426,540.79,2.8529,62.033,3.07,3.022,57.919,0.4,0
2025-11-25 20:20:00,47.862,11.048,345.23,538.491,1.676,539.674,537.998,538.16,538.133,2.8386,62.043,2.983,2.967,58.055,0.332,0
2025-11-25 20:30:00,47.926,11.098,344.895,540.141,1.972,539.521,539.446,541.418,540.178,2.8359,62.189,2.972,2.93,58.261,0.288,0
2025-11-25 20:40:00,47.933,11.128,344.602,540.075,2.722,540.991,540.769,538.269,540.272,2.842,61.896,3.091,2.997,57.939,0.411,0
2025-11-25 20:50:00,47.926,11.096,345.085,540.661,1.28,541.203,540.334,541.184,539.923,2.865,62.256,2.988,2.891,57.899,0.364,0
2025-11-25 21:00:00,47.758,11.145,344.977,540.231,1.277,539.945,540.623,540.816,539.539,2.8412,62.074,3.099,2.813,58.013,0.364,0
2025-11-25 21:10:00,47.494,11.104,344.566,539.499,2.967,539.614,541.216,538.916,538.249,2.8398,61.908,3.024,2.958,57.996,0.338,0
2025-11-25 21:20:00,47.466,11.11,345.044,537.885,5.084,538.801,535.747,536.161,540.831,2.8288,61.942,2.978,3.042,57.912,0.408,0
2025-11-25 21:30:00,47.535,11.089,344.559,540.371,0.786,540.348,540.815,540.029,540.292,2.8243,61.879,2.98,2.801,57.915,0.403,0
2025-11-25 21:40:00,47.367,11.079,344.08,539.02,2.803,539.331,538.671,540.44,537.637,2.8235,61.603,3.091,2.975,57.798,0.309,0
2025-11-25 21:50:00,47.396,11.117,344.503,538.936,2.9,538.614,538.074,538.083,540.974,2.8262,61.674,3.113,2.889,57.883,0.334,0
2025-11-25 22:00:00,47.477,11.068,344.587,539.349,3.243,537.064,539.841,540.184,540.307,2.8245,61.918,3.138,2.991,57.852,0.294,0
2025-11-25 22:10:00,47.163,11.08,343.883,539.617,2.113,540.25,540.215,538.137,539.867,2.8088,61.759,3.056,2.885,57.798,0.35,0
2025-11-25 22:20:00,47.109,11.02,344.52,540.103,2.421,540.191,540.208,538.796,541.217,2.8129,61.773,3.04,2.864,57.994,0.28,0
2025-11-25 22:30:00,47.582,11.077,344.761,539.488,2.201,539.557,538.199,540.4,539.798,2.8356,62.048,3.058,3.035,58.024,0.312,0
2025-11-25 22:40:00,47.186,11.071,344.549,539.444,4.787,537.185,540.05,541.972,538.571,2.8295,61.789,2.944,2.785,58.195,0.369,0
2025-11-25 22:50:00,47.169,11.063,343.975,539.29,1.294,538.631,539.793,539.925,538.812,2.8116,61.724,3.066,2.908,57.832,0.397,0
2025-11-25 23:00:00,47.111,11.055,344.57,538.989,3.207,540.142,537.477,537.653,540.684,2.8146,61.691,3.051,2.975,58.101,0.304,0
2025-11-25 23:10:00,47.118,11.048,344.064,538.612,3.064,536.695,539.694,538.299,539.759,2.8305,61.767,2.996,3.007,57.69,0.382,0
2025-11-25 23:20:00,47.331,11.042,344.067,539.574,2.71,539.33,539.352,541.162,538.452,2.8253,61.892,3.021,2.854,58.126,0.336,0
2025-11-25 23:30:00,46.842,11.056,344.275,538.766,1.738,538.713,539.59,537.852,538.909,2.7819,61.521,3.029,2.861,58.083,0.355,0
2025-11-25 23:40:00,47.151,11.05,344.37,539.278,3.394,537.63,539.262,541.024,539.195,2.8176,61.714,3.0,2.968,58.063,0.437,0
2025-11-25 23:50:00,46.979,11.052,344.282,538.222,1.667,538.288,538.918,537.251,538.432,2.8034,61.697,3.112,3.055,58.118,0.407,0
2025-11-26 00:00:00,47.092,11.051,344.196,539.177,0.686,539.246,539.064,538.856,539.542,2.815,61.955,2.994,3.08,57.804,0.32,0
2025-11-26 00:10:00,46.801,11.046,344.406,537.57,3.292,538.181,539.418,536.126,536.556,2.8135,61.861,3.112,3.061,57.99,0.299,0
2025-11-26 00:20:00,46.948,11.081,344.301,537.91,2.656,538.024,536.758,537.443,539.414,2.81,61.416,3.118,2.874,57.805,0.339,0
2025-11-26 00:30:00,46.908,11.051,344.399,537.884,1.126,538.612,537.564,537.873,537.486,2.8059,61.893,3.128,2.899,57.862,0.249,0
2025-11-26 00:40:00,46.714,11.068,343.783,538.568,1.345,538.03,538.548,539.375,538.319,2.8021,61.698,2.92,3.051,57.929,0.289,0
2025-11-26 00:50:00,46.687,11.097,343.938,538.475,0.533,538.492,538.769,538.236,538.404,2.793,61.939,3.01,3.105,57.836,0.297,0
2025-11-26 01:00:00,46.859,10.982,344.748,538.251,3.003,538.986,537.546,536.735,539.738,2.8103,61.779,3.117,2.851,58.212,0.411,0
2025-11-26 01:10:00,46.652,11.033,343.527,537.772,2.544,537.168,536.28,538.824,538.818,2.818,61.789,3.165,3.024,57.82,0.284,0
2025-11-26 01:20:00,46.951,11.059,344.346,538.798,1.626,538.672,538.404,539.872,538.246,2.8274,61.89,3.004,3.078,57.722,0.256,0
2025-11-26 01:30:00,46.71,11.001,344.014,538.011,3.399,540.028,536.629,537.225,538.163,2.7989,61.754,3.058,2.911,57.614,0.43,0
2025-11-26 01:40:00,46.779,11.081,344.069,539.404,1.584,538.596,540.18,538.826,540.013,2.7934,61.785,3.287,2.882,58.129,0.414,0
2025-11-26 01:50:00,46.573,11.034,344.318,538.013,4.621,539.23,535.578,537.045,540.199,2.8011,61.89,2.778,2.946,57.908,0.28,0
2025-11-26 02:00:00,46.786,11.029,343.636,539.936,3.793,539.871,539.569,542.049,538.256,2.8046,61.677,3.081,2.981,58.002,0.366,0
2025-11-26 02:10:00,47.092,11.089,344.55,539.027,1.379,539.167,538.107,539.347,539.486,2.8126,61.735,3.099,2.986,57.739,0.325,0
2025-11-26 02:20:00,46.964,11.089,344.328,537.974,3.387,539.6,538.492,536.213,537.591,2.809,61.554,3.028,2.981,58.079,0.45,0
2025-11-26 02:30:00,46.769,11.032,343.925,539.168,3.761,541.518,539.334,537.757,538.062,2.7999,61.708,3.138,2.909,57.999,0.299,0
2025-11-26 02:40:00,46.797,11.075,344.106,538.868,1.142,539.083,538.263,539.405,538.721,2.8064,61.708,3.205,2.969,57.776,0.363,0
2025-11-26 02:50:00,46.95,11.006,343.972,539.36,1.171,539.979,538.808,539.621,539.034,2.8379,61.773,2.995,2.928,57.92,0.308,0
2025-11-26 03:00:00,46.778,11.069,343.503,537.226,1.685,536.91,536.358,538.043,537.591,2.8344,61.692,3.162,2.917,57.972,0.253,0
2025-11-26 03:10:00,46.735,10.999,343.812,537.708,2.341,538.866,537.261,538.181,536.525,2.8106,61.946,3.035,2.817,57.947,0.383,0
2025-11-26 03:20:00,47.014,11.08,344.383,538.986,2.024,537.793,539.595,539.817,538.741,2.8168,61.84,3.008,2.879,57.57,0.331,0
2025-11-26 03:30:00,46.842,11.057,344.051,538.392,2.168,537.513,539.521,539.179,537.353,2.8156,61.693,3.121,2.85,58.077,0.292,0
2025-11-26 03:40:00,47.108,11.103,344.24,538.946,4.375,540.754,538.01,540.64,536.379,2.8101,61.77,3.035,3.058,58.125,0.344,0
2025-11-26 03:50:00,46.946,11.078,344.402,538.049,3.127,539.416,537.819,538.67,536.289,2.8251,61.783,2.862,2.866,57.906,0.324,0
2025-11-26 04:00:00,46.848,11.069,344.446,537.8,3.346,536.782,539.611,536.265,538.54,2.8006,61.809,3.176,2.961,57.589,0.285,0
2025-11-26 04:10:00,46.984,11.058,344.2,539.738,3.328,541.755,538.427,538.766,540.004,2.8166,61.833,3.11,3.001,57.833,0.424,0
2025-11-26 04:20:00,46.925,11.057,344.251,537.915,2.839,537.981,536.351,538.138,539.19,2.8102,61.8,2.965,2.972,58.027,0.366,0
2025-11-26 04:30:00,46.953,11.053,344.267,538.365,2.934,538.857,536.737,538.196,539.671,2.7828,61.755,2.981,2.906,58.016,0.446,0
2025-11-26 04:40:00,47.031,11.085,344.296,540.493,1.95,540.578,540.624,541.36,539.41,2.8225,61.718,2.972,2.955,58.103,0.366,0
2025-11-26 04:50:00,47.12,11.077,344.469,539.072,4.048,540.517,540.492,536.469,538.809,2.8246,62.073,3.057,2.873,57.981,0.377,0
2025-11-26 05:00:00,47.326,11.096,345.111,538.678,1.372,539.214,537.842,538.777,538.877,2.8349,61.669,3.089,3.057,57.85,0.318,0
2025-11-26 05:10:00,47.15,11.012,344.068,538.539,4.325,540.346,536.021,538.149,539.641,2.821,61.739,2.79,2.765,58.171,0.289,0
2025-11-26 05:20:00,47.245,10.983,344.007,539.068,1.27,538.428,539.664,538.482,539.698,2.8415,62.051,2.921,3.035,57.813,0.37,0
2025-11-26 05:30:00,47.051,11.07,344.241,537.994,3.408,536.821,537.143,540.229,537.783,2.8142,61.881,2.984,3.065,57.827,0.401,0
2025-11-26 05:40:00,47.193,11.038,344.656,539.422,2.029,539.212,540.625,539.257,538.596,2.8299,61.756,3.156,2.969,57.941,0.381,0
2025-11-26 05:50:00,47.465,11.118,344.889,539.495,3.733,539.382,541.939,538.454,538.206,2.8305,61.505,3.096,2.983,58.003,0.289,0
2025-11-26 06:00:00,47.583,11.118,344.834,539.181,2.172,537.931,539.675,540.103,539.017,2.8438,61.825,3.091,2.901,57.744,0.35,0
2025-11-26 06:10:00,47.309,11.071,344.371,539.581,0.922,540.055,539.834,539.303,539.133,2.8198,61.768,3.06,2.908,57.894,0.423,0
2025-11-26 06:20:00,47.504,11.017,344.505,541.041,2.651,542.136,541.979,539.485,540.564,2.8155,62.042,3.03,2.895,57.956,0.415,0
2025-11-26 06:30:00,47.573,11.094,344.989,539.843,1.841,539.254,541.095,539.292,539.73,2.8263,61.833,3.175,3.037,58.054,0.349,0
2025-11-26 06:40:00,47.481,11.042,344.598,538.31,3.798,536.343,540.05,536.708,540.141,2.8427,61.96,2.96,2.982,58.085,0.335,0
2025-11-26 06:50:00,47.549,11.057,344.735,539.936,3.459,538.762,539.618,542.221,539.141,2.834,62.002,3.079,2.851,57.954,0.322,0
2025-11-26 07:00:00,47.548,11.056,344.641,538.724,1.877,539.854,538.641,538.422,537.977,2.8347,61.737,3.137,3.09,58.069,0.271,0
2025-11-26 07:10:00,47.815,11.113,345.091,538.424,1.878,538.547,539.232,537.354,538.561,2.8448,61.904,3.039,2.871,57.879,0.312,0
2025-11-26 07:20:00,47.529,11.072,344.636,538.887,2.79,537.973,539.725,537.531,540.321,2.8159,61.983,3.026,2.884,57.537,0.272,0
2025-11-26 07:30:00,47.862,11.081,345.119,540.93,0.964,540.923,541.293,541.175,540.329,2.8379,61.838,3.079,2.818,58.057,0.404,0
2025-11-26 07:40:00,47.962,11.105,344.893,539.13,2.967,538.97,540.827,538.865,537.86,2.8564,61.854,2.929,3.029,58.095,0.338,0
2025-11-26 07:50:00,47.92,11.134,345.268,539.888,3.217,541.721,538.504,540.36,538.967,2.8405,61.963,3.039,2.922,57.912,0.403,0
2025-11-26 08:00:00,47.845,11.074,344.597,539.952,1.097,540.257,540.265,539.168,540.119,2.8489,61.927,3.101,2.979,58.036,0.343,0
2025-11-26 08:10:00,48.028,11.111,344.749,538.945,1.144,538.566,539.276,538.397,539.541,2.8631,62.071,3.044,3.053,57.933,0.306,0
2025-11-26 08:20:00,47.939,11.082,345.18,538.816,1.282,538.292,539.574,538.761,538.639,2.8465,62.062,3.192,2.952,57.846,0.356,0
2025-11-26 08:30:00,48.173,11.078,345.014,540.652,3.46,542.531,540.424,539.071,540.581,2.8603,62.139,2.978,2.979,58.086,0.377,0
2025-11-26 08:40:00,48.207,11.141,345.059,539.191,3.137,539.458,537.743,538.682,540.88,2.8532,61.828,3.09,3.007,58.078,0.376,0
2025-11-26 08:50:00,48.078,11.107,344.901,539.107,1.345,538.258,539.14,539.426,539.603,2.8676,61.83,2.966,2.918,58.164,0.293,0
2025-11-26 09:00:00,48.455,11.075,345.315,541.423,2.523,540.172,541.184,541.641,542.695,2.8641,61.95,3.085,2.816,58.046,0.354,0
2025-11-26 09:10:00,48.349,11.101,345.014,540.156,2.577,538.989,540.97,541.566,539.097,2.8629,61.747,3.12,2.848,57.898,0.397,0
2025-11-26 09:20:00,48.372,11.026,345.197,539.226,1.159,539.897,539.39,538.881,538.738,2.8504,62.195,3.021,2.817,57.908,0.341,0
2025-11-26 09:30:00,48.646,11.189,345.384,540.69,2.338,539.495,541.804,539.627,541.833,2.8745,62.103,3.085,2.896,58.008,0.255,0
2025-11-26 09:40:00,48.39,11.124,344.943,540.85,4.349,538.784,541.205,543.133,540.279,2.8673,62.216,2.976,2.858,58.019,0.336,0
2025-11-26 09:50:00,48.421,11.104,345.235,539.1,1.602,539.596,539.913,538.311,538.581,2.8618,61.955,3.103,3.048,57.999,0.28,0
2025-11-26 10:00:00,48.55,11.158,345.687,540.896,2.563,540.823,539.828,540.541,542.391,2.8512,62.357,3.057,2.921,58.122,0.359,0
2025-11-26 10:10:00,48.823,11.146,345.705,540.203,3.802,539.85,542.34,540.084,538.538,2.8712,62.292,3.183,2.921,57.82,0.327,0
2025-11-26 10:20:00,48.569,11.105,345.495,539.974,2.317,540.35,539.724,538.753,541.07,2.8475,62.48,3.135,3.016,58.202,0.262,0
2025-11-26 10:30:00,48.646,11.091,345.128,538.972,1.731,537.797,539.39,539.175,539.528,2.8849,62.189,2.91,2.972,57.981,0.404,0
2025-11-26 10:40:00,48.329,11.053,345.404,539.872,2.437,540.365,538.585,541.022,539.516,2.8643,62.142,3.063,3.04,58.145,0.465,0
2025-11-26 10:50:00,48.725,11.106,345.474,539.539,2.306,539.722,538.605,538.919,540.911,2.8717,62.121,3.056,3.06,58.016,0.289,0
2025-11-26 11:00:00,48.633,11.129,345.175,539.819,3.105,538.318,541.423,539.688,539.845,2.8558,62.131,3.155,2.88,57.899,0.28,0
2025-11-26 11:10:00,48.685,11.123,345.677,541.587,3.017,543.49,541.342,541.042,540.473,2.8752,62.081,3.015,3.002,57.991,0.376,0
2025-11-26 11:20:00,49.211,11.191,346.561,541.88,1.292,542.352,542.202,541.904,541.06,2.8918,62.367,2.947,3.001,58.075,0.418,0
2025-11-26 11:30:00,48.924,11.158,345.399,541.198,3.629,543.303,541.495,540.319,539.674,2.8888,62.282,3.126,2.944,58.205,0.352,0
2025-11-26 11:40:00,49.24,11.139,346.214,541.873,2.471,542.95,541.965,542.097,540.479,2.8933,62.37,3.034,2.905,58.138,0.341,0
2025-11-26 11:50:00,48.874,11.156,346.041,541.24,1.289,541.532,540.649,540.84,541.938,2.8985,61.931,3.179,2.86,57.915,0.356,0
2025-11-26 12:00:00,49.247,11.152,346.243,540.767,4.113,540.316,539.418,539.803,543.531,2.9107,62.355,2.929,2.995,58.135,0.344,0
2025-11-26 12:10:00,49.174,11.174,345.834,541.114,3.19,539.488,540.647,541.643,542.678,2.8803,62.177,3.06,3.04,58.166,0.31,0
2025-11-26 12:20:00,49.157,11.164,345.916,541.592,1.998,541.305,540.762,541.543,542.76,2.9048,62.207,3.088,3.068,58.179,0.31,0
2025-11-26 12:30:00,49.137,11.132,345.888,541.739,3.076,541.577,543.32,540.244,541.816,2.8985,62.388,3.014,2.862,58.073,0.36,0
2025-11-26 12:40:00,49.22,11.171,346.216,540.946,4.259,542.723,542.306,540.29,538.464,2.8645,62.27,3.105,3.055,58.082,0.233,0
2025-11-26 12:50:00,48.834,11.128,346.246,541.464,4.274,541.696,539.405,541.077,543.679,2.8889,62.42,3.039,2.974,57.958,0.339,0
2025-11-26 13:00:00,49.092,11.118,345.795,541.77,2.168,540.512,541.77,542.119,542.68,2.9024,62.333,3.175,2.893,58.008,0.419,0
2025-11-26 13:10:00,49.087,11.157,345.9,541.99,1.602,541.578,542.703,542.578,541.101,2.8954,62.063,2.987,3.021,58.0,0.398,0
2025-11-26 13:20:00,49.164,11.142,345.894,541.337,3.591,541.695,542.99,539.399,541.263,2.899,62.276,3.122,2.915,57.892,0.256,0
2025-11-26 13:30:00,49.442,11.138,346.423,541.186,2.512,542.176,541.336,541.57,539.664,2.8891,62.378,2.931,2.974,58.057,0.357,0
2025-11-26 13:40:00,49.366,11.201,346.039,542.194,2.616,541.119,542.714,541.207,543.735,2.9117,62.418,2.908,3.032,58.271,0.261,0
2025-11-26 13:50:00,49.559,11.156,346.39,541.425,2.529,542.737,540.564,542.19,540.208,2.903,62.608,3.095,2.936,58.342,0.439,0
2025-11-26 14:00:00,49.221,11.113,345.567,540.863,2.613,539.444,541.921,542.057,540.03,2.9027,62.167,2.998,2.829,58.041,0.403,0
2025-11-26 14:10:00,49.109,11.197,346.46,540.599,2.181,540.823,539.583,541.764,540.227,2.8978,62.303,3.006,2.916,58.24,0.329,0
2025-11-26 14:20:00,49.127,11.158,346.104,542.489,3.691,542.059,541.822,541.193,544.884,2.8829,62.213,3.026,3.118,58.079,0.419,0
2025-11-26 14:30:00,49.18,11.142,346.421,540.804,1.698,540.553,541.062,539.952,541.65,2.905,61.983,3.255,2.901,58.095,0.37,0
2025-11-26 14:40:00,49.054,11.181,345.719,540.098,2.416,541.171,538.824,541.24,539.157,2.8714,62.38,2.926,3.06,57.934,0.317,0
2025-11-26 14:50:00,49.079,11.13,345.913,541.159,2.766,542.235,539.469,542.182,540.75,2.8898,62.242,3.126,2.869,58.292,0.368,0
2025-11-26 15:00:00,49.512,11.174,346.292,542.371,2.132,543.448,541.316,541.924,542.795,2.8994,62.504,2.969,2.961,58.135,0.309,0
2025-11-26 15:10:00,49.508,11.15,345.807,542.144,3.422,540.881,542.691,540.792,544.214,2.906,62.249,3.141,2.937,58.042,0.314,0
2025-11-26 15:20:00,48.91,11.189,345.741,541.062,2.757,541.978,539.221,541.601,541.447,2.8831,62.024,3.08,2.995,58.077,0.304,0
2025-11-26 15:30:00,49.307,11.118,345.807,540.633,4.525,543.521,538.996,540.701,539.313,2.9043,62.186,3.017,3.074,57.899,0.365,0
2025-11-26 15:40:00,48.862,11.123,345.656,540.765,2.667,542.584,539.917,540.609,539.951,2.8713,62.164,2.924,3.047,58.091,0.373,0
2025-11-26 15:50:00,48.67,11.138,345.503,540.596,3.644,539.505,541.931,538.651,542.295,2.8902,62.415,3.137,3.003,57.888,0.357,0
2025-11-26 16:00:00,49.164,11.149,345.577,541.815,3.273,543.207,541.585,539.934,542.536,2.8838,62.379,2.996,2.79,57.939,0.202,0
2025-11-26 16:10:00,49.056,11.155,345.628,540.928,2.155,540.701,540.686,542.24,540.085,2.8875,62.13,3.059,2.841,57.945,0.372,0
2025-11-26 16:20:00,48.96,11.173,345.713,540.63,2.77,539.174,541.944,541.068,540.335,2.8956,61.98,3.08,2.908,58.127,0.418,0
2025-11-26 16:30:00,49.055,11.164,345.724,541.302,2.793,541.823,539.674,542.467,541.242,2.8688,62.272,3.141,2.91,58.066,0.422,0
2025-11-26 16:40:00,48.949,11.17,345.814,540.104,3.149,538.566,540.786,541.715,539.348,2.9032,62.105,2.965,3.078,58.022,0.365,0
2025-11-26 16:50:00,49.013,11.082,345.918,539.814,1.05,539.69,539.343,539.829,540.393,2.8888,62.102,3.197,2.845,58.175,0.415,0
2025-11-26 17:00:00,49.205,11.085,346.159,541.41,2.875,539.693,542.568,541.24,542.14,2.8768,62.298,3.163,2.989,58.007,0.387,0
2025-11-26 17:10:00,48.885,11.142,345.845,541.168,1.301,540.484,541.712,540.692,541.785,2.8806,62.322,3.008,2.946,58.207,0.321,0
2025-11-26 17:20:00,48.774,11.085,345.472,541.918,2.106,543.008,541.463,542.297,540.902,2.8777,62.11,3.097,3.012,57.991,0.306,0
2025-11-26 17:30:00,48.775,11.144,345.371,540.549,3.969,538.183,541.052,542.152,540.809,2.8724,62.056,3.065,3.045,58.02,0.323,0
2025-11-26 17:40:00,48.958,11.128,345.569,540.36,2.628,539.292,539.168,541.796,541.186,2.8946,62.3,3.014,2.914,57.911,0.326,0
2025-11-26 17:50:00,48.455,11.166,345.377,541.381,1.339,542.06,541.926,540.721,540.818,2.8628,62.13,2.987,3.029,58.064,0.315,0
2025-11-26 18:00:00,48.739,11.106,345.209,540.56,2.622,540.682,539.463,542.085,540.012,2.8813,62.489,3.108,2.919,58.147,0.362,0
2025-11-26 18:10:00,48.826,11.139,345.71,541.403,3.204,539.473,542.677,541.466,541.996,2.8902,62.107,2.997,2.877,58.098,0.265,0
2025-11-26 18:20:00,48.473,11.126,345.023,539.738,1.779,538.971,540.591,538.812,540.576,2.8682,62.189,3.09,2.87,58.053,0.333,0
2025-11-26 18:30:00,48.275,11.114,345.215,541.142,3.108,541.475,539.23,542.338,541.524,2.8738,62.161,3.032,2.916,58.126,0.354,0
2025-11-26 18:40:00,48.412,11.146,345.725,539.801,3.298,538.638,538.507,540.256,541.805,2.8683,61.696,3.027,3.035,58.078,0.382,0
2025-11-26 18:50:00,48.402,11.061,345.246,541.527,0.884,541.226,541.539,541.234,542.11,2.8663,61.806,3.075,2.906,57.878,0.344,0
2025-11-26 19:00:00,48.129,11.062,345.091,540.424,3.133,539.062,540.135,540.303,542.195,2.8361,62.24,3.036,3.015,58.059,0.444,0
2025-11-26 19:10:00,48.405,11.116,345.493,540.119,4.189,542.827,538.638,538.758,540.253,2.8605,62.041,3.16,3.085,57.92,0.403,0
2025-11-26 19:20:00,48.043,11.091,345.026,540.858,3.735,541.719,539.764,539.107,542.842,2.8341,62.087,3.19,3.004,57.842,0.37,0
2025-11-26 19:30:00,48.276,11.101,345.507,540.507,5.45,541.603,540.462,542.706,537.256,2.857,62.119,3.004,2.942,57.904,0.347,0
2025-11-26 19:40:00,47.927,11.083,344.98,540.691,4.336,540.823,540.387,542.945,538.609,2.8383,61.942,3.029,2.885,58.132,0.368,0
2025-11-26 19:50:00,47.795,11.134,344.565,540.193,1.916,539.219,540.153,541.135,540.266,2.8353,61.999,3.067,2.943,58.17,0.314,0
2025-11-26 20:00:00,48.142,11.08,345.122,540.18,3.997,539.487,538.823,539.588,542.82,2.8413,61.919,3.07,2.922,58.211,0.418,0
2025-11-26 20:10:00,47.82,11.13,344.939,538.688,3.296,539.232,536.795,538.636,540.091,2.8368,62.024,2.983,2.824,58.093,0.39,0
2025-11-26 20:20:00,47.674,11.152,344.964,539.992,2.292,541.543,539.817,539.251,539.358,2.8573,61.928,2.993,3.018,58.001,0.369,0
2025-11-26 20:30:00,47.826,11.099,344.912,540.628,3.024,539.159,541.078,542.183,540.094,2.835,61.854,3.068,2.909,58.224,0.433,0
2025-11-26 20:40:00,47.665,11.07,344.716,538.658,2.095,538.522,539.736,538.731,537.641,2.8269,61.906,2.98,2.966,58.001,0.363,0
2025-11-26 20:50:00,47.794,11.099,344.606,539.814,1.259,539.869,540.331,539.985,539.072,2.8438,62.22,2.901,2.877,57.93,0.41,0
2025-11-26 21:00:00,47.895,11.052,345.25,539.972,2.72,541.07,540.773,538.35,539.694,2.8324,62.115,2.908,2.875,58.091,0.441,0
2025-11-26 21:10:00,47.631,11.093,344.649,539.88,0.858,539.741,539.615,540.473,539.69,2.832,62.131,3.12,2.919,58.069,0.379,0
2025-11-26 21:20:00,47.623,11.08,344.798,539.68,0.835,539.824,540.072,539.237,539.587,2.8479,61.783,2.97,3.027,57.989,0.341,0
2025-11-26 21:30:00,47.42,11.059,344.57,540.001,4.212,542.197,539.926,537.985,539.894,2.8451,61.761,3.105,2.823,57.978,0.295,0
2025-11-26 21:40:00,47.207,11.068,344.435,539.102,2.195,537.828,538.855,540.023,539.703,2.8368,62.109,3.076,2.895,57.855,0.386,0
2025-11-26 21:50:00,47.39,11.114,344.845,539.476,3.062,540.804,537.742,539.241,540.115,2.8299,62.003,3.22,2.969,58.031,0.383,0
2025-11-26 22:00:00,47.226,11.062,344.21,537.07,2.886,535.632,538.518,537.194,536.937,2.8346,61.844,3.033,3.059,58.104,0.395,0
2025-11-26 22:10:00,47.222,11.091,344.903,539.308,3.668,540.415,539.115,537.017,540.685,2.8323,61.945,3.064,2.936,58.05,0.326,0
2025-11-26 22:20:00,47.407,11.069,344.721,539.536,3.541,539.771,537.934,538.963,541.475,2.8384,61.602,3.058,2.749,57.754,0.382,0
2025-11-26 22:30:00,47.344,11.042,344.221,539.042,2.124,539.057,537.857,539.981,539.273,2.8378,61.799,3.063,2.998,57.926,0.292,0
2025-11-26 22:40:00,47.185,11.076,344.049,537.898,2.175,538.052,536.525,538.316,538.7,2.8166,61.925,2.942,2.871,58.017,0.27,0
2025-11-26 22:50:00,47.042,11.053,344.145,539.133,3.844,538.732,537.71,538.535,541.554,2.8206,61.471,2.97,2.95,57.983,0.369,0
2025-11-26 23:00:00,47.305,11.085,344.458,539.127,2.73,538.163,538.665,538.788,540.893,2.8352,61.715,3.064,3.0,57.812,0.415,0
2025-11-26 23:10:00,47.483,11.094,344.751,538.832,2.768,538.138,537.786,538.85,540.554,2.8452,61.749,2.952,3.059,58.031,0.369,0
2025-11-26 23:20:00,47.018,11.047,344.074,539.267,2.183,540.419,538.806,539.606,538.236,2.8114,61.913,3.12,2.847,58.046,0.384,0
2025-11-26 23:30:00,47.008,11.069,344.411,539.436,1.849,540.127,538.278,539.448,539.892,2.8127,61.784,2.983,2.88,57.91,0.335,0
2025-11-26 23:40:00,47.327,11.089,344.646,541.013,4.497,540.068,539.073,541.342,543.57,2.8164,61.993,2.938,2.958,58.078,0.333,0
2025-11-26 23:50:00,46.853,11.085,344.18,538.804,1.755,539.133,538.548,539.644,537.889,2.7987,61.851,3.091,2.96,57.968,0.309,0
2025-11-27 00:00:00,47.326,11.097,344.486,538.868,2.695,538.305,539.86,540.001,537.306,2.7964,61.974,3.051,2.986,57.904,0.388,0
2025-11-27 00:10:00,46.906,11.033,343.869,538.004,2.124,537.882,536.709,538.591,538.833,2.8148,61.802,3.01,3.026,57.871,0.381,0
2025-11-27 00:20:00,47.061,11.085,344.387,539.37,2.269,540.963,539.092,538.694,538.729,2.8061,61.854,3.072,3.118,57.816,0.387,0
2025-11-27 00:30:00,46.776,11.043,344.382,537.988,0.68,537.848,538.145,537.64,538.32,2.7986,61.526,2.944,2.812,58.177,0.39,0
2025-11-27 00:40:00,46.862,11.065,343.636,537.119,1.343,536.821,537.355,537.822,536.479,2.8122,61.791,3.016,2.828,58.026,0.303,0
2025-11-27 00:50:00,46.778,11.029,343.813,538.15,4.485,535.786,540.271,538.61,537.931,2.8049,61.24,3.16,3.038,57.928,0.444,0
2025-11-27 01:00:00,46.542,11.056,343.83,538.622,1.431,537.913,538.55,539.344,538.679,2.805,61.722,3.043,2.928,57.939,0.302,0
2025-11-27 01:10:00,47.023,11.009,343.897,538.447,4.182,536.248,540.43,538.137,538.973,2.8281,61.826,2.987,2.921,57.897,0.347,0
2025-11-27 01:20:00,46.877,11.042,344.238,538.472,1.71,537.403,538.514,538.857,539.113,2.8073,61.646,3.102,2.944,58.041,0.416,0
2025-11-27 01:30:00,46.598,11.035,343.451,538.476,2.777,539.513,539.478,538.177,536.736,2.799,61.723,3.06,2.91,57.913,0.368,0
2025-11-27 01:40:00,46.666,11.003,344.103,538.055,3.404,538.157,538.696,535.981,539.385,2.784,61.641,3.181,2.852,57.781,0.315,0
2025-11-27 01:50:00,46.575,11.03,343.725,539.063,0.651,539.328,538.753,539.404,538.767,2.7995,61.628,3.056,2.833,57.871,0.363,0
2025-11-27 02:00:00,46.77,11.051,344.151,538.904,6.794,538.945,543.202,536.408,537.061,2.8211,61.6,3.002,2.986,57.863,0.354,0
2025-11-27 02:10:00,46.776,11.022,343.845,538.344,1.549,539.0,537.451,537.957,538.97,2.7999,61.581,3.045,2.938,58.116,0.285,0
2025-11-27 02:20:00,46.863,11.098,344.122,540.132,3.166,540.484,538.025,540.827,541.191,2.7845,61.637,2.92,3.04,57.878,0.342,0
2025-11-27 02:30:00,46.776,11.044,343.621,539.249,1.809,538.865,540.157,539.625,538.348,2.8054,61.685,3.064,3.012,57.811,0.387,0
2025-11-27 02:40:00,46.895,11.011,343.97,538.828,2.034,537.783,539.817,539.668,538.045,2.8075,61.418,3.098,2.841,57.879,0.391,0
2025-11-27 02:50:00,46.775,11.032,343.755,538.811,0.287,538.882,538.641,538.794,538.928,2.8279,61.712,3.118,3.065,57.835,0.32,0
2025-11-27 03:00:00,46.889,11.076,343.628,538.99,3.324,540.752,537.966,539.815,537.428,2.8134,61.666,2.944,3.015,58.018,0.332,0
2025-11-27 03:10:00,46.863,11.073,344.508,539.762,2.226,540.503,540.438,539.829,538.277,2.814,61.681,3.068,2.863,57.709,0.39,0
2025-11-27 03:20:00,46.577,11.083,343.706,538.516,2.285,539.68,538.503,538.486,537.395,2.7992,61.637,3.081,2.86,57.855,0.548,0
2025-11-27 03:30:00,46.914,11.049,344.384,539.344,3.301,540.806,538.996,537.505,540.067,2.8232,61.804,2.986,2.977,57.914,0.387,0
2025-11-27 03:40:00,46.721,11.042,344.054,537.883,2.424,537.022,538.643,539.146,536.722,2.8139,61.869,2.926,2.977,57.908,0.385,0
2025-11-27 03:50:00,46.848,11.051,344.565,538.335,3.439,539.704,536.265,539.026,538.346,2.8145,61.486,3.059,2.984,57.893,0.426,0
2025-11-27 04:00:00,47.147,11.004,344.659,539.309,2.983,538.574,538.534,538.612,541.517,2.7967,61.503,3.12,2.949,57.902,0.39,0
2025-11-27 04:10:00,46.888,11.105,343.918,538.594,1.087,539.243,538.463,538.512,538.156,2.8049,61.551,3.174,2.869,58.08,0.378,0
2025-11-27 04:20:00,46.956,11.037,344.271,539.479,2.041,539.004,538.4,540.071,540.441,2.7971,61.812,3.118,2.901,57.992,0.349,0
2025-11-27 04:30:00,47.126,11.004,344.282,537.634,1.569,538.655,537.662,537.133,537.086,2.8082,61.975,3.143,3.02,57.82,0.291,0
2025-11-27 04:40:00,47.194,11.049,344.418,538.981,1.631,539.308,538.304,539.935,538.378,2.8225,61.794,3.147,2.876,57.836,0.25,0
2025-11-27 04:50:00,47.143,11.065,344.079,536.895,4.79,534.903,539.693,535.96,537.023,2.8157,61.752,3.104,3.119,58.046,0.275,0
2025-11-27 05:00:00,47.264,11.092,344.367,539.193,2.574,538.14,540.536,537.962,540.135,2.8289,61.989,3.096,2.988,57.972,0.345,0
2025-11-27 05:10:00,47.156,11.063,344.23,538.688,2.501,539.148,537.573,540.074,537.957,2.8158,61.702,3.014,2.946,57.888,0.371,0
2025-11-27 05:20:00,47.216,11.057,344.527,540.202,2.784,541.326,540.378,540.562,538.542,2.8226,61.725,2.955,2.987,57.815,0.33,0
2025-11-27 05:30:00,47.295,11.082,344.413,538.637,3.529,540.332,539.264,536.803,538.151,2.8233,61.875,2.939,2.765,57.779,0.242,0
2025-11-27 05:40:00,47.582,11.047,344.964,539.015,2.934,540.373,537.439,539.917,538.332,2.8365,61.899,3.081,2.866,58.068,0.3,0
2025-11-27 05:50:00,47.27,11.065,344.436,537.905,0.949,538.477,537.528,538.017,537.599,2.8216,61.74,3.218,2.76,58.085,0.392,0
2025-11-27 06:00:00,47.374,11.033,344.004,539.128,4.893,541.694,536.801,538.58,539.436,2.8259,61.792,3.072,3.031,57.995,0.29,0
2025-11-27 06:10:00,47.415,11.1,344.857,539.664,0.827,539.258,539.387,540.085,539.924,2.8416,61.979,3.006,2.878,58.068,0.341,0
2025-11-27 06:20:00,47.628,11.035,344.941,539.962,2.8,538.811,540.146,541.611,539.28,2.8403,61.967,2.987,2.947,58.084,0.332,0
2025-11-27 06:30:00,47.536,11.088,344.79,538.468,2.338,538.781,539.114,536.819,539.157,2.8339,61.934,3.069,2.891,57.835,0.307,0
2025-11-27 06:40:00,47.535,11.12,344.155,537.752,1.911,537.638,537.7,538.791,536.88,2.8463,61.722,3.131,2.946,58.196,0.356,0
2025-11-27 06:50:00,47.488,11.044,344.536,540.368,3.977,540.984,541.341,541.562,537.585,2.8286,61.761,3.081,2.935,57.828,0.303,0
2025-11-27 07:00:00,47.754,11.063,345.172,538.744,2.158,539.835,537.677,538.24,539.226,2.8459,61.865,3.071,3.064,57.815,0.291,0
2025-11-27 07:10:00,47.83,11.095,345.015,539.216,4.547,539.489,536.993,538.842,541.54,2.8679,61.943,3.078,3.045,58.18,0.347,0
2025-11-27 07:20:00,47.879,11.093,344.609,539.946,3.829,538.994,540.505,538.229,542.058,2.8433,61.921,3.117,2.9,57.883,0.325,0
2025-11-27 07:30:00,47.768,11.056,344.723,540.409,1.024,540.376,540.047,541.071,540.143,2.8589,61.909,3.165,2.859,57.858,0.269,0
2025-11-27 07:40:00,47.983,11.077,344.786,539.983,3.249,538.147,541.396,540.76,539.627,2.8424,62.051,3.154,3.016,58.241,0.328,0
2025-11-27 07:50:00,47.82,11.069,344.208,541.212,1.664,542.053,540.389,541.23,541.178,2.834,61.842,2.925,2.938,58.01,0.418,0
2025-11-27 08:00:00,47.973,11.133,344.794,540.134,4.806,542.045,537.239,541.432,539.82,2.8483,61.935,3.037,2.987,57.992,0.392,0
2025-11-27 08:10:00,48.09,11.05,344.979,539.724,3.323,541.202,537.879,539.827,539.986,2.8483,62.005,3.037,3.079,58.059,0.31,0
2025-11-27 08:20:00,48.385,11.137,345.095,540.258,1.806,539.316,539.973,540.62,541.122,2.8622,61.964,2.972,2.895,57.971,0.396,0
2025-11-27 08:30:00,48.11,11.111,344.831,540.52,3.2,538.949,540.561,540.423,542.149,2.8524,61.865,2.897,2.864,58.126,0.336,0
2025-11-27 08:40:00,48.366,11.059,344.687,540.624,1.508,539.663,541.171,540.974,540.686,2.8545,62.423,3.106,2.949,58.17,0.314,0
2025-11-27 08:50:00,48.218,11.069,345.636,540.729,2.363,540.342,540.712,542.113,539.75,2.8592,62.382,3.176,2.89,58.123,0.422,0
2025-11-27 09:00:00,48.282,11.124,345.007,541.074,2.117,541.83,539.713,541.396,541.358,2.8625,62.15,3.101,2.987,58.008,0.355,0
2025-11-27 09:10:00,48.386,11.084,345.598,540.408,2.106,538.946,541.052,540.83,540.803,2.8436,61.915,3.228,2.932,57.955,0.276,0
2025-11-27 09:20:00,48.479,11.159,345.231,540.698,1.033,540.233,541.213,541.164,540.18,2.862,62.126,3.132,2.927,57.987,0.309,0
2025-11-27 09:30:00,48.451,11.141,345.507,540.503,0.261,540.567,540.376,540.637,540.431,2.8757,62.194,3.19,2.949,57.987,0.385,0
2025-11-27 09:40:00,48.397,11.084,345.614,539.84,1.279,539.885,539.917,540.418,539.139,2.8701,61.965,2.905,2.798,58.12,0.389,0
2025-11-27 09:50:00,48.627,11.106,345.518,541.108,2.007,541.775,539.842,540.964,541.849,2.8911,62.337,3.076,2.925,58.06,0.367,0
2025-11-27 10:00:00,48.77,11.095,345.792,542.112,2.081,541.64,541.244,543.325,542.239,2.8677,62.031,3.015,3.002,58.074,0.377,0
2025-11-27 10:10:00,48.571,11.108,345.67,540.842,3.786,542.557,538.844,542.63,539.338,2.877,62.324,3.024,2.814,57.972,0.296,0
2025-11-27 10:20:00,48.619,11.112,345.54,540.648,2.209,540.058,539.945,542.154,540.434,2.8722,62.189,3.061,2.973,58.126,0.386,0
2025-11-27 10:30:00,48.809,11.127,345.613,540.613,3.677,538.977,539.207,542.654,541.615,2.8909,62.085,3.041,3.011,58.132,0.366,0
2025-11-27 10:40:00,48.756,11.133,345.043,541.324,1.302,541.545,541.522,541.765,540.463,2.8799,62.243,3.136,2.982,57.971,0.342,0
2025-11-27 10:50:00,48.856,11.176,345.653,541.859,2.685,542.056,542.194,542.935,540.25,2.8679,62.35,2.927,3.016,57.984,0.346,0
2025-11-27 11:00:00,48.882,11.081,345.623,541.608,3.247,542.082,540.471,540.317,543.564,2.8864,62.117,2.997,2.952,58.12,0.327,0
2025-11-27 11:10:00,48.665,11.141,345.653,541.777,0.951,542.1,541.93,541.149,541.93,2.8746,62.062,3.036,2.963,57.981,0.367,0
2025-11-27 11:20:00,48.897,11.09,346.028,541.271,2.303,540.051,541.455,542.354,541.222,2.8811,62.285,3.033,3.009,57.892,0.339,0
2025-11-27 11:30:00,48.636,11.09,345.227,541.671,2.699,540.049,541.395,542.748,542.491,2.8732,62.182,3.052,2.859,58.291,0.38,0
2025-11-27 11:40:00,49.134,11.134,345.723,541.73,5.034,541.573,545.128,540.094,540.126,2.8967,62.269,2.966,2.929,58.008,0.369,0
2025-11-27 11:50:00,48.975,11.146,346.549,540.407,1.367,540.803,539.764,539.929,541.131,2.8951,62.22,3.103,3.066,58.113,0.38,0
2025-11-27 12:00:00,48.949,11.14,345.785,541.159,2.54,541.56,540.297,540.119,542.659,2.8943,62.178,2.837,2.896,58.042,0.418,0
2025-11-27 12:10:00,48.926,11.111,345.81,541.173,1.421,541.324,540.959,541.915,540.494,2.8796,62.426,2.979,3.031,58.018,0.214,0
2025-11-27 12:20:00,49.254,11.153,345.837,542.166,3.185,543.635,542.209,540.45,542.369,2.8813,62.15,3.002,2.763,58.261,0.35,0
2025-11-27 12:30:00,49.127,11.17,346.188,540.413,1.545,540.387,541.225,540.359,539.68,2.8885,62.144,3.028,3.035,58.12,0.38,0
2025-11-27 12:40:00,49.065,11.179,345.478,541.154,1.431,541.489,540.499,540.7,541.93,2.8935,62.194,3.062,2.913,58.024,0.364,0
2025-11-27 12:50:00,49.079,11.137,345.942,540.846,2.653,539.61,541.33,540.179,542.263,2.8884,62.245,2.99,2.858,57.843,0.352,0
2025-11-27 13:00:00,48.864,11.101,345.62,541.794,2.019,541.055,543.048,541.029,542.042,2.8863,62.419,2.965,2.814,58.022,0.382,0
2025-11-27 13:10:00,49.173,11.138,345.959,541.372,0.92,541.544,540.97,541.084,541.89,2.9025,62.629,3.035,2.877,58.081,0.316,0
2025-11-27 13:20:00,49.258,11.131,346.202,542.774,1.532,542.577,543.777,542.245,542.496,2.8979,62.62,3.189,3.08,58.101,0.392,0
2025-11-27 13:30:00,49.16,11.106,346.206,542.224,1.627,542.283,542.944,542.351,541.317,2.8944,62.478,2.96,3.047,58.111,0.393,0
2025-11-27 13:40:00,49.269,11.168,346.122,540.662,2.765,541.436,541.456,538.691,541.066,2.9036,62.37,3.115,2.953,58.186,0.334,0
2025-11-27 13:50:00,49.357,11.208,345.936,541.656,2.703,541.12,540.585,543.288,541.629,2.8871,62.288,3.079,2.877,57.977,0.339,0
2025-11-27 14:00:00,49.443,11.131,346.05,541.118,3.646,539.284,542.249,542.93,540.007,2.8906,62.315,3.085,2.892,58.208,0.4,0
2025-11-27 14:10:00,49.27,11.123,345.71,540.867,3.566,539.755,541.445,539.351,542.917,2.903,62.224,3.078,2.951,57.918,0.365,0
2025-11-27 14:20:00,49.292,11.124,345.738,542.215,4.325,544.321,541.974,539.996,542.57,2.9111,62.619,3.005,2.888,58.094,0.335,0
2025-11-27 14:30:00,49.309,11.181,345.732,542.12,1.254,542.39,542.61,541.356,542.124,2.9015,62.334,3.112,2.997,58.022,0.321,0
2025-11-27 14:40:00,49.238,11.162,346.014,540.565,2.728,541.835,541.537,539.782,539.107,2.8815,62.442,3.112,3.08,58.006,0.361,0
2025-11-27 14:50:00,49.346,11.166,346.019,541.997,2.459,543.371,540.912,542.055,541.651,2.9077,62.14,3.197,3.088,57.951,0.314,0
2025-11-27 15:00:00,49.36,11.158,346.507,540.166,1.013,540.66,540.605,539.647,539.75,2.9033,62.384,3.071,3.005,58.086,0.423,0
2025-11-27 15:10:00,49.322,11.159,345.617,541.974,3.878,542.148,543.979,540.101,541.67,2.8904,62.419,3.046,2.828,57.841,0.279,0
2025-11-27 15:20:00,49.39,11.126,345.998,541.378,2.85,542.798,540.832,539.948,541.933,2.901,62.596,2.964,2.974,57.857,0.413,0
2025-11-27 15:30:00,49.237,11.106,345.971,542.27,4.022,542.908,542.501,543.847,539.825,2.9061,62.221,3.063,2.972,57.942,0.38,0
2025-11-27 15:40:00,49.015,11.107,345.82,541.209,2.365,541.493,539.659,542.024,541.662,2.8966,62.29,3.071,2.927,57.847,0.374,0
2025-11-27 15:50:00,49.208,11.121,345.699,541.436,4.166,540.451,539.008,543.11,543.174,2.8965,62.124,3.176,2.899,57.877,0.236,0
2025-11-27 16:00:00,48.786,11.119,345.822,541.322,2.868,540.028,542.896,541.243,541.119,2.8906,62.291,2.969,3.01,58.038,0.31,0
2025-11-27 16:10:00,49.181,11.178,346.127,542.016,2.637,541.083,543.145,543.236,540.599,2.8789,62.609,2.897,3.024,58.108,0.418,0
2025-11-27 16:20:00,48.63,11.164,345.725,541.328,2.985,541.71,540.075,540.467,543.06,2.8628,62.06,3.046,2.787,58.176,0.316,0
2025-11-27 16:30:00,48.948,11.105,345.576,542.072,3.079,542.776,541.694,543.448,540.369,2.8804,62.361,3.097,2.861,57.97,0.374,0
2025-11-27 16:40:00,49.0,11.122,345.786,540.538,2.253,540.646,539.347,540.561,541.6,2.8799,62.196,3.067,2.982,57.959,0.265,0
2025-11-27 16:50:00,48.826,11.13,345.974,541.72,2.467,541.653,542.958,540.491,541.779,2.8783,62.095,2.989,2.984,58.064,0.344,0
2025-11-27 17:00:00,48.904,11.113,345.769,539.874,1.52,540.825,539.305,539.698,539.669,2.8746,62.339,3.087,2.908,58.063,0.296,0
2025-11-27 17:10:00,48.96,11.162,345.397,540.524,2.101,541.231,541.624,539.523,539.716,2.883,62.154,3.034,2.978,57.895,0.412,0
2025-11-27 17:20:00,48.691,11.128,345.554,540.919,2.439,541.634,539.535,540.532,541.974,2.8678,62.264,3.047,2.978,58.214,0.323,0
2025-11-27 17:30:00,48.806,11.172,345.811,540.914,0.567,540.828,541.313,540.77,540.746,2.8927,62.12,3.022,3.073,57.783,0.293,0
2025-11-27 17:40:00,48.496,11.083,345.157,540.497,2.144,540.572,539.612,540.048,541.756,2.8683,62.207,2.978,2.887,57.922,0.337,0
2025-11-27 17:50:00,48.56,11.11,345.325,540.302,1.535,540.418,539.348,540.883,540.56,2.8754,62.054,3.025,3.003,58.269,0.366,0
2025-11-27 18:00:00,48.325,11.099,345.287,540.499,0.568,540.235,540.228,540.796,540.738,2.8681,61.98,3.078,3.009,58.075,0.289,0
2025-11-27 18:10:00,48.563,11.148,345.385,540.41,3.506,540.185,538.491,541.997,540.966,2.8733,62.171,3.059,2.939,57.948,0.294,0
2025-11-27 18:20:00,48.581,11.148,345.37,540.241,2.571,540.596,538.683,540.432,541.254,2.8857,61.972,3.109,2.94,58.003,0.353,0
2025-11-27 18:30:00,48.458,11.114,345.425,539.627,4.599,537.527,539.821,542.126,539.033,2.8643,61.942,3.073,3.026,57.937,0.403,0
2025-11-27 18:40:00,48.205,11.088,344.619,539.022,3.324,538.986,538.196,537.792,541.116,2.8734,62.245,3.096,2.844,58.137,0.395,0
2025-11-27 18:50:00,48.15,11.096,345.069,539.279,2.025,538.311,540.336,539.714,538.754,2.8525,61.904,3.073,2.982,58.224,0.336,0
2025-11-27 19:00:00,48.573,11.108,345.982,541.392,1.54,542.409,541.053,540.869,541.237,2.8613,62.272,3.064,3.075,58.116,0.385,0
2025-11-27 19:10:00,48.212,11.147,345.0,538.988,0.916,539.465,538.834,539.106,538.549,2.8525,62.134,3.046,2.867,58.042,0.365,0
2025-11-27 19:20:00,48.097,11.099,344.962,540.136,2.287,538.866,541.153,540.752,539.771,2.8492,61.997,3.053,2.965,58.089,0.322,0
2025-11-27 19:30:00,48.117,11.077,345.395,540.393,5.104,538.913,543.851,540.06,538.747,2.8687,62.078,2.959,2.947,57.72,0.366,0
2025-11-27 19:40:00,48.04,11.073,345.317,540.605,1.545,540.677,539.925,541.47,540.348,2.8344,62.13,3.045,2.911,58.035,0.384,0
2025-11-27 19:50:00,48.201,11.093,345.013,539.736,1.046,540.242,539.196,539.757,539.748,2.8565,61.901,3.149,2.955,58.048,0.285,0
2025-11-27 20:00:00,48.154,11.12,344.752,540.13,1.231,540.45,540.722,539.491,539.858,2.8607,61.834,3.067,2.819,57.927,0.233,0
2025-11-27 20:10:00,48.042,11.091,345.08,540.685,4.569,543.445,538.876,539.401,541.017,2.8561,62.144,2.986,2.808,57.975,0.409,0
2025-11-27 20:20:00,47.766,11.091,344.692,539.227,1.52,539.325,540.033,539.038,538.513,2.8386,61.853,3.123,2.891,57.913,0.352,0
2025-11-27 20:30:00,48.095,11.107,345.085,541.162,3.053,541.821,541.201,539.287,542.34,2.8563,62.044,3.124,2.861,57.732,0.403,0
2025-11-27 20:40:00,47.853,11.112,344.919,539.656,2.018,539.246,540.306,540.544,538.526,2.8368,62.015,3.034,2.932,57.846,0.372,0
2025-11-27 20:50:00,47.651,11.127,344.525,538.858,3.604,540.503,538.25,536.899,539.781,2.8465,61.862,3.122,2.968,58.004,0.367,0
2025-11-27 21:00:00,47.917,11.106,345.391,540.466,2.11,539.494,540.023,541.604,540.743,2.8459,62.016,3.096,2.815,58.081,0.282,0
2025-11-27 21:10:00,47.728,11.097,344.76,539.893,4.829,538.733,542.737,537.908,540.193,2.8429,61.857,3.024,2.871,57.959,0.29,0
2025-11-27 21:20:00,47.267,11.054,344.325,540.952,1.632,541.358,540.863,541.61,539.978,2.7981,61.776,2.975,2.933,57.85,0.466,0
2025-11-27 21:30:00,47.504,11.1,344.243,540.132,1.492,540.021,540.596,540.702,539.21,2.8244,61.756,3.185,2.896,57.854,0.296,0
2025-11-27 21:40:00,47.375,11.079,344.244,539.188,1.949,539.847,538.841,538.057,540.006,2.8138,62.146,3.097,2.869,58.021,0.354,0
2025-11-27 21:50:00,47.382,11.106,344.359,539.41,1.568,539.864,538.296,539.628,539.85,2.8312,61.764,2.972,2.962,57.915,0.294,0
2025-11-27 22:00:00,47.397,11.009,344.649,540.042,2.21,539.504,539.236,539.981,541.446,2.8236,62.049,3.129,2.97,57.978,0.471,0
2025-11-27 22:10:00,47.317,11.124,344.262,539.218,1.972,537.95,539.922,539.41,539.588,2.8248,61.711,3.157,3.159,57.891,0.384,0
2025-11-27 22:20:00,47.36,11.118,344.372,539.377,1.339,538.828,540.167,538.969,539.545,2.8337,61.966,2.992,2.925,57.909,0.396,0
2025-11-27 22:30:00,46.987,11.068,344.05,537.995,3.172,537.314,539.8,538.239,536.628,2.8201,61.901,2.945,3.007,57.911,0.309,0
2025-11-27 22:40:00,47.209,11.073,344.191,537.582,3.944,536.731,535.944,539.888,537.763,2.821,61.998,2.898,2.924,58.124,0.472,0
2025-11-27 22:50:00,47.315,11.048,344.696,538.93,2.335,538.004,537.903,540.238,539.575,2.8189,61.694,3.001,3.178,58.121,0.328,0
2025-11-27 23:00:00,47.277,11.096,344.057,540.223,2.121,541.045,540.778,538.924,540.144,2.8224,61.924,2.959,3.008,57.868,0.433,0
2025-11-27 23:10:00,47.3,11.059,344.373,538.316,2.31,539.689,537.379,537.7,538.497,2.8402,61.886,3.061,2.986,57.899,0.369,0
2025-11-27 23:20:00,47.391,11.053,344.245,537.957,0.907,538.112,537.742,538.44,537.533,2.8361,61.874,3.004,3.009,57.787,0.319,0
2025-11-27 23:30:00,46.931,11.055,344.538,537.911,2.864,538.347,538.079,536.178,539.042,2.8135,61.835,3.208,3.111,57.864,0.316,0
2025-11-27 23:40:00,46.891,11.045,343.789,540.936,0.373,540.861,540.942,540.785,541.158,2.8312,61.796,2.982,2.999,58.067,0.307,0
2025-11-27 23:50:00,47.033,11.086,344.484,538.23,2.966,536.949,539.272,536.866,539.832,2.81,61.758,3.019,2.952,58.051,0.299,0
2025-11-28 00:00:00,46.932,11.011,343.766,539.32,1.92,539.343,538.636,540.556,538.743,2.8155,61.262,2.992,2.993,58.006,0.418,0
2025-11-28 00:10:00,46.848,11.139,343.817,538.964,2.42,538.307,537.941,539.249,540.361,2.8083,61.507,3.034,2.959,57.862,0.354,0
2025-11-28 00:20:00,46.906,11.089,343.826,539.328,2.51,540.408,537.898,539.791,539.213,2.8077,61.824,3.134,2.98,57.812,0.352,0
2025-11-28 00:30:00,46.731,11.035,343.685,540.308,3.623,542.575,538.952,539.913,539.792,2.8057,61.689,3.041,2.983,58.238,0.372,0
2025-11-28 00:40:00,46.805,11.042,344.046,537.731,2.791,536.081,538.872,537.904,538.068,2.8114,61.791,2.931,2.928,58.094,0.273,0
2025-11-28 00:50:00,46.838,11.057,344.495,539.089,3.069,540.832,537.763,539.172,538.587,2.8194,61.728,3.089,2.958,58.21,0.393,0
2025-11-28 01:00:00,47.27,11.043,344.112,539.641,5.625,539.435,540.121,542.317,536.692,2.8277,61.772,3.059,3.1,58.218,0.359,0
2025-11-28 01:10:00,46.763,10.975,344.188,539.309,2.98,540.288,540.547,538.834,537.567,2.8103,61.776,3.008,2.797,57.987,0.38,0
2025-11-28 01:20:00,46.936,11.079,343.952,538.124,3.609,537.416,536.12,539.729,539.232,2.8162,61.855,2.937,2.862,58.032,0.381,0
2025-11-28 01:30:00,46.614,11.059,344.205,538.954,1.256,538.576,539.832,538.735,538.672,2.7892,61.557,3.107,3.0,57.72,0.424,0
2025-11-28 01:40:00,46.777,11.049,344.311,538.576,2.178,537.371,539.549,538.502,538.882,2.8085,61.645,2.926,2.897,57.948,0.305,0
