timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,EGT_Z1_C,EGT_Z2_C,EGT_Z3_C,EGT_Z4_C,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2025-11-28 01:50:00,46.831,11.057,344.221,536.605,1.502,537.436,536.193,535.934,536.856,2.8012,61.535,3.201,3.028,57.972,0.33,0
2025-11-28 02:00:00,46.45,11.049,343.865,537.546,1.587,536.948,536.878,537.891,538.465,2.8073,61.656,3.227,3.052,57.849,0.362,0
2025-11-28 02:10:00,46.838,11.074,344.043,539.013,2.825,537.715,540.436,540.289,537.611,2.8169,61.754,2.978,2.948,57.947,0.41,0
2025-11-28 02:20:00,46.851,11.069,344.35,540.174,2.998,541.71,540.286,538.712,539.989,2.8159,61.691,2.989,2.933,58.104,0.297,0
2025-11-28 02:30:00,46.577,11.042,343.879,538.622,1.587,538.441,537.89,539.477,538.682,2.8024,61.912,3.065,2.945,57.958,0.317,0
2025-11-28 02:40:00,46.653,11.015,343.844,538.54,1.284,539.005,538.039,539.2,537.916,2.7938,61.64,2.99,2.999,58.035,0.35,0
2025-11-28 02:50:00,46.879,11.059,343.92,538.056,0.349,538.287,538.033,537.938,537.968,2.8172,61.546,3.047,3.115,57.858,0.382,0
2025-11-28 03:00:00,46.958,11.056,344.233,539.928,2.653,540.087,540.133,541.073,538.42,2.8062,61.74,3.124,2.776,57.778,0.313,0
2025-11-28 03:10:00,46.891,11.039,344.152,539.432,3.004,540.763,538.732,540.476,537.759,2.8015,61.802,3.053,2.936,57.749,0.355,0
2025-11-28 03:20:00,46.762,11.023,344.101,539.416,2.721,540.52,539.906,539.439,537.799,2.797,61.946,3.187,2.839,57.914,0.311,0
2025-11-28 03:30:00,46.796,11.07,343.976,538.11,2.111,537.179,538.54,537.431,539.29,2.8131,61.921,3.233,3.011,58.063,0.409,0
2025-11-28 03:40:00,47.106,11.055,344.504,539.99,1.969,539.032,541.001,539.173,540.754,2.8236,61.795,3.071,3.04,58.183,0.36,0
2025-11-28 03:50:00,46.741,11.025,343.943,538.86,2.206,537.38,539.471,539.586,539.002,2.7991,61.609,3.019,2.946,57.724,0.295,0
2025-11-28 04:00:00,47.125,11.084,344.402,538.314,3.057,537.102,537.018,539.06,540.075,2.8401,61.728,3.01,2.937,57.911,0.335,0
2025-11-28 04:10:00,47.013,11.051,344.291,538.94,2.281,537.986,538.665,538.84,540.267,2.7991,61.987,3.015,2.917,57.742,0.328,0
2025-11-28 04:20:00,47.232,11.064,344.182,537.963,5.584,540.324,539.732,537.054,534.74,2.8106,61.678,2.979,2.957,57.917,0.324,0
2025-11-28 04:30:00,47.102,11.045,344.303,537.714,1.905,537.171,537.531,539.03,537.125,2.8261,61.795,3.027,2.979,57.725,0.371,0
2025-11-28 04:40:00,46.738,11.054,344.09,538.662,2.344,538.732,537.535,539.879,538.501,2.8225,61.643,3.016,2.847,58.012,0.289,0
2025-11-28 04:50:00,47.315,11.112,344.399,538.795,1.81,538.689,539.142,537.769,539.579,2.8409,61.843,3.097,3.02,57.927,0.314,0
2025-11-28 05:00:00,47.136,11.062,344.677,538.512,3.253,539.062,539.837,538.565,536.584,2.8258,61.826,3.001,2.861,57.885,0.311,0
2025-11-28 05:10:00,47.419,11.041,344.548,538.696,4.344,541.252,537.793,536.908,538.833,2.8089,61.89,3.255,3.012,58.086,0.421,0
2025-11-28 05:20:00,47.216,11.124,344.119,539.23,3.153,538.746,540.067,537.478,540.631,2.8221,61.78,2.909,3.066,58.124,0.375,0
2025-11-28 05:30:00,47.218,11.078,344.057,538.723,4.237,540.546,536.309,537.598,540.44,2.8308,61.886,2.961,3.074,58.141,0.363,0
2025-11-28 05:40:00,47.283,11.05,344.474,538.534,2.651,539.471,538.777,536.82,539.067,2.8214,61.958,3.146,3.073,57.891,0.392,0
2025-11-28 05:50:00,47.418,11.077,344.695,539.679,5.607,537.121,542.728,540.481,538.386,2.8257,61.682,3.046,3.025,57.809,0.3,0
2025-11-28 06:00:00,47.43,11.041,344.454,539.925,4.141,541.957,540.473,537.816,539.455,2.8313,61.624,3.009,2.712,57.956,0.339,0
2025-11-28 06:10:00,47.476,11.118,344.305,538.482,2.186,538.588,537.286,538.581,539.472,2.8291,61.631,3.128,2.99,58.021,0.363,0
2025-11-28 06:20:00,47.295,11.028,344.767,536.847,1.079,537.598,536.519,536.708,536.562,2.8149,62.0,2.999,2.922,57.917,0.297,0
2025-11-28 06:30:00,47.364,11.112,344.486,538.269,2.102,539.039,537.873,537.031,539.133,2.8507,61.887,3.003,2.802,58.113,0.313,0
2025-11-28 06:40:00,47.52,11.066,344.717,539.385,2.845,537.762,539.846,540.607,539.324,2.8424,62.104,3.1,3.053,57.915,0.324,0
2025-11-28 06:50:00,47.466,11.087,344.851,539.886,3.137,538.291,541.428,539.811,540.012,2.848,61.925,3.197,3.056,58.132,0.344,0
2025-11-28 07:00:00,47.863,11.131,345.545,539.983,3.521,538.762,539.739,539.148,542.283,2.8532,61.962,3.07,2.842,57.982,0.241,0
2025-11-28 07:10:00,47.936,11.116,345.278,539.96,2.165,539.812,541.262,539.669,539.097,2.8318,62.187,3.06,2.936,58.083,0.328,0
2025-11-28 07:20:00,47.922,11.1,345.118,539.682,0.616,539.359,539.975,539.791,539.601,2.8535,62.204,2.935,2.931,57.929,0.323,0
2025-11-28 07:30:00,47.784,11.076,344.425,540.306,6.018,540.775,537.572,543.59,539.289,2.8439,62.155,3.092,3.102,58.206,0.378,0
2025-11-28 07:40:00,47.9,11.097,344.793,539.954,3.099,538.765,539.416,539.773,541.864,2.8431,62.247,3.047,2.993,58.116,0.343,0
2025-11-28 07:50:00,48.053,11.099,345.159,540.964,1.092,541.726,540.836,540.634,540.662,2.8489,62.077,3.048,2.94,58.025,0.421,0
2025-11-28 08:00:00,48.037,11.126,345.122,540.044,1.646,539.225,540.871,539.396,540.685,2.8422,61.911,3.079,3.077,58.211,0.316,0
2025-11-28 08:10:00,48.135,11.088,345.081,537.776,2.856,538.458,538.583,535.727,538.337,2.8485,61.939,2.985,3.108,58.103,0.302,0
2025-11-28 08:20:00,47.901,11.073,345.04,539.273,0.462,539.382,539.236,539.468,539.006,2.8449,61.968,3.157,3.044,58.337,0.39,0
2025-11-28 08:30:00,47.911,11.064,344.825,539.607,2.389,539.853,538.24,539.705,540.629,2.8569,62.15,3.113,2.865,58.047,0.277,0
2025-11-28 08:40:00,48.271,11.115,345.163,541.845,2.284,540.376,542.66,541.896,542.449,2.8695,62.192,3.015,3.037,58.176,0.449,0
2025-11-28 08:50:00,48.268,11.146,345.516,539.462,1.68,538.422,539.66,539.663,540.102,2.8661,61.838,2.989,2.95,58.155,0.388,0
2025-11-28 09:00:00,48.129,11.148,345.072,539.4,3.156,539.604,538.196,541.352,538.449,2.8655,61.784,3.191,2.952,58.069,0.375,0
2025-11-28 09:10:00,48.389,11.134,344.825,540.99,3.799,539.277,543.076,540.627,540.979,2.8622,62.292,3.201,3.123,58.185,0.359,0
2025-11-28 09:20:00,48.314,11.081,344.923,539.998,2.242,538.898,540.805,539.148,541.14,2.8606,62.139,2.965,3.032,57.74,0.409,0
2025-11-28 09:30:00,48.319,11.156,345.072,541.123,4.628,542.771,543.379,538.751,539.589,2.8693,62.163,3.077,2.947,57.878,0.335,0
2025-11-28 09:40:00,48.177,11.116,344.965,539.954,2.322,540.249,538.894,539.459,541.216,2.8469,62.058,3.065,3.103,58.098,0.359,0
2025-11-28 09:50:00,48.642,11.112,345.307,540.663,2.592,541.646,540.071,539.171,541.763,2.876,62.277,3.124,2.974,58.185,0.332,0
2025-11-28 10:00:00,48.804,11.107,345.532,540.85,0.762,541.221,540.942,540.78,540.459,2.8712,62.417,3.118,2.91,58.191,0.37,0
2025-11-28 10:10:00,48.868,11.088,345.641,541.095,3.039,539.207,540.787,542.14,542.246,2.8794,62.456,2.947,2.892,58.135,0.286,0
2025-11-28 10:20:00,48.776,11.05,345.448,541.05,3.112,541.786,539.358,542.47,540.585,2.8568,62.385,3.025,3.048,57.961,0.268,0
2025-11-28 10:30:00,48.607,11.124,345.509,541.136,1.0,540.821,541.283,541.72,540.72,2.8887,62.274,3.068,2.911,58.195,0.427,0
2025-11-28 10:40:00,48.621,11.178,345.066,541.668,4.076,539.561,541.172,542.303,543.637,2.881,62.311,3.059,2.991,57.919,0.441,0
2025-11-28 10:50:00,48.865,11.161,345.881,541.41,3.049,542.233,542.483,541.492,539.434,2.8983,62.092,3.181,3.096,58.164,0.377,0
2025-11-28 11:00:00,48.657,11.122,345.836,540.386,2.427,540.705,538.836,541.263,540.741,2.8723,62.065,3.109,2.972,58.135,0.431,0
2025-11-28 11:10:00,49.095,11.12,345.567,542.147,2.437,540.991,541.265,542.905,543.428,2.8946,62.155,2.99,3.066,58.085,0.325,0
2025-11-28 11:20:00,49.119,11.194,345.516,542.276,3.428,542.272,540.694,542.018,544.122,2.8875,62.158,3.074,2.887,58.025,0.292,0
2025-11-28 11:30:00,48.835,11.142,345.875,541.924,2.281,541.207,541.281,543.488,541.718,2.8665,62.178,3.078,2.934,58.02,0.349,0
2025-11-28 11:40:00,48.984,11.1,345.513,540.598,2.98,542.256,539.276,539.522,541.337,2.8807,62.309,3.036,2.868,57.886,0.4,0
2025-11-28 11:50:00,48.795,11.143,345.939,541.637,2.47,540.552,543.022,540.642,542.331,2.8734,62.094,2.924,2.885,58.28,0.301,0
2025-11-28 12:00:00,49.379,11.1,345.919,541.566,3.254,539.628,542.566,541.186,542.882,2.8909,62.173,3.037,2.954,58.199,0.426,0
2025-11-28 12:10:00,49.115,11.135,345.911,541.703,4.994,539.098,541.777,544.092,541.844,2.887,62.313,3.254,2.921,58.117,0.409,0
2025-11-28 12:20:00,48.985,11.122,345.796,541.466,2.897,541.097,540.726,540.573,543.47,2.8954,62.333,2.954,2.918,57.925,0.334,0
2025-11-28 12:30:00,49.156,11.14,346.193,542.154,2.329,541.136,543.465,541.895,542.121,2.8927,62.208,3.056,2.907,58.156,0.291,0
2025-11-28 12:40:00,49.317,11.169,346.475,541.332,4.155,541.433,539.167,543.322,541.407,2.8958,62.257,3.22,2.912,57.89,0.327,0
2025-11-28 12:50:00,49.011,11.101,345.859,541.474,1.314,541.245,542.087,541.793,540.773,2.8737,62.529,3.156,2.804,58.022,0.36,0
2025-11-28 13:00:00,49.238,11.184,346.673,541.307,1.704,541.207,541.184,542.271,540.567,2.9029,62.346,3.006,3.036,57.992,0.368,0
2025-11-28 13:10:00,49.414,11.144,345.84,541.175,1.572,541.274,540.173,541.745,541.508,2.9006,62.691,2.981,2.883,57.993,0.358,0
2025-11-28 13:20:00,49.048,11.134,345.681,541.616,2.119,541.616,542.285,542.34,540.221,2.8993,62.274,2.983,2.869,58.136,0.371,0
2025-11-28 13:30:00,49.168,11.109,345.658,540.888,1.256,541.481,541.421,540.424,540.225,2.8941,62.335,3.128,2.839,58.072,0.344,0
2025-11-28 13:40:00,49.075,11.154,345.617,541.486,1.967,540.938,541.45,542.761,540.794,2.882,62.82,3.042,2.889,57.996,0.395,0
2025-11-28 13:50:00,49.243,11.104,345.732,541.017,2.703,541.634,542.17,540.798,539.467,2.9008,62.519,2.983,2.956,58.092,0.314,0
2025-11-28 14:00:00,49.148,11.111,346.121,542.206,2.779,543.806,542.156,541.833,541.027,2.883,62.274,2.943,2.922,58.159,0.308,0
2025-11-28 14:10:00,49.122,11.197,345.559,541.489,1.93,540.961,541.731,542.597,540.667,2.8958,62.452,3.166,2.938,57.962,0.278,0
2025-11-28 14:20:00,49.257,11.127,345.808,541.762,2.568,540.225,542.406,542.793,541.623,2.8951,62.195,2.946,2.837,58.314,0.307,0
2025-11-28 14:30:00,49.113,11.146,345.778,542.631,2.541,543.316,543.472,540.931,542.806,2.8814,62.133,2.988,2.937,57.985,0.236,0
2025-11-28 14:40:00,48.872,11.151,345.841,540.438,2.681,541.295,539.01,541.691,539.755,2.8575,62.477,3.024,3.107,58.126,0.306,0
2025-11-28 14:50:00,49.233,11.165,346.478,541.783,2.054,542.82,540.766,542.688,540.858,2.891,62.33,3.097,2.862,58.009,0.401,0
2025-11-28 15:00:00,49.342,11.165,345.867,540.282,1.138,540.497,540.786,540.199,539.648,2.8885,62.37,3.018,3.027,57.988,0.33,0
2025-11-28 15:10:00,49.123,11.169,346.134,541.317,2.132,540.323,542.455,541.287,541.202,2.8654,62.393,3.149,2.998,58.068,0.299,0
2025-11-28 15:20:00,49.245,11.185,346.12,540.39,1.828,540.705,539.368,541.196,540.291,2.9167,62.477,3.008,2.879,57.905,0.366,0
2025-11-28 15:30:00,49.059,11.099,345.755,542.346,2.775,543.977,541.202,541.609,542.596,2.8914,62.104,3.169,3.064,57.911,0.465,0
2025-11-28 15:40:00,49.36,11.162,346.065,541.572,3.499,540.138,541.466,541.048,543.637,2.8881,62.231,3.203,2.926,57.993,0.356,0
2025-11-28 15:50:00,48.989,11.085,345.479,539.795,1.833,540.027,538.757,539.807,540.59,2.8787,62.329,3.173,2.872,58.281,0.355,0
2025-11-28 16:00:00,48.952,11.187,345.024,540.592,2.628,539.447,540.794,540.054,542.075,2.8726,61.873,3.067,2.921,58.216,0.36,0
2025-11-28 16:10:00,48.996,11.169,345.583,542.888,1.514,542.749,543.73,542.855,542.216,2.8776,62.211,3.053,2.734,57.992,0.275,0
2025-11-28 16:20:00,49.181,11.115,346.085,541.776,2.329,540.977,543.306,541.198,541.623,2.9094,62.437,3.18,2.96,58.169,0.336,0
2025-11-28 16:30:00,48.779,11.153,345.956,541.476,2.216,540.674,540.934,542.89,541.408,2.8818,62.006,3.042,2.99,57.94,0.3,0
2025-11-28 16:40:00,48.992,11.104,346.035,540.895,5.096,537.535,541.08,542.335,542.631,2.8858,62.208,3.035,3.013,58.173,0.338,0
2025-11-28 16:50:00,48.808,11.138,345.412,541.17,3.996,542.966,540.47,538.97,542.273,2.8872,62.17,3.117,2.991,58.091,0.369,0
2025-11-28 17:00:00,48.918,11.158,345.278,541.574,1.755,541.201,542.634,541.584,540.879,2.8948,62.199,2.913,2.853,57.967,0.318,0
2025-11-28 17:10:00,48.759,11.09,345.267,540.979,1.266,540.288,541.554,540.704,541.371,2.889,62.05,3.0,2.948,58.017,0.367,0
2025-11-28 17:20:00,48.57,11.054,345.834,540.133,3.967,541.44,541.705,539.649,537.738,2.8533,62.018,3.135,2.927,57.896,0.318,0
2025-11-28 17:30:00,48.343,11.172,345.382,539.99,3.082,538.327,541.409,541.307,538.917,2.8583,62.087,3.182,2.918,58.003,0.496,0
2025-11-28 17:40:00,48.799,11.129,345.709,540.694,5.808,537.581,540.599,543.389,541.207,2.8947,62.351,3.016,2.918,57.928,0.349,0
2025-11-28 17:50:00,48.614,11.155,345.583,539.86,2.681,539.403,538.652,541.333,540.054,2.8914,62.119,3.037,2.99,57.933,0.429,0
2025-11-28 18:00:00,48.74,11.155,345.763,539.968,4.097,540.851,539.559,541.78,537.683,2.8678,62.236,3.097,2.958,57.984,0.461,0
2025-11-28 18:10:00,48.786,11.123,345.5,540.702,2.28,541.644,540.633,541.166,539.364,2.8676,62.25,3.055,2.867,58.151,0.326,0
2025-11-28 18:20:00,48.425,11.103,345.15,539.34,3.538,540.266,536.819,539.916,540.357,2.869,61.762,3.071,3.088,57.889,0.254,0
2025-11-28 18:30:00,48.233,11.122,345.154,539.895,2.456,538.633,539.3,540.559,541.089,2.8531,62.127,2.975,2.932,57.996,0.321,0
2025-11-28 18:40:00,48.364,11.024,345.387,541.08,1.729,541.44,540.605,542.003,540.274,2.8739,62.007,2.99,2.966,57.909,0.317,0
2025-11-28 18:50:00,48.316,11.129,345.464,540.499,2.365,539.991,539.435,540.772,541.8,2.8565,62.184,3.159,2.895,58.207,0.431,0
2025-11-28 19:00:00,48.149,11.078,344.902,539.952,2.078,540.528,538.45,540.463,540.367,2.8539,62.31,3.164,2.988,58.069,0.366,0
2025-11-28 19:10:00,48.105,11.144,344.874,539.974,2.509,541.192,538.683,540.453,539.567,2.8629,62.125,3.038,2.968,57.999,0.354,0
2025-11-28 19:20:00,48.194,11.112,345.144,539.265,2.377,539.161,539.791,540.242,537.865,2.8659,62.089,3.1,2.999,57.954,0.386,0
2025-11-28 19:30:00,48.049,11.071,344.693,540.282,1.231,540.296,539.841,539.921,541.072,2.8544,61.975,3.155,2.905,57.941,0.285,0
2025-11-28 19:40:00,48.019,11.134,344.598,540.45,3.52,541.121,542.392,538.872,539.414,2.852,62.132,3.014,2.93,57.82,0.282,0
2025-11-28 19:50:00,48.176,11.09,345.172,540.788,2.459,540.156,540.423,542.516,540.057,2.8576,62.078,3.177,3.004,58.122,0.37,0
2025-11-28 20:00:00,48.152,11.079,345.078,539.828,4.486,540.482,537.638,542.124,539.07,2.8593,62.001,3.042,2.819,57.932,0.361,0
2025-11-28 20:10:00,47.709,11.117,344.567,539.369,1.468,539.837,538.427,539.895,539.318,2.8498,61.727,3.175,2.961,58.08,0.346,0
2025-11-28 20:20:00,47.902,11.105,345.675,538.884,2.769,539.153,539.612,537.001,539.77,2.8325,61.994,3.018,2.966,57.956,0.366,0
2025-11-28 20:30:00,48.077,11.067,344.933,540.478,3.038,540.541,541.539,538.501,541.33,2.8371,62.005,2.979,2.972,57.872,0.33,0
2025-11-28 20:40:00,47.815,11.105,344.78,539.245,1.784,539.988,540.18,538.396,538.415,2.8428,62.117,3.163,2.956,57.845,0.396,0
2025-11-28 20:50:00,47.596,11.105,344.499,539.827,3.559,541.511,537.952,538.539,541.307,2.8302,61.784,3.079,3.09,57.919,0.323,0
2025-11-28 21:00:00,47.675,11.124,344.709,538.988,2.186,539.966,538.378,539.829,537.78,2.8499,61.937,3.019,2.812,58.067,0.387,0
2025-11-28 21:10:00,47.851,11.102,345.017,539.272,1.65,539.2,540.346,538.846,538.696,2.8391,62.029,2.938,3.148,58.017,0.293,0
2025-11-28 21:20:00,47.382,11.057,344.693,539.052,4.508,539.091,537.607,537.501,542.009,2.823,61.741,3.08,2.848,57.902,0.383,0
2025-11-28 21:30:00,47.657,11.033,344.981,540.062,1.359,539.599,540.958,539.835,539.855,2.8451,61.993,2.982,3.025,58.097,0.338,0
2025-11-28 21:40:00,47.46,11.107,344.524,540.365,3.299,542.346,539.047,539.302,540.766,2.8313,61.716,3.097,2.918,58.071,0.315,0
2025-11-28 21:50:00,47.617,11.08,344.489,541.064,3.583,543.259,541.526,539.797,539.676,2.8365,61.883,3.11,2.867,58.081,0.379,0
2025-11-28 22:00:00,47.287,11.032,344.569,539.714,2.26,538.663,540.141,540.923,539.127,2.8126,61.867,3.17,2.819,57.883,0.368,0
2025-11-28 22:10:00,47.443,11.124,344.2,539.258,3.732,539.067,540.203,537.016,540.748,2.8194,61.869,3.011,2.961,57.878,0.417,0
2025-11-28 22:20:00,47.324,11.112,344.499,539.562,3.295,538.807,538.307,541.602,539.531,2.8299,61.731,3.165,2.939,58.22,0.363,0
2025-11-28 22:30:00,47.308,11.065,344.891,539.781,3.535,541.528,539.308,537.993,540.294,2.8218,61.803,3.002,2.857,58.049,0.416,0
2025-11-28 22:40:00,47.073,11.024,344.438,538.144,2.493,537.632,537.899,537.275,539.768,2.8205,62.067,3.036,3.036,57.958,0.36,0
2025-11-28 22:50:00,46.975,11.027,343.766,538.925,3.254,536.94,539.575,538.991,540.194,2.819,61.704,3.109,2.84,57.809,0.308,0
2025-11-28 23:00:00,47.043,11.044,344.029,540.232,1.848,540.248,539.218,541.066,540.394,2.8342,61.999,3.043,2.955,58.061,0.334,0
2025-11-28 23:10:00,47.15,11.05,343.883,539.442,1.346,538.504,539.85,539.619,539.793,2.8293,61.983,3.01,2.946,57.984,0.323,0
2025-11-28 23:20:00,47.231,11.096,344.386,540.01,1.171,540.419,540.139,540.234,539.248,2.8294,61.488,3.23,2.725,57.998,0.416,0
2025-11-28 23:30:00,47.096,11.026,344.259,539.554,6.877,540.721,542.626,535.749,539.119,2.8194,61.884,3.187,2.808,58.041,0.386,0
2025-11-28 23:40:00,47.12,11.044,344.371,538.956,1.615,539.032,539.592,537.977,539.224,2.8358,61.898,3.139,3.024,58.212,0.355,0
2025-11-28 23:50:00,47.033,10.998,343.538,538.818,2.735,540.208,538.43,537.473,539.16,2.8169,61.728,2.976,2.932,57.939,0.341,0
2025-11-29 00:00:00,46.809,11.011,344.549,537.456,1.234,538.016,536.782,537.101,537.923,2.8077,61.602,3.198,2.907,57.858,0.328,0
2025-11-29 00:10:00,46.861,11.044,344.205,538.087,1.161,538.006,537.686,538.847,537.808,2.807,61.569,3.035,2.982,57.6,0.343,0
2025-11-29 00:20:00,47.254,11.047,344.262,539.241,3.097,540.282,540.635,538.509,537.538,2.8132,61.761,3.064,2.964,57.898,0.374,0
2025-11-29 00:30:00,46.99,11.077,344.229,538.688,4.246,535.75,539.996,539.559,539.448,2.8137,61.637,3.099,2.98,57.86,0.291,0
2025-11-29 00:40:00,46.705,11.053,343.805,540.138,2.223,541.25,541.031,539.027,539.244,2.8164,61.92,3.173,2.935,58.101,0.368,0
2025-11-29 00:50:00,46.723,11.1,343.802,537.92,1.899,539.017,538.257,537.118,537.29,2.8046,61.646,2.987,2.96,57.936,0.396,0
2025-11-29 01:00:00,46.998,11.073,344.029,540.232,4.458,542.341,537.883,540.008,540.697,2.8077,61.662,3.164,2.959,58.098,0.327,0
2025-11-29 01:10:00,47.172,11.025,344.939,538.427,2.525,539.563,539.024,537.038,538.083,2.826,61.831,2.899,2.937,57.78,0.336,0
2025-11-29 01:20:00,46.607,11.067,343.709,538.551,1.938,538.25,539.492,538.908,537.554,2.8083,61.861,3.06,2.999,58.035,0.375,0
2025-11-29 01:30:00,47.053,11.106,343.949,539.355,1.274,538.839,540.113,539.422,539.045,2.8094,61.925,2.904,2.824,57.815,0.339,0
2025-11-29 01:40:00,46.75,11.017,343.836,538.698,3.854,539.247,540.239,536.385,538.919,2.8077,61.54,3.197,2.926,57.877,0.365,0
2025-11-29 01:50:00,46.737,11.021,343.879,539.316,1.929,539.181,538.315,539.523,540.244,2.8133,61.374,2.911,3.034,57.729,0.331,0
2025-11-29 02:00:00,46.828,11.059,343.805,539.574,2.352,539.439,539.879,538.314,540.666,2.7813,61.509,2.919,2.859,57.912,0.349,0
2025-11-29 02:10:00,46.785,11.064,343.931,538.956,3.457,540.747,540.051,537.738,537.29,2.7973,61.744,3.16,3.037,57.92,0.379,0
2025-11-29 02:20:00,47.145,11.078,344.44,537.992,3.57,537.242,538.783,539.757,536.187,2.8228,62.075,2.998,2.93,58.171,0.322,0
2025-11-29 02:30:00,46.867,11.087,344.418,538.154,1.994,536.942,538.838,538.936,537.902,2.8069,61.699,3.018,2.962,57.806,0.351,0
2025-11-29 02:40:00,46.721,11.052,344.139,538.738,3.697,538.978,536.832,538.614,540.529,2.8035,61.68,3.023,2.931,57.809,0.339,0
2025-11-29 02:50:00,46.994,11.028,344.039,538.535,2.079,538.367,537.841,538.011,539.92,2.8094,61.701,2.929,3.071,57.908,0.406,0
2025-11-29 03:00:00,47.202,11.097,344.575,539.546,2.889,539.469,538.529,541.418,538.766,2.8139,61.905,3.089,3.001,57.983,0.305,0
2025-11-29 03:10:00,46.975,11.057,344.503,538.886,2.913,538.098,539.929,540.214,537.301,2.8249,61.657,3.15,3.072,57.974,0.302,0
2025-11-29 03:20:00,47.008,11.075,344.101,539.018,2.645,537.268,539.788,539.913,539.103,2.8042,61.709,3.058,2.909,57.931,0.338,0
2025-11-29 03:30:00,47.017,11.063,344.139,538.138,2.521,537.569,537.211,538.041,539.732,2.8112,61.892,3.033,2.905,57.95,0.397,0
2025-11-29 03:40:00,47.002,11.08,344.274,539.251,1.693,538.957,540.466,538.809,538.773,2.8109,61.883,3.139,3.017,58.101,0.312,0
2025-11-29 03:50:00,46.774,11.026,343.754,538.576,4.212,537.823,539.593,536.338,540.55,2.8157,61.952,2.981,2.985,58.062,0.328,0
2025-11-29 04:00:00,46.936,11.057,344.156,538.645,2.357,539.307,539.874,537.517,537.883,2.8194,61.89,3.172,2.818,57.935,0.305,0
2025-11-29 04:10:00,46.712,11.023,343.4,537.918,3.727,538.524,535.973,537.474,539.7,2.7924,61.584,3.088,2.958,57.844,0.402,0
2025-11-29 04:20:00,47.039,11.03,344.091,540.521,3.29,539.239,539.639,540.675,542.529,2.8195,61.848,3.102,2.951,57.905,0.293,0
2025-11-29 04:30:00,46.993,11.034,344.176,538.795,2.614,540.055,537.441,538.361,539.322,2.8246,61.749,3.103,3.086,58.01,0.381,0
2025-11-29 04:40:00,47.215,11.084,344.047,539.611,2.862,538.28,540.077,538.945,541.142,2.8263,61.939,3.029,2.893,57.878,0.382,0
2025-11-29 04:50:00,47.107,11.091,343.805,539.854,1.509,539.404,540.658,539.149,540.206,2.83,61.606,3.238,2.904,58.005,0.49,0
2025-11-29 05:00:00,47.097,11.089,344.21,539.296,0.735,539.637,539.423,539.221,538.902,2.8045,61.57,3.128,3.076,57.828,0.328,0
2025-11-29 05:10:00,47.29,11.015,344.109,539.398,3.492,538.589,541.424,537.932,539.646,2.8283,61.891,3.09,2.923,57.985,0.322,0
2025-11-29 05:20:00,47.342,11.071,344.335,539.38,3.344,538.895,537.928,541.272,539.424,2.8316,61.652,3.003,3.073,57.96,0.365,0
2025-11-29 05:30:00,47.215,11.088,344.545,539.362,3.304,538.105,538.219,539.714,541.409,2.8252,61.815,2.994,3.072,57.977,0.332,0
2025-11-29 05:40:00,47.214,11.022,344.482,538.295,3.051,539.607,539.448,537.568,536.556,2.8265,61.848,3.077,3.022,58.082,0.242,0
2025-11-29 05:50:00,47.429,11.105,344.733,539.092,3.938,538.037,537.262,541.2,539.87,2.8376,61.662,2.993,2.884,57.932,0.316,0
2025-11-29 06:00:00,47.506,11.072,344.798,539.296,1.952,539.284,538.427,540.379,539.095,2.836,61.869,3.172,2.94,58.221,0.282,0
2025-11-29 06:10:00,47.333,11.143,344.263,541.2,2.589,542.47,541.196,541.252,539.881,2.8347,61.953,3.084,3.127,58.139,0.428,0
2025-11-29 06:20:00,47.33,11.038,344.376,537.666,3.604,536.127,537.184,537.621,539.731,2.8215,61.746,3.139,2.987,58.081,0.446,0
2025-11-29 06:30:00,47.626,11.082,344.85,539.978,2.696,539.832,538.424,540.536,541.12,2.8384,61.753,3.053,2.99,58.021,0.337,0
2025-11-29 06:40:00,47.531,11.026,344.478,540.796,1.659,539.777,541.436,541.203,540.77,2.834,62.012,3.178,3.051,57.772,0.285,0
2025-11-29 06:50:00,47.831,11.077,344.487,539.115,3.041,537.278,540.004,538.86,540.319,2.8519,61.649,2.884,3.099,58.153,0.373,0
2025-11-29 07:00:00,47.816,11.098,344.801,539.095,2.315,540.303,538.539,537.988,539.549,2.8514,61.935,3.122,3.006,57.648,0.466,0
2025-11-29 07:10:00,47.805,11.123,344.666,539.584,3.142,539.445,541.465,538.323,539.104,2.8445,61.981,2.989,2.88,58.117,0.38,0
2025-11-29 07:20:00,47.854,11.169,344.462,539.743,3.901,542.315,538.791,538.414,539.451,2.8584,62.129,3.055,2.869,57.944,0.278,0
2025-11-29 07:30:00,48.007,11.101,344.687,539.554,3.061,537.799,540.86,540.473,539.082,2.8596,61.993,3.121,2.951,57.996,0.389,0
2025-11-29 07:40:00,47.934,11.082,344.908,540.261,1.849,539.053,540.902,540.543,540.546,2.8556,61.923,3.134,2.85,58.098,0.394,0
2025-11-29 07:50:00,48.09,11.115,344.957,539.926,3.836,540.992,541.528,537.692,539.49,2.8638,61.988,2.935,3.019,57.952,0.384,0
2025-11-29 08:00:00,48.342,11.119,344.931,541.197,2.121,542.27,541.537,540.149,540.833,2.8597,61.906,2.975,3.046,58.139,0.403,0
2025-11-29 08:10:00,48.301,11.103,345.005,540.64,1.634,539.945,540.498,540.539,541.579,2.8499,62.056,3.042,2.875,58.108,0.399,0
2025-11-29 08:20:00,48.196,11.098,344.955,539.286,3.655,540.023,541.115,538.545,537.46,2.8563,61.843,3.027,2.946,57.773,0.372,0
2025-11-29 08:30:00,48.019,11.084,345.125,540.185,3.513,540.53,541.496,537.983,540.731,2.8479,61.892,2.968,2.988,57.952,0.397,0
2025-11-29 08:40:00,48.198,11.105,344.947,539.758,0.77,539.319,540.076,539.549,540.089,2.839,62.07,3.071,2.909,57.973,0.333,0
2025-11-29 08:50:00,48.26,11.147,345.198,540.294,3.907,537.971,541.11,541.878,540.218,2.8459,62.07,3.062,3.073,57.901,0.285,0
2025-11-29 09:00:00,48.384,11.135,345.067,539.506,3.229,539.055,539.593,541.302,538.073,2.8536,61.954,3.055,2.889,57.769,0.357,0
2025-11-29 09:10:00,48.614,11.121,345.422,541.425,4.053,543.187,541.925,539.134,541.454,2.8794,62.206,2.977,2.983,58.039,0.303,0
2025-11-29 09:20:00,48.798,11.132,345.609,541.815,2.396,541.617,543.395,541.249,540.999,2.8921,62.043,3.125,2.936,58.047,0.489,0
2025-11-29 09:30:00,48.299,11.122,345.247,541.37,3.702,540.0,541.594,543.702,540.183,2.8775,62.058,3.035,2.859,57.963,0.368,0
2025-11-29 09:40:00,48.786,11.088,345.921,540.831,2.673,542.473,539.8,539.839,541.211,2.8855,62.65,3.147,2.856,58.097,0.281,0
2025-11-29 09:50:00,48.59,11.055,345.964,540.291,3.261,539.163,539.061,540.617,542.322,2.8585,62.262,3.003,2.905,58.04,0.347,0
2025-11-29 10:00:00,48.825,11.176,345.495,541.145,3.391,541.945,540.317,542.855,539.464,2.9037,62.141,3.075,2.932,57.831,0.344,0
2025-11-29 10:10:00,48.674,11.096,345.776,540.271,2.809,540.466,538.343,541.123,541.152,2.8708,61.994,3.207,3.058,58.184,0.296,0
2025-11-29 10:20:00,48.818,11.146,345.686,540.8,2.181,540.665,539.586,541.182,541.767,2.8913,61.836,3.154,2.862,58.209,0.394,0
2025-11-29 10:30:00,48.818,11.158,345.377,540.312,1.938,539.665,540.946,539.35,541.288,2.876,62.226,3.077,2.914,57.856,0.398,0
2025-11-29 10:40:00,48.773,11.169,345.523,540.101,2.243,539.177,539.95,539.858,541.42,2.8856,62.272,3.221,2.981,57.934,0.361,0
2025-11-29 10:50:00,48.569,11.095,345.231,539.694,4.793,540.09,537.121,541.914,539.652,2.8597,62.0,2.959,2.836,57.977,0.353,0
2025-11-29 11:00:00,48.884,11.106,345.542,540.815,2.257,541.914,540.995,539.657,540.695,2.8867,62.018,3.065,2.957,58.114,0.43,0
2025-11-29 11:10:00,48.733,11.123,345.544,541.392,1.641,540.466,541.913,542.107,541.081,2.8851,62.157,2.923,3.077,57.943,0.312,0
2025-11-29 11:20:00,48.691,11.175,345.606,540.955,1.499,540.196,541.546,541.695,540.382,2.8704,62.258,3.059,2.98,57.923,0.463,0
2025-11-29 11:30:00,48.767,11.128,345.853,541.22,2.862,541.868,541.354,539.399,542.261,2.8969,62.059,3.039,2.818,58.084,0.304,0
2025-11-29 11:40:00,49.079,11.18,346.047,542.549,2.996,543.767,543.038,542.62,540.771,2.8908,62.211,3.187,2.932,58.178,0.398,0
2025-11-29 11:50:00,48.982,11.115,345.639,541.97,1.731,542.231,542.771,541.84,541.04,2.8887,62.161,3.196,2.865,58.04,0.346,0
2025-11-29 12:00:00,48.979,11.165,345.629,540.606,2.996,539.475,540.703,542.471,539.776,2.8944,62.055,3.266,2.911,57.987,0.28,0
2025-11-29 12:10:00,49.119,11.116,346.046,540.319,4.539,540.35,542.042,537.503,541.381,2.8938,62.272,2.993,2.821,58.085,0.335,0
2025-11-29 12:20:00,49.166,11.123,346.222,540.696,2.244,540.538,541.958,539.714,540.573,2.8898,62.518,3.057,2.906,58.116,0.389,0
2025-11-29 12:30:00,49.147,11.115,346.071,542.857,0.786,543.227,543.157,542.441,542.603,2.8717,62.161,2.997,2.967,57.875,0.413,0
2025-11-29 12:40:00,49.22,11.164,346.019,542.61,2.663,542.222,544.234,541.571,542.415,2.8802,62.163,3.014,2.978,58.003,0.346,0
2025-11-29 12:50:00,49.441,11.185,347.005,540.898,1.538,541.374,539.855,541.393,540.971,2.9182,62.268,2.938,2.943,57.968,0.344,0
2025-11-29 13:00:00,49.158,11.143,345.815,540.829,1.299,540.686,540.188,541.487,540.957,2.8893,62.173,3.098,2.88,57.987,0.338,0
2025-11-29 13:10:00,48.948,11.13,345.748,541.675,2.698,540.188,542.886,541.442,542.183,2.8827,62.154,3.087,2.893,58.098,0.289,0
2025-11-29 13:20:00,49.182,11.147,346.193,539.967,4.06,537.773,540.274,539.988,541.833,2.8937,62.515,3.073,2.829,57.843,0.277,0
2025-11-29 13:30:00,49.072,11.117,346.058,541.364,5.019,541.323,539.152,544.171,540.811,2.8945,62.321,2.938,2.93,58.129,0.365,0
2025-11-29 13:40:00,49.226,11.132,345.897,540.924,3.79,543.018,540.655,540.794,539.228,2.9114,62.452,3.125,2.905,57.93,0.313,0
2025-11-29 13:50:00,49.04,11.184,345.925,540.82,2.869,541.882,540.197,539.167,542.036,2.8761,62.269,3.062,2.856,57.946,0.333,0
2025-11-29 14:00:00,49.293,11.164,346.455,540.848,1.43,540.741,540.815,541.633,540.203,2.9,62.611,3.036,3.075,58.047,0.435,0
2025-11-29 14:10:00,49.434,11.106,345.634,542.68,1.086,543.074,541.988,542.832,542.825,2.9056,62.401,3.044,2.886,58.256,0.304,0
2025-11-29 14:20:00,49.325,11.153,346.403,541.535,2.992,540.996,542.764,542.607,539.772,2.8978,62.353,3.029,2.928,57.848,0.422,0
2025-11-29 14:30:00,49.033,11.129,346.138,540.218,3.543,540.721,538.438,539.733,541.981,2.8837,62.134,2.918,3.061,58.241,0.33,0
2025-11-29 14:40:00,49.185,11.153,345.656,541.925,2.493,540.416,542.909,541.941,542.434,2.8888,62.29,3.057,3.073,58.088,0.281,0
2025-11-29 14:50:00,49.105,11.152,345.683,540.072,2.142,539.387,540.323,539.219,541.361,2.8824,62.301,2.97,2.899,58.173,0.363,0
2025-11-29 15:00:00,49.314,11.119,345.703,541.085,4.16,539.456,541.235,540.032,543.616,2.8921,62.245,3.195,3.03,57.795,0.346,0
2025-11-29 15:10:00,49.192,11.134,345.719,540.79,1.601,541.375,539.774,541.028,540.985,2.8891,61.847,3.013,2.854,58.054,0.415,0
2025-11-29 15:20:00,49.4,11.155,346.226,541.014,2.604,540.78,540.978,539.847,542.451,2.8849,62.646,2.886,2.975,58.198,0.35,0
2025-11-29 15:30:00,49.26,11.178,346.001,541.209,1.169,541.821,541.036,541.329,540.652,2.8818,62.261,3.076,2.961,58.023,0.329,0
2025-11-29 15:40:00,49.044,11.168,345.635,542.336,2.805,542.632,540.805,542.296,543.61,2.8843,62.248,3.009,2.986,58.014,0.372,0
2025-11-29 15:50:00,48.953,11.126,345.618,541.292,2.89,542.208,539.318,541.602,542.039,2.8862,62.27,3.039,3.014,58.119,0.277,0
2025-11-29 16:00:00,49.037,11.159,346.092,540.041,2.688,539.072,539.723,539.61,541.76,2.8925,62.036,3.062,2.956,58.267,0.352,0
2025-11-29 16:10:00,49.247,11.148,345.712,541.22,3.261,540.791,542.523,542.304,539.262,2.8872,62.018,3.189,3.065,58.145,0.262,0
2025-11-29 16:20:00,49.127,11.108,346.19,541.357,1.366,541.21,540.654,541.544,542.02,2.899,62.319,3.192,2.952,58.204,0.419,0
2025-11-29 16:30:00,49.014,11.138,345.813,540.81,1.736,541.751,540.499,540.973,540.015,2.9017,62.176,3.02,2.87,58.04,0.379,0
2025-11-29 16:40:00,48.591,11.165,345.797,540.276,2.159,541.293,539.134,540.234,540.445,2.8598,62.27,3.105,2.964,57.991,0.311,0
2025-11-29 16:50:00,49.092,11.119,345.754,541.322,3.691,540.659,542.186,539.377,543.068,2.9048,62.088,3.073,2.809,58.021,0.288,0
2025-11-29 17:00:00,48.787,11.132,345.464,540.749,1.358,540.053,541.288,541.411,540.244,2.8857,62.306,2.98,2.901,57.984,0.405,0
2025-11-29 17:10:00,48.707,11.08,345.962,541.881,2.243,540.454,542.697,542.393,541.98,2.873,62.167,3.078,3.106,58.139,0.263,0
2025-11-29 17:20:00,48.724,11.106,345.795,540.011,4.448,539.776,538.076,542.524,539.668,2.881,62.394,2.968,3.071,57.896,0.417,0
2025-11-29 17:30:00,48.584,11.159,345.658,540.771,1.618,541.581,539.963,540.155,541.385,2.8624,61.98,3.003,2.899,58.036,0.38,0
2025-11-29 17:40:00,48.812,11.122,346.019,540.469,4.79,543.617,540.028,538.827,539.404,2.8587,62.343,2.973,3.038,58.028,0.393,0
2025-11-29 17:50:00,48.628,11.129,345.623,540.774,3.891,538.695,540.382,542.586,541.435,2.8619,62.067,2.973,2.803,58.071,0.287,0
2025-11-29 18:00:00,48.795,11.087,345.483,539.526,2.25,540.244,540.388,538.138,539.335,2.8705,62.407,3.049,3.011,57.954,0.327,0
2025-11-29 18:10:00,48.636,11.202,345.257,539.519,2.963,541.083,538.12,540.397,538.477,2.8543,61.878,3.079,3.036,57.984,0.331,0
2025-11-29 18:20:00,48.42,11.079,345.345,540.59,3.713,541.775,538.974,542.662,538.949,2.86,61.907,3.115,3.006,58.047,0.366,0
2025-11-29 18:30:00,48.214,11.121,345.628,540.624,2.667,541.567,538.9,540.715,541.315,2.8561,62.314,3.013,3.0,58.073,0.419,0
2025-11-29 18:40:00,48.537,11.127,345.366,539.365,2.791,540.09,537.524,539.53,540.315,2.8928,61.989,2.973,2.889,58.033,0.255,0
2025-11-29 18:50:00,48.495,11.148,345.142,541.046,2.201,541.775,541.163,541.673,539.574,2.8695,62.224,3.147,2.984,57.948,0.354,0
2025-11-29 19:00:00,48.263,11.068,345.109,540.713,0.442,540.653,540.767,540.936,540.494,2.8773,61.927,3.137,2.835,57.972,0.349,0
2025-11-29 19:10:00,48.43,11.11,345.222,540.5,3.104,540.07,538.693,541.44,541.797,2.8772,62.095,3.182,2.854,58.036,0.365,0
2025-11-29 19:20:00,48.199,11.07,345.018,538.952,2.212,539.405,537.357,539.478,539.569,2.8342,61.924,2.856,2.993,57.954,0.348,0
2025-11-29 19:30:00,48.284,11.178,345.38,540.806,4.351,538.805,541.529,539.733,543.156,2.8532,61.88,3.035,2.893,57.911,0.34,0
2025-11-29 19:40:00,48.227,11.121,345.194,540.848,0.463,540.623,541.086,540.941,540.742,2.8592,62.271,2.983,2.943,57.993,0.349,0
2025-11-29 19:50:00,48.07,11.151,345.122,540.832,3.145,540.134,540.075,539.986,543.131,2.8702,61.949,3.108,2.92,58.169,0.336,0
2025-11-29 20:00:00,47.926,11.105,344.492,539.809,2.18,539.084,538.964,540.045,541.144,2.8438,62.054,3.072,2.929,58.052,0.285,0
2025-11-29 20:10:00,47.867,11.144,344.881,539.492,2.857,540.907,538.05,540.804,538.205,2.8532,62.03,3.08,2.821,58.223,0.398,0
2025-11-29 20:20:00,48.12,11.072,345.076,541.344,1.861,540.895,542.246,541.848,540.385,2.8431,61.896,3.029,3.028,58.157,0.367,0
2025-11-29 20:30:00,47.811,11.098,344.913,539.959,2.915,541.656,538.741,540.271,539.168,2.8447,62.13,3.135,2.979,58.048,0.379,0
2025-11-29 20:40:00,47.575,11.031,344.234,538.781,3.929,537.202,541.131,538.538,538.252,2.8261,61.959,3.012,2.963,57.898,0.305,0
2025-11-29 20:50:00,47.766,11.089,344.985,539.399,2.266,539.964,539.921,537.723,539.989,2.8514,61.994,3.067,2.952,58.13,0.3,0
2025-11-29 21:00:00,47.435,11.076,344.509,541.019,2.337,541.487,540.944,539.654,541.991,2.8462,61.824,3.045,3.09,58.112,0.349,0
2025-11-29 21:10:00,47.682,11.122,344.796,539.912,4.561,540.831,541.947,539.485,537.386,2.8347,61.73,3.106,3.031,57.957,0.348,0
2025-11-29 21:20:00,47.643,11.041,344.631,538.084,4.125,537.617,540.67,537.504,536.545,2.8504,61.872,2.942,2.962,57.892,0.344,0
2025-11-29 21:30:00,47.619,11.088,344.466,539.716,2.398,538.378,539.863,540.776,539.847,2.8434,62.165,3.039,2.899,57.883,0.37,0
2025-11-29 21:40:00,47.434,11.036,344.375,538.875,1.439,539.676,538.915,538.237,538.671,2.8221,62.067,2.924,3.136,58.043,0.367,0
2025-11-29 21:50:00,47.354,11.068,344.174,539.735,4.816,537.64,538.746,542.456,540.097,2.8469,61.671,3.061,3.122,57.728,0.423,0
2025-11-29 22:00:00,47.128,11.046,344.24,538.491,2.365,538.913,539.831,537.753,537.466,2.8173,61.727,2.96,3.04,57.869,0.352,0
2025-11-29 22:10:00,47.007,11.034,344.273,538.514,2.825,536.946,539.771,538.737,538.604,2.7995,61.807,2.989,2.904,58.083,0.346,0
2025-11-29 22:20:00,47.476,11.098,344.551,539.692,2.651,540.864,540.702,538.988,538.213,2.8452,61.908,3.09,3.001,58.069,0.466,0
2025-11-29 22:30:00,47.259,11.092,344.215,538.663,2.194,539.506,537.312,538.909,538.926,2.8311,61.6,3.006,2.966,57.893,0.412,0
2025-11-29 22:40:00,47.216,11.056,344.583,539.808,0.773,539.671,540.365,539.604,539.592,2.8246,61.762,3.21,2.807,57.628,0.373,0
2025-11-29 22:50:00,47.167,11.043,344.121,538.794,3.941,537.846,540.615,540.042,536.674,2.8079,61.896,3.199,3.048,58.051,0.301,0
2025-11-29 23:00:00,47.121,11.051,344.322,540.2,3.175,542.295,540.08,539.306,539.12,2.8191,61.6,2.986,3.031,57.966,0.315,0
2025-11-29 23:10:00,47.092,11.113,344.286,538.038,3.479,537.841,538.372,539.71,536.231,2.8191,61.768,2.949,2.984,57.783,0.325,0
2025-11-29 23:20:00,46.998,11.033,343.948,539.474,2.995,541.174,538.946,539.595,538.179,2.8125,61.631,3.057,2.988,58.059,0.343,0
2025-11-29 23:30:00,46.958,11.039,344.016,539.362,3.025,537.82,539.652,539.132,540.845,2.8268,61.89,3.095,2.822,58.017,0.369,0
2025-11-29 23:40:00,46.987,11.052,344.207,539.656,3.33,539.111,538.6,538.981,541.93,2.8324,61.906,3.029,2.986,57.975,0.434,0
2025-11-29 23:50:00,47.055,11.056,344.393,539.274,1.971,540.395,538.898,538.424,539.378,2.8318,61.793,3.017,3.019,57.97,0.324,0
2025-11-30 00:00:00,46.822,11.021,344.217,539.114,1.882,539.155,539.957,539.27,538.075,2.8009,61.774,3.062,3.074,57.953,0.369,0
2025-11-30 00:10:00,46.809,11.09,344.14,538.776,1.914,538.997,538.199,537.997,539.911,2.8045,61.688,3.082,2.892,58.254,0.366,0
2025-11-30 00:20:00,46.843,11.058,343.929,539.33,6.12,535.767,538.284,541.887,541.384,2.811,61.636,2.835,2.954,57.769,0.293,0
2025-11-30 00:30:00,46.841,11.04,344.235,538.884,2.712,537.804,537.655,539.709,540.367,2.8033,61.623,3.16,2.95,58.034,0.326,0
2025-11-30 00:40:00,46.665,11.044,343.941,537.813,1.127,538.585,537.458,537.487,537.722,2.794,61.845,2.927,2.967,57.744,0.374,0
2025-11-30 00:50:00,46.892,11.011,344.366,538.772,3.645,536.581,539.209,540.226,539.071,2.8202,62.02,3.032,2.91,57.836,0.401,0
2025-11-30 01:00:00,46.648,11.049,344.227,537.98,1.988,537.409,537.257,539.245,538.007,2.8057,61.703,2.918,3.166,58.038,0.447,0
2025-11-30 01:10:00,46.678,11.012,344.089,538.595,2.755,537.511,538.797,537.805,540.266,2.8003,61.794,3.164,3.117,57.803,0.338,0
2025-11-30 01:20:00,46.839,10.981,344.185,538.733,4.638,536.072,540.71,539.826,538.322,2.8016,61.597,3.108,2.947,58.049,0.375,0
2025-11-30 01:30:00,46.661,10.997,343.899,539.766,0.943,540.125,539.182,539.943,539.812,2.7907,61.694,3.12,3.06,57.866,0.26,0
2025-11-30 01:40:00,46.824,10.972,344.184,538.912,3.118,539.089,538.903,537.27,540.388,2.8184,61.778,3.044,2.932,57.929,0.38,0
2025-11-30 01:50:00,46.563,10.994,344.096,538.945,2.716,537.952,540.668,538.829,538.33,2.8066,61.712,3.179,3.01,58.092,0.423,0
2025-11-30 02:00:00,46.965,11.064,344.055,538.094,2.54,538.031,536.73,538.346,539.27,2.8239,61.797,3.093,3.041,58.027,0.364,0
2025-11-30 02:10:00,46.91,11.057,343.954,538.546,1.694,539.381,537.687,538.036,539.079,2.8127,61.71,2.879,2.911,57.933,0.302,0
2025-11-30 02:20:00,46.95,11.042,344.485,539.483,2.707,539.962,540.342,537.635,539.992,2.8056,61.677,3.057,2.894,57.727,0.258,0
2025-11-30 02:30:00,46.691,11.053,343.582,537.824,2.386,537.623,536.317,538.654,538.703,2.8177,61.821,3.102,2.946,57.717,0.343,0
2025-11-30 02:40:00,46.748,11.074,344.05,538.246,2.225,539.509,537.302,537.284,538.89,2.8136,61.622,3.048,2.956,57.801,0.448,0
2025-11-30 02:50:00,46.81,11.045,343.678,538.154,2.794,537.352,539.994,538.068,537.2,2.8237,62.181,2.988,2.84,57.968,0.39,0
2025-11-30 03:00:00,46.698,11.024,344.176,538.662,3.463,540.74,539.199,537.431,537.277,2.8013,61.758,3.066,3.008,57.817,0.336,0
2025-11-30 03:10:00,46.953,11.045,344.008,539.517,2.279,538.613,539.984,540.874,538.595,2.8184,61.788,3.079,2.949,57.985,0.323,0
2025-11-30 03:20:00,46.911,11.066,344.223,538.57,3.259,538.105,538.654,540.391,537.132,2.8129,61.635,3.23,3.023,57.902,0.377,0
2025-11-30 03:30:00,46.517,11.047,343.952,538.064,2.855,537.346,539.168,539.299,536.444,2.8057,61.674,3.027,3.002,57.939,0.323,0
2025-11-30 03:40:00,46.713,11.044,344.053,538.636,2.627,537.219,538.009,539.846,539.471,2.7967,61.599,3.148,3.009,57.691,0.34,0
2025-11-30 03:50:00,47.142,11.047,344.743,538.367,1.938,539.168,537.23,537.909,539.16,2.8181,61.724,3.022,2.893,58.094,0.418,0
2025-11-30 04:00:00,46.929,11.014,344.39,538.934,1.605,539.601,539.719,538.301,538.114,2.8156,61.804,2.963,2.905,57.836,0.381,0
2025-11-30 04:10:00,47.236,11.069,344.283,538.982,3.942,538.517,540.339,540.506,536.564,2.838,62.067,3.14,2.923,57.935,0.366,0
2025-11-30 04:20:00,46.639,11.05,343.817,538.922,2.366,537.457,539.602,539.823,538.806,2.8037,62.059,2.99,3.065,58.022,0.407,0
2025-11-30 04:30:00,47.042,11.085,344.16,539.825,2.046,538.583,540.034,540.053,540.629,2.8152,61.945,2.874,2.818,57.76,0.368,0
2025-11-30 04:40:00,47.163,11.11,343.999,538.092,0.936,537.889,537.792,537.959,538.728,2.8283,61.851,3.116,2.924,58.234,0.416,0
2025-11-30 04:50:00,47.065,11.06,344.296,539.205,1.65,540.396,538.843,538.746,538.834,2.8053,61.652,3.181,2.989,57.799,0.34,0
2025-11-30 05:00:00,47.185,11.042,344.621,539.069,1.079,539.359,539.002,538.418,539.497,2.8301,61.685,3.075,2.953,57.862,0.444,0
2025-11-30 05:10:00,47.077,11.006,344.071,539.484,2.316,540.569,540.246,538.867,538.253,2.8201,61.971,3.056,2.867,58.073,0.418,0
2025-11-30 05:20:00,47.305,11.097,344.314,538.392,0.506,538.283,538.307,538.742,538.236,2.8198,61.902,3.076,2.949,58.039,0.304,0
2025-11-30 05:30:00,46.82,11.063,344.222,537.972,4.101,536.2,540.301,539.068,536.32,2.7992,61.885,3.095,2.883,57.963,0.237,0
2025-11-30 05:40:00,47.604,11.09,345.275,539.182,0.947,538.965,539.206,538.806,539.753,2.8519,62.098,3.142,3.093,58.022,0.421,0
2025-11-30 05:50:00,47.197,11.066,344.467,538.358,1.865,538.796,537.08,538.945,538.613,2.831,61.77,2.983,2.991,57.937,0.394,0
2025-11-30 06:00:00,47.629,11.056,344.882,540.792,2.073,539.979,542.052,541.127,540.01,2.8422,61.935,2.975,2.978,58.129,0.395,0
2025-11-30 06:10:00,47.652,11.083,344.593,538.834,2.325,537.666,539.391,539.991,538.29,2.8345,61.798,3.111,2.925,57.971,0.339,0
2025-11-30 06:20:00,47.331,11.023,344.27,538.577,0.664,538.866,538.202,538.752,538.489,2.8301,61.651,3.038,3.082,58.035,0.351,0
2025-11-30 06:30:00,47.418,11.05,344.377,539.496,1.784,540.418,538.634,540.162,538.768,2.8308,61.838,3.172,3.043,58.126,0.375,0
2025-11-30 06:40:00,47.342,11.015,344.366,539.288,3.751,539.227,539.79,540.944,537.193,2.8316,61.751,3.092,2.977,57.978,0.262,0
2025-11-30 06:50:00,47.628,11.097,344.877,538.92,2.687,539.85,540.02,538.478,537.333,2.8306,61.681,2.992,3.133,58.059,0.35,0
2025-11-30 07:00:00,47.848,11.105,344.857,539.307,1.452,538.756,539.397,538.868,540.208,2.8541,62.043,3.138,3.046,57.868,0.32,0
2025-11-30 07:10:00,47.694,11.076,344.93,540.526,2.291,541.259,540.829,541.049,538.968,2.8388,61.945,3.149,3.0,57.751,0.368,0
2025-11-30 07:20:00,47.861,11.056,344.961,541.012,3.371,541.193,539.64,540.206,543.011,2.8458,61.954,3.064,2.998,57.707,0.344,0
2025-11-30 07:30:00,47.952,11.109,345.095,539.123,3.679,540.979,539.511,538.703,537.3,2.8548,61.871,2.933,2.919,57.794,0.297,0
2025-11-30 07:40:00,47.91,11.052,345.279,539.932,2.64,539.733,538.963,539.431,541.603,2.8588,62.201,3.0,2.965,57.967,0.36,0
2025-11-30 07:50:00,48.037,11.103,345.006,540.104,0.83,540.376,539.906,539.653,540.483,2.8473,61.721,3.117,2.903,57.983,0.417,0
2025-11-30 08:00:00,47.985,11.128,345.229,540.185,3.555,541.198,539.896,538.045,541.6,2.8535,61.96,3.055,3.089,58.425,0.322,0
2025-11-30 08:10:00,47.994,11.1,345.138,539.054,1.358,539.18,539.662,539.069,538.304,2.8478,61.708,3.023,3.135,57.948,0.362,0
2025-11-30 08:20:00,48.227,11.115,344.956,539.696,2.447,539.57,540.864,538.417,539.932,2.8622,61.819,3.037,3.019,58.138,0.331,0
2025-11-30 08:30:00,48.125,11.05,345.42,541.023,2.906,542.553,540.572,541.321,539.647,2.8549,62.067,3.134,3.045,57.995,0.283,0
2025-11-30 08:40:00,48.247,11.079,345.244,539.96,3.353,541.808,538.455,538.57,541.009,2.8594,62.155,3.098,2.912,58.016,0.237,0
2025-11-30 08:50:00,48.37,11.135,345.329,540.055,3.007,538.387,541.394,539.547,540.893,2.8705,61.778,3.056,2.791,58.012,0.408,0
2025-11-30 09:00:00,48.383,11.117,345.345,541.422,1.648,540.909,540.857,541.418,542.505,2.8618,62.232,2.995,3.17,57.843,0.335,0
2025-11-30 09:10:00,48.37,11.095,345.252,541.635,2.239,541.656,541.841,542.641,540.402,2.8622,61.986,2.96,3.001,57.922,0.342,0
2025-11-30 09:20:00,48.416,11.07,345.528,540.054,3.429,538.853,540.815,541.988,538.559,2.8613,62.024,3.042,2.935,58.161,0.397,0
2025-11-30 09:30:00,48.279,11.153,345.235,540.383,4.826,538.398,543.224,538.64,541.271,2.8404,62.31,2.977,2.892,57.835,0.36,0
2025-11-30 09:40:00,48.414,11.076,345.217,540.5,5.684,539.866,537.706,541.038,543.39,2.8526,62.065,2.991,2.924,58.015,0.335,0
2025-11-30 09:50:00,48.57,11.136,345.313,541.119,0.971,541.404,541.569,540.906,540.598,2.8732,61.978,3.044,2.726,58.028,0.415,0
2025-11-30 10:00:00,48.241,11.1,345.253,539.732,3.817,538.227,539.136,542.044,539.521,2.8532,62.005,3.091,3.022,58.288,0.302,0
2025-11-30 10:10:00,48.882,11.189,346.249,541.196,2.067,541.754,540.767,540.097,542.164,2.8771,62.147,3.147,3.063,57.988,0.377,0
2025-11-30 10:20:00,48.89,11.159,345.865,539.452,1.398,539.36,539.341,538.855,540.253,2.8879,62.151,2.981,2.971,58.094,0.416,0
2025-11-30 10:30:00,48.546,11.154,345.798,541.41,2.412,542.226,541.505,539.814,542.096,2.8763,61.996,3.084,2.901,57.811,0.328,0
2025-11-30 10:40:00,48.607,11.111,345.22,541.692,1.774,541.921,540.485,542.259,542.103,2.8763,62.132,2.959,2.966,58.037,0.396,0
2025-11-30 10:50:00,48.881,11.097,346.015,541.677,3.55,540.824,542.779,543.327,539.777,2.8874,62.398,2.969,2.974,57.995,0.347,0
2025-11-30 11:00:00,49.063,11.121,345.947,541.618,1.021,542.23,541.584,541.209,541.451,2.8908,62.278,3.048,3.04,57.984,0.34,0
2025-11-30 11:10:00,48.884,11.105,345.505,541.03,3.961,540.01,539.553,543.514,541.041,2.88,62.305,2.966,3.077,57.983,0.439,0
2025-11-30 11:20:00,48.799,11.079,345.824,541.097,2.625,542.034,539.409,541.918,541.026,2.8652,62.095,3.134,2.887,58.183,0.395,0
2025-11-30 11:30:00,49.158,11.18,345.907,540.713,2.434,540.176,541.071,539.586,542.02,2.8728,62.544,3.085,3.024,58.132,0.384,0
2025-11-30 11:40:00,48.818,11.135,346.0,540.943,2.115,540.204,541.64,542.022,539.907,2.881,62.213,3.241,2.967,58.024,0.351,0
2025-11-30 11:50:00,49.014,11.181,345.7,540.205,3.358,540.333,540.67,538.229,541.587,2.9023,62.272,2.982,2.98,58.073,0.35,0
2025-11-30 12:00:00,49.17,11.23,345.703,540.115,3.716,537.837,541.553,540.441,540.629,2.8901,62.223,3.033,2.898,57.993,0.354,0
2025-11-30 12:10:00,49.034,11.121,345.552,540.964,2.191,539.537,541.728,541.528,541.061,2.8919,62.424,3.024,2.876,58.057,0.409,0
2025-11-30 12:20:00,49.033,11.149,345.639,542.092,2.386,543.476,541.986,541.818,541.09,2.8838,62.342,2.995,2.878,58.078,0.348,0
2025-11-30 12:30:00,49.107,11.143,345.949,541.529,2.994,543.469,541.405,540.767,540.475,2.879,62.434,3.152,3.006,57.883,0.3,0
2025-11-30 12:40:00,48.904,11.075,345.622,539.94,1.989,539.931,539.578,541.119,539.13,2.8903,62.427,3.032,2.908,58.083,0.383,0
2025-11-30 12:50:00,49.328,11.132,345.871,541.018,1.233,540.687,541.638,540.405,541.342,2.8994,62.344,3.149,2.902,57.958,0.354,0
2025-11-30 13:00:00,49.255,11.161,346.626,541.533,4.266,541.227,543.567,539.301,542.037,2.8828,62.234,3.049,2.956,57.858,0.467,0
2025-11-30 13:10:00,49.154,11.13,345.712,542.197,4.124,542.636,542.798,539.615,543.739,2.8914,62.323,2.977,2.989,57.893,0.365,0
2025-11-30 13:20:00,49.192,11.117,346.066,540.724,3.07,540.554,540.492,539.391,542.461,2.8954,62.552,3.007,3.0,58.11,0.387,0
2025-11-30 13:30:00,49.045,11.147,345.914,540.553,2.738,539.477,539.563,542.215,540.958,2.8947,62.387,3.097,2.986,57.931,0.421,0
2025-11-30 13:40:00,49.371,11.176,346.235,542.146,2.466,543.404,543.147,541.097,540.938,2.9093,62.206,3.098,2.857,58.023,0.371,0
2025-11-30 13:50:00,49.317,11.139,346.271,541.456,3.98,542.264,539.061,541.46,543.041,2.8851,62.374,3.066,3.017,58.197,0.305,0
2025-11-30 14:00:00,49.337,11.118,345.984,541.958,0.643,541.932,541.814,541.722,542.365,2.9029,62.53,3.064,3.011,58.143,0.337,0
2025-11-30 14:10:00,49.178,11.173,345.909,540.6,1.901,540.609,540.701,539.595,541.496,2.9101,62.4,3.119,2.961,58.072,0.279,0
2025-11-30 14:20:00,49.402,11.185,346.063,541.323,1.244,540.675,541.919,541.69,541.008,2.9103,62.083,3.207,2.799,58.109,0.419,0
2025-11-30 14:30:00,49.183,11.196,346.13,541.95,2.422,542.429,542.302,542.745,540.323,2.8849,62.224,3.152,2.973,57.974,0.285,0
2025-11-30 14:40:00,49.062,11.146,345.713,542.122,2.624,543.619,540.995,542.389,541.483,2.8991,62.098,3.122,3.07,58.006,0.275,0
2025-11-30 14:50:00,48.756,11.141,345.234,541.04,2.115,540.424,541.907,539.857,541.972,2.8756,62.095,2.973,2.936,57.958,0.375,0
2025-11-30 15:00:00,49.249,11.133,345.924,540.958,1.228,541.574,540.752,541.159,540.346,2.8767,62.233,3.041,2.82,57.966,0.304,0
2025-11-30 15:10:00,49.154,11.148,346.147,541.839,1.022,541.285,542.0,542.307,541.764,2.892,62.363,3.067,3.154,58.027,0.371,0
2025-11-30 15:20:00,49.068,11.137,345.771,541.158,3.843,540.043,539.347,542.053,543.19,2.8923,62.304,3.022,3.025,57.841,0.404,0
2025-11-30 15:30:00,49.023,11.143,345.521,541.69,4.378,541.661,543.628,542.223,539.25,2.8871,62.167,3.164,3.008,58.108,0.502,0
2025-11-30 15:40:00,49.276,11.188,345.748,540.657,2.657,540.248,540.307,542.365,539.708,2.8929,62.636,3.083,2.853,58.075,0.403,0
2025-11-30 15:50:00,48.953,11.159,345.829,539.224,2.599,539.404,538.787,538.054,540.653,2.8981,62.231,3.137,3.006,58.099,0.325,0
2025-11-30 16:00:00,49.008,11.153,345.572,541.64,1.995,542.634,541.438,540.639,541.847,2.8605,62.173,3.113,3.032,57.993,0.318,0
2025-11-30 16:10:00,49.13,11.142,346.274,541.5,3.242,542.431,542.944,539.702,540.924,2.9085,62.353,3.069,2.938,58.012,0.368,0
2025-11-30 16:20:00,48.987,11.183,345.671,540.832,1.117,541.248,540.252,540.46,541.369,2.879,62.245,3.072,2.972,58.114,0.227,0
