timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,EGT_Z1_C,EGT_Z2_C,EGT_Z3_C,EGT_Z4_C,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2025-11-30 16:30:00,49.013,11.125,345.998,542.553,0.747,542.267,542.205,542.788,542.952,2.8943,62.028,3.043,2.887,57.94,0.291,0
2025-11-30 16:40:00,48.803,11.11,345.858,539.972,2.977,538.298,541.275,539.414,540.902,2.8682,62.222,3.095,2.996,57.74,0.288,0
2025-11-30 16:50:00,48.898,11.132,345.453,541.264,1.47,541.904,540.951,540.434,541.767,2.8889,62.299,3.047,3.022,58.124,0.366,0
2025-11-30 17:00:00,49.046,11.151,345.555,541.023,0.782,541.474,540.692,540.697,541.228,2.8758,62.416,2.95,2.961,58.149,0.324,0
2025-11-30 17:10:00,48.726,11.14,345.501,539.639,3.048,538.396,538.223,541.271,540.666,2.8635,62.208,3.125,2.947,57.931,0.364,0
2025-11-30 17:20:00,48.623,11.141,345.234,540.539,1.218,539.898,541.116,540.517,540.624,2.8652,62.313,3.028,3.091,58.157,0.333,0
2025-11-30 17:30:00,48.593,11.175,345.159,541.617,1.847,540.824,542.671,541.195,541.779,2.8722,61.933,3.019,2.949,58.187,0.221,0
2025-11-30 17:40:00,48.787,11.152,345.637,540.35,3.73,541.546,541.6,540.384,537.87,2.8749,62.197,2.989,3.002,57.803,0.369,0
2025-11-30 17:50:00,48.529,11.152,345.273,539.841,2.379,538.469,539.77,540.848,540.276,2.8822,62.158,3.144,2.95,57.965,0.34,0
2025-11-30 18:00:00,48.712,11.125,345.355,540.381,3.065,541.627,541.491,539.843,538.562,2.8758,62.251,3.106,2.88,58.237,0.382,0
2025-11-30 18:10:00,48.535,11.103,345.625,541.096,2.372,541.191,542.517,540.533,540.145,2.8651,62.017,3.002,2.929,58.37,0.323,0
2025-11-30 18:20:00,48.24,11.111,345.592,541.151,1.001,541.367,540.943,541.647,540.646,2.8537,62.153,3.094,2.98,57.916,0.382,0
2025-11-30 18:30:00,48.258,11.125,345.387,540.465,2.008,539.281,541.289,540.92,540.37,2.8466,62.371,2.968,2.847,58.01,0.358,0
2025-11-30 18:40:00,48.281,11.066,345.045,541.554,2.786,541.996,541.106,540.163,542.949,2.8634,62.215,2.966,3.008,57.922,0.287,0
2025-11-30 18:50:00,48.622,11.095,345.696,540.238,1.593,539.434,541.027,540.003,540.489,2.8633,62.414,3.144,2.869,57.986,0.397,0
2025-11-30 19:00:00,48.531,11.147,345.388,541.048,2.712,539.756,540.55,542.468,541.42,2.8692,62.029,2.995,3.04,57.885,0.406,0
2025-11-30 19:10:00,48.158,11.09,344.996,541.132,2.175,540.934,542.213,540.038,541.344,2.8631,61.767,3.093,2.947,58.117,0.406,0
2025-11-30 19:20:00,48.407,11.072,345.374,539.7,2.652,538.795,539.226,539.334,541.447,2.8586,61.923,3.064,3.001,57.976,0.22,0
2025-11-30 19:30:00,47.937,11.117,344.884,541.187,3.164,542.907,539.743,540.879,541.218,2.8512,61.874,3.104,2.919,57.863,0.433,0
2025-11-30 19:40:00,48.122,11.086,345.253,539.968,1.448,540.65,539.202,540.16,539.859,2.8544,62.175,2.981,2.883,57.988,0.388,0
2025-11-30 19:50:00,48.009,11.087,345.335,539.241,2.366,539.608,538.533,538.228,540.594,2.8426,62.128,2.986,3.104,58.054,0.317,0
2025-11-30 20:00:00,47.973,11.071,344.996,540.092,1.666,541.017,540.31,539.351,539.69,2.8382,61.912,3.01,2.99,57.787,0.267,0
2025-11-30 20:10:00,47.784,11.089,344.391,539.089,1.714,539.411,538.395,540.109,538.441,2.8437,62.026,2.97,2.91,57.985,0.366,0
2025-11-30 20:20:00,47.877,11.107,345.001,541.412,1.324,542.066,540.988,541.853,540.742,2.8383,61.927,3.014,3.013,58.073,0.357,0
2025-11-30 20:30:00,48.063,11.064,345.064,540.299,2.173,539.127,540.015,541.3,540.755,2.8418,61.897,2.968,2.978,57.886,0.408,0
2025-11-30 20:40:00,47.733,11.106,344.168,539.116,1.331,539.117,539.599,538.268,539.479,2.8394,61.732,3.077,2.943,57.961,0.426,0
2025-11-30 20:50:00,47.704,11.099,344.36,538.433,0.878,538.13,537.966,538.844,538.792,2.8388,62.051,3.044,2.991,58.11,0.364,0
2025-11-30 21:00:00,47.597,11.092,344.563,540.146,1.939,539.167,540.759,541.106,539.551,2.8451,61.647,2.914,2.924,58.046,0.337,0
2025-11-30 21:10:00,47.441,11.069,344.852,539.335,2.088,540.106,538.018,539.876,539.34,2.821,61.625,2.91,2.838,58.117,0.401,0
2025-11-30 21:20:00,47.497,11.08,345.135,538.743,2.168,538.346,538.064,540.232,538.332,2.837,61.835,3.192,3.024,57.976,0.379,0
2025-11-30 21:30:00,47.305,11.024,344.669,537.819,3.882,539.514,537.48,535.632,538.649,2.8353,61.941,3.05,2.858,57.985,0.421,0
2025-11-30 21:40:00,47.467,11.068,344.204,539.8,2.77,538.307,540.848,538.968,541.077,2.8329,61.629,3.034,3.068,57.792,0.372,0
2025-11-30 21:50:00,47.733,11.053,345.03,539.201,3.411,538.614,541.265,537.854,539.07,2.8435,61.901,3.024,2.97,57.794,0.253,0
2025-11-30 22:00:00,47.501,11.041,344.278,539.777,1.798,540.079,538.805,540.603,539.621,2.8408,61.796,3.171,2.956,57.795,0.441,0
2025-11-30 22:10:00,47.181,11.134,343.875,537.829,3.814,535.993,539.807,538.758,536.758,2.8156,61.853,3.154,3.076,58.042,0.33,0
2025-11-30 22:20:00,47.34,11.134,344.9,539.953,1.893,538.762,540.655,540.528,539.868,2.8252,61.909,3.073,3.022,57.857,0.323,0
2025-11-30 22:30:00,47.298,11.046,344.679,539.216,2.492,539.226,538.545,538.301,540.793,2.8509,61.737,2.995,2.885,58.137,0.327,0
2025-11-30 22:40:00,47.12,11.068,344.384,539.158,2.165,540.257,538.092,539.395,538.889,2.8323,61.785,3.068,3.034,57.944,0.382,0
2025-11-30 22:50:00,47.158,11.037,344.255,537.713,2.255,537.106,538.824,536.569,538.352,2.8161,61.876,3.06,3.045,58.069,0.295,0
2025-11-30 23:00:00,47.027,11.044,344.348,538.955,1.547,539.985,538.562,538.438,538.836,2.8214,61.711,3.249,2.931,57.933,0.266,0
2025-11-30 23:10:00,46.718,11.032,343.458,539.759,0.437,540.037,539.6,539.778,539.621,2.8025,61.718,3.177,3.056,57.924,0.294,0
2025-11-30 23:20:00,47.124,11.079,344.331,539.01,1.735,539.183,538.391,540.1,538.365,2.8219,61.734,3.046,2.897,57.908,0.406,0
2025-11-30 23:30:00,47.013,11.058,344.436,538.913,3.544,538.475,540.739,539.243,537.195,2.8242,62.059,3.153,3.131,57.849,0.371,0
2025-11-30 23:40:00,47.054,11.097,344.681,537.974,3.015,538.976,535.961,538.658,538.301,2.808,61.53,3.053,2.97,58.149,0.28,0
2025-11-30 23:50:00,47.354,11.119,344.77,539.351,4.13,537.271,539.927,538.804,541.401,2.8316,62.169,3.091,2.916,58.009,0.35,0
2025-12-01 00:00:00,47.211,11.085,344.442,539.675,0.952,539.275,539.533,539.665,540.227,2.8135,62.047,2.995,2.985,58.199,0.294,0
2025-12-01 00:10:00,46.973,11.025,345.021,539.326,1.664,539.393,540.232,538.568,539.113,2.8151,61.704,3.087,2.873,58.054,0.352,0
2025-12-01 00:20:00,47.056,11.078,344.374,538.804,2.462,539.982,539.958,537.52,537.758,2.831,61.515,3.207,2.979,58.053,0.257,0
2025-12-01 00:30:00,46.951,11.051,343.955,538.472,1.019,537.818,538.574,538.837,538.658,2.7985,61.606,3.109,2.949,57.961,0.323,0
2025-12-01 00:40:00,46.814,11.042,343.451,538.259,2.364,538.682,538.974,536.61,538.771,2.8099,61.659,2.984,2.98,57.865,0.356,0
2025-12-01 00:50:00,46.796,11.049,344.161,538.137,2.676,537.914,536.574,538.811,539.25,2.8079,61.6,3.1,2.866,58.0,0.389,0
2025-12-01 01:00:00,46.854,11.114,343.921,539.223,3.101,538.046,539.852,541.048,537.947,2.8002,61.802,3.027,2.965,58.038,0.303,0
2025-12-01 01:10:00,47.162,11.037,344.001,538.964,3.728,538.896,540.019,540.334,536.606,2.8142,62.145,2.914,2.934,58.198,0.357,0
2025-12-01 01:20:00,46.672,11.063,343.924,538.172,1.174,537.417,538.591,538.455,538.224,2.7991,61.523,3.058,2.861,57.883,0.327,0
2025-12-01 01:30:00,46.87,11.024,343.965,539.286,1.035,538.771,538.926,539.806,539.64,2.7974,61.633,3.112,3.011,57.918,0.404,0
2025-12-01 01:40:00,46.911,11.031,344.413,538.586,3.416,538.426,539.244,536.629,540.045,2.7948,61.8,3.041,2.979,57.918,0.426,0
2025-12-01 01:50:00,46.406,11.053,343.278,538.549,1.818,538.326,537.885,539.703,538.283,2.8003,61.671,3.176,2.923,57.882,0.378,0
2025-12-01 02:00:00,46.819,11.042,344.486,539.327,2.994,540.474,537.48,539.593,539.761,2.8057,61.72,2.885,2.876,58.076,0.282,0
2025-12-01 02:10:00,46.868,11.099,343.642,539.071,2.918,539.114,537.98,538.293,540.898,2.8099,61.447,3.141,2.966,57.975,0.281,0
2025-12-01 02:20:00,46.908,11.017,344.535,539.386,1.218,539.001,540.163,539.435,538.945,2.8206,61.579,2.993,2.931,58.236,0.351,0
2025-12-01 02:30:00,46.806,11.043,343.937,539.716,1.68,540.356,540.212,538.676,539.62,2.7925,61.336,3.107,2.824,57.902,0.364,0
2025-12-01 02:40:00,47.14,11.013,344.445,539.452,3.623,542.076,538.641,538.453,538.637,2.8059,61.565,3.144,3.079,57.871,0.338,0
2025-12-01 02:50:00,46.998,11.112,344.327,537.72,1.446,538.309,536.863,538.079,537.63,2.8307,61.517,3.191,2.896,57.895,0.386,0
2025-12-01 03:00:00,46.82,11.064,344.293,537.696,3.042,538.947,538.001,537.929,535.905,2.7935,61.71,2.919,2.888,57.924,0.261,0
2025-12-01 03:10:00,46.54,11.049,343.741,538.966,2.154,538.265,537.857,540.011,539.733,2.7986,61.485,3.097,2.914,57.88,0.363,0
2025-12-01 03:20:00,46.687,11.095,343.58,538.56,0.815,538.571,538.139,538.954,538.574,2.8073,61.652,3.163,3.015,57.703,0.287,0
2025-12-01 03:30:00,46.915,11.031,344.021,537.996,3.163,539.29,537.166,536.182,539.345,2.7941,61.549,3.093,2.912,57.743,0.356,0
2025-12-01 03:40:00,46.968,11.064,344.287,538.664,1.16,538.567,539.325,538.165,538.597,2.821,61.575,3.031,3.091,57.94,0.307,0
2025-12-01 03:50:00,47.006,11.058,344.188,537.972,3.635,537.328,537.989,536.467,540.102,2.8236,61.809,2.98,2.961,57.933,0.196,0
2025-12-01 04:00:00,46.893,11.059,343.818,538.582,2.107,537.936,538.349,540.043,537.998,2.83,61.777,2.996,3.018,57.713,0.338,0
2025-12-01 04:10:00,46.811,11.051,343.711,538.876,3.027,539.302,540.258,537.231,538.711,2.796,61.729,3.081,2.96,57.887,0.34,0
2025-12-01 04:20:00,47.1,11.075,344.165,539.115,2.702,538.991,539.39,540.39,537.688,2.8353,62.022,3.012,2.895,58.012,0.355,0
2025-12-01 04:30:00,47.188,11.092,344.274,539.464,2.04,540.37,539.519,538.33,539.635,2.8306,62.049,3.068,2.909,58.026,0.353,0
2025-12-01 04:40:00,46.905,11.017,343.691,538.581,2.184,537.672,539.856,537.725,539.071,2.7928,61.615,2.998,2.93,58.093,0.416,0
2025-12-01 04:50:00,47.124,11.067,344.453,539.563,1.757,538.663,540.035,539.135,540.42,2.7962,61.611,3.261,2.968,57.875,0.401,0
2025-12-01 05:00:00,47.003,11.071,344.402,537.864,4.189,540.364,536.175,538.706,536.211,2.8311,61.517,3.013,3.076,58.308,0.296,0
2025-12-01 05:10:00,47.191,11.018,344.525,537.516,1.196,537.675,537.816,536.688,537.884,2.8422,61.89,3.104,2.839,57.913,0.328,0
2025-12-01 05:20:00,47.183,11.059,344.388,538.417,3.294,536.342,538.794,538.895,539.636,2.822,61.783,2.929,2.904,57.946,0.338,0
2025-12-01 05:30:00,47.293,11.031,344.614,539.168,1.496,538.918,538.622,540.118,539.012,2.8294,61.96,3.019,3.045,57.948,0.38,0
2025-12-01 05:40:00,47.453,11.111,344.686,541.128,1.866,541.436,541.829,541.284,539.963,2.82,61.755,3.096,3.005,58.032,0.355,0
2025-12-01 05:50:00,47.341,11.054,344.008,539.524,1.467,539.875,540.342,538.875,539.006,2.8227,61.942,3.086,2.983,58.168,0.352,0
2025-12-01 06:00:00,47.491,11.094,344.125,538.835,1.798,538.236,539.935,538.137,539.033,2.8295,61.485,2.963,2.907,57.974,0.383,0
2025-12-01 06:10:00,47.67,11.026,344.904,539.812,3.3,540.357,541.771,538.647,538.471,2.8347,61.837,2.999,2.88,58.108,0.415,0
2025-12-01 06:20:00,47.118,11.038,343.78,538.726,1.58,538.777,539.069,537.739,539.319,2.8072,61.67,2.925,2.964,58.081,0.343,0
2025-12-01 06:30:00,47.562,11.098,344.742,540.276,2.897,540.415,541.75,538.853,540.088,2.84,61.876,3.095,2.835,58.243,0.299,0
2025-12-01 06:40:00,47.411,11.093,344.223,540.178,1.493,540.073,539.726,539.71,541.203,2.831,62.135,3.211,2.831,57.861,0.4,0
2025-12-01 06:50:00,47.673,11.047,344.975,539.495,3.308,539.314,541.144,537.836,539.685,2.8459,61.844,3.075,3.002,57.914,0.365,0
2025-12-01 07:00:00,47.795,11.046,344.984,539.822,1.604,538.834,540.303,539.713,540.438,2.8519,62.075,3.104,2.939,58.174,0.41,0
2025-12-01 07:10:00,47.532,11.111,344.819,538.092,4.133,535.592,538.089,538.961,539.725,2.8252,62.038,3.091,3.018,57.949,0.367,0
2025-12-01 07:20:00,47.608,11.067,344.978,540.143,2.648,539.133,539.93,541.781,539.729,2.8533,61.843,2.96,3.082,57.913,0.364,0
2025-12-01 07:30:00,47.912,11.135,344.788,540.522,1.039,540.188,540.427,541.227,540.244,2.8424,62.109,3.028,3.002,57.92,0.286,0
2025-12-01 07:40:00,48.073,11.129,344.895,540.044,4.08,537.654,541.734,541.032,539.757,2.8618,62.039,3.129,3.035,57.999,0.337,0
2025-12-01 07:50:00,47.756,11.043,344.623,538.618,2.015,537.748,539.763,538.544,538.419,2.839,61.952,3.045,2.81,58.261,0.339,0
2025-12-01 08:00:00,48.189,11.047,344.812,540.455,2.248,539.364,539.363,541.611,541.481,2.8598,62.068,3.019,3.01,58.04,0.354,0
2025-12-01 08:10:00,47.972,11.127,345.003,539.284,2.024,539.081,538.355,539.323,540.379,2.8572,62.048,3.051,3.101,57.898,0.258,0
2025-12-01 08:20:00,48.09,11.141,344.708,539.57,3.253,541.001,540.285,539.245,537.748,2.8475,62.068,3.057,2.935,57.999,0.333,0
2025-12-01 08:30:00,48.44,11.098,345.373,540.194,1.788,540.878,539.606,541.04,539.252,2.8548,61.99,3.015,2.965,58.033,0.375,0
2025-12-01 08:40:00,48.111,11.127,345.637,540.065,1.604,540.883,540.616,539.482,539.279,2.8547,62.009,2.989,2.776,57.923,0.34,0
2025-12-01 08:50:00,47.934,11.095,345.075,541.7,5.514,542.148,544.262,541.643,538.748,2.8544,62.008,3.043,2.978,58.006,0.403,0
2025-12-01 09:00:00,48.091,11.08,344.815,540.546,4.211,540.218,539.599,543.288,539.077,2.8385,61.919,3.022,2.965,58.03,0.382,0
2025-12-01 09:10:00,48.166,11.061,345.016,539.614,1.822,540.608,539.132,539.931,538.786,2.8585,62.001,3.017,3.006,58.091,0.332,0
2025-12-01 09:20:00,48.412,11.076,345.048,541.594,1.351,540.93,541.254,541.913,542.281,2.8801,62.105,3.081,2.928,58.009,0.398,0
2025-12-01 09:30:00,48.392,11.099,345.58,539.052,4.391,541.763,539.322,537.372,537.749,2.8783,61.999,3.146,2.949,58.078,0.308,0
2025-12-01 09:40:00,48.655,11.135,345.201,539.901,1.81,540.687,539.684,538.877,540.357,2.8685,62.15,3.091,2.853,58.053,0.308,0
2025-12-01 09:50:00,48.533,11.137,345.455,539.066,1.45,539.542,538.403,538.468,539.853,2.8693,62.237,2.991,2.816,58.063,0.37,0
2025-12-01 10:00:00,48.343,11.153,345.685,541.218,1.336,540.889,540.672,541.303,542.008,2.857,62.194,3.205,3.092,57.721,0.379,0
2025-12-01 10:10:00,48.796,11.133,345.862,539.535,1.995,538.498,539.93,539.22,540.493,2.8846,62.341,2.975,2.941,58.133,0.391,0
2025-12-01 10:20:00,48.689,11.134,345.448,540.92,3.714,540.7,539.583,543.297,540.099,2.8615,62.366,3.115,3.087,58.091,0.316,0
2025-12-01 10:30:00,48.693,11.138,345.387,539.798,2.158,539.093,539.749,541.251,539.099,2.8849,62.363,2.942,2.969,58.143,0.357,0
2025-12-01 10:40:00,48.778,11.157,345.07,539.511,2.064,539.784,539.798,538.199,540.263,2.884,61.919,3.052,2.981,57.946,0.371,0
2025-12-01 10:50:00,48.824,11.126,345.418,541.351,4.724,542.303,541.34,543.242,538.518,2.8741,62.217,3.119,2.969,57.847,0.328,0
2025-12-01 11:00:00,48.657,11.108,345.94,540.512,1.662,539.549,540.779,541.211,540.507,2.8762,62.148,3.039,2.887,58.371,0.332,0
2025-12-01 11:10:00,48.724,11.156,345.986,540.068,3.005,538.712,541.717,539.811,540.032,2.8703,62.293,3.177,2.952,58.101,0.35,0
2025-12-01 11:20:00,48.97,11.096,346.294,539.71,5.929,539.78,536.674,542.603,539.784,2.8879,62.274,2.918,2.946,57.925,0.333,0
2025-12-01 11:30:00,49.119,11.142,346.029,541.104,3.223,540.623,539.334,542.557,541.902,2.8765,62.084,2.965,2.953,58.103,0.322,0
2025-12-01 11:40:00,49.002,11.14,345.686,542.079,2.547,541.091,543.638,541.201,542.385,2.8848,62.367,2.93,3.006,58.32,0.274,0
2025-12-01 11:50:00,49.011,11.167,345.863,541.518,1.28,541.831,541.413,540.775,542.055,2.8743,62.212,2.994,2.936,58.191,0.36,0
2025-12-01 12:00:00,49.035,11.096,345.807,541.027,2.649,541.767,542.334,539.685,540.321,2.879,62.287,3.047,2.993,58.351,0.379,0
2025-12-01 12:10:00,48.889,11.137,345.957,540.542,2.52,539.325,540.377,541.845,540.619,2.9032,62.175,3.068,3.046,58.157,0.371,0
2025-12-01 12:20:00,48.927,11.131,345.995,541.004,2.977,541.973,538.996,541.63,541.419,2.8979,62.264,3.087,2.998,58.123,0.368,0
2025-12-01 12:30:00,49.171,11.13,346.236,540.833,4.908,538.635,539.765,543.543,541.39,2.8898,62.544,3.147,3.112,58.011,0.438,0
2025-12-01 12:40:00,48.881,11.079,345.854,540.801,1.62,541.233,539.919,540.512,541.539,2.8833,62.266,2.941,3.004,58.073,0.3,0
2025-12-01 12:50:00,48.885,11.131,345.237,542.395,3.433,542.197,543.738,540.305,543.339,2.8548,62.097,3.068,2.939,57.914,0.412,0
2025-12-01 13:00:00,49.023,11.145,346.092,541.834,2.468,540.177,542.645,542.224,542.29,2.8843,62.169,3.154,2.991,58.098,0.318,0
2025-12-01 13:10:00,49.139,11.178,345.993,540.784,2.779,539.049,540.761,541.498,541.828,2.8709,62.516,3.12,2.987,58.013,0.463,0
2025-12-01 13:20:00,49.225,11.139,346.704,541.754,3.722,542.35,540.778,543.805,540.083,2.8906,62.665,3.043,3.011,57.961,0.346,0
2025-12-01 13:30:00,49.07,11.155,346.224,541.681,2.689,541.886,543.264,540.575,540.999,2.8832,62.15,3.005,3.007,58.157,0.305,0
2025-12-01 13:40:00,49.264,11.166,346.157,541.641,3.225,543.782,541.319,540.907,540.557,2.9053,62.298,3.117,2.972,58.13,0.332,0
2025-12-01 13:50:00,49.241,11.117,345.927,541.341,3.373,542.193,539.496,542.869,540.807,2.8922,62.66,3.092,3.112,58.031,0.354,0
2025-12-01 14:00:00,49.457,11.174,346.031,540.995,1.088,540.305,541.393,541.213,541.07,2.9169,62.251,3.15,3.006,57.772,0.395,0
2025-12-01 14:10:00,49.124,11.116,346.026,540.753,2.501,539.372,539.955,541.811,541.873,2.8991,62.242,3.151,2.996,58.195,0.387,0
2025-12-01 14:20:00,48.994,11.157,345.576,540.188,4.971,538.476,539.916,543.447,538.911,2.8812,62.134,3.053,3.034,58.028,0.381,0
2025-12-01 14:30:00,49.183,11.139,345.92,540.673,4.319,541.608,538.528,539.709,542.847,2.8948,62.221,3.208,2.762,58.216,0.4,0
2025-12-01 14:40:00,49.441,11.197,345.447,541.903,2.002,541.67,543.027,541.889,541.025,2.9034,62.239,3.1,3.027,58.104,0.338,0
2025-12-01 14:50:00,49.132,11.143,345.804,541.978,2.643,541.189,543.378,542.612,540.735,2.8866,62.043,3.101,2.916,57.932,0.404,0
2025-12-01 15:00:00,49.212,11.146,346.145,542.163,1.006,541.932,542.81,541.804,542.105,2.8875,61.9,3.045,2.918,58.172,0.47,0
2025-12-01 15:10:00,49.298,11.14,345.826,542.202,3.004,543.943,542.694,541.232,540.939,2.8999,62.455,3.008,2.922,58.114,0.364,0
2025-12-01 15:20:00,49.389,11.169,345.837,541.482,0.741,541.021,541.762,541.64,541.505,2.8876,62.257,3.08,2.922,57.946,0.309,0
2025-12-01 15:30:00,49.21,11.193,345.844,540.754,5.595,537.875,543.47,540.889,540.782,2.891,62.388,2.929,3.024,57.986,0.311,0
2025-12-01 15:40:00,49.143,11.119,345.902,542.462,3.579,542.987,544.314,540.735,541.813,2.8981,62.263,3.018,2.855,57.854,0.379,0
2025-12-01 15:50:00,49.01,11.13,345.911,540.864,3.966,539.428,543.394,540.015,540.621,2.8757,62.35,3.155,2.939,58.199,0.363,0
2025-12-01 16:00:00,49.192,11.15,345.795,542.12,2.711,540.21,542.921,542.819,542.53,2.9059,62.48,2.965,2.809,58.031,0.401,0
2025-12-01 16:10:00,49.24,11.163,345.44,542.061,1.423,542.78,541.457,542.65,541.357,2.8939,62.501,3.166,2.98,58.104,0.333,0
2025-12-01 16:20:00,49.023,11.157,346.175,540.884,1.857,541.298,541.824,540.448,539.967,2.8613,62.197,2.888,2.904,58.196,0.269,0
2025-12-01 16:30:00,48.581,11.114,345.457,540.345,2.121,540.488,540.505,539.133,541.254,2.8642,62.173,3.042,2.841,58.026,0.381,0
2025-12-01 16:40:00,48.745,11.177,345.663,540.804,1.675,541.444,539.888,541.563,540.322,2.8789,62.255,3.068,2.924,57.924,0.429,0
2025-12-01 16:50:00,48.929,11.157,345.663,540.04,3.035,541.776,538.959,540.682,538.741,2.8842,62.317,2.978,2.971,57.997,0.349,0
2025-12-01 17:00:00,48.693,11.116,345.679,540.151,3.883,540.109,538.096,541.979,540.419,2.8844,62.052,3.089,2.795,58.202,0.338,0
2025-12-01 17:10:00,48.883,11.129,345.7,541.297,2.712,539.831,541.512,542.543,541.301,2.8772,62.079,2.832,2.885,57.831,0.393,0
2025-12-01 17:20:00,48.521,11.033,345.567,540.161,1.227,540.173,540.163,540.767,539.54,2.866,62.065,3.214,2.889,57.79,0.369,0
2025-12-01 17:30:00,48.59,11.125,345.552,540.766,3.224,541.781,538.801,540.459,542.025,2.8958,61.995,3.028,2.963,58.182,0.347,0
2025-12-01 17:40:00,48.515,11.092,345.365,539.422,3.163,540.607,539.928,539.71,537.444,2.8636,62.423,3.102,2.862,58.225,0.355,0
2025-12-01 17:50:00,48.471,11.12,345.758,539.901,2.723,538.263,540.096,540.258,540.986,2.8552,62.162,3.037,2.85,57.928,0.346,0
2025-12-01 18:00:00,48.647,11.105,345.77,541.638,0.304,541.63,541.769,541.686,541.465,2.8736,62.096,2.893,2.884,57.989,0.289,0
2025-12-01 18:10:00,48.587,11.093,345.535,540.39,3.53,541.144,540.397,538.245,541.775,2.8855,62.142,3.047,2.996,57.977,0.34,0
2025-12-01 18:20:00,48.51,11.175,345.313,540.99,4.099,540.07,539.789,543.888,540.214,2.8502,62.047,2.951,3.0,58.06,0.332,0
2025-12-01 18:30:00,48.428,11.099,345.788,539.046,2.155,539.886,537.731,539.272,539.296,2.8931,62.038,3.089,3.001,57.888,0.322,0
2025-12-01 18:40:00,48.398,11.094,344.902,541.14,2.336,542.567,540.958,540.804,540.231,2.8616,61.95,2.908,2.891,58.122,0.226,0
2025-12-01 18:50:00,48.424,11.124,345.538,539.141,3.037,539.432,540.073,540.022,537.036,2.8515,62.235,3.165,2.978,57.965,0.322,0
2025-12-01 19:00:00,48.396,11.097,345.078,538.628,2.107,537.939,538.969,539.855,537.748,2.8614,62.273,2.992,3.107,58.067,0.397,0
2025-12-01 19:10:00,48.265,11.086,345.845,540.62,3.165,542.016,540.821,540.792,538.851,2.8549,62.202,3.04,2.944,58.109,0.387,0
2025-12-01 19:20:00,48.515,11.143,345.126,540.479,4.496,542.33,537.834,541.693,540.06,2.8551,62.188,3.08,3.029,58.189,0.312,0
2025-12-01 19:30:00,48.244,11.111,345.196,540.18,2.855,538.726,541.581,541.553,538.86,2.8586,62.278,3.016,2.89,57.992,0.437,0
2025-12-01 19:40:00,48.151,11.035,345.23,539.429,0.793,539.689,539.852,539.059,539.115,2.8555,61.995,2.984,2.999,57.941,0.339,0
2025-12-01 19:50:00,47.981,11.102,345.54,540.531,1.913,540.876,539.414,540.505,541.327,2.85,62.294,2.869,2.964,58.043,0.313,0
2025-12-01 20:00:00,48.076,11.107,344.83,540.772,1.261,540.226,541.487,540.86,540.516,2.8444,61.86,2.876,2.98,57.96,0.344,0
2025-12-01 20:10:00,47.75,11.072,344.411,539.748,3.538,537.851,539.793,541.389,539.958,2.8539,62.026,2.975,2.936,57.847,0.351,0
2025-12-01 20:20:00,47.93,11.112,345.072,539.996,2.3,539.606,541.197,540.282,538.897,2.8375,62.082,3.017,2.829,58.036,0.357,0
2025-12-01 20:30:00,47.728,11.083,345.056,540.505,2.639,538.996,540.599,540.79,541.635,2.8426,61.904,3.074,2.926,58.002,0.421,0
2025-12-01 20:40:00,47.593,11.091,344.5,539.28,1.459,540.175,538.716,539.261,538.968,2.8385,61.965,3.0,3.156,58.101,0.332,0
2025-12-01 20:50:00,47.73,11.079,344.466,538.574,4.864,536.621,538.83,541.485,537.362,2.8473,62.074,2.957,2.986,57.996,0.335,0
2025-12-01 21:00:00,47.535,11.103,344.171,540.136,1.883,539.796,541.018,539.135,540.596,2.8158,61.703,2.97,2.838,58.084,0.372,0
2025-12-01 21:10:00,47.669,11.102,344.78,539.277,1.325,538.899,538.732,539.42,540.057,2.8333,62.105,3.124,3.023,57.808,0.396,0
2025-12-01 21:20:00,47.687,11.032,343.815,538.682,3.354,536.808,538.022,540.162,539.736,2.8289,61.73,3.096,3.01,57.831,0.212,0
2025-12-01 21:30:00,47.445,11.104,344.587,539.732,0.782,539.684,539.918,539.273,540.055,2.8326,61.744,2.947,3.044,58.075,0.384,0
2025-12-01 21:40:00,47.413,11.087,344.649,539.012,1.993,538.831,538.436,540.387,538.394,2.8281,61.78,3.061,2.882,58.105,0.285,0
2025-12-01 21:50:00,47.608,11.075,345.099,539.573,2.283,539.381,538.714,540.997,539.201,2.8431,62.053,3.107,2.934,58.132,0.373,0
2025-12-01 22:00:00,47.457,11.075,344.344,538.238,2.848,537.981,539.365,536.517,539.089,2.8457,61.835,3.121,3.007,57.713,0.375,0
2025-12-01 22:10:00,47.227,11.093,344.182,539.959,2.206,541.232,539.127,539.026,540.45,2.829,61.87,2.963,3.005,57.874,0.296,0
2025-12-01 22:20:00,47.241,11.067,344.193,538.541,1.341,539.0,538.791,537.659,538.712,2.8157,61.908,3.13,3.055,58.049,0.295,0
2025-12-01 22:30:00,46.985,11.058,344.424,538.151,0.804,537.73,538.194,538.146,538.534,2.8199,61.694,3.143,3.051,58.077,0.398,0
2025-12-01 22:40:00,47.363,11.042,344.68,538.698,4.535,538.105,536.769,538.616,541.304,2.8173,61.871,3.077,2.868,58.011,0.416,0
2025-12-01 22:50:00,47.237,11.058,344.403,539.091,3.053,540.278,537.225,539.282,539.578,2.8214,61.701,3.087,2.855,57.797,0.259,0
2025-12-01 23:00:00,47.404,11.064,344.576,538.902,2.778,540.641,538.877,537.863,538.226,2.8257,61.76,3.06,2.907,57.801,0.284,0
2025-12-01 23:10:00,47.378,11.009,344.293,539.102,1.044,539.263,538.518,539.562,539.067,2.8461,62.045,3.118,2.904,57.889,0.282,0
2025-12-01 23:20:00,46.942,11.062,344.393,538.718,2.456,537.617,538.258,540.073,538.924,2.8156,61.72,2.987,2.886,57.913,0.403,0
2025-12-01 23:30:00,46.836,11.051,344.435,538.085,3.52,539.751,538.431,536.231,537.928,2.8214,61.826,2.983,3.053,57.976,0.324,0
2025-12-01 23:40:00,47.013,11.062,343.778,537.562,1.681,537.901,537.484,536.592,538.273,2.8223,61.615,2.927,2.92,57.852,0.373,0
2025-12-01 23:50:00,46.973,10.998,344.149,538.73,2.43,537.109,539.023,539.25,539.539,2.8025,62.048,3.106,3.085,58.018,0.39,0
2025-12-02 00:00:00,47.078,11.067,343.936,539.192,3.549,537.942,539.295,541.491,538.039,2.819,61.93,3.057,3.069,58.014,0.349,0
2025-12-02 00:10:00,46.832,11.022,344.061,538.362,2.927,539.135,537.089,540.016,537.206,2.7884,61.528,2.855,3.059,57.918,0.221,0
2025-12-02 00:20:00,47.011,11.072,344.073,538.328,2.656,537.546,537.637,537.925,540.202,2.8156,61.912,3.101,2.93,58.082,0.395,0
2025-12-02 00:30:00,46.809,11.04,344.064,538.93,1.367,538.876,539.719,538.771,538.352,2.8081,61.662,3.132,2.824,57.826,0.334,0
2025-12-02 00:40:00,46.836,11.074,344.131,538.534,3.031,537.249,539.474,537.191,540.222,2.8182,61.825,3.015,2.96,57.838,0.471,0
2025-12-02 00:50:00,46.994,11.069,344.483,539.468,1.313,539.474,540.079,539.551,538.766,2.8243,61.747,2.997,2.966,57.94,0.368,0
2025-12-02 01:00:00,46.82,11.101,343.617,538.01,1.804,537.252,538.357,539.056,537.374,2.8066,61.533,3.016,3.073,57.856,0.449,0
2025-12-02 01:10:00,46.79,11.087,343.867,537.736,1.951,538.306,536.51,538.461,537.669,2.8191,61.804,2.972,3.028,57.925,0.365,0
2025-12-02 01:20:00,46.585,11.048,344.55,539.151,5.073,541.001,540.624,535.928,539.051,2.8201,61.383,3.104,2.878,57.996,0.305,0
2025-12-02 01:30:00,46.804,11.135,343.962,539.081,2.297,538.968,537.6,539.859,539.897,2.8034,61.605,3.066,2.899,58.098,0.321,0
2025-12-02 01:40:00,46.762,11.085,343.993,539.713,1.457,539.536,540.258,538.801,540.257,2.8091,61.854,3.027,3.068,57.931,0.343,0
2025-12-02 01:50:00,46.922,11.05,344.224,539.97,2.295,539.955,539.026,539.579,541.321,2.8317,61.994,3.014,2.849,57.89,0.406,0
2025-12-02 02:00:00,46.865,11.087,344.12,537.64,4.316,539.154,538.457,538.109,534.838,2.8028,61.525,2.909,2.918,57.868,0.384,0
2025-12-02 02:10:00,46.907,11.066,344.61,539.023,1.29,539.822,538.532,538.892,538.846,2.8061,61.31,3.136,2.982,57.752,0.385,0
2025-12-02 02:20:00,46.912,11.056,344.274,538.589,1.974,538.3,539.992,538.047,538.018,2.8175,61.618,3.098,2.918,57.922,0.277,0
2025-12-02 02:30:00,46.855,11.087,344.152,538.076,3.974,537.314,538.508,536.254,540.228,2.8098,61.832,2.904,2.945,57.978,0.422,0
2025-12-02 02:40:00,46.721,11.07,343.838,538.862,4.047,541.045,536.998,538.26,539.146,2.8088,61.703,2.993,3.006,58.005,0.288,0
2025-12-02 02:50:00,46.9,11.093,344.329,539.228,1.474,539.122,539.925,538.451,539.413,2.7896,61.657,3.199,2.942,57.986,0.357,0
2025-12-02 03:00:00,46.931,11.066,343.52,538.317,1.055,538.552,538.904,537.849,537.963,2.8064,61.809,3.195,2.981,57.919,0.242,0
2025-12-02 03:10:00,47.008,11.031,344.042,539.226,3.624,538.197,539.748,537.668,541.292,2.8014,61.522,3.057,2.888,57.812,0.332,0
2025-12-02 03:20:00,46.886,11.041,344.5,538.52,2.933,536.933,539.866,538.462,538.821,2.8198,61.695,2.998,2.999,58.223,0.338,0
2025-12-02 03:30:00,46.838,11.098,343.874,537.558,2.993,539.316,537.349,537.242,536.323,2.8245,61.905,3.249,2.801,58.059,0.259,0
2025-12-02 03:40:00,46.915,11.028,344.286,538.375,2.445,537.32,537.403,539.765,539.013,2.7901,61.486,3.001,3.003,58.064,0.35,0
2025-12-02 03:50:00,46.752,11.065,344.054,537.598,2.325,536.635,537.455,538.96,537.342,2.8092,61.832,2.92,3.054,57.916,0.376,0
2025-12-02 04:00:00,47.039,11.084,344.604,540.255,1.04,540.424,539.637,540.281,540.677,2.8204,61.65,3.122,2.908,57.957,0.303,0
2025-12-02 04:10:00,46.48,11.071,343.524,538.204,2.682,538.493,536.429,538.781,539.111,2.7945,61.723,3.156,2.941,58.024,0.376,0
2025-12-02 04:20:00,46.907,11.046,344.214,537.806,2.398,536.783,539.181,537.938,537.321,2.8317,61.87,3.201,3.034,57.817,0.378,0
2025-12-02 04:30:00,47.104,11.02,343.665,538.641,2.442,540.218,538.057,538.514,537.776,2.8307,61.717,3.053,2.787,57.843,0.308,0
2025-12-02 04:40:00,47.324,11.046,344.365,539.173,2.606,540.494,537.888,539.264,539.045,2.8334,61.755,3.031,2.897,58.053,0.42,0
2025-12-02 04:50:00,47.16,11.134,345.033,539.143,2.263,537.665,539.39,539.59,539.928,2.8264,62.009,3.175,3.12,57.919,0.479,0
2025-12-02 05:00:00,46.942,11.055,344.101,539.385,1.797,538.461,538.584,540.258,540.238,2.8188,61.785,3.1,3.086,57.854,0.382,0
2025-12-02 05:10:00,47.415,11.124,344.581,539.288,1.898,538.115,540.013,539.563,539.461,2.8221,61.811,2.97,2.907,58.074,0.241,0
2025-12-02 05:20:00,47.231,11.075,344.57,538.666,2.916,537.53,538.865,540.446,537.825,2.8214,61.996,2.953,2.835,58.079,0.376,0
2025-12-02 05:30:00,47.423,11.15,344.57,538.374,4.188,536.854,541.042,537.156,538.445,2.8349,61.929,2.998,2.876,57.961,0.401,0
2025-12-02 05:40:00,47.283,11.058,343.995,539.111,0.88,538.821,539.701,538.83,539.091,2.8365,61.916,2.935,2.848,57.891,0.289,0
2025-12-02 05:50:00,47.332,11.118,344.568,539.585,5.275,540.474,536.84,542.115,538.911,2.8168,61.993,3.034,2.968,58.002,0.385,0
2025-12-02 06:00:00,47.532,11.098,344.964,539.144,4.514,541.927,538.916,537.413,538.321,2.8389,61.881,3.035,2.968,57.815,0.317,0
2025-12-02 06:10:00,47.37,11.078,343.982,539.866,2.797,538.174,539.983,540.971,540.338,2.8206,61.757,3.096,2.949,57.895,0.377,0
2025-12-02 06:20:00,47.414,11.081,344.733,539.404,2.002,538.901,539.416,538.648,540.65,2.8299,62.009,3.061,2.94,57.904,0.316,0
2025-12-02 06:30:00,47.663,11.104,344.882,539.434,3.247,538.573,537.571,540.773,540.818,2.842,62.28,3.056,2.992,57.978,0.303,0
2025-12-02 06:40:00,47.443,11.067,344.262,539.143,2.789,540.514,539.104,539.23,537.725,2.8333,61.841,3.097,2.925,57.996,0.301,0
2025-12-02 06:50:00,47.494,11.08,344.526,540.597,1.377,540.678,541.048,539.671,540.991,2.8426,61.59,3.074,3.008,57.798,0.372,0
2025-12-02 07:00:00,47.586,11.098,344.807,539.418,1.85,540.081,540.348,538.498,538.744,2.8289,62.12,3.153,2.899,57.846,0.319,0
2025-12-02 07:10:00,47.711,11.102,345.337,541.12,0.576,541.463,541.029,541.103,540.887,2.8285,61.744,2.965,2.797,57.882,0.31,0
2025-12-02 07:20:00,48.079,11.076,345.305,541.406,1.199,541.84,541.408,541.736,540.641,2.8599,61.935,2.916,2.97,58.074,0.256,0
2025-12-02 07:30:00,47.838,11.09,344.746,539.859,1.192,539.27,539.984,540.462,539.72,2.8425,61.772,3.065,3.05,57.986,0.262,0
2025-12-02 07:40:00,47.776,11.066,344.836,538.296,2.063,537.834,539.539,537.476,538.335,2.8414,61.762,2.96,3.017,58.07,0.277,0
2025-12-02 07:50:00,47.922,11.08,344.988,541.676,4.033,542.163,540.837,543.869,539.836,2.8529,61.907,3.064,3.135,57.961,0.28,0
2025-12-02 08:00:00,48.214,11.097,345.524,539.792,3.13,538.54,539.617,539.341,541.67,2.8813,61.986,3.02,2.907,58.038,0.35,0
2025-12-02 08:10:00,48.209,11.084,344.896,540.37,1.101,540.101,540.326,539.976,541.077,2.865,61.948,2.94,2.863,57.909,0.353,0
2025-12-02 08:20:00,48.065,11.115,344.935,540.387,1.347,539.733,541.08,540.466,540.268,2.8523,61.942,3.121,2.829,57.891,0.441,0
2025-12-02 08:30:00,48.125,11.12,345.051,540.078,2.994,538.722,540.595,539.277,541.716,2.8701,62.25,3.003,2.923,57.98,0.35,0
2025-12-02 08:40:00,48.346,11.107,345.568,542.17,3.139,543.975,542.184,541.687,540.836,2.8808,62.055,3.246,2.981,57.98,0.357,0
2025-12-02 08:50:00,48.05,11.117,345.294,540.968,1.818,539.996,541.173,540.888,541.814,2.8504,62.19,2.94,2.836,58.027,0.363,0
2025-12-02 09:00:00,48.276,11.103,344.881,540.008,2.848,541.135,540.879,539.733,538.287,2.8225,61.99,3.006,3.04,58.065,0.293,0
2025-12-02 09:10:00,48.285,11.044,345.194,539.908,1.544,540.613,539.069,539.769,540.18,2.8631,62.046,3.202,2.945,58.22,0.352,0
2025-12-02 09:20:00,48.337,11.145,345.063,540.333,2.319,540.878,539.901,541.436,539.117,2.8675,62.232,2.959,3.015,58.126,0.379,0
2025-12-02 09:30:00,48.63,11.076,345.484,540.269,1.415,539.557,540.972,539.753,540.794,2.8801,61.956,2.963,3.002,58.128,0.337,0
2025-12-02 09:40:00,48.706,11.189,345.658,540.739,3.139,539.547,540.538,540.184,542.686,2.8575,61.791,3.019,2.929,57.919,0.346,0
2025-12-02 09:50:00,48.55,11.126,345.283,539.563,1.06,540.029,538.969,539.746,539.509,2.8789,62.155,3.197,3.057,58.127,0.278,0
2025-12-02 10:00:00,48.552,11.107,345.507,541.167,2.514,540.266,539.864,542.378,542.16,2.8623,62.115,2.927,2.847,57.883,0.416,0
2025-12-02 10:10:00,48.606,11.086,345.375,541.972,3.183,540.962,541.123,544.145,541.658,2.87,62.295,3.228,2.83,57.891,0.455,0
2025-12-02 10:20:00,48.715,11.166,345.57,541.477,3.741,543.44,539.699,541.575,541.194,2.8737,62.172,3.13,3.002,57.765,0.349,0
2025-12-02 10:30:00,48.785,11.108,345.285,542.364,2.205,541.627,541.38,543.585,542.862,2.871,62.297,3.132,2.918,58.022,0.221,0
2025-12-02 10:40:00,48.767,11.156,345.535,540.376,2.884,542.05,539.166,540.374,539.916,2.8786,62.25,2.939,2.949,58.13,0.39,0
2025-12-02 10:50:00,48.959,11.082,345.358,540.86,1.923,540.733,541.862,539.939,540.908,2.8728,62.216,3.099,2.995,58.188,0.318,0
2025-12-02 11:00:00,48.684,11.158,345.345,540.887,1.594,541.731,540.137,541.394,540.285,2.8771,62.265,3.02,2.898,58.191,0.315,0
2025-12-02 11:10:00,49.081,11.112,345.981,541.616,2.952,541.078,540.777,543.729,540.882,2.8805,62.166,2.969,2.994,57.998,0.342,0
2025-12-02 11:20:00,48.913,11.159,345.324,540.939,1.936,541.371,541.282,541.519,539.583,2.8842,62.28,2.961,2.95,57.769,0.343,0
2025-12-02 11:30:00,48.945,11.126,345.968,541.292,2.249,540.139,542.275,542.388,540.366,2.8744,62.227,2.969,2.998,57.978,0.258,0
2025-12-02 11:40:00,49.064,11.133,345.521,540.714,3.229,541.188,541.72,538.491,541.456,2.8893,62.33,3.046,3.123,58.254,0.349,0
2025-12-02 11:50:00,48.801,11.147,345.541,539.928,3.788,540.171,541.417,537.629,540.495,2.8952,62.199,3.189,3.013,58.257,0.291,0
2025-12-02 12:00:00,49.147,11.13,345.726,540.205,1.418,539.301,540.17,540.719,540.629,2.8784,62.183,3.107,2.956,58.02,0.391,0
2025-12-02 12:10:00,48.947,11.138,345.681,541.633,3.032,541.845,540.92,540.368,543.4,2.8876,62.103,3.011,2.909,57.977,0.403,0
2025-12-02 12:20:00,49.229,11.143,345.939,542.57,2.052,543.254,541.417,542.141,543.469,2.8894,62.349,3.031,2.969,58.18,0.357,0
2025-12-02 12:30:00,48.803,11.135,345.266,541.268,0.883,541.102,541.715,540.832,541.423,2.8676,62.161,3.064,3.075,57.89,0.38,0
2025-12-02 12:40:00,48.997,11.192,345.265,539.439,2.572,539.376,541.053,538.846,538.481,2.8852,62.131,3.122,2.82,58.02,0.378,0
2025-12-02 12:50:00,48.966,11.135,345.982,541.217,2.481,542.493,542.157,540.205,540.012,2.8814,62.136,3.028,3.009,58.18,0.388,0
2025-12-02 13:00:00,49.458,11.143,346.283,540.673,0.675,540.683,540.383,541.058,540.568,2.9035,62.106,2.954,2.959,57.968,0.317,0
2025-12-02 13:10:00,49.133,11.144,346.047,541.459,3.988,539.493,543.481,542.428,540.433,2.8794,62.215,2.99,2.985,58.033,0.315,0
2025-12-02 13:20:00,49.169,11.152,346.016,541.736,2.66,540.465,540.786,543.125,542.567,2.8889,62.091,2.931,3.12,58.337,0.37,0
2025-12-02 13:30:00,49.101,11.204,345.743,542.71,4.995,542.136,541.666,541.022,546.017,2.8996,62.191,3.122,2.933,57.974,0.289,0
2025-12-02 13:40:00,49.068,11.169,346.168,540.629,4.858,538.74,539.365,540.812,543.598,2.8934,62.38,3.184,3.03,57.984,0.358,0
2025-12-02 13:50:00,49.14,11.119,345.944,541.326,3.426,539.4,542.041,541.038,542.826,2.9008,62.681,3.145,2.927,58.238,0.35,0
2025-12-02 14:00:00,49.313,11.12,346.244,541.122,0.717,541.389,540.713,541.43,540.955,2.8882,62.604,3.164,2.899,58.236,0.362,0
2025-12-02 14:10:00,49.405,11.175,346.205,542.22,1.99,542.685,540.79,542.78,542.624,2.9053,62.476,3.127,3.003,57.964,0.33,0
2025-12-02 14:20:00,49.098,11.164,346.23,542.59,1.839,543.034,543.069,541.23,543.026,2.8904,62.255,3.053,2.948,58.113,0.354,0
2025-12-02 14:30:00,49.051,11.163,346.405,541.699,1.995,541.507,540.81,542.805,541.675,2.8794,62.243,3.111,2.998,58.232,0.275,0
2025-12-02 14:40:00,49.256,11.138,346.155,541.746,2.475,542.966,541.876,541.651,540.491,2.9042,62.304,3.087,3.034,58.16,0.281,0
2025-12-02 14:50:00,49.183,11.174,346.056,541.92,5.236,544.273,539.037,542.476,541.893,2.8802,62.158,3.126,2.985,58.08,0.298,0
2025-12-02 15:00:00,49.143,11.18,346.123,540.386,2.782,540.682,541.828,539.046,539.987,2.8899,62.292,3.119,2.994,58.119,0.34,0
2025-12-02 15:10:00,49.121,11.157,345.333,541.038,4.53,543.416,538.886,539.641,542.208,2.9057,62.544,2.992,2.998,58.245,0.369,0
2025-12-02 15:20:00,49.189,11.15,346.393,542.175,0.454,541.986,542.237,542.038,542.44,2.8945,62.463,3.198,3.251,57.982,0.322,0
2025-12-02 15:30:00,49.141,11.16,345.664,541.722,2.757,542.086,542.716,542.128,539.959,2.8893,62.258,2.99,2.953,58.074,0.352,0
2025-12-02 15:40:00,49.117,11.218,345.765,541.308,0.674,540.952,541.265,541.387,541.626,2.8802,62.499,3.163,2.985,58.144,0.336,0
2025-12-02 15:50:00,49.221,11.124,345.544,540.862,0.474,540.666,541.055,540.626,541.1,2.8867,62.351,3.045,2.92,58.181,0.369,0
2025-12-02 16:00:00,48.942,11.067,346.046,539.952,0.798,539.583,540.381,539.607,540.236,2.8802,62.263,2.959,2.794,57.897,0.338,0
2025-12-02 16:10:00,48.967,11.042,345.991,541.436,0.872,541.893,541.021,541.294,541.538,2.8881,61.956,3.213,3.039,58.05,0.312,0
2025-12-02 16:20:00,48.759,11.118,345.616,540.614,2.772,542.185,539.757,541.102,539.413,2.8973,62.249,3.155,2.847,57.997,0.381,0
2025-12-02 16:30:00,48.846,11.173,345.066,540.45,0.574,540.204,540.531,540.288,540.778,2.8713,62.117,3.061,3.011,57.924,0.297,0
2025-12-02 16:40:00,48.957,11.154,345.952,541.7,3.24,540.31,541.59,543.55,541.352,2.8744,61.825,2.928,2.901,58.117,0.371,0
2025-12-02 16:50:00,48.809,11.142,345.504,539.697,2.943,540.786,540.082,537.843,540.077,2.8852,61.848,3.063,2.951,58.019,0.387,0
2025-12-02 17:00:00,48.718,11.126,345.292,541.2,1.622,540.649,540.849,542.271,541.032,2.8753,62.228,2.944,2.901,58.213,0.388,0
2025-12-02 17:10:00,49.004,11.108,345.504,541.539,1.495,540.943,542.438,541.825,540.951,2.8851,62.003,3.032,2.964,58.106,0.399,0
2025-12-02 17:20:00,48.965,11.105,345.585,540.355,1.174,540.978,540.402,539.804,540.237,2.8913,62.227,3.085,2.937,58.019,0.325,0
2025-12-02 17:30:00,48.606,11.102,345.18,541.914,2.794,540.844,540.855,542.318,543.638,2.8816,61.984,2.816,3.008,57.954,0.314,0
2025-12-02 17:40:00,48.544,11.15,345.259,540.636,3.489,538.662,541.137,542.151,540.594,2.8836,62.126,3.073,2.914,58.237,0.345,0
2025-12-02 17:50:00,48.696,11.125,345.45,541.705,2.202,542.67,541.399,542.285,540.468,2.8832,62.314,3.007,3.066,57.926,0.334,0
2025-12-02 18:00:00,48.556,11.087,345.694,539.972,4.088,540.65,541.774,537.686,539.776,2.8764,61.661,2.939,2.968,58.032,0.428,0
2025-12-02 18:10:00,48.226,11.151,345.092,540.458,3.061,540.25,539.832,542.406,539.345,2.8442,61.942,3.071,3.003,57.75,0.335,0
2025-12-02 18:20:00,48.399,11.127,345.656,540.243,4.317,538.989,542.399,541.504,538.082,2.8486,62.012,3.135,2.96,58.154,0.273,0
2025-12-02 18:30:00,48.257,11.107,344.72,538.998,2.963,537.22,538.786,540.183,539.801,2.8691,61.928,2.974,2.901,58.173,0.366,0
2025-12-02 18:40:00,48.55,11.142,345.558,539.158,3.182,541.131,538.715,537.949,538.837,2.8629,62.572,2.939,2.904,58.056,0.441,0
2025-12-02 18:50:00,48.314,11.165,344.922,540.2,3.176,538.451,539.914,541.627,540.806,2.8754,62.047,3.071,2.843,58.002,0.467,0
2025-12-02 19:00:00,48.287,11.104,345.183,541.012,1.655,540.806,542.143,540.488,540.61,2.8526,62.272,3.005,3.088,57.941,0.299,0
2025-12-02 19:10:00,48.272,11.103,345.588,540.314,3.418,540.533,541.833,540.476,538.415,2.8469,62.049,2.95,2.839,58.002,0.384,0
2025-12-02 19:20:00,48.05,11.148,345.309,539.711,1.813,540.345,539.885,538.532,540.083,2.8385,62.232,2.98,2.831,58.36,0.295,0
2025-12-02 19:30:00,47.996,11.098,345.405,540.924,0.647,541.094,540.805,540.575,541.222,2.8538,62.224,3.183,2.929,58.186,0.335,0
2025-12-02 19:40:00,47.965,11.127,344.758,539.982,0.45,540.037,539.678,540.128,540.085,2.8577,62.188,2.973,3.045,58.059,0.307,0
2025-12-02 19:50:00,47.839,11.023,344.568,539.704,2.178,538.72,540.488,540.894,538.716,2.8566,61.899,3.151,3.013,58.095,0.36,0
2025-12-02 20:00:00,48.389,11.119,345.535,540.691,4.36,541.019,539.019,539.346,543.379,2.862,62.264,2.955,2.884,58.246,0.371,0
2025-12-02 20:10:00,48.118,11.136,345.303,540.118,2.546,541.305,541.244,538.759,539.166,2.8693,62.145,3.125,2.943,58.074,0.409,0
2025-12-02 20:20:00,47.621,11.124,345.233,539.673,2.274,540.945,538.671,539.828,539.247,2.818,61.788,3.15,2.924,57.808,0.345,0
2025-12-02 20:30:00,47.993,11.135,344.785,540.12,2.459,540.861,540.239,538.46,540.919,2.8463,62.372,3.186,2.928,58.087,0.249,0
2025-12-02 20:40:00,47.888,11.104,344.898,539.916,0.834,539.868,539.638,539.686,540.472,2.8385,61.714,2.9,2.941,58.199,0.379,0
2025-12-02 20:50:00,47.973,11.114,345.219,540.332,1.791,540.133,540.564,539.419,541.21,2.8581,61.914,3.082,2.874,57.984,0.349,0
2025-12-02 21:00:00,47.601,11.118,344.331,540.194,1.485,540.497,540.614,539.129,540.536,2.8362,61.967,2.941,3.022,58.15,0.426,0
2025-12-02 21:10:00,47.457,11.104,344.19,538.528,2.555,538.193,538.906,537.229,539.784,2.8345,61.912,2.915,2.869,57.998,0.399,0
2025-12-02 21:20:00,47.402,11.082,344.579,538.874,1.298,539.623,538.879,538.325,538.669,2.8241,61.868,3.271,2.892,58.141,0.303,0
2025-12-02 21:30:00,47.413,11.019,345.032,540.14,2.876,538.206,540.856,541.082,540.418,2.8298,61.909,3.103,3.087,58.07,0.338,0
2025-12-02 21:40:00,47.317,11.103,344.396,539.472,2.412,539.117,538.409,539.54,540.821,2.8177,61.615,3.132,2.776,57.988,0.35,0
2025-12-02 21:50:00,47.643,11.092,344.334,540.103,2.738,539.058,541.796,539.643,539.914,2.8425,61.918,3.043,3.018,58.058,0.237,0
2025-12-02 22:00:00,47.305,11.069,344.4,540.524,4.999,538.503,541.016,543.502,539.073,2.8341,61.798,2.933,2.863,58.016,0.306,0
2025-12-02 22:10:00,47.082,11.077,344.261,538.666,1.917,538.356,539.503,537.586,539.218,2.7994,61.926,2.998,3.07,58.02,0.369,0
2025-12-02 22:20:00,47.178,11.052,344.317,538.355,2.571,539.847,538.821,537.276,537.476,2.8314,61.754,2.958,3.017,58.221,0.37,0
2025-12-02 22:30:00,47.223,11.079,344.493,539.151,2.301,539.019,540.362,538.061,539.161,2.8353,61.853,2.923,2.959,57.894,0.464,0
2025-12-02 22:40:00,47.366,11.088,344.914,538.058,2.317,538.805,537.545,539.1,536.783,2.8357,61.454,2.953,2.851,57.826,0.373,0
2025-12-02 22:50:00,47.314,11.032,344.415,540.591,3.541,540.227,542.378,540.923,538.837,2.8472,61.721,3.07,2.997,58.01,0.506,0
2025-12-02 23:00:00,47.016,11.045,344.38,539.124,0.672,538.912,539.104,538.903,539.575,2.8119,61.745,3.014,3.067,58.054,0.341,0
2025-12-02 23:10:00,46.868,11.055,344.365,539.669,1.918,538.406,540.131,540.324,539.814,2.8213,61.603,2.859,2.719,57.995,0.302,0
2025-12-02 23:20:00,47.098,11.087,344.555,538.512,1.926,539.195,539.323,538.131,537.397,2.8315,61.702,2.906,2.954,57.856,0.4,0
2025-12-02 23:30:00,46.838,11.086,343.503,537.958,3.465,539.926,536.461,536.584,538.863,2.8141,61.626,3.043,2.926,58.22,0.34,0
2025-12-02 23:40:00,46.766,11.066,344.054,539.347,3.195,540.017,537.786,538.604,540.981,2.8287,61.825,2.978,2.947,57.886,0.456,0
2025-12-02 23:50:00,46.847,11.054,343.953,538.891,1.08,539.513,538.433,538.542,539.076,2.8165,61.705,3.175,2.897,57.871,0.299,0
2025-12-03 00:00:00,46.807,11.063,343.957,537.962,1.557,537.515,538.26,538.815,537.258,2.7905,61.531,2.973,2.939,57.898,0.381,0
2025-12-03 00:10:00,47.001,11.154,343.688,540.059,4.191,539.628,537.837,540.744,542.028,2.8457,61.774,3.072,2.81,57.973,0.325,0
2025-12-03 00:20:00,46.927,11.058,344.268,536.668,4.094,536.416,536.303,539.024,534.93,2.8188,61.977,3.044,2.965,57.842,0.304,0
2025-12-03 00:30:00,47.077,11.069,344.061,539.466,4.176,537.26,538.784,540.382,541.436,2.8178,61.638,2.945,2.866,57.937,0.359,0
2025-12-03 00:40:00,46.893,11.077,344.056,538.202,2.961,539.345,536.384,538.993,538.084,2.8082,61.387,3.063,2.95,58.024,0.4,0
2025-12-03 00:50:00,46.711,11.001,343.837,538.03,0.689,538.203,537.592,538.043,538.281,2.8018,61.466,3.123,3.031,58.223,0.304,0
2025-12-03 01:00:00,46.488,11.046,343.877,537.872,2.048,538.242,536.695,538.743,537.806,2.8005,61.504,3.093,2.948,58.001,0.399,0
2025-12-03 01:10:00,46.908,11.041,343.85,539.688,2.359,539.914,538.518,539.443,540.877,2.812,61.442,3.178,2.988,57.85,0.362,0
2025-12-03 01:20:00,46.779,11.0,343.764,538.833,2.165,537.676,538.795,539.841,539.019,2.7922,61.971,3.098,2.944,57.933,0.346,0
2025-12-03 01:30:00,46.63,10.998,343.649,538.024,2.584,536.928,539.512,538.119,537.536,2.7957,61.667,2.982,2.894,58.207,0.325,0
2025-12-03 01:40:00,46.721,11.085,344.191,539.426,3.486,539.232,539.118,537.934,541.42,2.7954,61.579,2.996,2.988,58.012,0.442,0
2025-12-03 01:50:00,46.762,11.046,343.743,538.32,2.721,539.352,539.13,538.168,536.631,2.7892,61.607,3.084,2.94,57.684,0.384,0
2025-12-03 02:00:00,46.587,11.044,343.537,537.821,2.905,539.168,539.121,536.732,536.263,2.8069,61.583,3.036,2.891,57.792,0.325,0
2025-12-03 02:10:00,46.831,11.082,343.67,539.14,2.314,539.868,539.731,539.407,537.554,2.8048,61.7,2.934,2.986,58.054,0.393,0
2025-12-03 02:20:00,46.839,11.063,344.324,537.462,3.471,538.474,535.48,538.951,536.944,2.8078,61.716,3.161,3.024,57.857,0.374,0
2025-12-03 02:30:00,46.902,11.047,343.979,538.082,3.184,539.791,538.383,537.548,536.607,2.8111,61.527,3.044,2.94,57.861,0.368,0
2025-12-03 02:40:00,46.818,11.044,344.061,538.897,2.265,539.619,539.046,537.354,539.57,2.8208,61.826,2.986,2.991,57.918,0.457,0
2025-12-03 02:50:00,46.596,11.037,343.797,537.533,3.007,535.953,536.334,538.886,538.96,2.7979,61.571,3.142,2.752,57.793,0.281,0
2025-12-03 03:00:00,46.631,11.075,343.806,538.014,1.98,538.669,538.032,538.664,536.689,2.794,61.389,3.192,2.948,57.999,0.409,0
2025-12-03 03:10:00,46.753,11.118,344.248,538.6,1.016,538.528,538.051,538.754,539.067,2.8182,61.752,2.937,2.937,58.118,0.339,0
2025-12-03 03:20:00,46.884,11.103,343.845,538.036,1.151,538.396,537.245,538.389,538.112,2.8091,61.735,2.972,2.953,58.109,0.333,0
2025-12-03 03:30:00,46.883,11.063,344.064,537.39,1.398,537.739,536.946,536.739,538.137,2.8093,61.598,2.941,2.907,57.957,0.309,0
2025-12-03 03:40:00,46.621,11.068,343.907,539.538,2.883,539.38,540.8,537.917,540.057,2.7939,61.655,3.007,2.872,57.809,0.313,0
2025-12-03 03:50:00,46.979,11.058,344.109,539.087,4.334,540.788,536.454,538.907,540.198,2.8085,61.831,2.88,2.913,58.066,0.431,0
2025-12-03 04:00:00,47.053,11.099,344.043,539.123,1.399,539.611,539.449,538.212,539.222,2.8374,61.781,3.037,3.059,57.928,0.29,0
2025-12-03 04:10:00,47.131,11.065,343.853,540.886,3.535,542.73,540.242,541.375,539.195,2.8181,61.883,3.133,2.938,57.799,0.289,0
2025-12-03 04:20:00,46.899,11.047,343.949,539.073,2.527,537.713,540.24,539.298,539.042,2.8051,61.607,3.051,2.941,57.99,0.38,0
2025-12-03 04:30:00,47.012,11.058,344.385,539.056,3.711,540.821,538.956,537.11,539.338,2.8036,61.777,2.904,2.914,58.038,0.379,0
2025-12-03 04:40:00,47.142,11.112,344.347,538.808,3.006,538.491,536.998,539.741,540.004,2.8155,61.783,3.135,2.951,58.092,0.334,0
2025-12-03 04:50:00,46.97,11.108,344.671,539.43,1.931,538.713,539.486,538.875,540.644,2.7987,61.699,3.062,3.028,57.731,0.398,0
2025-12-03 05:00:00,46.968,11.031,344.266,536.97,2.754,536.163,535.975,537.013,538.729,2.8157,61.844,3.002,2.984,57.963,0.427,0
2025-12-03 05:10:00,47.084,11.032,344.078,538.395,3.867,538.31,540.523,538.09,536.656,2.822,61.973,3.021,2.908,58.124,0.438,0
2025-12-03 05:20:00,47.359,11.037,344.539,539.264,2.383,540.208,539.753,537.825,539.27,2.8322,61.862,3.075,2.925,58.189,0.369,0
2025-12-03 05:30:00,47.628,11.098,344.794,540.817,1.45,540.179,541.426,541.556,540.106,2.835,62.04,3.047,2.923,57.99,0.303,0
2025-12-03 05:40:00,47.305,11.102,344.335,539.346,2.625,540.482,539.934,537.857,539.113,2.8362,61.846,3.114,2.987,58.166,0.328,0
2025-12-03 05:50:00,47.361,11.068,344.813,538.799,2.642,537.949,538.274,540.591,538.383,2.8305,61.931,3.046,2.965,57.919,0.3,0
2025-12-03 06:00:00,47.569,11.108,344.557,538.947,2.859,539.421,538.188,540.519,537.66,2.8211,61.647,2.983,2.914,57.858,0.366,0
2025-12-03 06:10:00,47.356,11.059,344.382,539.616,1.937,538.622,540.559,540.211,539.074,2.8146,61.718,2.981,2.919,57.845,0.357,0
2025-12-03 06:20:00,47.275,11.07,344.281,539.936,4.044,540.032,540.345,541.706,537.662,2.8147,61.677,3.016,2.934,57.851,0.343,0
2025-12-03 06:30:00,47.686,11.087,344.574,540.34,2.122,540.539,541.087,538.965,540.769,2.8321,62.033,3.072,3.02,57.932,0.335,0
2025-12-03 06:40:00,47.511,11.067,344.53,538.623,1.052,539.2,538.302,538.841,538.148,2.8318,61.831,3.06,2.992,57.896,0.276,0
2025-12-03 06:50:00,47.841,11.081,344.857,538.506,4.401,536.8,541.201,537.025,538.998,2.8385,61.756,3.048,3.069,57.963,0.433,0
2025-12-03 07:00:00,47.991,11.09,344.908,539.67,5.112,543.197,538.809,538.589,538.085,2.8553,61.988,3.153,3.016,58.167,0.415,0
