timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,EGT_Z1_C,EGT_Z2_C,EGT_Z3_C,EGT_Z4_C,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2025-12-03 07:10:00,47.816,11.08,344.68,540.136,1.531,540.971,540.536,539.44,539.597,2.8373,61.738,3.002,2.921,58.122,0.39,0
2025-12-03 07:20:00,47.636,11.043,344.53,540.282,1.421,540.421,539.36,540.781,540.567,2.8323,61.93,3.078,2.823,57.845,0.348,0
2025-12-03 07:30:00,47.986,11.091,345.115,540.153,2.968,540.886,538.361,541.329,540.036,2.8382,61.855,3.168,2.946,58.146,0.424,0
2025-12-03 07:40:00,47.887,11.077,345.164,540.219,2.818,540.155,539.016,541.834,539.871,2.8365,61.768,3.076,2.792,57.887,0.344,0
2025-12-03 07:50:00,48.063,11.061,344.854,541.16,3.56,542.064,540.014,543.061,539.501,2.8525,61.843,3.13,2.815,58.226,0.335,0
2025-12-03 08:00:00,47.904,11.15,345.044,540.355,3.137,538.796,541.933,539.457,541.234,2.8552,61.946,3.158,2.94,58.035,0.402,0
2025-12-03 08:10:00,48.135,11.108,344.931,541.219,1.548,541.11,540.331,541.557,541.879,2.846,62.142,3.174,3.11,58.186,0.378,0
2025-12-03 08:20:00,48.245,11.065,344.739,541.577,0.902,541.84,540.938,541.725,541.806,2.8546,62.025,2.967,2.853,58.18,0.37,0
2025-12-03 08:30:00,48.336,11.14,345.546,541.445,1.761,541.244,540.406,542.167,541.961,2.8675,62.029,2.966,2.958,58.143,0.424,0
2025-12-03 08:40:00,48.067,11.092,345.021,539.774,3.181,541.243,540.013,538.062,539.777,2.85,62.133,3.006,2.885,58.208,0.331,0
2025-12-03 08:50:00,48.179,11.097,345.211,540.22,2.917,542.048,540.089,539.612,539.131,2.8366,62.241,2.924,2.739,57.951,0.401,0
2025-12-03 09:00:00,48.153,11.098,345.668,539.831,2.342,539.31,540.41,540.973,538.631,2.8613,62.204,2.998,3.065,57.946,0.36,0
2025-12-03 09:10:00,48.123,11.116,344.686,539.615,0.963,539.799,539.713,538.992,539.955,2.8514,61.782,2.937,2.936,57.983,0.317,0
2025-12-03 09:20:00,48.477,11.094,345.162,539.324,2.425,539.191,540.512,539.505,538.087,2.8787,62.136,3.039,3.1,58.072,0.295,0
2025-12-03 09:30:00,48.511,11.123,345.066,540.767,1.517,540.767,539.998,540.789,541.515,2.8592,62.102,2.982,2.953,58.285,0.411,0
2025-12-03 09:40:00,48.519,11.137,346.13,541.223,3.973,541.758,541.588,542.76,538.787,2.8751,62.061,2.992,2.936,57.969,0.373,0
2025-12-03 09:50:00,48.311,11.094,345.412,540.286,2.227,539.004,540.812,540.095,541.231,2.8548,62.007,3.058,2.907,57.792,0.363,0
2025-12-03 10:00:00,48.743,11.111,345.444,541.905,2.839,540.284,542.315,543.123,541.898,2.8715,61.891,3.023,3.113,57.987,0.32,0
2025-12-03 10:10:00,48.623,11.141,345.143,541.204,0.79,540.947,541.709,541.239,540.919,2.8567,62.286,3.122,3.0,58.171,0.342,0
2025-12-03 10:20:00,48.502,11.144,345.36,541.31,1.559,540.677,542.236,541.336,540.992,2.8759,62.096,3.029,3.025,58.043,0.337,0
2025-12-03 10:30:00,48.958,11.106,345.996,540.2,1.852,540.623,539.367,541.219,539.593,2.8918,62.205,2.989,2.884,58.329,0.325,0
2025-12-03 10:40:00,48.632,11.137,345.538,542.172,5.55,543.373,539.652,540.46,545.202,2.8911,62.249,3.061,2.897,58.034,0.34,0
2025-12-03 10:50:00,48.985,11.175,345.696,541.614,3.212,541.763,540.003,543.215,541.473,2.8868,61.973,3.127,2.926,58.158,0.415,0
2025-12-03 11:00:00,48.771,11.136,345.467,540.804,3.121,541.48,539.41,539.793,542.531,2.8689,62.089,3.051,2.906,58.029,0.336,0
2025-12-03 11:10:00,49.002,11.123,345.709,540.842,3.569,542.758,540.601,540.822,539.189,2.8837,62.482,2.984,3.009,58.063,0.362,0
2025-12-03 11:20:00,48.69,11.151,345.603,539.741,3.877,538.349,542.226,539.304,539.085,2.8909,62.261,3.17,2.941,57.905,0.311,0
2025-12-03 11:30:00,48.777,11.148,346.055,540.951,2.56,541.384,542.347,540.285,539.787,2.8839,62.039,3.136,2.954,58.181,0.265,0
2025-12-03 11:40:00,49.073,11.155,346.096,542.333,1.965,543.038,541.153,542.024,543.118,2.9014,62.272,2.856,3.013,58.073,0.39,0
2025-12-03 11:50:00,49.174,11.166,345.791,541.546,0.991,541.543,541.326,541.162,542.153,2.894,62.473,3.062,2.971,58.027,0.285,0
2025-12-03 12:00:00,49.119,11.187,345.783,541.713,3.694,539.655,541.436,542.411,543.349,2.9028,62.264,3.002,2.905,57.905,0.398,0
2025-12-03 12:10:00,49.311,11.168,346.274,541.741,1.788,541.252,542.225,540.85,542.638,2.9054,62.183,2.912,2.952,58.175,0.31,0
2025-12-03 12:20:00,49.337,11.162,345.887,540.466,2.092,540.282,539.756,541.848,539.98,2.8843,62.408,3.126,3.055,58.175,0.337,0
2025-12-03 12:30:00,49.138,11.101,345.893,540.918,2.468,542.49,540.17,540.022,540.989,2.8992,62.416,3.092,2.953,57.901,0.338,0
2025-12-03 12:40:00,49.146,11.108,345.885,541.457,2.207,542.127,541.443,540.026,542.233,2.8902,62.368,3.032,2.91,58.016,0.355,0
2025-12-03 12:50:00,49.104,11.13,345.905,542.405,3.092,543.387,543.298,542.641,540.295,2.888,62.28,2.922,2.947,58.239,0.36,0
2025-12-03 13:00:00,49.349,11.152,345.943,541.762,0.855,542.262,541.407,541.769,541.61,2.9031,62.172,3.094,2.954,58.05,0.428,0
2025-12-03 13:10:00,49.349,11.145,345.934,541.589,2.069,542.245,541.113,540.464,542.533,2.8964,62.199,3.174,2.939,58.181,0.404,0
2025-12-03 13:20:00,49.349,11.173,345.743,540.952,2.751,540.621,541.625,539.405,542.156,2.89,61.934,3.093,3.038,57.996,0.349,0
2025-12-03 13:30:00,49.399,11.181,346.165,541.649,3.109,543.537,541.52,540.428,541.112,2.9112,62.421,3.182,2.96,58.213,0.346,0
2025-12-03 13:40:00,49.167,11.114,346.044,541.01,1.805,541.143,540.319,540.454,542.124,2.8991,62.184,3.107,2.93,58.035,0.314,0
2025-12-03 13:50:00,49.022,11.136,345.744,540.261,1.435,539.933,540.551,539.563,540.998,2.8811,62.179,2.975,2.901,58.089,0.36,0
2025-12-03 14:00:00,49.172,11.153,345.803,541.017,0.896,541.06,540.753,541.576,540.68,2.8864,62.327,3.039,2.869,58.006,0.274,0
2025-12-03 14:10:00,49.303,11.141,346.298,541.526,0.951,541.02,541.268,541.971,541.847,2.9043,62.27,2.982,2.828,57.946,0.372,0
2025-12-03 14:20:00,49.015,11.147,346.283,541.712,2.356,542.23,542.978,540.622,541.019,2.9061,62.113,3.106,2.817,58.096,0.429,0
2025-12-03 14:30:00,49.312,11.174,345.453,540.873,3.04,539.913,540.564,542.953,540.061,2.8862,62.517,3.083,3.055,58.289,0.358,0
2025-12-03 14:40:00,49.215,11.126,346.139,542.86,1.515,542.411,543.85,542.335,542.843,2.8868,62.404,3.1,2.813,58.041,0.39,0
2025-12-03 14:50:00,49.295,11.122,346.207,541.574,3.049,543.388,540.717,541.854,540.339,2.8893,62.237,3.021,2.949,58.087,0.306,0
2025-12-03 15:00:00,49.098,11.151,345.517,541.802,3.164,540.589,543.081,540.186,543.35,2.8934,62.29,2.991,2.96,58.267,0.317,0
2025-12-03 15:10:00,48.966,11.199,345.811,540.665,1.464,540.825,540.018,540.336,541.482,2.8899,62.304,3.053,2.995,57.931,0.307,0
2025-12-03 15:20:00,49.029,11.137,345.834,543.488,2.643,542.603,545.246,542.673,543.431,2.8783,62.307,2.953,2.906,58.086,0.344,0
2025-12-03 15:30:00,48.91,11.057,345.819,541.243,1.065,540.551,541.245,541.616,541.558,2.8861,62.174,3.04,2.956,58.008,0.334,0
2025-12-03 15:40:00,49.087,11.154,345.932,542.102,2.716,541.813,541.991,543.66,540.944,2.8688,62.234,2.993,2.874,58.112,0.377,0
2025-12-03 15:50:00,48.97,11.115,345.398,542.034,2.463,541.087,541.848,541.65,543.55,2.8834,62.303,3.062,3.011,57.932,0.304,0
2025-12-03 16:00:00,49.093,11.092,346.117,541.967,1.665,541.771,541.927,541.252,542.917,2.8865,62.187,2.943,2.891,57.968,0.357,0
2025-12-03 16:10:00,49.156,11.196,346.111,542.17,1.109,542.627,541.518,542.581,541.953,2.8967,62.468,3.075,2.974,58.062,0.302,0
2025-12-03 16:20:00,48.934,11.101,345.755,541.143,1.415,541.851,540.436,540.991,541.295,2.8891,62.302,3.122,2.898,58.222,0.417,0
2025-12-03 16:30:00,48.683,11.098,345.2,541.218,2.353,540.534,542.35,541.99,539.997,2.8885,62.382,3.109,2.931,58.11,0.388,0
2025-12-03 16:40:00,49.063,11.142,346.055,541.614,1.325,541.989,541.346,540.899,542.224,2.9053,62.265,3.108,2.975,57.98,0.382,0
2025-12-03 16:50:00,48.968,11.125,345.743,541.662,2.065,540.522,542.587,542.144,541.395,2.8935,62.171,3.048,2.935,57.942,0.463,0
2025-12-03 17:00:00,48.828,11.18,345.423,540.672,2.175,541.612,539.437,541.218,540.423,2.8856,62.131,3.108,3.001,57.771,0.399,0
2025-12-03 17:10:00,49.011,11.137,345.224,539.624,3.864,537.567,541.431,540.762,538.737,2.8764,62.157,3.099,2.964,58.128,0.326,0
2025-12-03 17:20:00,48.645,11.092,345.979,542.388,1.819,542.921,541.63,541.591,543.41,2.8795,62.183,3.069,2.864,58.038,0.453,0
2025-12-03 17:30:00,48.537,11.125,345.36,541.616,2.3,540.21,541.53,542.215,542.51,2.8733,61.902,3.139,2.923,57.851,0.378,0
2025-12-03 17:40:00,48.879,11.118,345.625,541.086,4.498,539.53,539.591,544.028,541.195,2.8845,62.128,3.067,2.805,58.265,0.378,0
2025-12-03 17:50:00,48.692,11.14,345.518,540.365,2.187,539.705,541.802,540.337,539.615,2.8858,62.163,3.106,2.986,57.69,0.296,0
2025-12-03 18:00:00,48.431,11.126,345.313,539.705,1.678,539.632,539.144,539.223,540.822,2.8588,61.98,2.988,2.973,58.08,0.432,0
2025-12-03 18:10:00,48.452,11.113,344.83,540.277,3.046,539.991,541.882,540.401,538.836,2.8597,62.026,3.167,2.934,58.047,0.364,0
2025-12-03 18:20:00,48.266,11.082,345.406,541.35,1.972,540.098,541.98,542.07,541.253,2.844,62.27,3.044,2.988,58.018,0.328,0
2025-12-03 18:30:00,48.499,11.142,345.245,539.531,3.177,539.385,539.859,537.852,541.029,2.8629,62.046,3.134,2.76,58.11,0.194,0
2025-12-03 18:40:00,48.454,11.097,345.595,540.173,1.874,539.14,540.526,540.011,541.014,2.8667,61.982,3.128,2.953,58.053,0.371,0
2025-12-03 18:50:00,48.336,11.11,345.531,541.039,2.304,542.196,540.549,539.892,541.519,2.8741,62.313,2.942,2.906,58.16,0.423,0
2025-12-03 19:00:00,48.69,11.056,345.456,539.818,1.946,540.726,538.78,539.748,540.019,2.879,61.916,3.042,3.007,57.934,0.363,0
2025-12-03 19:10:00,48.384,11.126,345.353,541.008,3.617,540.925,542.693,539.076,541.337,2.8653,62.144,3.016,3.009,57.98,0.364,0
2025-12-03 19:20:00,48.028,11.146,345.232,539.938,2.242,538.818,539.951,539.922,541.06,2.851,62.167,3.028,2.991,57.933,0.361,0
2025-12-03 19:30:00,48.256,11.161,345.175,539.943,4.29,538.383,542.048,541.581,537.758,2.8521,62.129,3.073,3.092,58.218,0.341,0
2025-12-03 19:40:00,48.373,11.116,345.087,541.527,2.13,540.283,542.151,542.413,541.261,2.8618,61.932,2.928,2.856,57.925,0.383,0
2025-12-03 19:50:00,47.911,11.124,344.921,540.146,3.429,540.376,538.175,540.429,541.604,2.8335,61.847,3.027,2.951,57.886,0.407,0
2025-12-03 20:00:00,48.089,11.113,345.339,541.58,1.493,542.318,541.42,541.759,540.825,2.8675,62.079,3.21,3.059,58.017,0.353,0
2025-12-03 20:10:00,48.046,11.089,345.038,539.813,4.596,538.915,542.053,540.826,537.457,2.8502,61.973,2.99,2.846,58.019,0.41,0
2025-12-03 20:20:00,47.844,11.131,344.854,540.207,2.729,538.869,540.499,539.861,541.598,2.858,62.065,3.032,2.847,57.991,0.368,0
2025-12-03 20:30:00,47.902,11.074,345.199,539.953,1.035,539.253,540.288,540.106,540.166,2.8456,62.169,3.007,3.016,57.864,0.363,0
2025-12-03 20:40:00,47.887,11.172,345.114,538.865,3.682,536.626,540.082,538.443,540.308,2.8295,61.778,3.122,2.901,58.069,0.366,0
2025-12-03 20:50:00,47.902,11.078,344.776,540.195,0.768,539.877,539.802,540.531,540.57,2.8312,61.9,3.149,2.977,57.939,0.325,0
2025-12-03 21:00:00,47.643,11.068,344.543,539.568,4.819,537.628,538.291,542.447,539.908,2.858,61.967,3.104,3.122,57.92,0.298,0
2025-12-03 21:10:00,47.71,11.063,344.667,540.806,1.113,540.148,540.97,541.261,540.846,2.8463,62.053,3.009,3.02,58.087,0.365,0
2025-12-03 21:20:00,47.411,11.036,344.38,538.916,1.917,538.392,537.933,539.85,539.488,2.8285,61.714,3.037,2.912,57.886,0.39,0
2025-12-03 21:30:00,47.697,11.021,345.013,538.186,4.562,536.498,540.484,535.922,539.838,2.8176,61.822,3.085,2.847,57.892,0.304,0
2025-12-03 21:40:00,47.373,11.047,344.56,539.752,3.06,538.545,541.605,539.7,539.159,2.8369,61.615,3.165,3.074,58.167,0.323,0
2025-12-03 21:50:00,47.617,11.056,344.442,540.29,1.907,539.646,539.291,541.198,541.026,2.8425,61.906,3.119,2.96,58.102,0.349,0
2025-12-03 22:00:00,47.51,11.093,344.372,538.626,3.309,540.938,537.629,537.934,538.002,2.8157,62.111,3.044,2.911,58.077,0.366,0
2025-12-03 22:10:00,47.505,11.113,344.84,538.555,1.534,537.824,538.266,538.772,539.358,2.8405,62.087,3.226,2.916,58.168,0.433,0
2025-12-03 22:20:00,47.432,11.064,344.188,540.197,1.465,540.138,540.435,539.375,540.84,2.8305,61.843,3.136,3.084,57.911,0.299,0
2025-12-03 22:30:00,47.26,11.067,344.133,538.353,1.964,537.164,539.128,538.488,538.634,2.8044,61.556,3.0,2.901,58.006,0.372,0
2025-12-03 22:40:00,47.309,11.049,344.666,539.929,1.897,540.075,540.638,540.261,538.741,2.8216,61.856,3.084,3.122,58.025,0.385,0
2025-12-03 22:50:00,47.227,11.076,344.821,538.655,3.037,540.58,537.848,537.543,538.649,2.8237,61.862,2.989,2.96,57.907,0.292,0
2025-12-03 23:00:00,46.961,10.995,344.089,540.098,4.146,537.46,540.84,540.484,541.606,2.8128,61.668,3.049,2.893,57.855,0.371,0
2025-12-03 23:10:00,47.191,11.072,344.305,539.698,0.403,539.759,539.906,539.503,539.625,2.8141,61.745,3.117,2.899,57.982,0.306,0
2025-12-03 23:20:00,47.078,11.084,343.986,538.464,2.365,537.659,539.902,537.537,538.76,2.8021,61.589,3.062,2.941,57.786,0.338,0
2025-12-03 23:30:00,46.781,11.042,343.63,538.647,2.684,537.24,538.998,538.427,539.924,2.8073,61.979,3.152,2.842,57.939,0.291,0
2025-12-03 23:40:00,46.766,11.079,343.992,539.482,3.339,538.849,541.368,538.029,539.683,2.8124,61.826,3.236,3.019,57.996,0.359,0
2025-12-03 23:50:00,46.907,11.09,344.496,538.099,3.111,538.172,536.357,538.4,539.468,2.8217,61.842,3.126,2.888,57.975,0.316,0
2025-12-04 00:00:00,46.869,11.049,344.436,537.599,2.459,538.527,537.439,538.363,536.068,2.8191,61.773,3.048,2.872,57.512,0.417,0
2025-12-04 00:10:00,46.928,11.077,343.948,538.819,1.499,538.582,538.135,539.634,538.924,2.8086,61.719,3.117,3.036,57.804,0.331,0
2025-12-04 00:20:00,46.985,11.046,344.632,538.735,1.886,537.803,539.297,538.15,539.689,2.8242,61.714,3.177,2.825,57.997,0.311,0
2025-12-04 00:30:00,46.938,11.052,344.401,540.059,4.58,538.005,540.627,542.585,539.019,2.8169,61.429,3.042,2.853,58.174,0.372,0
2025-12-04 00:40:00,46.813,11.03,344.086,538.426,1.205,538.738,538.015,539.079,537.874,2.8158,61.582,2.939,2.942,57.958,0.352,0
2025-12-04 00:50:00,46.812,11.03,344.144,538.397,1.532,539.46,537.928,538.244,537.954,2.7925,61.462,2.987,3.089,58.1,0.446,0
2025-12-04 01:00:00,46.703,11.019,344.059,538.548,1.541,538.785,537.555,538.757,539.096,2.7924,61.596,3.215,2.981,57.947,0.418,0
2025-12-04 01:10:00,47.041,11.074,344.37,539.193,2.565,538.346,540.505,537.94,539.98,2.8181,61.695,2.981,3.067,57.958,0.418,0
2025-12-04 01:20:00,46.489,11.039,343.84,538.634,2.752,538.43,540.11,537.358,538.639,2.8029,61.521,3.007,2.957,57.825,0.414,0
2025-12-04 01:30:00,47.239,11.072,344.365,538.944,2.019,537.796,539.815,539.632,538.533,2.8217,61.697,3.123,2.918,57.985,0.285,0
2025-12-04 01:40:00,46.786,11.006,344.276,538.429,0.69,538.677,538.102,538.792,538.146,2.8151,61.785,3.002,2.995,57.831,0.381,0
2025-12-04 01:50:00,46.803,11.144,344.197,538.972,2.04,539.578,539.685,538.979,537.645,2.8024,61.822,3.161,2.98,57.884,0.198,0
2025-12-04 02:00:00,46.784,11.048,343.937,537.938,2.33,537.07,538.35,537.0,539.33,2.7994,61.485,3.006,2.937,58.12,0.327,0
2025-12-04 02:10:00,46.874,11.09,344.382,538.942,3.561,537.125,538.032,540.686,539.926,2.8361,61.717,3.156,2.952,58.008,0.309,0
2025-12-04 02:20:00,46.686,11.036,344.126,539.09,1.669,539.127,538.387,538.792,540.056,2.8124,61.826,2.963,2.968,58.011,0.353,0
2025-12-04 02:30:00,46.993,11.061,344.556,538.552,1.928,539.633,537.705,539.054,537.818,2.8008,61.7,3.069,2.872,58.029,0.46,0
2025-12-04 02:40:00,46.984,11.054,343.79,538.076,3.48,539.02,536.097,537.61,539.577,2.8126,61.594,3.091,3.028,57.769,0.314,0
2025-12-04 02:50:00,46.793,11.037,344.463,537.799,2.779,539.514,536.735,537.125,537.822,2.8132,61.607,3.006,3.032,57.878,0.304,0
2025-12-04 03:00:00,46.858,11.025,344.199,538.496,2.792,540.277,537.485,537.618,538.605,2.8045,61.956,2.923,3.065,58.022,0.298,0
2025-12-04 03:10:00,46.79,11.066,344.838,537.872,3.947,536.563,539.393,535.792,539.739,2.8139,61.575,3.077,2.876,57.904,0.326,0
2025-12-04 03:20:00,47.027,11.051,344.249,538.841,4.926,536.747,541.673,538.396,538.548,2.8351,61.868,3.068,3.1,57.846,0.385,0
2025-12-04 03:30:00,46.901,11.042,343.589,538.001,1.554,538.885,538.167,537.62,537.331,2.8164,61.959,3.097,2.839,58.057,0.415,0
2025-12-04 03:40:00,46.722,11.034,344.042,538.09,1.057,537.892,538.46,537.475,538.532,2.8126,61.61,3.064,2.967,57.882,0.392,0
2025-12-04 03:50:00,46.905,11.08,343.856,539.437,2.94,540.985,538.326,538.045,540.391,2.8363,61.832,3.015,2.984,57.83,0.411,0
2025-12-04 04:00:00,46.835,11.036,343.883,538.791,3.776,540.627,538.461,539.226,536.851,2.7853,61.842,3.091,2.993,57.902,0.325,0
2025-12-04 04:10:00,47.089,11.066,344.653,539.033,5.808,535.719,539.798,541.527,539.088,2.81,61.979,3.025,2.998,58.078,0.322,0
2025-12-04 04:20:00,46.8,11.004,343.968,537.718,3.552,536.095,536.795,538.336,539.647,2.8075,61.706,3.001,3.044,57.779,0.295,0
2025-12-04 04:30:00,47.035,11.052,344.329,538.756,1.341,538.889,539.01,537.892,539.233,2.8312,61.602,3.051,2.934,58.119,0.384,0
2025-12-04 04:40:00,46.791,11.069,344.063,539.159,2.836,538.788,537.504,540.003,540.34,2.8055,61.909,2.998,2.983,57.951,0.374,0
2025-12-04 04:50:00,47.179,11.062,344.166,539.464,2.305,539.195,538.495,539.364,540.8,2.8072,61.89,2.983,2.942,58.155,0.381,0
2025-12-04 05:00:00,47.155,11.064,344.198,539.647,1.914,540.402,539.884,539.815,538.488,2.8126,61.85,3.032,2.868,57.948,0.442,0
2025-12-04 05:10:00,47.093,11.017,344.011,538.997,1.845,540.208,538.363,538.661,538.757,2.8236,61.702,3.023,2.865,57.862,0.341,0
2025-12-04 05:20:00,47.442,11.096,344.946,539.566,4.585,542.329,537.744,538.058,540.132,2.8234,61.788,3.186,2.969,57.96,0.274,0
2025-12-04 05:30:00,47.346,11.093,344.672,538.214,3.877,538.648,538.756,535.788,539.665,2.8153,61.759,3.217,2.898,57.988,0.348,0
2025-12-04 05:40:00,47.508,11.036,344.888,538.115,2.286,539.323,538.878,537.221,537.037,2.822,61.921,3.021,3.073,57.93,0.287,0
2025-12-04 05:50:00,47.564,11.049,344.355,540.299,4.055,538.092,542.147,539.889,541.067,2.8375,61.836,3.178,2.892,57.934,0.408,0
2025-12-04 06:00:00,47.469,11.052,344.579,539.894,2.929,539.28,538.968,539.433,541.897,2.8439,61.681,3.045,2.861,57.863,0.36,0
2025-12-04 06:10:00,47.402,11.014,344.655,539.399,3.646,537.272,539.493,540.918,539.913,2.8346,61.909,3.1,3.005,58.275,0.395,0
2025-12-04 06:20:00,47.598,11.063,344.432,539.506,2.194,538.591,539.816,540.785,538.834,2.8459,61.947,3.089,2.896,57.817,0.306,0
2025-12-04 06:30:00,47.611,11.073,344.433,540.994,0.349,540.768,541.042,541.117,541.047,2.8543,61.851,3.037,2.862,57.909,0.318,0
2025-12-04 06:40:00,47.906,11.111,344.73,539.097,3.536,537.68,541.216,538.232,539.259,2.8417,62.161,3.091,2.792,58.016,0.277,0
2025-12-04 06:50:00,47.532,11.142,344.366,539.687,2.385,540.728,539.723,538.343,539.953,2.836,61.767,2.967,2.928,58.081,0.251,0
2025-12-04 07:00:00,47.645,11.055,344.803,539.293,3.625,536.992,539.946,539.617,540.617,2.8386,61.866,3.022,2.89,57.881,0.373,0
2025-12-04 07:10:00,47.614,11.095,344.099,539.795,4.592,540.594,538.331,542.423,537.831,2.8269,61.878,3.078,3.024,58.064,0.451,0
2025-12-04 07:20:00,47.884,11.132,344.596,539.304,2.959,540.054,540.005,540.058,537.099,2.8579,62.038,2.973,2.984,58.009,0.268,0
2025-12-04 07:30:00,47.856,11.117,345.408,540.155,5.393,536.857,542.25,540.202,541.312,2.8457,61.884,3.008,2.909,58.097,0.443,0
2025-12-04 07:40:00,47.813,11.12,344.751,540.047,2.116,540.822,539.681,540.901,538.785,2.868,61.944,2.987,2.921,58.004,0.391,0
2025-12-04 07:50:00,47.879,11.071,344.638,539.794,2.358,539.848,540.829,538.471,540.028,2.8558,62.281,3.133,3.1,57.988,0.353,0
2025-12-04 08:00:00,48.019,11.107,345.076,540.036,2.556,540.468,540.946,538.39,540.34,2.8301,62.193,2.999,2.88,58.295,0.279,0
2025-12-04 08:10:00,48.029,11.099,345.279,539.588,2.385,538.401,540.786,539.866,539.299,2.8382,61.771,3.128,3.109,57.968,0.283,0
2025-12-04 08:20:00,48.11,11.126,345.192,539.678,1.777,540.504,539.419,540.064,538.727,2.8574,61.824,3.107,3.03,57.875,0.321,0
2025-12-04 08:30:00,48.005,11.08,345.373,540.55,1.427,540.734,539.727,540.585,541.154,2.8565,62.26,2.99,2.86,58.008,0.312,0
2025-12-04 08:40:00,48.274,11.128,345.327,540.396,3.781,540.41,540.084,538.654,542.435,2.8565,62.122,3.054,2.945,57.842,0.356,0
2025-12-04 08:50:00,48.253,11.15,345.24,541.123,0.872,540.778,541.65,540.832,541.234,2.8463,61.987,3.122,2.874,57.898,0.302,0
2025-12-04 09:00:00,48.287,11.052,345.688,540.79,2.9,541.444,540.532,542.042,539.142,2.8548,62.26,3.018,3.047,57.945,0.296,0
2025-12-04 09:10:00,48.261,11.078,344.951,539.764,0.954,540.007,540.084,539.834,539.13,2.8678,62.036,3.104,2.915,58.023,0.291,0
2025-12-04 09:20:00,48.498,11.133,345.363,540.087,2.77,541.062,538.336,539.842,541.106,2.8752,62.427,2.894,3.048,58.061,0.297,0
2025-12-04 09:30:00,48.249,11.128,345.063,539.699,4.172,540.564,540.814,540.775,536.642,2.8667,62.123,3.092,2.884,58.052,0.302,0
2025-12-04 09:40:00,48.457,11.061,345.468,541.488,1.676,540.594,542.27,541.558,541.532,2.888,62.346,3.082,2.821,57.959,0.355,0
2025-12-04 09:50:00,48.452,11.142,345.353,541.084,3.798,543.297,539.499,541.732,539.81,2.8864,62.017,3.046,2.83,58.141,0.263,0
2025-12-04 10:00:00,48.48,11.157,345.438,539.36,1.621,539.701,540.231,538.899,538.61,2.8693,62.314,3.085,2.945,58.157,0.307,0
2025-12-04 10:10:00,48.637,11.118,345.703,540.029,1.202,540.266,540.671,539.71,539.469,2.873,62.063,2.874,2.781,57.967,0.279,0
2025-12-04 10:20:00,48.637,11.154,345.145,541.897,2.373,541.471,543.182,542.124,540.809,2.8674,62.079,3.039,3.096,58.037,0.407,0
2025-12-04 10:30:00,48.583,11.137,344.982,541.446,2.968,542.327,540.483,540.003,542.971,2.8794,62.01,3.097,3.005,58.057,0.313,0
2025-12-04 10:40:00,48.666,11.117,345.666,539.922,1.901,540.793,539.734,540.267,538.892,2.8788,61.963,3.057,3.038,58.281,0.349,0
2025-12-04 10:50:00,48.573,11.106,345.343,542.005,0.772,542.09,542.301,541.529,542.099,2.871,62.194,3.126,2.906,58.079,0.403,0
2025-12-04 11:00:00,49.017,11.142,346.085,540.509,2.337,540.266,540.89,541.608,539.271,2.9041,62.39,3.098,2.959,57.976,0.412,0
2025-12-04 11:10:00,49.022,11.118,345.868,540.69,3.962,539.296,540.476,543.258,539.732,2.8802,62.725,2.979,2.877,58.041,0.319,0
2025-12-04 11:20:00,48.919,11.167,345.838,539.662,2.372,538.295,540.281,539.406,540.667,2.863,62.192,2.94,2.967,58.02,0.347,0
2025-12-04 11:30:00,48.771,11.119,345.648,541.271,2.134,540.627,540.686,542.761,541.011,2.8756,62.184,3.11,2.866,57.888,0.398,0
2025-12-04 11:40:00,49.225,11.108,346.18,541.125,2.612,539.911,540.161,542.523,541.904,2.896,62.244,3.057,3.06,58.017,0.352,0
2025-12-04 11:50:00,48.989,11.114,346.023,540.272,1.428,540.835,540.994,539.694,539.566,2.8747,62.322,2.924,2.889,58.228,0.236,0
2025-12-04 12:00:00,48.945,11.166,345.69,541.404,1.017,541.771,540.921,541.938,540.987,2.8808,62.378,3.006,3.056,57.905,0.285,0
2025-12-04 12:10:00,48.989,11.17,345.792,540.218,2.269,541.445,539.176,540.592,539.658,2.9081,62.189,2.93,2.92,58.201,0.39,0
2025-12-04 12:20:00,49.214,11.156,345.828,540.894,2.29,539.461,541.751,540.625,541.741,2.8929,62.347,2.914,2.762,57.985,0.426,0
2025-12-04 12:30:00,49.017,11.14,345.823,541.522,3.178,543.09,539.912,542.548,540.538,2.886,62.243,3.166,2.898,58.024,0.298,0
2025-12-04 12:40:00,49.362,11.113,346.019,541.564,3.85,543.086,542.283,539.236,541.651,2.9147,62.513,3.095,2.959,57.858,0.177,0
2025-12-04 12:50:00,48.968,11.135,345.606,540.749,1.242,540.21,540.561,541.452,540.773,2.8822,62.13,3.021,2.919,58.128,0.296,0
2025-12-04 13:00:00,49.066,11.162,346.0,541.142,1.488,540.36,540.906,541.456,541.848,2.9071,62.185,3.009,2.948,58.121,0.311,0
2025-12-04 13:10:00,48.967,11.106,346.248,541.909,2.351,543.141,540.984,542.72,540.79,2.8917,62.186,2.97,2.934,58.308,0.334,0
2025-12-04 13:20:00,49.26,11.146,345.964,541.58,2.183,540.016,542.138,542.199,541.966,2.8918,62.139,2.997,3.004,58.041,0.377,0
2025-12-04 13:30:00,49.277,11.118,346.095,539.92,4.218,538.605,541.474,537.692,541.91,2.893,62.251,3.002,2.856,57.996,0.382,0
2025-12-04 13:40:00,49.186,11.123,345.885,541.217,1.201,541.665,541.589,541.149,540.464,2.9049,62.308,2.845,2.993,58.19,0.33,0
2025-12-04 13:50:00,49.44,11.155,346.32,541.973,1.108,541.607,542.531,542.332,541.423,2.8914,62.385,3.028,2.945,58.083,0.364,0
2025-12-04 14:00:00,49.125,11.175,345.878,541.66,1.763,540.684,541.39,542.447,542.117,2.8925,62.277,3.011,3.036,57.87,0.289,0
2025-12-04 14:10:00,49.367,11.177,346.055,542.524,1.959,543.418,541.459,541.804,543.416,2.8954,62.297,2.968,3.039,58.093,0.364,0
2025-12-04 14:20:00,49.192,11.153,345.829,540.86,1.178,540.663,540.997,540.301,541.479,2.9028,62.289,3.105,2.83,58.191,0.371,0
2025-12-04 14:30:00,49.211,11.171,345.46,540.694,1.733,539.764,540.982,540.535,541.497,2.8927,62.107,3.085,2.993,57.927,0.383,0
2025-12-04 14:40:00,49.209,11.188,346.108,541.236,4.17,541.215,542.419,542.739,538.569,2.8901,62.305,3.095,2.799,58.048,0.337,0
2025-12-04 14:50:00,49.344,11.182,345.947,542.125,1.844,542.847,541.003,542.096,542.553,2.8814,62.396,3.105,2.92,58.005,0.29,0
2025-12-04 15:00:00,49.078,11.116,346.071,541.299,1.775,540.827,542.048,542.048,540.273,2.8672,62.538,3.23,2.995,57.874,0.297,0
2025-12-04 15:10:00,49.133,11.185,345.928,539.929,2.008,538.671,540.219,540.148,540.679,2.9011,62.222,3.019,2.929,58.166,0.291,0
2025-12-04 15:20:00,49.045,11.105,345.493,540.639,4.314,538.597,542.911,541.402,539.645,2.8907,62.461,3.019,2.874,58.269,0.262,0
2025-12-04 15:30:00,49.292,11.125,345.529,542.036,2.299,542.344,540.543,542.416,542.842,2.8759,62.0,2.947,2.993,57.972,0.375,0
2025-12-04 15:40:00,48.956,11.122,345.665,540.814,3.378,539.655,540.349,543.033,540.219,2.8792,62.345,3.154,3.018,58.219,0.352,0
2025-12-04 15:50:00,49.286,11.142,346.401,540.393,3.117,540.756,539.809,538.945,542.062,2.8869,62.33,2.961,2.972,58.081,0.358,0
2025-12-04 16:00:00,49.154,11.141,346.431,540.684,1.569,541.437,539.868,540.255,541.174,2.8886,62.46,3.028,2.941,58.178,0.391,0
2025-12-04 16:10:00,49.037,11.157,345.79,541.916,3.377,543.625,540.248,541.717,542.072,2.8947,62.451,3.109,2.921,57.923,0.403,0
2025-12-04 16:20:00,49.0,11.148,345.998,542.287,1.78,542.382,541.098,542.79,542.878,2.88,62.515,3.07,2.865,58.156,0.397,0
2025-12-04 16:30:00,48.962,11.086,345.826,540.517,2.053,540.91,540.602,541.304,539.251,2.8737,62.242,3.091,2.759,58.034,0.427,0
2025-12-04 16:40:00,49.034,11.16,345.587,540.694,2.639,540.768,539.437,542.076,540.493,2.8788,62.407,3.096,2.989,57.901,0.36,0
2025-12-04 16:50:00,48.923,11.112,345.862,541.314,1.58,541.919,541.833,541.163,540.339,2.8765,62.25,3.069,2.995,58.177,0.317,0
2025-12-04 17:00:00,48.7,11.143,345.809,539.16,1.553,539.459,538.202,539.224,539.755,2.8662,62.041,3.016,2.981,57.995,0.391,0
2025-12-04 17:10:00,48.662,11.143,345.626,540.546,2.068,539.22,540.771,541.288,540.907,2.8694,62.147,3.032,2.894,57.894,0.37,0
2025-12-04 17:20:00,48.751,11.149,345.321,540.278,2.355,540.044,541.908,539.605,539.553,2.882,62.36,3.015,2.729,58.139,0.349,0
2025-12-04 17:30:00,48.734,11.099,345.705,539.148,2.714,538.74,540.483,537.769,539.598,2.8979,62.321,3.045,3.032,58.16,0.373,0
2025-12-04 17:40:00,48.878,11.143,345.581,541.14,1.124,541.159,541.871,540.783,540.747,2.8864,62.082,3.208,2.873,58.301,0.372,0
2025-12-04 17:50:00,48.611,11.1,345.496,541.222,3.347,542.964,540.489,541.819,539.617,2.8868,62.273,3.006,2.762,58.078,0.338,0
2025-12-04 18:00:00,48.561,11.107,345.771,540.35,1.242,540.548,540.988,539.746,540.12,2.8616,62.23,3.004,3.09,57.876,0.35,0
2025-12-04 18:10:00,48.509,11.064,345.306,541.737,2.516,540.731,541.807,543.247,541.163,2.8624,61.874,3.019,2.898,57.986,0.206,0
2025-12-04 18:20:00,48.546,11.141,345.352,541.247,2.496,540.735,542.246,539.755,542.251,2.8581,62.478,2.937,2.951,58.129,0.337,0
2025-12-04 18:30:00,48.319,11.056,345.052,539.761,2.398,538.6,540.998,539.306,540.141,2.8498,62.06,3.118,2.878,57.865,0.44,0
2025-12-04 18:40:00,48.461,11.109,344.858,540.341,1.578,540.021,541.441,539.863,540.04,2.8662,62.017,3.037,2.926,58.109,0.312,0
2025-12-04 18:50:00,48.299,11.09,345.143,539.751,3.202,540.605,537.911,541.113,539.374,2.8683,61.989,2.993,2.963,57.798,0.338,0
2025-12-04 19:00:00,48.416,11.085,345.097,540.585,2.113,541.305,541.365,540.419,539.252,2.87,61.929,3.033,2.818,57.807,0.485,0
2025-12-04 19:10:00,48.554,11.06,345.605,540.672,1.24,540.386,540.011,541.04,541.251,2.8515,62.214,2.999,3.019,57.874,0.335,0
2025-12-04 19:20:00,48.008,11.111,345.165,541.06,1.154,541.052,541.185,540.424,541.578,2.8608,61.865,3.146,2.933,57.976,0.421,0
2025-12-04 19:30:00,48.301,11.116,345.745,540.563,1.964,541.707,540.456,539.743,540.346,2.8602,62.086,3.112,2.957,57.848,0.405,0
2025-12-04 19:40:00,48.228,11.115,345.487,539.672,3.014,540.949,538.822,540.966,537.952,2.86,61.995,3.113,3.001,58.11,0.354,0
2025-12-04 19:50:00,48.045,11.096,345.636,540.023,1.61,539.209,539.935,540.129,540.819,2.8445,61.965,3.015,3.07,57.935,0.374,0
2025-12-04 20:00:00,48.033,11.092,345.216,540.113,3.821,539.771,541.499,537.68,541.501,2.859,62.005,3.119,2.88,58.125,0.314,0
2025-12-04 20:10:00,48.025,11.093,344.833,540.114,3.749,541.763,538.014,541.532,539.146,2.844,61.902,3.087,2.841,57.992,0.42,0
2025-12-04 20:20:00,47.969,11.123,345.263,541.278,2.51,540.997,541.805,542.411,539.901,2.8488,62.058,3.105,3.023,58.081,0.345,0
2025-12-04 20:30:00,48.132,11.125,345.49,540.194,3.302,541.89,538.588,540.276,540.02,2.8641,62.001,2.992,2.9,58.012,0.275,0
2025-12-04 20:40:00,47.694,11.093,345.312,540.308,2.279,539.094,541.373,541.192,539.572,2.8525,61.961,3.152,2.85,58.106,0.362,0
2025-12-04 20:50:00,47.452,11.014,344.177,539.848,3.149,540.891,541.218,538.069,539.216,2.8343,61.99,3.145,2.935,58.096,0.338,0
2025-12-04 21:00:00,47.627,11.104,345.044,539.626,0.889,539.841,539.88,539.794,538.991,2.8462,61.78,3.065,3.035,58.059,0.211,0
2025-12-04 21:10:00,47.818,11.063,344.945,539.531,1.163,539.012,539.014,540.175,539.924,2.8401,61.968,3.085,3.069,57.905,0.352,0
2025-12-04 21:20:00,47.543,11.036,344.735,539.31,1.222,539.449,538.535,539.757,539.497,2.8477,61.758,3.062,2.925,57.902,0.36,0
2025-12-04 21:30:00,47.718,11.092,344.538,538.799,1.219,539.128,538.034,538.781,539.253,2.8442,61.933,3.04,2.93,58.085,0.363,0
2025-12-04 21:40:00,47.615,11.1,344.259,539.216,3.097,541.01,538.092,539.849,537.913,2.8486,62.03,3.036,2.906,58.046,0.486,0
2025-12-04 21:50:00,47.339,11.059,344.217,538.464,3.528,539.909,539.257,538.309,536.381,2.8178,61.899,3.037,2.925,57.912,0.409,0
2025-12-04 22:00:00,47.189,11.06,344.995,538.954,1.176,539.762,538.586,538.795,538.673,2.8134,61.947,3.092,3.037,57.905,0.336,0
2025-12-04 22:10:00,47.116,11.062,344.342,539.549,4.055,538.333,539.918,537.945,542.0,2.8045,61.903,2.891,2.88,58.028,0.325,0
2025-12-04 22:20:00,47.367,11.106,344.551,539.004,0.752,538.521,539.273,539.036,539.188,2.8448,61.643,3.11,2.884,57.941,0.371,0
2025-12-04 22:30:00,47.47,11.122,344.868,540.778,2.835,539.79,540.802,542.625,539.896,2.8438,61.846,2.997,3.102,57.812,0.259,0
2025-12-04 22:40:00,47.288,11.075,344.327,538.298,2.596,538.116,539.426,538.819,536.83,2.8236,61.525,3.046,2.87,57.977,0.31,0
2025-12-04 22:50:00,47.078,11.116,344.182,538.88,1.182,538.535,538.59,539.717,538.677,2.8231,62.014,2.998,3.004,57.718,0.368,0
2025-12-04 23:00:00,47.24,11.113,344.652,538.128,4.016,539.282,535.732,537.751,539.748,2.8253,61.975,3.019,2.993,57.738,0.382,0
2025-12-04 23:10:00,47.21,11.076,344.508,539.249,2.366,538.19,540.556,538.213,540.037,2.8333,61.775,2.946,2.879,57.881,0.439,0
2025-12-04 23:20:00,47.056,11.061,343.909,540.007,1.855,539.269,540.1,541.124,539.533,2.8204,61.807,3.037,2.912,57.911,0.372,0
2025-12-04 23:30:00,46.811,11.039,344.056,539.464,2.855,539.622,541.159,538.772,538.304,2.8136,62.003,3.026,2.961,57.869,0.446,0
2025-12-04 23:40:00,47.216,11.052,344.567,538.083,1.922,537.207,538.429,537.567,539.129,2.8162,61.857,2.987,2.93,58.021,0.343,0
2025-12-04 23:50:00,47.173,11.056,344.509,539.986,2.579,539.527,541.648,539.7,539.069,2.8164,61.78,2.846,2.974,57.858,0.37,0
2025-12-05 00:00:00,47.115,11.059,344.058,539.221,2.555,538.725,538.168,540.723,539.267,2.8244,61.557,3.083,3.034,57.872,0.301,0
2025-12-05 00:10:00,46.956,11.047,344.348,539.16,2.728,540.04,539.972,537.312,539.318,2.8214,61.807,3.047,2.87,57.975,0.304,0
2025-12-05 00:20:00,46.938,11.028,344.015,539.318,3.2,541.057,539.164,537.857,539.195,2.8208,61.604,3.256,3.009,57.943,0.289,0
2025-12-05 00:30:00,47.056,11.07,344.48,538.336,1.351,538.99,537.639,538.32,538.393,2.8213,61.709,2.941,2.868,57.85,0.379,0
2025-12-05 00:40:00,47.039,11.041,344.148,539.708,2.835,538.028,540.863,540.246,539.696,2.8161,62.121,3.16,2.987,58.108,0.345,0
2025-12-05 00:50:00,46.882,11.046,344.451,538.902,4.263,537.313,538.639,538.081,541.576,2.7961,61.532,3.008,2.911,57.74,0.408,0
2025-12-05 01:00:00,46.765,10.996,344.09,538.505,1.049,538.145,537.996,539.045,538.834,2.808,61.474,3.169,2.875,57.828,0.464,0
2025-12-05 01:10:00,46.945,11.068,344.177,539.703,4.182,540.494,538.781,541.86,537.678,2.8101,61.6,2.962,2.945,57.86,0.35,0
2025-12-05 01:20:00,46.791,11.026,344.156,538.345,1.019,538.472,538.504,537.693,538.712,2.8103,61.628,3.074,3.007,57.939,0.348,0
2025-12-05 01:30:00,46.983,11.088,344.432,538.722,1.431,538.198,538.262,538.8,539.629,2.8246,61.88,2.944,3.015,57.87,0.374,0
2025-12-05 01:40:00,46.82,11.071,344.024,539.972,2.398,538.668,541.066,540.643,539.51,2.8159,61.727,3.138,2.994,57.763,0.338,0
2025-12-05 01:50:00,46.779,11.043,344.425,537.542,3.755,537.062,539.764,537.332,536.009,2.8198,61.878,2.931,2.928,57.91,0.337,0
2025-12-05 02:00:00,47.103,11.03,344.286,539.977,2.643,541.592,539.117,540.25,538.949,2.8115,61.737,3.189,2.972,58.088,0.307,0
2025-12-05 02:10:00,46.859,11.059,343.58,538.358,3.149,538.06,540.041,538.44,536.892,2.7962,61.846,2.986,3.025,58.097,0.293,0
2025-12-05 02:20:00,46.83,11.055,344.086,539.113,4.855,541.457,536.602,539.176,539.215,2.8058,61.953,3.06,2.872,57.945,0.368,0
2025-12-05 02:30:00,46.931,11.073,344.425,538.253,4.216,537.293,538.735,536.384,540.6,2.809,61.662,3.069,2.898,57.871,0.341,0
2025-12-05 02:40:00,46.714,10.982,343.903,538.702,3.457,540.442,536.985,538.078,539.303,2.7924,61.878,2.966,2.944,57.853,0.351,0
2025-12-05 02:50:00,46.829,11.07,344.498,538.975,1.661,538.92,539.573,537.912,539.495,2.8221,61.705,3.084,2.925,57.952,0.379,0
2025-12-05 03:00:00,46.966,11.077,344.589,538.992,1.212,538.485,539.697,538.501,539.284,2.8138,61.822,3.126,2.882,57.781,0.322,0
2025-12-05 03:10:00,46.849,11.122,343.98,539.572,1.647,540.231,539.944,538.584,539.529,2.8074,61.786,3.049,2.882,57.862,0.378,0
2025-12-05 03:20:00,46.749,11.093,344.068,538.956,5.26,536.446,537.789,539.882,541.706,2.8182,61.714,2.935,3.107,58.288,0.377,0
2025-12-05 03:30:00,47.059,11.079,344.342,539.911,2.878,538.447,541.325,540.231,539.641,2.8222,61.801,2.999,2.967,58.013,0.279,0
2025-12-05 03:40:00,46.854,11.098,344.603,537.955,3.879,536.826,539.474,539.7,535.821,2.803,61.541,3.159,2.788,57.976,0.427,0
2025-12-05 03:50:00,46.929,11.067,344.62,539.357,2.951,540.69,539.544,539.454,537.739,2.8088,61.765,3.187,3.003,58.007,0.328,0
2025-12-05 04:00:00,46.878,11.053,344.433,537.36,1.107,537.693,537.37,536.634,537.741,2.825,61.867,2.939,2.885,57.989,0.315,0
2025-12-05 04:10:00,46.8,11.049,344.072,539.506,1.234,539.724,539.963,539.608,538.729,2.8145,61.714,3.025,3.078,58.022,0.331,0
2025-12-05 04:20:00,46.977,11.073,344.048,539.499,1.396,539.901,538.998,538.85,540.246,2.7896,61.934,2.92,2.872,57.963,0.361,0
2025-12-05 04:30:00,47.218,11.12,344.368,537.473,2.934,538.434,537.347,535.589,538.523,2.8084,61.827,3.208,2.945,58.012,0.349,0
2025-12-05 04:40:00,47.386,11.062,344.539,539.888,2.578,540.791,540.081,540.468,538.213,2.8155,61.995,3.061,2.917,57.868,0.346,0
2025-12-05 04:50:00,47.037,11.04,344.428,539.296,2.468,538.635,540.352,537.884,540.311,2.8164,61.821,3.241,2.769,57.719,0.23,0
2025-12-05 05:00:00,47.295,11.053,344.414,539.718,5.246,542.091,540.797,539.137,536.845,2.8208,62.105,3.052,2.943,58.013,0.388,0
2025-12-05 05:10:00,47.122,11.041,344.21,539.768,0.718,540.112,539.394,539.464,540.101,2.8281,61.718,3.082,2.927,58.097,0.368,0
2025-12-05 05:20:00,47.317,11.044,344.487,538.915,0.552,538.957,539.075,539.09,538.538,2.8409,62.115,3.019,2.961,57.893,0.372,0
2025-12-05 05:30:00,47.294,11.051,344.005,538.611,2.906,540.006,538.292,539.046,537.1,2.835,61.738,3.212,3.061,57.931,0.36,0
2025-12-05 05:40:00,47.172,11.041,344.605,540.856,2.138,539.988,540.635,540.673,542.126,2.8183,61.713,3.098,2.973,57.945,0.263,0
2025-12-05 05:50:00,47.249,11.059,344.329,539.103,1.764,539.117,538.628,540.215,538.451,2.8211,61.777,3.081,3.051,57.84,0.378,0
2025-12-05 06:00:00,47.419,11.053,344.635,539.932,2.419,541.031,538.612,539.692,540.391,2.8165,61.994,2.956,2.918,57.978,0.335,0
2025-12-05 06:10:00,47.384,11.11,344.113,540.041,1.946,540.79,539.033,540.979,539.361,2.8296,61.65,3.051,2.845,57.891,0.432,0
2025-12-05 06:20:00,47.622,11.048,345.056,538.499,3.308,536.947,539.609,537.184,540.255,2.8427,61.787,2.959,2.916,58.045,0.366,0
2025-12-05 06:30:00,47.64,11.162,344.659,539.201,2.454,538.035,538.766,540.489,539.515,2.8456,61.997,3.099,2.856,57.998,0.295,0
2025-12-05 06:40:00,47.568,11.117,344.576,539.294,3.41,538.839,537.973,538.979,541.383,2.8439,61.923,3.112,2.833,58.318,0.44,0
2025-12-05 06:50:00,47.625,11.07,344.583,539.46,2.035,540.405,539.414,538.37,539.653,2.8325,61.845,3.119,2.969,57.902,0.356,0
2025-12-05 07:00:00,47.466,11.12,345.008,538.945,2.137,538.949,537.542,539.679,539.608,2.833,61.933,3.04,2.88,57.899,0.284,0
2025-12-05 07:10:00,47.716,11.065,344.745,539.228,3.364,539.245,540.784,537.42,539.461,2.8453,61.72,3.14,2.956,58.106,0.25,0
2025-12-05 07:20:00,47.658,11.061,344.491,539.318,1.167,539.42,538.573,539.74,539.541,2.8447,61.73,3.111,3.031,57.816,0.272,0
2025-12-05 07:30:00,48.037,11.087,344.944,540.109,2.968,539.724,541.907,538.939,539.866,2.8616,62.179,3.037,3.032,57.882,0.316,0
2025-12-05 07:40:00,48.1,11.046,345.513,539.905,4.984,536.76,540.828,540.288,541.744,2.8517,62.072,2.874,3.11,57.932,0.388,0
2025-12-05 07:50:00,48.257,11.092,345.293,539.896,1.387,539.296,539.457,540.683,540.147,2.8451,62.172,3.099,2.945,58.116,0.426,0
2025-12-05 08:00:00,47.996,11.121,345.035,540.688,2.174,540.598,540.741,541.794,539.62,2.8527,61.875,3.032,2.977,58.017,0.281,0
2025-12-05 08:10:00,48.26,11.102,345.257,540.911,2.429,540.547,542.017,539.588,541.492,2.8667,62.032,2.962,3.014,58.011,0.288,0
2025-12-05 08:20:00,47.946,11.127,344.75,540.088,2.196,540.11,539.013,541.209,540.022,2.8439,62.181,3.042,3.007,58.088,0.335,0
2025-12-05 08:30:00,48.231,11.092,344.999,540.546,1.507,541.059,539.552,540.806,540.769,2.8705,62.284,3.016,2.743,57.998,0.266,0
2025-12-05 08:40:00,48.228,11.102,345.042,540.348,4.357,539.784,543.224,538.867,539.516,2.8778,62.157,3.206,3.092,57.974,0.352,0
2025-12-05 08:50:00,48.302,11.103,345.356,540.447,2.047,539.922,541.861,539.814,540.192,2.8366,62.08,3.104,2.976,58.207,0.381,0
2025-12-05 09:00:00,48.414,11.169,345.492,540.915,2.199,540.756,539.679,541.878,541.345,2.8649,61.982,3.062,2.827,57.928,0.327,0
2025-12-05 09:10:00,48.221,11.063,345.417,540.53,2.668,542.214,539.546,540.567,539.793,2.8594,62.214,3.095,3.087,58.023,0.355,0
2025-12-05 09:20:00,48.777,11.138,345.396,541.434,0.717,541.329,541.139,541.413,541.856,2.9005,62.105,3.041,2.997,58.187,0.356,0
2025-12-05 09:30:00,48.309,11.112,345.173,540.352,0.599,540.351,540.61,540.437,540.011,2.8395,62.041,2.997,2.864,58.192,0.325,0
2025-12-05 09:40:00,48.655,11.074,345.54,539.498,2.187,540.096,538.418,538.873,540.605,2.8744,62.046,3.077,3.054,58.144,0.388,0
2025-12-05 09:50:00,48.533,11.125,345.663,540.967,2.192,540.627,540.035,540.979,542.227,2.8581,62.093,2.952,2.903,58.01,0.363,0
2025-12-05 10:00:00,48.466,11.115,345.653,540.097,2.781,540.371,539.851,538.693,541.474,2.8559,61.835,3.168,2.913,57.941,0.309,0
2025-12-05 10:10:00,48.687,11.158,345.548,540.949,2.459,540.042,540.906,540.346,542.501,2.8718,62.167,2.997,2.996,58.093,0.283,0
2025-12-05 10:20:00,48.811,11.131,345.885,539.791,2.15,538.564,540.093,540.714,539.791,2.8753,62.014,2.943,2.881,58.082,0.372,0
2025-12-05 10:30:00,48.702,11.188,345.639,542.118,2.082,543.12,542.035,541.038,542.28,2.8844,62.172,2.983,2.896,58.246,0.292,0
2025-12-05 10:40:00,48.922,11.16,345.822,540.548,2.028,539.482,541.51,539.947,541.254,2.8931,62.298,3.013,3.072,58.156,0.289,0
2025-12-05 10:50:00,48.799,11.089,345.202,541.418,3.501,540.355,540.627,543.856,540.833,2.8781,62.113,3.163,2.95,58.07,0.363,0
2025-12-05 11:00:00,48.727,11.106,345.525,541.123,3.688,543.674,539.986,540.233,540.599,2.8829,62.349,2.994,2.952,58.178,0.389,0
2025-12-05 11:10:00,48.833,11.168,346.005,541.587,2.128,542.424,540.296,541.942,541.687,2.8881,62.154,3.097,2.848,57.96,0.344,0
2025-12-05 11:20:00,49.078,11.142,346.109,540.61,3.794,539.519,539.254,543.048,540.62,2.8877,62.249,2.952,2.879,58.059,0.395,0
2025-12-05 11:30:00,49.138,11.132,345.941,540.331,3.273,539.23,542.282,540.802,539.009,2.9032,62.351,3.013,2.916,57.955,0.388,0
2025-12-05 11:40:00,48.835,11.202,345.365,540.656,3.845,542.877,540.034,539.032,540.679,2.8779,62.021,3.15,3.05,58.183,0.337,0
2025-12-05 11:50:00,49.08,11.114,346.031,541.384,2.858,542.532,542.82,539.962,540.223,2.884,62.409,3.04,2.897,58.052,0.284,0
2025-12-05 12:00:00,49.201,11.173,346.358,541.628,3.319,541.719,539.592,542.29,542.911,2.8938,62.234,3.036,2.939,57.926,0.375,0
2025-12-05 12:10:00,49.236,11.195,345.866,541.971,3.772,544.49,540.718,540.984,541.692,2.9078,62.141,3.113,2.997,58.287,0.247,0
2025-12-05 12:20:00,48.916,11.099,345.632,541.468,1.246,541.265,541.02,542.266,541.323,2.8725,62.062,3.171,2.95,57.988,0.498,0
2025-12-05 12:30:00,48.895,11.175,345.858,541.108,2.629,540.632,541.674,539.749,542.378,2.8794,62.156,3.016,2.988,57.889,0.34,0
2025-12-05 12:40:00,49.157,11.149,346.081,541.647,2.336,540.292,542.309,541.358,542.628,2.9015,62.206,3.105,2.97,58.073,0.318,0
2025-12-05 12:50:00,49.182,11.159,346.194,540.46,1.37,541.202,540.297,539.832,540.509,2.8828,62.186,2.988,2.794,58.116,0.307,0
2025-12-05 13:00:00,49.271,11.187,345.999,540.644,1.846,539.93,540.578,541.776,540.291,2.8918,62.341,2.968,2.937,58.184,0.342,0
2025-12-05 13:10:00,49.15,11.173,345.988,541.6,2.451,540.184,541.778,542.635,541.804,2.8788,62.418,3.06,2.918,58.222,0.341,0
2025-12-05 13:20:00,49.096,11.116,346.178,540.722,4.281,541.708,540.143,542.658,538.377,2.9091,62.367,3.031,2.945,58.071,0.328,0
2025-12-05 13:30:00,49.307,11.194,346.07,542.069,3.207,543.389,542.261,542.444,540.182,2.9003,62.182,3.083,2.996,57.985,0.389,0
2025-12-05 13:40:00,49.429,11.133,346.397,541.865,1.763,540.804,542.567,541.555,542.533,2.9035,62.629,2.999,2.813,58.088,0.31,0
2025-12-05 13:50:00,49.207,11.147,345.791,541.892,2.595,543.024,541.218,542.896,540.429,2.896,62.322,2.962,2.805,58.187,0.397,0
2025-12-05 14:00:00,49.441,11.12,346.036,542.116,3.0,542.923,540.05,542.441,543.05,2.9065,62.292,3.051,2.897,58.187,0.272,0
2025-12-05 14:10:00,49.389,11.178,345.772,542.855,4.268,540.701,542.955,544.969,542.794,2.8971,62.366,3.153,2.909,58.121,0.424,0
2025-12-05 14:20:00,49.344,11.134,346.05,541.424,1.977,542.371,540.394,542.158,540.775,2.8921,62.109,3.057,2.958,58.081,0.384,0
2025-12-05 14:30:00,49.164,11.177,346.248,541.236,3.507,540.86,540.959,539.81,543.317,2.8791,62.121,3.016,2.928,58.108,0.321,0
2025-12-05 14:40:00,49.163,11.105,346.205,541.757,2.081,540.63,542.461,541.228,542.711,2.8863,62.206,3.058,2.938,58.233,0.317,0
2025-12-05 14:50:00,49.35,11.193,345.991,539.929,2.088,539.434,540.551,540.909,538.821,2.9019,62.549,2.988,3.154,58.035,0.339,0
2025-12-05 15:00:00,49.296,11.157,346.202,542.742,2.785,543.947,543.255,542.605,541.162,2.8818,62.383,3.128,2.941,58.126,0.364,0
2025-12-05 15:10:00,49.178,11.15,345.933,541.294,1.628,542.324,540.768,541.389,540.696,2.8825,62.224,2.957,2.91,58.214,0.289,0
2025-12-05 15:20:00,49.254,11.025,346.438,541.63,1.209,542.083,541.838,540.874,541.724,2.8976,62.261,3.051,3.018,58.078,0.423,0
2025-12-05 15:30:00,48.975,11.046,345.437,540.738,1.608,540.815,541.21,541.267,539.659,2.8639,61.968,3.26,2.89,58.222,0.328,0
2025-12-05 15:40:00,49.24,11.154,345.933,540.939,3.641,542.958,539.317,540.777,540.704,2.8854,62.307,3.163,2.882,58.259,0.289,0
2025-12-05 15:50:00,49.167,11.13,345.459,540.902,1.12,541.154,540.087,541.16,541.207,2.8843,62.379,2.978,2.849,57.893,0.324,0
2025-12-05 16:00:00,49.094,11.103,345.915,541.69,1.514,542.688,541.296,541.604,541.174,2.8799,62.382,2.998,2.909,58.206,0.349,0
2025-12-05 16:10:00,49.039,11.158,345.472,541.509,1.547,542.321,541.86,540.774,541.08,2.8865,61.983,2.991,2.982,58.155,0.345,0
2025-12-05 16:20:00,48.872,11.144,346.097,540.841,2.454,540.942,541.624,539.172,541.626,2.8856,62.475,3.147,3.134,57.983,0.381,0
2025-12-05 16:30:00,48.99,11.106,345.654,539.144,1.245,539.685,539.758,538.621,538.513,2.8724,62.139,3.035,2.931,58.132,0.341,0
2025-12-05 16:40:00,48.977,11.094,345.717,541.125,1.349,540.711,541.798,540.449,541.543,2.8828,62.357,3.08,2.951,58.158,0.331,0
2025-12-05 16:50:00,48.931,11.079,345.557,541.704,3.108,543.497,541.056,541.874,540.389,2.8897,62.147,3.084,2.8,57.816,0.35,0
2025-12-05 17:00:00,48.627,11.14,345.56,541.709,2.037,541.096,542.623,542.531,540.586,2.8777,62.016,3.058,2.966,58.1,0.333,0
2025-12-05 17:10:00,48.954,11.165,345.686,542.365,0.467,542.582,542.211,542.115,542.551,2.8892,62.295,3.111,3.061,57.914,0.309,0
2025-12-05 17:20:00,48.886,11.176,345.738,541.961,3.566,543.667,540.101,541.238,542.837,2.8785,62.516,3.074,2.879,58.195,0.386,0
2025-12-05 17:30:00,48.719,11.156,345.675,540.442,4.047,537.775,540.624,541.822,541.548,2.8942,62.088,2.946,2.969,57.917,0.353,0
2025-12-05 17:40:00,48.708,11.124,345.301,540.861,0.697,540.866,541.199,540.502,540.877,2.8908,61.818,3.047,3.057,58.234,0.445,0
2025-12-05 17:50:00,48.745,11.121,345.566,541.376,2.315,539.781,542.096,541.773,541.852,2.8836,62.082,2.96,2.949,58.01,0.396,0
2025-12-05 18:00:00,48.821,11.116,345.906,540.842,3.114,540.998,538.92,542.034,541.415,2.8835,62.158,3.151,3.066,57.783,0.37,0
2025-12-05 18:10:00,48.76,11.138,345.637,540.455,0.691,540.617,540.162,540.853,540.189,2.8922,61.944,3.042,2.963,57.914,0.333,0
2025-12-05 18:20:00,48.473,11.076,345.357,542.353,1.491,542.083,541.719,542.399,543.21,2.8626,62.162,3.158,2.982,58.04,0.441,0
2025-12-05 18:30:00,48.758,11.117,345.563,541.234,1.377,540.571,541.948,541.257,541.159,2.8932,62.054,2.954,2.885,57.962,0.342,0
2025-12-05 18:40:00,48.595,11.21,345.096,539.936,3.414,538.761,539.685,542.175,539.125,2.8505,62.167,2.983,3.052,58.014,0.343,0
2025-12-05 18:50:00,48.445,11.072,345.493,540.029,1.355,539.996,540.706,540.063,539.351,2.8716,62.134,3.035,2.86,57.823,0.365,0
2025-12-05 19:00:00,48.413,11.146,345.267,540.37,3.048,541.537,539.253,541.869,538.821,2.8707,61.853,3.066,2.872,57.903,0.41,0
2025-12-05 19:10:00,47.82,11.08,344.83,541.859,2.523,540.688,543.211,540.841,542.696,2.8358,61.927,2.979,2.858,57.743,0.264,0
2025-12-05 19:20:00,48.357,11.106,345.401,541.114,2.978,540.841,543.018,540.04,540.559,2.8717,62.08,2.961,3.066,58.09,0.405,0
2025-12-05 19:30:00,48.21,11.115,344.812,539.916,3.133,540.843,538.47,541.603,538.749,2.8634,61.84,3.047,2.739,58.069,0.418,0
2025-12-05 19:40:00,47.967,11.08,344.972,538.999,1.041,539.516,538.952,538.475,539.054,2.8556,62.163,2.992,2.876,58.175,0.374,0
2025-12-05 19:50:00,48.283,11.138,345.096,541.326,1.437,541.845,540.422,541.176,541.859,2.8474,61.756,3.092,2.921,57.941,0.331,0
2025-12-05 20:00:00,48.049,11.103,344.95,540.771,1.169,540.221,540.704,541.39,540.77,2.8657,61.846,3.05,2.888,57.894,0.322,0
2025-12-05 20:10:00,48.025,11.074,345.605,539.72,1.558,539.798,538.675,540.175,540.233,2.8491,62.372,3.071,2.964,58.002,0.331,0
2025-12-05 20:20:00,47.785,11.115,345.051,540.656,3.739,539.588,540.03,543.327,539.677,2.845,62.027,2.915,3.121,58.01,0.304,0
2025-12-05 20:30:00,47.992,11.129,344.823,540.623,2.492,540.161,541.964,540.897,539.472,2.8491,61.987,3.04,2.874,58.055,0.401,0
2025-12-05 20:40:00,47.484,11.101,344.316,539.202,2.281,538.601,540.273,537.992,539.943,2.8232,62.098,3.055,2.998,57.972,0.407,0
2025-12-05 20:50:00,47.55,11.051,344.831,538.948,2.663,540.252,539.202,538.749,537.589,2.8346,62.01,3.055,2.951,57.943,0.349,0
2025-12-05 21:00:00,47.903,11.084,344.77,539.502,1.645,540.141,539.601,539.771,538.496,2.8498,62.112,3.121,2.913,58.287,0.332,0
2025-12-05 21:10:00,47.509,11.064,345.049,540.164,0.593,539.952,540.06,540.1,540.545,2.8259,61.782,3.149,2.945,58.215,0.361,0
2025-12-05 21:20:00,47.403,11.089,344.656,540.192,4.82,542.373,542.61,537.79,537.995,2.8244,61.723,2.976,2.958,57.986,0.403,0
2025-12-05 21:30:00,47.76,11.077,344.675,538.954,2.632,537.771,540.403,539.135,538.509,2.8273,61.811,3.066,2.753,57.754,0.34,0
2025-12-05 21:40:00,47.59,11.128,344.822,540.619,2.374,539.908,541.689,541.564,539.315,2.8157,61.788,3.144,3.058,57.91,0.287,0
