timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,EGT_Z1_C,EGT_Z2_C,EGT_Z3_C,EGT_Z4_C,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2025-12-05 21:50:00,47.411,11.101,344.375,539.786,2.903,541.8,538.935,539.513,538.897,2.8347,61.873,3.228,3.007,57.883,0.329,0
2025-12-05 22:00:00,47.523,11.078,344.78,538.996,1.735,539.822,538.087,538.588,539.485,2.8422,61.666,3.08,2.887,57.911,0.33,0
2025-12-05 22:10:00,47.254,11.101,343.702,538.675,1.957,539.324,537.585,538.25,539.542,2.826,61.837,3.106,3.023,57.964,0.363,0
2025-12-05 22:20:00,47.267,11.101,344.367,538.72,1.717,539.654,537.937,538.06,539.229,2.8167,61.66,3.007,2.985,58.06,0.351,0
2025-12-05 22:30:00,47.096,11.05,343.871,539.73,1.951,540.167,539.612,538.594,540.545,2.8166,61.634,2.936,2.95,57.979,0.334,0
2025-12-05 22:40:00,46.882,11.075,344.036,537.706,2.846,539.363,537.257,536.517,537.689,2.8059,61.449,3.017,2.942,57.802,0.345,0
2025-12-05 22:50:00,47.08,11.052,344.247,538.563,2.367,539.849,537.97,537.482,538.951,2.8064,61.551,3.112,2.99,57.992,0.305,0
2025-12-05 23:00:00,47.132,11.005,344.593,538.954,1.675,539.768,538.093,538.58,539.374,2.8261,61.775,3.049,3.014,57.895,0.326,0
2025-12-05 23:10:00,46.969,11.033,343.818,538.352,2.238,538.853,538.956,538.88,536.718,2.815,61.728,3.058,3.089,57.795,0.29,0
2025-12-05 23:20:00,46.949,11.044,344.363,539.805,1.29,539.174,539.376,540.464,540.207,2.8007,61.661,3.098,2.972,57.853,0.332,0
2025-12-05 23:30:00,46.931,11.072,344.382,538.611,2.333,539.572,538.435,539.199,537.239,2.8119,61.999,2.871,2.819,57.882,0.292,0
2025-12-05 23:40:00,46.866,11.019,344.073,539.064,4.428,537.171,541.599,538.31,539.175,2.8163,61.673,3.107,2.955,57.811,0.388,0
2025-12-05 23:50:00,46.818,11.029,343.879,539.629,2.42,538.742,540.263,540.965,538.545,2.8049,61.568,2.897,3.111,57.906,0.296,0
2025-12-06 00:00:00,46.751,11.05,344.332,538.979,0.924,539.112,538.583,539.507,538.716,2.807,61.736,3.063,3.07,58.029,0.341,0
2025-12-06 00:10:00,46.961,11.03,344.214,538.807,3.762,537.171,538.078,539.045,540.933,2.8192,61.687,2.974,2.998,58.193,0.412,0
2025-12-06 00:20:00,47.057,11.09,344.308,538.072,0.927,538.078,538.648,537.721,537.839,2.8264,61.58,3.096,2.84,57.906,0.366,0
2025-12-06 00:30:00,46.658,11.072,344.263,538.324,3.38,536.459,538.416,538.584,539.839,2.7998,62.022,2.944,2.851,57.912,0.351,0
2025-12-06 00:40:00,46.918,11.009,344.541,538.818,1.905,539.919,538.014,539.117,538.224,2.8163,61.663,2.861,2.966,57.839,0.304,0
2025-12-06 00:50:00,46.936,11.037,343.651,538.854,4.114,540.589,537.952,540.399,536.475,2.8045,61.639,2.904,2.971,57.886,0.391,0
2025-12-06 01:00:00,46.861,11.032,344.384,537.028,2.184,537.031,535.639,537.617,537.823,2.8076,61.769,3.075,2.89,57.846,0.332,0
2025-12-06 01:10:00,47.078,11.073,343.871,538.254,1.835,536.993,538.573,538.62,538.828,2.8271,61.77,3.062,2.846,57.822,0.319,0
2025-12-06 01:20:00,46.728,11.046,343.662,538.594,0.951,538.289,539.135,538.766,538.184,2.7994,61.633,3.06,2.986,58.002,0.434,0
2025-12-06 01:30:00,46.909,11.044,343.838,538.084,3.308,539.282,535.974,538.806,538.272,2.8259,61.87,3.144,2.943,57.854,0.317,0
2025-12-06 01:40:00,46.635,11.077,343.706,537.812,2.495,539.061,538.788,536.566,536.834,2.8129,61.581,3.126,2.957,57.783,0.331,0
2025-12-06 01:50:00,46.778,11.079,344.328,539.948,0.651,539.857,539.653,540.304,539.978,2.8016,61.775,3.081,2.992,57.981,0.247,0
2025-12-06 02:00:00,46.745,11.09,343.519,537.783,2.541,536.584,537.412,539.125,538.012,2.8073,61.627,3.028,2.793,57.837,0.375,0
2025-12-06 02:10:00,46.775,11.054,344.048,538.39,1.092,538.375,538.949,538.377,537.857,2.8062,61.752,3.043,2.943,57.918,0.337,0
2025-12-06 02:20:00,46.889,11.024,343.918,537.163,1.921,536.525,536.927,538.446,536.754,2.801,61.682,2.951,2.876,57.914,0.294,0
2025-12-06 02:30:00,46.851,11.047,343.773,539.23,2.26,539.334,540.009,539.829,537.749,2.8057,61.844,3.251,2.964,57.824,0.321,0
2025-12-06 02:40:00,46.76,11.006,344.489,538.868,1.599,538.796,538.371,539.953,538.354,2.7989,61.639,2.897,2.907,58.153,0.336,0
2025-12-06 02:50:00,46.641,11.03,343.529,539.404,2.075,540.227,539.825,538.152,539.413,2.7965,61.622,2.994,2.935,57.796,0.307,0
2025-12-06 03:00:00,46.921,11.068,343.859,537.897,2.137,538.696,537.882,536.559,538.45,2.8239,62.056,3.044,2.946,57.938,0.368,0
2025-12-06 03:10:00,46.885,11.08,344.389,538.421,1.539,538.559,538.081,539.292,537.753,2.8025,61.459,2.898,3.022,57.874,0.377,0
2025-12-06 03:20:00,46.958,11.046,344.376,538.456,2.277,539.725,539.004,537.647,537.448,2.799,61.646,2.994,3.024,57.978,0.334,0
2025-12-06 03:30:00,46.877,11.062,344.297,538.686,3.455,539.194,538.921,540.042,536.587,2.8242,61.778,3.064,2.925,57.962,0.372,0
2025-12-06 03:40:00,46.954,11.024,344.027,538.888,3.254,540.89,538.717,537.636,538.31,2.8329,61.786,3.211,3.085,58.254,0.266,0
2025-12-06 03:50:00,46.959,11.07,344.131,538.4,4.075,540.613,536.996,539.455,536.538,2.8101,61.859,2.983,2.764,57.892,0.355,0
2025-12-06 04:00:00,47.276,11.071,344.519,540.147,0.142,540.2,540.138,540.192,540.058,2.8219,61.82,2.991,2.954,57.913,0.282,0
2025-12-06 04:10:00,46.802,11.068,344.178,538.262,2.85,538.332,539.696,536.846,538.172,2.8288,61.491,2.977,2.741,58.059,0.395,0
2025-12-06 04:20:00,46.962,11.065,344.071,538.8,1.577,538.195,539.406,539.589,538.012,2.7955,61.666,3.029,3.033,58.031,0.337,0
2025-12-06 04:30:00,46.864,11.068,343.649,538.912,2.004,538.589,538.124,540.128,538.808,2.8215,61.825,3.095,2.984,57.944,0.319,0
2025-12-06 04:40:00,47.124,11.08,344.486,538.426,4.026,537.506,541.31,537.284,537.606,2.8184,61.89,3.039,2.972,57.844,0.367,0
2025-12-06 04:50:00,47.252,11.028,344.121,539.942,1.648,539.994,539.337,540.985,539.45,2.8247,61.694,2.999,3.004,58.033,0.343,0
2025-12-06 05:00:00,47.129,11.041,344.692,540.085,3.704,537.775,539.667,541.479,541.419,2.8108,61.859,3.054,2.84,57.912,0.326,0
2025-12-06 05:10:00,47.169,11.076,344.0,538.923,3.296,537.092,538.576,539.637,540.388,2.8097,61.665,2.905,2.921,57.796,0.367,0
2025-12-06 05:20:00,47.082,11.034,344.221,539.428,2.699,538.235,538.814,540.934,539.729,2.8216,61.802,2.985,3.096,58.123,0.351,0
2025-12-06 05:30:00,47.515,11.055,344.987,540.115,3.163,541.938,538.775,539.818,539.928,2.8175,61.815,3.063,2.919,58.033,0.398,0
2025-12-06 05:40:00,47.078,11.108,344.494,540.096,1.928,539.394,539.596,540.071,541.322,2.8237,61.725,3.034,2.962,58.196,0.249,0
2025-12-06 05:50:00,47.236,11.058,344.291,539.457,1.987,539.37,540.052,540.196,538.209,2.8292,61.859,3.011,2.932,58.082,0.377,0
2025-12-06 06:00:00,47.391,11.1,344.608,541.066,3.968,543.315,539.347,541.099,540.503,2.8167,61.847,3.188,3.039,58.006,0.375,0
2025-12-06 06:10:00,47.645,11.097,344.416,538.128,3.72,538.916,537.777,539.769,536.049,2.8365,62.175,3.175,2.74,58.081,0.254,0
2025-12-06 06:20:00,47.982,11.114,344.855,539.565,2.619,540.524,539.737,540.094,537.905,2.8317,61.999,3.109,3.078,57.969,0.317,0
2025-12-06 06:30:00,47.507,11.065,344.818,538.853,1.532,539.661,539.376,538.245,538.129,2.8361,61.906,3.044,2.812,57.921,0.362,0
2025-12-06 06:40:00,47.639,11.042,344.823,538.908,4.281,540.97,536.689,537.941,540.032,2.846,61.718,3.073,2.981,57.787,0.335,0
2025-12-06 06:50:00,47.799,11.066,344.458,540.454,0.978,540.604,540.8,539.822,540.591,2.8815,61.918,3.049,2.91,58.046,0.372,0
2025-12-06 07:00:00,47.547,11.027,344.819,540.008,1.492,540.938,539.446,539.931,539.719,2.835,61.731,3.053,2.809,57.783,0.347,0
2025-12-06 07:10:00,47.638,11.046,345.122,540.033,1.958,539.721,539.022,540.98,540.41,2.84,62.192,2.967,3.076,58.001,0.335,0
2025-12-06 07:20:00,47.871,11.08,344.889,539.9,1.707,539.328,540.957,540.065,539.25,2.8558,62.113,3.026,3.079,57.863,0.354,0
2025-12-06 07:30:00,48.109,11.097,345.323,541.149,2.694,542.374,539.68,540.306,542.236,2.8545,62.113,2.92,2.99,57.817,0.286,0
2025-12-06 07:40:00,47.724,11.094,344.585,539.178,1.837,539.135,540.385,538.644,538.548,2.8445,61.978,3.08,2.995,57.787,0.265,0
2025-12-06 07:50:00,48.106,11.105,344.964,540.07,2.492,539.357,540.711,541.351,538.859,2.8534,61.823,3.019,2.853,58.197,0.364,0
2025-12-06 08:00:00,48.09,11.097,344.965,541.226,4.277,543.634,539.357,541.13,540.785,2.846,62.072,3.199,2.944,57.954,0.293,0
2025-12-06 08:10:00,48.177,11.106,345.284,541.72,2.997,540.724,541.036,541.401,543.721,2.8469,61.967,3.195,2.896,58.093,0.345,0
2025-12-06 08:20:00,47.873,11.088,344.986,539.452,1.893,539.482,538.417,539.601,540.31,2.834,61.694,3.053,2.935,58.307,0.374,0
2025-12-06 08:30:00,48.213,11.123,345.132,539.634,3.866,541.779,537.913,538.88,539.962,2.8738,62.003,2.997,3.0,57.99,0.348,0
2025-12-06 08:40:00,48.219,11.108,344.508,539.784,2.067,539.956,540.686,538.619,539.877,2.862,62.22,3.139,2.82,57.893,0.32,0
2025-12-06 08:50:00,48.2,11.112,345.38,539.867,2.491,539.47,541.492,539.505,539.001,2.8505,62.063,3.032,2.932,58.047,0.369,0
2025-12-06 09:00:00,48.306,11.119,345.149,539.163,3.592,538.583,537.677,541.269,539.124,2.8582,62.095,3.052,2.88,58.131,0.297,0
2025-12-06 09:10:00,48.42,11.134,345.64,540.299,2.27,540.575,539.962,541.464,539.194,2.8675,61.993,3.041,3.048,58.099,0.438,0
2025-12-06 09:20:00,48.359,11.122,345.21,539.824,1.727,540.935,539.903,539.249,539.208,2.866,62.245,2.994,3.064,58.058,0.27,0
2025-12-06 09:30:00,48.585,11.131,345.743,540.705,1.734,540.595,540.834,541.563,539.829,2.8681,62.088,2.959,2.967,57.841,0.237,0
2025-12-06 09:40:00,48.688,11.139,345.567,539.806,3.141,539.172,539.064,538.924,542.065,2.883,62.061,2.969,2.935,58.046,0.39,0
2025-12-06 09:50:00,48.907,11.112,345.73,540.134,2.292,540.571,539.17,539.335,541.462,2.8778,62.122,3.076,2.874,58.102,0.377,0
2025-12-06 10:00:00,48.808,11.146,345.688,540.424,3.863,539.462,538.72,542.583,540.931,2.8624,62.16,3.031,3.0,58.106,0.344,0
2025-12-06 10:10:00,48.771,11.137,345.74,540.354,3.179,540.742,538.591,540.312,541.77,2.8743,62.265,2.99,2.97,57.918,0.291,0
2025-12-06 10:20:00,48.725,11.113,345.836,539.973,4.214,537.618,540.967,541.832,539.476,2.8606,62.176,3.206,2.819,57.937,0.342,0
2025-12-06 10:30:00,48.578,11.13,345.559,540.538,1.724,541.088,539.817,541.485,539.761,2.8705,62.124,3.096,2.953,57.952,0.307,0
2025-12-06 10:40:00,48.694,11.138,345.413,541.312,1.667,542.026,542.167,540.556,540.5,2.9018,62.31,3.102,3.127,57.98,0.383,0
2025-12-06 10:50:00,48.673,11.129,345.494,540.208,2.579,539.893,539.042,540.278,541.621,2.8677,62.078,3.045,2.922,58.262,0.312,0
2025-12-06 11:00:00,49.055,11.141,346.427,540.584,1.128,541.227,540.652,540.356,540.099,2.8893,62.143,2.955,2.978,57.943,0.423,0
2025-12-06 11:10:00,49.057,11.11,345.873,541.895,3.577,541.408,544.425,540.899,540.848,2.878,62.196,2.958,3.024,57.827,0.32,0
2025-12-06 11:20:00,48.886,11.125,345.897,540.261,1.087,539.695,540.782,539.859,540.708,2.8922,62.368,3.178,2.898,58.005,0.348,0
2025-12-06 11:30:00,49.013,11.173,345.557,541.154,0.795,541.56,540.765,540.984,541.309,2.8864,61.97,2.978,2.937,58.13,0.397,0
2025-12-06 11:40:00,49.055,11.171,346.061,540.083,2.569,541.268,540.679,538.699,539.685,2.886,62.077,3.171,2.98,58.062,0.427,0
2025-12-06 11:50:00,48.994,11.159,345.598,541.832,2.868,543.122,542.212,540.254,541.741,2.8816,62.383,3.028,3.037,58.265,0.419,0
2025-12-06 12:00:00,49.295,11.139,346.391,541.092,2.517,540.257,539.788,542.02,542.305,2.9119,62.502,3.066,2.872,57.919,0.39,0
2025-12-06 12:10:00,49.129,11.126,345.901,541.632,1.731,541.483,542.715,541.348,540.984,2.885,62.05,2.99,3.018,58.081,0.33,0
2025-12-06 12:20:00,49.104,11.123,345.522,540.643,3.565,540.405,542.524,538.959,540.684,2.9068,62.283,3.009,2.936,58.087,0.323,0
2025-12-06 12:30:00,48.907,11.127,345.401,540.415,1.795,540.196,540.324,541.467,539.672,2.8761,62.261,3.024,2.886,58.287,0.4,0
2025-12-06 12:40:00,49.252,11.133,345.806,540.219,2.354,541.191,539.372,538.979,541.333,2.9079,62.402,3.02,2.93,58.05,0.233,0
2025-12-06 12:50:00,49.051,11.188,345.821,542.102,0.426,542.111,541.983,541.943,542.369,2.8913,62.083,3.014,2.955,57.992,0.421,0
2025-12-06 13:00:00,49.21,11.158,346.241,540.906,3.215,539.278,541.032,542.493,540.821,2.9058,62.111,2.97,2.866,58.136,0.302,0
2025-12-06 13:10:00,49.099,11.131,345.893,540.86,3.94,540.03,543.193,539.253,540.962,2.8753,62.205,2.998,3.064,58.201,0.248,0
2025-12-06 13:20:00,49.288,11.205,346.456,541.234,3.017,541.505,541.281,539.567,542.584,2.8881,62.174,3.068,2.913,57.982,0.326,0
2025-12-06 13:30:00,49.125,11.114,345.984,541.553,2.658,542.13,542.022,542.359,539.701,2.8916,62.177,3.047,2.901,58.114,0.41,0
2025-12-06 13:40:00,49.389,11.072,346.864,540.653,2.931,541.148,542.184,540.026,539.253,2.8966,62.311,3.133,2.999,57.991,0.363,0
2025-12-06 13:50:00,49.094,11.192,345.73,540.929,2.075,542.029,540.897,540.837,539.954,2.9032,62.377,3.087,3.049,58.182,0.295,0
2025-12-06 14:00:00,49.268,11.147,346.338,540.661,1.039,540.086,540.592,540.84,541.125,2.897,62.105,2.938,2.997,58.212,0.262,0
2025-12-06 14:10:00,49.057,11.11,346.045,541.272,4.15,541.157,542.938,538.788,542.203,2.8846,62.423,3.276,2.926,58.087,0.406,0
2025-12-06 14:20:00,48.931,11.159,346.092,541.003,4.548,538.604,543.152,539.588,542.668,2.8848,62.151,2.988,3.066,58.156,0.422,0
2025-12-06 14:30:00,49.065,11.158,345.84,540.918,3.533,541.992,540.09,542.562,539.029,2.8894,62.518,3.056,3.03,57.848,0.427,0
2025-12-06 14:40:00,49.074,11.201,346.026,539.746,3.434,538.799,542.233,539.027,538.925,2.8872,62.565,3.085,2.869,57.883,0.351,0
2025-12-06 14:50:00,49.349,11.159,346.096,542.196,2.55,540.608,543.158,542.279,542.739,2.9005,62.576,3.003,2.907,57.863,0.375,0
2025-12-06 15:00:00,49.237,11.152,345.891,541.001,3.248,540.83,542.322,541.779,539.074,2.888,62.006,3.002,2.864,57.872,0.244,0
2025-12-06 15:10:00,49.06,11.134,345.742,542.466,1.526,542.166,542.307,543.458,541.932,2.8795,62.298,2.932,2.898,57.926,0.401,0
2025-12-06 15:20:00,49.107,11.191,346.025,542.53,3.805,544.359,541.2,544.007,540.554,2.8673,62.493,3.063,2.89,58.005,0.32,0
2025-12-06 15:30:00,48.987,11.163,345.934,541.634,1.023,541.54,541.369,542.326,541.303,2.8969,62.354,3.015,2.946,58.112,0.404,0
2025-12-06 15:40:00,49.271,11.163,345.888,541.811,1.343,541.066,542.409,541.61,542.159,2.8941,62.377,3.133,2.945,58.16,0.378,0
2025-12-06 15:50:00,49.207,11.13,346.342,542.981,3.511,543.587,544.511,541.0,542.826,2.8687,62.407,3.124,2.971,58.048,0.287,0
2025-12-06 16:00:00,49.035,11.124,346.04,539.794,2.732,538.853,541.31,538.578,540.435,2.8958,62.096,3.035,2.955,58.027,0.377,0
2025-12-06 16:10:00,49.057,11.124,345.963,540.051,0.918,539.569,539.809,540.338,540.487,2.888,62.531,3.036,3.01,58.166,0.338,0
2025-12-06 16:20:00,48.974,11.087,346.21,541.662,0.546,541.972,541.426,541.793,541.459,2.8804,62.231,3.029,2.927,58.007,0.337,0
2025-12-06 16:30:00,48.947,11.157,345.656,541.823,3.429,542.948,539.519,542.327,542.499,2.875,62.27,3.047,2.881,58.064,0.321,0
2025-12-06 16:40:00,49.315,11.189,346.768,542.128,2.386,543.815,541.429,541.583,541.685,2.8995,62.507,3.01,2.924,58.004,0.361,0
2025-12-06 16:50:00,48.659,11.157,345.671,540.604,3.401,541.471,540.921,541.712,538.311,2.8785,62.082,2.989,3.015,58.135,0.363,0
2025-12-06 17:00:00,48.856,11.113,346.108,541.968,3.664,543.84,540.176,540.345,543.511,2.8872,62.317,2.957,3.061,58.086,0.292,0
2025-12-06 17:10:00,48.81,11.132,345.965,541.068,3.158,542.761,539.603,540.701,541.208,2.8827,62.464,2.885,2.877,58.165,0.346,0
2025-12-06 17:20:00,48.513,11.11,345.067,540.344,2.539,539.492,541.668,539.129,541.085,2.8818,62.23,3.078,3.011,57.867,0.389,0
2025-12-06 17:30:00,48.608,11.112,345.48,540.404,2.179,539.091,541.27,540.107,541.147,2.8691,62.305,2.983,2.892,58.162,0.417,0
2025-12-06 17:40:00,48.681,11.098,345.38,541.972,1.834,541.589,542.62,540.922,542.756,2.8787,62.215,3.081,2.878,58.04,0.343,0
2025-12-06 17:50:00,48.544,11.155,345.413,540.86,1.368,540.991,540.117,540.845,541.485,2.8666,62.029,3.082,3.028,58.059,0.412,0
2025-12-06 18:00:00,48.675,11.142,345.753,542.298,2.637,540.688,543.325,542.135,543.044,2.8778,62.276,3.077,2.932,58.152,0.326,0
2025-12-06 18:10:00,48.779,11.125,345.106,539.912,3.468,539.274,538.072,541.54,540.761,2.8821,62.102,2.984,3.044,57.988,0.272,0
2025-12-06 18:20:00,48.252,11.102,345.235,540.761,1.039,541.244,540.249,540.263,541.288,2.8541,62.008,3.175,2.97,58.199,0.313,0
2025-12-06 18:30:00,48.232,11.074,344.594,539.822,2.96,539.981,539.447,538.451,541.411,2.8704,62.271,3.164,3.113,57.961,0.373,0
2025-12-06 18:40:00,48.459,11.132,345.665,539.959,3.96,539.647,542.293,539.562,538.333,2.8783,61.867,3.022,3.012,58.075,0.257,0
2025-12-06 18:50:00,48.449,11.174,345.087,542.173,2.211,541.076,542.398,543.287,541.931,2.8793,62.076,3.04,2.874,58.143,0.431,0
2025-12-06 19:00:00,48.245,11.09,344.889,540.666,1.713,541.11,540.86,539.491,541.204,2.8297,62.22,3.062,2.96,58.091,0.371,0
2025-12-06 19:10:00,48.445,11.125,344.97,539.728,2.299,540.009,540.861,539.479,538.562,2.878,62.217,3.117,2.838,57.935,0.392,0
2025-12-06 19:20:00,48.414,11.149,345.178,540.682,4.441,541.614,538.376,542.817,539.92,2.8636,61.902,3.055,2.829,58.031,0.386,0
2025-12-06 19:30:00,48.087,11.115,345.26,540.625,2.154,540.997,540.634,541.511,539.357,2.8505,62.111,3.041,2.986,57.986,0.308,0
2025-12-06 19:40:00,48.032,11.116,345.245,541.183,2.715,541.049,541.631,539.668,542.383,2.8521,61.957,3.002,3.07,58.101,0.357,0
2025-12-06 19:50:00,48.297,11.078,345.232,539.996,2.904,541.502,539.094,538.598,540.79,2.8472,61.97,3.262,3.072,57.94,0.389,0
2025-12-06 20:00:00,47.985,11.074,344.74,539.87,2.754,539.809,541.249,539.927,538.495,2.8583,62.249,3.149,3.002,58.026,0.344,0
2025-12-06 20:10:00,48.128,11.097,344.792,539.064,2.409,539.642,540.38,538.262,537.971,2.8449,61.927,2.965,2.952,58.012,0.368,0
2025-12-06 20:20:00,47.866,11.061,345.028,538.366,1.811,538.271,538.384,539.311,537.5,2.835,61.754,2.953,2.95,58.2,0.34,0
2025-12-06 20:30:00,47.758,11.063,345.163,539.531,4.864,540.958,541.98,538.069,537.116,2.8345,61.984,3.155,2.919,57.928,0.315,0
2025-12-06 20:40:00,47.721,11.066,344.689,540.236,3.081,538.567,539.944,540.784,541.648,2.8143,61.73,2.975,3.003,57.949,0.399,0
2025-12-06 20:50:00,47.78,11.113,344.57,540.169,2.026,538.983,541.009,540.836,539.847,2.8474,61.87,3.017,2.974,57.94,0.291,0
2025-12-06 21:00:00,47.553,11.067,345.132,539.202,2.101,540.671,538.852,538.716,538.57,2.8389,62.041,3.036,2.843,58.1,0.355,0
2025-12-06 21:10:00,47.702,11.117,344.583,538.271,2.472,537.026,537.577,539.498,538.983,2.8444,62.036,3.024,2.973,57.849,0.366,0
2025-12-06 21:20:00,47.714,11.116,344.758,539.291,1.247,538.682,539.213,539.34,539.929,2.8254,61.808,2.957,2.968,57.852,0.338,0
2025-12-06 21:30:00,47.562,11.112,344.606,539.463,3.734,539.372,541.322,537.588,539.57,2.8236,61.812,3.076,2.909,58.015,0.375,0
2025-12-06 21:40:00,47.566,11.093,345.462,540.531,2.093,540.18,540.586,539.632,541.725,2.8358,61.636,3.051,2.877,57.706,0.314,0
2025-12-06 21:50:00,47.535,11.097,344.424,540.279,2.894,541.18,541.635,539.56,538.741,2.826,61.904,2.992,3.12,57.872,0.327,0
2025-12-06 22:00:00,47.181,11.07,344.079,539.336,2.906,539.472,538.465,538.251,541.157,2.8297,61.801,2.976,2.979,58.17,0.286,0
2025-12-06 22:10:00,47.325,11.036,344.468,540.353,3.224,538.805,539.972,542.029,540.605,2.8166,61.859,2.947,2.984,57.943,0.346,0
2025-12-06 22:20:00,47.385,11.075,344.442,537.919,1.708,537.865,538.896,537.188,537.727,2.8279,62.0,3.084,2.896,58.182,0.351,0
2025-12-06 22:30:00,47.527,11.086,344.108,538.805,1.88,539.057,537.706,539.586,538.871,2.8371,61.862,3.124,2.765,57.984,0.201,0
2025-12-06 22:40:00,47.495,11.126,344.716,539.141,3.802,537.527,538.688,539.019,541.329,2.8451,61.812,3.162,2.893,58.101,0.308,0
2025-12-06 22:50:00,47.257,11.102,344.363,539.394,3.004,537.549,539.447,540.553,540.025,2.8199,61.869,2.883,2.975,57.921,0.302,0
2025-12-06 23:00:00,46.966,11.075,343.879,539.497,1.994,538.944,540.571,539.896,538.577,2.8149,61.759,2.921,2.948,57.908,0.336,0
2025-12-06 23:10:00,47.054,11.055,344.097,538.85,3.215,539.106,537.062,538.956,540.277,2.8157,61.901,2.974,2.994,57.693,0.306,0
2025-12-06 23:20:00,47.171,11.104,344.552,539.308,3.387,541.071,539.933,537.684,538.542,2.8145,61.916,3.112,3.007,57.844,0.284,0
2025-12-06 23:30:00,47.236,11.09,344.281,538.744,3.239,538.176,537.176,540.415,539.208,2.8306,61.908,2.961,2.955,58.081,0.226,0
2025-12-06 23:40:00,46.888,11.107,344.265,538.62,2.235,537.331,538.763,538.818,539.566,2.8181,61.6,3.173,2.871,57.96,0.293,0
2025-12-06 23:50:00,46.832,11.038,344.105,538.948,2.206,538.074,540.28,539.095,538.341,2.8212,61.886,3.103,3.073,58.084,0.393,0
2025-12-07 00:00:00,46.808,11.034,344.321,538.715,3.192,540.235,538.869,538.712,537.043,2.7884,61.741,3.058,2.934,58.037,0.358,0
2025-12-07 00:10:00,46.914,11.05,344.283,539.58,3.8,537.939,540.088,541.739,538.555,2.8156,61.827,2.976,3.052,57.9,0.302,0
2025-12-07 00:20:00,46.941,11.065,343.911,539.246,1.633,539.531,539.332,538.244,539.877,2.8154,61.895,2.978,2.959,57.909,0.322,0
2025-12-07 00:30:00,46.821,11.057,343.656,539.558,3.535,537.439,540.974,539.979,539.839,2.8183,61.758,3.104,2.843,57.927,0.291,0
2025-12-07 00:40:00,46.899,11.108,344.441,538.655,2.766,538.434,537.757,537.907,540.523,2.8146,61.59,3.118,2.956,57.767,0.336,0
2025-12-07 00:50:00,46.728,11.097,344.193,538.919,1.794,537.884,538.642,539.473,539.678,2.8008,61.669,3.135,2.839,58.175,0.386,0
2025-12-07 01:00:00,47.09,11.065,344.012,539.182,2.236,540.07,539.6,537.834,539.225,2.8326,61.957,3.081,2.872,57.754,0.382,0
2025-12-07 01:10:00,46.877,11.097,343.717,539.02,1.651,538.44,538.167,539.818,539.656,2.8109,61.998,3.005,2.884,57.933,0.368,0
2025-12-07 01:20:00,46.963,11.11,344.558,539.144,2.345,538.161,540.506,538.71,539.199,2.8136,61.81,3.009,2.945,57.798,0.338,0
2025-12-07 01:30:00,46.821,11.018,343.689,539.955,0.344,539.786,540.13,539.998,539.905,2.8091,61.613,3.18,2.985,58.026,0.414,0
2025-12-07 01:40:00,47.01,11.068,344.154,537.958,2.131,538.808,536.677,537.841,538.508,2.8059,61.52,3.086,2.943,57.766,0.427,0
2025-12-07 01:50:00,46.61,11.025,343.587,538.234,2.727,538.755,537.922,536.765,539.492,2.8322,61.702,2.977,2.821,57.913,0.358,0
2025-12-07 02:00:00,46.939,11.084,344.202,538.858,1.178,538.651,539.677,538.605,538.499,2.8168,61.682,2.999,2.916,58.055,0.303,0
2025-12-07 02:10:00,46.812,11.12,343.987,540.345,3.05,539.899,539.896,542.318,539.268,2.8002,61.822,2.98,2.984,57.852,0.359,0
2025-12-07 02:20:00,46.886,10.994,344.399,539.468,1.212,539.438,539.77,539.937,538.725,2.8025,61.702,3.126,2.98,57.815,0.331,0
2025-12-07 02:30:00,46.768,11.038,343.787,539.231,0.975,538.974,539.855,538.88,539.216,2.8246,61.729,3.246,2.867,57.807,0.353,0
2025-12-07 02:40:00,46.66,11.018,344.3,538.378,4.201,535.985,537.669,539.673,540.186,2.7839,61.721,3.123,3.066,57.915,0.371,0
2025-12-07 02:50:00,46.631,11.035,343.651,538.707,3.174,538.086,540.663,537.489,538.59,2.8069,61.784,2.945,3.067,57.931,0.352,0
2025-12-07 03:00:00,46.908,11.072,344.217,537.859,0.971,537.763,537.581,538.531,537.56,2.7994,61.758,2.982,3.012,57.908,0.372,0
2025-12-07 03:10:00,46.737,11.019,343.474,539.757,3.412,539.573,538.984,538.529,541.941,2.7959,61.848,3.082,3.012,57.875,0.279,0
2025-12-07 03:20:00,46.701,11.093,343.918,539.445,3.009,538.355,537.823,540.771,540.832,2.79,61.72,3.056,2.934,58.008,0.36,0
2025-12-07 03:30:00,46.984,11.069,344.431,539.125,0.877,539.592,538.715,539.2,538.992,2.8167,61.528,3.068,2.827,57.913,0.36,0
2025-12-07 03:40:00,47.032,11.046,344.298,538.494,2.306,539.396,538.35,537.09,539.141,2.8114,61.686,3.122,2.928,57.651,0.263,0
2025-12-07 03:50:00,46.88,11.098,344.239,537.553,2.668,537.939,537.117,536.244,538.912,2.7928,61.702,2.99,2.988,58.045,0.344,0
2025-12-07 04:00:00,47.085,11.108,344.32,538.548,2.958,537.852,537.602,538.177,540.56,2.8009,61.6,2.899,2.908,58.125,0.333,0
2025-12-07 04:10:00,46.824,11.074,343.832,537.648,2.72,539.012,536.292,536.342,538.948,2.7966,61.547,3.057,3.093,57.944,0.399,0
2025-12-07 04:20:00,47.169,11.014,343.997,538.159,2.831,539.088,538.229,536.257,539.063,2.8167,61.553,3.115,2.825,57.778,0.373,0
2025-12-07 04:30:00,47.202,11.083,344.094,538.82,1.437,538.355,538.161,539.598,539.166,2.8232,61.58,2.877,3.006,58.145,0.264,0
2025-12-07 04:40:00,47.028,11.071,344.281,538.531,3.198,537.361,537.975,540.559,538.23,2.8112,61.803,3.11,3.057,58.104,0.411,0
2025-12-07 04:50:00,47.354,11.099,344.394,539.905,2.248,538.76,539.639,540.213,541.008,2.831,61.701,3.096,2.978,57.744,0.284,0
2025-12-07 05:00:00,47.248,11.092,344.324,538.364,1.649,537.337,538.328,538.805,538.986,2.8194,62.08,3.19,3.042,57.944,0.336,0
2025-12-07 05:10:00,47.341,11.121,344.267,538.322,2.639,539.784,538.992,537.367,537.145,2.8099,61.601,3.041,2.908,57.668,0.388,0
2025-12-07 05:20:00,47.056,11.088,344.352,538.793,2.64,540.226,538.587,537.586,538.774,2.8122,61.755,3.065,2.871,58.047,0.297,0
2025-12-07 05:30:00,47.013,11.006,343.918,538.63,1.984,538.336,539.7,537.716,538.768,2.8091,61.843,3.018,2.887,58.17,0.393,0
2025-12-07 05:40:00,47.105,11.105,344.305,538.056,2.387,536.965,537.897,538.008,539.352,2.8048,61.629,3.005,2.991,58.229,0.43,0
2025-12-07 05:50:00,47.69,11.085,344.998,540.578,4.289,538.518,539.571,541.414,542.807,2.851,61.979,3.066,2.924,58.197,0.29,0
2025-12-07 06:00:00,47.341,11.083,344.205,537.892,4.064,537.219,540.098,536.034,538.216,2.8423,61.723,3.124,2.978,57.767,0.422,0
2025-12-07 06:10:00,47.46,11.076,344.417,538.574,1.506,539.45,538.212,538.689,537.944,2.8316,61.926,2.961,2.904,57.976,0.404,0
2025-12-07 06:20:00,47.473,11.07,344.554,540.049,1.657,540.3,540.246,540.654,538.997,2.8358,62.046,3.047,2.769,58.023,0.342,0
2025-12-07 06:30:00,47.799,11.072,344.812,540.177,3.337,538.942,542.279,539.445,540.041,2.8246,61.965,2.906,2.894,58.04,0.362,0
2025-12-07 06:40:00,47.673,11.091,344.614,539.984,2.631,540.15,538.986,539.184,541.617,2.8566,62.088,2.978,2.968,58.087,0.358,0
2025-12-07 06:50:00,47.755,11.088,345.017,539.79,4.023,539.663,542.143,539.236,538.12,2.8517,61.94,3.125,2.872,57.978,0.432,0
2025-12-07 07:00:00,47.431,11.049,344.634,538.697,2.572,537.589,538.389,538.648,540.161,2.836,61.788,3.12,2.986,57.714,0.367,0
2025-12-07 07:10:00,47.767,11.059,345.248,539.904,2.004,538.644,540.618,540.648,539.704,2.8369,61.855,3.15,2.994,57.94,0.393,0
2025-12-07 07:20:00,47.787,11.072,345.131,540.039,0.752,539.882,540.119,539.701,540.453,2.8383,61.988,2.928,2.81,57.882,0.376,0
2025-12-07 07:30:00,47.784,11.083,345.068,538.872,3.722,537.962,537.177,539.449,540.899,2.855,62.023,3.018,2.975,58.033,0.26,0
2025-12-07 07:40:00,47.823,11.053,344.522,539.918,0.78,540.148,539.434,540.214,539.874,2.8374,62.332,3.152,2.824,57.805,0.337,0
2025-12-07 07:50:00,48.144,11.138,344.746,540.763,3.169,538.855,540.35,542.024,541.823,2.8623,61.987,3.031,2.992,57.911,0.325,0
2025-12-07 08:00:00,48.195,11.083,345.499,541.317,2.586,542.941,541.472,540.5,540.355,2.8639,62.118,3.147,2.911,57.926,0.317,0
2025-12-07 08:10:00,47.965,11.095,344.785,539.564,1.189,538.816,540.005,539.872,539.563,2.8454,62.044,3.125,2.913,57.971,0.336,0
2025-12-07 08:20:00,48.286,11.128,345.321,540.31,1.084,540.482,540.853,539.769,540.134,2.8693,62.098,3.045,2.952,57.931,0.335,0
2025-12-07 08:30:00,48.278,11.105,345.397,539.787,2.422,539.688,540.017,538.511,540.933,2.8494,62.015,3.094,2.997,58.048,0.348,0
2025-12-07 08:40:00,47.991,11.076,344.904,539.767,3.77,539.314,542.423,538.653,538.677,2.8417,62.171,3.134,2.928,57.868,0.301,0
2025-12-07 08:50:00,48.518,11.223,345.648,539.695,1.171,539.004,539.694,540.175,539.909,2.8757,62.302,3.016,2.928,58.231,0.351,0
2025-12-07 09:00:00,48.47,11.128,345.293,540.233,2.776,540.777,541.658,539.617,538.882,2.8784,61.965,3.066,3.065,58.136,0.308,0
2025-12-07 09:10:00,48.158,11.099,344.684,540.371,2.552,540.36,538.963,541.515,540.646,2.8612,62.333,3.112,3.044,57.881,0.381,0
2025-12-07 09:20:00,48.414,11.074,345.655,539.315,2.634,540.289,538.514,537.912,540.546,2.8788,61.978,2.966,2.831,58.037,0.383,0
2025-12-07 09:30:00,48.525,11.093,345.268,539.869,2.121,539.715,538.928,541.049,539.784,2.8594,62.138,3.034,3.08,58.162,0.331,0
2025-12-07 09:40:00,48.408,11.139,345.246,538.715,2.319,538.717,539.214,537.305,539.624,2.8607,62.077,2.94,2.935,58.104,0.273,0
2025-12-07 09:50:00,48.656,11.156,345.128,540.015,2.145,538.822,540.967,540.274,539.996,2.8821,62.137,3.091,2.941,58.169,0.303,0
2025-12-07 10:00:00,48.511,11.151,345.984,540.568,2.863,540.938,539.012,541.875,540.448,2.8573,62.303,3.028,3.017,57.905,0.35,0
2025-12-07 10:10:00,48.796,11.122,345.808,541.613,1.05,541.129,542.179,541.522,541.623,2.9029,62.42,2.891,3.059,57.954,0.339,0
2025-12-07 10:20:00,48.754,11.107,345.597,541.132,2.696,539.539,541.585,541.171,542.235,2.8802,62.177,3.098,3.003,57.817,0.307,0
2025-12-07 10:30:00,48.794,11.123,345.526,540.23,2.879,539.969,539.101,541.98,539.868,2.9003,62.032,3.007,2.851,57.906,0.388,0
2025-12-07 10:40:00,48.655,11.123,345.488,542.03,2.962,542.699,541.127,543.629,540.667,2.8589,62.225,2.982,2.906,57.974,0.391,0
2025-12-07 10:50:00,48.879,11.116,345.386,541.486,2.048,542.702,541.83,540.759,540.654,2.8875,62.201,3.062,3.087,58.069,0.302,0
2025-12-07 11:00:00,48.695,11.165,346.023,541.393,3.507,539.658,543.165,542.25,540.498,2.8924,62.266,2.959,2.973,58.103,0.385,0
2025-12-07 11:10:00,48.72,11.102,346.018,541.965,2.751,541.424,540.348,543.099,542.988,2.859,62.681,3.047,2.893,58.141,0.32,0
2025-12-07 11:20:00,49.031,11.145,346.321,540.122,0.64,540.145,539.89,540.53,539.924,2.8852,62.418,3.169,2.956,58.138,0.396,0
2025-12-07 11:30:00,49.391,11.167,346.199,541.077,3.957,540.662,540.754,539.468,543.425,2.9069,62.057,3.036,2.856,58.013,0.295,0
2025-12-07 11:40:00,48.898,11.124,345.625,541.768,1.982,540.729,542.711,541.424,542.209,2.8681,62.12,3.188,2.948,57.771,0.369,0
2025-12-07 11:50:00,49.038,11.078,346.232,541.513,2.774,540.489,541.365,540.935,543.263,2.8852,62.153,2.985,2.823,58.175,0.235,0
2025-12-07 12:00:00,49.007,11.119,345.708,542.072,3.071,540.658,543.729,542.569,541.33,2.871,62.361,2.875,2.801,58.136,0.345,0
2025-12-07 12:10:00,48.922,11.137,345.458,540.98,2.759,539.857,539.632,542.391,542.041,2.8968,62.098,2.95,3.023,58.0,0.352,0
2025-12-07 12:20:00,48.824,11.114,345.202,541.742,3.605,542.037,541.261,543.637,540.032,2.8828,62.412,2.951,2.839,58.068,0.326,0
2025-12-07 12:30:00,49.085,11.12,345.723,540.967,1.544,540.115,540.818,541.276,541.659,2.8867,62.24,3.082,2.964,57.922,0.405,0
2025-12-07 12:40:00,49.085,11.125,346.196,540.852,2.253,539.765,540.586,542.018,541.037,2.8908,62.039,3.039,2.924,58.031,0.451,0
2025-12-07 12:50:00,49.145,11.184,345.843,540.94,2.905,539.664,541.412,542.569,540.116,2.8913,62.25,3.169,2.799,58.245,0.402,0
2025-12-07 13:00:00,49.176,11.135,346.08,541.32,3.121,539.323,542.444,541.07,542.442,2.8871,62.302,3.122,2.854,58.032,0.358,0
2025-12-07 13:10:00,49.108,11.135,345.731,540.553,1.637,540.506,541.364,540.616,539.727,2.9015,62.299,3.077,2.972,58.267,0.394,0
2025-12-07 13:20:00,49.282,11.163,346.264,542.354,3.149,544.642,541.493,541.576,541.704,2.882,62.255,2.956,2.928,58.048,0.406,0
2025-12-07 13:30:00,48.995,11.171,345.71,540.808,4.005,538.146,542.151,541.28,541.653,2.8953,62.053,3.134,2.879,58.109,0.346,0
2025-12-07 13:40:00,49.266,11.21,346.266,540.984,4.512,543.11,542.645,539.585,538.598,2.9043,62.14,3.071,2.974,58.07,0.42,0
2025-12-07 13:50:00,49.068,11.189,345.871,541.568,2.941,542.091,540.904,543.109,540.168,2.8745,62.428,3.045,2.982,58.02,0.304,0
2025-12-07 14:00:00,49.323,11.169,346.127,543.206,1.876,542.833,542.396,543.323,544.272,2.9043,62.312,2.903,2.847,58.06,0.312,0
2025-12-07 14:10:00,49.202,11.178,345.498,540.711,2.334,541.301,540.368,539.42,541.754,2.8877,62.253,2.927,2.912,57.967,0.411,0
2025-12-07 14:20:00,49.415,11.126,345.446,541.871,1.859,542.737,541.169,542.7,540.878,2.9078,62.532,3.01,2.881,58.057,0.225,0
2025-12-07 14:30:00,49.224,11.145,346.485,542.732,1.364,542.194,543.558,542.899,542.275,2.8899,62.254,3.062,2.905,58.037,0.362,0
2025-12-07 14:40:00,49.101,11.111,345.737,541.532,4.393,540.296,539.213,543.013,543.606,2.8706,62.384,3.029,3.027,57.877,0.333,0
2025-12-07 14:50:00,49.03,11.162,346.081,540.466,1.929,540.21,541.424,540.736,539.495,2.9024,62.009,3.004,2.903,58.002,0.304,0
2025-12-07 15:00:00,49.342,11.127,345.918,540.716,0.681,540.359,541.04,540.756,540.71,2.918,62.431,3.167,2.917,57.999,0.338,0
2025-12-07 15:10:00,49.306,11.144,346.22,541.105,1.635,541.97,540.335,541.527,540.587,2.8971,62.459,3.029,3.034,57.871,0.331,0
2025-12-07 15:20:00,49.182,11.126,345.544,540.655,3.377,540.99,542.236,540.536,538.859,2.8948,62.443,2.972,3.023,58.079,0.304,0
2025-12-07 15:30:00,49.313,11.125,346.419,542.387,3.094,543.561,541.763,540.565,543.659,2.9008,62.113,2.98,2.911,58.053,0.397,0
2025-12-07 15:40:00,49.146,11.216,345.818,540.505,1.637,541.007,541.33,539.99,539.693,2.88,62.028,2.995,2.922,58.179,0.284,0
2025-12-07 15:50:00,48.899,11.165,346.17,541.479,4.002,542.873,541.624,538.871,542.547,2.8792,62.292,2.876,3.056,57.875,0.381,0
2025-12-07 16:00:00,48.82,11.167,345.291,541.842,4.059,539.813,542.046,543.872,541.639,2.8809,62.044,2.981,2.888,58.043,0.379,0
2025-12-07 16:10:00,49.398,11.141,346.189,541.24,2.878,540.356,542.197,539.765,542.643,2.9135,62.511,3.123,2.936,58.031,0.323,0
2025-12-07 16:20:00,48.965,11.164,345.757,540.225,2.449,541.962,539.872,539.513,539.553,2.8776,62.428,3.017,2.937,58.163,0.399,0
2025-12-07 16:30:00,49.081,11.08,345.682,541.134,2.26,540.308,540.191,542.451,541.587,2.8847,62.138,2.956,3.105,58.038,0.351,0
2025-12-07 16:40:00,48.898,11.172,345.716,541.497,1.983,542.571,541.184,540.588,541.644,2.8905,62.111,3.054,2.937,58.148,0.363,0
2025-12-07 16:50:00,49.078,11.18,345.777,539.6,2.359,540.387,538.428,540.787,538.798,2.8846,62.189,2.993,2.974,58.052,0.342,0
2025-12-07 17:00:00,48.977,11.144,345.768,541.691,2.378,542.417,540.039,542.403,541.905,2.87,62.232,2.977,3.112,57.879,0.35,0
2025-12-07 17:10:00,48.71,11.158,345.433,540.424,2.347,540.628,539.189,540.345,541.536,2.8775,62.092,3.099,3.002,57.957,0.364,0
2025-12-07 17:20:00,48.942,11.141,345.421,540.833,1.467,540.503,540.575,541.86,540.393,2.8802,62.272,3.005,2.827,58.08,0.258,0
2025-12-07 17:30:00,48.714,11.149,345.663,542.142,2.638,543.544,540.906,542.503,541.614,2.8855,62.133,3.013,2.958,57.998,0.327,0
2025-12-07 17:40:00,48.846,11.144,346.082,539.406,1.519,540.33,539.141,539.34,538.811,2.8763,62.388,3.051,3.033,58.18,0.36,0
2025-12-07 17:50:00,48.95,11.113,345.694,542.202,1.345,542.649,542.483,541.304,542.372,2.8991,62.325,2.998,2.959,57.834,0.373,0
2025-12-07 18:00:00,48.585,11.159,345.892,541.855,3.371,541.261,540.758,541.271,544.129,2.8685,62.124,3.008,2.985,58.073,0.407,0
2025-12-07 18:10:00,48.766,11.15,345.515,540.783,1.315,541.56,540.245,540.777,540.549,2.8855,62.248,3.088,2.826,57.982,0.355,0
2025-12-07 18:20:00,48.406,11.176,345.347,540.897,3.166,539.9,540.179,543.066,540.444,2.8658,62.075,3.127,3.044,57.981,0.412,0
2025-12-07 18:30:00,48.581,11.124,345.352,541.817,3.393,542.423,539.775,543.168,541.901,2.8774,62.291,3.136,3.069,58.135,0.293,0
2025-12-07 18:40:00,48.594,11.156,345.407,539.74,1.727,540.604,538.877,539.948,539.53,2.8662,62.224,3.175,2.946,58.153,0.348,0
2025-12-07 18:50:00,48.439,11.113,345.386,540.547,2.241,541.479,541.219,540.253,539.238,2.8494,62.138,3.057,2.923,57.927,0.42,0
2025-12-07 19:00:00,48.457,11.141,345.602,541.104,2.331,541.073,542.419,540.088,540.835,2.8581,62.326,3.001,3.1,57.991,0.408,0
2025-12-07 19:10:00,48.295,11.059,344.923,540.417,2.964,541.207,540.407,538.545,541.509,2.8672,61.849,3.2,2.999,58.123,0.357,0
2025-12-07 19:20:00,47.992,11.075,345.187,538.695,1.966,539.793,537.827,539.145,538.014,2.8561,62.21,3.048,2.932,57.964,0.382,0
2025-12-07 19:30:00,48.027,11.099,344.962,540.618,3.22,541.562,539.929,538.88,542.1,2.8657,62.035,3.074,2.909,57.935,0.355,0
2025-12-07 19:40:00,48.096,11.134,345.194,540.012,3.177,538.8,539.052,541.977,540.218,2.8426,62.042,3.049,2.827,58.013,0.348,0
2025-12-07 19:50:00,47.764,11.094,344.869,540.25,4.214,540.396,537.833,540.725,542.047,2.8519,61.952,3.073,3.063,58.17,0.25,0
2025-12-07 20:00:00,47.997,11.129,344.917,540.394,3.507,539.051,542.558,539.431,540.538,2.8482,62.072,3.046,2.954,58.098,0.364,0
2025-12-07 20:10:00,47.726,11.076,344.9,539.746,3.949,539.035,538.389,539.221,542.338,2.8432,61.803,3.043,2.843,57.911,0.323,0
2025-12-07 20:20:00,47.916,11.057,345.422,539.424,1.675,540.126,539.485,539.633,538.451,2.8576,61.899,3.118,2.931,58.107,0.288,0
2025-12-07 20:30:00,48.111,11.057,344.942,540.31,3.228,538.462,540.419,540.67,541.69,2.8613,62.042,3.003,2.992,58.077,0.385,0
2025-12-07 20:40:00,47.364,11.078,344.766,540.028,1.416,540.577,540.427,539.161,539.949,2.833,61.882,3.023,3.076,58.149,0.375,0
2025-12-07 20:50:00,47.924,11.091,345.322,540.951,1.999,541.812,540.59,539.813,541.589,2.8443,62.025,3.167,2.906,58.021,0.359,0
2025-12-07 21:00:00,47.689,11.065,344.896,538.875,2.091,539.663,538.696,539.568,537.572,2.8177,61.901,3.071,3.054,57.974,0.406,0
2025-12-07 21:10:00,47.591,11.08,344.768,539.675,3.98,539.391,537.893,541.873,539.543,2.8343,62.011,3.084,2.908,57.998,0.317,0
2025-12-07 21:20:00,47.783,11.077,344.85,539.972,1.192,540.499,540.322,539.307,539.762,2.833,62.265,3.102,2.981,57.897,0.336,0
2025-12-07 21:30:00,47.573,11.017,344.966,539.165,3.321,537.702,541.023,538.819,539.117,2.8381,62.042,3.029,2.881,57.939,0.349,0
2025-12-07 21:40:00,47.47,11.02,344.285,540.42,1.095,540.042,540.374,541.137,540.125,2.8321,61.647,3.083,2.881,57.838,0.399,0
2025-12-07 21:50:00,47.516,11.106,344.716,539.025,2.525,537.835,540.36,538.914,538.991,2.8111,61.784,3.1,3.006,58.027,0.372,0
2025-12-07 22:00:00,47.298,11.122,344.54,539.891,2.451,539.867,540.915,538.464,540.319,2.8286,61.783,3.028,3.033,57.886,0.414,0
2025-12-07 22:10:00,47.432,11.094,344.391,539.305,1.122,539.771,538.649,539.229,539.572,2.8454,61.851,3.062,3.09,57.892,0.353,0
2025-12-07 22:20:00,47.171,11.016,344.579,538.592,2.676,539.366,537.352,540.028,537.62,2.8032,61.585,3.008,3.001,57.9,0.3,0
2025-12-07 22:30:00,47.301,11.082,344.1,539.864,2.716,538.461,539.783,540.034,541.177,2.8135,61.842,3.059,2.967,57.839,0.383,0
2025-12-07 22:40:00,47.371,11.068,344.883,537.962,2.295,536.616,538.657,537.665,538.911,2.8269,61.679,3.136,2.843,58.118,0.375,0
2025-12-07 22:50:00,47.3,11.08,344.615,539.117,2.787,538.179,539.541,540.768,537.981,2.8355,61.876,3.04,2.947,58.064,0.289,0
2025-12-07 23:00:00,46.838,11.051,343.663,539.114,2.807,539.891,539.099,537.33,540.137,2.8065,61.709,3.182,3.011,57.903,0.286,0
2025-12-07 23:10:00,47.053,11.056,344.495,537.76,2.102,538.269,537.173,536.749,538.851,2.8167,61.96,3.083,2.808,57.873,0.405,0
2025-12-07 23:20:00,46.666,11.03,343.913,538.25,3.354,539.057,539.211,538.877,535.857,2.8032,61.83,3.065,3.025,57.901,0.386,0
2025-12-07 23:30:00,46.933,11.061,344.294,538.152,2.427,539.776,537.435,537.349,538.046,2.7992,61.913,3.093,2.935,58.157,0.356,0
2025-12-07 23:40:00,46.812,11.07,343.906,538.332,1.551,539.289,537.776,538.526,537.738,2.8223,61.613,3.044,2.876,57.859,0.367,0
2025-12-07 23:50:00,47.046,11.089,344.097,538.996,2.212,540.437,538.796,538.526,538.225,2.8259,61.582,3.114,2.985,57.734,0.37,0
2025-12-08 00:00:00,46.974,11.029,344.336,538.497,2.714,538.967,538.101,539.817,537.103,2.8005,61.748,3.045,2.971,57.949,0.282,0
2025-12-08 00:10:00,46.928,11.083,344.227,537.933,3.23,539.309,537.453,536.079,538.892,2.8016,61.733,3.096,2.89,58.107,0.412,0
2025-12-08 00:20:00,46.864,11.024,343.888,539.617,3.55,541.584,538.034,538.893,539.957,2.8213,61.57,2.993,2.926,57.815,0.351,0
2025-12-08 00:30:00,46.828,11.064,344.293,539.908,3.305,541.063,537.758,540.138,540.674,2.8058,61.465,2.892,2.918,57.982,0.338,0
2025-12-08 00:40:00,46.462,11.051,343.651,537.229,3.876,535.058,537.433,537.491,538.934,2.7886,61.432,3.064,2.944,58.067,0.453,0
2025-12-08 00:50:00,46.61,11.027,343.585,537.944,3.155,536.284,539.439,538.121,537.931,2.8246,61.736,2.896,2.917,57.99,0.348,0
2025-12-08 01:00:00,46.629,11.02,344.156,538.528,1.335,538.446,538.623,539.19,537.855,2.8017,61.459,3.097,2.98,57.897,0.335,0
2025-12-08 01:10:00,47.145,11.043,344.028,539.547,2.291,540.229,540.022,539.998,537.938,2.7977,61.937,3.01,2.951,57.867,0.339,0
2025-12-08 01:20:00,47.031,11.041,343.755,539.731,2.295,539.692,541.254,539.019,538.959,2.8218,61.728,3.093,2.919,57.872,0.41,0
2025-12-08 01:30:00,46.976,11.057,344.02,539.086,2.231,539.544,539.099,537.734,539.965,2.8289,61.59,3.062,2.947,57.923,0.368,0
2025-12-08 01:40:00,46.691,11.031,343.818,538.624,2.875,537.014,539.889,539.05,538.544,2.7969,61.655,3.107,2.934,57.985,0.292,0
2025-12-08 01:50:00,46.823,11.093,343.959,538.565,2.506,536.89,539.256,538.72,539.396,2.807,61.895,3.029,2.913,57.94,0.358,0
2025-12-08 02:00:00,46.609,11.008,343.888,537.895,2.355,536.978,538.42,536.913,539.268,2.815,61.311,3.083,2.847,57.899,0.33,0
2025-12-08 02:10:00,47.054,11.074,343.916,538.414,0.952,538.253,537.969,538.513,538.921,2.8226,61.494,3.001,3.062,58.216,0.319,0
2025-12-08 02:20:00,46.991,11.065,343.983,538.148,1.393,538.312,538.56,538.555,537.167,2.8056,61.599,3.119,2.95,57.752,0.296,0
2025-12-08 02:30:00,46.71,11.051,343.836,537.985,2.646,537.013,537.076,538.191,539.659,2.8029,61.806,3.017,2.899,57.955,0.427,0
2025-12-08 02:40:00,47.086,11.074,344.577,538.446,3.793,538.86,540.448,537.822,536.655,2.8375,61.739,3.056,2.912,57.964,0.327,0
2025-12-08 02:50:00,46.891,11.045,344.01,538.5,1.293,537.797,538.348,538.765,539.09,2.8121,61.99,3.104,3.02,57.874,0.362,0
2025-12-08 03:00:00,46.719,11.063,343.673,537.574,2.39,538.714,537.738,537.52,536.324,2.8041,62.106,2.946,2.942,57.874,0.341,0
2025-12-08 03:10:00,46.868,11.024,343.876,539.081,3.174,538.257,538.211,541.385,538.47,2.8026,61.956,3.198,2.883,58.224,0.424,0
2025-12-08 03:20:00,46.875,11.066,344.125,538.256,3.884,540.54,536.656,538.185,537.642,2.804,61.751,3.16,3.0,57.968,0.403,0
2025-12-08 03:30:00,46.795,11.035,344.018,538.353,2.209,538.85,537.696,539.537,537.328,2.8157,61.464,2.986,2.977,57.961,0.228,0
2025-12-08 03:40:00,47.181,11.079,344.303,538.028,2.924,536.917,537.427,537.929,539.841,2.8237,61.891,3.047,3.004,57.854,0.365,0
2025-12-08 03:50:00,47.144,11.064,344.653,538.583,1.666,538.49,538.023,539.689,538.131,2.8255,61.702,3.06,2.904,58.111,0.264,0
2025-12-08 04:00:00,46.992,11.075,344.215,539.18,1.689,538.944,540.373,538.684,538.717,2.8115,61.454,3.014,2.776,57.879,0.377,0
2025-12-08 04:10:00,47.01,11.05,344.332,538.937,4.507,538.06,539.555,536.814,541.321,2.8241,62.081,3.117,3.093,57.996,0.374,0
2025-12-08 04:20:00,47.023,11.105,344.024,538.21,1.88,537.781,537.354,538.469,539.234,2.8304,61.95,3.144,2.899,58.059,0.349,0
2025-12-08 04:30:00,47.171,11.089,344.054,538.098,2.646,538.272,536.698,539.344,538.078,2.8083,61.743,2.994,2.987,58.181,0.434,0
2025-12-08 04:40:00,47.262,11.044,344.546,539.692,1.655,539.664,538.959,540.614,539.533,2.8339,62.018,3.126,2.902,58.24,0.232,0
2025-12-08 04:50:00,47.249,11.064,344.47,538.597,0.776,538.608,538.952,538.653,538.176,2.8387,61.799,2.941,3.014,58.097,0.333,0
2025-12-08 05:00:00,47.118,11.058,344.242,537.666,2.423,538.749,537.458,538.13,536.326,2.8335,61.992,3.25,2.807,58.003,0.446,0
2025-12-08 05:10:00,47.251,11.043,344.493,538.544,1.69,537.597,539.287,538.209,539.082,2.8183,61.771,3.08,2.947,57.82,0.326,0
2025-12-08 05:20:00,47.313,11.085,344.152,538.969,1.118,538.5,539.385,538.436,539.554,2.8084,61.887,2.983,2.935,58.04,0.388,0
2025-12-08 05:30:00,47.2,11.1,344.57,538.693,2.897,538.825,539.207,539.819,536.922,2.8062,61.931,3.033,3.056,57.985,0.451,0
2025-12-08 05:40:00,47.292,11.086,344.043,540.171,2.257,539.842,538.984,540.617,541.241,2.8163,61.639,3.009,2.873,57.902,0.339,0
2025-12-08 05:50:00,47.466,11.106,344.425,539.247,4.437,536.624,540.097,539.206,541.061,2.833,62.001,3.096,3.012,57.846,0.343,0
2025-12-08 06:00:00,47.246,11.047,344.319,538.81,3.213,537.643,540.429,539.95,537.216,2.82,61.796,3.072,3.0,57.931,0.395,0
2025-12-08 06:10:00,47.231,11.057,344.738,539.109,1.502,538.08,539.201,539.572,539.582,2.8265,61.673,3.134,3.013,58.052,0.378,0
2025-12-08 06:20:00,47.347,11.052,344.757,538.834,3.417,537.385,538.21,538.94,540.802,2.8335,61.983,2.969,2.857,57.967,0.368,0
2025-12-08 06:30:00,47.295,11.088,344.394,538.71,2.262,538.465,538.947,539.844,537.582,2.8304,61.845,3.21,2.932,57.962,0.31,0
2025-12-08 06:40:00,47.578,11.066,344.401,538.811,1.541,539.118,539.314,537.773,539.039,2.8326,62.079,2.89,2.869,57.812,0.36,0
2025-12-08 06:50:00,47.532,11.059,344.463,539.384,0.728,538.876,539.466,539.59,539.604,2.8362,62.096,3.015,3.001,58.074,0.399,0
2025-12-08 07:00:00,47.269,11.082,344.32,538.455,2.848,537.254,540.102,537.987,538.476,2.8234,61.789,2.971,3.015,57.89,0.339,0
2025-12-08 07:10:00,47.652,11.133,344.736,540.032,1.854,540.937,539.66,540.446,539.083,2.8431,61.72,3.106,2.859,57.891,0.361,0
2025-12-08 07:20:00,47.878,11.039,344.609,539.994,1.781,540.151,541.059,539.49,539.278,2.8429,61.92,3.153,2.982,58.096,0.372,0
2025-12-08 07:30:00,47.588,11.069,344.418,539.611,2.627,541.344,538.86,538.717,539.524,2.8352,61.956,2.936,2.992,58.157,0.33,0
2025-12-08 07:40:00,48.068,11.088,344.764,540.305,1.801,539.955,540.275,541.396,539.595,2.8655,62.038,3.053,2.909,58.041,0.374,0
2025-12-08 07:50:00,47.897,11.115,344.538,540.08,3.427,538.447,539.104,540.897,541.874,2.8424,61.84,2.862,3.043,57.859,0.224,0
2025-12-08 08:00:00,48.144,11.069,344.955,540.278,2.984,538.973,541.957,540.133,540.048,2.8691,62.145,2.933,3.094,57.778,0.282,0
2025-12-08 08:10:00,48.24,11.15,345.183,540.305,3.025,538.776,540.881,539.761,541.801,2.8568,61.708,3.045,3.003,58.118,0.44,0
2025-12-08 08:20:00,48.173,11.136,344.943,541.016,3.407,541.522,539.286,540.565,542.693,2.8708,61.745,3.042,3.051,57.961,0.378,0
2025-12-08 08:30:00,48.145,11.124,345.068,539.911,1.526,539.344,539.265,540.244,540.791,2.8712,62.123,3.107,3.01,58.109,0.418,0
2025-12-08 08:40:00,48.078,11.098,345.081,540.144,3.495,539.245,541.739,541.346,538.244,2.841,62.18,2.895,3.019,57.998,0.386,0
2025-12-08 08:50:00,48.053,11.117,344.953,540.748,2.576,541.123,540.504,541.971,539.395,2.8515,61.902,2.99,3.04,58.01,0.344,0
2025-12-08 09:00:00,48.386,11.091,345.322,540.639,2.689,539.608,542.297,539.84,540.811,2.8639,62.342,3.104,2.906,58.02,0.329,0
2025-12-08 09:10:00,48.12,11.124,344.612,540.366,2.88,539.591,539.647,539.754,542.471,2.8595,62.016,3.06,2.952,58.161,0.326,0
2025-12-08 09:20:00,48.543,11.144,345.263,541.423,1.807,540.945,542.527,541.5,540.72,2.8726,62.572,3.044,3.008,58.07,0.34,0
2025-12-08 09:30:00,48.375,11.113,345.135,540.445,2.622,540.53,539.244,541.866,540.141,2.8503,62.187,3.051,3.064,58.188,0.365,0
2025-12-08 09:40:00,48.79,11.066,345.659,541.314,0.82,540.931,541.343,541.23,541.751,2.8761,62.232,3.181,2.888,58.18,0.448,0
2025-12-08 09:50:00,48.326,11.127,345.665,541.492,1.706,542.104,540.398,541.8,541.665,2.8727,62.067,3.091,2.982,57.964,0.367,0
2025-12-08 10:00:00,48.647,11.116,345.656,541.848,3.03,540.765,541.151,543.795,541.683,2.8536,62.221,3.027,2.935,58.113,0.323,0
2025-12-08 10:10:00,48.653,11.143,345.58,540.207,3.199,540.503,538.341,540.443,541.54,2.8673,62.212,3.115,2.829,57.999,0.4,0
2025-12-08 10:20:00,48.515,11.139,345.359,541.082,4.06,542.008,538.721,540.82,542.781,2.8718,62.02,2.938,2.87,58.008,0.267,0
2025-12-08 10:30:00,48.839,11.137,346.135,540.922,2.939,541.42,539.646,542.585,540.039,2.8694,62.614,3.141,3.006,58.045,0.365,0
2025-12-08 10:40:00,48.757,11.138,345.893,541.045,2.423,540.447,540.4,540.511,542.823,2.8686,61.997,2.901,2.904,57.989,0.409,0
2025-12-08 10:50:00,48.614,11.151,345.967,540.341,1.929,541.426,540.433,540.008,539.497,2.875,62.004,2.921,2.977,58.189,0.284,0
2025-12-08 11:00:00,48.609,11.164,345.847,541.428,3.275,542.001,542.735,541.515,539.46,2.8807,62.013,3.131,3.025,58.087,0.364,0
2025-12-08 11:10:00,48.782,11.138,345.786,539.712,1.785,538.68,540.465,540.089,539.613,2.8555,62.105,3.04,3.085,57.76,0.251,0
2025-12-08 11:20:00,48.777,11.165,346.175,541.761,1.136,542.469,541.499,541.333,541.743,2.8756,61.958,3.044,2.913,58.055,0.356,0
2025-12-08 11:30:00,48.771,11.124,345.51,541.284,1.774,542.469,540.695,540.766,541.205,2.8747,62.122,3.109,2.854,57.987,0.296,0
2025-12-08 11:40:00,48.835,11.133,345.911,540.919,3.281,539.297,542.578,541.135,540.666,2.8778,62.244,3.059,2.952,58.13,0.398,0
2025-12-08 11:50:00,48.982,11.173,346.04,542.082,3.247,540.4,543.647,541.84,542.439,2.8708,62.23,3.013,2.94,58.164,0.24,0
2025-12-08 12:00:00,48.872,11.175,345.832,540.751,2.187,539.256,541.443,541.314,540.99,2.9068,62.122,3.054,2.772,57.84,0.434,0
2025-12-08 12:10:00,49.157,11.157,345.928,541.052,3.982,541.717,542.567,538.585,541.337,2.8891,62.198,2.94,3.095,58.234,0.277,0
2025-12-08 12:20:00,49.12,11.165,345.906,541.767,3.503,541.294,541.084,540.594,544.097,2.8727,62.051,3.146,2.914,58.165,0.364,0
