timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,EGT_Z1_C,EGT_Z2_C,EGT_Z3_C,EGT_Z4_C,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2025-12-08 12:30:00,49.11,11.157,346.459,541.116,1.155,540.473,541.592,541.628,540.771,2.8861,62.516,3.034,3.043,58.032,0.377,0
2025-12-08 12:40:00,49.075,11.128,345.288,542.34,3.332,542.637,541.621,544.218,540.886,2.9008,62.519,3.109,2.987,58.14,0.425,0
2025-12-08 12:50:00,49.029,11.14,345.637,541.426,1.275,540.666,541.941,541.39,541.709,2.8767,62.541,3.087,2.787,58.173,0.357,0
2025-12-08 13:00:00,49.169,11.18,345.725,542.078,3.883,543.564,540.417,540.224,544.107,2.8928,62.197,2.934,3.019,58.314,0.313,0
2025-12-08 13:10:00,49.226,11.177,346.429,540.846,2.393,539.733,542.126,540.247,541.278,2.8939,62.237,3.096,3.007,58.156,0.31,0
2025-12-08 13:20:00,49.298,11.186,345.981,540.435,5.478,542.717,537.239,540.426,541.359,2.8897,62.236,3.106,2.994,58.204,0.353,0
2025-12-08 13:30:00,49.376,11.228,345.693,542.112,2.331,540.881,542.525,543.212,541.831,2.8852,62.414,3.216,2.917,58.254,0.363,0
2025-12-08 13:40:00,49.024,11.159,346.152,540.379,2.329,540.104,541.146,541.297,538.968,2.8949,62.381,3.066,3.0,58.118,0.366,0
2025-12-08 13:50:00,49.039,11.119,345.884,541.234,1.682,542.104,540.848,541.561,540.422,2.8645,62.348,2.993,2.945,58.148,0.302,0
2025-12-08 14:00:00,49.422,11.159,346.271,540.267,2.356,539.333,541.689,539.36,540.687,2.9123,62.438,3.066,2.859,57.996,0.384,0
2025-12-08 14:10:00,49.226,11.149,345.952,541.416,2.117,541.742,542.518,540.401,541.005,2.8782,62.096,3.004,2.926,58.3,0.311,0
2025-12-08 14:20:00,49.054,11.119,345.917,541.746,5.387,542.03,541.444,539.062,544.449,2.8893,61.987,2.964,2.93,58.139,0.288,0
2025-12-08 14:30:00,49.244,11.169,345.923,541.077,2.174,541.736,539.599,541.773,541.2,2.8904,62.461,2.953,2.885,58.319,0.243,0
2025-12-08 14:40:00,49.089,11.122,345.54,540.528,1.731,540.304,541.747,540.044,540.016,2.8983,62.257,3.069,3.01,58.05,0.351,0
2025-12-08 14:50:00,49.192,11.198,345.857,540.077,2.533,540.547,541.243,539.808,538.71,2.8968,62.424,3.016,2.912,58.076,0.314,0
2025-12-08 15:00:00,49.319,11.163,346.036,541.286,3.026,540.036,543.062,540.857,541.191,2.8992,62.194,3.121,2.984,58.074,0.294,0
2025-12-08 15:10:00,49.248,11.172,345.97,541.666,4.197,541.876,541.826,539.382,543.579,2.8758,62.112,3.153,2.947,58.137,0.373,0
2025-12-08 15:20:00,49.061,11.132,345.909,541.407,0.62,541.696,541.479,541.076,541.378,2.8726,62.149,3.059,3.005,57.937,0.393,0
2025-12-08 15:30:00,49.041,11.132,345.677,539.745,2.932,539.32,540.914,540.764,537.982,2.911,62.251,2.906,2.972,58.119,0.307,0
2025-12-08 15:40:00,48.999,11.173,345.969,540.016,2.583,540.966,538.48,541.063,539.554,2.8756,62.185,2.86,2.996,58.199,0.33,0
2025-12-08 15:50:00,49.04,11.146,345.899,540.756,3.651,539.163,542.814,539.875,541.17,2.886,62.177,3.061,2.861,58.147,0.325,0
2025-12-08 16:00:00,49.101,11.109,345.706,540.719,2.772,540.067,539.549,540.938,542.321,2.8772,62.034,3.247,2.978,58.167,0.371,0
2025-12-08 16:10:00,49.201,11.144,345.839,541.666,1.168,541.507,541.497,541.245,542.413,2.8791,62.376,3.082,2.861,58.152,0.349,0
2025-12-08 16:20:00,49.16,11.151,345.503,541.264,0.992,541.639,540.657,541.109,541.649,2.8892,62.279,3.086,2.962,58.309,0.375,0
2025-12-08 16:30:00,48.852,11.137,345.571,541.643,2.488,540.737,541.639,540.97,543.225,2.8843,61.915,3.087,2.88,57.893,0.334,0
2025-12-08 16:40:00,48.981,11.14,345.642,540.877,3.54,540.232,542.458,541.901,538.918,2.8907,62.082,3.04,2.904,58.281,0.29,0
2025-12-08 16:50:00,48.859,11.057,345.817,540.93,3.59,543.147,539.557,540.43,540.584,2.885,62.24,3.147,2.877,58.168,0.332,0
2025-12-08 17:00:00,48.758,11.125,345.45,541.613,4.738,539.028,543.766,541.91,541.75,2.8629,62.091,3.129,2.952,58.035,0.255,0
2025-12-08 17:10:00,48.979,11.184,345.535,540.253,2.203,540.653,538.702,540.753,540.905,2.8813,61.97,3.104,3.002,58.113,0.298,0
2025-12-08 17:20:00,48.862,11.127,345.667,540.131,1.53,539.387,540.344,539.875,540.917,2.852,62.315,3.028,2.85,58.041,0.3,0
2025-12-08 17:30:00,48.804,11.095,345.637,540.55,2.81,540.962,540.521,541.763,538.953,2.8861,62.338,3.008,3.004,58.05,0.288,0
2025-12-08 17:40:00,48.701,11.146,345.984,541.037,3.339,542.37,539.034,540.37,542.373,2.8627,62.108,3.047,2.904,58.22,0.328,0
2025-12-08 17:50:00,48.477,11.096,345.379,540.806,4.454,538.063,540.388,542.517,542.256,2.8478,62.259,3.08,2.981,57.913,0.315,0
2025-12-08 18:00:00,48.801,11.169,345.408,540.541,1.256,540.284,541.166,539.91,540.803,2.867,62.219,3.124,2.867,58.129,0.235,0
2025-12-08 18:10:00,48.562,11.18,345.962,541.393,1.443,541.734,540.88,542.2,540.757,2.8791,62.049,3.106,2.903,58.017,0.408,0
2025-12-08 18:20:00,48.451,11.132,345.064,540.402,3.717,540.71,541.053,538.065,541.782,2.8793,61.901,2.888,2.964,58.005,0.326,0
2025-12-08 18:30:00,48.58,11.106,345.367,540.64,2.217,539.888,539.468,541.685,541.52,2.8726,62.251,3.157,2.907,58.072,0.326,0
2025-12-08 18:40:00,48.513,11.126,345.138,539.48,3.154,539.668,539.039,538.029,541.183,2.8637,62.274,3.046,2.956,57.853,0.424,0
2025-12-08 18:50:00,48.39,11.11,345.467,540.905,3.792,542.831,539.039,540.421,541.328,2.8592,62.105,3.213,2.844,57.906,0.306,0
2025-12-08 19:00:00,48.43,11.064,345.242,541.048,2.42,541.499,542.268,540.577,539.848,2.8651,62.082,2.96,3.079,57.963,0.343,0
2025-12-08 19:10:00,48.338,11.12,345.37,541.382,1.533,540.716,542.143,542.059,540.61,2.8474,62.157,3.061,2.885,58.029,0.338,0
2025-12-08 19:20:00,48.251,11.1,344.591,539.97,2.069,539.158,539.632,541.227,539.865,2.8414,61.758,2.902,3.046,58.212,0.272,0
2025-12-08 19:30:00,47.937,11.035,345.031,539.597,2.636,541.069,539.529,538.433,539.358,2.8384,62.436,3.006,2.839,57.914,0.368,0
2025-12-08 19:40:00,48.334,11.102,345.128,539.844,1.315,539.591,540.295,540.403,539.088,2.8745,61.944,3.199,2.875,58.151,0.35,0
2025-12-08 19:50:00,47.975,11.091,344.942,539.784,3.284,538.58,540.468,541.686,538.402,2.8485,61.852,3.132,2.699,58.01,0.371,0
2025-12-08 20:00:00,48.254,11.162,345.414,539.997,0.789,540.53,539.826,539.891,539.741,2.8649,61.988,3.029,2.919,58.096,0.321,0
2025-12-08 20:10:00,47.718,11.045,344.403,539.591,1.362,538.758,539.976,539.51,540.12,2.8439,62.025,3.123,3.104,58.025,0.333,0
2025-12-08 20:20:00,48.095,11.069,345.127,541.183,2.872,541.656,542.749,539.877,540.45,2.8491,62.181,3.001,2.964,58.027,0.426,0
2025-12-08 20:30:00,47.79,11.094,344.842,539.49,0.376,539.357,539.385,539.733,539.484,2.8381,61.808,3.118,2.998,57.912,0.355,0
2025-12-08 20:40:00,47.834,11.109,345.07,539.93,2.142,538.97,539.825,541.112,539.812,2.8496,62.077,2.903,3.028,57.851,0.348,0
2025-12-08 20:50:00,47.818,11.117,344.894,540.482,3.183,538.814,541.997,540.644,540.474,2.8431,62.296,3.166,2.992,58.031,0.342,0
2025-12-08 21:00:00,47.694,11.009,344.992,538.529,4.57,536.386,539.536,537.239,540.956,2.8295,62.097,2.971,3.072,57.968,0.254,0
2025-12-08 21:10:00,47.464,11.163,344.5,539.762,2.964,540.437,540.464,537.591,540.555,2.8344,61.729,3.108,2.849,57.947,0.36,0
2025-12-08 21:20:00,47.647,11.071,344.62,539.45,2.394,539.184,539.198,540.906,538.512,2.8483,61.84,3.067,2.909,57.97,0.352,0
2025-12-08 21:30:00,47.518,11.121,344.508,541.708,2.837,541.514,543.58,540.743,540.997,2.829,61.854,2.902,2.793,57.966,0.409,0
2025-12-08 21:40:00,47.678,11.057,344.678,539.466,2.811,537.551,540.323,539.629,540.362,2.8328,61.78,3.186,2.708,57.961,0.385,0
2025-12-08 21:50:00,47.6,11.103,345.398,538.625,2.324,539.167,537.507,537.995,539.831,2.8164,61.885,3.068,2.896,57.794,0.414,0
2025-12-08 22:00:00,47.21,11.049,344.192,539.323,3.014,538.601,537.564,540.55,540.578,2.8142,61.845,2.829,2.907,57.914,0.351,0
2025-12-08 22:10:00,47.379,11.099,344.926,538.916,4.28,539.471,540.567,539.34,536.287,2.8254,61.864,2.864,2.936,57.988,0.363,0
2025-12-08 22:20:00,47.423,11.106,344.395,540.412,2.643,540.606,539.464,542.107,539.469,2.8361,61.885,3.113,2.907,58.057,0.415,0
2025-12-08 22:30:00,47.237,11.062,344.569,538.546,1.475,539.137,539.256,537.781,538.009,2.8221,61.858,3.038,2.979,57.953,0.365,0
2025-12-08 22:40:00,47.316,11.057,344.276,539.748,2.149,538.753,540.78,538.656,540.805,2.8294,61.7,3.189,2.873,57.985,0.333,0
2025-12-08 22:50:00,47.364,11.112,344.133,538.932,2.789,540.387,537.598,538.671,539.073,2.8146,62.019,3.122,2.918,58.092,0.321,0
2025-12-08 23:00:00,47.158,11.054,344.11,538.901,1.876,539.106,538.349,538.136,540.012,2.8325,61.79,3.066,3.075,57.896,0.31,0
2025-12-08 23:10:00,47.015,11.101,344.532,538.298,1.523,537.849,538.979,538.91,537.456,2.8041,61.729,3.009,2.894,57.933,0.276,0
2025-12-08 23:20:00,47.029,11.067,344.049,537.988,1.999,536.694,538.06,538.693,538.504,2.7968,61.464,3.188,3.051,57.904,0.444,0
2025-12-08 23:30:00,46.937,11.068,344.685,538.804,0.975,538.848,538.719,539.311,538.336,2.8199,61.737,3.081,2.746,57.921,0.379,0
2025-12-08 23:40:00,47.003,11.116,343.922,538.153,1.187,538.527,537.698,538.787,537.6,2.812,61.555,2.964,2.901,57.966,0.41,0
2025-12-08 23:50:00,47.15,11.06,344.27,538.691,2.399,537.379,537.991,539.616,539.778,2.8174,61.814,3.077,3.051,57.859,0.395,0
2025-12-09 00:00:00,46.943,11.094,344.437,538.178,2.202,539.511,537.906,537.988,537.309,2.8154,62.011,3.201,2.807,57.903,0.404,0
2025-12-09 00:10:00,46.928,11.037,343.882,537.895,1.863,537.341,538.784,536.921,538.534,2.8011,61.725,3.22,2.905,57.952,0.458,0
2025-12-09 00:20:00,46.833,11.023,343.913,538.806,3.441,540.732,538.036,539.165,537.291,2.8013,61.943,3.079,2.878,57.975,0.378,0
2025-12-09 00:30:00,46.767,11.065,344.315,538.678,2.508,537.276,539.36,539.784,538.292,2.8016,61.633,3.1,2.933,57.692,0.356,0
2025-12-09 00:40:00,47.013,11.002,344.421,538.69,4.799,541.585,539.386,536.786,537.004,2.815,61.642,2.998,2.963,57.799,0.301,0
2025-12-09 00:50:00,46.671,11.059,344.045,538.38,2.683,537.48,540.163,538.181,537.698,2.8086,61.685,3.138,2.925,58.119,0.436,0
2025-12-09 01:00:00,46.839,11.03,343.911,539.86,1.419,539.593,539.441,540.86,539.545,2.8055,61.601,2.996,3.024,57.906,0.324,0
2025-12-09 01:10:00,46.677,11.095,343.824,538.258,5.337,535.487,540.824,537.797,538.925,2.8283,61.641,3.036,2.819,58.09,0.37,0
2025-12-09 01:20:00,46.852,11.089,343.534,539.985,2.668,539.986,538.426,540.435,541.094,2.8142,61.731,3.003,3.068,57.816,0.366,0
2025-12-09 01:30:00,46.781,11.053,343.927,539.652,0.836,539.113,539.752,539.949,539.796,2.8103,61.866,3.032,2.94,57.944,0.371,0
2025-12-09 01:40:00,46.689,11.067,343.968,539.337,2.425,540.758,539.502,538.333,538.754,2.7761,61.738,2.848,3.116,57.888,0.246,0
2025-12-09 01:50:00,46.834,11.053,344.232,540.19,2.58,540.583,541.142,540.473,538.562,2.817,61.58,3.168,3.071,57.839,0.379,0
2025-12-09 02:00:00,46.81,11.039,344.359,538.161,2.271,537.284,539.305,537.034,539.021,2.8022,61.547,3.217,2.897,57.928,0.263,0
2025-12-09 02:10:00,46.459,11.035,343.58,537.784,2.193,537.467,536.931,537.613,539.124,2.8001,61.65,3.001,2.872,57.783,0.423,0
2025-12-09 02:20:00,46.785,11.073,344.086,539.362,4.482,539.9,538.446,541.792,537.31,2.8279,61.738,3.09,2.956,57.761,0.292,0
2025-12-09 02:30:00,46.76,11.041,344.109,539.074,3.842,537.833,541.394,537.552,539.519,2.8103,61.781,3.202,2.816,57.865,0.315,0
2025-12-09 02:40:00,46.842,11.107,344.112,538.052,3.231,537.496,536.274,538.933,539.505,2.7905,61.713,3.085,3.117,57.899,0.322,0
2025-12-09 02:50:00,46.621,11.066,344.052,537.981,2.632,536.973,537.168,538.179,539.605,2.7981,61.93,3.023,2.984,57.831,0.336,0
2025-12-09 03:00:00,46.65,11.011,343.962,538.361,1.038,538.83,538.559,537.792,538.263,2.8139,61.724,3.14,2.914,57.952,0.286,0
2025-12-09 03:10:00,46.738,11.028,343.566,537.661,4.098,536.455,535.608,538.874,539.706,2.8068,61.744,2.951,2.912,57.967,0.391,0
2025-12-09 03:20:00,47.136,11.078,343.746,538.279,2.676,538.011,536.763,538.902,539.439,2.8138,61.73,2.927,2.928,58.065,0.329,0
2025-12-09 03:30:00,46.996,11.012,343.87,538.897,4.323,536.816,541.139,537.18,540.453,2.8091,61.699,3.129,2.937,57.961,0.296,0
2025-12-09 03:40:00,46.782,11.093,343.969,539.308,1.428,540.365,538.98,538.95,538.937,2.8061,61.705,2.841,2.875,57.982,0.395,0
2025-12-09 03:50:00,46.799,11.012,343.939,538.957,2.239,538.175,538.646,540.414,538.592,2.8106,61.732,3.116,3.057,57.713,0.433,0
2025-12-09 04:00:00,46.873,11.064,344.152,538.49,4.526,537.636,538.98,540.934,536.408,2.7968,61.49,2.892,2.888,57.997,0.392,0
2025-12-09 04:10:00,46.89,11.028,344.065,539.115,2.626,540.084,539.593,537.458,539.325,2.8194,61.807,3.067,3.014,58.226,0.295,0
2025-12-09 04:20:00,46.834,10.996,344.032,538.119,2.689,539.331,537.806,536.642,538.697,2.8052,61.708,3.121,2.906,57.9,0.332,0
2025-12-09 04:30:00,47.006,11.037,344.638,538.752,1.876,538.679,537.803,539.679,538.847,2.818,61.827,2.916,2.933,57.99,0.337,0
2025-12-09 04:40:00,47.142,11.06,344.472,539.376,1.344,538.49,539.834,539.609,539.573,2.8203,61.801,2.973,2.864,57.821,0.28,0
2025-12-09 04:50:00,47.149,11.06,344.481,538.647,3.317,538.314,537.525,537.907,540.842,2.8201,61.613,3.101,2.968,57.876,0.328,0
2025-12-09 05:00:00,47.168,11.059,344.46,537.705,1.325,537.301,537.182,538.507,537.831,2.8113,61.94,3.114,2.966,58.041,0.322,0
2025-12-09 05:10:00,47.288,11.061,344.805,539.971,2.349,541.174,540.193,539.692,538.825,2.8223,61.823,3.045,2.857,58.027,0.371,0
2025-12-09 05:20:00,47.481,11.091,344.615,538.867,3.674,537.188,540.862,538.217,539.202,2.8285,61.746,3.152,3.02,57.93,0.335,0
2025-12-09 05:30:00,47.197,11.051,344.162,538.893,1.486,539.481,538.065,539.551,538.475,2.8147,61.566,3.008,2.885,58.134,0.393,0
2025-12-09 05:40:00,47.411,11.097,344.261,539.899,2.116,540.122,538.609,540.139,540.725,2.8173,61.841,2.986,2.945,58.118,0.305,0
2025-12-09 05:50:00,47.411,11.068,344.654,538.598,2.322,539.449,537.823,539.722,537.4,2.8519,61.536,3.131,2.92,58.016,0.411,0
2025-12-09 06:00:00,47.305,11.041,344.798,540.048,3.054,538.818,541.872,540.306,539.198,2.8136,62.037,3.082,2.931,57.926,0.313,0
2025-12-09 06:10:00,47.554,11.082,344.577,540.1,2.288,541.624,539.336,540.045,539.394,2.83,62.008,3.024,2.813,58.11,0.354,0
2025-12-09 06:20:00,47.332,11.075,344.769,538.93,3.508,538.436,540.471,536.963,539.85,2.809,61.757,3.045,2.926,58.031,0.349,0
2025-12-09 06:30:00,47.689,11.123,344.4,539.486,3.049,539.903,538.736,538.129,541.178,2.8361,61.854,3.196,2.922,57.959,0.311,0
2025-12-09 06:40:00,47.605,11.034,344.728,539.917,1.734,539.354,539.381,541.088,539.846,2.8524,61.898,3.094,2.93,57.896,0.362,0
2025-12-09 06:50:00,47.812,11.04,344.6,540.075,2.316,540.559,539.288,539.069,541.385,2.8657,61.975,3.036,3.011,58.077,0.38,0
2025-12-09 07:00:00,47.656,11.133,344.204,539.604,4.327,538.143,538.38,542.47,539.422,2.8497,61.993,3.142,2.972,58.23,0.268,0
2025-12-09 07:10:00,47.777,11.078,344.485,539.853,1.415,539.521,540.495,539.08,540.315,2.8427,61.623,3.021,2.876,57.78,0.338,0
2025-12-09 07:20:00,47.686,11.085,344.781,540.009,3.649,540.588,537.735,541.384,540.33,2.8488,61.659,2.912,3.047,57.874,0.363,0
2025-12-09 07:30:00,48.003,11.085,344.935,539.572,5.078,537.17,539.457,542.248,539.414,2.8629,61.892,2.958,2.959,57.94,0.345,0
2025-12-09 07:40:00,47.811,11.093,345.007,539.758,1.637,538.968,539.42,540.04,540.605,2.8473,61.652,3.033,2.965,57.987,0.326,0
2025-12-09 07:50:00,47.703,11.039,344.42,539.651,1.526,539.711,539.53,540.444,538.918,2.8451,62.055,2.994,2.987,57.893,0.385,0
2025-12-09 08:00:00,47.832,11.038,344.667,539.942,1.32,539.712,539.289,540.609,540.156,2.8472,62.026,3.054,2.899,58.183,0.377,0
2025-12-09 08:10:00,47.932,11.062,344.692,539.262,3.957,538.124,537.234,541.191,540.5,2.8343,61.976,3.093,2.954,58.065,0.323,0
2025-12-09 08:20:00,48.086,11.092,345.094,539.425,2.832,539.936,539.403,537.764,540.596,2.8502,62.129,3.066,3.005,58.079,0.451,0
2025-12-09 08:30:00,48.067,11.1,345.469,539.224,2.973,538.086,538.404,541.059,539.349,2.8484,62.271,3.052,3.016,57.991,0.316,0
2025-12-09 08:40:00,48.084,11.113,344.817,540.416,2.316,539.289,539.691,541.605,541.08,2.8431,61.905,3.091,2.979,58.087,0.368,0
2025-12-09 08:50:00,48.254,11.112,345.554,539.311,1.925,538.514,539.081,539.211,540.439,2.8388,62.191,3.064,2.932,58.048,0.357,0
2025-12-09 09:00:00,48.504,11.074,345.82,539.804,1.774,539.8,540.172,538.734,540.508,2.8854,62.443,2.982,2.838,57.899,0.331,0
2025-12-09 09:10:00,48.289,11.139,344.558,540.824,1.533,539.808,541.341,541.193,540.955,2.8643,62.269,2.979,2.992,57.925,0.264,0
2025-12-09 09:20:00,48.528,11.086,345.176,541.552,1.591,541.113,542.704,541.225,541.168,2.8686,62.252,2.946,3.011,57.958,0.328,0
2025-12-09 09:30:00,48.657,11.126,345.514,541.673,0.577,541.856,541.399,541.46,541.976,2.8831,62.308,3.025,3.004,57.962,0.386,0
2025-12-09 09:40:00,48.794,11.127,345.598,540.181,4.686,539.607,540.097,542.853,538.167,2.8561,62.103,2.99,2.956,58.321,0.396,0
2025-12-09 09:50:00,48.377,11.112,345.32,540.826,2.242,541.971,539.729,540.528,541.074,2.8666,62.261,3.032,2.995,57.91,0.319,0
2025-12-09 10:00:00,48.875,11.13,345.616,540.584,1.198,540.0,541.197,541.14,539.999,2.8758,62.228,2.954,2.934,58.072,0.301,0
2025-12-09 10:10:00,48.457,11.146,345.698,540.362,2.262,540.175,539.539,541.801,539.934,2.8575,61.968,3.078,2.933,58.184,0.358,0
2025-12-09 10:20:00,48.8,11.153,345.662,539.924,2.989,540.061,539.954,538.347,541.336,2.8808,62.139,3.061,3.034,58.143,0.306,0
2025-12-09 10:30:00,48.578,11.145,345.659,540.326,2.363,539.41,539.238,541.601,541.054,2.867,62.034,2.937,2.929,57.972,0.425,0
2025-12-09 10:40:00,48.683,11.075,345.504,541.348,3.203,542.613,539.41,541.658,541.709,2.875,62.126,3.095,2.939,57.955,0.364,0
2025-12-09 10:50:00,48.84,11.154,345.681,541.121,3.512,542.257,538.745,541.887,541.596,2.8781,62.184,3.002,2.969,58.018,0.378,0
2025-12-09 11:00:00,48.901,11.15,345.925,541.054,2.541,540.339,542.339,539.798,541.738,2.9011,62.08,3.102,3.139,58.229,0.382,0
2025-12-09 11:10:00,48.784,11.13,345.856,540.104,2.48,538.808,541.288,539.655,540.667,2.8933,62.185,3.062,2.9,58.105,0.36,0
2025-12-09 11:20:00,48.857,11.115,345.789,541.244,1.097,540.767,541.385,541.864,540.961,2.8874,62.234,3.01,2.978,58.106,0.369,0
2025-12-09 11:30:00,48.852,11.205,345.853,542.544,2.077,543.567,541.49,543.478,541.643,2.8689,62.155,3.212,2.936,58.133,0.277,0
2025-12-09 11:40:00,48.799,11.158,345.423,542.62,3.123,543.832,540.709,542.405,543.533,2.8809,62.354,3.309,2.831,58.055,0.305,0
2025-12-09 11:50:00,49.08,11.15,346.238,541.179,4.843,537.87,542.713,542.327,541.805,2.886,62.023,3.093,3.07,58.214,0.385,0
2025-12-09 12:00:00,49.084,11.169,345.79,541.228,0.596,540.98,541.576,541.374,540.982,2.8929,62.317,2.971,2.899,57.98,0.343,0
2025-12-09 12:10:00,49.084,11.21,345.412,540.675,1.892,540.176,539.868,540.896,541.76,2.8923,62.098,3.116,2.903,57.956,0.325,0
2025-12-09 12:20:00,49.11,11.133,346.143,541.324,3.533,543.594,540.061,540.463,541.179,2.8986,62.285,3.148,2.916,58.196,0.362,0
2025-12-09 12:30:00,48.933,11.163,345.478,541.064,2.424,541.085,539.924,542.348,540.898,2.893,62.356,3.15,2.9,58.131,0.291,0
2025-12-09 12:40:00,49.094,11.147,345.783,540.942,2.801,542.41,539.609,539.906,541.841,2.9004,62.419,2.93,3.117,57.971,0.4,0
2025-12-09 12:50:00,48.939,11.085,345.796,540.094,1.478,539.883,540.932,540.107,539.454,2.879,62.083,3.032,2.996,58.253,0.363,0
2025-12-09 13:00:00,49.202,11.116,345.44,542.439,2.487,542.564,541.171,543.658,542.364,2.8971,62.266,3.051,2.886,57.967,0.33,0
2025-12-09 13:10:00,48.936,11.149,345.656,540.48,1.621,539.866,539.849,540.733,541.47,2.8661,62.083,3.111,2.859,58.11,0.29,0
2025-12-09 13:20:00,49.469,11.157,346.246,542.674,2.296,543.67,542.639,543.012,541.374,2.9036,62.323,2.945,2.969,58.083,0.332,0
2025-12-09 13:30:00,49.275,11.163,346.247,543.148,1.924,542.554,543.052,542.531,544.455,2.8808,62.014,3.059,3.059,58.115,0.306,0
2025-12-09 13:40:00,49.279,11.175,346.149,541.249,3.554,539.934,539.994,543.488,541.579,2.8823,62.152,3.012,2.893,58.121,0.334,0
2025-12-09 13:50:00,49.213,11.087,345.983,540.63,3.192,541.8,541.318,540.795,538.608,2.8983,62.397,3.161,2.975,58.153,0.386,0
2025-12-09 14:00:00,49.252,11.178,346.282,541.134,4.167,540.99,538.604,542.172,542.771,2.9038,62.321,2.986,2.889,57.976,0.3,0
2025-12-09 14:10:00,49.12,11.17,345.641,539.393,1.928,540.338,539.338,539.485,538.41,2.8924,62.312,2.993,2.965,58.068,0.388,0
2025-12-09 14:20:00,49.149,11.119,345.745,540.962,2.13,540.141,540.619,542.271,540.816,2.8988,62.117,3.138,3.078,57.905,0.352,0
2025-12-09 14:30:00,49.388,11.214,345.661,541.457,4.457,541.868,540.692,543.863,539.406,2.8792,62.404,3.03,2.953,58.047,0.304,0
2025-12-09 14:40:00,49.023,11.097,345.871,540.235,1.553,540.735,539.371,539.909,540.924,2.888,62.246,3.058,2.922,58.187,0.349,0
2025-12-09 14:50:00,49.153,11.167,345.742,541.283,0.768,540.981,541.668,540.9,541.584,2.8882,62.088,2.978,2.912,58.048,0.352,0
2025-12-09 15:00:00,49.25,11.174,346.246,542.066,3.822,540.67,544.492,541.634,541.47,2.8971,62.342,3.051,2.811,57.98,0.386,0
2025-12-09 15:10:00,49.263,11.184,346.209,542.046,2.44,543.063,543.03,540.623,541.467,2.8943,62.204,3.098,2.863,58.147,0.282,0
2025-12-09 15:20:00,49.303,11.155,346.181,542.629,2.453,544.096,541.643,542.76,542.016,2.8967,62.665,2.932,2.841,58.182,0.37,0
2025-12-09 15:30:00,49.131,11.169,345.523,542.235,2.849,540.248,542.594,543.097,543.0,2.8989,62.26,3.14,2.829,57.891,0.391,0
2025-12-09 15:40:00,49.166,11.153,346.055,541.61,3.025,541.584,540.057,543.082,541.716,2.8791,62.148,3.091,2.873,58.106,0.382,0
2025-12-09 15:50:00,49.168,11.205,346.383,541.069,3.267,540.837,542.915,540.875,539.648,2.8943,62.278,2.869,2.868,58.31,0.375,0
2025-12-09 16:00:00,49.128,11.113,345.722,541.786,2.933,540.02,541.665,542.505,542.953,2.8884,62.531,3.227,2.893,57.887,0.315,0
2025-12-09 16:10:00,49.123,11.112,345.527,540.795,0.821,540.664,541.165,541.007,540.344,2.8909,62.252,2.984,3.008,58.165,0.387,0
2025-12-09 16:20:00,48.972,11.14,345.821,540.548,1.789,539.879,539.789,540.948,541.578,2.8951,62.623,3.07,2.93,58.072,0.329,0
2025-12-09 16:30:00,48.989,11.072,345.664,541.2,0.942,541.477,541.632,541.002,540.69,2.8833,61.971,2.982,2.768,58.087,0.363,0
2025-12-09 16:40:00,49.078,11.095,345.939,541.438,1.932,540.986,541.432,540.701,542.633,2.889,62.195,2.991,2.95,57.842,0.325,0
2025-12-09 16:50:00,48.926,11.168,345.712,539.293,1.885,538.342,540.227,539.667,538.937,2.882,62.114,3.051,2.945,58.126,0.257,0
2025-12-09 17:00:00,48.893,11.151,346.169,540.501,2.823,538.964,541.787,539.633,541.621,2.8954,62.42,3.147,2.697,58.122,0.278,0
2025-12-09 17:10:00,48.943,11.08,345.76,540.57,1.771,541.742,540.57,539.971,539.997,2.8855,62.368,3.358,3.034,57.998,0.269,0
2025-12-09 17:20:00,48.836,11.134,345.642,540.01,3.542,541.192,537.65,540.739,540.46,2.8804,62.124,2.99,2.982,58.037,0.339,0
2025-12-09 17:30:00,48.901,11.096,345.886,541.331,3.545,541.517,540.786,543.283,539.738,2.8906,62.157,2.98,2.866,58.021,0.373,0
2025-12-09 17:40:00,48.714,11.1,345.734,541.466,2.08,540.369,540.716,542.449,542.329,2.8802,62.198,3.017,2.901,57.969,0.314,0
2025-12-09 17:50:00,48.618,11.139,345.288,540.654,1.733,540.717,541.772,540.039,540.086,2.867,61.992,3.091,3.045,57.961,0.332,0
2025-12-09 18:00:00,48.526,11.14,345.286,539.156,1.016,539.512,539.567,538.993,538.551,2.8494,62.074,3.039,2.905,57.961,0.303,0
2025-12-09 18:10:00,48.786,11.105,345.929,541.316,2.33,540.946,541.503,542.572,540.242,2.891,62.018,3.075,2.924,57.944,0.356,0
2025-12-09 18:20:00,48.455,11.073,345.244,539.982,1.887,539.21,539.639,539.983,541.097,2.87,62.287,2.983,3.005,58.09,0.27,0
2025-12-09 18:30:00,48.669,11.056,345.581,540.382,1.335,541.046,539.801,540.969,539.711,2.874,62.249,3.085,2.92,57.969,0.442,0
2025-12-09 18:40:00,48.08,11.118,344.68,539.47,3.708,538.364,538.645,538.8,542.072,2.8563,62.191,3.037,2.825,57.817,0.365,0
2025-12-09 18:50:00,48.442,11.086,345.388,541.737,3.068,539.66,542.112,542.728,542.447,2.8687,62.041,3.076,3.018,57.949,0.386,0
2025-12-09 19:00:00,48.361,11.069,345.393,539.092,2.753,540.899,538.146,538.536,538.786,2.8508,61.947,3.063,2.967,58.009,0.408,0
2025-12-09 19:10:00,48.134,11.098,345.04,540.204,2.748,541.988,540.184,539.404,539.24,2.8603,62.036,3.075,2.947,58.113,0.274,0
2025-12-09 19:20:00,48.213,11.09,345.511,541.734,2.504,541.562,540.492,541.886,542.996,2.8606,62.124,3.193,2.849,57.96,0.396,0
2025-12-09 19:30:00,48.024,11.097,344.785,539.778,2.352,539.939,540.575,540.373,538.223,2.8473,62.149,3.072,2.934,58.022,0.335,0
2025-12-09 19:40:00,48.149,11.072,345.297,539.893,1.906,540.558,539.982,538.652,540.38,2.8437,62.191,3.01,2.8,58.12,0.337,0
2025-12-09 19:50:00,48.063,11.095,344.875,541.687,0.712,541.986,541.792,541.697,541.274,2.832,62.373,2.953,2.946,58.215,0.376,0
2025-12-09 20:00:00,47.931,11.133,344.892,539.311,1.447,539.428,540.143,538.696,538.978,2.8582,62.114,2.998,2.875,57.967,0.333,0
2025-12-09 20:10:00,47.672,11.103,345.097,538.814,2.586,537.407,539.235,539.993,538.619,2.8498,61.865,3.123,2.927,58.121,0.356,0
2025-12-09 20:20:00,47.923,11.134,345.079,538.811,2.672,539.025,537.359,538.829,540.031,2.8541,61.804,3.037,2.912,58.03,0.433,0
2025-12-09 20:30:00,47.989,11.057,345.608,539.772,1.254,538.929,540.1,540.183,539.878,2.8689,61.842,2.875,3.009,58.139,0.319,0
2025-12-09 20:40:00,48.211,11.057,344.925,540.042,2.406,539.817,541.64,539.234,539.479,2.8524,62.068,3.131,3.022,58.219,0.305,0
2025-12-09 20:50:00,47.639,11.044,344.586,539.804,3.863,541.901,538.878,538.038,540.4,2.8378,61.748,3.039,2.922,58.103,0.226,0
2025-12-09 21:00:00,47.641,11.062,344.524,539.679,2.221,539.979,539.623,538.447,540.668,2.8335,61.594,3.046,2.847,57.868,0.416,0
2025-12-09 21:10:00,47.768,11.075,344.74,540.038,3.467,539.593,542.179,539.666,538.712,2.8497,61.866,3.126,2.932,58.031,0.346,0
2025-12-09 21:20:00,47.621,11.091,344.69,539.526,5.054,538.132,541.399,536.759,541.813,2.8438,61.916,3.039,2.908,58.027,0.389,0
2025-12-09 21:30:00,47.458,11.107,344.556,540.898,2.21,541.302,539.664,540.754,541.874,2.8057,61.954,3.053,2.935,57.831,0.36,0
2025-12-09 21:40:00,47.485,11.064,344.927,540.009,1.771,539.264,540.925,539.154,540.694,2.827,62.012,3.002,2.899,58.071,0.349,0
2025-12-09 21:50:00,47.17,11.104,344.261,538.239,2.188,539.21,538.71,538.015,537.022,2.8323,62.049,3.079,2.821,57.897,0.343,0
2025-12-09 22:00:00,47.057,11.056,344.047,538.966,2.115,539.205,539.043,537.75,539.865,2.8288,61.608,3.07,2.894,57.976,0.322,0
2025-12-09 22:10:00,47.219,11.136,344.16,539.551,4.623,541.316,540.344,536.693,539.85,2.8327,61.776,2.989,2.894,57.952,0.309,0
2025-12-09 22:20:00,47.482,11.088,344.807,539.542,1.976,539.542,540.641,538.665,539.32,2.8381,61.614,2.988,2.89,57.924,0.377,0
2025-12-09 22:30:00,47.154,11.043,344.207,538.882,3.364,538.575,537.73,541.094,538.129,2.8134,61.522,2.942,2.874,58.043,0.326,0
2025-12-09 22:40:00,47.275,11.022,344.701,539.485,4.05,539.982,541.081,537.031,539.846,2.7934,61.766,3.166,2.99,57.792,0.333,0
2025-12-09 22:50:00,47.193,11.066,344.587,539.879,1.506,539.665,540.464,538.958,540.429,2.8278,61.884,3.046,3.103,57.924,0.336,0
2025-12-09 23:00:00,47.076,11.111,344.024,539.707,3.582,541.591,540.615,538.009,538.612,2.8173,62.023,2.975,2.834,58.052,0.241,0
2025-12-09 23:10:00,46.991,11.113,344.187,539.368,3.36,539.733,538.779,541.159,537.799,2.8277,61.336,3.192,2.981,58.137,0.442,0
2025-12-09 23:20:00,47.168,11.09,344.488,539.738,2.419,540.086,540.811,539.662,538.392,2.8282,61.772,3.126,3.059,57.7,0.489,0
2025-12-09 23:30:00,47.055,11.109,344.036,537.776,2.716,539.058,536.871,536.342,538.832,2.8231,61.816,3.05,2.921,57.994,0.427,0
2025-12-09 23:40:00,46.976,11.114,343.924,539.341,2.08,539.31,538.236,539.503,540.316,2.8175,61.446,2.931,3.012,57.799,0.423,0
2025-12-09 23:50:00,47.143,11.048,344.1,539.279,1.212,538.498,539.379,539.71,539.53,2.8185,61.817,3.121,2.855,57.701,0.339,0
2025-12-10 00:00:00,47.004,11.09,344.088,538.218,1.874,539.329,537.681,538.407,537.455,2.8066,61.669,3.147,2.953,57.966,0.378,0
2025-12-10 00:10:00,46.876,11.033,344.514,539.297,3.7,539.282,537.724,541.424,538.758,2.792,61.718,3.071,2.843,58.051,0.25,0
2025-12-10 00:20:00,46.894,11.03,343.966,539.375,4.08,540.427,538.628,541.262,537.182,2.8052,61.556,3.009,2.992,57.964,0.383,0
2025-12-10 00:30:00,47.146,11.031,344.175,539.383,2.825,539.378,541.234,538.409,538.51,2.839,61.845,3.052,2.952,57.907,0.371,0
2025-12-10 00:40:00,47.002,11.052,344.381,539.104,1.381,538.296,538.878,539.677,539.564,2.8127,61.698,2.984,2.992,57.697,0.298,0
2025-12-10 00:50:00,46.836,11.102,344.822,538.551,2.943,538.17,540.372,537.429,538.232,2.8171,61.582,3.072,2.918,58.072,0.417,0
2025-12-10 01:00:00,46.737,11.032,343.735,538.611,3.209,539.797,538.716,539.342,536.588,2.8005,61.653,3.114,2.984,57.874,0.385,0
2025-12-10 01:10:00,47.062,11.107,344.755,538.059,2.158,537.311,538.42,537.174,539.332,2.8298,61.796,3.026,2.854,57.989,0.334,0
2025-12-10 01:20:00,46.994,11.032,344.255,539.071,2.074,538.024,538.191,540.098,539.971,2.8171,61.97,3.07,2.99,57.724,0.32,0
2025-12-10 01:30:00,47.025,11.051,344.094,540.274,0.77,540.642,540.535,540.046,539.872,2.8221,61.844,3.069,2.963,58.043,0.452,0
2025-12-10 01:40:00,46.657,11.072,343.426,538.518,1.514,538.652,537.879,539.393,538.147,2.8089,61.57,2.952,2.887,57.878,0.381,0
2025-12-10 01:50:00,47.132,11.111,344.125,539.327,1.968,539.581,538.411,540.379,538.936,2.824,62.028,3.003,2.976,58.065,0.306,0
2025-12-10 02:00:00,46.973,11.114,343.812,539.73,2.22,538.827,541.047,539.843,539.203,2.8197,61.54,3.0,3.008,57.989,0.361,0
2025-12-10 02:10:00,46.744,11.05,344.221,538.049,1.457,538.96,537.503,537.896,537.838,2.8117,61.742,3.079,2.97,58.071,0.448,0
2025-12-10 02:20:00,46.828,11.08,344.33,539.791,3.697,539.934,542.131,538.664,538.434,2.797,61.793,2.859,2.921,57.797,0.397,0
2025-12-10 02:30:00,46.939,11.063,344.387,538.644,2.693,538.45,539.709,539.403,537.016,2.8202,61.61,2.954,2.928,57.98,0.401,0
2025-12-10 02:40:00,47.051,11.025,344.295,540.016,4.096,540.153,540.001,542.004,537.908,2.8319,61.799,3.135,2.952,57.765,0.32,0
2025-12-10 02:50:00,46.727,11.103,343.564,538.029,1.966,538.896,538.069,536.93,538.221,2.8004,61.924,3.046,2.861,57.937,0.326,0
2025-12-10 03:00:00,47.093,11.053,344.084,539.222,3.353,539.027,539.743,540.736,537.383,2.8149,61.975,3.206,3.031,57.751,0.304,0
2025-12-10 03:10:00,46.603,11.068,343.994,538.598,2.232,538.115,538.201,540.153,537.921,2.789,61.69,2.998,2.944,57.946,0.326,0
2025-12-10 03:20:00,46.786,11.058,344.105,538.898,1.709,539.023,539.482,539.316,537.773,2.8029,62.005,3.101,2.975,57.934,0.49,0
2025-12-10 03:30:00,46.802,10.995,344.137,538.31,2.846,538.333,539.722,536.876,538.308,2.7967,61.516,3.248,3.029,57.944,0.349,0
2025-12-10 03:40:00,46.948,11.044,343.919,540.363,1.345,540.71,540.864,540.358,539.519,2.8186,61.844,3.12,3.033,57.832,0.286,0
2025-12-10 03:50:00,46.787,11.005,344.152,538.665,2.662,540.013,537.351,539.443,537.853,2.7942,61.814,3.027,3.061,57.981,0.354,0
2025-12-10 04:00:00,46.933,11.028,344.079,538.527,2.299,538.987,539.329,537.03,538.762,2.806,61.702,3.164,3.08,57.932,0.365,0
2025-12-10 04:10:00,46.785,11.084,343.431,537.755,3.867,538.676,537.592,539.31,535.443,2.8085,61.679,3.09,2.845,57.94,0.346,0
2025-12-10 04:20:00,46.866,11.062,344.253,538.774,0.53,538.783,538.925,538.429,538.959,2.809,61.569,3.154,3.088,57.968,0.292,0
2025-12-10 04:30:00,47.01,11.05,344.178,539.56,0.916,539.696,539.304,540.078,539.162,2.8176,61.806,2.971,2.924,57.734,0.339,0
2025-12-10 04:40:00,46.956,11.043,344.519,537.138,1.288,537.653,536.995,536.365,537.54,2.8121,61.841,2.976,2.948,58.048,0.335,0
2025-12-10 04:50:00,47.017,11.049,343.919,539.057,2.161,540.535,538.539,538.374,538.781,2.8112,61.651,2.944,3.095,57.819,0.34,0
2025-12-10 05:00:00,47.177,11.024,344.225,538.257,1.318,538.285,538.77,537.452,538.523,2.8194,61.584,3.008,2.98,57.855,0.407,0
2025-12-10 05:10:00,47.34,11.017,344.526,538.514,2.737,539.148,536.682,539.419,538.809,2.8325,62.034,3.019,2.9,58.004,0.343,0
2025-12-10 05:20:00,47.297,11.08,344.16,539.999,1.289,540.48,539.191,540.327,539.998,2.8227,61.685,3.037,2.926,57.756,0.31,0
2025-12-10 05:30:00,47.231,11.091,344.172,539.261,1.793,540.193,538.4,539.468,538.983,2.8224,61.705,3.197,2.922,57.949,0.401,0
2025-12-10 05:40:00,47.38,11.074,344.413,538.23,1.898,537.768,538.613,539.218,537.32,2.8488,61.74,3.045,2.972,57.902,0.338,0
2025-12-10 05:50:00,47.362,11.102,344.751,540.546,2.86,541.361,538.841,541.701,540.282,2.8305,61.831,2.849,3.012,57.919,0.411,0
2025-12-10 06:00:00,47.479,11.132,344.91,538.878,2.465,538.464,540.519,538.054,538.475,2.8497,61.747,2.983,3.047,57.974,0.365,0
2025-12-10 06:10:00,47.625,11.055,344.868,540.594,1.827,541.462,540.102,541.177,539.635,2.8468,62.246,3.049,2.957,57.874,0.366,0
2025-12-10 06:20:00,47.554,11.061,344.368,539.364,2.144,539.068,539.558,540.488,538.344,2.8358,61.787,3.034,3.01,58.183,0.31,0
2025-12-10 06:30:00,47.632,11.095,344.41,539.117,0.843,539.64,539.209,538.822,538.797,2.8469,61.713,2.988,3.014,58.071,0.246,0
2025-12-10 06:40:00,47.466,11.076,344.832,539.63,2.056,540.507,540.549,538.493,538.97,2.8395,61.977,2.967,2.988,58.149,0.416,0
2025-12-10 06:50:00,47.521,11.107,344.38,539.132,1.627,539.338,539.179,539.818,538.191,2.8343,61.776,2.924,2.926,58.078,0.374,0
2025-12-10 07:00:00,47.889,11.08,345.575,539.477,1.518,538.765,539.672,539.187,540.283,2.8605,61.812,2.942,3.021,57.982,0.177,0
2025-12-10 07:10:00,47.629,11.128,344.681,539.778,1.651,539.359,538.875,540.354,540.526,2.8391,62.249,3.287,3.01,57.901,0.348,0
2025-12-10 07:20:00,47.537,11.082,344.657,539.346,3.282,539.717,540.389,537.107,540.171,2.839,61.828,3.294,2.928,57.911,0.304,0
2025-12-10 07:30:00,47.822,11.041,344.722,538.587,3.209,538.385,537.307,540.516,538.14,2.8383,62.105,3.028,3.123,57.973,0.421,0
2025-12-10 07:40:00,47.702,11.079,344.422,538.59,1.538,537.983,538.794,538.061,539.521,2.8333,62.002,2.982,2.887,58.027,0.389,0
2025-12-10 07:50:00,48.013,11.081,345.163,539.559,2.882,540.565,539.376,540.589,537.707,2.8526,62.054,3.089,2.829,57.776,0.355,0
2025-12-10 08:00:00,47.944,11.117,345.085,540.014,1.98,540.853,538.873,540.134,540.195,2.8368,62.161,2.982,3.065,57.927,0.449,0
2025-12-10 08:10:00,47.955,11.096,344.917,541.28,2.782,540.733,541.497,542.836,540.054,2.8237,61.832,3.08,2.846,58.061,0.347,0
2025-12-10 08:20:00,47.942,11.054,344.6,539.261,2.689,538.989,538.089,539.188,540.778,2.8406,62.068,3.059,3.105,58.088,0.419,0
2025-12-10 08:30:00,47.965,11.114,345.056,540.25,2.436,539.232,539.593,540.509,541.668,2.8575,61.915,3.029,2.952,58.198,0.325,0
2025-12-10 08:40:00,48.189,11.074,345.522,540.67,1.53,541.272,540.713,540.952,539.742,2.8669,61.954,3.006,3.033,57.894,0.396,0
2025-12-10 08:50:00,48.325,11.132,344.916,540.396,2.826,541.24,540.062,538.727,541.553,2.8646,62.109,3.017,2.895,58.038,0.314,0
2025-12-10 09:00:00,48.379,11.121,345.474,539.744,2.454,539.247,540.616,540.784,538.33,2.8589,62.134,2.986,2.817,58.202,0.335,0
2025-12-10 09:10:00,48.265,11.085,345.345,539.438,3.683,538.821,538.872,538.188,541.871,2.8779,62.209,3.148,2.864,57.98,0.198,0
2025-12-10 09:20:00,48.346,11.151,344.879,540.7,1.197,541.446,540.275,540.249,540.832,2.858,62.125,3.133,2.833,58.142,0.382,0
2025-12-10 09:30:00,48.533,11.073,345.598,541.077,2.285,540.853,540.494,542.623,540.338,2.8585,62.215,3.032,2.971,58.043,0.326,0
2025-12-10 09:40:00,48.488,11.103,345.195,542.519,3.283,543.815,543.766,540.532,541.964,2.8631,62.247,2.945,2.903,58.103,0.285,0
2025-12-10 09:50:00,48.433,11.163,345.33,539.844,3.006,540.905,540.09,537.899,540.482,2.86,62.137,3.059,2.899,57.994,0.364,0
2025-12-10 10:00:00,48.704,11.12,345.761,541.285,3.294,542.761,539.467,540.665,542.248,2.8746,62.354,3.022,2.936,58.189,0.451,0
2025-12-10 10:10:00,48.56,11.087,345.571,540.277,2.034,541.593,540.342,539.559,539.616,2.886,62.222,3.011,2.844,58.057,0.406,0
2025-12-10 10:20:00,48.556,11.105,345.62,538.57,2.335,537.523,537.491,539.826,539.439,2.8678,62.135,2.9,3.055,57.953,0.413,0
2025-12-10 10:30:00,48.754,11.115,345.533,540.242,2.062,541.163,540.95,539.752,539.101,2.8806,62.202,2.992,2.822,58.048,0.343,0
2025-12-10 10:40:00,48.597,11.106,345.492,540.679,2.011,540.875,541.811,539.8,540.23,2.8673,62.302,3.072,2.835,58.029,0.321,0
2025-12-10 10:50:00,48.574,11.124,345.414,539.858,1.24,539.196,540.342,540.436,539.46,2.876,62.046,3.008,3.005,58.048,0.283,0
2025-12-10 11:00:00,48.931,11.13,345.649,540.878,1.384,540.96,541.411,540.027,541.115,2.9055,62.333,2.96,2.968,57.903,0.312,0
2025-12-10 11:10:00,48.93,11.131,345.22,539.802,2.641,540.965,540.015,539.904,538.324,2.8801,62.231,3.081,2.914,58.148,0.336,0
2025-12-10 11:20:00,49.237,11.208,345.961,542.166,3.182,543.92,540.738,542.244,541.762,2.9215,62.401,3.065,2.936,58.015,0.323,0
2025-12-10 11:30:00,48.981,11.136,345.661,541.276,2.855,541.256,542.687,541.329,539.832,2.8908,62.297,3.117,3.051,58.121,0.362,0
2025-12-10 11:40:00,49.058,11.127,345.696,541.776,1.383,541.438,542.498,542.053,541.115,2.8988,62.005,3.0,2.875,58.152,0.368,0
2025-12-10 11:50:00,48.97,11.162,345.904,541.221,0.968,540.753,541.721,541.289,541.122,2.8962,62.09,3.065,2.916,58.024,0.424,0
2025-12-10 12:00:00,49.051,11.101,345.705,541.225,2.829,540.228,540.23,541.384,543.057,2.8814,62.196,3.233,2.881,58.135,0.385,0
2025-12-10 12:10:00,49.064,11.145,345.948,540.471,2.799,540.632,541.631,540.79,538.832,2.882,62.312,3.007,2.872,57.99,0.374,0
2025-12-10 12:20:00,48.885,11.141,345.542,541.856,5.108,538.371,542.675,543.479,542.898,2.8709,62.276,3.036,2.894,58.138,0.373,0
2025-12-10 12:30:00,49.304,11.117,346.109,540.38,2.509,541.65,540.053,539.141,540.676,2.9015,62.344,3.054,2.971,58.009,0.361,0
2025-12-10 12:40:00,49.151,11.143,345.91,540.231,5.177,538.667,538.719,539.694,543.844,2.9013,62.137,3.198,2.923,58.031,0.313,0
2025-12-10 12:50:00,49.056,11.184,345.977,540.947,1.569,541.687,541.655,540.328,540.118,2.8844,62.094,2.982,2.986,58.144,0.352,0
2025-12-10 13:00:00,49.296,11.163,345.616,541.322,4.124,541.812,539.717,539.918,543.841,2.8847,62.396,3.126,2.817,58.126,0.363,0
2025-12-10 13:10:00,49.013,11.183,346.0,541.948,3.131,540.395,543.526,541.676,542.194,2.886,62.068,3.025,3.062,57.876,0.335,0
2025-12-10 13:20:00,49.377,11.145,345.782,541.756,2.272,541.025,542.029,540.849,543.121,2.9054,62.222,3.117,2.989,57.998,0.351,0
2025-12-10 13:30:00,49.345,11.222,346.182,542.79,1.462,541.972,543.1,543.434,542.652,2.9013,62.325,2.959,3.032,57.942,0.367,0
2025-12-10 13:40:00,49.08,11.196,345.668,542.328,0.997,542.72,542.824,541.943,541.827,2.8774,62.453,3.035,2.866,58.073,0.335,0
2025-12-10 13:50:00,49.081,11.162,345.961,541.065,1.93,540.108,540.595,542.038,541.518,2.8748,62.288,3.054,3.064,58.08,0.364,0
2025-12-10 14:00:00,49.278,11.158,346.18,542.963,2.331,542.349,542.859,542.157,544.488,2.8986,62.228,3.143,3.058,58.065,0.37,0
2025-12-10 14:10:00,49.353,11.17,345.886,542.03,2.356,543.537,541.437,541.181,541.966,2.8996,62.428,3.065,3.003,58.114,0.383,0
2025-12-10 14:20:00,49.455,11.103,346.312,541.627,0.74,541.526,542.014,541.274,541.696,2.9101,62.614,3.004,3.093,58.001,0.353,0
2025-12-10 14:30:00,49.043,11.101,346.06,541.866,1.533,542.721,541.906,541.651,541.188,2.8886,62.152,3.134,2.936,57.928,0.338,0
2025-12-10 14:40:00,49.018,11.137,345.97,540.742,2.121,540.015,542.007,541.058,539.886,2.8916,62.075,3.069,2.864,57.937,0.29,0
2025-12-10 14:50:00,49.299,11.154,345.829,541.621,2.339,540.812,540.504,542.325,542.843,2.9045,62.457,3.114,2.992,57.972,0.437,0
2025-12-10 15:00:00,49.38,11.123,345.76,542.216,1.506,541.273,542.499,542.313,542.779,2.8878,62.334,3.013,2.886,57.986,0.274,0
2025-12-10 15:10:00,49.178,11.165,345.566,541.984,3.637,543.253,542.25,542.816,539.616,2.8981,62.553,3.104,2.929,57.759,0.368,0
2025-12-10 15:20:00,48.851,11.118,345.561,542.115,3.253,543.007,542.215,543.246,539.993,2.8761,62.083,3.115,2.99,58.249,0.33,0
2025-12-10 15:30:00,49.377,11.192,346.102,540.926,4.483,542.227,540.943,538.026,542.509,2.9011,62.417,2.913,2.903,58.164,0.255,0
2025-12-10 15:40:00,49.134,11.181,345.881,541.667,2.651,542.088,543.022,541.187,540.371,2.8882,62.293,3.065,2.899,57.971,0.386,0
2025-12-10 15:50:00,49.237,11.155,346.174,541.135,1.198,540.543,540.837,541.42,541.741,2.9015,62.167,2.95,2.969,58.137,0.311,0
2025-12-10 16:00:00,48.905,11.126,346.02,540.285,3.154,539.294,539.999,539.399,542.448,2.8935,62.085,3.05,2.93,58.192,0.326,0
2025-12-10 16:10:00,49.014,11.152,346.216,541.493,1.76,541.54,542.368,540.608,541.458,2.8918,62.357,3.203,2.916,57.938,0.343,0
2025-12-10 16:20:00,48.831,11.15,345.771,541.002,1.247,541.389,540.63,541.619,540.372,2.8873,62.102,3.027,2.889,57.981,0.375,0
2025-12-10 16:30:00,49.079,11.174,345.491,541.165,3.357,543.289,540.11,539.932,541.329,2.8796,62.338,2.914,2.977,57.958,0.394,0
2025-12-10 16:40:00,49.171,11.169,346.318,542.327,2.563,543.246,540.868,543.431,541.764,2.8843,62.429,3.066,2.991,58.025,0.415,0
2025-12-10 16:50:00,48.729,11.127,345.433,541.504,0.836,541.515,541.056,541.892,541.552,2.8819,62.195,3.053,2.992,58.074,0.329,0
2025-12-10 17:00:00,48.709,11.125,345.932,540.854,1.801,540.163,540.186,541.102,541.964,2.867,62.132,3.208,2.922,58.002,0.389,0
2025-12-10 17:10:00,48.474,11.179,345.008,540.541,2.638,541.636,539.936,538.998,541.595,2.8632,62.064,3.025,2.991,58.021,0.348,0
2025-12-10 17:20:00,48.501,11.109,345.35,540.966,2.719,541.447,539.093,541.511,541.812,2.8735,62.078,3.109,2.972,58.049,0.358,0
2025-12-10 17:30:00,48.798,11.142,346.011,541.574,1.899,541.077,542.855,541.409,540.956,2.8982,62.056,3.072,2.981,58.042,0.23,0
2025-12-10 17:40:00,48.911,11.136,345.653,540.938,3.637,540.789,538.697,542.334,541.934,2.8895,62.345,3.006,2.841,58.088,0.368,0
2025-12-10 17:50:00,48.616,11.127,345.366,541.22,1.279,540.466,541.745,541.522,541.147,2.8703,62.218,3.17,3.023,58.073,0.356,0
2025-12-10 18:00:00,48.584,11.118,345.987,540.076,2.73,540.437,539.344,541.627,538.897,2.8589,62.184,2.909,2.986,58.056,0.311,0
2025-12-10 18:10:00,48.593,11.146,345.716,539.424,2.517,539.488,538.107,539.476,540.624,2.8577,62.091,3.022,2.924,58.061,0.268,0
2025-12-10 18:20:00,48.35,11.105,345.525,541.509,2.552,541.41,540.037,542.001,542.589,2.8717,62.029,3.047,2.99,58.017,0.363,0
2025-12-10 18:30:00,48.326,11.158,345.501,540.425,1.568,540.706,539.657,541.225,540.112,2.8465,61.894,2.962,2.96,58.021,0.369,0
2025-12-10 18:40:00,48.266,11.077,345.199,539.386,2.544,539.163,539.34,538.249,540.793,2.8609,62.184,2.994,2.99,57.966,0.419,0
2025-12-10 18:50:00,48.19,11.081,345.427,540.092,3.228,539.73,541.084,538.164,541.392,2.8547,61.87,2.99,2.954,57.843,0.319,0
2025-12-10 19:00:00,48.44,11.113,345.672,539.123,3.348,537.452,540.8,539.42,538.819,2.8543,62.179,3.041,3.001,57.963,0.387,0
2025-12-10 19:10:00,48.371,11.114,344.776,539.963,2.198,540.092,538.954,541.152,539.654,2.8605,62.069,3.054,2.857,57.856,0.341,0
2025-12-10 19:20:00,48.156,11.161,345.643,538.881,2.926,539.611,536.808,539.734,539.37,2.8618,62.036,2.939,3.133,58.183,0.319,0
2025-12-10 19:30:00,48.115,11.162,344.959,539.889,1.851,538.799,540.185,539.923,540.65,2.8605,61.917,3.024,2.921,58.041,0.296,0
2025-12-10 19:40:00,48.058,11.096,345.249,540.229,4.599,539.396,542.763,538.164,540.594,2.8544,62.204,3.095,3.058,57.88,0.245,0
2025-12-10 19:50:00,48.19,11.098,345.37,540.628,2.262,539.18,541.399,541.442,540.491,2.8636,62.139,3.11,3.012,58.04,0.263,0
2025-12-10 20:00:00,47.941,11.097,345.083,539.07,2.445,539.461,540.28,538.703,537.835,2.8507,61.999,2.974,2.981,58.248,0.379,0
2025-12-10 20:10:00,47.903,11.056,345.408,541.609,3.032,540.761,540.404,543.436,541.835,2.8454,61.738,3.051,2.789,57.806,0.326,0
2025-12-10 20:20:00,47.774,11.128,344.944,540.666,2.602,542.33,539.783,539.728,540.824,2.8474,61.797,3.001,2.943,58.121,0.445,0
2025-12-10 20:30:00,47.816,11.073,345.067,540.418,2.426,540.596,538.811,541.237,541.03,2.8589,62.141,3.051,2.845,57.902,0.297,0
2025-12-10 20:40:00,47.709,11.086,344.564,539.299,1.204,539.059,538.854,539.224,540.058,2.8519,61.96,3.041,2.873,58.103,0.299,0
2025-12-10 20:50:00,47.763,11.105,344.964,540.399,1.39,541.226,540.298,540.235,539.836,2.829,61.931,3.058,2.911,58.122,0.325,0
2025-12-10 21:00:00,47.45,11.095,344.659,539.774,3.295,537.649,539.945,540.557,540.944,2.8235,61.854,3.174,2.942,58.097,0.383,0
2025-12-10 21:10:00,47.527,11.082,344.927,538.398,1.979,539.362,538.098,538.75,537.383,2.8446,62.024,3.067,2.982,57.666,0.332,0
2025-12-10 21:20:00,47.547,11.067,344.384,538.373,1.551,537.561,538.935,537.882,539.112,2.8295,62.063,2.885,2.986,57.957,0.369,0
2025-12-10 21:30:00,47.761,11.061,345.007,539.312,2.998,539.123,537.6,539.925,540.598,2.8417,61.525,3.212,2.992,58.188,0.363,0
2025-12-10 21:40:00,47.337,11.101,344.629,539.259,2.05,539.891,539.698,539.606,537.841,2.8418,62.081,3.041,2.808,57.979,0.323,0
2025-12-10 21:50:00,47.392,11.055,344.852,539.731,2.75,541.594,538.844,539.09,539.394,2.8155,61.756,3.078,2.926,58.029,0.405,0
2025-12-10 22:00:00,47.245,11.1,344.26,539.333,2.351,539.431,539.744,537.903,540.254,2.8345,61.976,3.16,2.914,57.946,0.321,0
2025-12-10 22:10:00,47.046,11.038,344.388,540.397,3.369,540.385,539.016,539.802,542.385,2.8269,61.843,3.101,3.002,58.035,0.32,0
2025-12-10 22:20:00,47.35,11.103,345.302,538.282,1.184,538.214,537.829,538.07,539.013,2.8208,61.903,2.928,3.022,57.699,0.364,0
2025-12-10 22:30:00,47.118,11.002,343.938,538.966,1.964,540.09,539.391,538.126,538.256,2.8069,61.982,3.072,2.964,57.962,0.387,0
2025-12-10 22:40:00,47.002,11.055,344.109,538.416,1.967,538.97,539.018,538.624,537.051,2.8228,61.841,3.01,3.027,57.876,0.528,0
2025-12-10 22:50:00,47.197,11.087,343.865,538.622,3.0,540.079,537.079,538.518,538.814,2.8374,61.975,3.036,2.972,58.154,0.349,0
2025-12-10 23:00:00,47.131,11.049,344.068,539.596,5.915,543.308,540.193,537.393,537.491,2.7935,62.133,3.111,2.816,57.947,0.37,0
2025-12-10 23:10:00,46.935,11.074,343.961,538.483,1.821,537.873,539.358,539.163,537.537,2.8139,61.841,2.947,2.953,57.949,0.325,0
2025-12-10 23:20:00,47.123,11.032,344.289,537.732,2.094,536.521,538.06,538.615,537.73,2.8182,62.012,3.004,2.755,57.864,0.382,0
2025-12-10 23:30:00,46.923,11.028,344.089,537.24,2.559,535.669,537.404,537.658,538.228,2.813,61.624,2.918,2.909,57.735,0.352,0
2025-12-10 23:40:00,47.067,11.038,344.579,539.493,2.452,539.709,537.959,539.894,540.411,2.815,61.876,3.107,2.919,57.993,0.255,0
2025-12-10 23:50:00,47.14,11.067,344.562,537.913,1.136,538.052,538.43,537.294,537.877,2.8274,61.637,2.979,2.999,57.793,0.41,0
2025-12-11 00:00:00,46.946,11.06,343.848,539.219,0.265,539.301,539.086,539.138,539.351,2.8104,61.728,3.038,2.927,58.046,0.302,0
2025-12-11 00:10:00,46.808,11.06,344.041,539.554,3.712,540.432,540.751,539.993,537.039,2.8052,61.614,3.054,2.911,58.019,0.323,0
2025-12-11 00:20:00,46.707,11.079,344.04,537.259,1.131,537.747,536.953,536.616,537.721,2.8122,61.75,3.122,2.987,58.176,0.428,0
2025-12-11 00:30:00,46.999,11.089,344.387,538.67,3.634,538.941,536.816,540.45,538.471,2.8221,61.646,3.145,2.92,57.936,0.416,0
2025-12-11 00:40:00,47.029,11.025,344.328,538.848,2.361,538.94,539.66,539.492,537.299,2.8139,61.876,2.899,2.964,58.175,0.348,0
2025-12-11 00:50:00,46.823,10.976,344.328,538.984,2.342,538.083,537.809,540.151,539.893,2.8121,61.713,3.062,2.943,57.97,0.349,0
2025-12-11 01:00:00,46.992,11.075,344.495,539.642,2.099,538.804,538.867,540.903,539.992,2.8039,61.787,2.992,2.949,58.012,0.316,0
2025-12-11 01:10:00,46.853,11.043,343.876,538.799,1.957,539.539,539.302,538.774,537.582,2.8165,61.638,3.058,3.036,58.042,0.383,0
2025-12-11 01:20:00,46.695,11.026,344.2,538.69,3.577,538.723,536.378,539.955,539.704,2.806,61.487,3.093,3.041,58.056,0.351,0
2025-12-11 01:30:00,46.745,11.032,344.032,538.354,3.237,538.075,540.107,536.87,538.365,2.8018,61.55,3.051,2.917,57.993,0.369,0
2025-12-11 01:40:00,46.924,11.048,344.068,537.966,0.362,537.922,537.753,538.074,538.115,2.795,61.867,3.123,3.009,57.918,0.287,0
2025-12-11 01:50:00,46.835,10.974,343.62,538.877,1.265,538.56,539.552,538.287,539.109,2.7976,61.525,2.941,2.923,57.835,0.335,0
2025-12-11 02:00:00,46.811,11.021,344.003,537.531,3.734,537.58,538.927,535.193,538.425,2.8137,61.361,3.187,2.881,57.871,0.411,0
2025-12-11 02:10:00,46.692,11.134,344.064,538.228,2.829,537.432,537.286,538.08,540.115,2.8078,61.784,3.125,2.928,58.141,0.25,0
2025-12-11 02:20:00,46.793,11.081,344.39,538.925,1.687,539.126,538.142,539.829,538.603,2.8241,61.823,3.054,2.882,58.147,0.361,0
2025-12-11 02:30:00,46.683,11.033,343.464,538.494,1.556,537.398,538.954,538.82,538.803,2.8114,61.506,3.033,2.963,57.95,0.385,0
2025-12-11 02:40:00,46.793,11.015,343.656,537.407,1.602,537.11,538.012,538.055,536.453,2.8121,61.624,3.059,2.91,58.012,0.376,0
2025-12-11 02:50:00,46.757,11.044,343.919,538.005,2.574,537.083,537.936,537.344,539.657,2.8109,61.974,2.982,2.921,58.038,0.342,0
2025-12-11 03:00:00,46.956,11.058,344.074,538.24,1.561,538.143,538.56,537.348,538.909,2.7972,61.703,3.159,2.904,57.996,0.281,0
2025-12-11 03:10:00,46.829,11.063,343.991,538.626,0.943,538.452,538.685,539.154,538.211,2.808,61.914,3.076,2.852,57.851,0.326,0
