timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,EGT_Z1_C,EGT_Z2_C,EGT_Z3_C,EGT_Z4_C,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2025-12-11 03:20:00,46.818,11.085,343.516,538.793,2.784,538.482,539.934,537.15,539.605,2.8243,61.674,3.059,3.026,58.015,0.286,0
2025-12-11 03:30:00,47.121,11.017,344.553,539.315,1.994,538.26,540.254,539.374,539.372,2.8366,61.943,3.073,2.845,57.847,0.299,0
2025-12-11 03:40:00,46.841,11.054,344.125,538.863,2.466,540.187,538.175,537.721,539.368,2.8037,61.627,3.124,2.925,58.151,0.321,0
2025-12-11 03:50:00,47.027,11.059,344.65,538.57,1.372,538.538,539.31,538.494,537.938,2.8145,62.114,3.114,2.953,57.936,0.354,0
2025-12-11 04:00:00,46.971,11.036,344.206,539.463,2.657,540.893,538.236,539.193,539.53,2.8096,61.59,3.162,2.928,58.002,0.326,0
2025-12-11 04:10:00,47.213,11.068,344.517,538.796,2.899,538.527,540.029,539.499,537.13,2.8252,61.997,2.889,3.051,57.908,0.445,0
2025-12-11 04:20:00,47.23,11.065,344.533,538.935,3.238,538.767,537.292,539.15,540.53,2.8192,61.762,3.208,2.997,57.866,0.381,0
2025-12-11 04:30:00,47.021,11.078,343.866,539.289,1.643,539.104,540.037,539.622,538.394,2.8264,61.661,3.158,3.069,57.925,0.318,0
2025-12-11 04:40:00,47.097,11.076,344.584,539.19,1.229,539.917,538.688,538.914,539.243,2.8315,61.752,3.053,2.968,57.837,0.385,0
2025-12-11 04:50:00,46.992,11.064,344.348,539.52,3.662,540.173,541.242,537.58,539.085,2.8199,61.623,3.184,3.021,58.108,0.361,0
2025-12-11 05:00:00,47.414,11.122,344.459,540.644,2.969,540.136,539.252,540.968,542.221,2.8136,61.837,3.014,2.889,58.226,0.408,0
2025-12-11 05:10:00,47.183,11.07,344.005,537.903,3.099,537.131,538.447,539.567,536.468,2.8323,61.754,2.927,2.947,58.018,0.345,0
2025-12-11 05:20:00,47.299,11.119,344.706,538.374,3.758,538.387,537.196,540.835,537.077,2.8254,61.84,3.039,3.043,58.114,0.261,0
2025-12-11 05:30:00,47.381,11.117,344.455,540.448,1.243,540.637,540.026,539.942,541.185,2.8304,62.02,3.032,3.014,58.089,0.35,0
2025-12-11 05:40:00,47.228,11.081,343.923,539.487,2.36,539.678,540.633,538.273,539.363,2.822,61.85,3.045,2.915,58.19,0.313,0
2025-12-11 05:50:00,47.097,11.066,344.279,538.882,2.747,537.966,540.527,537.78,539.255,2.8326,61.713,3.011,2.902,58.016,0.321,0
2025-12-11 06:00:00,47.416,11.084,344.538,538.282,1.429,537.77,537.616,539.045,538.697,2.8397,61.66,3.004,2.911,58.051,0.406,0
2025-12-11 06:10:00,47.284,11.083,344.276,539.315,1.801,540.192,538.391,540.143,538.535,2.832,61.789,2.965,2.933,58.021,0.293,0
2025-12-11 06:20:00,47.595,11.113,344.837,538.171,3.197,537.55,537.947,540.193,536.996,2.8296,61.728,3.137,2.787,58.017,0.379,0
2025-12-11 06:30:00,47.626,11.051,344.271,540.133,2.479,539.853,541.44,540.277,538.961,2.8191,61.802,3.086,2.888,57.835,0.314,0
2025-12-11 06:40:00,47.374,11.056,344.384,537.858,1.919,538.946,537.571,537.027,537.889,2.808,61.992,3.043,2.922,57.82,0.339,0
2025-12-11 06:50:00,47.956,11.079,344.745,539.848,2.565,540.745,540.73,539.737,538.18,2.8647,61.985,2.957,2.935,58.145,0.411,0
2025-12-11 07:00:00,47.586,11.077,344.722,538.948,2.99,537.62,540.61,538.433,539.128,2.846,62.023,3.204,3.036,57.946,0.243,0
2025-12-11 07:10:00,47.665,11.119,344.705,540.945,2.564,539.499,541.795,542.063,540.421,2.8153,62.122,3.114,3.014,58.055,0.317,0
2025-12-11 07:20:00,47.578,11.113,344.522,539.132,4.927,541.691,537.548,540.525,536.764,2.8259,61.849,3.015,3.074,58.071,0.379,0
2025-12-11 07:30:00,47.74,11.039,344.6,537.866,1.337,538.631,537.666,537.294,537.875,2.8407,61.953,3.115,3.005,57.967,0.349,0
2025-12-11 07:40:00,48.309,11.084,345.07,538.914,4.446,537.346,538.723,541.792,537.795,2.8658,61.951,3.075,2.989,58.143,0.339,0
2025-12-11 07:50:00,47.763,11.095,344.809,540.878,2.894,542.19,539.296,541.814,540.212,2.8551,62.08,3.056,3.131,58.032,0.334,0
2025-12-11 08:00:00,47.944,11.157,344.93,539.796,1.911,538.717,539.655,540.628,540.186,2.8442,62.051,3.069,3.022,57.909,0.356,0
2025-12-11 08:10:00,48.163,11.126,345.078,540.822,2.889,539.791,542.68,540.625,540.19,2.857,62.055,3.15,2.895,58.066,0.308,0
2025-12-11 08:20:00,48.056,11.087,345.262,539.313,1.268,540.076,538.808,538.913,539.455,2.8598,62.199,3.024,3.045,57.952,0.311,0
2025-12-11 08:30:00,48.439,11.097,345.252,540.807,2.408,541.751,539.343,540.893,541.241,2.8515,62.304,3.066,2.964,57.857,0.441,0
2025-12-11 08:40:00,48.093,11.109,344.852,540.589,3.169,538.908,542.077,540.217,541.155,2.8322,61.921,2.921,3.024,58.304,0.418,0
2025-12-11 08:50:00,48.213,11.106,345.34,539.87,3.139,538.946,538.625,541.764,540.143,2.8583,62.16,3.105,2.996,57.812,0.334,0
2025-12-11 09:00:00,48.42,11.077,344.992,540.165,2.613,538.878,540.864,539.426,541.491,2.8642,62.267,2.894,2.98,58.086,0.357,0
2025-12-11 09:10:00,48.295,11.107,345.015,539.62,3.069,541.109,538.04,539.244,540.086,2.8624,62.006,3.095,2.767,57.955,0.373,0
2025-12-11 09:20:00,48.294,11.087,345.228,539.554,2.811,540.756,540.296,539.217,537.945,2.863,62.074,3.116,2.94,57.867,0.328,0
2025-12-11 09:30:00,48.223,11.107,344.98,539.328,2.28,539.232,538.307,540.587,539.188,2.8465,62.072,3.093,2.994,58.099,0.432,0
2025-12-11 09:40:00,48.672,11.132,345.912,539.954,2.281,539.691,540.45,538.698,540.979,2.8607,62.147,3.018,2.845,57.938,0.379,0
2025-12-11 09:50:00,48.394,11.083,345.843,541.079,4.41,541.764,542.87,538.46,541.223,2.8602,61.796,3.131,2.954,58.288,0.295,0
2025-12-11 10:00:00,48.729,11.151,345.161,540.177,2.426,539.929,539.04,541.466,540.274,2.8827,62.097,2.966,2.973,58.004,0.368,0
2025-12-11 10:10:00,48.631,11.135,345.273,540.346,3.975,538.533,540.546,539.798,542.508,2.8807,62.288,2.948,2.916,58.039,0.302,0
2025-12-11 10:20:00,48.593,11.078,345.584,540.372,2.877,541.97,540.729,539.093,539.698,2.8748,62.309,3.054,3.041,57.995,0.314,0
2025-12-11 10:30:00,48.687,11.09,345.342,539.682,1.349,540.432,539.083,539.449,539.765,2.862,62.249,2.985,2.88,58.187,0.335,0
2025-12-11 10:40:00,48.72,11.146,345.6,542.704,0.937,542.437,543.262,542.79,542.325,2.8803,61.983,3.04,2.947,58.056,0.295,0
2025-12-11 10:50:00,48.817,11.109,345.516,540.776,3.874,539.489,543.106,541.277,539.232,2.8764,62.41,3.167,2.922,57.894,0.391,0
2025-12-11 11:00:00,48.952,11.093,345.661,541.509,3.017,541.0,541.198,543.427,540.41,2.894,62.028,3.162,2.935,58.135,0.309,0
2025-12-11 11:10:00,48.686,11.076,345.769,542.227,1.134,541.785,542.869,541.735,542.518,2.8651,62.205,3.109,2.935,58.026,0.382,0
2025-12-11 11:20:00,48.978,11.154,346.117,542.192,2.567,543.378,541.566,540.811,543.013,2.8678,62.336,3.023,2.845,58.114,0.452,0
2025-12-11 11:30:00,48.745,11.082,345.743,541.237,0.885,540.861,541.317,541.023,541.746,2.8754,62.334,2.936,2.833,58.19,0.282,0
2025-12-11 11:40:00,49.108,11.153,346.005,540.676,1.578,540.436,540.005,540.678,541.583,2.8976,62.338,3.073,3.019,57.907,0.356,0
2025-12-11 11:50:00,49.05,11.115,345.993,540.686,2.089,541.089,541.665,540.416,539.576,2.8867,62.058,3.052,2.839,58.184,0.361,0
2025-12-11 12:00:00,49.177,11.176,346.224,541.473,1.636,540.379,541.566,541.932,542.015,2.8861,62.377,3.085,2.938,57.836,0.348,0
2025-12-11 12:10:00,49.0,11.165,345.274,541.784,1.603,542.386,540.783,541.977,541.989,2.8897,62.312,3.024,2.872,58.017,0.412,0
2025-12-11 12:20:00,49.235,11.193,345.69,539.408,1.734,538.737,539.259,540.471,539.164,2.9013,62.252,3.094,3.034,57.921,0.387,0
2025-12-11 12:30:00,49.232,11.17,345.797,541.461,3.976,539.602,543.578,540.67,541.995,2.8916,62.367,3.196,2.932,58.208,0.373,0
2025-12-11 12:40:00,49.473,11.204,346.051,541.656,1.315,542.523,541.464,541.431,541.208,2.8811,62.476,2.959,2.915,58.087,0.406,0
2025-12-11 12:50:00,49.289,11.176,346.154,542.132,2.717,540.577,542.682,541.973,543.294,2.9113,62.552,2.996,3.009,57.928,0.324,0
2025-12-11 13:00:00,49.307,11.178,346.231,540.752,3.537,539.425,542.962,540.66,539.959,2.9028,62.374,3.125,2.953,58.043,0.322,0
2025-12-11 13:10:00,49.206,11.107,346.216,540.916,1.156,541.485,540.726,541.124,540.329,2.8849,62.474,3.13,2.945,57.982,0.339,0
2025-12-11 13:20:00,49.079,11.166,345.831,541.648,2.771,543.439,540.668,541.32,541.164,2.8813,62.09,3.089,2.916,58.073,0.456,0
2025-12-11 13:30:00,49.025,11.148,345.836,540.084,1.603,540.93,540.638,539.44,539.327,2.8779,62.183,3.021,2.945,58.094,0.394,0
2025-12-11 13:40:00,48.943,11.197,345.98,540.05,1.79,541.0,539.417,540.574,539.21,2.879,62.385,3.049,2.913,57.905,0.367,0
2025-12-11 13:50:00,49.104,11.119,346.357,541.751,3.923,542.037,542.616,539.214,543.137,2.8874,62.56,2.973,2.908,58.254,0.286,0
2025-12-11 14:00:00,49.187,11.15,345.984,541.119,3.205,542.043,539.97,539.629,542.834,2.8932,62.133,3.09,2.979,58.134,0.407,0
2025-12-11 14:10:00,49.163,11.139,346.308,542.884,1.999,542.108,542.264,543.057,544.107,2.8758,62.585,3.195,2.933,58.026,0.358,0
2025-12-11 14:20:00,49.374,11.194,346.069,542.144,2.26,541.268,541.347,543.528,542.435,2.9084,62.528,2.953,2.885,58.111,0.351,0
2025-12-11 14:30:00,49.268,11.135,346.028,541.292,3.507,542.668,541.556,539.161,541.783,2.9085,62.25,2.957,3.008,57.914,0.359,0
2025-12-11 14:40:00,49.061,11.147,345.547,540.108,2.346,541.765,539.419,539.57,539.68,2.885,61.967,3.228,2.917,58.12,0.347,0
2025-12-11 14:50:00,49.051,11.107,346.15,540.905,2.111,540.498,540.842,542.196,540.085,2.8819,62.288,3.132,2.911,57.936,0.399,0
2025-12-11 15:00:00,49.297,11.202,345.512,541.68,1.958,541.552,540.808,542.766,541.594,2.893,62.007,3.038,2.881,58.034,0.396,0
2025-12-11 15:10:00,49.149,11.107,345.497,541.402,1.769,540.694,541.479,542.463,540.972,2.9029,62.264,3.001,3.01,58.103,0.38,0
2025-12-11 15:20:00,49.161,11.177,345.456,540.794,1.835,540.801,539.674,541.191,541.509,2.8837,62.338,3.036,2.917,58.144,0.334,0
2025-12-11 15:30:00,49.209,11.152,346.119,540.934,2.404,541.119,542.406,540.21,540.002,2.9058,62.367,2.916,2.909,58.0,0.39,0
2025-12-11 15:40:00,49.153,11.145,346.056,542.254,3.845,542.8,542.36,543.851,540.006,2.8863,62.441,3.048,3.036,58.175,0.39,0
2025-12-11 15:50:00,49.194,11.127,345.989,540.8,1.063,540.715,540.331,540.761,541.394,2.8822,62.429,3.101,2.987,57.93,0.273,0
2025-12-11 16:00:00,49.107,11.12,345.773,541.214,3.053,539.762,542.138,540.142,542.815,2.8772,62.127,2.872,3.058,58.063,0.324,0
2025-12-11 16:10:00,48.875,11.137,345.768,542.392,2.758,543.959,541.737,541.201,542.669,2.8849,62.15,3.003,2.911,57.973,0.373,0
2025-12-11 16:20:00,49.082,11.112,346.218,541.896,2.039,541.552,542.817,540.778,542.438,2.8947,62.186,3.013,3.074,57.978,0.307,0
2025-12-11 16:30:00,48.833,11.118,346.176,540.624,2.718,541.334,541.345,538.627,541.191,2.8689,62.514,3.179,2.995,58.102,0.412,0
2025-12-11 16:40:00,48.944,11.156,345.946,539.374,2.303,539.873,540.369,538.066,539.187,2.8888,62.452,3.083,2.975,58.0,0.403,0
2025-12-11 16:50:00,48.77,11.132,345.676,541.35,2.342,542.558,541.675,540.952,540.216,2.87,62.231,3.04,3.079,58.075,0.365,0
2025-12-11 17:00:00,48.713,11.136,345.34,540.666,2.179,540.296,542.236,540.077,540.057,2.8855,61.98,3.133,2.921,58.103,0.426,0
2025-12-11 17:10:00,48.635,11.141,345.566,540.908,0.946,540.931,541.276,541.097,540.33,2.8776,62.258,3.043,3.065,57.875,0.37,0
2025-12-11 17:20:00,48.686,11.152,345.548,541.408,3.252,540.387,540.666,543.639,540.939,2.8888,62.09,3.151,2.981,57.924,0.271,0
2025-12-11 17:30:00,48.602,11.117,345.368,539.78,5.527,540.192,536.974,539.453,542.501,2.8583,62.375,3.145,2.917,58.399,0.359,0
2025-12-11 17:40:00,48.74,11.124,345.051,540.858,5.174,540.594,538.185,543.359,541.294,2.8584,62.107,3.074,2.884,58.06,0.378,0
2025-12-11 17:50:00,48.608,11.179,345.765,540.372,2.778,540.934,538.613,540.549,541.391,2.8613,62.282,3.168,2.982,57.963,0.292,0
2025-12-11 18:00:00,48.785,11.121,345.614,540.174,2.701,540.508,539.582,538.952,541.653,2.8829,62.147,3.134,2.949,58.063,0.319,0
2025-12-11 18:10:00,48.609,11.092,345.506,540.485,1.697,541.481,540.196,540.48,539.784,2.8584,62.143,3.117,3.0,58.238,0.38,0
2025-12-11 18:20:00,48.503,11.094,344.977,541.115,1.942,540.105,541.307,541.001,542.047,2.8748,62.492,3.033,2.783,58.113,0.302,0
2025-12-11 18:30:00,48.56,11.126,345.467,540.126,1.877,540.184,541.195,539.318,539.805,2.8691,61.985,2.969,2.937,57.785,0.284,0
2025-12-11 18:40:00,48.413,11.126,345.541,540.593,1.958,541.009,539.503,541.461,540.4,2.8768,62.033,3.142,2.974,58.05,0.401,0
2025-12-11 18:50:00,48.626,11.083,345.291,541.857,1.886,542.722,540.836,541.291,542.578,2.8642,61.747,2.996,2.956,58.128,0.315,0
2025-12-11 19:00:00,48.391,11.104,345.309,539.336,1.668,539.512,539.247,538.459,540.127,2.8651,61.97,3.121,2.856,58.175,0.338,0
2025-12-11 19:10:00,48.326,11.116,345.776,540.523,4.556,543.403,538.847,540.114,539.728,2.8662,62.095,3.168,3.024,57.755,0.366,0
2025-12-11 19:20:00,48.41,11.087,345.604,541.12,2.398,541.06,542.358,539.96,541.104,2.8623,62.022,2.889,2.794,57.744,0.309,0
2025-12-11 19:30:00,48.084,11.154,345.31,539.762,1.004,539.606,540.473,539.469,539.502,2.8548,62.022,3.054,2.897,57.963,0.215,0
2025-12-11 19:40:00,48.094,11.137,344.968,539.294,2.668,540.532,538.357,540.424,537.864,2.8586,62.256,3.198,2.957,57.933,0.406,0
2025-12-11 19:50:00,48.126,11.073,345.415,540.929,3.112,539.035,542.029,542.147,540.505,2.8633,62.077,2.936,3.018,58.063,0.304,0
2025-12-11 20:00:00,47.961,11.141,345.099,539.896,0.866,540.347,539.481,539.893,539.863,2.8307,61.884,2.998,2.824,57.95,0.306,0
2025-12-11 20:10:00,48.059,11.069,344.951,539.906,4.871,541.137,539.929,536.844,541.715,2.8464,61.641,3.04,2.912,58.091,0.323,0
2025-12-11 20:20:00,47.86,11.059,344.602,540.021,1.535,540.983,539.448,539.833,539.82,2.8632,61.649,3.036,2.926,58.035,0.331,0
2025-12-11 20:30:00,47.448,11.063,344.031,539.458,2.528,539.36,540.936,538.408,539.126,2.8418,61.601,3.178,2.942,58.043,0.366,0
2025-12-11 20:40:00,47.643,11.114,345.2,541.163,2.915,542.44,539.525,542.027,540.661,2.838,62.018,3.019,3.045,58.042,0.453,0
2025-12-11 20:50:00,47.876,11.121,344.637,539.065,3.936,537.239,539.538,538.309,541.175,2.8505,62.1,3.133,2.894,58.076,0.343,0
2025-12-11 21:00:00,47.804,11.055,344.933,539.542,3.843,539.338,539.343,537.823,541.666,2.8375,62.02,3.08,3.05,58.011,0.282,0
2025-12-11 21:10:00,47.475,11.023,345.024,537.615,3.904,536.751,535.833,538.139,539.737,2.82,62.15,3.068,2.92,57.917,0.405,0
2025-12-11 21:20:00,47.736,10.992,344.918,539.844,1.83,541.063,539.233,539.392,539.689,2.8515,62.147,2.937,3.01,57.822,0.355,0
2025-12-11 21:30:00,47.623,11.059,344.976,538.451,1.972,537.635,539.607,538.686,537.877,2.8393,61.811,3.052,2.834,58.157,0.412,0
2025-12-11 21:40:00,47.457,11.007,344.488,539.305,3.025,540.554,539.411,537.529,539.725,2.8148,61.733,3.083,2.967,57.947,0.371,0
2025-12-11 21:50:00,47.429,11.043,345.198,539.514,3.842,538.461,541.772,537.93,539.892,2.8431,61.803,3.148,2.96,57.881,0.309,0
2025-12-11 22:00:00,47.19,11.106,344.616,539.081,3.263,537.132,540.302,538.496,540.395,2.8246,61.713,3.049,2.94,57.844,0.432,0
2025-12-11 22:10:00,47.334,11.078,344.246,538.939,6.209,535.724,536.774,541.933,541.326,2.8321,61.827,2.906,2.936,58.06,0.402,0
2025-12-11 22:20:00,47.227,11.078,344.429,540.125,4.017,537.347,541.364,540.842,540.948,2.8224,62.011,2.933,3.091,58.057,0.44,0
2025-12-11 22:30:00,47.364,11.093,344.263,538.727,2.701,539.141,536.844,539.545,539.377,2.8217,61.707,3.044,2.858,57.697,0.343,0
2025-12-11 22:40:00,47.355,11.077,344.329,539.208,2.178,537.995,539.269,539.397,540.173,2.8304,61.996,3.029,3.138,57.809,0.367,0
2025-12-11 22:50:00,47.249,11.036,344.139,539.274,1.764,539.276,538.431,540.195,539.192,2.8099,61.931,3.144,2.845,57.963,0.351,0
2025-12-11 23:00:00,47.033,11.06,344.039,538.168,2.771,536.925,539.696,537.192,538.859,2.8124,61.555,3.067,2.949,57.899,0.281,0
2025-12-11 23:10:00,46.958,11.082,344.496,538.303,4.908,537.351,538.356,541.206,536.298,2.8201,61.516,2.961,2.86,57.817,0.343,0
2025-12-11 23:20:00,47.078,11.025,344.583,538.4,2.512,536.878,539.39,539.184,538.148,2.8103,61.668,3.005,2.949,57.97,0.378,0
2025-12-11 23:30:00,47.021,11.018,344.066,539.494,2.81,538.93,539.534,538.352,541.162,2.8301,61.682,3.079,2.991,58.143,0.388,0
2025-12-11 23:40:00,47.133,11.016,344.542,539.462,1.352,538.583,539.412,539.92,539.935,2.8292,61.638,3.131,3.001,58.012,0.317,0
2025-12-11 23:50:00,46.66,10.978,344.194,539.026,3.141,537.105,540.246,539.727,539.024,2.8062,61.655,2.973,2.994,57.95,0.291,0
2025-12-12 00:00:00,46.973,11.042,344.302,537.902,3.616,537.649,540.262,537.051,536.646,2.8019,61.546,3.212,3.021,57.868,0.362,0
2025-12-12 00:10:00,46.74,11.067,344.053,538.456,3.493,540.317,536.824,538.769,537.915,2.807,61.578,3.1,2.94,57.917,0.403,0
2025-12-12 00:20:00,46.998,11.059,343.82,538.022,1.466,538.798,537.332,537.763,538.195,2.8032,61.744,3.099,2.893,58.085,0.341,0
2025-12-12 00:30:00,46.843,11.058,344.057,539.722,2.335,538.407,539.79,539.948,540.742,2.809,61.787,3.134,2.977,57.827,0.331,0
2025-12-12 00:40:00,46.586,11.064,343.947,537.824,1.115,538.288,537.289,537.315,538.404,2.7999,61.711,3.058,2.979,57.724,0.362,0
2025-12-12 00:50:00,46.91,11.06,344.513,537.04,1.63,536.128,537.758,537.562,536.714,2.798,61.649,3.052,2.765,57.809,0.362,0
2025-12-12 01:00:00,46.812,11.057,343.884,539.036,2.545,539.15,537.945,538.558,540.49,2.8145,61.691,3.09,2.916,57.966,0.336,0
2025-12-12 01:10:00,46.951,11.052,344.387,540.398,1.617,540.721,539.218,540.819,540.835,2.8115,61.723,3.055,2.96,57.868,0.286,0
2025-12-12 01:20:00,46.63,11.067,344.392,538.371,3.755,537.439,538.518,540.641,536.886,2.8013,61.534,3.024,3.17,58.025,0.37,0
2025-12-12 01:30:00,46.852,11.069,344.233,539.275,1.509,538.375,539.567,539.273,539.884,2.8212,61.438,2.988,3.023,57.997,0.249,0
2025-12-12 01:40:00,46.902,11.052,344.159,538.625,1.747,538.453,537.872,539.619,538.557,2.8007,61.682,2.984,3.009,57.986,0.32,0
2025-12-12 01:50:00,47.0,11.035,344.609,538.017,2.724,537.712,538.304,539.388,536.664,2.815,61.735,2.928,3.052,57.787,0.343,0
2025-12-12 02:00:00,46.816,11.026,343.935,538.983,3.327,540.406,537.192,540.519,537.814,2.8096,61.801,2.956,3.129,58.042,0.333,0
2025-12-12 02:10:00,47.008,11.071,344.455,538.796,3.028,537.198,539.771,540.226,537.991,2.8054,61.42,3.063,3.034,57.769,0.355,0
2025-12-12 02:20:00,46.642,10.985,344.011,539.03,2.59,539.782,538.364,540.282,537.692,2.8072,61.641,3.103,2.82,57.888,0.36,0
2025-12-12 02:30:00,46.891,11.059,344.101,539.577,3.018,541.382,538.762,538.364,539.801,2.8162,61.629,3.084,2.945,57.858,0.359,0
2025-12-12 02:40:00,46.522,11.066,343.779,538.247,3.152,537.188,537.96,537.499,540.34,2.8202,61.411,3.072,2.89,57.975,0.354,0
2025-12-12 02:50:00,46.935,11.058,343.77,539.993,0.94,539.533,540.473,539.778,540.189,2.7903,61.835,3.233,2.941,57.892,0.29,0
2025-12-12 03:00:00,46.68,11.053,343.859,537.531,2.867,538.57,537.425,535.703,538.426,2.8076,61.858,3.042,3.023,57.818,0.38,0
2025-12-12 03:10:00,47.161,11.081,344.38,539.022,4.116,540.564,536.705,540.821,537.998,2.8167,61.803,3.155,2.929,58.094,0.348,0
2025-12-12 03:20:00,47.036,11.108,344.382,539.026,2.216,539.439,540.0,537.784,538.882,2.8133,61.744,2.977,2.951,57.952,0.388,0
2025-12-12 03:30:00,46.941,11.058,343.879,538.209,2.517,537.657,538.608,539.545,537.028,2.8202,61.891,3.036,3.01,58.213,0.37,0
2025-12-12 03:40:00,46.615,11.054,344.017,537.867,1.82,537.975,538.474,536.654,538.363,2.8111,61.461,3.161,2.8,57.982,0.373,0
2025-12-12 03:50:00,46.823,11.021,343.78,538.406,0.582,538.154,538.369,538.367,538.736,2.8178,61.689,3.051,2.957,58.055,0.405,0
2025-12-12 04:00:00,46.91,11.041,344.547,538.785,2.836,540.295,538.502,538.885,537.459,2.8074,61.824,3.128,2.85,57.887,0.312,0
2025-12-12 04:10:00,46.99,11.059,343.849,538.456,1.895,538.897,538.061,539.381,537.486,2.8449,61.749,2.98,2.975,57.844,0.397,0
2025-12-12 04:20:00,46.955,11.029,344.345,539.267,3.442,537.812,539.864,541.254,538.139,2.7927,62.217,3.09,2.956,58.153,0.29,0
2025-12-12 04:30:00,47.055,11.094,344.803,538.222,1.809,539.452,537.929,537.643,537.864,2.8191,61.77,2.95,3.119,58.144,0.439,0
2025-12-12 04:40:00,47.226,11.062,344.534,537.668,2.024,537.472,536.702,538.726,537.771,2.8318,61.787,3.032,2.969,57.837,0.39,0
2025-12-12 04:50:00,47.039,11.076,344.626,538.75,3.025,539.436,538.831,536.855,539.88,2.8199,61.789,3.133,3.115,57.853,0.421,0
2025-12-12 05:00:00,47.361,11.072,344.467,538.75,2.188,538.043,539.811,539.523,537.623,2.818,61.929,3.127,3.057,57.967,0.326,0
2025-12-12 05:10:00,47.121,11.079,344.545,539.921,3.705,537.67,540.19,540.449,541.375,2.8311,61.685,3.005,2.826,58.016,0.335,0
2025-12-12 05:20:00,47.479,11.091,344.71,540.419,1.888,541.277,541.133,539.878,539.389,2.8206,61.766,2.977,2.798,57.9,0.296,0
2025-12-12 05:30:00,47.121,11.054,344.266,539.645,3.849,537.378,541.227,540.318,539.658,2.8209,61.755,3.041,2.818,58.056,0.367,0
2025-12-12 05:40:00,47.238,11.063,344.367,538.52,2.029,538.368,539.39,538.961,537.361,2.8077,61.971,3.17,2.94,58.052,0.433,0
2025-12-12 05:50:00,47.442,11.035,344.255,539.358,2.346,539.436,539.104,540.619,538.273,2.8371,61.808,3.222,2.894,57.833,0.379,0
2025-12-12 06:00:00,47.385,11.101,344.29,539.473,2.254,540.642,538.388,539.949,538.912,2.8296,61.976,3.051,3.03,57.853,0.389,0
2025-12-12 06:10:00,47.459,11.093,344.238,540.2,2.88,538.919,541.799,540.091,539.989,2.8288,61.768,3.027,2.854,57.88,0.446,0
2025-12-12 06:20:00,47.52,11.074,344.89,539.646,2.943,538.526,541.469,539.261,539.328,2.8416,61.936,2.954,2.917,58.011,0.394,0
2025-12-12 06:30:00,47.649,11.118,344.56,539.806,0.471,539.65,539.625,539.854,540.096,2.8304,61.808,2.96,2.947,58.164,0.341,0
2025-12-12 06:40:00,47.557,11.07,344.679,539.864,2.674,540.853,540.134,540.289,538.179,2.8554,61.944,3.06,2.929,57.942,0.376,0
2025-12-12 06:50:00,47.61,11.064,345.045,539.405,1.809,539.517,538.556,539.18,540.365,2.828,62.12,3.009,2.838,57.957,0.409,0
2025-12-12 07:00:00,47.874,11.127,344.498,539.23,1.198,539.069,539.945,538.747,539.16,2.8461,62.078,3.067,2.827,58.178,0.356,0
2025-12-12 07:10:00,47.74,11.026,344.93,538.731,3.894,538.942,541.005,537.111,537.866,2.8575,61.884,3.017,2.892,57.787,0.277,0
2025-12-12 07:20:00,47.716,11.057,344.998,539.295,1.621,540.217,538.596,539.027,539.339,2.8474,61.832,3.018,2.985,58.127,0.444,0
2025-12-12 07:30:00,47.584,11.082,344.526,539.664,3.324,540.935,538.059,541.383,538.28,2.8543,61.936,3.052,2.842,58.22,0.243,0
2025-12-12 07:40:00,47.905,11.033,344.689,539.785,5.074,536.788,541.862,540.576,539.913,2.8614,62.261,3.085,2.907,57.849,0.371,0
2025-12-12 07:50:00,47.544,11.042,344.836,540.736,2.199,539.471,541.67,540.357,541.446,2.8346,61.791,3.155,2.826,57.969,0.382,0
2025-12-12 08:00:00,47.757,11.102,344.467,539.73,2.575,540.631,538.172,539.37,540.747,2.834,61.939,3.137,2.898,58.102,0.387,0
2025-12-12 08:10:00,47.721,11.084,344.004,540.283,2.863,540.668,540.66,541.334,538.471,2.8585,61.997,2.968,3.179,57.934,0.395,0
2025-12-12 08:20:00,48.001,11.127,345.236,540.452,0.832,540.859,540.842,540.027,540.079,2.8509,61.971,3.038,2.853,58.229,0.431,0
2025-12-12 08:30:00,48.089,11.108,345.026,539.696,0.841,540.218,539.377,539.398,539.789,2.8572,62.057,3.251,2.934,58.143,0.291,0
2025-12-12 08:40:00,48.236,11.082,345.15,539.516,0.721,539.847,539.63,539.462,539.126,2.8507,61.954,2.994,3.025,58.004,0.375,0
2025-12-12 08:50:00,48.277,11.139,345.015,541.984,0.995,541.421,542.353,541.745,542.416,2.8609,62.235,2.974,3.039,57.746,0.301,0
2025-12-12 09:00:00,48.321,11.099,345.045,539.891,2.241,539.346,540.986,540.487,538.745,2.8659,61.652,3.146,3.018,57.949,0.304,0
2025-12-12 09:10:00,47.928,11.134,344.822,539.246,2.017,539.16,538.996,538.406,540.423,2.8508,62.04,2.897,2.955,57.794,0.371,0
2025-12-12 09:20:00,48.25,11.091,345.248,540.297,2.372,538.744,540.219,541.108,541.116,2.8791,62.259,2.964,3.058,57.997,0.354,0
2025-12-12 09:30:00,48.696,11.111,345.235,540.076,1.388,539.87,539.24,540.628,540.567,2.8725,62.235,3.173,2.816,58.045,0.344,0
2025-12-12 09:40:00,48.305,11.173,345.269,538.894,2.91,537.515,538.046,540.425,539.588,2.8773,62.309,3.081,2.957,57.942,0.262,0
2025-12-12 09:50:00,48.299,11.15,345.178,539.168,2.069,540.113,539.263,539.252,538.044,2.8683,62.08,3.021,2.865,57.873,0.379,0
2025-12-12 10:00:00,48.708,11.109,345.712,541.085,2.432,539.535,541.022,541.967,541.818,2.8979,62.363,2.923,2.994,58.105,0.35,0
2025-12-12 10:10:00,48.5,11.151,345.488,540.132,1.262,540.732,540.578,539.47,539.749,2.861,62.022,3.047,2.986,58.098,0.344,0
2025-12-12 10:20:00,48.723,11.119,345.267,540.557,1.169,540.868,540.039,540.114,541.208,2.8988,61.931,3.033,2.928,58.066,0.421,0
2025-12-12 10:30:00,49.087,11.109,345.346,539.9,2.744,540.177,540.809,540.548,538.065,2.8868,62.225,3.17,2.998,58.374,0.315,0
2025-12-12 10:40:00,48.714,11.139,345.476,540.031,2.58,538.709,541.289,538.952,541.172,2.876,62.044,3.128,3.08,57.929,0.257,0
2025-12-12 10:50:00,49.052,11.14,346.105,541.994,2.111,542.809,542.373,542.097,540.698,2.8738,61.969,3.257,3.055,58.069,0.384,0
2025-12-12 11:00:00,49.064,11.145,345.928,542.549,3.227,542.43,544.157,542.68,540.93,2.8967,62.24,3.21,2.987,58.028,0.419,0
2025-12-12 11:10:00,48.825,11.148,345.565,540.609,1.611,540.625,539.598,541.209,541.003,2.8965,62.267,3.025,3.054,58.058,0.412,0
2025-12-12 11:20:00,48.892,11.149,345.425,541.972,1.997,543.208,542.208,541.211,541.261,2.8645,62.313,3.121,2.94,58.332,0.369,0
2025-12-12 11:30:00,48.891,11.152,345.763,542.287,2.201,541.415,543.616,542.276,541.842,2.881,62.124,2.987,2.895,58.079,0.355,0
2025-12-12 11:40:00,49.116,11.14,346.045,540.502,1.378,541.165,540.715,539.787,540.34,2.8903,62.526,3.04,2.997,58.14,0.326,0
2025-12-12 11:50:00,48.971,11.092,346.198,541.463,1.243,541.15,541.236,541.112,542.355,2.8742,62.462,3.015,2.865,57.892,0.294,0
2025-12-12 12:00:00,49.155,11.139,346.264,541.896,2.52,541.814,541.572,543.359,540.839,2.8816,62.541,2.984,2.926,57.921,0.314,0
2025-12-12 12:10:00,49.142,11.155,346.089,540.672,2.469,540.729,539.027,541.496,541.436,2.9001,62.138,3.018,2.913,58.035,0.333,0
2025-12-12 12:20:00,49.117,11.156,346.172,541.385,3.188,542.917,541.158,541.735,539.729,2.8829,62.308,3.036,2.959,57.956,0.29,0
2025-12-12 12:30:00,49.0,11.163,345.826,541.006,3.204,541.427,539.519,540.353,542.723,2.8612,62.1,3.117,2.925,58.091,0.349,0
2025-12-12 12:40:00,49.279,11.134,346.023,542.893,1.409,542.908,542.141,542.975,543.55,2.8933,62.375,3.041,3.03,57.976,0.397,0
2025-12-12 12:50:00,49.032,11.109,345.841,540.862,4.836,539.713,538.463,541.974,543.299,2.8756,61.997,3.071,3.095,58.017,0.369,0
2025-12-12 13:00:00,49.046,11.114,345.718,541.274,1.787,541.044,542.061,541.715,540.274,2.8912,62.396,3.004,3.049,58.119,0.288,0
2025-12-12 13:10:00,49.407,11.151,346.459,541.475,2.143,540.43,542.573,541.356,541.541,2.8942,62.468,3.028,2.993,58.189,0.371,0
2025-12-12 13:20:00,49.017,11.125,345.58,540.318,4.143,537.906,542.049,540.491,540.825,2.8814,62.26,2.964,3.038,58.134,0.284,0
2025-12-12 13:30:00,49.089,11.156,345.39,539.981,3.072,540.4,538.402,541.474,539.647,2.9091,62.141,3.078,2.901,58.055,0.363,0
2025-12-12 13:40:00,49.188,11.146,346.378,541.736,3.411,541.079,543.389,542.496,539.978,2.8807,62.469,2.975,3.01,58.05,0.384,0
2025-12-12 13:50:00,49.454,11.177,345.566,541.248,3.066,541.561,540.623,539.871,542.937,2.8789,62.572,3.064,2.971,57.913,0.342,0
2025-12-12 14:00:00,49.339,11.221,346.039,542.354,1.961,542.058,541.492,543.453,542.415,2.9015,62.335,2.869,2.934,58.059,0.415,0
2025-12-12 14:10:00,49.043,11.099,345.823,540.268,1.475,540.816,539.44,539.902,540.915,2.8842,62.061,2.933,2.97,57.986,0.322,0
2025-12-12 14:20:00,49.112,11.124,346.246,542.228,1.676,541.526,542.451,543.202,541.733,2.8911,62.371,2.94,2.952,58.13,0.302,0
2025-12-12 14:30:00,49.112,11.109,345.738,541.724,3.611,541.981,543.425,539.814,541.674,2.8904,62.178,3.069,2.833,58.036,0.373,0
2025-12-12 14:40:00,48.952,11.133,346.045,539.975,2.929,540.123,540.107,538.371,541.3,2.8886,62.055,2.994,2.967,58.052,0.29,0
2025-12-12 14:50:00,49.163,11.122,346.091,541.14,2.854,540.336,539.521,542.327,542.375,2.8892,62.056,3.051,3.104,58.209,0.344,0
2025-12-12 15:00:00,49.023,11.083,345.841,539.826,1.622,539.567,538.893,540.329,540.515,2.8804,62.076,3.139,3.053,58.017,0.335,0
2025-12-12 15:10:00,49.185,11.186,346.092,540.832,2.957,542.398,539.783,541.708,539.441,2.8866,61.965,3.061,2.957,58.241,0.385,0
2025-12-12 15:20:00,49.1,11.123,346.123,540.746,3.656,542.829,540.5,539.173,540.482,2.8721,62.128,3.123,2.9,57.966,0.341,0
2025-12-12 15:30:00,48.766,11.2,345.848,542.228,0.765,542.353,542.63,541.865,542.065,2.8854,61.876,3.119,2.921,58.153,0.357,0
2025-12-12 15:40:00,48.862,11.106,345.799,541.148,3.624,541.241,539.016,541.695,542.64,2.8828,62.342,2.993,3.155,57.994,0.353,0
2025-12-12 15:50:00,49.148,11.205,346.197,541.11,3.719,540.932,538.726,542.445,542.338,2.8724,62.432,3.037,3.089,58.185,0.306,0
2025-12-12 16:00:00,48.989,11.167,345.594,541.806,3.735,540.536,540.702,544.271,541.715,2.887,62.046,3.19,2.965,58.207,0.383,0
2025-12-12 16:10:00,48.696,11.167,345.514,539.817,2.41,540.952,540.512,539.262,538.542,2.8922,62.167,3.118,2.909,57.961,0.379,0
2025-12-12 16:20:00,48.968,11.123,345.619,540.86,3.873,540.789,542.486,541.55,538.613,2.8784,62.175,3.11,3.031,58.074,0.408,0
2025-12-12 16:30:00,49.228,11.141,346.334,541.74,2.827,543.621,540.794,540.975,541.572,2.8795,62.166,3.032,2.986,58.231,0.327,0
2025-12-12 16:40:00,48.945,11.125,345.676,541.012,4.955,538.053,541.781,541.204,543.008,2.8777,62.235,3.138,3.023,58.241,0.415,0
2025-12-12 16:50:00,49.081,11.153,345.491,539.46,3.103,540.625,540.845,537.742,538.628,2.8753,62.204,3.151,2.892,58.11,0.288,0
2025-12-12 17:00:00,48.847,11.13,345.308,541.896,0.188,541.919,541.858,541.81,541.998,2.8752,62.229,3.202,2.938,58.082,0.397,0
2025-12-12 17:10:00,48.841,11.145,345.654,540.699,3.478,539.975,543.083,539.605,540.132,2.8823,62.117,3.071,3.037,58.237,0.27,0
2025-12-12 17:20:00,48.516,11.122,345.39,541.009,5.566,540.633,539.03,539.776,544.596,2.8654,62.189,3.074,2.867,57.905,0.379,0
2025-12-12 17:30:00,48.728,11.111,345.309,540.784,2.417,539.547,540.764,541.964,540.861,2.861,62.132,3.155,2.987,58.087,0.436,0
2025-12-12 17:40:00,48.929,11.139,345.291,541.595,1.667,541.762,541.89,542.198,540.531,2.8851,62.282,3.272,2.884,58.037,0.314,0
2025-12-12 17:50:00,48.768,11.149,345.42,540.005,1.354,540.697,539.736,539.343,540.244,2.859,62.395,3.016,2.823,58.037,0.333,0
2025-12-12 18:00:00,48.581,11.098,345.166,540.439,1.822,541.058,539.946,541.287,539.465,2.884,62.174,3.155,2.962,57.935,0.338,0
2025-12-12 18:10:00,48.534,11.156,345.575,539.992,1.893,540.14,539.737,539.098,540.991,2.8629,61.929,3.112,2.899,58.053,0.291,0
2025-12-12 18:20:00,48.502,11.098,345.694,541.194,1.099,541.531,541.496,540.432,541.317,2.8727,61.937,3.058,2.845,58.131,0.363,0
2025-12-12 18:30:00,48.422,11.141,345.381,539.885,4.904,541.807,536.903,540.259,540.572,2.871,62.15,2.862,2.761,58.212,0.379,0
2025-12-12 18:40:00,48.398,11.092,345.328,540.958,0.99,541.512,540.985,540.522,540.814,2.8611,62.159,3.03,2.924,57.977,0.34,0
2025-12-12 18:50:00,48.243,11.159,344.945,541.39,1.433,540.975,540.751,541.652,542.184,2.8495,62.194,3.064,2.798,57.94,0.445,0
2025-12-12 19:00:00,48.52,11.169,344.882,540.234,1.428,540.061,541.061,539.633,540.179,2.8863,61.933,2.882,2.901,57.936,0.351,0
2025-12-12 19:10:00,48.608,11.161,345.572,540.95,0.87,540.994,541.388,540.518,540.901,2.8714,62.076,3.016,2.937,57.956,0.372,0
2025-12-12 19:20:00,48.433,11.077,345.63,541.067,3.057,541.993,541.758,541.58,538.936,2.8767,62.017,3.136,2.982,57.936,0.27,0
2025-12-12 19:30:00,48.224,11.102,345.201,540.175,0.607,540.3,540.414,539.807,540.178,2.8672,62.098,3.116,2.945,58.082,0.312,0
2025-12-12 19:40:00,47.992,11.053,344.89,539.454,1.789,539.217,540.459,539.468,538.67,2.8488,61.96,2.971,2.862,58.093,0.33,0
2025-12-12 19:50:00,48.033,11.125,345.118,541.696,1.235,541.898,541.035,542.27,541.583,2.8489,62.029,3.122,2.968,57.912,0.331,0
2025-12-12 20:00:00,48.065,11.151,345.178,539.767,1.994,540.212,540.51,539.831,538.516,2.853,61.936,3.098,2.851,58.027,0.333,0
2025-12-12 20:10:00,47.842,11.13,344.999,539.857,2.837,538.547,540.526,541.384,538.97,2.8398,62.121,3.082,3.056,58.176,0.383,0
2025-12-12 20:20:00,47.734,11.151,344.939,539.25,1.727,540.039,539.066,539.582,538.312,2.8513,62.123,3.05,2.911,57.857,0.349,0
2025-12-12 20:30:00,47.724,11.054,344.845,539.312,2.385,538.447,540.832,539.122,538.848,2.8271,61.779,3.037,2.886,57.959,0.297,0
2025-12-12 20:40:00,47.737,11.13,344.976,540.175,0.522,539.998,540.318,540.453,539.931,2.839,61.975,3.132,2.894,57.918,0.407,0
2025-12-12 20:50:00,47.671,11.091,344.116,539.946,3.497,542.289,539.866,538.792,538.835,2.8423,61.759,3.032,2.924,58.031,0.341,0
2025-12-12 21:00:00,47.956,11.119,345.577,540.286,0.367,540.269,540.415,540.41,540.048,2.8582,62.057,3.049,2.991,58.031,0.35,0
2025-12-12 21:10:00,47.422,11.075,344.387,541.367,2.74,542.538,542.165,539.798,540.967,2.8452,61.906,3.036,3.009,58.053,0.263,0
2025-12-12 21:20:00,47.514,11.084,344.677,538.709,2.407,538.433,540.115,538.579,537.708,2.8291,61.799,2.925,2.978,57.927,0.341,0
2025-12-12 21:30:00,47.774,11.068,344.93,539.605,1.173,538.986,539.624,539.652,540.159,2.8309,62.227,2.981,3.0,58.029,0.438,0
2025-12-12 21:40:00,47.575,11.056,344.794,539.46,2.875,539.875,539.82,537.636,540.511,2.8429,62.093,2.986,3.004,57.902,0.369,0
2025-12-12 21:50:00,47.101,11.07,344.576,538.988,2.537,540.468,537.943,537.931,539.611,2.8212,61.736,2.978,3.008,57.852,0.418,0
2025-12-12 22:00:00,47.213,11.022,344.107,537.32,3.034,538.148,538.046,535.114,537.972,2.8309,61.634,3.104,2.902,57.997,0.306,0
2025-12-12 22:10:00,47.358,11.02,344.869,538.604,3.155,539.501,540.2,537.045,537.669,2.8322,61.951,3.073,2.948,57.881,0.374,0
2025-12-12 22:20:00,47.051,11.057,344.753,538.869,2.984,538.412,538.993,537.544,540.528,2.8177,61.504,3.135,2.896,57.895,0.334,0
2025-12-12 22:30:00,47.104,11.069,344.3,539.814,1.876,540.65,538.774,540.1,539.731,2.8269,61.611,3.16,2.942,58.057,0.368,0
2025-12-12 22:40:00,47.256,11.083,344.506,538.546,0.512,538.778,538.591,538.548,538.266,2.8393,61.885,3.119,2.955,57.744,0.449,0
2025-12-12 22:50:00,47.283,11.11,344.757,539.477,2.529,538.23,540.759,540.624,538.296,2.8255,61.768,3.148,3.002,57.74,0.369,0
2025-12-12 23:00:00,47.337,11.072,344.536,538.723,1.915,539.114,538.114,537.874,539.789,2.8332,61.535,3.118,3.131,58.148,0.31,0
2025-12-12 23:10:00,47.14,11.046,344.418,539.644,2.909,539.599,537.785,540.694,540.497,2.8101,61.671,3.015,2.878,57.907,0.377,0
2025-12-12 23:20:00,46.932,11.069,344.176,538.956,4.372,536.689,539.524,538.548,541.061,2.8094,61.74,3.168,3.047,57.749,0.373,0
2025-12-12 23:30:00,47.16,11.117,344.182,540.018,2.745,539.096,541.552,540.616,538.807,2.8194,61.789,2.972,2.919,58.089,0.271,0
2025-12-12 23:40:00,46.894,11.038,343.79,538.774,2.87,539.111,538.334,537.39,540.26,2.8185,61.762,3.156,2.955,57.917,0.333,0
2025-12-12 23:50:00,46.938,11.047,344.303,539.412,1.906,540.118,539.657,538.212,539.659,2.8098,61.806,3.091,3.001,57.878,0.408,0
2025-12-13 00:00:00,46.678,11.088,343.646,540.221,2.577,539.172,541.749,539.216,540.747,2.8093,62.044,2.901,2.828,57.686,0.388,0
2025-12-13 00:10:00,46.947,11.042,344.137,540.476,2.735,539.51,539.187,541.922,541.286,2.8192,61.952,3.183,2.901,58.037,0.418,0
2025-12-13 00:20:00,46.946,11.101,344.341,539.323,2.272,537.85,539.285,540.034,540.122,2.8111,61.588,3.255,2.972,57.852,0.29,0
2025-12-13 00:30:00,46.78,11.06,344.303,538.056,2.1,539.198,537.828,538.102,537.098,2.8059,61.812,3.013,2.964,58.023,0.361,0
2025-12-13 00:40:00,46.965,11.11,344.173,539.614,2.644,538.269,539.184,540.913,540.089,2.804,61.595,2.981,2.987,57.838,0.238,0
2025-12-13 00:50:00,46.962,11.059,344.137,539.324,1.041,538.828,538.825,539.778,539.866,2.8122,61.663,3.058,2.872,57.81,0.385,0
2025-12-13 01:00:00,47.005,10.978,344.539,540.738,1.458,540.481,540.335,541.793,540.344,2.8091,61.657,2.948,2.898,57.941,0.375,0
2025-12-13 01:10:00,46.86,11.105,343.714,539.277,4.192,539.865,536.9,541.092,539.251,2.8079,61.721,2.89,2.855,57.935,0.335,0
2025-12-13 01:20:00,46.746,11.004,343.479,537.252,1.185,537.85,537.783,536.712,536.665,2.8206,61.576,3.137,3.035,57.844,0.387,0
2025-12-13 01:30:00,46.838,11.066,344.184,537.967,1.605,537.455,537.122,538.565,538.727,2.7996,61.817,2.983,3.038,57.885,0.449,0
2025-12-13 01:40:00,46.594,11.083,343.92,536.918,2.832,535.48,538.312,536.512,537.369,2.8094,61.815,2.919,2.878,58.02,0.329,0
2025-12-13 01:50:00,46.808,11.067,344.099,537.185,2.77,536.028,538.423,538.53,535.76,2.7838,61.784,3.016,2.95,58.123,0.261,0
2025-12-13 02:00:00,46.405,11.034,343.741,539.2,0.849,538.985,539.636,538.787,539.39,2.7967,61.552,2.964,2.941,58.055,0.343,0
2025-12-13 02:10:00,46.832,11.011,344.064,539.692,2.272,538.415,540.4,540.687,539.264,2.8108,61.708,3.069,2.926,57.623,0.335,0
2025-12-13 02:20:00,47.045,11.043,344.338,539.036,0.785,539.384,538.599,539.281,538.881,2.8222,61.624,3.085,2.913,57.912,0.324,0
2025-12-13 02:30:00,46.85,11.058,344.22,537.963,2.883,538.337,538.373,536.129,539.012,2.8211,61.522,3.114,2.927,57.91,0.321,0
2025-12-13 02:40:00,46.697,11.069,344.196,538.351,3.059,540.388,538.052,537.329,537.635,2.8159,61.699,3.043,2.8,57.895,0.311,0
2025-12-13 02:50:00,46.977,11.098,344.095,540.264,4.019,541.455,538.186,539.21,542.205,2.7976,61.883,2.993,2.951,58.053,0.329,0
2025-12-13 03:00:00,46.666,11.036,343.854,537.677,1.61,538.386,536.883,538.493,536.947,2.8155,61.668,3.113,2.84,58.062,0.346,0
2025-12-13 03:10:00,46.997,11.071,343.903,539.619,3.132,541.433,538.972,538.301,539.771,2.8085,61.5,2.968,2.879,57.964,0.315,0
2025-12-13 03:20:00,46.78,11.097,344.627,537.631,1.327,537.572,536.827,538.154,537.972,2.8154,61.519,3.078,2.904,57.906,0.36,0
2025-12-13 03:30:00,46.876,11.083,343.853,539.531,1.69,540.265,539.847,539.435,538.575,2.7928,61.709,3.057,2.988,58.005,0.35,0
2025-12-13 03:40:00,46.931,11.066,343.925,539.447,3.225,538.362,541.466,539.718,538.241,2.831,61.419,3.088,2.784,57.68,0.339,0
2025-12-13 03:50:00,46.86,11.025,344.187,538.81,3.099,538.505,537.703,540.802,538.23,2.8181,61.676,3.04,2.888,58.049,0.354,0
2025-12-13 04:00:00,46.859,11.017,344.116,539.696,3.176,540.208,540.395,540.679,537.503,2.827,61.686,3.113,3.134,57.82,0.407,0
2025-12-13 04:10:00,47.134,11.041,344.505,538.22,0.808,538.795,537.996,538.103,537.987,2.8205,61.959,3.173,2.9,58.024,0.307,0
2025-12-13 04:20:00,46.702,11.044,343.509,539.534,1.834,540.278,539.771,539.644,538.444,2.8039,61.715,3.035,2.923,57.946,0.338,0
2025-12-13 04:30:00,47.074,11.117,343.947,539.918,3.749,541.065,537.77,541.519,539.316,2.8143,61.867,2.878,2.893,57.883,0.365,0
2025-12-13 04:40:00,47.248,11.09,344.623,540.051,3.561,542.262,539.026,538.701,540.216,2.8223,61.89,3.135,2.827,58.052,0.322,0
2025-12-13 04:50:00,47.0,11.132,343.975,539.558,0.807,539.518,540.037,539.23,539.449,2.8006,61.866,3.047,2.786,57.848,0.378,0
2025-12-13 05:00:00,47.083,11.105,344.314,536.966,0.782,537.309,536.527,537.21,536.816,2.8237,61.817,3.18,2.933,57.832,0.344,0
2025-12-13 05:10:00,47.115,11.036,344.169,538.443,0.98,538.963,538.505,537.983,538.321,2.8253,61.688,2.938,2.98,57.958,0.358,0
2025-12-13 05:20:00,47.092,11.09,343.911,538.435,1.754,539.332,538.965,537.578,537.864,2.8264,61.875,2.884,2.949,57.905,0.351,0
2025-12-13 05:30:00,47.237,11.075,344.153,539.702,3.538,539.54,537.684,541.222,540.36,2.8241,61.841,3.137,2.913,57.902,0.383,0
2025-12-13 05:40:00,47.329,11.114,344.832,540.054,2.427,540.828,541.131,538.704,539.555,2.8411,61.877,2.991,2.913,57.978,0.346,0
2025-12-13 05:50:00,47.363,11.111,344.577,539.031,3.66,539.84,540.875,537.215,538.193,2.8313,61.909,3.037,2.962,57.828,0.307,0
2025-12-13 06:00:00,47.29,11.081,344.465,539.325,5.233,538.744,538.889,537.217,542.45,2.8224,61.935,2.924,2.975,57.98,0.317,0
2025-12-13 06:10:00,47.476,11.089,344.218,539.078,4.194,538.913,540.198,540.697,536.503,2.8287,61.903,3.136,2.921,57.997,0.316,0
2025-12-13 06:20:00,47.44,11.036,344.467,539.371,4.627,540.31,539.304,541.249,536.622,2.8374,61.76,3.109,2.839,58.048,0.287,0
2025-12-13 06:30:00,47.512,11.1,344.517,538.392,1.848,538.777,539.12,537.272,538.398,2.8332,61.962,2.911,2.965,58.169,0.397,0
2025-12-13 06:40:00,47.747,11.098,344.459,539.467,1.514,540.118,539.996,538.604,539.151,2.8197,61.979,3.189,2.928,57.97,0.409,0
2025-12-13 06:50:00,47.721,11.11,344.609,538.454,2.091,539.417,538.709,538.365,537.326,2.83,61.783,3.051,2.981,57.907,0.358,0
2025-12-13 07:00:00,47.775,11.072,344.928,540.234,3.408,538.618,542.026,539.307,540.983,2.8551,61.717,3.049,2.887,57.831,0.384,0
2025-12-13 07:10:00,47.838,11.059,344.564,538.445,2.192,538.556,537.655,537.721,539.847,2.8322,61.9,3.154,2.855,58.085,0.33,0
2025-12-13 07:20:00,47.659,11.12,344.783,538.826,2.805,539.431,537.405,538.259,540.21,2.8372,62.233,3.064,2.959,57.832,0.328,0
2025-12-13 07:30:00,47.936,11.09,344.923,539.879,3.13,539.428,539.829,541.695,538.565,2.853,61.88,3.147,2.922,57.717,0.267,0
2025-12-13 07:40:00,48.054,11.121,344.982,540.301,3.271,542.127,540.067,538.856,540.153,2.8424,62.11,2.978,2.903,58.021,0.329,0
2025-12-13 07:50:00,48.054,11.062,345.293,538.843,3.052,540.178,537.126,539.985,538.082,2.8357,61.843,3.061,3.064,58.154,0.329,0
2025-12-13 08:00:00,47.898,11.084,344.668,540.732,2.577,541.929,539.352,540.522,541.125,2.8486,61.889,3.178,3.047,57.878,0.29,0
2025-12-13 08:10:00,47.818,11.096,344.599,539.391,0.907,539.503,538.946,539.263,539.853,2.8397,61.994,2.866,3.078,57.915,0.353,0
2025-12-13 08:20:00,48.211,11.101,345.114,539.449,1.304,540.304,539.432,539.061,539.0,2.8616,62.18,3.119,2.859,57.897,0.291,0
2025-12-13 08:30:00,48.23,11.127,345.419,540.316,2.517,539.763,541.638,539.121,540.741,2.8576,62.182,2.997,2.852,57.9,0.418,0
2025-12-13 08:40:00,48.22,11.155,344.867,540.649,2.667,542.035,541.656,539.537,539.368,2.8757,62.186,3.043,2.923,58.051,0.396,0
2025-12-13 08:50:00,48.327,11.119,345.152,540.326,1.614,541.082,539.468,540.217,540.537,2.8578,62.185,3.118,2.943,57.919,0.412,0
2025-12-13 09:00:00,48.215,11.088,345.232,539.485,0.968,540.083,539.285,539.456,539.115,2.884,62.147,2.967,2.724,57.859,0.377,0
2025-12-13 09:10:00,48.397,11.104,345.229,540.846,1.809,541.174,541.365,539.556,541.288,2.8623,62.332,3.003,3.099,57.928,0.37,0
2025-12-13 09:20:00,48.49,11.087,345.298,540.686,2.164,541.842,539.678,540.624,540.599,2.8671,62.104,3.048,3.08,58.047,0.34,0
2025-12-13 09:30:00,48.396,11.096,345.257,540.48,2.968,540.445,539.03,541.998,540.445,2.8643,62.028,2.917,2.988,58.054,0.26,0
2025-12-13 09:40:00,48.425,11.115,344.877,541.405,2.594,542.019,542.774,540.18,540.646,2.8742,62.023,3.057,3.029,58.137,0.347,0
2025-12-13 09:50:00,48.601,11.089,345.666,539.951,2.504,540.304,539.976,541.014,538.51,2.8817,62.183,3.071,3.079,58.25,0.37,0
2025-12-13 10:00:00,48.581,11.126,345.389,539.193,1.486,538.885,539.824,539.724,538.338,2.8814,61.971,2.915,2.706,58.174,0.42,0
2025-12-13 10:10:00,48.614,11.149,345.443,540.109,2.119,539.191,539.071,540.985,541.19,2.8731,62.045,3.009,2.92,58.018,0.322,0
2025-12-13 10:20:00,48.46,11.119,345.239,541.414,2.977,539.919,542.896,541.244,541.596,2.8603,62.327,3.067,3.152,58.112,0.4,0
2025-12-13 10:30:00,48.749,11.099,345.763,540.952,1.258,540.109,541.201,541.13,541.367,2.8467,62.446,3.012,2.962,58.047,0.42,0
2025-12-13 10:40:00,48.943,11.147,345.962,541.357,2.377,540.523,542.9,541.091,540.913,2.8771,62.141,2.989,2.92,58.153,0.319,0
2025-12-13 10:50:00,48.83,11.105,345.654,540.795,1.207,540.627,541.601,540.557,540.394,2.8846,62.19,3.029,3.038,58.28,0.369,0
2025-12-13 11:00:00,49.07,11.113,345.774,541.064,1.561,541.414,541.967,540.406,540.47,2.8943,62.355,2.988,3.065,58.072,0.337,0
2025-12-13 11:10:00,48.697,11.113,345.674,541.422,2.428,540.558,540.208,542.636,542.286,2.8685,62.326,3.026,2.951,57.929,0.373,0
2025-12-13 11:20:00,48.887,11.137,345.519,541.162,1.628,540.953,542.07,541.181,540.442,2.8785,62.291,3.103,2.885,58.084,0.302,0
2025-12-13 11:30:00,48.739,11.16,345.658,540.09,1.891,540.152,539.924,541.088,539.197,2.866,62.113,3.08,3.025,57.995,0.338,0
2025-12-13 11:40:00,48.786,11.129,345.308,540.842,3.096,541.397,539.149,540.579,542.245,2.8764,62.349,3.013,2.843,57.974,0.347,0
2025-12-13 11:50:00,48.806,11.092,345.902,539.494,2.848,540.837,540.186,538.962,537.989,2.8818,62.209,2.953,2.931,57.784,0.362,0
2025-12-13 12:00:00,48.76,11.116,345.053,541.379,4.129,542.999,538.87,541.841,541.807,2.8875,62.402,2.962,2.996,57.967,0.338,0
2025-12-13 12:10:00,49.072,11.177,345.894,540.979,3.003,541.609,540.496,542.407,539.404,2.8897,62.319,3.167,2.8,58.015,0.349,0
2025-12-13 12:20:00,49.087,11.125,345.756,540.745,1.572,540.55,541.512,540.979,539.94,2.8899,62.163,3.04,2.964,58.025,0.35,0
2025-12-13 12:30:00,48.723,11.132,345.734,542.643,3.392,543.839,543.433,540.447,542.852,2.854,61.922,3.108,2.946,58.078,0.35,0
2025-12-13 12:40:00,49.082,11.176,346.09,540.717,1.72,541.499,540.808,539.779,540.782,2.8767,62.281,3.314,3.077,58.04,0.353,0
2025-12-13 12:50:00,49.267,11.173,345.975,541.32,1.565,541.905,540.34,541.889,541.146,2.8812,62.228,3.167,3.069,58.017,0.36,0
2025-12-13 13:00:00,49.204,11.136,346.151,541.233,1.726,540.434,540.676,541.661,542.16,2.8981,62.288,3.136,2.912,58.13,0.33,0
2025-12-13 13:10:00,49.116,11.149,346.37,541.318,3.341,541.459,539.583,541.307,542.924,2.8895,62.159,3.119,2.936,58.232,0.451,0
2025-12-13 13:20:00,49.178,11.148,346.251,541.598,3.19,543.482,540.292,540.753,541.863,2.8965,62.268,3.061,3.024,57.999,0.38,0
2025-12-13 13:30:00,49.144,11.092,345.707,541.474,3.353,541.594,541.795,539.578,542.931,2.8946,62.226,3.132,2.988,58.021,0.34,0
2025-12-13 13:40:00,49.181,11.196,346.248,541.146,2.708,539.916,540.068,541.976,542.624,2.8929,62.3,3.023,2.846,58.072,0.384,0
2025-12-13 13:50:00,49.379,11.173,346.216,541.874,1.838,540.829,542.667,542.389,541.609,2.8856,62.376,3.147,3.047,57.989,0.362,0
2025-12-13 14:00:00,49.058,11.158,345.74,541.164,2.022,540.232,540.508,542.254,541.662,2.8727,62.066,3.03,2.842,58.014,0.374,0
2025-12-13 14:10:00,48.968,11.12,345.674,540.598,2.262,541.881,539.619,540.433,540.457,2.8775,62.217,3.069,2.836,57.965,0.421,0
2025-12-13 14:20:00,49.378,11.185,346.354,542.923,1.661,542.975,542.223,543.884,542.61,2.8973,62.59,3.1,2.965,58.049,0.412,0
2025-12-13 14:30:00,49.024,11.146,345.629,540.721,2.566,540.18,539.925,540.288,542.491,2.8774,62.294,3.133,2.846,58.252,0.308,0
2025-12-13 14:40:00,49.173,11.095,346.283,541.791,1.248,542.064,540.961,541.93,542.209,2.8946,62.383,2.92,2.797,57.969,0.377,0
2025-12-13 14:50:00,49.258,11.164,345.963,542.46,4.165,541.716,543.88,540.039,544.204,2.901,62.5,3.009,2.907,58.011,0.291,0
2025-12-13 15:00:00,49.113,11.09,345.429,540.579,4.137,539.953,543.22,539.083,540.062,2.8883,61.995,3.045,3.066,58.023,0.291,0
2025-12-13 15:10:00,49.179,11.15,345.871,541.814,2.44,540.794,541.407,541.823,543.234,2.91,62.259,3.02,2.886,58.165,0.358,0
2025-12-13 15:20:00,49.237,11.183,346.068,541.193,1.052,541.298,541.618,541.291,540.566,2.8779,62.487,3.023,3.057,57.979,0.268,0
2025-12-13 15:30:00,48.978,11.158,345.544,541.3,4.048,541.813,541.02,543.208,539.16,2.8896,62.485,2.952,2.864,58.299,0.406,0
2025-12-13 15:40:00,49.293,11.122,346.223,540.944,2.575,540.677,540.104,542.679,540.316,2.8912,62.325,3.029,3.044,58.107,0.347,0
2025-12-13 15:50:00,49.043,11.112,345.319,540.844,1.191,541.514,541.03,540.323,540.508,2.881,61.919,3.075,3.15,58.116,0.352,0
2025-12-13 16:00:00,48.967,11.094,346.249,540.297,1.471,541.197,540.153,539.726,540.111,2.8845,62.222,3.193,3.089,58.139,0.332,0
2025-12-13 16:10:00,49.22,11.118,345.981,541.741,3.516,543.219,543.129,539.703,540.913,2.8996,62.257,3.21,2.899,58.008,0.407,0
2025-12-13 16:20:00,48.982,11.134,345.728,542.737,4.102,540.921,540.832,544.261,544.934,2.8955,62.099,3.213,2.739,57.839,0.336,0
2025-12-13 16:30:00,48.949,11.146,345.194,540.544,2.216,541.837,540.101,539.621,540.617,2.8879,62.315,2.876,2.975,58.068,0.329,0
2025-12-13 16:40:00,48.808,11.147,345.511,541.456,1.752,540.712,542.293,542.278,540.541,2.8827,62.186,3.065,2.828,58.202,0.373,0
2025-12-13 16:50:00,49.137,11.154,346.01,540.981,2.29,539.797,540.666,542.087,541.374,2.8896,62.243,2.958,2.883,57.982,0.391,0
2025-12-13 17:00:00,48.835,11.167,345.501,541.031,0.77,540.983,541.522,540.752,540.867,2.8977,62.092,3.08,2.94,58.275,0.398,0
2025-12-13 17:10:00,48.972,11.116,345.796,540.92,1.634,541.491,539.857,541.188,541.145,2.8954,62.203,3.147,2.953,58.283,0.368,0
2025-12-13 17:20:00,48.868,11.119,345.645,540.926,1.751,541.141,541.671,540.971,539.92,2.8739,62.035,3.016,3.017,57.917,0.427,0
2025-12-13 17:30:00,48.837,11.124,345.602,540.651,3.005,541.583,541.435,541.007,538.578,2.8877,62.146,3.127,2.938,58.092,0.42,0
2025-12-13 17:40:00,48.784,11.15,345.499,541.694,2.509,540.475,542.572,542.984,540.746,2.88,62.252,3.078,3.068,57.991,0.345,0
2025-12-13 17:50:00,48.444,11.102,345.447,540.537,2.24,541.743,539.503,539.521,541.38,2.8689,62.247,2.837,2.935,58.257,0.409,0
2025-12-13 18:00:00,48.837,11.132,345.658,541.281,2.482,540.007,541.763,542.489,540.863,2.8865,62.391,3.173,2.956,57.922,0.306,0
