timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,EGT_Z1_C,EGT_Z2_C,EGT_Z3_C,EGT_Z4_C,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2025-12-13 18:10:00,48.719,11.134,345.389,540.783,2.113,541.303,539.313,541.091,541.426,2.8616,62.248,3.122,2.955,58.098,0.206,0
2025-12-13 18:20:00,48.598,11.091,345.214,541.912,3.695,541.916,540.271,541.496,543.966,2.8622,62.327,3.076,2.887,58.11,0.409,0
2025-12-13 18:30:00,48.258,11.07,345.065,541.968,0.487,542.236,541.915,541.749,541.971,2.8638,61.991,3.046,2.909,58.089,0.364,0
2025-12-13 18:40:00,48.69,11.122,345.741,539.665,1.402,538.917,539.298,540.319,540.124,2.8572,62.376,3.024,2.961,57.912,0.217,0
2025-12-13 18:50:00,48.302,11.103,345.901,538.814,1.794,538.444,538.239,540.033,538.541,2.8582,62.098,2.99,3.096,58.008,0.345,0
2025-12-13 19:00:00,48.27,11.103,345.141,540.938,3.18,539.464,540.943,542.644,540.7,2.8686,61.921,3.112,2.91,58.06,0.438,0
2025-12-13 19:10:00,48.249,11.077,345.152,540.2,1.667,539.482,539.447,540.757,541.114,2.8674,62.094,3.112,2.978,58.026,0.333,0
2025-12-13 19:20:00,48.082,11.118,345.009,540.764,2.473,539.492,540.281,541.32,541.965,2.8415,62.012,2.851,2.948,57.826,0.301,0
2025-12-13 19:30:00,48.001,11.085,345.018,540.037,2.068,539.092,540.2,539.698,541.16,2.8684,61.848,3.039,2.956,58.005,0.344,0
2025-12-13 19:40:00,48.121,11.067,345.156,539.813,2.061,540.242,538.336,540.397,540.278,2.8473,61.945,2.911,3.005,58.082,0.245,0
2025-12-13 19:50:00,48.345,11.127,345.257,540.266,2.947,541.87,538.923,539.78,540.491,2.8768,61.907,3.084,2.958,58.161,0.384,0
2025-12-13 20:00:00,48.148,11.09,345.301,540.768,3.046,538.963,541.046,541.054,542.009,2.8439,61.997,3.287,2.927,58.229,0.305,0
2025-12-13 20:10:00,48.03,11.124,345.29,540.117,1.427,539.996,539.502,540.042,540.929,2.8479,61.887,2.991,2.958,58.116,0.38,0
2025-12-13 20:20:00,47.868,11.104,344.967,541.348,2.243,542.073,541.821,539.83,541.67,2.8509,62.004,3.077,3.062,57.864,0.353,0
2025-12-13 20:30:00,48.011,11.079,344.945,541.51,2.78,541.448,540.357,543.137,541.099,2.8582,61.563,3.078,2.879,57.857,0.321,0
2025-12-13 20:40:00,47.738,11.072,345.063,539.824,2.48,539.773,539.717,538.662,541.142,2.8385,61.545,3.106,2.888,57.808,0.397,0
2025-12-13 20:50:00,47.822,11.065,344.861,539.247,2.707,540.895,539.521,538.188,538.385,2.8475,61.967,2.988,2.963,58.058,0.308,0
2025-12-13 21:00:00,47.433,11.104,344.236,538.491,3.258,539.415,536.424,539.682,538.442,2.8105,62.032,2.981,2.9,58.127,0.419,0
2025-12-13 21:10:00,47.665,11.129,345.48,540.412,2.887,539.901,540.695,539.083,541.97,2.8381,61.636,3.048,2.893,58.179,0.401,0
2025-12-13 21:20:00,47.569,11.108,344.956,538.477,2.225,538.251,538.936,539.473,537.248,2.837,61.976,3.079,2.892,58.1,0.356,0
2025-12-13 21:30:00,47.27,11.046,344.908,539.455,3.592,538.271,538.651,539.034,541.863,2.8353,61.73,3.154,2.983,57.765,0.368,0
2025-12-13 21:40:00,47.47,11.121,344.119,539.668,3.575,541.581,538.006,539.614,539.47,2.8331,61.803,3.002,2.857,57.725,0.327,0
2025-12-13 21:50:00,47.6,11.096,344.974,539.684,1.376,540.044,539.965,540.052,538.676,2.8299,61.799,3.05,2.888,58.003,0.349,0
2025-12-13 22:00:00,47.122,11.123,344.781,539.143,1.174,538.623,539.437,538.714,539.797,2.8124,62.134,3.061,2.853,57.914,0.309,0
2025-12-13 22:10:00,47.488,11.068,344.893,538.942,5.876,539.646,539.866,541.066,535.19,2.8409,62.085,3.035,2.913,58.034,0.308,0
2025-12-13 22:20:00,47.229,11.037,344.291,539.478,2.976,537.679,539.816,540.655,539.761,2.8204,61.733,3.0,2.914,57.979,0.276,0
2025-12-13 22:30:00,47.326,11.051,344.132,539.408,2.291,538.224,538.732,540.515,540.163,2.8263,61.921,3.004,2.924,57.936,0.451,0
2025-12-13 22:40:00,47.242,11.117,344.531,540.058,1.618,540.705,539.231,540.849,539.445,2.8317,61.897,3.065,3.026,57.99,0.286,0
2025-12-13 22:50:00,47.34,11.023,344.389,539.958,3.892,540.246,541.661,537.769,540.154,2.8339,61.893,2.984,2.939,57.902,0.321,0
2025-12-13 23:00:00,46.963,10.982,344.532,538.684,2.34,538.605,538.07,537.861,540.201,2.8068,61.417,3.027,3.032,57.816,0.387,0
2025-12-13 23:10:00,47.017,11.085,344.64,538.705,3.463,536.765,539.579,538.247,540.228,2.8171,62.028,2.99,2.924,57.915,0.378,0
2025-12-13 23:20:00,47.147,11.058,344.36,538.846,5.04,541.279,539.658,536.239,538.208,2.8159,61.8,2.994,3.028,57.804,0.387,0
2025-12-13 23:30:00,46.72,11.024,343.942,538.445,3.871,540.446,538.006,538.752,536.575,2.8081,61.801,2.998,2.959,57.929,0.242,0
2025-12-13 23:40:00,46.988,11.096,344.516,539.152,3.248,539.098,537.225,539.812,540.473,2.795,62.004,3.106,2.964,57.951,0.291,0
2025-12-13 23:50:00,46.922,11.135,343.687,539.88,3.783,537.591,539.308,541.248,541.374,2.8165,61.854,3.105,2.922,57.841,0.355,0
2025-12-14 00:00:00,46.895,11.06,343.933,538.592,1.576,539.107,539.3,537.724,538.237,2.8344,61.889,3.201,2.975,57.763,0.369,0
2025-12-14 00:10:00,46.912,11.068,344.16,537.78,3.202,536.968,537.041,540.157,536.955,2.8236,61.836,3.151,2.936,57.993,0.291,0
2025-12-14 00:20:00,47.011,11.07,344.597,539.095,1.593,538.658,538.509,539.112,540.102,2.816,61.768,3.095,3.022,58.079,0.409,0
2025-12-14 00:30:00,46.871,10.987,343.995,539.061,2.397,539.467,539.845,537.448,539.485,2.8002,61.529,2.963,2.898,57.962,0.361,0
2025-12-14 00:40:00,46.968,11.085,344.287,539.217,2.216,537.939,539.959,540.155,538.816,2.8394,62.003,2.999,2.948,57.848,0.304,0
2025-12-14 00:50:00,47.031,11.063,344.277,539.543,1.86,539.413,540.585,538.725,539.448,2.8173,61.67,2.957,3.068,57.789,0.333,0
2025-12-14 01:00:00,46.662,11.027,344.095,538.913,1.797,538.622,539.121,538.056,539.853,2.8,61.371,3.195,2.992,57.846,0.396,0
2025-12-14 01:10:00,46.813,11.064,343.902,538.434,2.278,537.539,537.894,538.487,539.817,2.8122,61.879,3.096,2.809,58.024,0.4,0
2025-12-14 01:20:00,46.466,11.045,343.805,538.4,0.56,538.204,538.46,538.188,538.748,2.7862,61.839,3.053,2.942,57.716,0.261,0
2025-12-14 01:30:00,46.904,11.032,344.321,538.656,3.838,537.649,536.558,540.02,540.396,2.8186,61.964,3.005,2.965,58.135,0.37,0
2025-12-14 01:40:00,47.043,11.049,343.736,538.774,1.717,537.729,539.125,538.798,539.446,2.8208,61.634,3.151,3.048,58.069,0.327,0
2025-12-14 01:50:00,46.573,11.048,343.959,538.266,2.107,538.94,538.535,536.833,538.755,2.7917,61.377,3.03,2.9,57.709,0.347,0
2025-12-14 02:00:00,46.913,11.072,344.027,538.878,1.967,538.271,539.051,538.112,540.079,2.7995,61.533,3.024,2.877,57.882,0.356,0
2025-12-14 02:10:00,46.881,11.061,344.22,538.41,1.138,537.78,538.337,538.607,538.918,2.8024,62.095,3.106,2.919,57.762,0.472,0
2025-12-14 02:20:00,46.825,11.01,344.421,538.844,4.367,537.035,538.735,538.202,541.402,2.8091,61.642,3.035,3.019,57.862,0.291,0
2025-12-14 02:30:00,46.75,11.027,343.733,537.994,2.087,539.004,537.654,536.917,538.403,2.7965,61.571,3.087,3.007,57.968,0.364,0
2025-12-14 02:40:00,47.159,11.105,344.316,539.284,3.212,539.78,537.86,541.072,538.422,2.8207,62.033,3.061,2.949,57.744,0.382,0
2025-12-14 02:50:00,46.905,11.042,344.666,540.01,1.815,540.976,539.525,540.379,539.161,2.7925,61.724,2.933,2.849,58.054,0.392,0
2025-12-14 03:00:00,46.956,11.014,344.1,538.897,2.925,538.298,537.41,539.543,540.335,2.8228,61.76,3.001,3.031,58.04,0.326,0
2025-12-14 03:10:00,46.996,11.029,343.73,538.012,1.749,536.827,538.576,538.55,538.093,2.8186,61.925,3.184,2.935,57.999,0.368,0
2025-12-14 03:20:00,46.796,11.094,343.686,538.663,2.755,538.395,537.726,538.05,540.481,2.8401,61.627,3.014,2.861,57.887,0.367,0
2025-12-14 03:30:00,46.871,11.038,344.242,537.674,2.876,538.929,537.102,538.613,536.053,2.8011,61.757,2.921,2.874,58.035,0.325,0
2025-12-14 03:40:00,46.691,11.064,344.085,538.686,1.588,539.355,537.901,539.489,538.001,2.7957,61.823,2.98,3.035,58.047,0.315,0
2025-12-14 03:50:00,46.895,11.033,344.352,538.808,2.172,537.861,539.189,538.148,540.033,2.8132,61.643,2.935,3.059,57.983,0.188,0
2025-12-14 04:00:00,47.223,11.098,344.747,538.527,3.767,538.437,536.448,539.008,540.215,2.8264,61.76,3.111,3.033,57.935,0.296,0
2025-12-14 04:10:00,47.095,11.105,344.658,539.236,2.862,537.519,540.381,538.926,540.116,2.8014,61.883,2.999,2.993,57.986,0.342,0
2025-12-14 04:20:00,46.815,11.05,344.046,539.086,3.484,538.69,540.865,537.381,539.408,2.8114,61.98,3.042,2.805,57.987,0.349,0
2025-12-14 04:30:00,46.825,11.012,344.013,537.879,1.521,538.488,538.565,537.418,537.044,2.8012,61.739,3.059,3.023,58.306,0.357,0
2025-12-14 04:40:00,47.237,11.067,344.491,539.131,3.079,538.68,538.979,537.893,540.972,2.8185,61.617,3.042,2.881,58.068,0.333,0
2025-12-14 04:50:00,47.356,11.048,344.533,540.402,2.747,541.449,538.702,540.845,540.612,2.8306,61.781,2.889,3.018,57.724,0.299,0
2025-12-14 05:00:00,46.795,11.085,344.341,538.193,3.237,539.16,539.422,538.004,536.185,2.8137,61.682,3.092,2.976,57.962,0.411,0
2025-12-14 05:10:00,47.101,11.055,344.165,539.325,3.419,538.49,538.928,538.232,541.651,2.8203,61.937,3.011,2.982,57.92,0.469,0
2025-12-14 05:20:00,47.147,11.102,343.726,539.303,1.845,540.55,538.795,538.705,539.161,2.8183,61.635,2.971,2.825,57.905,0.354,0
2025-12-14 05:30:00,47.207,11.1,344.54,538.924,1.587,537.795,539.337,539.382,539.182,2.8119,61.824,2.981,2.985,58.055,0.339,0
2025-12-14 05:40:00,47.28,11.063,344.541,539.977,2.813,540.898,538.085,540.21,540.716,2.8288,62.153,3.103,2.994,57.956,0.394,0
2025-12-14 05:50:00,47.276,11.101,344.295,538.956,5.593,538.809,542.443,537.722,536.85,2.8346,61.798,3.179,2.949,57.855,0.258,0
2025-12-14 06:00:00,47.398,11.044,344.799,539.233,2.053,540.393,538.34,539.167,539.032,2.8266,61.754,3.044,2.97,57.802,0.348,0
2025-12-14 06:10:00,47.593,11.067,344.602,539.72,2.827,538.005,539.402,540.64,540.832,2.8505,61.829,3.024,2.892,57.982,0.383,0
2025-12-14 06:20:00,47.525,11.055,344.547,539.656,2.166,539.862,538.812,540.978,538.974,2.8366,61.919,2.986,2.908,58.03,0.301,0
2025-12-14 06:30:00,47.716,11.108,344.432,540.928,2.473,542.091,540.682,539.618,541.321,2.8303,61.902,3.028,2.776,57.838,0.353,0
2025-12-14 06:40:00,47.527,11.066,344.522,540.568,2.863,539.367,539.626,541.049,542.23,2.8473,61.738,3.071,2.971,58.023,0.491,0
2025-12-14 06:50:00,47.863,11.068,344.701,539.248,3.776,538.58,536.955,540.731,540.728,2.839,61.998,3.134,2.973,57.94,0.452,0
2025-12-14 07:00:00,47.479,11.033,344.771,538.234,1.106,538.896,538.393,537.856,537.79,2.8345,61.977,2.939,2.984,58.068,0.389,0
2025-12-14 07:10:00,47.759,11.095,344.756,540.168,1.835,539.183,541.018,539.698,540.772,2.8301,61.974,3.151,3.08,57.905,0.335,0
2025-12-14 07:20:00,47.756,11.053,345.094,540.34,4.3,538.255,542.555,541.352,539.197,2.84,62.026,3.157,2.937,57.94,0.297,0
2025-12-14 07:30:00,47.938,11.096,345.191,538.892,2.626,538.009,537.478,540.104,539.975,2.8489,62.18,3.039,3.025,58.174,0.431,0
2025-12-14 07:40:00,47.6,11.059,344.563,539.257,1.867,538.953,538.215,540.082,539.779,2.8287,62.058,3.073,2.882,57.929,0.463,0
2025-12-14 07:50:00,47.843,11.12,344.946,539.318,1.862,538.263,540.125,539.156,539.728,2.8359,62.154,3.018,2.94,58.158,0.321,0
2025-12-14 08:00:00,47.978,11.092,345.26,541.398,0.885,541.707,541.863,541.042,540.978,2.8594,61.942,3.065,2.823,58.065,0.255,0
2025-12-14 08:10:00,48.223,11.111,345.314,541.805,1.24,541.893,541.811,542.378,541.138,2.8623,62.315,3.091,2.894,58.004,0.376,0
2025-12-14 08:20:00,48.362,11.155,344.817,539.16,1.149,539.721,538.85,538.572,539.495,2.8658,61.938,3.01,3.117,57.986,0.292,0
2025-12-14 08:30:00,48.071,11.084,344.998,540.053,2.724,539.955,541.361,538.637,540.26,2.855,62.053,3.079,3.086,57.881,0.263,0
2025-12-14 08:40:00,48.091,11.134,345.385,540.464,1.156,540.074,541.23,540.178,540.374,2.8633,61.886,3.201,2.983,57.95,0.398,0
2025-12-14 08:50:00,48.444,11.085,345.612,540.978,3.81,542.939,541.504,539.129,540.341,2.8668,62.07,3.029,3.038,57.974,0.345,0
2025-12-14 09:00:00,48.441,11.139,345.134,541.496,1.959,542.474,542.439,540.515,540.555,2.8717,61.953,3.057,2.951,58.035,0.326,0
2025-12-14 09:10:00,48.488,11.192,345.401,540.384,4.463,540.272,539.87,542.928,538.465,2.8496,62.164,3.018,2.944,57.969,0.368,0
2025-12-14 09:20:00,48.4,11.088,345.085,542.044,1.423,543.003,541.58,541.771,541.824,2.8729,62.167,3.189,2.801,58.15,0.336,0
2025-12-14 09:30:00,48.478,11.176,345.391,541.056,1.636,541.955,541.555,540.394,540.319,2.8501,61.893,3.11,2.988,57.945,0.376,0
2025-12-14 09:40:00,48.459,11.09,345.222,540.763,1.92,540.82,541.505,541.142,539.585,2.8556,62.296,3.099,2.907,57.977,0.31,0
2025-12-14 09:50:00,48.792,11.135,345.721,539.436,2.314,537.979,540.293,540.18,539.293,2.8831,62.295,3.044,2.924,57.939,0.334,0
2025-12-14 10:00:00,48.687,11.159,345.548,540.571,1.902,540.514,540.369,539.749,541.651,2.8819,62.207,3.094,2.701,58.041,0.393,0
2025-12-14 10:10:00,48.541,11.111,345.683,539.569,1.941,539.404,538.947,539.037,540.888,2.8724,62.088,2.965,3.015,58.177,0.352,0
2025-12-14 10:20:00,48.979,11.138,345.807,540.628,2.534,540.436,541.947,539.413,540.717,2.8801,62.215,2.978,2.984,58.049,0.391,0
2025-12-14 10:30:00,48.5,11.112,345.798,541.143,1.911,541.889,539.99,541.901,540.794,2.8715,62.13,3.04,2.974,58.081,0.329,0
2025-12-14 10:40:00,48.851,11.143,345.547,540.497,2.076,541.37,540.165,541.159,539.294,2.873,62.262,2.843,2.966,58.053,0.389,0
2025-12-14 10:50:00,48.813,11.103,345.692,540.382,3.812,540.99,540.875,537.926,541.738,2.89,62.095,3.087,2.921,57.978,0.368,0
2025-12-14 11:00:00,48.797,11.136,345.804,541.74,1.238,541.32,542.119,541.141,542.379,2.8846,62.172,3.066,2.891,57.825,0.416,0
2025-12-14 11:10:00,48.918,11.131,346.175,542.572,2.192,543.92,541.728,542.5,542.142,2.8789,62.101,3.168,3.02,58.45,0.416,0
2025-12-14 11:20:00,48.858,11.135,345.526,540.583,1.259,539.897,540.634,540.646,541.156,2.878,62.336,2.834,2.937,58.029,0.338,0
2025-12-14 11:30:00,48.917,11.156,345.824,541.151,1.393,540.852,540.767,542.16,540.824,2.8829,62.35,3.094,2.996,58.134,0.292,0
2025-12-14 11:40:00,48.981,11.121,345.748,542.208,2.672,541.368,541.556,541.868,544.04,2.9014,62.251,3.042,2.994,58.142,0.361,0
2025-12-14 11:50:00,48.762,11.107,345.213,541.976,2.328,540.908,543.236,541.74,542.021,2.8732,62.197,3.004,2.893,58.158,0.353,0
2025-12-14 12:00:00,48.896,11.177,345.925,540.901,3.573,539.204,542.777,541.822,539.8,2.8612,62.333,3.069,3.043,58.181,0.349,0
2025-12-14 12:10:00,48.958,11.099,345.776,540.978,1.747,539.932,541.11,541.189,541.679,2.878,62.436,3.057,2.838,58.168,0.311,0
2025-12-14 12:20:00,49.002,11.106,345.593,541.262,2.355,541.491,541.127,542.392,540.037,2.8775,62.239,2.99,2.898,58.322,0.365,0
2025-12-14 12:30:00,49.03,11.103,345.967,541.016,3.096,542.077,541.272,541.733,538.981,2.8732,62.561,3.012,2.958,57.915,0.37,0
2025-12-14 12:40:00,48.929,11.186,345.728,541.878,2.541,542.547,540.695,543.236,541.032,2.8803,61.921,3.077,3.14,58.199,0.311,0
2025-12-14 12:50:00,49.14,11.161,345.986,541.461,2.402,540.96,540.835,543.226,540.824,2.8901,62.469,3.16,2.886,58.253,0.433,0
2025-12-14 13:00:00,49.023,11.101,346.008,541.376,3.074,542.628,542.068,541.256,539.554,2.8903,62.451,3.025,2.929,57.933,0.3,0
2025-12-14 13:10:00,48.971,11.196,345.9,540.358,1.243,539.676,540.919,540.225,540.611,2.8727,62.378,2.859,3.104,57.974,0.39,0
2025-12-14 13:20:00,49.434,11.194,346.41,541.291,4.424,539.17,543.594,540.99,541.409,2.9046,62.311,3.145,2.965,57.994,0.321,0
2025-12-14 13:30:00,49.097,11.153,345.806,540.68,5.185,539.909,543.535,540.927,538.35,2.8938,62.402,3.206,2.898,58.441,0.34,0
2025-12-14 13:40:00,49.05,11.127,345.591,541.64,5.205,541.554,544.217,541.779,539.012,2.8914,62.239,3.069,2.885,58.286,0.309,0
2025-12-14 13:50:00,49.258,11.143,345.861,540.594,1.643,540.141,540.106,540.379,541.749,2.9052,62.281,3.063,2.813,58.228,0.308,0
2025-12-14 14:00:00,49.11,11.141,346.116,540.371,2.072,541.503,539.431,539.776,540.773,2.8797,62.15,2.998,3.001,58.006,0.257,0
2025-12-14 14:10:00,49.41,11.148,346.017,541.291,3.08,541.809,542.616,539.536,541.205,2.9045,62.169,3.159,3.061,57.947,0.294,0
2025-12-14 14:20:00,49.162,11.156,345.993,541.768,1.948,541.111,541.64,543.059,541.263,2.8955,62.354,3.114,3.047,58.247,0.321,0
2025-12-14 14:30:00,49.336,11.157,346.152,541.885,1.387,542.494,541.107,541.746,542.193,2.8961,62.185,3.129,2.715,58.201,0.274,0
2025-12-14 14:40:00,49.34,11.196,346.394,541.704,0.822,541.896,541.349,541.4,542.171,2.9089,62.61,3.055,3.026,58.118,0.291,0
2025-12-14 14:50:00,49.343,11.137,346.194,541.062,3.988,539.061,539.706,543.049,542.431,2.8955,62.391,3.072,2.899,57.993,0.337,0
2025-12-14 15:00:00,49.468,11.229,346.166,541.06,4.019,541.583,542.848,538.829,540.979,2.8905,62.372,2.998,2.935,57.956,0.374,0
2025-12-14 15:10:00,49.318,11.176,346.083,540.581,2.65,542.042,540.015,540.876,539.392,2.893,62.474,3.039,2.979,57.912,0.273,0
2025-12-14 15:20:00,49.009,11.129,345.444,542.046,3.153,540.906,540.648,542.831,543.801,2.8831,62.216,3.046,2.927,57.985,0.4,0
2025-12-14 15:30:00,49.051,11.166,345.901,540.711,3.295,542.19,539.594,538.895,542.166,2.8789,62.08,3.043,3.121,58.288,0.433,0
2025-12-14 15:40:00,49.027,11.124,345.796,541.411,2.693,540.861,542.974,540.281,541.528,2.8889,62.084,3.009,2.935,58.003,0.402,0
2025-12-14 15:50:00,48.961,11.137,346.148,541.254,2.472,539.93,542.402,541.895,540.788,2.8772,62.081,2.926,2.953,58.048,0.392,0
2025-12-14 16:00:00,49.19,11.122,346.5,541.795,2.292,541.244,542.991,542.246,540.699,2.9023,62.4,2.956,2.9,58.141,0.323,0
2025-12-14 16:10:00,48.915,11.102,345.975,541.388,2.622,540.254,542.876,540.776,541.648,2.8936,62.158,2.972,3.064,57.831,0.392,0
2025-12-14 16:20:00,48.945,11.167,346.04,540.775,1.526,541.659,540.992,540.133,540.316,2.8721,62.278,3.025,2.906,58.036,0.341,0
2025-12-14 16:30:00,48.855,11.127,346.026,540.199,3.483,542.131,540.694,539.324,538.648,2.8814,62.316,3.035,3.067,57.896,0.273,0
2025-12-14 16:40:00,48.963,11.142,345.784,541.204,1.513,541.045,540.479,541.992,541.301,2.8878,62.47,3.076,2.971,58.071,0.301,0
2025-12-14 16:50:00,49.075,11.163,346.001,541.659,2.732,543.118,541.079,542.054,540.386,2.8928,62.204,2.842,2.997,57.929,0.361,0
2025-12-14 17:00:00,49.226,11.133,346.043,542.028,2.28,542.277,541.223,543.447,541.167,2.9034,62.211,3.041,3.012,57.99,0.388,0
2025-12-14 17:10:00,48.772,11.151,345.669,540.168,1.939,540.257,539.574,539.451,541.39,2.8788,62.302,3.099,3.078,57.89,0.381,0
2025-12-14 17:20:00,48.995,11.124,345.731,540.908,1.313,540.781,541.239,540.15,541.463,2.883,62.247,3.111,3.062,58.07,0.329,0
2025-12-14 17:30:00,48.82,11.128,345.755,540.962,1.895,540.304,541.495,541.971,540.076,2.8821,62.147,3.091,2.915,58.039,0.373,0
2025-12-14 17:40:00,48.646,11.128,345.22,541.034,1.086,541.049,540.919,540.542,541.628,2.8708,62.376,2.893,2.95,58.05,0.341,0
2025-12-14 17:50:00,48.48,11.106,345.32,541.051,1.755,540.823,542.25,540.495,540.638,2.8759,61.934,3.034,2.88,58.093,0.35,0
2025-12-14 18:00:00,48.609,11.129,345.389,541.761,2.245,541.056,540.716,542.961,542.311,2.8781,62.11,2.893,3.022,58.139,0.437,0
2025-12-14 18:10:00,48.549,11.143,345.556,539.876,2.273,540.173,538.318,540.591,540.424,2.8747,62.148,3.133,2.94,58.26,0.344,0
2025-12-14 18:20:00,48.502,11.159,345.127,541.507,3.569,543.208,541.238,541.942,539.639,2.8523,62.159,3.027,3.048,58.134,0.266,0
2025-12-14 18:30:00,48.272,11.124,345.046,541.134,2.515,542.386,539.871,540.956,541.323,2.8632,62.06,3.031,3.12,58.097,0.391,0
2025-12-14 18:40:00,48.306,11.071,345.431,539.762,2.824,540.134,540.363,540.687,537.863,2.8576,61.997,3.124,2.941,57.814,0.393,0
2025-12-14 18:50:00,48.227,11.124,345.083,539.672,0.791,539.297,539.352,539.95,540.088,2.8537,62.071,3.025,2.919,58.021,0.285,0
2025-12-14 19:00:00,48.394,11.157,345.839,539.603,2.048,540.193,538.349,540.397,539.473,2.8627,62.196,3.127,2.878,57.959,0.309,0
2025-12-14 19:10:00,48.546,11.207,345.753,539.22,3.774,539.737,540.568,536.794,539.782,2.8751,61.801,3.04,3.023,58.055,0.423,0
2025-12-14 19:20:00,48.473,11.144,345.108,539.94,1.425,540.756,540.193,539.479,539.331,2.8547,62.2,3.057,2.938,58.012,0.332,0
2025-12-14 19:30:00,48.051,11.119,345.12,539.625,2.485,540.401,540.077,537.916,540.105,2.877,62.254,3.161,3.096,58.026,0.328,0
2025-12-14 19:40:00,48.148,11.133,344.841,539.497,3.089,538.346,537.863,540.952,540.828,2.8575,61.884,3.079,2.884,57.969,0.37,0
2025-12-14 19:50:00,47.716,11.105,344.929,539.937,4.722,541.699,536.977,540.425,540.646,2.8368,62.133,3.023,2.878,58.064,0.35,0
2025-12-14 20:00:00,47.847,11.044,344.77,539.656,3.31,539.505,539.124,538.342,541.652,2.8377,61.898,3.056,2.954,58.026,0.368,0
2025-12-14 20:10:00,48.059,11.114,344.913,540.691,1.621,539.753,541.081,540.556,541.374,2.8417,62.27,3.097,2.892,57.891,0.308,0
2025-12-14 20:20:00,47.985,11.098,344.92,539.762,3.083,538.824,541.134,541.04,538.051,2.8456,62.048,2.986,3.064,57.946,0.252,0
2025-12-14 20:30:00,47.619,11.105,344.663,541.135,3.827,542.695,540.839,538.868,542.139,2.8307,61.78,3.017,3.012,58.026,0.308,0
2025-12-14 20:40:00,47.708,11.064,345.012,540.532,3.683,542.552,539.841,538.869,540.868,2.8525,62.094,2.952,2.915,58.087,0.368,0
2025-12-14 20:50:00,47.69,11.062,344.662,540.252,3.853,542.167,541.282,538.314,539.245,2.8293,61.954,2.971,2.899,57.905,0.383,0
2025-12-14 21:00:00,47.856,11.025,344.887,539.866,1.022,540.5,539.606,539.478,539.88,2.8586,62.193,2.975,3.058,57.839,0.336,0
2025-12-14 21:10:00,47.78,11.037,344.265,540.855,1.502,540.12,541.548,541.622,540.129,2.8432,61.811,2.95,2.919,57.745,0.321,0
2025-12-14 21:20:00,47.587,11.079,344.19,539.297,5.773,537.096,538.601,542.869,538.621,2.8545,61.99,2.873,2.941,57.933,0.316,0
2025-12-14 21:30:00,47.532,11.085,345.029,540.518,3.67,538.721,539.387,541.572,542.391,2.8254,61.791,3.101,3.18,57.983,0.368,0
2025-12-14 21:40:00,47.328,11.056,344.638,539.661,4.82,541.092,541.494,536.674,539.384,2.8233,62.057,3.079,2.885,58.076,0.416,0
2025-12-14 21:50:00,47.53,11.101,344.297,538.59,3.281,538.661,539.46,536.48,539.761,2.8512,61.932,3.086,3.027,57.91,0.313,0
2025-12-14 22:00:00,47.545,11.075,344.016,539.278,2.779,539.56,538.01,540.789,538.754,2.8256,61.785,3.141,2.946,57.829,0.37,0
2025-12-14 22:10:00,47.232,11.076,344.464,540.575,1.334,541.347,540.368,540.572,540.013,2.8252,62.086,3.056,2.915,58.2,0.331,0
2025-12-14 22:20:00,47.412,11.09,344.713,539.384,3.673,537.005,540.678,540.311,539.543,2.8483,61.948,2.948,2.837,58.129,0.304,0
2025-12-14 22:30:00,47.257,11.032,344.448,539.016,1.202,539.047,539.573,538.371,539.071,2.8235,61.788,2.955,2.753,57.836,0.322,0
2025-12-14 22:40:00,47.13,11.062,344.457,538.815,4.673,539.08,537.997,536.755,541.428,2.8105,61.729,3.04,2.956,58.045,0.359,0
2025-12-14 22:50:00,47.098,11.013,344.6,539.261,0.636,539.461,539.557,538.921,539.105,2.8359,61.933,2.948,2.773,57.984,0.376,0
2025-12-14 23:00:00,47.191,11.071,344.147,538.225,2.089,538.827,536.917,539.006,538.149,2.8238,61.718,3.095,2.864,57.833,0.312,0
2025-12-14 23:10:00,46.937,11.075,344.333,538.646,1.908,537.795,539.703,538.717,538.37,2.8179,61.781,3.083,3.017,57.776,0.406,0
2025-12-14 23:20:00,47.172,11.101,344.313,538.884,3.367,540.288,536.921,539.98,538.345,2.814,61.841,3.074,3.004,58.115,0.366,0
2025-12-14 23:30:00,47.145,11.047,344.234,538.559,2.099,538.175,538.458,537.752,539.851,2.8163,62.147,3.024,2.869,58.002,0.368,0
2025-12-14 23:40:00,46.745,11.076,344.049,538.696,2.57,539.199,537.401,539.971,538.214,2.805,61.609,3.132,3.031,57.922,0.27,0
2025-12-14 23:50:00,46.994,11.061,344.389,537.411,3.643,535.927,536.518,539.57,537.629,2.8154,61.506,2.933,2.862,57.827,0.33,0
2025-12-15 00:00:00,47.184,11.048,343.986,539.575,2.494,539.313,540.489,540.496,538.002,2.8138,61.7,3.075,2.965,57.731,0.248,0
2025-12-15 00:10:00,46.963,11.01,344.378,538.953,2.031,539.265,538.199,540.189,538.158,2.8021,61.687,2.941,2.916,57.843,0.331,0
2025-12-15 00:20:00,46.917,11.066,344.076,538.497,2.618,537.41,538.748,540.028,537.801,2.7851,61.94,3.191,2.941,57.733,0.333,0
2025-12-15 00:30:00,46.574,11.029,344.008,538.816,2.891,540.292,539.287,537.401,538.285,2.8011,61.696,2.91,3.02,57.995,0.352,0
2025-12-15 00:40:00,46.85,11.066,343.867,539.93,1.442,539.193,539.518,540.375,540.635,2.7993,61.465,3.059,2.975,57.97,0.395,0
2025-12-15 00:50:00,46.916,11.051,344.03,540.09,1.885,540.807,540.141,540.492,538.922,2.8286,61.7,3.039,2.936,58.035,0.415,0
2025-12-15 01:00:00,46.979,11.079,343.583,539.128,3.744,541.003,539.495,537.259,538.757,2.8001,61.472,2.989,2.965,57.918,0.304,0
2025-12-15 01:10:00,46.736,11.031,344.329,539.893,1.361,539.12,540.481,540.322,539.648,2.816,61.542,3.093,2.922,57.737,0.454,0
2025-12-15 01:20:00,46.817,11.098,344.142,539.676,2.105,538.568,540.383,540.673,539.079,2.8012,61.77,3.012,2.976,57.841,0.372,0
2025-12-15 01:30:00,46.581,11.075,343.204,538.78,1.958,538.249,537.969,539.927,538.975,2.812,61.804,3.147,2.979,57.777,0.358,0
2025-12-15 01:40:00,46.597,11.016,343.875,538.53,3.164,539.418,540.031,537.805,536.867,2.7898,61.483,3.076,2.881,57.935,0.422,0
2025-12-15 01:50:00,46.657,11.081,343.835,538.6,4.199,541.127,536.928,537.552,538.791,2.8014,61.758,2.964,2.875,58.032,0.364,0
2025-12-15 02:00:00,46.547,11.052,343.717,538.496,3.928,538.826,535.935,539.863,539.359,2.7873,61.421,3.021,3.088,58.1,0.338,0
2025-12-15 02:10:00,46.942,11.069,344.244,536.773,2.505,536.708,535.588,536.702,538.093,2.8277,61.611,3.071,2.904,57.899,0.279,0
2025-12-15 02:20:00,46.852,11.095,344.168,538.124,2.585,536.419,539.004,538.931,538.142,2.7941,61.62,3.111,2.963,57.919,0.295,0
2025-12-15 02:30:00,46.781,11.086,344.357,538.717,2.457,539.03,540.213,537.756,537.869,2.7987,61.905,3.117,3.022,57.77,0.325,0
2025-12-15 02:40:00,46.855,11.069,344.077,538.694,2.452,538.922,537.083,539.535,539.237,2.8169,61.776,2.919,2.849,57.894,0.365,0
2025-12-15 02:50:00,46.741,11.084,343.861,539.848,2.091,540.723,540.914,538.823,538.933,2.8089,61.459,3.201,3.013,57.982,0.344,0
2025-12-15 03:00:00,46.914,11.039,344.208,539.879,2.323,541.017,539.961,538.694,539.843,2.8213,61.812,3.13,2.976,58.068,0.3,0
2025-12-15 03:10:00,46.93,11.07,344.13,538.206,2.652,539.583,539.31,536.931,537.001,2.7967,61.853,3.119,2.993,58.067,0.295,0
2025-12-15 03:20:00,46.755,11.02,344.343,536.589,0.788,537.022,536.234,536.631,536.47,2.814,61.715,3.088,3.082,57.91,0.369,0
2025-12-15 03:30:00,46.894,11.045,344.105,539.354,2.056,538.888,538.251,539.97,540.307,2.8203,61.595,3.229,2.941,58.027,0.351,0
2025-12-15 03:40:00,46.673,11.093,344.176,538.758,2.026,537.936,538.216,539.962,538.919,2.7808,61.442,3.086,2.925,57.825,0.332,0
2025-12-15 03:50:00,47.148,11.021,344.55,537.34,2.056,538.138,536.082,537.466,537.674,2.8174,61.726,3.039,3.133,57.951,0.326,0
2025-12-15 04:00:00,46.949,11.057,344.253,537.644,1.598,538.111,538.437,536.839,537.189,2.822,61.765,3.083,2.874,57.778,0.335,0
2025-12-15 04:10:00,46.978,11.09,344.044,538.934,2.481,539.903,538.222,540.045,537.564,2.8079,61.489,3.092,2.966,57.983,0.34,0
2025-12-15 04:20:00,46.925,11.054,343.89,538.16,2.753,539.116,536.363,538.974,538.189,2.8171,61.795,3.046,2.987,58.063,0.35,0
2025-12-15 04:30:00,47.022,11.097,343.992,540.084,3.526,539.133,542.398,539.935,538.872,2.8078,61.949,3.058,3.02,58.067,0.361,0
2025-12-15 04:40:00,47.096,11.109,343.894,538.154,2.701,539.54,539.077,536.839,537.16,2.8212,61.831,3.162,2.969,58.069,0.293,0
2025-12-15 04:50:00,47.042,11.012,343.906,538.748,1.008,538.091,538.81,538.99,539.099,2.8232,61.879,2.933,3.152,58.021,0.428,0
2025-12-15 05:00:00,47.203,11.064,344.513,539.364,1.874,539.789,538.852,538.471,540.345,2.8395,61.616,2.894,3.056,58.028,0.408,0
2025-12-15 05:10:00,47.224,11.063,344.717,537.761,1.627,538.494,537.695,536.867,537.989,2.8136,61.921,3.135,2.96,57.88,0.338,0
2025-12-15 05:20:00,47.084,11.085,344.286,539.666,3.268,537.952,539.418,541.22,540.072,2.8043,61.46,2.994,2.831,58.13,0.285,0
2025-12-15 05:30:00,47.417,11.087,344.361,539.129,2.185,539.639,538.982,537.855,540.04,2.8388,61.63,3.15,3.106,57.851,0.367,0
2025-12-15 05:40:00,47.386,11.089,344.563,540.268,2.096,540.54,539.584,539.426,541.522,2.8346,61.814,3.137,3.12,57.883,0.326,0
2025-12-15 05:50:00,47.183,11.052,344.502,538.642,0.718,538.932,538.545,538.877,538.214,2.8389,61.786,2.885,3.054,57.947,0.286,0
2025-12-15 06:00:00,47.413,11.063,344.407,538.761,2.389,538.682,539.891,537.502,538.968,2.8206,61.846,3.216,2.977,58.031,0.215,0
2025-12-15 06:10:00,47.516,11.018,344.152,539.742,4.005,542.052,539.699,538.047,539.17,2.8394,61.817,3.151,3.003,58.001,0.41,0
2025-12-15 06:20:00,47.48,11.067,344.669,539.837,1.825,539.182,539.707,541.007,539.451,2.8293,61.738,3.052,2.908,58.046,0.338,0
2025-12-15 06:30:00,47.745,11.078,345.046,540.452,1.741,540.223,540.46,539.691,541.432,2.8443,61.941,3.16,2.973,58.097,0.33,0
2025-12-15 06:40:00,47.588,11.09,344.637,539.658,3.803,539.586,541.937,538.134,538.975,2.8334,61.917,3.04,2.947,58.069,0.453,0
2025-12-15 06:50:00,47.591,11.1,344.72,539.536,2.394,540.818,538.424,538.648,540.252,2.8555,61.872,3.04,2.976,58.201,0.383,0
2025-12-15 07:00:00,47.693,11.065,344.432,540.684,3.68,540.892,540.438,542.543,538.863,2.8492,61.95,3.233,3.08,57.891,0.32,0
2025-12-15 07:10:00,47.389,11.105,344.268,538.264,0.821,538.222,538.544,537.734,538.555,2.8167,62.002,2.911,3.112,58.125,0.354,0
2025-12-15 07:20:00,48.03,11.157,344.799,540.462,3.623,542.589,538.996,538.966,541.299,2.8763,62.065,3.061,3.056,57.918,0.403,0
2025-12-15 07:30:00,47.886,11.045,345.072,541.416,2.461,542.487,542.158,540.991,540.026,2.8466,61.996,2.951,2.891,57.997,0.464,0
2025-12-15 07:40:00,48.009,11.139,345.539,541.114,3.503,542.908,540.368,539.405,541.776,2.8394,62.22,3.069,2.837,58.238,0.329,0
2025-12-15 07:50:00,48.075,11.08,344.897,539.748,2.274,540.595,540.241,538.321,539.836,2.8467,61.989,3.034,2.944,57.938,0.434,0
2025-12-15 08:00:00,48.186,11.144,344.916,540.264,1.967,540.805,540.836,540.547,538.869,2.846,61.786,2.958,2.89,58.035,0.358,0
2025-12-15 08:10:00,48.01,11.125,345.263,540.106,2.586,539.873,539.871,541.633,539.047,2.8619,62.004,2.993,3.014,58.136,0.36,0
2025-12-15 08:20:00,48.182,11.106,345.412,540.086,2.001,540.305,539.419,539.31,541.311,2.8705,61.86,3.053,3.053,57.963,0.435,0
2025-12-15 08:30:00,48.048,11.168,345.357,539.611,2.293,539.128,540.244,538.389,540.682,2.8459,62.099,2.98,3.039,58.145,0.395,0
2025-12-15 08:40:00,48.44,11.148,345.123,541.605,2.23,542.891,541.81,541.058,540.661,2.8656,62.298,2.989,2.898,58.1,0.428,0
2025-12-15 08:50:00,48.342,11.08,345.603,540.951,2.179,540.08,541.981,541.942,539.802,2.8575,62.294,3.026,2.962,58.14,0.4,0
2025-12-15 09:00:00,47.989,11.095,345.061,540.771,4.939,540.243,538.719,543.658,540.463,2.8498,62.138,3.025,2.963,58.244,0.35,0
2025-12-15 09:10:00,48.362,11.116,345.254,540.008,2.48,539.149,541.609,540.143,539.129,2.863,61.903,3.034,2.787,58.134,0.303,0
2025-12-15 09:20:00,48.304,11.165,345.309,540.091,1.678,541.03,539.352,539.754,540.227,2.8618,62.318,3.017,3.05,57.895,0.338,0
2025-12-15 09:30:00,48.571,11.155,345.259,541.006,1.4,540.778,541.632,541.384,540.232,2.8687,62.196,3.034,3.006,57.826,0.379,0
2025-12-15 09:40:00,48.535,11.123,345.709,539.6,4.906,539.217,539.611,542.239,537.333,2.8467,62.233,3.097,2.965,57.972,0.396,0
2025-12-15 09:50:00,48.385,11.087,345.392,540.433,2.679,538.903,541.477,539.77,541.582,2.872,61.837,2.938,3.143,58.118,0.415,0
2025-12-15 10:00:00,48.633,11.117,345.356,541.324,0.909,541.696,541.743,541.023,540.834,2.8556,62.177,3.003,2.997,58.031,0.322,0
2025-12-15 10:10:00,48.525,11.124,345.247,539.998,2.4,540.253,538.554,540.229,540.954,2.8624,62.32,3.136,3.124,58.064,0.332,0
2025-12-15 10:20:00,48.515,11.111,345.701,540.354,2.633,540.634,541.492,538.859,540.433,2.8606,61.919,2.953,2.905,58.054,0.378,0
2025-12-15 10:30:00,48.546,11.186,345.134,540.58,3.226,541.57,538.382,540.759,541.608,2.8695,62.137,3.17,2.904,58.151,0.268,0
2025-12-15 10:40:00,48.79,11.162,345.437,542.062,1.744,541.813,542.996,542.185,541.252,2.8524,62.265,2.991,3.06,58.087,0.411,0
2025-12-15 10:50:00,48.559,11.06,345.797,541.701,2.096,541.122,541.658,543.06,540.964,2.8623,62.007,2.952,3.003,58.17,0.263,0
2025-12-15 11:00:00,48.922,11.172,345.626,542.834,3.505,543.183,544.04,540.535,543.576,2.8866,62.264,3.106,2.881,58.092,0.325,0
2025-12-15 11:10:00,48.857,11.135,345.249,541.189,5.731,542.494,540.917,537.807,543.538,2.8832,61.929,3.097,2.944,58.193,0.306,0
2025-12-15 11:20:00,48.919,11.139,345.643,541.77,2.686,542.226,540.518,543.204,541.13,2.886,62.548,3.048,2.947,58.064,0.326,0
2025-12-15 11:30:00,48.891,11.135,345.057,540.643,2.379,541.976,540.81,540.188,539.597,2.8649,62.075,3.019,2.873,57.875,0.439,0
2025-12-15 11:40:00,48.687,11.135,345.463,541.153,0.956,540.775,541.476,540.703,541.659,2.8862,62.279,3.111,2.986,57.919,0.309,0
2025-12-15 11:50:00,48.915,11.104,345.828,540.02,3.343,540.962,540.859,537.619,540.64,2.8935,61.836,3.03,2.869,57.951,0.285,0
2025-12-15 12:00:00,49.134,11.168,345.677,539.889,1.913,539.58,538.882,540.298,540.795,2.8832,62.389,2.965,3.129,58.139,0.292,0
2025-12-15 12:10:00,49.129,11.123,345.878,541.929,2.673,543.104,541.714,540.431,542.465,2.8895,62.186,3.043,3.0,58.157,0.362,0
2025-12-15 12:20:00,48.929,11.132,345.717,540.442,2.406,542.027,539.621,540.143,539.978,2.8847,62.224,3.057,3.083,58.093,0.312,0
2025-12-15 12:30:00,48.935,11.15,346.038,539.746,3.987,542.064,539.609,538.077,539.233,2.8613,62.313,2.977,2.958,58.049,0.385,0
2025-12-15 12:40:00,48.924,11.111,345.617,540.002,3.483,539.21,540.689,538.313,541.796,2.881,62.048,3.08,2.808,57.917,0.341,0
2025-12-15 12:50:00,49.051,11.094,345.946,540.051,3.02,539.628,540.748,538.404,541.424,2.8742,62.148,3.172,2.917,58.099,0.341,0
2025-12-15 13:00:00,49.31,11.13,346.163,541.364,3.818,541.291,541.646,543.168,539.35,2.8896,62.392,3.144,2.932,57.89,0.25,0
2025-12-15 13:10:00,49.211,11.171,345.979,540.868,2.05,540.816,541.426,539.589,541.639,2.8933,62.272,2.998,3.014,57.946,0.418,0
2025-12-15 13:20:00,49.122,11.114,346.089,541.128,2.967,541.37,540.376,539.899,542.866,2.8728,62.082,3.048,3.046,57.857,0.36,0
2025-12-15 13:30:00,49.345,11.154,346.218,540.983,2.137,539.765,540.575,541.69,541.902,2.8981,62.126,3.092,2.968,57.902,0.305,0
2025-12-15 13:40:00,49.184,11.187,345.959,541.755,1.44,542.34,542.15,541.629,540.9,2.9048,62.293,3.016,2.815,57.91,0.415,0
2025-12-15 13:50:00,49.126,11.137,345.279,541.601,1.475,540.756,542.231,541.517,541.9,2.8888,62.405,2.906,3.092,57.98,0.306,0
2025-12-15 14:00:00,49.128,11.115,345.754,541.148,1.949,541.199,539.979,541.485,541.928,2.8784,62.357,3.059,2.913,58.097,0.303,0
2025-12-15 14:10:00,49.123,11.133,345.723,542.474,2.124,542.651,542.102,541.51,543.634,2.8944,61.948,3.1,2.881,58.132,0.394,0
2025-12-15 14:20:00,49.065,11.182,345.671,540.971,2.556,542.405,540.502,541.127,539.849,2.8925,62.022,3.051,2.908,58.164,0.332,0
2025-12-15 14:30:00,49.074,11.181,345.522,540.946,0.797,540.987,540.536,540.929,541.333,2.8958,62.416,3.035,3.055,58.026,0.326,0
2025-12-15 14:40:00,49.204,11.105,345.855,541.987,1.281,541.815,541.344,542.625,542.164,2.892,62.227,3.082,2.857,57.944,0.356,0
2025-12-15 14:50:00,49.139,11.127,346.102,540.044,1.252,540.336,540.693,539.708,539.441,2.8931,62.282,3.044,2.932,58.062,0.358,0
2025-12-15 15:00:00,49.206,11.129,346.187,542.016,2.101,541.98,540.784,542.417,542.885,2.892,62.347,3.073,2.843,57.976,0.317,0
2025-12-15 15:10:00,49.058,11.18,345.891,540.228,1.855,540.432,541.213,539.911,539.358,2.8853,62.362,3.071,2.946,58.152,0.282,0
2025-12-15 15:20:00,48.944,11.109,345.423,540.463,4.218,538.944,543.162,540.658,539.089,2.878,62.15,3.03,2.898,58.101,0.387,0
2025-12-15 15:30:00,49.196,11.163,346.341,542.004,3.624,543.181,539.769,543.393,541.673,2.8815,62.349,3.13,2.863,58.142,0.38,0
2025-12-15 15:40:00,48.895,11.125,346.1,541.97,2.323,540.32,542.643,542.498,542.417,2.8749,62.373,3.057,2.917,58.173,0.44,0
2025-12-15 15:50:00,48.805,11.081,345.465,540.717,4.433,543.219,538.786,540.162,540.702,2.8615,62.449,3.037,2.97,58.09,0.372,0
2025-12-15 16:00:00,48.79,11.106,345.564,541.517,2.244,541.979,540.432,540.981,542.676,2.859,61.996,2.917,2.785,57.902,0.375,0
2025-12-15 16:10:00,49.039,11.09,345.556,541.39,1.468,540.608,542.076,541.198,541.678,2.8852,62.122,2.952,2.985,58.157,0.367,0
2025-12-15 16:20:00,48.849,11.08,345.906,541.085,1.259,540.205,541.232,541.438,541.464,2.8829,62.265,3.125,2.872,57.974,0.398,0
2025-12-15 16:30:00,48.84,11.135,345.267,541.038,4.184,542.673,538.489,541.526,541.463,2.8975,62.123,3.056,2.921,57.989,0.474,0
2025-12-15 16:40:00,48.937,11.121,345.41,542.339,3.35,540.612,543.962,542.935,541.846,2.8764,62.297,3.163,2.91,57.925,0.382,0
2025-12-15 16:50:00,48.902,11.126,345.83,540.362,3.572,539.06,539.508,542.632,540.247,2.8828,62.296,3.015,2.974,58.061,0.386,0
2025-12-15 17:00:00,49.116,11.195,345.925,541.204,1.901,542.437,540.87,540.973,540.536,2.8863,62.479,3.057,3.003,58.03,0.502,0
2025-12-15 17:10:00,48.998,11.15,345.72,541.244,4.589,541.61,538.216,542.805,542.345,2.9034,61.985,3.141,2.967,58.135,0.351,0
2025-12-15 17:20:00,48.877,11.118,345.822,540.582,1.098,541.243,540.145,540.746,540.194,2.8872,62.42,3.076,2.979,58.051,0.386,0
2025-12-15 17:30:00,48.957,11.149,345.859,540.985,1.887,540.174,540.407,541.299,542.061,2.882,62.059,3.007,2.989,57.994,0.43,0
2025-12-15 17:40:00,48.905,11.131,345.702,542.374,2.758,543.54,542.389,542.785,540.782,2.8856,62.101,3.066,2.998,57.92,0.322,0
2025-12-15 17:50:00,48.591,11.135,345.688,539.51,1.507,539.51,539.945,538.539,540.046,2.8637,62.066,3.019,3.005,58.175,0.405,0
2025-12-15 18:00:00,48.684,11.129,345.155,539.725,1.744,540.635,539.534,539.839,538.891,2.8833,62.259,2.981,2.911,58.003,0.362,0
2025-12-15 18:10:00,48.759,11.177,345.363,539.645,1.168,538.99,540.158,539.726,539.704,2.8733,62.167,2.982,3.017,57.968,0.326,0
2025-12-15 18:20:00,48.443,11.108,345.716,540.294,1.598,541.192,540.242,539.594,540.146,2.87,62.327,3.056,2.908,58.161,0.379,0
2025-12-15 18:30:00,48.311,11.165,345.535,540.549,1.752,541.492,540.576,540.388,539.74,2.8559,62.101,3.026,2.913,57.987,0.333,0
2025-12-15 18:40:00,48.371,11.08,345.259,539.914,2.978,541.411,539.134,538.433,540.676,2.8623,62.11,3.034,2.906,58.055,0.387,0
2025-12-15 18:50:00,48.396,11.075,345.332,540.728,1.764,540.259,540.065,541.829,540.757,2.8697,62.048,3.011,2.949,58.245,0.377,0
2025-12-15 19:00:00,48.082,11.154,345.325,538.747,3.38,537.393,540.773,538.789,538.032,2.8561,61.891,3.043,2.894,58.002,0.336,0
2025-12-15 19:10:00,48.398,11.096,345.248,540.512,3.553,538.604,540.108,542.157,541.179,2.8515,62.104,3.005,2.84,57.758,0.316,0
2025-12-15 19:20:00,48.004,11.097,345.231,540.09,1.862,540.409,540.543,538.772,540.634,2.8648,61.952,3.202,3.038,57.921,0.343,0
2025-12-15 19:30:00,48.278,11.086,345.199,541.021,5.676,537.927,540.804,543.603,541.749,2.8573,61.997,3.168,2.898,57.997,0.378,0
2025-12-15 19:40:00,47.875,11.043,345.128,540.807,0.589,540.954,540.742,541.06,540.471,2.8469,62.011,3.221,2.964,58.24,0.294,0
2025-12-15 19:50:00,48.273,11.098,345.203,540.492,2.833,538.655,541.488,540.761,541.062,2.8493,61.907,3.11,3.003,58.282,0.252,0
2025-12-15 20:00:00,48.142,11.116,345.064,540.203,2.136,539.243,540.268,541.379,539.922,2.8665,62.318,3.077,3.052,58.048,0.365,0
2025-12-15 20:10:00,47.839,11.042,345.07,539.931,3.117,541.353,539.463,538.236,540.674,2.8344,61.965,3.166,2.956,58.022,0.332,0
2025-12-15 20:20:00,47.621,11.042,344.781,540.337,2.664,539.719,541.409,541.441,538.777,2.8429,61.825,3.047,3.014,57.878,0.375,0
2025-12-15 20:30:00,47.949,11.085,345.042,539.872,2.389,539.77,539.954,541.076,538.687,2.8439,61.939,3.155,3.125,58.102,0.39,0
2025-12-15 20:40:00,47.981,11.11,345.028,540.349,1.269,539.81,540.157,540.349,541.079,2.8389,62.054,2.924,3.001,57.79,0.34,0
2025-12-15 20:50:00,47.893,11.051,345.174,539.839,1.694,540.503,539.922,538.809,540.123,2.8548,62.166,3.091,2.913,57.822,0.395,0
2025-12-15 21:00:00,48.018,11.082,344.934,541.032,4.322,538.904,541.454,543.226,540.545,2.8685,62.093,3.1,2.905,57.914,0.307,0
2025-12-15 21:10:00,47.78,11.087,345.152,539.616,1.329,538.799,539.704,540.128,539.835,2.8454,61.854,3.025,2.895,58.147,0.414,0
2025-12-15 21:20:00,47.539,11.116,344.919,538.908,1.512,539.923,538.411,538.789,538.508,2.837,61.816,3.106,2.862,57.99,0.312,0
2025-12-15 21:30:00,47.275,11.042,344.462,540.176,2.438,539.079,540.739,541.517,539.369,2.8149,61.793,2.921,3.007,57.775,0.465,0
2025-12-15 21:40:00,47.035,11.002,344.47,539.158,3.935,537.002,538.608,540.085,540.937,2.825,62.075,2.976,2.919,58.199,0.338,0
2025-12-15 21:50:00,47.669,11.147,344.608,540.098,2.075,539.627,540.996,540.85,538.921,2.8479,61.997,3.072,2.887,57.962,0.351,0
2025-12-15 22:00:00,47.477,11.065,344.783,537.606,2.0,538.705,537.076,537.939,536.705,2.8392,61.922,3.022,2.961,57.89,0.423,0
2025-12-15 22:10:00,47.562,11.066,344.624,538.778,2.058,539.363,539.864,537.806,538.081,2.8484,62.215,2.928,2.953,58.03,0.396,0
2025-12-15 22:20:00,47.17,11.079,344.095,539.379,2.144,540.617,539.079,538.473,539.346,2.8213,61.422,2.928,2.85,57.838,0.406,0
2025-12-15 22:30:00,47.169,11.047,344.448,538.103,1.833,537.083,537.703,538.916,538.71,2.8375,61.907,2.904,3.012,58.078,0.412,0
2025-12-15 22:40:00,47.432,11.07,344.337,538.662,2.496,539.637,538.75,537.141,539.12,2.8203,61.77,3.093,2.99,58.085,0.32,0
2025-12-15 22:50:00,46.909,11.04,344.028,539.363,4.041,536.509,539.921,540.55,540.472,2.8049,62.015,2.971,2.933,57.941,0.191,0
2025-12-15 23:00:00,46.854,11.082,343.989,538.921,1.23,539.378,538.402,538.336,539.566,2.8064,61.928,3.018,2.928,57.875,0.396,0
2025-12-15 23:10:00,47.261,11.055,344.655,540.65,2.906,541.815,538.909,540.516,541.361,2.8105,61.776,3.101,3.068,57.907,0.352,0
2025-12-15 23:20:00,47.121,11.091,343.846,538.984,3.546,538.537,541.487,537.972,537.941,2.8205,61.781,3.024,2.955,57.921,0.336,0
2025-12-15 23:30:00,47.155,11.034,344.419,539.077,3.568,539.096,540.743,539.294,537.175,2.8063,62.004,2.975,2.955,57.98,0.328,0
2025-12-15 23:40:00,46.832,11.04,343.704,538.842,3.322,538.033,538.309,541.175,537.853,2.8217,61.849,3.207,2.939,58.074,0.395,0
2025-12-15 23:50:00,47.213,11.052,344.757,539.088,1.787,538.759,539.063,540.159,538.372,2.8128,61.892,3.041,3.023,58.155,0.361,0
2025-12-16 00:00:00,46.642,11.039,344.353,537.963,1.277,538.663,538.354,537.45,537.386,2.8051,61.827,3.014,2.976,57.89,0.29,0
2025-12-16 00:10:00,47.257,11.072,344.689,539.422,0.746,539.734,539.663,539.302,538.988,2.8043,61.763,3.104,2.839,57.714,0.396,0
2025-12-16 00:20:00,46.895,11.051,344.125,539.742,3.527,537.602,539.725,540.513,541.129,2.812,61.348,3.06,3.006,57.895,0.367,0
2025-12-16 00:30:00,47.033,11.081,344.392,538.684,3.35,538.242,537.527,538.089,540.877,2.8178,61.767,3.152,2.938,58.033,0.28,0
2025-12-16 00:40:00,47.022,11.094,344.135,538.516,0.838,538.972,538.134,538.378,538.579,2.8306,61.731,3.008,2.965,57.946,0.443,0
2025-12-16 00:50:00,46.767,11.113,343.892,538.35,2.48,537.779,537.538,540.018,538.066,2.7965,61.747,3.013,2.991,58.003,0.429,0
2025-12-16 01:00:00,46.705,11.055,343.612,538.286,1.806,537.613,539.419,538.023,538.088,2.8089,61.531,2.936,2.866,57.934,0.315,0
2025-12-16 01:10:00,46.967,11.052,344.308,540.196,1.702,539.459,541.161,539.479,540.684,2.8166,61.703,3.193,2.994,57.8,0.359,0
2025-12-16 01:20:00,47.023,11.024,344.299,539.084,2.374,539.431,539.352,539.964,537.59,2.8235,61.678,3.151,2.846,58.168,0.277,0
2025-12-16 01:30:00,46.898,11.029,344.206,538.944,2.136,538.127,538.468,538.916,540.263,2.8147,61.625,3.001,2.903,58.045,0.289,0
2025-12-16 01:40:00,46.924,10.986,343.711,538.565,0.858,538.379,538.451,538.287,539.145,2.8123,61.728,3.038,2.988,57.886,0.307,0
2025-12-16 01:50:00,47.034,11.096,344.24,540.322,2.411,538.979,541.39,540.335,540.586,2.8337,61.719,3.038,2.858,58.191,0.372,0
2025-12-16 02:00:00,46.693,11.088,343.738,537.962,4.06,539.352,536.67,539.943,535.883,2.7881,61.669,3.19,2.998,57.763,0.298,0
2025-12-16 02:10:00,46.824,11.041,344.174,537.449,2.667,537.414,536.908,539.071,536.404,2.8013,61.53,2.942,2.898,57.79,0.423,0
2025-12-16 02:20:00,46.428,11.053,343.622,537.45,3.267,536.563,539.662,537.179,536.395,2.8161,61.444,3.148,2.931,57.728,0.343,0
2025-12-16 02:30:00,46.664,11.029,344.128,537.575,2.255,538.555,536.3,537.173,538.272,2.8117,61.793,2.97,2.973,57.787,0.385,0
2025-12-16 02:40:00,46.63,11.017,344.016,538.729,2.553,538.784,538.879,539.903,537.35,2.8073,61.701,3.057,3.127,58.172,0.288,0
2025-12-16 02:50:00,47.071,11.086,344.474,539.072,2.291,538.979,538.278,540.569,538.464,2.8302,61.506,2.988,2.903,57.941,0.377,0
2025-12-16 03:00:00,46.695,11.056,344.02,538.768,1.768,538.363,538.859,538.04,539.808,2.8053,61.753,2.882,2.931,58.025,0.418,0
2025-12-16 03:10:00,46.831,11.029,344.349,538.652,1.809,539.172,538.688,537.47,539.279,2.7978,61.399,3.029,3.011,58.23,0.435,0
2025-12-16 03:20:00,46.786,11.042,343.993,537.068,2.419,536.63,538.116,537.829,535.697,2.8205,61.885,3.11,2.954,57.976,0.375,0
2025-12-16 03:30:00,46.781,10.988,344.181,537.51,2.673,538.764,537.859,537.328,536.091,2.8208,61.766,3.042,2.954,57.951,0.351,0
2025-12-16 03:40:00,47.042,11.068,344.169,538.806,1.556,538.236,537.963,539.519,539.508,2.8291,61.591,2.988,3.057,57.981,0.31,0
2025-12-16 03:50:00,46.847,11.085,344.105,539.039,3.277,537.326,538.667,540.603,539.56,2.83,61.662,3.142,2.953,57.992,0.278,0
2025-12-16 04:00:00,47.034,10.99,343.983,537.941,2.398,538.594,538.806,536.408,537.957,2.8323,61.948,3.021,3.002,57.763,0.344,0
2025-12-16 04:10:00,46.946,11.076,344.364,538.512,4.05,541.118,537.068,538.017,537.843,2.8195,61.658,3.068,2.883,58.037,0.342,0
2025-12-16 04:20:00,46.937,11.07,344.109,538.415,2.764,536.837,538.475,539.601,538.748,2.8071,62.034,2.973,3.045,58.007,0.348,0
2025-12-16 04:30:00,46.694,10.983,344.013,538.493,3.035,536.957,539.992,538.515,538.509,2.8352,61.736,2.977,2.984,57.82,0.39,0
2025-12-16 04:40:00,47.164,11.058,344.302,538.557,1.763,539.573,537.81,538.173,538.673,2.8048,61.651,3.115,2.94,58.198,0.386,0
2025-12-16 04:50:00,47.095,11.122,344.342,539.343,3.559,539.349,541.024,537.465,539.532,2.8065,61.95,3.023,2.902,57.868,0.413,0
2025-12-16 05:00:00,47.071,11.064,344.155,539.295,2.263,538.902,537.937,540.142,540.2,2.8099,61.874,3.108,2.814,57.999,0.394,0
2025-12-16 05:10:00,47.162,11.077,344.651,538.277,1.266,537.502,538.394,538.443,538.768,2.8167,61.853,3.098,2.936,57.911,0.28,0
2025-12-16 05:20:00,47.335,11.124,344.566,539.274,2.162,538.515,538.865,539.04,540.677,2.8205,61.664,3.075,2.822,57.758,0.354,0
2025-12-16 05:30:00,47.146,11.08,344.82,540.164,1.915,540.17,539.52,539.532,541.435,2.8207,61.62,2.946,2.876,57.979,0.383,0
2025-12-16 05:40:00,47.339,11.068,344.709,538.457,1.224,539.083,537.859,538.122,538.765,2.8274,61.98,2.882,2.904,58.119,0.301,0
2025-12-16 05:50:00,47.352,11.008,344.576,539.063,2.085,539.108,540.183,538.864,538.098,2.8337,61.69,2.939,2.946,57.805,0.424,0
2025-12-16 06:00:00,47.317,11.084,344.438,539.304,1.472,540.218,539.124,539.129,538.746,2.8333,61.848,3.077,2.997,58.081,0.293,0
2025-12-16 06:10:00,47.412,11.073,344.271,539.871,2.803,541.288,539.663,540.049,538.485,2.8397,61.835,3.162,3.046,57.79,0.245,0
2025-12-16 06:20:00,47.172,11.119,344.369,538.794,2.882,539.024,539.685,536.803,539.665,2.8251,61.686,3.01,3.049,57.957,0.312,0
2025-12-16 06:30:00,47.463,11.102,344.285,540.116,3.013,538.747,541.76,539.699,540.259,2.8146,61.928,2.906,2.923,57.817,0.365,0
2025-12-16 06:40:00,47.478,11.088,344.183,538.334,3.446,536.828,540.274,538.795,537.439,2.8161,61.946,3.13,2.956,57.86,0.337,0
2025-12-16 06:50:00,47.685,11.136,344.687,540.32,2.152,540.993,540.513,538.841,540.932,2.8396,61.976,2.958,2.916,57.949,0.356,0
2025-12-16 07:00:00,47.716,11.116,344.59,540.262,1.869,540.85,540.939,539.07,540.188,2.8305,62.119,3.151,2.853,58.005,0.321,0
2025-12-16 07:10:00,47.834,11.056,344.768,540.828,1.649,540.264,541.165,540.116,541.765,2.8426,62.002,3.029,2.83,58.026,0.357,0
2025-12-16 07:20:00,47.771,11.084,344.747,540.869,2.764,539.943,540.456,540.372,542.707,2.8496,62.053,3.027,2.923,58.089,0.339,0
2025-12-16 07:30:00,47.782,11.088,344.608,539.886,3.329,540.914,537.585,540.338,540.708,2.8201,62.389,3.002,2.88,58.131,0.397,0
2025-12-16 07:40:00,48.169,11.116,345.146,539.996,0.984,540.339,539.911,540.36,539.376,2.8583,62.008,3.031,2.967,58.082,0.328,0
2025-12-16 07:50:00,47.864,11.118,344.429,540.265,4.069,540.879,539.673,542.288,538.219,2.8446,61.958,3.129,2.907,58.108,0.472,0
2025-12-16 08:00:00,47.976,11.143,344.633,539.426,4.453,542.13,539.915,537.677,537.981,2.8391,61.77,3.132,2.92,57.897,0.336,0
2025-12-16 08:10:00,48.195,11.11,345.115,539.184,1.376,539.173,538.835,538.675,540.051,2.852,62.007,3.216,2.915,58.078,0.41,0
2025-12-16 08:20:00,48.158,11.105,345.142,539.62,2.063,539.663,538.3,540.155,540.363,2.8649,62.196,2.948,3.036,58.189,0.368,0
2025-12-16 08:30:00,48.206,11.094,344.59,539.599,3.075,539.563,541.585,538.51,538.739,2.8643,62.162,3.031,2.976,58.063,0.29,0
2025-12-16 08:40:00,48.329,11.098,344.845,540.9,1.673,540.021,541.694,540.426,541.459,2.8543,62.038,2.873,2.853,58.113,0.342,0
