timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,EGT_Z1_C,EGT_Z2_C,EGT_Z3_C,EGT_Z4_C,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2025-12-18 23:30:00,47.313,11.114,344.738,540.225,3.19,539.667,538.979,540.086,542.169,2.8273,61.869,2.964,3.006,58.065,0.322,0
2025-12-18 23:40:00,47.066,11.035,344.5,540.882,1.955,541.361,541.553,541.015,539.598,2.8173,61.822,3.05,2.937,57.824,0.342,0
2025-12-18 23:50:00,47.112,11.064,344.53,539.202,3.916,538.826,539.718,541.091,537.175,2.8186,61.849,3.058,2.882,57.979,0.37,0
2025-12-19 00:00:00,46.96,11.036,344.208,538.754,3.466,536.874,538.396,539.405,540.34,2.8133,61.676,3.116,2.964,57.986,0.292,0
2025-12-19 00:10:00,46.821,11.054,344.094,538.756,2.94,537.643,540.583,538.075,538.722,2.813,62.076,2.965,2.965,57.718,0.26,0
2025-12-19 00:20:00,46.743,11.037,343.369,538.265,2.976,537.989,537.573,537.261,540.237,2.8013,61.723,2.998,3.022,57.907,0.386,0
2025-12-19 00:30:00,46.88,11.077,343.676,540.76,3.682,542.827,539.145,541.024,540.044,2.8206,61.591,3.15,2.773,57.929,0.386,0
2025-12-19 00:40:00,46.819,11.046,343.98,538.379,2.862,539.519,539.002,538.337,536.657,2.8165,61.766,2.847,2.949,57.91,0.317,0
2025-12-19 00:50:00,46.798,11.017,344.257,538.916,1.379,538.77,538.236,539.615,539.043,2.803,61.936,2.936,3.069,58.048,0.406,0
2025-12-19 01:00:00,46.983,11.087,344.473,539.527,2.649,540.058,540.448,539.802,537.799,2.792,61.558,3.078,3.143,58.005,0.347,0
2025-12-19 01:10:00,46.939,11.058,343.907,539.653,1.834,538.977,539.324,539.501,540.811,2.8061,61.671,2.998,2.945,58.056,0.352,0
2025-12-19 01:20:00,46.954,11.029,343.949,538.552,2.612,538.264,539.562,539.432,536.95,2.7999,61.612,2.983,2.9,57.929,0.33,0
2025-12-19 01:30:00,46.82,11.096,344.164,538.168,1.468,538.153,537.998,537.527,538.995,2.815,61.748,3.034,2.986,57.961,0.343,0
2025-12-19 01:40:00,46.972,11.05,344.643,539.709,3.865,537.9,540.206,541.765,538.966,2.7939,61.645,3.043,2.995,58.053,0.417,0
2025-12-19 01:50:00,46.74,11.034,343.921,538.673,5.018,539.371,541.466,537.408,536.448,2.8018,61.698,3.063,3.022,57.836,0.218,0
2025-12-19 02:00:00,47.141,11.075,343.947,539.412,3.336,539.685,537.546,539.536,540.882,2.8151,61.858,2.99,2.97,57.996,0.358,0
2025-12-19 02:10:00,46.665,11.056,344.033,539.038,1.438,538.588,540.026,538.782,538.755,2.8125,61.678,3.046,2.956,58.074,0.324,0
2025-12-19 02:20:00,46.909,11.079,344.375,538.207,1.385,538.534,537.276,538.358,538.661,2.8335,61.82,2.866,2.932,57.9,0.335,0
2025-12-19 02:30:00,46.796,11.028,344.021,537.346,3.706,537.446,537.088,535.573,539.279,2.8138,61.683,3.077,2.901,57.969,0.354,0
2025-12-19 02:40:00,46.853,11.068,344.131,537.614,2.402,537.554,537.236,536.633,539.035,2.8035,62.049,3.059,2.862,57.894,0.356,0
2025-12-19 02:50:00,47.077,11.043,344.202,539.094,2.187,539.999,538.612,537.812,539.955,2.8166,61.893,3.041,2.947,58.003,0.407,0
2025-12-19 03:00:00,46.615,11.102,344.005,537.694,1.024,537.585,537.21,537.745,538.234,2.7819,61.444,3.086,2.908,57.745,0.37,0
2025-12-19 03:10:00,47.086,11.07,344.3,538.544,1.641,539.485,538.033,537.844,538.813,2.8273,61.832,3.043,2.816,57.884,0.422,0
2025-12-19 03:20:00,46.936,11.059,344.018,539.563,1.827,540.659,539.037,539.724,538.832,2.8135,61.714,3.063,2.862,57.812,0.372,0
2025-12-19 03:30:00,46.736,10.999,343.765,538.385,0.75,538.031,538.781,538.217,538.511,2.8272,61.526,3.223,3.089,57.938,0.328,0
2025-12-19 03:40:00,46.815,11.047,344.106,539.019,1.71,539.074,537.872,539.582,539.548,2.8187,61.665,3.025,2.955,58.152,0.415,0
2025-12-19 03:50:00,46.922,11.073,344.123,537.933,1.772,537.687,537.191,537.89,538.963,2.7991,61.808,3.045,3.07,57.933,0.409,0
2025-12-19 04:00:00,46.958,11.047,344.114,537.57,1.401,536.799,537.505,538.2,537.777,2.7987,61.778,3.108,3.033,57.81,0.27,0
2025-12-19 04:10:00,47.056,11.05,344.493,539.037,1.379,539.601,538.432,538.368,539.747,2.8165,61.649,3.07,2.871,58.09,0.237,0
2025-12-19 04:20:00,47.036,11.09,343.821,539.763,2.816,540.336,541.248,538.432,539.037,2.8142,61.675,3.018,3.072,57.998,0.339,0
2025-12-19 04:30:00,47.382,11.06,344.452,538.221,2.795,537.017,539.812,538.978,537.076,2.809,61.964,3.078,2.965,57.888,0.459,0
2025-12-19 04:40:00,46.932,11.034,344.105,539.726,2.275,540.406,538.672,540.947,538.879,2.7948,61.522,2.883,3.074,58.062,0.35,0
2025-12-19 04:50:00,46.857,11.065,344.309,538.946,3.23,536.974,539.851,540.204,538.755,2.7885,61.865,2.875,2.979,57.983,0.402,0
2025-12-19 05:00:00,47.107,11.069,344.119,539.464,3.697,540.703,540.008,540.137,537.006,2.8341,61.631,3.0,3.03,58.114,0.317,0
2025-12-19 05:10:00,47.359,11.063,344.465,538.688,3.214,539.757,536.643,538.495,539.857,2.8488,62.073,3.147,2.974,57.713,0.427,0
2025-12-19 05:20:00,47.347,11.072,344.323,539.296,2.033,540.493,538.532,538.46,539.701,2.826,61.953,3.106,3.059,57.975,0.314,0
2025-12-19 05:30:00,47.326,11.115,344.551,539.134,3.142,539.005,540.849,538.975,537.707,2.8536,61.701,3.003,2.857,57.963,0.322,0
2025-12-19 05:40:00,47.465,11.052,344.157,539.462,1.732,539.278,540.67,538.96,538.938,2.8252,61.908,2.864,2.939,58.023,0.363,0
2025-12-19 05:50:00,47.35,11.055,344.564,538.67,2.726,538.491,539.557,539.678,536.952,2.8347,61.647,2.976,2.889,57.884,0.316,0
2025-12-19 06:00:00,47.496,11.08,344.486,538.216,2.177,537.164,539.341,539.014,537.347,2.8255,61.728,3.057,2.9,57.871,0.321,0
2025-12-19 06:10:00,47.512,11.104,344.813,539.603,0.871,539.946,539.075,539.891,539.501,2.8427,61.825,2.946,2.925,58.061,0.307,0
2025-12-19 06:20:00,47.401,11.045,344.8,539.745,2.87,540.826,540.532,539.665,537.956,2.8299,61.834,3.014,3.012,58.047,0.242,0
2025-12-19 06:30:00,47.583,11.087,344.803,538.99,1.179,539.543,538.576,539.476,538.364,2.8462,61.601,2.992,2.848,58.091,0.352,0
2025-12-19 06:40:00,47.64,11.098,344.931,539.081,3.163,539.366,539.104,540.508,537.345,2.834,62.023,3.204,2.965,57.931,0.358,0
2025-12-19 06:50:00,47.56,11.065,344.551,539.074,1.783,538.01,539.793,539.575,538.92,2.8347,61.672,3.028,2.991,57.981,0.325,0
2025-12-19 07:00:00,47.664,11.1,344.324,539.166,3.437,538.565,541.211,537.774,539.116,2.844,61.978,3.151,3.046,57.927,0.434,0
2025-12-19 07:10:00,47.556,11.13,344.748,539.732,2.593,538.642,541.235,539.598,539.454,2.8405,61.881,3.035,2.999,57.887,0.383,0
2025-12-19 07:20:00,47.912,11.081,344.694,540.732,0.97,541.088,540.158,540.552,541.128,2.8249,61.992,3.247,2.934,58.031,0.306,0
2025-12-19 07:30:00,47.807,11.087,344.683,540.31,3.377,539.819,539.59,542.604,539.227,2.8485,62.098,3.042,2.779,57.939,0.321,0
2025-12-19 07:40:00,47.799,11.065,344.451,539.767,2.946,541.003,538.057,540.149,539.858,2.8373,62.002,3.021,3.06,58.084,0.363,0
2025-12-19 07:50:00,47.978,11.112,345.309,539.294,2.737,540.791,538.846,538.054,539.486,2.8526,62.107,3.094,2.899,58.172,0.403,0
2025-12-19 08:00:00,48.009,11.066,345.447,540.27,3.147,542.219,540.703,539.087,539.072,2.8599,61.825,3.033,2.93,57.887,0.386,0
2025-12-19 08:10:00,48.179,11.106,345.428,541.4,1.675,541.185,540.849,541.043,542.524,2.8574,61.798,2.953,3.05,58.129,0.361,0
2025-12-19 08:20:00,48.157,11.152,345.066,540.343,2.275,540.431,541.367,539.092,540.483,2.8306,62.131,3.066,2.817,58.243,0.407,0
2025-12-19 08:30:00,47.932,11.133,344.89,540.306,3.639,541.397,541.862,538.223,539.742,2.8417,62.105,3.019,2.968,57.99,0.375,0
2025-12-19 08:40:00,48.128,11.133,345.489,540.339,2.175,539.429,541.604,540.126,540.197,2.8461,61.965,3.027,2.86,58.015,0.317,0
2025-12-19 08:50:00,48.362,11.122,345.22,539.429,3.604,541.025,540.405,538.864,537.421,2.8642,62.118,2.865,2.926,58.299,0.352,0
2025-12-19 09:00:00,48.452,11.105,345.497,541.158,2.231,540.484,540.122,542.353,541.671,2.8435,61.947,3.071,2.905,57.95,0.289,0
2025-12-19 09:10:00,48.412,11.095,345.422,539.064,1.02,539.216,539.549,538.962,538.529,2.8652,61.916,2.948,3.026,57.736,0.412,0
2025-12-19 09:20:00,48.493,11.162,345.087,541.326,1.602,542.224,540.622,541.453,541.006,2.8618,62.213,3.083,2.893,57.736,0.324,0
2025-12-19 09:30:00,48.398,11.066,344.887,541.42,4.847,542.612,543.095,541.723,538.248,2.855,62.26,2.978,2.972,58.107,0.284,0
2025-12-19 09:40:00,48.253,11.09,345.495,539.979,3.746,541.526,540.237,537.78,540.375,2.8781,61.723,3.118,2.891,57.928,0.353,0
2025-12-19 09:50:00,48.567,11.203,345.559,539.126,3.124,536.873,539.768,539.997,539.867,2.8719,62.097,3.135,2.967,57.979,0.349,0
2025-12-19 10:00:00,48.639,11.14,345.738,540.427,1.333,540.261,541.237,540.307,539.904,2.8801,62.175,3.029,2.963,58.039,0.495,0
2025-12-19 10:10:00,49.111,11.181,345.649,540.74,1.536,540.444,540.815,541.619,540.083,2.8861,62.236,3.046,2.947,58.249,0.364,0
2025-12-19 10:20:00,48.708,11.106,345.323,539.537,2.079,540.112,539.334,538.311,540.39,2.8504,62.377,3.096,2.768,58.051,0.345,0
2025-12-19 10:30:00,48.661,11.077,345.42,541.047,2.762,539.65,540.776,541.35,542.412,2.8712,61.991,2.999,2.957,58.11,0.431,0
2025-12-19 10:40:00,48.999,11.048,345.887,541.386,3.245,540.112,539.75,542.688,542.995,2.8831,62.493,3.142,2.854,57.927,0.322,0
2025-12-19 10:50:00,48.921,11.139,345.644,540.501,1.162,541.107,540.435,539.945,540.518,2.8876,62.159,3.077,2.96,58.031,0.357,0
2025-12-19 11:00:00,48.73,11.133,345.355,539.566,2.256,539.354,540.976,539.215,538.72,2.8641,62.114,2.963,2.857,58.074,0.274,0
2025-12-19 11:10:00,48.614,11.146,345.423,541.109,2.179,541.206,541.774,541.817,539.638,2.867,62.109,2.935,3.008,57.959,0.363,0
2025-12-19 11:20:00,49.064,11.134,345.586,541.705,1.583,541.37,541.641,542.696,541.113,2.9002,62.559,3.051,3.029,58.105,0.294,0
2025-12-19 11:30:00,49.092,11.162,345.432,541.095,1.109,541.085,541.473,540.364,541.459,2.891,62.27,2.956,2.956,58.194,0.264,0
2025-12-19 11:40:00,49.221,11.121,345.749,542.142,3.927,540.479,540.98,542.704,544.406,2.874,62.261,3.094,2.837,58.12,0.401,0
2025-12-19 11:50:00,49.021,11.135,345.376,540.966,2.113,540.159,539.876,541.989,541.838,2.8919,62.165,3.099,3.076,57.913,0.413,0
2025-12-19 12:00:00,49.237,11.161,345.999,542.008,2.059,541.971,543.022,540.963,542.077,2.8912,62.439,2.865,2.969,58.145,0.347,0
2025-12-19 12:10:00,49.297,11.136,346.389,542.037,4.52,540.191,542.032,541.216,544.711,2.8919,62.409,2.94,3.087,57.944,0.364,0
2025-12-19 12:20:00,49.366,11.149,346.08,541.514,4.116,542.279,543.601,539.485,540.692,2.9111,62.242,3.178,2.93,58.054,0.406,0
2025-12-19 12:30:00,49.033,11.134,346.091,540.686,2.266,541.313,540.13,541.784,539.518,2.8813,62.191,3.015,3.136,57.85,0.349,0
2025-12-19 12:40:00,49.281,11.121,345.874,540.982,4.995,540.03,543.956,538.961,540.979,2.9011,62.499,3.021,3.002,58.195,0.364,0
2025-12-19 12:50:00,49.229,11.118,345.98,541.54,1.09,541.669,540.878,541.968,541.643,2.9133,62.305,3.059,2.968,58.32,0.369,0
2025-12-19 13:00:00,49.032,11.126,345.969,541.412,4.024,539.797,543.505,539.481,542.865,2.8852,62.556,3.251,2.995,58.203,0.311,0
2025-12-19 13:10:00,49.376,11.12,345.917,542.182,1.83,542.154,541.8,541.471,543.301,2.9017,62.644,3.048,2.972,58.127,0.373,0
2025-12-19 13:20:00,49.08,11.159,345.473,541.03,3.912,541.545,542.852,540.782,538.94,2.8847,62.359,2.996,2.966,57.938,0.363,0
2025-12-19 13:30:00,49.253,11.105,346.097,541.862,1.658,540.917,542.076,541.882,542.575,2.8926,62.274,3.037,3.072,57.971,0.32,0
2025-12-19 13:40:00,49.426,11.2,346.143,541.496,2.823,541.44,542.971,540.148,541.425,2.8834,62.062,3.033,2.993,58.298,0.326,0
2025-12-19 13:50:00,49.307,11.179,345.825,540.058,1.492,540.196,540.22,539.161,540.653,2.891,62.354,3.196,2.816,58.112,0.413,0
2025-12-19 14:00:00,49.268,11.135,345.759,541.246,1.049,541.575,541.108,540.625,541.674,2.9062,62.419,3.027,2.87,57.849,0.315,0
2025-12-19 14:10:00,49.228,11.118,346.042,541.615,2.052,541.869,542.486,540.434,541.671,2.8778,62.399,3.01,2.996,58.208,0.348,0
2025-12-19 14:20:00,49.306,11.179,346.3,542.037,1.973,543.13,542.106,541.755,541.157,2.8898,62.454,3.043,2.901,58.191,0.358,0
2025-12-19 14:30:00,49.111,11.172,346.133,539.848,1.638,540.054,540.136,540.42,538.782,2.8873,62.172,3.018,2.945,57.951,0.364,0
2025-12-19 14:40:00,49.186,11.117,345.844,540.425,3.35,538.684,540.896,542.034,540.087,2.9045,62.059,3.0,2.863,58.094,0.448,0
2025-12-19 14:50:00,49.065,11.158,345.267,540.293,2.082,541.259,540.491,539.177,540.245,2.8946,62.224,3.027,3.033,58.136,0.362,0
2025-12-19 15:00:00,49.217,11.163,345.732,541.824,0.894,541.359,542.033,542.253,541.652,2.8869,62.331,3.097,3.019,57.971,0.35,0
2025-12-19 15:10:00,49.221,11.124,346.449,540.354,2.766,539.01,539.85,540.779,541.776,2.8826,62.247,3.157,2.892,58.156,0.23,0
2025-12-19 15:20:00,49.063,11.137,345.927,541.042,1.23,541.697,541.368,540.467,540.634,2.8873,62.059,2.87,2.904,57.966,0.372,0
2025-12-19 15:30:00,48.952,11.181,345.505,541.553,2.24,543.127,541.076,541.121,540.887,2.8981,62.284,3.093,3.02,58.055,0.292,0
2025-12-19 15:40:00,49.098,11.165,345.763,541.338,3.607,540.755,543.68,540.845,540.073,2.8926,62.067,3.044,2.94,57.995,0.317,0
2025-12-19 15:50:00,49.168,11.217,345.526,541.202,4.478,538.564,543.042,541.086,542.115,2.8906,62.391,3.013,3.014,57.944,0.356,0
2025-12-19 16:00:00,49.116,11.122,346.078,540.37,2.782,541.941,539.159,540.298,540.083,2.8879,62.308,3.021,3.001,58.289,0.411,0
2025-12-19 16:10:00,49.075,11.166,346.288,542.265,1.626,542.966,541.909,541.34,542.844,2.8847,62.301,3.05,2.894,58.1,0.375,0
2025-12-19 16:20:00,48.776,11.097,345.946,539.457,0.961,540.101,539.14,539.349,539.237,2.8816,62.215,3.078,2.811,58.007,0.388,0
2025-12-19 16:30:00,49.175,11.111,345.742,541.781,0.766,541.527,541.475,541.881,542.241,2.8939,62.414,3.134,2.985,57.927,0.358,0
2025-12-19 16:40:00,49.093,11.117,345.925,540.496,3.029,539.709,542.305,540.694,539.276,2.8777,62.38,3.062,2.974,58.03,0.394,0
2025-12-19 16:50:00,48.761,11.096,345.674,541.461,1.714,541.759,541.983,540.269,541.832,2.8567,62.114,3.153,2.956,58.12,0.327,0
2025-12-19 17:00:00,48.89,11.127,345.737,541.512,1.714,542.026,541.193,542.272,540.558,2.8916,62.357,3.223,2.925,58.063,0.407,0
2025-12-19 17:10:00,48.614,11.121,345.373,540.882,2.565,541.656,539.467,540.372,542.032,2.8646,62.108,3.043,2.941,57.971,0.328,0
2025-12-19 17:20:00,48.774,11.205,345.95,540.974,3.674,540.339,543.136,539.462,540.958,2.8689,62.276,3.114,2.899,58.057,0.344,0
2025-12-19 17:30:00,48.797,11.107,345.637,541.235,2.904,541.5,542.122,542.102,539.218,2.8899,62.115,3.007,3.001,58.069,0.414,0
2025-12-19 17:40:00,48.92,11.142,345.578,541.09,2.874,541.256,542.557,540.862,539.683,2.8747,62.104,3.107,2.906,58.274,0.426,0
2025-12-19 17:50:00,48.618,11.082,345.461,539.32,0.985,539.575,539.655,538.67,539.378,2.878,62.25,3.064,2.907,57.943,0.38,0
2025-12-19 18:00:00,48.42,11.118,345.423,540.365,2.09,540.253,541.415,539.325,540.468,2.8651,62.126,3.146,2.849,57.877,0.363,0
2025-12-19 18:10:00,48.596,11.125,345.635,540.014,2.318,539.344,540.616,541.206,538.888,2.888,62.086,3.044,2.832,57.785,0.404,0
2025-12-19 18:20:00,48.47,11.101,345.694,539.55,1.182,540.113,539.096,540.059,538.931,2.8601,62.057,3.055,2.905,58.042,0.277,0
2025-12-19 18:30:00,48.263,11.104,345.126,539.491,1.274,539.568,539.595,538.764,540.038,2.8561,62.086,3.028,3.135,57.892,0.329,0
2025-12-19 18:40:00,48.021,11.034,345.279,540.229,0.803,539.806,540.609,540.133,540.368,2.8573,61.789,3.049,2.828,57.878,0.333,0
2025-12-19 18:50:00,48.138,11.092,345.11,541.002,2.276,540.557,542.155,541.418,539.879,2.8206,62.104,3.034,3.004,58.11,0.269,0
2025-12-19 19:00:00,48.352,11.124,345.483,541.03,0.576,540.816,540.786,541.362,541.155,2.8627,62.068,2.933,2.983,58.023,0.281,0
2025-12-19 19:10:00,48.377,11.093,345.384,540.452,1.599,540.43,541.053,540.87,539.454,2.8803,61.891,2.952,3.112,58.059,0.394,0
2025-12-19 19:20:00,47.968,11.073,344.713,540.027,1.518,539.545,541.055,539.971,539.537,2.8427,62.327,3.08,2.936,57.83,0.358,0
2025-12-19 19:30:00,48.062,11.099,345.222,539.932,3.637,538.833,539.442,542.47,538.981,2.8382,62.189,2.944,2.803,57.866,0.34,0
2025-12-19 19:40:00,48.169,11.163,344.944,538.829,1.371,538.525,538.231,538.958,539.602,2.8564,62.097,3.106,2.863,57.793,0.465,0
2025-12-19 19:50:00,48.196,11.105,345.112,540.162,3.554,541.728,538.174,540.432,540.313,2.8474,61.924,3.144,3.044,58.217,0.282,0
2025-12-19 20:00:00,47.697,11.079,344.756,539.601,3.274,539.611,539.43,541.318,538.044,2.8348,61.969,2.976,3.007,58.086,0.397,0
2025-12-19 20:10:00,47.927,11.081,344.928,538.585,3.998,536.465,540.463,538.992,538.422,2.8363,61.664,3.114,2.882,58.02,0.287,0
2025-12-19 20:20:00,48.199,11.098,345.114,539.322,3.129,539.243,540.584,540.008,537.455,2.8468,61.959,3.226,2.954,57.799,0.41,0
2025-12-19 20:30:00,47.938,11.079,345.107,539.475,2.159,540.599,538.44,540.079,538.781,2.8531,62.015,3.004,2.964,58.159,0.439,0
2025-12-19 20:40:00,47.879,11.105,345.209,540.623,2.317,540.713,539.391,541.708,540.68,2.8446,61.841,2.873,2.987,58.004,0.312,0
2025-12-19 20:50:00,48.022,11.049,345.197,540.363,1.403,540.861,539.458,540.424,540.71,2.8428,62.103,3.213,3.059,57.947,0.341,0
2025-12-19 21:00:00,47.597,11.092,344.482,539.65,2.766,539.723,541.383,538.876,538.617,2.8447,61.865,3.126,3.04,58.025,0.314,0
2025-12-19 21:10:00,47.273,11.097,344.209,538.325,1.228,538.657,537.914,537.751,538.979,2.8267,61.944,3.013,3.05,58.033,0.374,0
2025-12-19 21:20:00,47.548,11.11,344.531,539.453,3.099,540.933,538.528,540.517,537.834,2.8375,61.63,2.917,3.021,57.653,0.379,0
2025-12-19 21:30:00,47.623,11.091,344.739,539.213,1.959,540.499,538.904,538.54,538.909,2.823,61.774,2.969,2.875,57.999,0.342,0
2025-12-19 21:40:00,47.254,11.129,344.472,539.422,1.55,539.98,539.641,539.636,538.43,2.8401,61.827,3.1,2.951,57.96,0.295,0
2025-12-19 21:50:00,47.69,11.078,344.86,539.175,1.876,540.268,538.677,539.364,538.392,2.8178,61.828,3.073,2.988,57.961,0.369,0
2025-12-19 22:00:00,47.183,11.059,344.457,538.901,1.101,538.299,539.4,538.639,539.265,2.8178,62.069,2.932,3.101,57.831,0.343,0
2025-12-19 22:10:00,47.275,11.089,344.405,538.402,4.054,540.553,536.499,538.815,537.743,2.8221,61.641,3.039,2.915,57.87,0.348,0
2025-12-19 22:20:00,47.448,11.092,344.823,540.465,3.38,540.235,542.28,538.9,540.444,2.8295,61.847,3.035,2.858,58.01,0.346,0
2025-12-19 22:30:00,47.221,11.118,344.161,538.084,2.872,537.776,536.423,538.843,539.295,2.8303,61.897,3.111,2.828,58.113,0.304,0
2025-12-19 22:40:00,47.091,11.077,344.255,539.378,4.855,540.363,541.286,536.431,539.434,2.8227,61.649,3.059,2.962,57.983,0.379,0
2025-12-19 22:50:00,47.214,11.067,344.051,537.88,1.92,537.763,537.129,539.049,537.577,2.8184,61.836,3.074,2.989,57.988,0.329,0
2025-12-19 23:00:00,47.3,11.046,344.295,539.063,2.435,537.994,540.231,540.23,537.796,2.8214,61.678,2.958,3.079,58.04,0.265,0
2025-12-19 23:10:00,47.24,11.073,343.924,537.74,2.368,539.301,537.231,536.933,537.495,2.8313,61.523,3.145,2.977,57.932,0.312,0
2025-12-19 23:20:00,47.058,11.081,344.045,538.622,3.489,538.747,540.241,538.749,536.752,2.803,61.889,3.069,2.879,57.82,0.305,0
2025-12-19 23:30:00,47.19,11.087,344.128,538.417,2.918,537.133,540.051,537.895,538.588,2.8165,61.767,3.025,2.967,58.043,0.35,0
2025-12-19 23:40:00,46.829,11.054,344.408,538.907,2.957,536.793,539.412,539.75,539.672,2.81,61.572,3.088,2.823,58.042,0.402,0
2025-12-19 23:50:00,46.618,11.042,344.147,538.835,2.094,539.713,539.404,537.619,538.606,2.8022,61.735,3.089,3.002,58.177,0.417,0
2025-12-20 00:00:00,47.052,11.077,344.831,538.704,1.778,539.32,539.392,538.491,537.614,2.8165,61.592,2.875,2.944,57.758,0.341,0
2025-12-20 00:10:00,46.8,11.062,344.109,537.575,4.141,540.189,536.294,537.769,536.048,2.8059,61.732,3.151,3.017,57.884,0.349,0
2025-12-20 00:20:00,47.1,11.076,344.095,539.072,1.131,538.311,539.442,539.169,539.368,2.8162,61.907,3.052,2.919,58.021,0.429,0
2025-12-20 00:30:00,46.82,11.075,343.843,537.925,0.757,538.382,537.625,537.869,537.825,2.81,61.543,2.951,2.916,57.696,0.44,0
2025-12-20 00:40:00,46.811,11.057,344.363,539.105,1.211,539.146,539.569,539.348,538.358,2.8106,61.515,3.01,3.111,58.078,0.319,0
2025-12-20 00:50:00,47.049,11.063,344.152,538.928,1.795,538.564,538.016,539.811,539.319,2.8149,61.719,3.122,2.932,57.948,0.453,0
2025-12-20 01:00:00,46.99,11.032,343.753,539.11,2.867,537.588,538.864,539.533,540.455,2.8144,61.939,3.044,2.991,57.868,0.294,0
2025-12-20 01:10:00,46.793,11.056,343.64,537.818,2.128,538.965,536.897,536.837,538.573,2.8237,61.779,3.145,2.864,57.931,0.412,0
2025-12-20 01:20:00,46.73,11.086,344.491,538.273,0.888,537.959,537.976,538.847,538.309,2.7987,61.755,2.972,3.114,57.835,0.373,0
2025-12-20 01:30:00,46.692,11.038,343.643,538.018,1.677,537.771,537.424,539.101,537.778,2.7985,61.578,3.202,2.95,57.902,0.391,0
2025-12-20 01:40:00,47.009,11.074,344.679,538.565,2.002,539.068,537.939,537.626,539.628,2.8301,61.64,3.069,3.01,58.005,0.344,0
2025-12-20 01:50:00,46.81,11.043,343.992,539.74,2.826,541.184,539.832,539.588,538.358,2.7995,61.572,3.104,2.954,57.919,0.371,0
2025-12-20 02:00:00,46.939,10.966,343.698,539.557,2.544,539.749,540.064,537.936,540.48,2.8195,61.757,3.022,2.915,57.73,0.368,0
2025-12-20 02:10:00,47.058,11.053,344.145,538.945,3.14,540.407,539.697,537.267,538.409,2.8286,61.67,2.954,3.018,57.786,0.328,0
2025-12-20 02:20:00,46.716,11.024,344.014,539.161,2.82,537.529,539.563,539.201,540.349,2.8013,61.754,2.953,3.07,58.0,0.353,0
2025-12-20 02:30:00,47.102,11.078,344.617,539.161,2.102,539.176,538.259,540.361,538.847,2.8255,61.791,3.026,3.061,58.122,0.375,0
2025-12-20 02:40:00,46.715,11.02,344.11,538.089,1.409,537.314,538.682,537.638,538.723,2.8126,61.698,3.023,2.993,58.037,0.245,0
2025-12-20 02:50:00,46.97,11.089,343.936,538.108,3.175,537.893,540.211,537.036,537.292,2.8201,61.988,3.074,2.957,58.059,0.396,0
2025-12-20 03:00:00,46.759,10.989,344.048,539.871,2.819,541.52,539.156,538.701,540.107,2.8078,61.767,2.983,3.059,58.112,0.262,0
2025-12-20 03:10:00,46.921,11.042,344.526,539.966,1.93,540.819,540.543,538.889,539.612,2.8167,61.851,2.957,3.05,58.101,0.329,0
2025-12-20 03:20:00,46.659,11.014,344.051,538.867,2.695,537.155,539.027,539.85,539.436,2.782,61.604,3.1,2.909,58.018,0.325,0
2025-12-20 03:30:00,46.919,11.054,344.012,539.268,1.833,539.824,539.698,537.991,539.559,2.8114,61.623,3.021,2.914,57.943,0.433,0
2025-12-20 03:40:00,46.856,11.064,344.163,539.444,1.387,539.005,540.392,539.255,539.122,2.8135,61.685,3.025,3.05,57.812,0.41,0
2025-12-20 03:50:00,46.936,11.045,344.404,539.279,2.483,540.881,538.398,539.021,538.816,2.8179,61.572,3.106,2.896,58.107,0.381,0
2025-12-20 04:00:00,46.955,11.013,343.87,538.913,4.527,538.368,536.939,538.88,541.466,2.8244,61.65,3.094,3.053,57.913,0.344,0
2025-12-20 04:10:00,46.945,11.091,344.099,539.384,2.735,540.478,540.504,538.787,537.769,2.8222,61.878,3.151,3.0,57.99,0.311,0
2025-12-20 04:20:00,47.356,11.077,344.484,540.544,0.536,540.263,540.483,540.63,540.799,2.8321,61.868,2.855,2.906,58.145,0.245,0
2025-12-20 04:30:00,47.313,11.073,344.473,539.021,2.629,540.038,540.307,538.062,537.678,2.8271,62.036,2.887,2.938,57.927,0.245,0
2025-12-20 04:40:00,47.32,11.038,343.908,539.959,0.939,540.579,539.65,539.967,539.64,2.8164,61.961,2.952,2.927,58.018,0.271,0
2025-12-20 04:50:00,47.265,11.057,343.891,538.289,2.416,537.253,537.813,538.422,539.669,2.8192,61.835,3.211,2.979,57.601,0.349,0
2025-12-20 05:00:00,47.211,11.113,344.346,540.434,3.398,540.588,538.184,541.582,541.383,2.8078,61.88,3.194,2.916,57.992,0.306,0
2025-12-20 05:10:00,47.387,11.05,344.181,538.981,1.707,538.776,538.997,539.929,538.222,2.8256,61.846,3.048,2.87,57.996,0.3,0
2025-12-20 05:20:00,47.198,11.062,344.308,539.829,1.819,539.018,540.837,539.902,539.56,2.8234,61.696,3.029,2.98,57.872,0.311,0
2025-12-20 05:30:00,47.33,11.016,344.38,538.531,2.334,538.091,539.966,537.632,538.437,2.8249,61.93,3.052,3.092,58.078,0.302,0
2025-12-20 05:40:00,47.074,11.081,344.662,539.175,1.64,540.172,538.537,539.46,538.532,2.8256,61.793,2.949,3.004,58.137,0.443,0
2025-12-20 05:50:00,47.42,11.076,344.44,539.153,2.711,539.402,540.651,537.94,538.619,2.8431,61.828,3.055,3.012,58.068,0.304,0
2025-12-20 06:00:00,47.457,11.078,345.072,538.33,4.236,536.652,538.309,537.473,540.888,2.8409,61.827,3.0,2.98,58.056,0.334,0
2025-12-20 06:10:00,47.217,11.131,344.445,539.218,2.576,537.64,540.216,539.852,539.165,2.8123,62.027,3.162,2.836,57.917,0.328,0
2025-12-20 06:20:00,47.603,11.07,344.213,540.098,4.284,538.36,542.644,539.908,539.479,2.8393,61.937,3.035,2.99,57.907,0.33,0
2025-12-20 06:30:00,47.395,11.067,344.053,538.734,1.159,538.143,538.634,538.858,539.302,2.8197,61.981,2.874,2.906,57.859,0.4,0
2025-12-20 06:40:00,47.396,11.091,344.65,538.871,4.011,541.348,537.527,537.337,539.273,2.8379,61.826,3.124,2.959,58.025,0.226,0
2025-12-20 06:50:00,47.647,11.068,344.946,540.061,6.523,542.27,541.437,535.747,540.789,2.8322,61.883,3.106,2.982,58.026,0.308,0
2025-12-20 07:00:00,47.845,11.125,344.847,539.495,12.394,546.289,539.601,533.895,538.196,2.8301,61.997,3.154,2.985,58.0,0.382,0
2025-12-20 07:10:00,47.738,11.069,344.886,538.722,15.027,547.182,537.051,532.154,538.501,2.8502,61.78,3.072,2.998,57.86,0.32,0
2025-12-20 07:20:00,47.902,11.048,345.221,540.737,18.122,550.114,541.21,531.992,539.63,2.8377,61.85,3.152,3.015,57.9,0.315,0
2025-12-20 07:30:00,47.848,11.114,345.052,540.227,17.17,549.328,538.743,532.158,540.68,2.8371,61.823,2.967,2.987,58.034,0.321,0
2025-12-20 07:40:00,47.848,11.119,344.832,538.831,21.438,549.88,539.021,528.441,537.984,2.8331,61.72,3.069,2.965,58.173,0.351,0
2025-12-20 07:50:00,47.976,11.085,344.879,540.948,24.464,553.8,542.367,529.337,538.286,2.8492,62.11,3.142,2.952,58.016,0.257,0
2025-12-20 08:00:00,47.695,11.094,344.628,540.322,29.559,557.532,539.211,527.974,536.573,2.8295,61.676,3.106,2.933,57.907,0.407,0
2025-12-20 08:10:00,48.041,11.064,345.293,540.288,32.437,557.382,538.812,524.945,540.015,2.8605,61.818,3.062,2.887,58.15,0.461,0
2025-12-20 08:20:00,47.902,11.104,344.755,540.703,39.273,562.108,541.39,522.835,536.477,2.8221,62.055,3.183,2.961,57.978,0.341,0
2025-12-20 08:30:00,48.231,11.064,344.996,541.027,40.359,562.13,540.7,521.771,539.505,2.8574,62.116,2.847,3.026,58.057,0.266,0
2025-12-20 08:40:00,48.107,11.082,345.196,541.336,42.785,565.167,540.306,522.382,537.49,2.8785,61.99,3.006,2.951,58.066,0.313,0
2025-12-20 08:50:00,48.202,11.112,345.185,542.24,45.229,566.48,542.249,521.251,538.979,2.8512,62.095,2.881,2.967,58.058,0.326,0
2025-12-20 09:00:00,48.347,11.116,345.889,542.555,51.46,569.911,543.114,518.451,538.746,2.8648,62.12,3.067,2.921,57.966,0.406,0
2025-12-20 09:10:00,48.466,11.082,345.006,541.577,53.991,569.167,541.769,515.176,540.195,2.8653,62.094,3.11,2.953,58.04,0.447,0
2025-12-20 09:20:00,48.555,11.065,346.114,541.501,56.934,570.259,544.32,513.325,538.1,2.8474,62.445,3.023,2.912,57.893,0.412,0
2025-12-20 09:30:00,7.22595,11.071,345.821,542.409,63.741,576.679,541.705,512.938,538.314,0.5718200000000001,25.408065902034824,6.672,5.765,58.018,1.535,1
2025-12-20 09:40:00,7.2762,11.106,345.993,541.694,59.74,573.685,539.89,513.945,539.255,0.5751000000000001,25.69199650782566,6.498,6.307,58.051,2.202,1
2025-12-20 09:50:00,7.24095,11.103,345.144,541.533,57.498,572.583,538.93,515.086,539.533,0.5740000000000001,26.416455990725822,6.406,6.146,57.902,2.021,1
2025-12-20 10:00:00,7.32675,11.123,346.075,542.365,64.387,575.673,541.626,511.287,540.876,0.57444,24.563399067669096,6.596,5.688,58.108,1.986,1
2025-12-20 10:10:00,20.15913791831035,11.17,345.882,541.633,0.701,541.353,542.054,541.685,541.439,2.8963,62.402,3.131,2.988,58.01,0.394,0
2025-12-20 10:20:00,19.79138150435247,11.137,345.447,539.51,3.643,541.253,539.704,537.609,539.474,2.8738,62.31,2.928,2.774,57.861,0.384,0
2025-12-20 10:30:00,20.308453323801153,11.177,345.828,541.105,1.749,541.726,540.942,540.002,541.751,2.8723,62.116,2.903,2.836,58.109,0.367,0
2025-12-20 10:40:00,20.500839930673486,11.176,345.729,540.171,4.052,539.68,542.609,538.556,539.839,2.8605,62.151,3.084,3.048,58.08,0.372,0
2025-12-20 10:50:00,20.502786170143263,11.166,346.076,541.055,1.909,541.528,540.075,541.983,540.632,2.8781,62.024,3.149,2.972,58.048,0.436,0
2025-12-20 11:00:00,20.94889836180996,11.113,345.817,540.602,0.733,540.796,540.151,540.883,540.58,2.8777,62.248,2.93,3.053,58.064,0.372,0
2025-12-20 11:10:00,21.021969733270037,11.129,345.841,540.424,2.614,541.283,541.538,539.95,538.923,2.8865,61.888,3.064,2.793,58.185,0.349,0
2025-12-20 11:20:00,21.40532523978851,11.168,346.09,541.115,1.115,541.43,540.457,541.002,541.571,2.8679,62.269,3.081,2.944,58.054,0.199,0
2025-12-20 11:30:00,21.6136162414724,11.076,345.391,540.709,1.63,541.184,539.579,541.209,540.864,2.8605,62.257,3.163,2.889,58.017,0.393,0
2025-12-20 11:40:00,21.7653525443239,11.152,346.061,541.208,2.905,542.845,539.941,540.966,541.079,2.8958,62.198,3.018,2.955,58.133,0.326,0
2025-12-20 11:50:00,21.89446857329999,11.187,345.956,541.207,3.283,539.286,540.764,542.57,542.207,2.8828,62.358,3.013,2.982,58.067,0.415,0
2025-12-20 12:00:00,22.291750776058716,11.156,345.582,542.273,0.768,542.137,541.925,542.694,542.336,2.8854,62.577,2.98,2.808,58.024,0.314,0
2025-12-20 12:10:00,22.55381294496452,11.144,345.277,539.687,3.417,541.035,537.618,540.361,539.734,2.8789,62.18,3.182,2.937,57.959,0.321,0
2025-12-20 12:20:00,22.54665177109553,11.143,345.857,540.604,1.607,540.425,540.932,541.334,539.727,2.8992,62.198,3.076,2.985,58.198,0.356,0
2025-12-20 12:30:00,22.835854896633045,11.155,345.885,541.687,3.338,543.012,539.674,542.856,541.207,2.8938,62.351,3.077,2.985,58.176,0.329,0
2025-12-20 12:40:00,22.75293648487602,11.164,345.348,541.637,1.65,541.037,542.524,540.875,542.113,2.9057,62.244,2.845,2.88,58.161,0.449,0
2025-12-20 12:50:00,23.139912140566327,11.114,346.018,541.455,2.062,540.092,541.633,541.941,542.155,2.8892,62.339,3.035,2.97,57.866,0.298,0
2025-12-20 13:00:00,23.199010502046786,11.094,345.903,540.877,1.564,540.83,541.765,540.201,540.712,2.8683,62.507,3.07,3.032,58.144,0.336,0
2025-12-20 13:10:00,23.375675482059084,11.185,345.927,541.066,2.304,541.312,541.037,542.11,539.806,2.8898,62.302,3.087,3.028,58.063,0.327,0
2025-12-20 13:20:00,23.807731348591794,11.144,346.355,540.538,2.501,540.772,540.024,541.928,539.427,2.8749,62.04,3.012,2.846,58.119,0.384,0
2025-12-20 13:30:00,23.976158327691262,11.183,345.588,540.724,2.352,540.62,541.691,541.245,539.34,2.8963,62.301,2.943,2.917,58.157,0.26,0
2025-12-20 13:40:00,23.86577385649816,11.143,345.78,541.68,2.747,542.53,539.894,541.655,542.641,2.9049,62.576,2.97,3.088,57.972,0.274,0
2025-12-20 13:50:00,24.534034442423998,11.214,346.08,540.132,2.031,540.23,539.405,539.457,541.436,2.9123,61.914,3.023,2.921,58.106,0.308,0
2025-12-20 14:00:00,24.235477102426195,11.176,345.884,541.254,1.216,541.346,540.651,541.152,541.866,2.8939,62.467,3.143,3.005,58.033,0.351,0
2025-12-20 14:10:00,24.650574399444487,11.198,345.844,540.771,1.391,540.75,540.131,540.68,541.522,2.9167,62.333,3.086,3.008,57.896,0.267,0
2025-12-20 14:20:00,24.826336373286544,11.163,346.088,541.798,1.452,542.035,541.576,542.516,541.063,2.8893,62.713,3.018,3.028,58.216,0.382,0
2025-12-20 14:30:00,24.853016545224758,11.103,345.907,541.858,1.113,542.492,541.587,541.972,541.379,2.8896,62.319,3.119,2.888,58.005,0.316,0
2025-12-20 14:40:00,25.659380982395756,11.08,345.912,541.986,0.83,541.938,542.512,541.813,541.682,2.8883,62.408,2.981,3.028,58.035,0.38,0
2025-12-20 14:50:00,25.008752918200972,11.087,346.105,541.533,4.114,542.015,538.922,542.158,543.036,2.8813,62.463,3.188,3.041,57.979,0.317,0
2025-12-20 15:00:00,25.54849222711199,11.118,345.55,541.344,2.547,541.324,541.972,539.767,542.314,2.8703,62.069,3.042,3.091,58.113,0.373,0
2025-12-20 15:10:00,25.634984082957242,11.208,346.291,542.576,1.896,543.528,542.001,543.144,541.632,2.8826,62.045,3.096,2.953,58.044,0.357,0
2025-12-20 15:20:00,26.272474868141032,11.117,345.889,540.078,2.521,538.868,540.748,541.39,539.306,2.8787,61.818,3.173,2.983,58.074,0.385,0
2025-12-20 15:30:00,26.053208698620125,11.152,345.844,541.769,0.688,541.345,542.032,541.964,541.736,2.8908,62.189,3.047,2.964,58.001,0.363,0
2025-12-20 15:40:00,26.555840119084266,11.162,345.808,540.348,2.733,538.949,539.65,541.109,541.682,2.8838,62.155,3.067,2.898,58.309,0.333,0
2025-12-20 15:50:00,26.642709886634748,11.15,345.76,541.624,2.596,542.97,541.525,540.374,541.626,2.9006,62.012,2.982,2.897,58.309,0.357,0
2025-12-20 16:00:00,26.941436064108576,11.124,346.07,541.103,1.735,540.423,541.207,540.621,542.159,2.8979,62.156,3.047,2.883,58.133,0.39,0
2025-12-20 16:10:00,26.898997242397154,11.086,344.953,540.488,3.489,539.215,539.563,540.472,542.704,2.8703,62.372,2.917,2.991,58.159,0.31,0
2025-12-20 16:20:00,27.696572336739376,11.119,346.131,541.493,1.519,540.47,541.989,541.58,541.932,2.9102,62.58,3.068,2.986,58.043,0.399,0
2025-12-20 16:30:00,27.314362636532316,11.114,345.556,541.298,0.595,541.053,541.33,541.163,541.647,2.8687,62.776,3.042,2.87,57.939,0.314,0
2025-12-20 16:40:00,27.83716396985151,11.178,346.0,541.656,2.64,541.473,543.09,541.611,540.45,2.8901,62.382,2.982,2.98,58.293,0.269,0
2025-12-20 16:50:00,28.05328255087096,11.168,345.535,540.766,2.768,539.853,542.621,539.894,540.693,2.871,62.169,3.035,2.98,58.047,0.41,0
2025-12-20 17:00:00,28.013752116281005,11.101,345.557,542.266,3.161,541.941,544.166,541.954,541.005,2.8848,62.397,3.138,3.046,57.873,0.365,0
2025-12-20 17:10:00,28.205610316292518,11.142,345.769,540.949,2.463,541.263,541.334,539.367,541.831,2.8633,62.126,3.196,3.069,57.939,0.417,0
2025-12-20 17:20:00,28.066190111222177,11.135,345.253,538.951,2.757,540.698,537.941,538.504,538.662,2.8836,62.25,3.031,2.902,58.18,0.252,0
2025-12-20 17:30:00,29.107526804642937,11.116,345.412,541.392,1.453,542.016,540.563,541.451,541.54,2.8705,61.953,3.005,2.937,58.111,0.377,0
2025-12-20 17:40:00,28.93524196083051,11.151,345.48,540.567,0.99,540.706,540.956,540.64,539.966,2.887,62.051,3.152,3.047,58.026,0.319,0
2025-12-20 17:50:00,29.12817181160088,11.142,345.311,541.776,0.814,541.278,541.919,541.816,542.093,2.8659,62.112,3.027,3.037,58.058,0.319,0
2025-12-20 18:00:00,29.374745501805787,11.159,345.118,541.429,1.817,541.307,540.355,541.884,542.171,2.8857,62.084,3.005,2.906,57.981,0.249,0
2025-12-20 18:10:00,29.3448057934138,11.129,345.474,540.42,0.823,540.762,540.346,539.939,540.634,2.8826,62.202,3.083,3.03,58.019,0.372,0
2025-12-20 18:20:00,29.516879431738616,11.128,345.49,539.792,1.718,540.477,539.99,538.759,539.942,2.8632,62.356,3.041,2.903,57.838,0.355,0
2025-12-20 18:30:00,29.668878091094566,11.135,345.277,539.604,0.614,539.274,539.704,539.551,539.888,2.8822,62.206,3.019,2.981,57.796,0.35,0
2025-12-20 18:40:00,29.757808040915588,11.126,345.19,541.294,1.662,542.18,541.782,540.695,540.518,2.8767,61.915,3.016,2.899,57.936,0.376,0
2025-12-20 18:50:00,30.260523359725575,11.137,345.657,541.726,1.541,542.365,542.358,541.357,540.824,2.8579,61.934,3.084,2.887,57.999,0.395,0
2025-12-20 19:00:00,30.18344650075783,11.129,345.446,540.183,1.588,540.669,540.564,539.081,540.417,2.8611,62.042,2.916,2.885,57.93,0.428,0
2025-12-20 19:10:00,30.411659902340148,11.109,344.734,539.922,2.106,538.526,540.492,540.037,540.632,2.873,62.305,3.035,3.036,58.144,0.352,0
2025-12-20 19:20:00,31.076755421321188,11.089,345.378,539.908,0.934,539.471,539.775,539.982,540.406,2.8582,62.048,3.125,2.937,58.143,0.338,0
2025-12-20 19:30:00,30.930958953084954,11.135,345.308,539.889,0.969,540.403,539.888,539.832,539.434,2.8332,61.986,3.06,2.939,57.931,0.344,0
2025-12-20 19:40:00,30.857072657513484,11.084,345.128,539.89,1.219,540.455,540.113,539.756,539.237,2.8556,62.128,3.182,3.132,58.158,0.281,0
2025-12-20 19:50:00,31.502213875198056,11.103,345.152,540.022,0.553,540.226,539.673,540.095,540.093,2.8692,62.239,3.128,2.91,58.047,0.369,0
2025-12-20 20:00:00,31.156933134584595,11.091,345.075,539.75,1.997,540.038,538.734,539.497,540.731,2.8508,62.067,2.947,2.892,57.938,0.397,0
2025-12-20 20:10:00,31.796020558553156,11.109,344.969,539.504,1.658,539.918,539.102,538.669,540.327,2.8527,61.835,3.001,2.989,57.963,0.257,0
2025-12-20 20:20:00,31.856981720010655,11.095,344.94,539.394,0.889,539.593,539.064,539.905,539.016,2.8374,62.082,2.977,2.897,58.365,0.38,0
2025-12-20 20:30:00,32.257083086542636,11.064,345.028,539.784,0.628,539.641,539.606,539.657,540.234,2.838,62.03,3.231,2.977,58.055,0.257,0
2025-12-20 20:40:00,32.57090802995894,11.064,344.27,538.794,1.909,537.532,538.829,539.374,539.441,2.8284,61.952,3.074,2.96,58.167,0.357,0
2025-12-20 20:50:00,33.027569226288044,11.136,345.001,539.108,1.304,538.563,538.482,539.601,539.786,2.8287,62.099,2.975,2.901,58.029,0.365,0
2025-12-20 21:00:00,33.057459113316014,11.082,345.194,540.007,1.114,540.345,539.907,540.445,539.331,2.8507,61.716,3.107,2.823,57.962,0.308,0
2025-12-20 21:10:00,32.87124508432836,11.077,344.39,540.041,0.677,539.96,539.923,539.802,540.479,2.8454,61.917,3.021,2.834,57.953,0.459,0
2025-12-20 21:20:00,33.18500202133228,11.115,344.687,539.608,1.691,540.572,538.881,539.337,539.642,2.8671,61.78,3.052,2.979,57.832,0.352,0
2025-12-20 21:30:00,33.417388595274936,11.102,344.547,538.582,1.021,538.657,538.226,539.233,538.212,2.8404,61.941,3.132,2.894,58.011,0.315,0
2025-12-20 21:40:00,33.69812731302171,11.162,345.123,540.651,0.636,540.352,540.778,540.487,540.989,2.8405,61.898,3.178,2.992,58.204,0.347,0
2025-12-20 21:50:00,33.56407961292615,11.048,344.561,538.89,0.813,538.74,539.166,538.42,539.233,2.8169,61.876,2.962,2.946,58.006,0.408,0
2025-12-20 22:00:00,33.846475268211776,11.044,344.144,539.423,1.915,539.695,540.281,539.349,538.366,2.8248,61.485,3.082,2.83,57.905,0.365,0
2025-12-20 22:10:00,34.1561967645304,11.074,344.217,538.198,1.77,538.287,538.292,538.991,537.22,2.8194,61.947,3.049,2.919,57.908,0.276,0
2025-12-20 22:20:00,33.97109894967027,11.046,344.49,538.451,0.975,538.876,538.409,537.9,538.62,2.8255,61.919,3.151,3.069,57.892,0.411,0
2025-12-20 22:30:00,34.52772463629122,11.126,344.574,539.013,0.747,539.439,538.691,539.142,538.779,2.8312,61.818,3.053,2.887,57.907,0.361,0
2025-12-20 22:40:00,35.22282132918666,11.066,345.101,539.773,1.184,539.147,539.532,540.082,540.331,2.8334,61.744,3.028,2.897,57.761,0.272,0
2025-12-20 22:50:00,34.70519403366225,11.062,344.554,538.462,1.243,539.073,538.371,537.83,538.573,2.8224,61.923,3.13,2.882,57.89,0.376,0
2025-12-20 23:00:00,35.16580755583799,11.025,344.202,538.139,2.975,536.618,537.766,539.593,538.578,2.8182,61.558,3.143,2.97,57.923,0.366,0
2025-12-20 23:10:00,35.22317650519517,11.095,344.441,538.019,1.556,537.939,538.944,537.805,537.388,2.8315,62.193,3.024,3.02,57.941,0.314,0
2025-12-20 23:20:00,35.26109545977945,11.019,344.457,538.672,1.115,539.425,538.499,538.309,538.456,2.822,61.676,2.933,2.91,57.812,0.337,0
2025-12-20 23:30:00,35.49828752593535,11.097,344.179,538.695,1.967,537.701,539.668,538.002,539.409,2.8173,61.646,2.905,2.799,57.617,0.323,0
2025-12-20 23:40:00,35.804131063965585,11.082,344.272,537.978,0.873,538.441,537.568,537.96,537.941,2.8087,61.727,3.093,2.942,57.904,0.431,0
2025-12-20 23:50:00,36.520071887149065,11.089,344.111,538.831,1.474,538.7,537.994,539.468,539.164,2.8092,61.71,3.05,2.994,57.79,0.374,0
2025-12-21 00:00:00,36.42300281261128,11.052,344.211,539.268,2.559,539.078,539.576,540.489,537.93,2.8053,61.52,3.064,2.94,57.849,0.362,0
2025-12-21 00:10:00,36.42857775872018,11.032,344.284,539.748,1.378,540.094,539.0,539.519,540.379,2.8115,61.925,3.011,3.032,57.999,0.422,0
2025-12-21 00:20:00,36.74159832154182,11.053,343.83,539.134,1.406,540.026,539.23,538.62,538.662,2.8242,61.736,2.911,2.956,57.803,0.347,0
2025-12-21 00:30:00,36.68147091164208,11.038,344.546,539.164,0.703,538.833,539.215,539.071,539.536,2.7939,61.523,3.085,2.944,58.137,0.338,0
2025-12-21 00:40:00,36.93848088859202,11.069,344.33,539.785,1.691,540.75,539.059,539.966,539.365,2.8168,61.899,3.226,2.98,58.048,0.28,0
2025-12-21 00:50:00,36.731855113020586,11.025,343.557,538.292,0.616,537.963,538.068,538.579,538.557,2.7745,61.613,2.989,2.897,58.044,0.245,0
2025-12-21 01:00:00,37.2525401490643,11.087,344.312,538.8,1.647,539.323,537.675,538.917,539.283,2.8208,61.814,3.082,2.872,58.04,0.242,0
2025-12-21 01:10:00,37.97271763167776,11.099,343.575,538.636,0.371,538.625,538.393,538.764,538.761,2.8021,61.668,3.097,3.012,57.877,0.353,0
2025-12-21 01:20:00,37.4750645232107,10.973,343.592,538.218,0.943,538.747,538.244,537.804,538.076,2.8176,61.929,3.064,2.895,57.951,0.31,0
2025-12-21 01:30:00,37.84801157157659,11.078,343.858,539.066,0.851,538.757,539.561,538.71,539.236,2.7937,61.567,2.978,2.945,57.968,0.386,0
2025-12-21 01:40:00,38.36931740026827,11.084,343.972,538.922,1.166,539.445,539.342,538.622,538.279,2.8108,61.873,3.055,2.987,57.858,0.36,0
2025-12-21 01:50:00,38.37457734467154,11.122,344.128,537.766,0.2,537.649,537.802,537.762,537.85,2.8072,61.423,2.974,3.017,58.04,0.303,0
2025-12-21 02:00:00,38.707965172458174,11.033,343.807,536.719,1.464,537.421,535.956,537.224,536.277,2.8127,61.795,3.139,3.011,57.918,0.368,0
2025-12-21 02:10:00,38.640689502616624,11.08,343.993,538.57,1.538,539.454,538.959,537.916,537.951,2.8182,61.797,3.118,2.993,57.979,0.408,0
2025-12-21 02:20:00,39.08903240439437,11.029,343.807,538.418,0.816,537.84,538.54,538.656,538.634,2.8166,61.591,2.8,2.944,57.992,0.42,0
2025-12-21 02:30:00,38.961309320213005,11.092,344.016,539.845,0.799,539.551,539.478,540.277,540.074,2.8238,61.683,3.02,2.821,58.002,0.385,0
2025-12-21 02:40:00,39.355384078177615,11.067,343.84,539.493,0.104,539.509,539.51,539.528,539.424,2.798,61.533,3.107,2.769,58.031,0.384,0
2025-12-21 02:50:00,39.44387466462372,11.044,344.304,539.078,0.953,539.664,538.985,538.711,538.954,2.82,61.845,3.077,2.808,58.124,0.325,0
2025-12-21 03:00:00,39.812815129576045,11.06,343.726,539.786,1.085,540.352,539.268,539.925,539.599,2.8148,61.547,3.105,3.054,58.094,0.341,0
2025-12-21 03:10:00,39.64781845641177,11.031,344.185,539.368,0.656,539.346,539.728,539.325,539.073,2.8217,61.972,3.077,2.914,58.005,0.397,0
2025-12-21 03:20:00,40.28942348530048,11.059,344.303,538.986,0.417,539.104,538.73,538.966,539.147,2.8168,61.666,3.062,2.906,57.941,0.361,0
2025-12-21 03:30:00,40.78016506192166,11.083,344.196,538.357,0.701,538.321,538.113,538.814,538.179,2.8102,61.815,3.211,2.998,57.954,0.386,0
2025-12-21 03:40:00,40.511637606673354,11.14,344.221,540.05,1.102,539.857,540.753,539.651,539.937,2.8157,61.753,3.173,3.082,58.06,0.332,0
2025-12-21 03:50:00,40.6047472359982,11.025,344.217,538.072,1.038,538.051,537.709,538.747,537.779,2.8089,61.796,3.156,2.994,57.902,0.413,0
2025-12-21 04:00:00,40.64940985729235,11.044,344.533,538.421,1.206,538.398,538.696,537.691,538.897,2.8043,61.621,2.988,2.951,58.026,0.345,0
2025-12-21 04:10:00,41.32762600363178,11.068,344.697,538.28,0.731,537.87,538.221,538.427,538.601,2.8152,62.097,3.025,2.835,57.721,0.367,0
2025-12-21 04:20:00,41.49627733907207,11.066,344.112,539.021,0.965,539.406,539.067,539.168,538.442,2.7997,61.672,3.067,2.9,57.914,0.325,0
2025-12-21 04:30:00,42.0759390763234,11.052,344.254,537.233,0.575,537.192,536.905,537.479,537.357,2.8272,61.998,2.929,3.037,57.881,0.31,0
2025-12-21 04:40:00,41.653042717594346,11.088,344.109,540.094,0.596,539.757,539.946,540.322,540.352,2.8215,61.717,2.938,3.012,58.022,0.34,0
2025-12-21 04:50:00,41.72599730043833,11.06,344.132,539.479,0.561,539.605,539.717,539.156,539.441,2.8125,61.549,3.014,2.855,57.957,0.336,0
2025-12-21 05:00:00,42.110726570199056,11.052,344.603,538.246,1.356,538.887,537.531,538.339,538.226,2.8267,61.689,3.103,2.887,57.988,0.331,0
2025-12-21 05:10:00,42.37036243572466,11.051,344.235,540.186,0.781,539.759,539.922,540.54,540.522,2.817,61.694,3.054,2.924,57.816,0.29,0
2025-12-21 05:20:00,42.367204777351375,11.104,344.222,538.272,0.569,538.566,538.497,538.029,537.997,2.8206,61.84,3.108,2.832,57.851,0.265,0
2025-12-21 05:30:00,42.51217197804083,11.03,343.957,540.211,0.327,540.123,540.085,540.412,540.222,2.8398,61.999,3.074,2.953,58.067,0.308,0
2025-12-21 05:40:00,42.93639550042249,11.072,344.138,538.99,0.379,538.836,538.949,538.959,539.215,2.8167,62.009,3.102,3.213,58.055,0.341,0
2025-12-21 05:50:00,43.125436561971846,11.126,344.518,538.903,0.468,538.674,538.689,539.143,539.105,2.8312,61.762,3.15,2.906,57.979,0.343,0
2025-12-21 06:00:00,43.260606808588264,11.082,344.297,539.061,0.401,539.188,539.012,539.223,538.822,2.8287,61.722,3.008,3.014,57.791,0.342,0
2025-12-21 06:10:00,43.35048631101512,11.093,344.189,540.205,1.005,540.814,539.81,540.031,540.164,2.8271,61.764,2.968,2.979,57.879,0.364,0
2025-12-21 06:20:00,43.779524742693916,11.07,344.576,538.742,1.025,539.208,538.778,538.798,538.183,2.8366,61.844,2.932,3.012,58.119,0.318,0
2025-12-21 06:30:00,43.92663822526936,11.088,344.325,540.319,0.365,540.418,540.131,540.496,540.232,2.8542,61.829,3.0,2.831,57.939,0.319,0
2025-12-21 06:40:00,43.990489633174946,11.137,344.533,539.479,0.599,539.2,539.466,539.799,539.451,2.8484,61.713,3.162,2.801,58.096,0.267,0
2025-12-21 06:50:00,44.46488062142405,11.11,344.324,540.124,0.401,540.286,539.896,540.014,540.297,2.8312,61.842,2.896,2.841,58.114,0.351,0
2025-12-21 07:00:00,44.144486908809725,11.086,345.086,539.124,0.448,539.225,538.853,539.302,539.114,2.8478,61.868,2.965,3.105,58.156,0.353,0
2025-12-21 07:10:00,44.68443543188429,11.125,344.884,539.158,1.132,539.503,538.481,539.034,539.614,2.8312,61.697,3.103,2.758,57.922,0.207,0
2025-12-21 07:20:00,44.409619505842166,11.076,344.675,539.249,0.879,539.252,539.048,538.908,539.787,2.8468,62.068,3.032,2.885,58.038,0.374,0
2025-12-21 07:30:00,45.079486295160244,11.144,344.801,539.37,0.716,539.214,539.267,539.142,539.857,2.843,61.975,3.057,2.851,58.014,0.268,0
2025-12-21 07:40:00,45.311088621852306,11.165,345.111,539.956,0.745,539.433,540.177,540.104,540.112,2.8393,61.983,3.032,2.825,58.237,0.426,0
2025-12-21 07:50:00,45.253045745372646,11.121,344.78,539.792,0.743,539.726,539.547,539.607,540.29,2.8357,61.834,3.004,2.894,58.021,0.366,0
2025-12-21 08:00:00,45.71308894869151,11.109,344.662,540.207,0.222,540.064,540.286,540.28,540.198,2.8511,62.171,3.038,3.01,58.026,0.324,0
2025-12-21 08:10:00,45.98124374740345,11.097,344.853,541.189,0.397,541.378,541.022,541.375,540.981,2.8695,61.964,3.122,3.09,57.893,0.321,0
2025-12-21 08:20:00,46.1292262980498,11.123,345.009,538.802,0.508,538.512,538.966,539.02,538.711,2.8716,61.772,3.081,2.961,57.961,0.259,0
2025-12-21 08:30:00,46.32543644954423,11.131,344.908,540.547,0.274,540.673,540.398,540.537,540.579,2.8514,62.138,2.935,2.971,57.917,0.422,0
2025-12-21 08:40:00,46.50610358097285,11.12,345.168,539.668,0.769,539.186,539.801,539.955,539.73,2.8423,62.157,3.172,2.891,58.067,0.386,0
2025-12-21 08:50:00,46.57435637674553,11.127,345.167,538.884,0.328,538.854,539.021,538.968,538.692,2.866,62.116,2.96,2.954,57.994,0.326,0
2025-12-21 09:00:00,46.909182395793316,11.055,344.718,539.67,0.49,539.707,539.413,539.903,539.657,2.8697,61.933,3.039,3.15,58.03,0.327,0
2025-12-21 09:10:00,47.05041339918841,11.099,345.626,539.736,0.735,540.183,539.638,539.448,539.674,2.8593,62.261,2.963,2.897,58.023,0.436,0
2025-12-21 09:20:00,47.20409103733469,11.093,345.298,540.276,0.788,540.19,540.606,540.488,539.818,2.8706,62.38,3.066,2.907,58.291,0.385,0
2025-12-21 09:30:00,47.861023659253135,11.162,345.687,541.29,0.354,541.547,541.202,541.221,541.193,2.862,62.454,3.114,2.904,58.007,0.329,0
2025-12-21 09:40:00,47.61222262137325,11.113,345.571,540.167,0.473,540.269,540.352,539.878,540.168,2.872,62.019,3.169,2.877,57.843,0.369,0
2025-12-21 09:50:00,47.8419354254747,11.199,346.141,540.592,0.456,540.586,540.362,540.818,540.603,2.8868,62.095,3.182,3.034,58.114,0.223,0
2025-12-21 10:00:00,48.359101947786485,11.149,345.533,539.749,0.269,539.645,539.914,539.726,539.714,2.8832,62.041,2.995,2.953,58.027,0.328,0
2025-12-21 10:10:00,48.751,11.113,345.823,541.286,4.531,541.525,538.775,541.539,543.306,2.8751,62.231,3.102,2.943,58.095,0.372,0
2025-12-21 10:20:00,48.876,11.123,345.408,541.685,2.486,542.659,540.173,541.257,542.65,2.876,62.098,2.939,2.789,57.9,0.377,0
2025-12-21 10:30:00,48.531,11.099,345.543,540.022,2.052,540.243,541.071,539.019,539.754,2.874,62.102,3.079,3.007,58.004,0.396,0
2025-12-21 10:40:00,48.979,11.115,345.515,542.268,1.847,541.337,543.184,541.783,542.77,2.8977,62.387,2.857,2.971,58.033,0.351,0
2025-12-21 10:50:00,48.576,11.111,345.777,540.201,1.642,540.282,539.965,539.457,541.099,2.857,62.103,2.98,2.976,57.883,0.36,0
2025-12-21 11:00:00,48.763,11.125,345.42,539.43,2.308,538.889,538.583,540.891,539.359,2.8646,62.128,3.084,2.998,58.042,0.41,0
2025-12-21 11:10:00,48.778,11.203,345.286,541.898,3.006,540.714,541.202,541.958,543.72,2.8812,61.961,2.987,2.867,57.884,0.441,0
2025-12-21 11:20:00,48.865,11.144,345.663,540.622,2.944,539.834,540.008,539.869,542.778,2.8898,62.421,3.172,2.949,58.001,0.37,0
2025-12-21 11:30:00,48.863,11.156,346.116,540.973,2.682,542.248,542.167,539.566,539.911,2.882,62.108,3.013,3.065,57.93,0.265,0
2025-12-21 11:40:00,49.094,11.175,345.92,541.293,2.19,542.29,541.374,540.1,541.409,2.8831,61.942,3.023,3.006,58.204,0.403,0
