timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,EGT_Z1_C,EGT_Z2_C,EGT_Z3_C,EGT_Z4_C,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2025-12-21 11:50:00,49.104,11.126,345.926,541.465,4.634,540.234,541.877,539.557,544.191,2.9018,62.298,2.981,3.018,58.021,0.378,0
2025-12-21 12:00:00,48.842,11.129,345.817,540.315,4.072,538.907,539.78,542.979,539.593,2.8671,62.278,2.956,2.991,58.363,0.268,0
2025-12-21 12:10:00,49.019,11.124,345.93,540.393,2.095,539.833,539.834,541.928,539.977,2.8787,62.082,3.06,3.069,58.115,0.469,0
2025-12-21 12:20:00,48.865,11.188,345.849,541.292,2.556,541.213,542.251,542.01,539.695,2.9022,62.139,3.036,2.977,57.869,0.317,0
2025-12-21 12:30:00,49.051,11.124,345.952,541.196,2.567,540.631,541.41,540.089,542.656,2.8927,62.04,2.981,2.967,58.053,0.274,0
2025-12-21 12:40:00,49.252,11.141,346.019,540.696,3.205,542.839,540.258,540.055,539.634,2.8981,62.324,2.924,2.917,57.964,0.321,0
2025-12-21 12:50:00,48.912,11.117,345.58,539.645,3.141,540.32,541.124,539.152,537.983,2.874,62.282,3.022,3.007,58.057,0.333,0
2025-12-21 13:00:00,49.464,11.108,345.615,541.674,5.315,542.453,544.929,539.614,539.699,2.8882,62.15,3.091,2.801,58.042,0.36,0
2025-12-21 13:10:00,49.111,11.135,346.32,541.166,2.425,541.459,542.418,539.993,540.792,2.8908,62.275,3.23,2.972,58.054,0.34,0
2025-12-21 13:20:00,49.245,11.124,345.782,542.128,5.066,542.105,541.246,540.047,545.113,2.8867,62.135,3.125,2.909,58.0,0.313,0
2025-12-21 13:30:00,49.198,11.157,346.372,540.93,2.187,539.862,542.049,541.674,540.134,2.886,62.411,3.11,2.922,58.231,0.385,0
2025-12-21 13:40:00,49.219,11.173,345.912,540.23,1.939,539.496,540.339,539.652,541.435,2.9093,62.274,3.181,2.953,57.972,0.438,0
2025-12-21 13:50:00,49.541,11.15,346.623,542.556,2.023,542.079,541.776,543.799,542.572,2.8996,62.1,2.962,2.93,58.12,0.322,0
2025-12-21 14:00:00,49.345,11.141,346.028,543.189,3.5,543.04,545.32,541.82,542.577,2.912,62.258,2.993,2.915,58.096,0.266,0
2025-12-21 14:10:00,49.16,11.167,346.165,540.388,1.327,539.72,540.203,541.047,540.583,2.896,62.228,3.003,2.969,58.088,0.335,0
2025-12-21 14:20:00,49.144,11.179,345.824,539.892,2.451,541.184,538.733,539.46,540.189,2.8904,62.401,3.076,2.918,58.042,0.323,0
2025-12-21 14:30:00,49.17,11.199,346.286,541.856,1.485,542.024,542.506,541.021,541.871,2.8962,62.224,3.122,3.036,58.04,0.399,0
2025-12-21 14:40:00,49.055,11.107,345.862,540.305,1.683,541.112,540.815,539.863,539.429,2.8955,62.039,3.072,2.931,58.046,0.366,0
2025-12-21 14:50:00,49.314,11.103,345.9,542.749,2.478,543.65,542.117,541.375,543.853,2.9062,62.393,2.972,2.879,57.954,0.326,0
2025-12-21 15:00:00,49.058,11.145,345.949,540.902,1.615,540.078,541.692,540.146,541.693,2.9023,62.191,2.838,2.946,58.085,0.388,0
2025-12-21 15:10:00,48.934,11.182,345.896,541.142,3.271,539.402,539.897,542.595,542.673,2.8844,62.18,3.233,2.89,58.118,0.333,0
2025-12-21 15:20:00,49.255,11.138,346.249,542.996,4.588,544.377,540.306,544.894,542.407,2.8925,62.355,3.064,2.986,58.232,0.374,0
2025-12-21 15:30:00,49.1,11.147,345.475,541.722,1.12,541.041,542.161,542.071,541.614,2.8904,62.377,2.888,2.98,58.011,0.329,0
2025-12-21 15:40:00,48.87,11.152,345.628,541.32,3.094,542.162,542.258,539.164,541.695,2.8762,62.275,2.985,2.924,58.074,0.372,0
2025-12-21 15:50:00,49.04,11.156,345.909,540.797,2.458,539.228,540.921,541.686,541.354,2.8844,62.098,3.196,2.84,58.031,0.39,0
2025-12-21 16:00:00,49.09,11.159,346.29,540.911,3.545,540.916,540.008,543.132,539.587,2.8962,62.503,3.154,3.013,58.036,0.445,0
2025-12-21 16:10:00,48.924,11.155,345.538,540.573,2.524,539.937,541.652,541.575,539.128,2.8592,62.366,3.059,2.815,58.045,0.269,0
2025-12-21 16:20:00,49.14,11.137,345.891,540.202,2.823,539.084,541.907,539.874,539.942,2.8963,62.275,3.029,2.879,58.118,0.311,0
2025-12-21 16:30:00,48.85,11.092,345.88,540.913,1.812,540.708,541.156,541.8,539.988,2.8809,62.147,3.043,2.859,58.028,0.346,0
2025-12-21 16:40:00,48.898,11.161,345.911,540.837,1.902,540.089,540.564,540.703,541.991,2.8848,62.465,3.038,3.018,57.992,0.148,0
2025-12-21 16:50:00,48.892,11.137,345.775,540.186,1.595,540.328,540.634,539.094,540.689,2.8708,61.987,3.067,2.928,57.793,0.281,0
2025-12-21 17:00:00,48.799,11.15,345.63,539.651,1.015,539.868,539.037,540.052,539.645,2.8829,62.118,3.0,2.983,58.064,0.329,0
2025-12-21 17:10:00,48.834,11.155,346.11,540.645,2.759,539.648,539.851,542.407,540.673,2.883,62.24,3.105,3.08,58.091,0.38,0
2025-12-21 17:20:00,48.723,11.167,345.086,540.456,3.197,540.962,542.319,539.122,539.423,2.8784,61.9,2.91,2.943,58.345,0.278,0
2025-12-21 17:30:00,48.931,11.113,345.419,540.262,2.727,538.913,540.921,539.576,541.64,2.8736,62.212,3.0,2.786,58.152,0.3,0
2025-12-21 17:40:00,48.565,11.127,345.492,541.418,4.759,540.81,542.135,538.983,543.742,2.8588,62.222,2.952,3.032,58.074,0.328,0
2025-12-21 17:50:00,48.489,11.079,345.062,541.034,1.299,540.307,541.047,541.178,541.606,2.8749,62.139,2.998,2.981,58.038,0.351,0
2025-12-21 18:00:00,48.414,11.151,345.373,541.137,1.43,541.248,540.266,541.339,541.696,2.8526,61.996,3.024,2.936,58.001,0.321,0
2025-12-21 18:10:00,48.495,11.161,345.112,539.897,2.792,540.187,538.68,539.248,541.472,2.865,62.424,2.963,3.057,58.105,0.245,0
2025-12-21 18:20:00,48.554,11.097,345.557,540.472,1.875,540.193,539.993,541.788,539.913,2.8656,62.381,2.942,2.949,58.258,0.423,0
2025-12-21 18:30:00,48.485,11.075,345.676,541.044,1.139,541.288,540.47,541.609,540.807,2.8548,61.88,3.097,2.937,58.029,0.373,0
2025-12-21 18:40:00,48.619,11.145,345.23,539.0,3.946,541.344,537.398,538.309,538.949,2.8836,62.224,3.013,2.912,58.017,0.319,0
2025-12-21 18:50:00,48.501,11.112,345.001,539.522,2.638,538.441,541.079,538.922,539.645,2.8639,62.108,2.942,2.993,58.066,0.309,0
2025-12-21 19:00:00,48.459,11.105,345.389,539.645,1.164,539.664,539.855,538.949,540.113,2.851,62.01,3.092,2.994,58.038,0.356,0
2025-12-21 19:10:00,48.447,11.128,345.742,541.224,2.881,542.223,542.308,540.938,539.427,2.8573,62.072,3.073,2.881,57.957,0.358,0
2025-12-21 19:20:00,48.425,11.115,345.371,540.67,3.098,539.955,541.515,539.057,542.155,2.8742,62.091,3.129,2.968,58.15,0.321,0
2025-12-21 19:30:00,47.981,11.108,344.939,541.248,3.715,543.284,539.569,540.789,541.349,2.8604,61.845,3.036,3.117,58.153,0.348,0
2025-12-21 19:40:00,48.093,11.137,344.792,539.391,2.255,540.613,538.358,539.318,539.276,2.8626,62.019,3.081,2.991,57.897,0.419,0
2025-12-21 19:50:00,48.109,11.09,345.263,540.254,2.962,540.681,541.227,538.265,540.843,2.8627,61.802,3.112,3.02,57.841,0.39,0
2025-12-21 20:00:00,48.008,11.078,344.977,539.896,4.025,537.459,541.484,540.004,540.635,2.8366,62.152,3.127,2.879,58.004,0.386,0
2025-12-21 20:10:00,47.936,11.072,345.37,539.556,2.704,540.082,538.421,538.594,541.125,2.851,61.862,2.983,2.962,57.964,0.381,0
2025-12-21 20:20:00,47.833,11.056,344.926,539.329,2.048,540.147,539.253,539.815,538.099,2.8303,61.869,3.054,2.892,57.94,0.348,0
2025-12-21 20:30:00,47.855,11.045,345.12,539.696,3.043,540.985,539.79,540.069,537.942,2.8556,61.807,3.165,2.725,57.741,0.332,0
2025-12-21 20:40:00,47.965,11.059,345.159,540.098,0.569,540.145,539.863,540.432,539.951,2.8417,61.846,3.087,3.046,58.115,0.368,0
2025-12-21 20:50:00,47.778,11.053,344.875,540.717,2.629,541.769,541.106,540.853,539.14,2.8344,61.797,2.909,2.92,57.975,0.325,0
2025-12-21 21:00:00,47.475,11.095,344.408,540.417,0.927,540.117,540.036,540.551,540.963,2.8342,62.003,3.056,2.873,57.884,0.387,0
2025-12-21 21:10:00,47.627,11.073,344.993,539.765,0.394,539.829,539.603,539.632,539.997,2.8411,61.842,2.982,2.851,57.877,0.336,0
2025-12-21 21:20:00,47.516,11.059,344.457,539.33,0.423,539.12,539.543,539.126,539.53,2.8241,61.8,3.007,2.906,58.031,0.354,0
2025-12-21 21:30:00,47.542,11.088,344.451,539.154,1.432,539.386,539.442,538.178,539.61,2.842,61.815,3.101,2.937,57.818,0.344,0
2025-12-21 21:40:00,47.634,11.139,344.386,540.499,5.47,541.86,536.595,541.477,542.065,2.8339,61.77,2.896,2.884,57.993,0.316,0
2025-12-21 21:50:00,47.396,11.075,344.604,538.304,2.578,538.358,539.095,539.17,536.592,2.8246,61.874,2.962,2.942,58.05,0.359,0
2025-12-21 22:00:00,47.309,11.1,344.273,539.106,2.222,540.244,538.592,539.567,538.022,2.8232,61.811,3.005,2.971,58.084,0.289,0
2025-12-21 22:10:00,47.482,11.078,344.598,539.797,1.411,539.044,539.795,539.894,540.455,2.8146,61.719,3.083,2.958,58.042,0.46,0
2025-12-21 22:20:00,47.262,11.039,344.54,539.229,5.275,539.065,538.899,542.114,536.839,2.8206,61.959,3.165,3.023,57.938,0.338,0
2025-12-21 22:30:00,47.22,11.043,344.133,539.954,1.962,541.244,539.693,539.282,539.596,2.8177,61.615,3.18,2.914,58.102,0.402,0
2025-12-21 22:40:00,47.389,11.074,344.625,538.948,2.364,538.515,539.078,537.918,540.282,2.8154,61.693,3.019,2.973,57.955,0.381,0
2025-12-21 22:50:00,47.52,11.059,344.424,539.438,2.2,538.971,540.776,538.576,539.429,2.8461,61.743,3.048,2.952,58.059,0.35,0
2025-12-21 23:00:00,47.198,11.078,344.725,538.49,4.622,536.183,540.805,538.737,538.235,2.8181,61.711,2.952,2.934,57.821,0.338,0
2025-12-21 23:10:00,47.104,11.124,344.222,538.479,2.282,538.259,538.694,537.34,539.622,2.8266,61.677,3.068,3.12,57.911,0.361,0
2025-12-21 23:20:00,46.718,11.031,344.414,538.414,3.726,535.868,538.972,539.594,539.222,2.8051,61.942,3.131,2.935,57.869,0.402,0
2025-12-21 23:30:00,47.044,11.102,344.064,537.938,1.146,538.144,537.237,538.383,537.987,2.8231,61.706,2.999,2.894,58.214,0.422,0
2025-12-21 23:40:00,47.04,10.983,344.439,537.801,2.736,537.559,538.84,538.701,536.104,2.8141,61.577,3.001,2.936,58.085,0.266,0
2025-12-21 23:50:00,47.019,11.091,344.056,538.731,1.771,538.082,539.762,537.991,539.089,2.8183,61.697,3.127,2.949,57.833,0.273,0
2025-12-22 00:00:00,46.967,11.05,343.627,537.751,2.636,536.98,539.616,537.097,537.311,2.8124,61.29,3.116,2.976,57.97,0.36,0
2025-12-22 00:10:00,46.67,11.032,343.904,538.68,3.028,537.206,540.234,537.497,539.781,2.8191,61.672,3.098,2.86,57.822,0.283,0
2025-12-22 00:20:00,46.907,11.036,344.24,539.348,0.828,538.908,539.092,539.736,539.656,2.8211,61.681,3.024,2.978,57.991,0.328,0
2025-12-22 00:30:00,46.701,11.046,344.299,539.142,3.44,539.175,538.619,537.668,541.108,2.81,61.564,3.212,3.101,57.88,0.339,0
2025-12-22 00:40:00,46.711,11.072,344.07,538.866,2.831,540.678,538.45,538.489,537.847,2.8226,61.462,2.898,2.934,57.933,0.316,0
2025-12-22 00:50:00,46.895,11.054,344.187,538.48,2.934,538.503,538.519,536.982,539.916,2.8281,61.514,2.846,2.761,58.081,0.365,0
2025-12-22 01:00:00,47.0,11.029,344.299,539.331,3.85,540.318,539.351,536.903,540.753,2.8195,61.582,2.966,2.977,57.936,0.295,0
2025-12-22 01:10:00,46.779,11.047,344.097,540.957,3.76,540.956,541.646,542.493,538.733,2.7888,61.321,3.017,2.892,57.908,0.382,0
2025-12-22 01:20:00,46.745,10.971,344.198,538.181,1.25,538.662,538.067,537.412,538.583,2.7962,61.287,3.08,2.929,57.911,0.365,0
2025-12-22 01:30:00,46.683,11.0,343.998,538.643,2.839,539.14,538.414,537.089,539.928,2.7931,61.726,3.118,2.865,57.99,0.378,0
2025-12-22 01:40:00,46.577,11.054,343.897,538.074,2.711,537.811,538.468,536.653,539.364,2.8169,61.696,3.138,2.859,57.932,0.408,0
2025-12-22 01:50:00,46.88,11.06,344.371,538.303,0.394,538.406,538.383,538.015,538.409,2.785,61.888,3.11,2.87,57.928,0.302,0
2025-12-22 02:00:00,46.783,11.055,344.128,539.109,4.105,537.351,537.822,539.807,541.456,2.8224,61.722,3.163,2.878,57.929,0.38,0
2025-12-22 02:10:00,47.231,11.051,344.485,539.239,2.404,538.266,540.67,539.528,538.493,2.8198,61.729,3.091,2.861,57.787,0.473,0
2025-12-22 02:20:00,46.782,11.071,343.895,538.414,2.655,539.472,539.172,538.196,536.817,2.8109,61.755,3.12,2.932,58.021,0.336,0
2025-12-22 02:30:00,46.873,11.073,343.912,538.989,2.255,540.308,538.053,538.536,539.06,2.8103,61.865,2.986,2.914,58.204,0.317,0
2025-12-22 02:40:00,46.686,11.102,343.909,539.048,1.667,539.093,539.629,539.509,537.962,2.8173,61.609,3.25,2.838,57.895,0.405,0
2025-12-22 02:50:00,46.917,11.08,343.954,539.689,1.711,540.054,540.602,538.891,539.208,2.8166,62.005,3.017,3.004,58.147,0.342,0
2025-12-22 03:00:00,47.042,11.045,344.043,539.798,1.659,538.778,539.743,540.437,540.234,2.8181,61.576,3.104,2.943,57.995,0.391,0
2025-12-22 03:10:00,47.136,11.097,344.454,538.22,3.025,538.465,536.823,537.744,539.848,2.8201,61.791,3.019,2.99,57.891,0.423,0
2025-12-22 03:20:00,46.992,11.024,344.339,538.625,1.746,539.338,538.058,537.679,539.425,2.8041,61.666,3.049,2.97,57.738,0.351,0
2025-12-22 03:30:00,46.996,11.024,344.308,539.342,2.526,540.385,540.015,539.107,537.859,2.8215,61.866,3.052,2.824,58.311,0.396,0
2025-12-22 03:40:00,46.625,10.999,344.075,538.516,3.271,538.98,536.394,539.665,539.025,2.8129,61.438,3.043,3.04,57.835,0.419,0
2025-12-22 03:50:00,46.885,11.096,344.069,539.269,2.836,537.444,540.28,539.257,540.095,2.814,61.834,3.043,2.94,57.83,0.307,0
2025-12-22 04:00:00,47.294,11.074,344.76,539.433,2.347,540.459,538.112,539.042,540.12,2.8278,61.947,3.032,2.969,57.959,0.33,0
2025-12-22 04:10:00,47.039,11.085,344.455,538.963,3.83,536.934,539.895,538.26,540.764,2.8036,62.024,3.022,2.871,57.902,0.37,0
2025-12-22 04:20:00,47.016,11.057,343.959,539.211,1.86,539.129,538.958,540.308,538.448,2.8087,61.722,2.894,2.976,57.915,0.426,0
2025-12-22 04:30:00,47.211,11.058,344.328,538.778,2.108,538.22,539.702,537.594,539.595,2.8263,61.747,3.105,3.047,57.862,0.383,0
2025-12-22 04:40:00,47.096,11.074,344.396,539.981,2.788,539.052,541.535,540.589,538.747,2.8302,61.649,3.017,2.912,58.232,0.303,0
2025-12-22 04:50:00,47.134,11.134,344.601,539.744,3.07,541.609,539.858,538.539,538.97,2.8302,61.906,3.055,3.043,58.125,0.325,0
2025-12-22 05:00:00,47.091,11.052,344.291,538.607,4.322,536.737,538.485,538.147,541.059,2.8192,61.732,2.942,2.927,58.17,0.435,0
2025-12-22 05:10:00,47.392,11.049,344.219,539.314,1.874,539.939,538.103,539.235,539.977,2.828,61.721,3.105,2.911,57.857,0.354,0
2025-12-22 05:20:00,47.261,11.001,343.958,537.95,1.697,537.839,536.974,538.671,538.314,2.8147,61.81,3.108,2.939,57.899,0.28,0
2025-12-22 05:30:00,47.275,11.069,344.574,539.335,4.347,541.915,539.886,537.97,537.568,2.8278,61.732,3.028,3.069,58.006,0.376,0
2025-12-22 05:40:00,47.284,11.121,344.236,538.846,1.333,539.034,539.565,538.232,538.554,2.8492,61.829,3.063,2.883,57.776,0.343,0
2025-12-22 05:50:00,47.622,11.077,344.729,541.268,3.622,541.946,542.756,539.134,541.236,2.8466,61.603,3.083,2.988,57.787,0.266,0
2025-12-22 06:00:00,47.175,11.09,344.334,540.699,2.361,542.343,539.982,540.12,540.35,2.8427,61.788,3.195,3.039,58.047,0.33,0
2025-12-22 06:10:00,47.472,11.086,344.723,539.919,2.306,539.406,539.997,538.984,541.29,2.8245,61.736,2.98,2.831,57.764,0.36,0
2025-12-22 06:20:00,47.377,11.095,344.452,539.376,3.727,538.527,540.004,541.35,537.623,2.8352,61.972,3.168,3.026,58.019,0.34,0
2025-12-22 06:30:00,47.489,11.086,344.575,539.459,1.209,539.472,539.936,539.702,538.727,2.8179,62.046,2.915,2.928,57.957,0.278,0
2025-12-22 06:40:00,47.458,11.073,344.262,538.974,3.297,539.136,538.037,537.714,541.011,2.8394,61.613,3.061,2.999,58.175,0.362,0
2025-12-22 06:50:00,47.741,11.11,345.242,538.562,4.129,536.565,540.694,537.876,539.112,2.8385,62.025,3.01,2.96,57.956,0.334,0
2025-12-22 07:00:00,47.68,11.106,344.649,539.374,2.138,539.774,538.473,538.639,540.611,2.8306,61.855,3.143,2.858,57.927,0.403,0
2025-12-22 07:10:00,47.888,11.078,344.923,539.392,2.545,540.878,538.333,538.445,539.91,2.835,61.795,3.095,2.866,58.194,0.325,0
2025-12-22 07:20:00,47.872,11.085,344.77,539.504,2.65,540.835,538.489,538.185,540.509,2.8506,62.105,3.036,2.844,57.834,0.344,0
2025-12-22 07:30:00,48.098,11.1,345.405,540.007,3.088,541.776,540.259,539.305,538.688,2.8325,62.0,3.151,2.95,57.836,0.326,0
2025-12-22 07:40:00,47.818,11.135,344.57,540.724,2.255,541.017,539.841,539.944,542.096,2.8405,62.085,3.019,3.052,57.95,0.376,0
2025-12-22 07:50:00,47.873,11.076,344.708,539.381,2.343,539.678,538.177,539.148,540.52,2.8389,62.17,3.055,2.983,58.035,0.279,0
2025-12-22 08:00:00,48.045,11.096,345.196,539.409,1.368,539.376,540.205,539.218,538.837,2.849,62.271,3.029,2.951,57.9,0.375,0
2025-12-22 08:10:00,47.981,11.026,344.306,540.763,3.887,542.344,538.457,541.44,540.812,2.8359,61.928,2.895,2.91,57.954,0.296,0
2025-12-22 08:20:00,48.106,11.096,345.008,539.828,2.796,540.327,538.237,539.713,541.033,2.8538,61.956,3.042,2.921,58.074,0.385,0
2025-12-22 08:30:00,48.212,11.13,345.168,540.699,1.876,539.673,540.667,541.549,540.907,2.8504,62.201,3.054,3.003,57.781,0.335,0
2025-12-22 08:40:00,48.517,11.124,345.407,539.314,1.144,539.935,538.791,538.944,539.588,2.8651,62.378,3.071,2.878,58.101,0.278,0
2025-12-22 08:50:00,47.751,11.098,344.9,540.246,1.598,539.772,539.951,539.89,541.37,2.8495,61.788,3.009,2.998,58.099,0.345,0
2025-12-22 09:00:00,48.549,11.159,345.634,540.796,3.796,541.636,538.241,542.037,541.268,2.8775,62.412,3.039,2.9,58.164,0.344,0
2025-12-22 09:10:00,48.404,11.117,345.569,539.344,1.093,539.544,539.53,539.697,538.604,2.8646,61.917,3.034,2.938,58.01,0.35,0
2025-12-22 09:20:00,48.22,11.123,345.164,539.436,1.56,539.933,540.115,539.141,538.555,2.8624,62.013,3.013,2.982,57.961,0.333,0
2025-12-22 09:30:00,48.104,11.119,344.794,541.932,1.991,541.901,542.8,540.809,542.22,2.8508,62.052,3.14,2.982,57.952,0.31,0
2025-12-22 09:40:00,48.548,11.128,345.286,540.177,3.402,540.468,540.711,538.063,541.465,2.8644,62.047,2.981,2.898,58.243,0.353,0
2025-12-22 09:50:00,48.498,11.109,345.412,541.04,1.9,540.753,541.386,541.96,540.06,2.8497,62.188,3.043,3.003,58.093,0.4,0
2025-12-22 10:00:00,48.627,11.13,345.909,539.426,1.683,539.699,538.316,539.691,539.999,2.868,62.107,3.044,2.956,58.02,0.374,0
2025-12-22 10:10:00,48.573,11.149,344.906,539.701,2.398,539.5,538.638,541.036,539.629,2.8774,62.063,3.094,3.007,58.062,0.312,0
2025-12-22 10:20:00,48.774,11.127,345.511,541.665,1.458,541.41,542.567,541.573,541.109,2.8663,62.336,3.123,2.942,58.026,0.413,0
2025-12-22 10:30:00,48.986,11.132,346.035,541.51,4.02,544.199,540.94,540.722,540.179,2.8664,62.365,2.993,2.959,58.01,0.404,0
2025-12-22 10:40:00,48.715,11.164,345.72,540.39,1.399,540.658,540.176,541.062,539.663,2.8633,62.051,3.141,2.905,58.339,0.339,0
2025-12-22 10:50:00,48.857,11.15,346.16,540.138,2.558,540.033,540.774,538.593,541.151,2.8864,62.224,2.933,2.863,58.125,0.36,0
2025-12-22 11:00:00,48.663,11.098,346.06,540.635,5.084,540.105,540.641,543.438,538.354,2.9063,62.198,3.068,2.88,57.978,0.26,0
2025-12-22 11:10:00,48.8,11.123,345.937,539.731,2.168,540.428,538.766,540.934,538.795,2.8802,62.492,3.093,2.922,58.122,0.382,0
2025-12-22 11:20:00,48.962,11.176,345.63,541.337,4.929,541.989,543.304,541.681,538.375,2.8748,62.648,3.07,3.035,58.198,0.384,0
2025-12-22 11:30:00,48.883,11.091,345.551,541.178,1.257,540.472,540.945,541.729,541.565,2.8754,62.012,3.007,3.029,58.105,0.327,0
2025-12-22 11:40:00,49.015,11.127,345.651,541.716,0.935,542.351,541.657,541.416,541.442,2.903,62.321,3.086,2.985,58.199,0.296,0
2025-12-22 11:50:00,49.094,11.144,345.66,541.742,2.399,541.808,540.8,541.16,543.199,2.8875,62.101,3.05,2.842,58.064,0.257,0
2025-12-22 12:00:00,48.999,11.147,345.912,541.681,1.809,541.238,542.211,540.733,542.542,2.8993,62.305,3.025,2.915,58.168,0.359,0
2025-12-22 12:10:00,49.396,11.13,346.254,541.667,2.783,541.502,543.322,540.539,541.305,2.8912,62.602,3.093,2.94,58.043,0.386,0
2025-12-22 12:20:00,49.11,11.188,346.33,540.878,1.405,540.711,541.425,540.02,541.355,2.8782,62.415,3.13,2.993,58.007,0.36,0
2025-12-22 12:30:00,49.138,11.156,346.16,542.198,1.785,542.362,541.901,541.373,543.158,2.9037,62.505,2.913,2.945,58.02,0.356,0
2025-12-22 12:40:00,49.263,11.165,345.875,540.966,2.558,541.275,542.218,539.66,540.711,2.8867,62.274,3.049,2.903,58.067,0.406,0
2025-12-22 12:50:00,49.332,11.141,346.391,541.541,2.543,540.249,542.792,542.159,540.962,2.8996,62.205,3.057,2.997,57.922,0.296,0
2025-12-22 13:00:00,49.399,11.146,346.218,542.122,0.105,542.161,542.088,542.066,542.171,2.8935,62.454,3.082,3.063,58.091,0.325,0
2025-12-22 13:10:00,49.295,11.185,346.05,541.771,2.122,542.843,541.627,541.893,540.721,2.9077,62.435,3.087,2.783,57.805,0.305,0
2025-12-22 13:20:00,49.347,11.17,346.157,542.243,1.362,542.828,542.139,542.54,541.466,2.8933,62.439,3.166,2.911,58.132,0.37,0
2025-12-22 13:30:00,49.197,11.194,346.349,541.801,3.293,542.387,543.059,539.766,541.991,2.9049,62.195,3.068,2.914,57.946,0.371,0
2025-12-22 13:40:00,49.237,11.162,345.832,541.768,4.081,541.094,540.461,544.542,540.973,2.8986,62.352,2.999,3.015,58.046,0.447,0
2025-12-22 13:50:00,49.209,11.111,346.056,540.227,1.381,540.838,539.457,540.473,540.14,2.9058,62.098,3.121,2.836,58.034,0.422,0
2025-12-22 14:00:00,49.144,11.138,345.967,541.325,4.515,543.684,542.178,540.269,539.169,2.8974,62.272,3.0,2.969,57.818,0.395,0
2025-12-22 14:10:00,49.11,11.175,345.76,541.136,2.573,542.94,540.367,540.632,540.605,2.8905,62.347,3.046,2.793,57.804,0.342,0
2025-12-22 14:20:00,49.05,11.098,346.238,540.655,2.545,539.946,541.379,541.919,539.374,2.8701,62.087,3.062,2.982,58.035,0.316,0
2025-12-22 14:30:00,49.151,11.1,346.122,542.04,2.938,543.578,540.64,542.815,541.126,2.8937,62.301,3.076,2.802,58.06,0.212,0
2025-12-22 14:40:00,49.387,11.185,346.032,541.423,2.169,540.06,541.422,542.229,541.981,2.9103,62.2,3.06,2.969,58.209,0.249,0
2025-12-22 14:50:00,49.352,11.146,346.216,539.213,3.024,540.38,539.225,539.889,537.356,2.8849,62.255,3.059,3.03,58.032,0.311,0
2025-12-22 15:00:00,49.211,11.15,345.712,540.459,2.497,540.117,539.348,541.845,540.527,2.8956,62.278,2.984,2.797,57.813,0.291,0
2025-12-22 15:10:00,49.259,11.134,345.79,541.398,2.745,541.015,540.593,543.338,540.645,2.8915,62.21,3.065,2.973,57.957,0.354,0
2025-12-22 15:20:00,49.31,11.163,346.159,541.509,1.388,542.204,540.816,542.181,540.834,2.8976,62.395,3.027,2.815,57.952,0.336,0
2025-12-22 15:30:00,48.893,11.15,346.022,540.345,2.819,539.865,541.841,540.652,539.022,2.8825,62.322,3.038,2.919,58.158,0.368,0
2025-12-22 15:40:00,49.175,11.177,345.733,541.719,3.995,540.775,542.195,543.95,539.955,2.9013,62.432,2.899,2.954,58.028,0.333,0
2025-12-22 15:50:00,49.092,11.138,346.145,539.496,4.138,541.29,539.198,540.343,537.152,2.884,62.311,3.026,2.964,58.072,0.325,0
2025-12-22 16:00:00,49.073,11.114,346.077,542.018,1.944,542.408,542.852,541.905,540.908,2.893,62.137,3.022,2.868,58.059,0.391,0
2025-12-22 16:10:00,49.209,11.197,346.366,541.139,1.29,541.342,541.645,541.213,540.355,2.8921,62.344,2.919,3.111,58.169,0.233,0
2025-12-22 16:20:00,48.726,11.11,345.543,541.4,2.479,540.206,542.685,541.099,541.611,2.8886,62.032,3.128,3.057,58.09,0.247,0
2025-12-22 16:30:00,48.672,11.17,345.179,540.64,1.691,541.486,541.203,540.074,539.795,2.856,61.887,3.045,2.958,58.1,0.427,0
2025-12-22 16:40:00,49.03,11.11,346.081,540.173,3.552,539.779,539.776,542.344,538.792,2.9062,62.27,3.043,2.892,57.815,0.325,0
2025-12-22 16:50:00,48.988,11.065,345.765,541.415,2.597,540.787,541.045,543.212,540.615,2.8824,62.52,3.064,2.809,57.903,0.42,0
2025-12-22 17:00:00,48.604,11.101,345.117,539.611,3.343,538.064,541.407,539.809,539.164,2.8725,61.99,2.952,2.99,58.144,0.32,0
2025-12-22 17:10:00,49.016,11.119,346.238,540.986,2.46,541.287,540.392,539.902,542.362,2.8835,62.131,2.971,2.882,58.005,0.24,0
2025-12-22 17:20:00,48.91,11.175,345.988,540.853,1.977,540.019,541.996,540.215,541.184,2.875,62.107,3.169,2.88,57.905,0.38,0
2025-12-22 17:30:00,48.591,11.114,345.312,540.092,2.806,538.38,541.186,540.377,540.425,2.8504,62.124,3.081,3.068,58.057,0.358,0
2025-12-22 17:40:00,48.91,11.096,345.785,541.648,1.47,542.306,540.836,541.201,542.251,2.8999,61.991,3.026,2.943,58.201,0.381,0
2025-12-22 17:50:00,48.762,11.128,345.958,542.074,1.348,541.891,542.925,541.577,541.902,2.8707,62.266,3.065,2.859,58.127,0.39,0
2025-12-22 18:00:00,48.326,11.159,345.977,539.718,4.576,542.579,538.003,538.114,540.178,2.8727,62.209,3.134,2.966,58.081,0.368,0
2025-12-22 18:10:00,48.614,11.12,345.488,541.037,2.401,541.268,540.259,540.111,542.512,2.8706,62.113,3.033,3.123,58.001,0.335,0
2025-12-22 18:20:00,48.432,11.109,345.549,541.179,4.434,540.133,542.613,538.768,543.202,2.861,62.233,3.027,2.912,58.048,0.368,0
2025-12-22 18:30:00,48.057,11.153,344.902,540.826,2.848,541.095,539.929,539.717,542.565,2.8756,62.221,2.979,3.087,58.064,0.37,0
2025-12-22 18:40:00,48.458,11.062,344.9,539.717,2.647,540.15,538.179,539.713,540.826,2.8713,62.283,3.052,2.943,58.111,0.445,0
2025-12-22 18:50:00,48.17,11.108,345.012,540.98,2.231,539.562,541.793,541.488,541.079,2.854,62.085,3.011,2.957,58.024,0.446,0
2025-12-22 19:00:00,48.3,11.068,345.792,539.663,2.774,539.422,539.325,538.566,541.34,2.8658,61.943,3.055,2.9,57.947,0.277,0
2025-12-22 19:10:00,48.308,11.099,345.392,540.0,2.145,540.034,540.909,540.293,538.764,2.8631,62.071,3.147,3.074,58.055,0.349,0
2025-12-22 19:20:00,48.018,11.081,344.934,540.413,2.294,539.93,541.781,539.487,540.453,2.8532,61.57,3.012,3.011,58.066,0.324,0
2025-12-22 19:30:00,48.233,11.085,345.19,539.744,4.401,541.656,537.255,539.553,540.513,2.8644,62.211,3.073,3.078,57.954,0.326,0
2025-12-22 19:40:00,47.919,11.087,344.942,539.822,4.402,538.449,540.313,542.464,538.062,2.847,62.042,3.037,2.956,58.107,0.323,0
2025-12-22 19:50:00,48.021,11.095,344.889,540.036,3.186,540.945,538.639,538.737,541.825,2.8441,61.93,2.975,2.932,58.016,0.492,0
2025-12-22 20:00:00,48.069,11.05,344.687,540.622,2.83,541.823,540.835,538.993,540.837,2.855,62.132,3.082,2.917,57.907,0.424,0
2025-12-22 20:10:00,47.913,11.095,344.696,539.77,2.284,538.905,539.251,539.736,541.189,2.8443,62.025,3.054,3.031,58.069,0.323,0
2025-12-22 20:20:00,48.002,11.171,344.835,538.45,3.248,536.746,538.061,539.994,539.001,2.8472,62.032,3.109,2.844,57.732,0.39,0
2025-12-22 20:30:00,47.861,11.124,344.973,538.913,3.829,538.63,540.414,536.585,540.024,2.8471,61.918,2.983,2.92,57.958,0.332,0
2025-12-22 20:40:00,47.768,11.041,344.87,540.527,3.538,539.031,539.876,542.569,540.634,2.8514,62.015,3.116,2.927,58.04,0.324,0
2025-12-22 20:50:00,47.607,11.049,344.524,538.592,1.719,537.396,539.115,538.843,539.012,2.8406,62.005,2.966,2.816,57.937,0.316,0
2025-12-22 21:00:00,47.51,11.108,344.53,538.788,2.939,539.505,540.068,538.449,537.129,2.8276,61.953,3.074,2.922,57.857,0.323,0
2025-12-22 21:10:00,47.734,11.114,345.151,539.592,4.478,536.841,539.073,541.319,541.136,2.8517,61.867,3.064,2.892,58.255,0.354,0
2025-12-22 21:20:00,47.532,11.126,344.849,540.35,2.507,539.037,539.501,541.544,541.316,2.8177,61.821,3.048,2.84,57.929,0.329,0
2025-12-22 21:30:00,47.356,11.069,344.921,539.274,3.273,538.244,539.607,537.986,541.259,2.8321,62.044,3.107,2.858,57.972,0.414,0
2025-12-22 21:40:00,47.172,11.038,344.753,539.065,3.263,537.829,539.305,541.092,538.035,2.8252,61.703,3.037,3.042,57.907,0.243,0
2025-12-22 21:50:00,47.489,11.145,344.542,538.909,1.341,539.079,538.607,539.646,538.305,2.8254,61.796,3.084,3.118,58.133,0.44,0
2025-12-22 22:00:00,47.547,11.051,344.576,539.69,3.124,539.716,538.026,541.15,539.868,2.8194,61.924,3.036,3.06,57.877,0.258,0
2025-12-22 22:10:00,47.209,11.017,344.339,540.131,2.737,541.693,538.986,538.956,540.889,2.8259,61.875,3.218,2.927,57.927,0.308,0
2025-12-22 22:20:00,47.421,11.031,344.672,539.58,1.578,540.318,538.74,540.032,539.23,2.8145,61.964,3.046,3.011,58.163,0.215,0
2025-12-22 22:30:00,47.361,11.085,344.293,538.069,2.156,538.916,538.955,536.799,537.605,2.8233,61.727,3.13,2.909,57.961,0.222,0
2025-12-22 22:40:00,47.129,11.061,344.239,538.446,2.486,537.278,539.764,538.997,537.746,2.8088,61.953,2.943,2.893,57.774,0.327,0
2025-12-22 22:50:00,47.343,11.06,344.681,539.454,1.576,540.217,538.808,538.641,540.148,2.8365,61.549,2.946,2.918,57.895,0.361,0
2025-12-22 23:00:00,47.162,11.073,344.417,539.306,2.796,538.991,540.438,540.153,537.642,2.8154,61.875,3.11,2.896,58.0,0.35,0
2025-12-22 23:10:00,47.188,11.065,344.521,539.89,1.552,540.757,539.205,540.136,539.464,2.8156,61.669,3.173,2.966,58.176,0.366,0
2025-12-22 23:20:00,47.47,11.087,344.619,539.898,1.513,539.724,539.26,539.836,540.773,2.8434,62.066,3.118,2.882,57.93,0.345,0
2025-12-22 23:30:00,47.055,11.057,343.984,539.95,1.076,540.549,540.208,539.473,539.568,2.8209,61.817,3.117,2.95,57.806,0.423,0
2025-12-22 23:40:00,47.051,11.041,344.184,539.517,3.353,538.111,541.464,539.756,538.736,2.8094,61.641,2.991,2.887,57.968,0.316,0
2025-12-22 23:50:00,47.04,11.07,344.133,539.308,1.486,539.017,539.455,538.637,540.123,2.8161,62.02,3.096,2.977,58.135,0.314,0
2025-12-23 00:00:00,46.798,11.024,344.389,537.772,2.265,537.083,539.348,537.54,537.119,2.8145,61.879,3.168,2.994,57.972,0.373,0
2025-12-23 00:10:00,47.073,11.086,344.319,538.82,0.59,538.668,539.139,538.549,538.926,2.807,61.821,3.095,3.014,58.085,0.355,0
2025-12-23 00:20:00,46.783,11.019,344.412,538.649,0.788,539.228,538.488,538.44,538.441,2.8181,61.669,2.93,2.816,57.857,0.256,0
2025-12-23 00:30:00,46.978,11.008,344.216,539.196,4.617,541.649,537.032,538.821,539.284,2.7997,61.952,2.873,3.067,57.932,0.351,0
2025-12-23 00:40:00,46.946,11.063,344.227,539.86,2.298,541.324,539.125,539.963,539.026,2.8146,61.636,3.033,3.017,57.957,0.389,0
2025-12-23 00:50:00,46.853,11.004,343.97,537.809,2.072,536.385,537.975,538.419,538.457,2.8058,61.523,3.059,2.977,58.029,0.371,0
2025-12-23 01:00:00,46.921,11.073,344.06,539.376,1.756,539.455,539.912,539.947,538.191,2.811,61.742,2.999,2.97,57.885,0.365,0
2025-12-23 01:10:00,46.915,11.055,344.466,540.054,1.745,540.758,539.988,540.457,539.013,2.8117,61.968,2.99,3.036,58.128,0.36,0
2025-12-23 01:20:00,47.012,11.083,344.101,537.782,1.249,538.642,537.475,537.393,537.616,2.8204,61.537,3.076,2.993,57.973,0.379,0
2025-12-23 01:30:00,46.881,11.068,343.727,537.579,3.59,535.607,537.871,537.639,539.197,2.8124,61.762,3.108,2.951,57.961,0.368,0
2025-12-23 01:40:00,46.583,11.079,344.131,537.209,2.452,538.056,535.604,537.318,537.857,2.8061,61.915,2.973,2.867,57.927,0.346,0
2025-12-23 01:50:00,46.661,11.032,343.369,539.072,1.987,538.134,540.121,538.664,539.37,2.7942,61.579,3.113,3.041,57.94,0.342,0
2025-12-23 02:00:00,46.763,11.062,344.303,538.332,2.148,538.68,539.025,538.744,536.877,2.8315,61.979,3.076,2.988,57.817,0.364,0
2025-12-23 02:10:00,46.756,11.083,344.109,539.318,3.432,540.697,539.767,537.265,539.543,2.795,61.867,3.151,2.986,57.894,0.281,0
2025-12-23 02:20:00,46.764,11.075,344.041,538.548,2.709,538.059,538.576,540.133,537.424,2.8132,61.719,3.164,3.029,58.127,0.371,0
2025-12-23 02:30:00,46.502,11.063,343.458,539.17,3.786,541.576,537.79,538.418,538.895,2.7807,61.594,2.971,3.128,57.866,0.287,0
2025-12-23 02:40:00,46.683,11.094,344.112,537.734,2.829,536.414,537.056,538.222,539.243,2.8081,61.805,3.009,3.078,58.247,0.398,0
2025-12-23 02:50:00,46.589,11.057,344.124,537.458,3.064,538.295,537.116,535.679,538.743,2.7995,61.415,3.143,2.962,58.059,0.34,0
2025-12-23 03:00:00,47.063,11.069,344.375,540.155,3.978,540.264,539.792,542.271,538.293,2.8291,61.766,3.019,2.835,57.947,0.275,0
2025-12-23 03:10:00,46.916,11.033,344.242,537.954,1.916,538.847,538.413,536.931,537.627,2.8136,62.108,3.056,3.005,57.971,0.364,0
2025-12-23 03:20:00,46.811,11.07,344.198,538.274,1.144,538.189,538.857,537.713,538.338,2.828,62.048,3.098,2.971,57.865,0.328,0
2025-12-23 03:30:00,46.891,11.066,343.682,539.804,1.302,539.52,540.488,539.186,540.024,2.8052,61.843,3.077,2.846,57.84,0.442,0
2025-12-23 03:40:00,47.233,11.103,344.576,539.267,4.826,538.419,537.015,541.841,539.794,2.8085,61.924,3.016,2.98,58.109,0.355,0
2025-12-23 03:50:00,46.834,11.074,344.079,539.012,2.374,537.863,540.237,538.918,539.029,2.7968,61.866,3.089,3.099,57.94,0.352,0
2025-12-23 04:00:00,46.734,11.078,344.02,539.361,1.185,538.916,539.907,538.722,539.898,2.8033,61.62,3.041,2.879,58.103,0.32,0
2025-12-23 04:10:00,46.741,11.036,344.094,538.913,2.605,538.947,539.731,539.789,537.184,2.8148,61.765,3.074,2.858,57.791,0.335,0
2025-12-23 04:20:00,46.995,11.024,344.021,539.411,2.582,540.563,539.631,537.981,539.468,2.8332,61.928,3.111,3.008,57.963,0.406,0
2025-12-23 04:30:00,47.092,11.024,344.598,538.928,2.343,537.551,539.379,538.89,539.894,2.823,61.696,3.106,2.962,57.981,0.409,0
2025-12-23 04:40:00,47.14,11.082,344.002,539.848,3.879,537.397,541.276,540.222,540.498,2.8141,62.04,3.057,2.902,57.663,0.338,0
2025-12-23 04:50:00,47.351,11.056,344.226,539.205,1.986,539.752,538.313,538.455,540.299,2.8147,61.691,3.077,2.861,58.1,0.317,0
2025-12-23 05:00:00,46.878,11.069,344.207,538.88,0.973,538.801,539.41,538.874,538.437,2.8057,61.735,2.979,2.933,57.908,0.384,0
2025-12-23 05:10:00,47.138,11.029,344.312,537.585,2.588,536.828,536.633,539.221,537.657,2.8127,61.947,2.915,2.963,57.995,0.396,0
2025-12-23 05:20:00,47.305,11.035,344.586,540.72,2.918,542.627,539.709,539.727,540.819,2.828,61.811,2.925,2.929,58.178,0.32,0
2025-12-23 05:30:00,47.307,11.064,344.448,540.095,1.227,540.323,540.041,539.394,540.621,2.8234,61.844,3.091,3.055,57.867,0.362,0
2025-12-23 05:40:00,47.151,11.081,344.277,539.434,2.021,540.155,538.134,539.936,539.512,2.8168,61.828,3.07,2.884,57.968,0.3,0
2025-12-23 05:50:00,47.599,11.064,344.677,539.046,3.485,538.223,541.258,538.93,537.773,2.8537,61.816,3.079,2.907,58.037,0.285,0
2025-12-23 06:00:00,47.436,11.083,344.229,539.28,3.102,540.359,537.257,539.511,539.994,2.822,61.723,3.098,2.955,57.816,0.335,0
2025-12-23 06:10:00,47.168,11.057,344.179,538.853,3.0,538.338,540.381,537.381,539.312,2.8195,61.895,2.918,3.047,57.979,0.378,0
2025-12-23 06:20:00,47.438,11.082,344.423,539.918,3.02,538.937,538.448,540.818,541.468,2.8307,61.766,3.126,2.932,57.762,0.376,0
2025-12-23 06:30:00,47.533,11.106,344.878,539.31,2.556,538.343,538.857,539.14,540.899,2.8417,61.609,3.099,3.057,58.196,0.434,0
2025-12-23 06:40:00,47.621,11.075,344.732,540.134,2.168,540.634,539.659,541.205,539.037,2.8401,61.852,3.026,2.983,57.796,0.434,0
2025-12-23 06:50:00,47.856,11.111,345.212,539.472,1.375,540.316,539.396,539.233,538.941,2.8451,61.883,3.003,2.928,57.872,0.358,0
2025-12-23 07:00:00,47.579,11.065,344.538,539.31,3.065,540.639,537.574,539.301,539.728,2.8277,61.775,3.051,2.845,57.944,0.352,0
2025-12-23 07:10:00,47.772,11.09,344.489,539.886,2.738,539.792,538.745,541.483,539.524,2.8423,61.736,2.835,3.095,57.937,0.354,0
2025-12-23 07:20:00,47.679,11.114,345.109,538.67,1.431,538.325,539.719,538.348,538.288,2.8454,61.905,3.106,3.017,57.889,0.349,0
2025-12-23 07:30:00,47.85,11.117,344.898,538.752,2.633,537.958,540.023,539.638,537.39,2.8424,61.833,3.245,2.76,57.97,0.426,0
2025-12-23 07:40:00,47.481,11.072,344.38,539.898,2.643,538.376,539.869,541.019,540.329,2.8304,61.648,3.06,2.893,58.091,0.41,0
2025-12-23 07:50:00,47.894,11.131,344.736,538.636,1.387,538.184,538.982,537.996,539.383,2.8319,61.861,3.144,2.939,57.979,0.198,0
2025-12-23 08:00:00,47.993,11.124,345.313,541.112,3.015,541.781,538.997,541.658,542.012,2.8549,61.83,3.083,3.026,58.04,0.411,0
2025-12-23 08:10:00,47.942,11.112,344.961,540.318,2.677,540.685,541.137,540.988,538.46,2.8613,61.633,3.069,2.965,57.843,0.381,0
2025-12-23 08:20:00,47.893,11.112,345.028,540.12,3.857,540.324,538.421,539.459,542.278,2.8436,62.122,3.11,2.8,57.862,0.319,0
2025-12-23 08:30:00,48.406,11.109,345.031,540.324,2.036,541.512,539.476,540.219,540.089,2.8617,62.144,2.881,2.945,57.919,0.347,0
2025-12-23 08:40:00,48.418,11.111,345.389,539.988,3.445,538.554,539.695,541.999,539.703,2.8609,62.244,3.09,2.899,58.106,0.329,0
2025-12-23 08:50:00,48.58,11.135,345.626,539.854,1.807,539.753,539.245,539.368,541.052,2.8627,62.022,3.08,2.911,57.803,0.299,0
2025-12-23 09:00:00,48.309,11.11,345.568,539.852,2.842,541.129,539.9,540.091,538.287,2.8611,62.312,3.027,2.797,57.893,0.297,0
2025-12-23 09:10:00,48.215,11.121,345.299,540.071,2.942,539.951,540.494,538.448,541.39,2.8483,62.154,2.95,3.042,58.071,0.377,0
2025-12-23 09:20:00,48.547,11.132,345.78,541.072,1.585,541.63,540.415,540.329,541.914,2.8576,62.075,2.962,3.015,57.943,0.385,0
2025-12-23 09:30:00,48.497,11.104,345.636,541.168,2.501,540.394,542.634,541.509,540.133,2.8769,61.935,3.015,2.95,58.043,0.258,0
2025-12-23 09:40:00,48.525,11.171,345.485,539.614,1.652,539.734,539.58,540.398,538.746,2.8609,62.044,3.104,3.142,58.104,0.323,0
2025-12-23 09:50:00,48.484,11.037,345.643,540.436,3.391,539.121,539.85,540.262,542.512,2.8681,62.008,3.084,2.861,57.958,0.355,0
2025-12-23 10:00:00,48.669,11.151,345.584,539.852,2.619,540.028,540.995,540.01,538.376,2.877,62.099,3.058,2.922,58.165,0.374,0
2025-12-23 10:10:00,48.717,11.124,345.445,541.12,2.714,541.747,542.346,539.632,540.755,2.8686,62.108,3.18,3.033,58.288,0.331,0
2025-12-23 10:20:00,48.636,11.178,344.772,541.168,1.391,541.512,540.15,541.468,541.541,2.8765,62.219,3.107,2.978,57.953,0.318,0
2025-12-23 10:30:00,48.604,11.131,345.413,541.029,3.835,540.184,539.536,541.026,543.371,2.8814,62.085,3.095,2.902,58.135,0.437,0
2025-12-23 10:40:00,48.724,11.097,345.75,540.659,1.646,540.269,540.49,540.115,541.761,2.8791,62.278,3.126,3.102,58.092,0.421,0
2025-12-23 10:50:00,48.928,11.111,345.529,541.234,1.996,541.315,542.464,540.468,540.689,2.879,62.278,3.018,3.003,57.999,0.34,0
2025-12-23 11:00:00,48.472,11.104,345.654,540.702,2.003,540.487,540.92,539.7,541.703,2.872,62.146,3.02,3.066,57.741,0.34,0
2025-12-23 11:10:00,48.891,11.145,345.402,540.17,1.185,540.918,539.733,539.871,540.157,2.8783,61.916,3.076,2.848,58.019,0.264,0
2025-12-23 11:20:00,48.914,11.078,345.756,542.44,2.765,541.229,543.994,541.575,542.962,2.8904,62.156,3.001,2.93,58.168,0.361,0
2025-12-23 11:30:00,48.825,11.169,345.923,540.631,2.109,540.077,541.721,539.612,541.113,2.8846,62.21,3.096,2.956,57.991,0.36,0
2025-12-23 11:40:00,49.016,11.109,345.606,540.883,2.386,542.48,540.628,540.329,540.094,2.8798,62.385,2.986,2.95,57.948,0.286,0
2025-12-23 11:50:00,49.151,11.147,346.047,542.787,3.884,543.355,544.222,543.234,540.338,2.8983,62.362,3.008,3.011,57.969,0.394,0
2025-12-23 12:00:00,49.153,11.197,346.082,542.168,1.713,541.928,541.32,543.033,542.393,2.8814,62.588,2.955,2.872,57.982,0.366,0
2025-12-23 12:10:00,48.964,11.098,345.518,540.567,1.98,539.626,541.606,541.264,539.771,2.8649,62.095,3.068,2.993,58.027,0.313,0
2025-12-23 12:20:00,49.265,11.133,345.728,541.02,0.616,541.006,541.271,540.655,541.148,2.9158,62.498,2.956,2.941,57.865,0.365,0
2025-12-23 12:30:00,49.182,11.193,345.771,542.317,2.981,540.403,543.384,542.897,542.583,2.8858,62.302,2.998,2.711,58.081,0.272,0
2025-12-23 12:40:00,49.342,11.141,346.303,541.75,4.296,540.724,542.609,539.686,543.982,2.8917,62.336,3.069,2.984,57.982,0.294,0
2025-12-23 12:50:00,49.107,11.201,345.923,541.358,1.936,541.531,540.077,542.013,541.811,2.8978,62.108,3.241,2.974,57.936,0.353,0
2025-12-23 13:00:00,49.414,11.167,346.305,542.588,0.968,542.249,543.143,542.175,542.785,2.8977,62.217,3.064,2.767,58.007,0.346,0
2025-12-23 13:10:00,48.867,11.098,345.755,539.943,2.166,539.165,541.007,540.758,538.841,2.8673,61.884,2.921,2.979,57.991,0.423,0
2025-12-23 13:20:00,49.297,11.159,345.873,541.321,3.463,540.758,541.255,543.367,539.904,2.8921,62.425,2.984,3.019,58.215,0.375,0
2025-12-23 13:30:00,49.156,11.159,345.984,542.402,1.781,541.347,542.906,542.227,543.128,2.8867,62.168,3.026,2.848,57.972,0.433,0
2025-12-23 13:40:00,49.045,11.149,345.939,541.933,2.087,540.716,542.489,541.725,542.803,2.8718,61.999,3.032,2.812,57.972,0.369,0
2025-12-23 13:50:00,49.223,11.186,345.959,543.548,2.97,544.158,541.896,543.273,544.866,2.8954,62.305,2.97,2.913,58.207,0.342,0
2025-12-23 14:00:00,49.175,11.15,346.14,541.328,3.082,543.479,541.029,540.397,540.405,2.8994,62.602,3.11,2.932,58.055,0.385,0
2025-12-23 14:10:00,49.435,11.151,346.227,541.043,2.451,541.298,540.855,539.784,542.235,2.8853,62.4,3.054,2.936,58.258,0.39,0
2025-12-23 14:20:00,49.171,11.167,346.19,540.37,2.51,541.688,540.711,539.902,539.178,2.9058,62.327,3.087,2.824,58.124,0.379,0
2025-12-23 14:30:00,49.223,11.125,346.274,541.584,2.681,542.696,541.245,540.015,542.381,2.8908,62.152,2.948,2.879,57.92,0.313,0
2025-12-23 14:40:00,49.093,11.133,345.629,540.484,3.096,538.818,541.914,541.01,540.193,2.887,62.324,3.137,2.842,58.126,0.304,0
2025-12-23 14:50:00,48.844,11.145,345.64,541.589,3.298,542.066,539.275,542.444,542.573,2.8782,62.348,2.963,2.876,58.217,0.346,0
2025-12-23 15:00:00,49.358,11.129,346.025,541.54,1.525,542.172,541.873,540.647,541.467,2.8912,62.544,2.994,2.763,58.014,0.396,0
2025-12-23 15:10:00,48.969,11.152,346.219,540.71,0.981,540.677,541.363,540.382,540.42,2.8675,62.192,3.056,2.933,58.142,0.349,0
2025-12-23 15:20:00,48.95,11.176,345.418,541.031,2.26,542.15,539.89,541.634,540.451,2.9012,61.913,3.027,2.982,58.223,0.393,0
2025-12-23 15:30:00,48.978,11.133,346.266,539.843,1.912,539.034,539.751,540.946,539.64,2.8809,62.552,2.994,2.988,58.081,0.344,0
2025-12-23 15:40:00,48.886,11.177,345.704,540.377,1.951,541.227,539.276,540.276,540.729,2.8814,62.308,3.121,3.116,58.21,0.394,0
2025-12-23 15:50:00,48.793,11.129,345.366,541.659,1.446,540.956,541.197,542.402,542.08,2.8553,62.148,2.941,2.896,58.197,0.396,0
2025-12-23 16:00:00,48.808,11.048,345.867,541.254,4.647,542.205,542.641,542.174,537.994,2.8819,62.577,3.046,3.066,57.933,0.363,0
2025-12-23 16:10:00,49.118,11.137,345.969,541.456,1.241,542.077,540.949,541.96,540.836,2.8905,61.942,3.098,2.8,57.939,0.331,0
2025-12-23 16:20:00,48.862,11.093,345.896,541.855,1.068,541.674,541.325,542.029,542.393,2.8762,62.15,2.924,2.986,58.202,0.336,0
2025-12-23 16:30:00,49.09,11.175,346.062,541.774,1.358,542.516,541.536,541.158,541.884,2.8998,62.333,3.02,2.948,58.092,0.259,0
2025-12-23 16:40:00,48.892,11.08,345.915,540.299,1.582,540.21,539.702,541.284,540.001,2.8848,62.113,3.061,3.018,58.053,0.356,0
2025-12-23 16:50:00,48.897,11.123,345.54,541.9,1.539,540.867,541.966,542.406,542.359,2.8808,62.154,3.151,2.906,58.112,0.285,0
2025-12-23 17:00:00,48.646,11.141,345.405,540.394,1.521,539.308,540.693,540.829,540.748,2.8627,62.277,3.024,2.943,58.045,0.317,0
2025-12-23 17:10:00,49.009,11.14,345.44,540.39,1.593,541.139,540.214,540.66,539.546,2.8971,62.345,3.097,2.9,57.984,0.308,0
2025-12-23 17:20:00,48.847,11.15,345.785,539.767,2.337,540.753,540.764,538.427,539.126,2.8814,62.091,2.973,2.971,58.017,0.355,0
2025-12-23 17:30:00,48.685,11.173,345.515,540.12,4.025,540.231,541.74,537.715,540.793,2.8887,62.067,2.982,2.964,57.989,0.31,0
2025-12-23 17:40:00,48.699,11.154,345.37,541.914,1.08,541.393,542.473,542.329,541.46,2.8666,61.907,3.077,2.829,58.089,0.378,0
2025-12-23 17:50:00,48.593,11.085,345.619,539.337,1.917,539.763,540.267,538.969,538.35,2.8727,61.938,3.07,2.968,58.244,0.343,0
2025-12-23 18:00:00,48.512,11.097,345.061,540.008,2.584,540.1,539.071,539.208,541.655,2.8829,62.069,2.924,3.064,58.126,0.408,0
2025-12-23 18:10:00,48.55,11.115,345.639,539.898,1.13,539.544,539.539,540.669,539.84,2.8511,62.227,3.2,2.827,57.9,0.332,0
2025-12-23 18:20:00,48.659,11.16,345.832,540.561,1.476,541.261,540.609,540.591,539.785,2.8778,62.315,2.994,3.111,57.973,0.403,0
2025-12-23 18:30:00,48.631,11.119,345.685,541.87,2.399,540.388,541.841,542.787,542.462,2.8763,62.144,3.253,2.948,58.043,0.413,0
2025-12-23 18:40:00,48.335,11.162,345.469,539.419,3.08,537.67,540.75,540.58,538.677,2.8792,62.471,3.012,2.923,57.981,0.324,0
2025-12-23 18:50:00,48.084,11.056,345.012,541.436,3.859,541.841,539.185,541.676,543.044,2.8355,62.106,2.981,2.773,57.945,0.295,0
2025-12-23 19:00:00,47.977,11.127,344.478,539.732,1.944,540.311,540.095,540.156,538.367,2.8507,62.049,3.1,2.949,57.953,0.334,0
2025-12-23 19:10:00,48.134,11.116,345.33,540.303,4.001,542.485,538.484,539.416,540.827,2.8545,61.843,2.956,3.001,57.862,0.396,0
2025-12-23 19:20:00,48.132,11.089,345.561,540.275,1.937,540.707,539.84,539.308,541.245,2.8531,62.076,3.165,3.113,58.117,0.413,0
2025-12-23 19:30:00,48.267,11.125,345.128,540.546,1.247,539.972,540.463,540.529,541.219,2.8719,62.168,3.027,2.85,57.916,0.335,0
2025-12-23 19:40:00,48.21,11.114,345.271,540.29,2.193,539.301,539.582,540.781,541.494,2.8519,62.036,2.99,2.872,57.935,0.333,0
2025-12-23 19:50:00,48.104,11.124,344.705,539.741,1.378,539.551,540.47,539.851,539.092,2.8564,62.194,2.994,2.829,58.045,0.304,0
2025-12-23 20:00:00,47.814,11.09,344.898,539.24,4.792,539.116,539.374,536.839,541.631,2.8285,61.986,3.129,2.82,57.933,0.416,0
2025-12-23 20:10:00,48.185,11.111,345.047,540.335,0.675,540.356,540.191,540.734,540.059,2.8553,61.937,3.181,2.893,57.969,0.35,0
2025-12-23 20:20:00,48.0,11.121,345.508,540.103,1.934,540.522,540.335,538.811,540.745,2.8434,62.018,3.131,2.949,57.855,0.432,0
2025-12-23 20:30:00,47.771,11.157,344.558,539.39,2.249,540.346,538.097,539.775,539.343,2.8484,62.237,3.034,2.902,57.779,0.209,0
2025-12-23 20:40:00,47.635,11.082,344.731,539.892,2.859,538.65,539.773,541.509,539.636,2.8311,61.924,3.079,3.007,58.069,0.351,0
2025-12-23 20:50:00,47.826,11.126,344.263,541.206,1.756,540.553,542.14,541.746,540.384,2.8495,62.205,3.249,2.983,57.827,0.337,0
2025-12-23 21:00:00,47.761,11.11,344.817,540.221,1.008,539.622,540.02,540.611,540.63,2.8445,61.897,3.022,3.011,57.863,0.4,0
2025-12-23 21:10:00,47.954,11.121,344.56,538.894,2.143,537.328,539.449,539.471,539.33,2.8488,61.753,2.999,2.907,57.834,0.378,0
2025-12-23 21:20:00,47.563,11.056,345.177,539.35,2.705,540.924,539.571,538.686,538.219,2.8384,61.806,3.109,2.798,58.063,0.285,0
2025-12-23 21:30:00,47.553,11.071,345.133,538.872,4.395,541.546,539.033,537.151,537.757,2.8427,61.85,3.012,3.022,58.08,0.354,0
2025-12-23 21:40:00,47.606,11.069,344.689,540.074,2.491,540.077,541.295,540.118,538.804,2.8272,62.087,3.116,2.963,57.954,0.309,0
2025-12-23 21:50:00,47.416,11.05,344.541,538.442,2.03,537.366,539.048,539.396,537.956,2.8193,61.725,3.018,2.997,58.132,0.347,0
2025-12-23 22:00:00,47.185,11.109,344.382,539.178,3.244,540.462,537.218,539.777,539.253,2.8139,61.902,3.059,3.026,57.698,0.259,0
2025-12-23 22:10:00,47.416,11.128,344.513,538.868,1.205,538.629,538.382,538.876,539.587,2.8251,61.822,3.151,2.94,58.034,0.376,0
2025-12-23 22:20:00,47.468,11.082,344.579,539.024,1.633,539.595,539.19,539.349,537.962,2.8401,62.04,3.098,2.961,57.954,0.328,0
2025-12-23 22:30:00,47.261,11.113,344.27,539.911,2.631,540.352,541.311,538.68,539.3,2.8245,61.976,2.962,2.929,58.317,0.336,0
2025-12-23 22:40:00,47.316,11.074,344.017,539.044,3.717,537.514,538.426,541.231,539.003,2.8248,61.825,3.015,2.846,57.864,0.412,0
2025-12-23 22:50:00,47.428,11.129,344.537,539.427,1.991,539.73,539.046,540.461,538.47,2.8389,61.932,3.117,2.97,57.907,0.447,0
2025-12-23 23:00:00,47.34,11.105,344.729,538.878,1.341,538.98,539.016,539.428,538.087,2.8261,62.026,3.049,2.97,57.977,0.358,0
2025-12-23 23:10:00,47.089,11.118,343.973,539.85,1.209,540.215,539.562,539.208,540.417,2.8312,61.566,2.94,2.868,58.017,0.42,0
2025-12-23 23:20:00,47.132,11.092,344.078,539.21,3.872,541.106,537.234,538.845,539.657,2.8382,61.749,3.13,2.924,57.882,0.366,0
2025-12-23 23:30:00,47.112,11.035,344.734,540.422,1.896,541.145,539.328,539.99,541.224,2.8161,61.955,3.114,2.741,57.861,0.334,0
2025-12-23 23:40:00,46.975,11.05,344.412,538.313,2.734,537.853,539.801,538.531,537.067,2.811,61.928,2.98,2.894,57.848,0.374,0
2025-12-23 23:50:00,47.236,11.04,344.146,538.891,3.65,539.829,536.628,538.829,540.278,2.8526,61.843,3.133,2.666,58.12,0.359,0
2025-12-24 00:00:00,46.974,11.056,343.769,538.371,3.543,539.931,536.388,538.232,538.934,2.8213,61.875,2.845,3.063,57.823,0.401,0
2025-12-24 00:10:00,47.075,11.104,343.936,538.096,2.321,537.17,539.491,537.321,538.402,2.8082,61.767,2.991,2.869,58.202,0.306,0
2025-12-24 00:20:00,46.779,11.037,343.641,539.01,3.621,540.66,540.432,537.039,537.908,2.7998,61.685,3.081,3.045,57.842,0.338,0
2025-12-24 00:30:00,47.012,11.098,344.225,539.441,2.595,538.157,539.73,540.752,539.125,2.8197,61.763,2.949,3.097,58.346,0.403,0
2025-12-24 00:40:00,47.029,11.05,343.908,539.683,1.817,538.958,539.426,540.775,539.572,2.8074,61.823,2.931,2.906,57.942,0.389,0
2025-12-24 00:50:00,47.15,11.021,344.501,540.393,2.344,540.96,539.605,541.675,539.331,2.8065,61.757,2.928,2.823,57.775,0.289,0
2025-12-24 01:00:00,46.7,11.041,343.974,538.866,4.315,539.159,538.307,541.157,536.842,2.8069,61.721,2.944,2.911,57.799,0.297,0
2025-12-24 01:10:00,47.092,11.059,344.292,540.352,4.794,541.244,540.1,542.428,537.634,2.8152,61.417,3.133,2.858,58.125,0.336,0
2025-12-24 01:20:00,46.793,11.125,343.782,538.631,4.813,536.394,541.207,539.736,537.186,2.8197,61.63,3.045,2.914,57.86,0.377,0
2025-12-24 01:30:00,46.753,11.076,344.064,538.493,3.311,538.897,536.966,540.277,537.83,2.82,61.681,3.032,2.949,57.892,0.402,0
2025-12-24 01:40:00,46.748,11.016,343.955,538.908,2.046,539.955,538.553,537.909,539.216,2.7925,61.429,3.067,2.965,57.935,0.322,0
2025-12-24 01:50:00,46.996,11.082,344.418,539.19,0.608,539.188,539.0,539.589,538.981,2.8107,61.865,2.93,2.856,57.991,0.365,0
2025-12-24 02:00:00,47.009,11.028,344.396,538.181,1.3,538.25,538.007,537.584,538.884,2.7958,61.483,3.16,2.904,58.127,0.323,0
2025-12-24 02:10:00,47.056,11.038,344.412,538.438,2.727,538.541,538.8,539.57,536.843,2.8203,61.958,3.185,3.081,58.147,0.296,0
2025-12-24 02:20:00,47.09,11.078,343.871,538.538,0.5,538.864,538.364,538.366,538.557,2.819,61.773,3.054,2.838,58.05,0.391,0
2025-12-24 02:30:00,46.732,11.002,343.661,539.472,3.093,537.206,540.299,540.199,540.182,2.7994,61.507,3.153,2.934,57.76,0.449,0
