timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,EGT_Z1_C,EGT_Z2_C,EGT_Z3_C,EGT_Z4_C,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2025-12-24 02:40:00,46.944,11.022,344.142,537.709,1.249,537.504,537.354,538.603,537.376,2.8096,61.82,3.126,2.945,58.006,0.326,0
2025-12-24 02:50:00,46.75,11.059,344.319,540.617,3.243,542.313,540.295,540.791,539.07,2.7993,61.674,2.947,2.876,57.881,0.25,0
2025-12-24 03:00:00,46.421,11.06,344.268,539.298,3.555,537.802,539.404,541.357,538.628,2.7872,61.528,3.011,2.916,57.916,0.381,0
2025-12-24 03:10:00,46.802,11.019,343.718,539.102,2.483,538.871,539.329,540.345,537.862,2.808,61.823,2.931,2.835,57.865,0.243,0
2025-12-24 03:20:00,46.712,11.09,344.333,538.662,2.278,538.467,539.653,537.375,539.155,2.7965,61.693,3.028,2.872,57.834,0.361,0
2025-12-24 03:30:00,47.307,11.095,344.534,538.94,4.402,537.953,542.149,537.747,537.912,2.8167,61.78,3.047,2.868,57.758,0.325,0
2025-12-24 03:40:00,47.079,11.063,344.174,538.696,2.069,539.064,539.492,538.803,537.423,2.7951,61.938,2.898,2.924,58.032,0.464,0
2025-12-24 03:50:00,46.866,11.044,344.227,539.802,1.771,538.678,540.418,539.664,540.449,2.803,61.561,3.107,2.953,57.975,0.276,0
2025-12-24 04:00:00,47.014,10.987,344.388,539.528,1.976,538.255,540.231,539.964,539.661,2.8201,61.749,2.956,2.883,58.013,0.387,0
2025-12-24 04:10:00,46.834,11.058,343.902,539.123,2.774,537.833,538.452,540.607,539.6,2.814,61.849,3.059,2.821,58.097,0.382,0
2025-12-24 04:20:00,46.994,11.086,344.584,538.627,2.959,540.096,538.485,537.137,538.788,2.8246,61.792,2.981,2.929,57.945,0.323,0
2025-12-24 04:30:00,46.961,11.144,344.317,538.136,3.3,539.974,536.674,537.709,538.185,2.8024,61.812,3.123,2.96,57.946,0.397,0
2025-12-24 04:40:00,47.237,11.045,344.392,539.218,3.042,539.061,537.964,538.84,541.006,2.831,61.799,3.125,2.923,57.89,0.305,0
2025-12-24 04:50:00,47.19,11.106,344.422,539.556,3.171,538.792,541.483,538.312,539.639,2.8162,62.024,3.006,2.965,57.987,0.365,0
2025-12-24 05:00:00,47.0,11.006,344.389,539.501,1.947,539.847,540.339,538.392,539.426,2.8202,61.95,3.107,2.91,57.874,0.393,0
2025-12-24 05:10:00,46.912,11.108,344.393,539.522,1.464,538.682,540.146,539.876,539.386,2.8159,61.546,2.944,3.016,57.817,0.274,0
2025-12-24 05:20:00,47.1,11.089,343.902,538.546,1.119,538.45,538.659,539.096,537.977,2.828,61.556,3.086,2.918,58.135,0.347,0
2025-12-24 05:30:00,47.429,11.069,345.064,537.686,1.382,537.471,538.501,537.653,537.119,2.8218,61.833,3.015,2.925,57.903,0.295,0
2025-12-24 05:40:00,47.119,11.073,344.175,537.58,1.554,538.431,536.877,537.002,538.009,2.8127,61.725,3.069,3.069,57.992,0.322,0
2025-12-24 05:50:00,47.235,11.076,344.398,538.903,2.137,538.737,538.623,538.057,540.194,2.818,61.955,3.085,2.985,58.225,0.346,0
2025-12-24 06:00:00,47.234,11.02,344.927,539.659,2.97,538.808,541.764,538.794,539.271,2.8453,61.879,3.065,3.017,57.918,0.413,0
2025-12-24 06:10:00,47.795,11.065,344.923,538.256,1.796,537.421,537.95,539.217,538.436,2.8381,61.767,3.0,2.942,57.885,0.296,0
2025-12-24 06:20:00,47.515,11.071,344.236,538.758,2.876,539.003,537.153,540.029,538.847,2.8414,61.744,2.96,2.999,57.888,0.324,0
2025-12-24 06:30:00,47.446,11.053,344.116,539.239,4.151,538.657,536.981,541.132,540.186,2.8146,61.692,3.105,3.001,57.921,0.302,0
2025-12-24 06:40:00,47.822,11.056,345.024,540.642,2.436,541.682,539.872,541.724,539.288,2.8487,61.948,3.172,2.835,57.869,0.326,0
2025-12-24 06:50:00,47.928,11.104,345.041,538.576,2.058,539.543,537.485,538.25,539.027,2.8483,62.023,3.207,3.058,58.26,0.317,0
2025-12-24 07:00:00,47.929,11.051,344.787,540.891,1.119,540.427,540.442,541.15,541.546,2.8413,62.255,2.96,2.904,58.152,0.379,0
2025-12-24 07:10:00,47.915,11.091,345.358,539.522,0.629,539.275,539.36,539.904,539.548,2.8459,61.791,2.943,2.977,57.924,0.336,0
2025-12-24 07:20:00,47.728,10.997,344.956,540.17,2.781,541.195,540.079,540.993,538.414,2.8348,61.813,3.029,2.94,58.106,0.518,0
2025-12-24 07:30:00,47.541,11.114,345.12,540.411,3.576,542.268,540.507,538.692,540.176,2.8263,61.741,2.979,2.886,58.058,0.346,0
2025-12-24 07:40:00,47.999,11.061,344.625,539.428,3.263,537.413,540.676,539.324,540.3,2.8382,62.142,3.083,2.93,58.029,0.264,0
2025-12-24 07:50:00,47.698,11.074,344.834,540.468,1.988,541.433,540.615,540.377,539.445,2.8438,61.81,3.004,2.876,57.951,0.322,0
2025-12-24 08:00:00,47.985,11.079,344.957,539.724,2.592,541.228,539.513,538.636,539.518,2.8584,62.01,3.082,2.975,58.135,0.391,0
2025-12-24 08:10:00,48.082,11.104,344.891,538.85,1.049,539.297,539.123,538.248,538.73,2.8457,61.952,2.993,3.098,57.849,0.346,0
2025-12-24 08:20:00,48.077,11.11,345.066,539.762,3.488,538.966,538.184,541.672,540.225,2.8591,62.131,3.161,2.989,57.952,0.363,0
2025-12-24 08:30:00,48.008,11.089,345.135,539.91,2.167,540.974,540.249,538.807,539.608,2.8264,62.356,3.001,2.752,58.092,0.4,0
2025-12-24 08:40:00,48.243,11.116,345.101,540.28,2.844,540.417,542.034,539.48,539.19,2.8525,62.226,2.932,2.938,58.116,0.3,0
2025-12-24 08:50:00,48.247,11.126,345.27,541.194,3.216,541.365,542.307,539.091,542.012,2.8571,61.966,2.939,2.932,57.984,0.388,0
2025-12-24 09:00:00,48.406,11.135,344.941,540.618,2.551,541.261,541.538,540.688,538.987,2.8447,61.857,2.925,2.949,58.12,0.309,0
2025-12-24 09:10:00,48.421,11.128,344.978,540.919,3.643,542.061,538.418,541.443,541.754,2.8594,62.059,3.042,2.959,58.161,0.305,0
2025-12-24 09:20:00,48.322,11.132,345.645,540.235,1.871,539.935,541.479,539.918,539.608,2.8464,61.923,3.091,2.868,57.937,0.297,0
2025-12-24 09:30:00,48.447,11.114,345.303,541.269,2.968,541.507,542.212,539.244,542.112,2.8732,62.269,3.061,2.97,57.828,0.327,0
2025-12-24 09:40:00,48.675,11.062,345.318,540.873,3.19,541.046,542.176,538.986,541.283,2.8638,62.196,3.049,3.095,57.8,0.335,0
2025-12-24 09:50:00,48.363,11.069,345.28,540.325,2.211,541.158,540.201,538.947,540.993,2.8723,62.215,2.955,3.082,58.175,0.375,0
2025-12-24 10:00:00,48.689,11.177,345.688,540.835,3.66,540.511,538.701,541.768,542.361,2.8857,62.074,3.163,3.103,58.047,0.303,0
2025-12-24 10:10:00,48.706,11.143,345.436,540.45,0.685,540.069,540.65,540.754,540.328,2.8806,62.028,3.03,3.031,58.074,0.415,0
2025-12-24 10:20:00,48.535,11.101,345.189,540.805,1.338,541.406,541.098,540.649,540.068,2.8673,62.217,3.073,2.916,57.957,0.445,0
2025-12-24 10:30:00,48.568,11.127,345.495,541.18,3.892,541.196,539.944,543.737,539.845,2.8519,62.127,3.163,2.797,57.968,0.389,0
2025-12-24 10:40:00,48.624,11.175,345.631,540.127,2.553,541.435,538.882,539.506,540.685,2.868,62.065,3.181,3.075,58.236,0.242,0
2025-12-24 10:50:00,48.712,11.178,345.209,540.083,0.671,540.263,540.384,539.713,539.972,2.8882,61.964,2.967,2.857,57.998,0.437,0
2025-12-24 11:00:00,48.95,11.118,345.94,540.81,4.449,541.223,543.23,540.008,538.781,2.8957,62.328,3.067,3.038,58.135,0.336,0
2025-12-24 11:10:00,48.704,11.115,345.636,540.967,1.517,540.863,541.754,540.237,541.014,2.8688,62.227,3.124,2.9,58.034,0.393,0
2025-12-24 11:20:00,49.051,11.136,345.73,541.624,2.233,542.756,540.523,541.011,542.207,2.887,62.272,3.128,3.039,58.188,0.354,0
2025-12-24 11:30:00,48.859,11.087,345.166,540.568,1.831,539.291,541.122,540.828,541.031,2.884,62.314,3.121,2.989,58.053,0.22,0
2025-12-24 11:40:00,49.015,11.178,345.903,541.745,1.953,542.054,542.069,540.452,542.405,2.8926,62.302,3.22,3.071,57.908,0.256,0
2025-12-24 11:50:00,48.962,11.16,345.724,542.223,3.392,543.856,542.074,540.464,542.497,2.8933,62.134,2.943,2.739,58.123,0.35,0
2025-12-24 12:00:00,49.059,11.143,345.953,541.386,1.12,541.937,541.716,540.817,541.073,2.9006,62.304,3.033,2.982,58.12,0.392,0
2025-12-24 12:10:00,48.984,11.134,345.472,540.733,3.618,539.272,540.242,542.89,540.527,2.883,62.251,3.104,2.987,58.013,0.263,0
2025-12-24 12:20:00,49.132,11.145,345.598,539.845,3.81,541.881,539.814,539.615,538.071,2.8856,62.449,3.045,3.024,58.005,0.347,0
2025-12-24 12:30:00,49.292,11.225,345.895,541.326,1.699,540.519,542.218,541.702,540.866,2.8954,62.485,2.996,2.929,58.23,0.286,0
2025-12-24 12:40:00,48.983,11.161,345.753,540.233,0.691,540.628,540.224,539.937,540.141,2.8836,62.139,2.961,2.925,58.165,0.422,0
2025-12-24 12:50:00,48.889,11.159,346.03,541.462,2.082,541.447,542.286,541.911,540.204,2.8964,62.228,3.221,2.959,58.29,0.374,0
2025-12-24 13:00:00,49.028,11.157,346.11,540.344,2.225,540.143,541.782,539.896,539.557,2.8799,62.308,3.181,2.989,58.159,0.371,0
2025-12-24 13:10:00,49.166,11.17,345.415,541.974,2.724,542.588,542.262,540.162,542.886,2.8864,62.309,2.989,2.89,58.07,0.387,0
2025-12-24 13:20:00,48.962,11.14,345.407,541.215,0.621,541.427,541.041,540.886,541.507,2.8791,62.187,3.026,2.878,57.879,0.264,0
2025-12-24 13:30:00,49.464,11.228,345.864,540.658,2.488,540.708,542.083,540.248,539.595,2.8934,62.323,3.121,2.878,57.909,0.316,0
2025-12-24 13:40:00,49.455,11.156,346.337,542.083,1.524,542.565,542.102,542.594,541.07,2.9041,62.601,3.063,3.014,58.101,0.392,0
2025-12-24 13:50:00,49.281,11.154,345.795,541.311,3.555,540.824,542.687,539.132,542.602,2.8797,62.2,3.06,2.93,58.019,0.403,0
2025-12-24 14:00:00,49.265,11.18,346.298,539.8,3.731,542.194,539.868,538.676,538.463,2.9242,62.227,3.133,3.015,58.022,0.248,0
2025-12-24 14:10:00,49.35,11.106,346.74,541.405,3.066,542.787,541.16,541.953,539.721,2.8843,62.222,3.067,2.893,58.385,0.426,0
2025-12-24 14:20:00,49.251,11.145,346.254,540.994,1.221,541.283,541.687,540.539,540.466,2.8886,62.347,3.159,2.919,58.28,0.295,0
2025-12-24 14:30:00,49.611,11.186,346.508,541.385,1.431,540.906,542.319,540.888,541.428,2.9016,62.443,2.984,2.885,58.024,0.47,0
2025-12-24 14:40:00,49.128,11.166,345.628,541.25,0.976,541.516,540.575,541.358,541.551,2.8828,62.384,3.022,3.006,58.199,0.369,0
2025-12-24 14:50:00,49.028,11.13,346.052,540.378,2.839,538.992,541.558,539.129,541.831,2.8836,62.574,2.983,2.979,58.321,0.473,0
2025-12-24 15:00:00,49.596,11.109,346.571,542.166,2.258,541.189,543.447,542.32,541.706,2.9059,62.357,2.905,2.972,58.137,0.384,0
2025-12-24 15:10:00,49.021,11.122,345.874,540.584,2.085,541.658,539.573,540.715,540.39,2.8966,62.299,3.156,2.983,58.049,0.352,0
2025-12-24 15:20:00,49.3,11.17,346.353,540.452,2.28,539.643,540.63,541.907,539.627,2.9064,62.488,3.026,2.912,58.064,0.317,0
2025-12-24 15:30:00,49.185,11.155,346.017,540.896,3.13,540.25,540.017,543.147,540.17,2.8881,62.448,3.014,3.082,58.318,0.278,0
2025-12-24 15:40:00,49.172,11.132,345.218,541.208,1.965,540.03,540.867,541.995,541.942,2.8866,62.148,3.159,3.01,58.236,0.352,0
2025-12-24 15:50:00,48.939,11.184,345.536,542.268,2.782,540.823,543.605,542.459,542.186,2.8791,62.232,3.07,3.0,58.185,0.399,0
2025-12-24 16:00:00,49.084,11.129,346.003,542.125,2.768,542.111,541.936,540.843,543.611,2.9048,62.169,2.941,2.938,58.097,0.397,0
2025-12-24 16:10:00,48.825,11.124,345.714,541.563,2.885,543.08,540.195,541.788,541.189,2.8846,62.041,2.988,2.949,57.933,0.344,0
2025-12-24 16:20:00,48.778,11.159,345.547,541.125,1.164,541.696,541.0,540.532,541.273,2.8869,62.36,2.988,2.906,58.117,0.387,0
2025-12-24 16:30:00,48.974,11.114,345.77,539.879,2.133,540.807,540.718,539.318,538.674,2.8744,62.336,3.036,2.707,58.171,0.415,0
2025-12-24 16:40:00,48.963,11.096,345.538,540.631,3.566,541.429,538.596,542.162,540.337,2.8695,62.348,3.09,2.921,58.15,0.308,0
2025-12-24 16:50:00,49.023,11.182,345.758,542.177,1.422,542.633,542.472,541.211,542.391,2.8923,62.498,3.1,2.932,58.034,0.242,0
2025-12-24 17:00:00,48.928,11.168,345.886,540.494,2.05,541.752,539.923,540.599,539.702,2.8911,62.288,2.958,2.996,58.138,0.39,0
2025-12-24 17:10:00,48.67,11.183,345.807,538.904,0.691,538.599,538.628,539.097,539.29,2.8677,62.275,2.956,2.922,57.936,0.339,0
2025-12-24 17:20:00,48.82,11.034,345.748,541.039,1.472,541.644,540.247,540.547,541.719,2.8642,62.255,3.025,2.952,58.05,0.39,0
2025-12-24 17:30:00,48.873,11.143,345.631,541.515,2.18,540.579,541.379,541.344,542.759,2.8923,62.206,3.097,2.878,58.007,0.352,0
2025-12-24 17:40:00,48.614,11.16,345.446,539.05,1.014,539.626,539.18,538.612,538.783,2.8644,62.028,3.023,3.121,58.128,0.275,0
2025-12-24 17:50:00,48.617,11.122,346.053,540.153,2.597,540.632,539.871,538.757,541.354,2.8732,62.048,3.014,3.026,58.069,0.345,0
2025-12-24 18:00:00,48.612,11.089,344.895,540.947,1.457,541.532,541.699,540.315,540.242,2.8543,62.103,3.062,3.036,58.051,0.39,0
2025-12-24 18:10:00,48.53,11.071,345.164,541.191,0.92,540.889,540.921,541.146,541.809,2.8656,62.206,3.069,2.986,58.133,0.372,0
2025-12-24 18:20:00,48.638,11.106,345.583,541.266,4.118,538.968,543.086,541.837,541.175,2.8677,62.255,3.042,2.843,57.961,0.474,0
2025-12-24 18:30:00,48.313,11.124,345.298,540.541,2.414,541.785,541.2,539.809,539.371,2.8738,62.08,3.051,2.971,57.918,0.325,0
2025-12-24 18:40:00,48.581,11.168,345.409,540.048,3.128,540.076,538.329,540.331,541.457,2.8842,62.301,3.143,2.855,57.859,0.335,0
2025-12-24 18:50:00,48.296,11.076,345.271,540.516,2.536,540.255,540.625,541.861,539.325,2.8547,61.925,3.105,2.853,58.174,0.331,0
2025-12-24 19:00:00,48.463,11.124,345.38,539.281,2.766,538.822,539.172,538.182,540.948,2.8544,62.279,2.998,2.909,58.091,0.381,0
2025-12-24 19:10:00,48.023,11.093,345.088,540.171,1.903,540.712,540.146,540.864,538.961,2.8391,62.097,3.044,3.003,58.04,0.311,0
2025-12-24 19:20:00,48.29,11.083,345.314,540.142,1.793,541.058,539.528,539.265,540.716,2.8506,62.055,3.044,2.905,58.088,0.357,0
2025-12-24 19:30:00,48.258,11.149,345.414,539.583,1.714,539.79,538.586,540.3,539.656,2.8556,62.2,2.971,3.039,58.154,0.275,0
2025-12-24 19:40:00,47.921,11.071,344.717,539.558,1.743,540.006,539.997,538.263,539.964,2.852,62.201,3.108,2.993,58.08,0.392,0
2025-12-24 19:50:00,48.257,11.098,345.008,541.478,2.916,542.231,542.412,541.771,539.496,2.8689,62.059,2.971,2.829,58.016,0.314,0
2025-12-24 20:00:00,48.244,11.125,344.877,540.206,1.139,540.679,540.601,539.54,540.003,2.8704,62.051,3.022,2.863,57.987,0.302,0
2025-12-24 20:10:00,47.726,11.115,344.614,539.37,2.216,538.478,539.599,540.694,538.708,2.8485,61.931,2.947,2.972,58.199,0.33,0
2025-12-24 20:20:00,48.079,11.104,345.257,540.784,3.093,539.195,542.288,541.134,540.517,2.8467,61.949,3.036,2.946,57.819,0.362,0
2025-12-24 20:30:00,47.744,11.097,345.087,540.028,2.377,539.107,539.73,541.484,539.79,2.8506,62.109,2.909,3.059,57.849,0.327,0
2025-12-24 20:40:00,47.701,11.103,344.671,540.088,1.705,539.133,540.363,540.838,540.017,2.8561,62.131,3.058,2.912,58.083,0.321,0
2025-12-24 20:50:00,47.631,11.109,344.187,540.094,2.836,540.411,541.032,540.737,538.196,2.8165,62.07,3.059,2.927,57.806,0.296,0
2025-12-24 21:00:00,47.859,11.045,345.237,539.884,1.861,540.028,541.054,539.261,539.193,2.8532,61.966,3.026,2.98,58.035,0.349,0
2025-12-24 21:10:00,47.514,11.081,344.358,538.722,2.689,537.904,538.121,538.272,540.593,2.8193,61.95,3.115,2.951,57.864,0.37,0
2025-12-24 21:20:00,47.466,11.087,344.855,539.479,2.542,537.946,539.372,540.488,540.11,2.8555,61.848,3.077,2.888,57.947,0.307,0
2025-12-24 21:30:00,47.531,11.05,345.255,539.872,1.765,539.341,539.863,539.259,541.024,2.8393,61.877,3.104,3.048,58.113,0.334,0
2025-12-24 21:40:00,47.47,11.043,344.819,539.129,1.135,538.735,538.555,539.537,539.69,2.8618,61.901,3.198,2.962,58.127,0.303,0
2025-12-24 21:50:00,47.321,11.122,344.43,539.348,2.879,539.327,538.893,538.146,541.025,2.8298,61.657,2.936,2.946,58.027,0.294,0
2025-12-24 22:00:00,47.468,11.096,344.726,539.527,2.382,538.401,540.145,538.78,540.783,2.8253,61.969,2.937,2.969,58.129,0.396,0
2025-12-24 22:10:00,47.324,11.063,344.845,539.067,3.92,539.23,540.463,536.543,540.031,2.8138,61.887,3.067,3.104,57.999,0.333,0
2025-12-24 22:20:00,47.233,11.1,344.349,538.434,2.329,539.892,538.136,538.144,537.563,2.8358,61.696,3.009,2.956,57.893,0.395,0
2025-12-24 22:30:00,47.384,11.072,344.328,539.185,3.595,538.133,541.583,537.988,539.035,2.8319,61.835,2.831,2.863,57.786,0.35,0
2025-12-24 22:40:00,47.117,11.065,344.745,539.58,1.464,538.82,540.284,539.685,539.53,2.8238,61.756,2.903,3.008,57.953,0.386,0
2025-12-24 22:50:00,47.202,11.044,344.538,539.219,2.23,539.579,539.133,537.968,540.198,2.8386,61.616,3.031,2.838,58.013,0.338,0
2025-12-24 23:00:00,46.666,10.993,343.94,539.035,2.461,538.714,538.002,540.463,538.962,2.8159,61.641,2.987,2.962,57.887,0.318,0
2025-12-24 23:10:00,47.042,11.035,344.376,538.86,2.385,539.926,539.639,537.541,538.336,2.8196,61.713,3.051,2.883,57.93,0.354,0
2025-12-24 23:20:00,47.14,11.06,344.379,539.69,4.285,539.162,537.991,539.332,542.276,2.832,61.694,3.096,3.062,57.891,0.39,0
2025-12-24 23:30:00,47.012,11.051,344.062,537.848,4.403,537.713,539.773,535.37,538.536,2.8287,61.882,3.019,2.864,58.095,0.403,0
2025-12-24 23:40:00,47.206,11.072,344.568,539.124,2.146,539.115,537.697,539.843,539.842,2.8216,61.917,3.08,2.89,57.899,0.285,0
2025-12-24 23:50:00,47.137,11.071,344.759,537.994,5.474,538.066,540.885,535.411,537.615,2.8314,61.527,3.137,2.916,57.775,0.278,0
2025-12-25 00:00:00,47.243,11.095,344.581,539.188,2.101,540.207,538.106,539.486,538.954,2.8071,61.728,3.029,2.9,57.893,0.381,0
2025-12-25 00:10:00,47.205,11.076,345.008,538.054,4.59,538.543,540.53,537.204,535.94,2.8228,62.03,3.132,3.016,57.875,0.296,0
2025-12-25 00:20:00,47.103,11.035,344.487,538.136,1.136,537.776,538.048,537.806,538.912,2.8215,61.957,3.071,2.829,57.965,0.366,0
2025-12-25 00:30:00,46.963,11.011,344.166,538.106,1.38,538.579,537.597,537.434,538.814,2.8145,61.853,3.073,3.006,58.08,0.362,0
2025-12-25 00:40:00,46.789,11.047,344.417,537.973,3.794,539.981,538.195,537.529,536.187,2.8129,61.721,3.077,3.034,58.255,0.335,0
2025-12-25 00:50:00,46.965,11.067,344.036,538.392,2.585,537.154,539.739,538.928,537.745,2.8224,61.682,3.079,3.056,58.128,0.409,0
2025-12-25 01:00:00,46.925,11.036,344.101,539.784,3.482,540.468,539.202,541.475,537.993,2.8206,61.54,3.05,2.903,57.903,0.296,0
2025-12-25 01:10:00,46.543,11.077,343.703,537.135,2.196,537.393,535.766,537.962,537.418,2.8054,61.789,3.066,2.895,58.097,0.309,0
2025-12-25 01:20:00,46.876,11.079,344.12,538.701,2.21,538.495,539.545,539.429,537.335,2.824,61.864,2.985,3.004,57.912,0.381,0
2025-12-25 01:30:00,46.786,11.012,343.772,539.203,3.298,538.987,538.309,538.109,541.407,2.8267,61.924,3.02,2.871,57.903,0.348,0
2025-12-25 01:40:00,46.784,11.068,343.858,538.694,2.283,538.701,537.949,537.922,540.205,2.8167,61.652,2.848,2.926,58.075,0.357,0
2025-12-25 01:50:00,46.856,11.116,344.007,538.423,1.796,538.827,539.224,538.213,537.428,2.8256,61.816,2.998,2.914,57.875,0.316,0
2025-12-25 02:00:00,46.88,11.056,343.858,540.078,1.105,540.421,540.627,539.743,539.522,2.8056,61.675,2.965,2.818,58.113,0.375,0
2025-12-25 02:10:00,46.906,11.093,344.116,539.368,4.662,536.308,540.97,540.29,539.906,2.815,61.563,3.004,2.855,57.803,0.242,0
2025-12-25 02:20:00,46.967,11.073,343.94,540.013,2.937,540.939,539.365,538.406,541.343,2.8169,62.088,3.153,2.944,58.035,0.319,0
2025-12-25 02:30:00,46.821,11.097,343.885,537.431,2.507,537.747,537.598,535.937,538.444,2.8039,61.937,3.088,2.955,58.006,0.314,0
2025-12-25 02:40:00,46.609,10.992,343.773,538.506,2.879,539.703,538.646,538.849,536.824,2.8273,61.684,3.088,2.862,57.973,0.362,0
2025-12-25 02:50:00,47.008,11.03,344.294,538.5,2.637,538.291,539.94,537.303,538.465,2.8134,61.813,2.934,3.04,57.899,0.331,0
2025-12-25 03:00:00,46.989,11.089,344.152,538.6,2.22,539.864,537.713,537.644,539.18,2.8085,61.489,3.096,3.008,57.873,0.361,0
2025-12-25 03:10:00,46.832,11.086,344.218,538.647,1.708,539.16,537.452,539.151,538.825,2.8031,61.679,3.154,2.929,58.038,0.356,0
2025-12-25 03:20:00,46.833,11.066,343.955,538.003,2.466,539.209,536.743,538.048,538.013,2.7909,61.981,2.978,2.912,57.865,0.402,0
2025-12-25 03:30:00,46.876,11.078,343.921,539.411,2.588,538.124,540.215,540.712,538.593,2.824,61.933,3.162,3.019,57.731,0.348,0
2025-12-25 03:40:00,46.786,11.077,343.543,538.849,2.291,537.348,538.907,539.503,539.639,2.8085,61.853,3.028,2.94,57.906,0.262,0
2025-12-25 03:50:00,46.762,11.093,344.029,539.042,2.388,538.575,539.142,540.42,538.032,2.8079,61.664,2.996,2.839,57.877,0.355,0
2025-12-25 04:00:00,46.714,11.041,344.136,539.057,1.17,539.812,538.642,538.811,538.963,2.8143,61.449,3.019,2.945,57.858,0.295,0
2025-12-25 04:10:00,46.815,11.115,343.632,538.374,1.856,537.342,539.019,537.937,539.198,2.8116,61.897,3.006,3.074,58.272,0.341,0
2025-12-25 04:20:00,46.787,11.069,344.155,538.562,3.325,538.804,537.222,537.677,540.547,2.7941,61.949,3.126,2.901,57.684,0.241,0
2025-12-25 04:30:00,47.125,11.053,344.467,538.592,2.498,540.055,537.557,537.813,538.941,2.8068,61.68,3.178,3.02,58.022,0.382,0
2025-12-25 04:40:00,47.065,11.077,344.278,538.571,2.338,537.991,539.332,539.65,537.312,2.8198,61.582,2.958,2.971,57.836,0.323,0
2025-12-25 04:50:00,47.013,11.024,344.203,537.514,3.429,537.019,535.741,538.126,539.17,2.8226,61.801,3.054,2.994,58.047,0.292,0
2025-12-25 05:00:00,47.359,11.023,344.801,538.142,1.75,537.064,538.732,537.956,538.814,2.8027,61.87,3.039,2.865,57.883,0.333,0
2025-12-25 05:10:00,47.081,11.125,344.422,539.578,3.83,540.976,537.146,539.89,540.3,2.8242,61.663,3.057,2.985,58.023,0.277,0
2025-12-25 05:20:00,47.146,11.056,344.163,539.217,3.074,539.317,537.374,540.448,539.728,2.8191,61.772,2.995,2.925,57.752,0.42,0
2025-12-25 05:30:00,47.472,11.092,344.372,538.008,3.796,536.739,539.792,539.507,535.996,2.833,62.013,3.058,2.979,58.027,0.384,0
2025-12-25 05:40:00,47.293,11.043,344.433,538.712,1.995,539.77,538.972,538.332,537.775,2.8293,61.926,2.913,2.943,57.933,0.352,0
2025-12-25 05:50:00,47.263,11.087,344.519,539.729,3.606,539.8,540.164,537.674,541.28,2.8262,61.792,3.071,2.925,57.926,0.309,0
2025-12-25 06:00:00,47.474,11.09,344.795,539.696,1.562,539.043,539.829,540.605,539.307,2.8351,61.765,2.979,2.961,58.003,0.39,0
2025-12-25 06:10:00,47.457,11.092,344.501,539.13,1.828,539.794,539.703,539.058,537.966,2.8295,61.724,3.024,3.094,58.063,0.339,0
2025-12-25 06:20:00,47.404,11.052,344.493,537.472,0.918,537.51,537.626,536.916,537.834,2.8325,62.041,3.017,2.982,58.0,0.34,0
2025-12-25 06:30:00,47.582,11.066,344.668,539.256,4.964,539.742,541.887,538.473,536.923,2.8441,61.773,3.06,2.987,57.996,0.304,0
2025-12-25 06:40:00,47.526,11.084,344.396,539.402,1.111,539.887,539.907,538.796,539.02,2.8398,61.808,3.02,2.915,57.85,0.372,0
2025-12-25 06:50:00,47.725,11.092,344.62,539.914,1.852,540.464,538.852,539.634,540.704,2.843,61.903,2.959,2.786,58.122,0.424,0
2025-12-25 07:00:00,47.549,11.057,344.597,539.372,1.326,539.779,539.262,539.887,538.561,2.8291,61.796,3.003,3.01,58.12,0.418,0
2025-12-25 07:10:00,47.678,11.038,344.637,539.996,3.728,542.004,538.806,538.276,540.896,2.8372,61.744,3.12,2.898,58.15,0.363,0
2025-12-25 07:20:00,47.886,11.077,344.836,539.627,2.859,538.754,539.958,538.468,541.327,2.8461,61.911,3.045,2.886,58.002,0.449,0
2025-12-25 07:30:00,47.914,11.102,344.423,539.89,2.656,539.443,539.122,539.218,541.778,2.8605,61.84,3.101,2.978,57.921,0.331,0
2025-12-25 07:40:00,48.02,11.062,345.028,540.14,3.532,538.361,540.774,539.531,541.893,2.8488,62.016,3.073,2.917,58.119,0.273,0
2025-12-25 07:50:00,48.05,11.14,344.823,540.706,1.572,540.674,541.311,539.739,541.098,2.8575,62.184,3.081,2.923,57.95,0.379,0
2025-12-25 08:00:00,47.817,11.129,344.961,540.555,1.49,539.729,541.143,540.128,541.219,2.8413,61.929,3.086,2.975,57.884,0.352,0
2025-12-25 08:10:00,48.04,11.096,345.158,539.578,3.067,539.835,538.641,538.384,541.451,2.8539,62.266,3.08,3.168,57.962,0.336,0
2025-12-25 08:20:00,48.127,11.099,344.971,539.749,3.342,538.859,537.872,541.214,541.05,2.8643,62.101,2.97,3.18,57.94,0.38,0
2025-12-25 08:30:00,48.333,11.062,345.311,540.587,1.619,541.442,539.823,540.218,540.866,2.8622,61.903,3.112,3.045,57.961,0.428,0
2025-12-25 08:40:00,48.279,11.098,345.786,540.535,1.181,540.102,541.283,540.198,540.556,2.8616,61.946,3.092,2.954,57.888,0.37,0
2025-12-25 08:50:00,48.01,11.122,345.391,540.162,0.957,539.502,540.328,540.459,540.361,2.8503,61.842,3.071,2.879,58.068,0.41,0
2025-12-25 09:00:00,48.105,11.145,345.037,540.509,1.062,541.003,540.198,540.895,539.941,2.8605,61.96,3.114,2.879,57.976,0.341,0
2025-12-25 09:10:00,48.218,11.144,345.561,539.855,2.863,538.074,540.633,539.775,540.937,2.8671,62.126,3.012,3.068,58.089,0.356,0
2025-12-25 09:20:00,48.575,11.152,345.083,542.471,2.292,542.814,543.802,541.757,541.51,2.8775,62.097,3.159,2.892,57.999,0.289,0
2025-12-25 09:30:00,48.57,11.109,345.426,539.944,3.582,541.532,537.95,539.908,540.387,2.8785,62.1,2.972,3.006,57.95,0.391,0
2025-12-25 09:40:00,48.457,11.107,345.974,538.38,2.662,538.45,539.509,538.716,536.847,2.8802,62.303,2.966,2.964,57.882,0.407,0
2025-12-25 09:50:00,48.702,11.139,345.474,539.495,1.46,538.627,540.087,539.275,539.991,2.8867,62.128,2.999,2.931,57.967,0.361,0
2025-12-25 10:00:00,48.545,11.08,345.711,539.882,2.731,540.035,541.219,539.787,538.488,2.8536,62.228,2.98,3.084,58.16,0.372,0
2025-12-25 10:10:00,48.635,11.126,345.401,540.064,2.323,540.521,539.484,538.963,541.286,2.874,62.279,2.951,2.973,57.937,0.422,0
2025-12-25 10:20:00,48.767,11.144,345.572,541.416,2.387,540.191,541.571,542.578,541.324,2.8744,62.152,2.902,2.882,58.259,0.413,0
2025-12-25 10:30:00,48.527,11.099,345.429,540.554,0.753,540.179,540.932,540.39,540.717,2.846,62.07,3.065,2.982,58.008,0.365,0
2025-12-25 10:40:00,48.737,11.119,345.998,539.612,2.164,538.444,540.608,539.813,539.583,2.8766,62.15,3.09,2.863,58.046,0.384,0
2025-12-25 10:50:00,48.484,11.124,344.88,539.14,2.28,540.165,537.885,538.918,539.592,2.8646,62.229,3.118,3.104,58.042,0.398,0
2025-12-25 11:00:00,48.884,11.156,346.402,540.584,4.695,540.862,542.232,541.705,537.537,2.8687,62.002,3.075,3.055,57.953,0.362,0
2025-12-25 11:10:00,48.831,11.142,345.56,540.138,3.456,539.414,539.974,542.311,538.855,2.8874,62.13,3.042,3.067,57.95,0.33,0
2025-12-25 11:20:00,48.807,11.147,345.194,542.424,1.206,542.148,542.661,541.841,543.047,2.88,62.198,3.194,2.876,57.936,0.387,0
2025-12-25 11:30:00,49.03,11.141,345.915,542.369,1.389,541.864,543.253,541.998,542.36,2.8868,62.258,3.003,2.931,58.18,0.421,0
2025-12-25 11:40:00,48.82,11.189,345.871,540.672,3.824,540.651,541.963,538.139,541.934,2.8682,62.339,3.107,2.969,57.881,0.337,0
2025-12-25 11:50:00,48.938,11.118,345.967,540.752,2.409,539.49,540.906,541.899,540.713,2.8774,62.334,2.892,2.963,57.995,0.343,0
2025-12-25 12:00:00,49.044,11.19,345.8,541.232,2.88,540.443,542.625,539.745,542.115,2.8787,62.205,3.075,3.02,58.118,0.305,0
2025-12-25 12:10:00,49.049,11.102,345.84,542.081,0.807,542.474,541.882,542.301,541.667,2.8837,61.939,3.086,2.88,58.229,0.278,0
2025-12-25 12:20:00,49.213,11.16,346.093,541.072,3.143,541.87,538.939,542.082,541.395,2.8854,62.273,3.156,2.926,58.344,0.359,0
2025-12-25 12:30:00,49.274,11.148,346.351,542.114,2.057,543.153,541.096,541.7,542.509,2.8971,62.367,2.899,3.005,57.997,0.302,0
2025-12-25 12:40:00,49.235,11.171,346.164,540.741,2.892,539.204,541.438,540.227,542.096,2.8915,62.583,3.071,3.077,58.04,0.399,0
2025-12-25 12:50:00,49.204,11.145,346.035,540.599,2.148,541.883,539.753,541.025,539.735,2.8886,62.445,3.063,2.842,58.038,0.263,0
2025-12-25 13:00:00,49.203,11.075,345.541,540.907,3.093,540.78,539.116,541.524,542.209,2.9108,62.116,3.105,2.942,57.97,0.315,0
2025-12-25 13:10:00,49.276,11.141,346.129,542.258,2.117,541.849,541.584,541.9,543.701,2.8915,62.293,3.021,2.966,58.015,0.374,0
2025-12-25 13:20:00,49.379,11.144,345.784,541.563,1.75,542.44,540.69,542.101,541.02,2.8903,62.565,3.13,2.93,58.234,0.321,0
2025-12-25 13:30:00,48.987,11.127,345.62,541.424,3.124,540.162,541.434,540.812,543.286,2.8711,62.107,3.09,2.84,58.308,0.377,0
2025-12-25 13:40:00,49.182,11.148,345.945,541.804,0.765,541.386,541.903,542.151,541.778,2.892,62.087,3.072,2.949,57.939,0.418,0
2025-12-25 13:50:00,48.958,11.201,345.434,540.223,2.558,541.464,538.906,540.368,540.154,2.8797,62.244,3.044,3.103,58.182,0.294,0
2025-12-25 14:00:00,49.102,11.175,345.533,541.297,3.025,541.058,540.229,543.254,540.648,2.8711,62.228,3.09,2.774,57.96,0.329,0
2025-12-25 14:10:00,49.404,11.188,346.513,541.94,1.699,541.791,541.849,542.909,541.21,2.9082,62.153,2.96,2.869,57.931,0.222,0
2025-12-25 14:20:00,49.247,11.163,346.368,541.42,1.882,542.057,541.665,541.784,540.175,2.8971,62.113,3.057,2.909,58.358,0.456,0
2025-12-25 14:30:00,49.122,11.082,345.783,542.309,3.304,542.374,543.028,540.264,543.568,2.8891,62.123,3.153,2.985,58.032,0.381,0
2025-12-25 14:40:00,49.591,11.154,346.131,541.588,1.58,541.664,541.389,540.86,542.44,2.8981,62.469,3.179,2.962,58.079,0.349,0
2025-12-25 14:50:00,49.103,11.108,345.468,540.822,2.359,539.573,540.709,541.075,541.932,2.9028,62.452,3.081,3.089,57.838,0.282,0
2025-12-25 15:00:00,49.307,11.104,345.919,540.892,0.508,540.581,541.031,541.089,540.868,2.8944,62.476,2.955,3.015,58.017,0.298,0
2025-12-25 15:10:00,49.264,11.16,346.134,541.522,3.146,540.897,543.071,542.196,539.925,2.8822,61.964,3.231,3.048,58.029,0.273,0
2025-12-25 15:20:00,49.196,11.141,346.521,541.241,1.758,541.628,540.355,542.113,540.869,2.9005,62.12,3.118,3.002,57.967,0.425,0
2025-12-25 15:30:00,49.274,11.148,345.457,541.05,1.759,541.388,541.962,540.203,540.648,2.9135,62.155,3.079,3.02,57.906,0.356,0
2025-12-25 15:40:00,49.048,11.089,345.888,541.201,2.404,542.335,539.931,541.078,541.459,2.8886,62.223,3.01,2.985,58.01,0.394,0
2025-12-25 15:50:00,48.945,11.128,345.427,540.797,1.903,540.041,540.345,540.857,541.944,2.8787,62.194,3.111,2.852,58.026,0.336,0
2025-12-25 16:00:00,49.124,11.128,346.022,541.646,1.735,541.707,540.583,541.975,542.318,2.893,62.277,2.981,3.02,58.049,0.383,0
2025-12-25 16:10:00,49.169,11.109,345.749,541.284,1.07,541.77,540.936,540.7,541.728,2.875,62.394,2.98,2.969,58.138,0.341,0
2025-12-25 16:20:00,48.675,11.091,345.019,541.598,2.34,541.963,542.512,540.172,541.745,2.8713,62.225,3.143,3.071,58.084,0.235,0
2025-12-25 16:30:00,49.02,11.173,346.02,542.718,1.477,543.309,542.002,543.479,542.081,2.8999,62.254,3.055,2.878,58.136,0.251,0
2025-12-25 16:40:00,48.693,11.15,345.173,540.664,3.745,542.509,539.671,538.764,541.711,2.8821,62.409,3.011,2.909,57.953,0.382,0
2025-12-25 16:50:00,48.856,11.103,345.978,541.38,2.036,541.413,541.847,540.111,542.147,2.8824,62.449,3.054,2.934,58.027,0.35,0
2025-12-25 17:00:00,48.696,11.12,345.282,540.932,1.848,539.59,541.312,541.387,541.438,2.8593,62.059,3.015,3.089,57.902,0.323,0
2025-12-25 17:10:00,48.605,11.089,345.501,540.018,1.058,540.242,539.788,540.551,539.493,2.8716,62.3,3.085,3.066,58.062,0.252,0
2025-12-25 17:20:00,48.865,11.127,345.777,540.255,3.414,541.352,539.588,541.747,538.333,2.8712,62.383,2.951,2.968,57.891,0.395,0
2025-12-25 17:30:00,48.498,11.095,345.488,541.144,4.531,540.047,543.096,542.87,538.565,2.8746,62.221,2.944,3.064,58.1,0.358,0
2025-12-25 17:40:00,48.541,11.121,345.324,539.79,3.15,538.441,538.572,541.591,540.554,2.8598,62.1,3.091,2.972,58.011,0.375,0
2025-12-25 17:50:00,48.698,11.136,345.508,541.055,1.535,541.79,540.465,541.711,540.255,2.8698,62.307,2.982,2.833,57.878,0.258,0
2025-12-25 18:00:00,48.582,11.191,345.991,541.024,2.908,542.058,540.275,542.335,539.427,2.8637,61.902,2.994,3.102,57.803,0.419,0
2025-12-25 18:10:00,48.525,11.093,345.475,540.61,1.055,540.339,541.302,540.55,540.247,2.861,62.316,2.864,2.869,58.056,0.366,0
2025-12-25 18:20:00,48.397,11.146,345.241,540.712,1.419,540.266,540.619,541.685,540.279,2.8745,62.155,3.129,3.012,58.016,0.387,0
2025-12-25 18:30:00,48.45,11.106,345.606,541.118,3.358,539.788,543.146,540.832,540.705,2.8486,62.144,3.067,2.947,58.201,0.418,0
2025-12-25 18:40:00,48.316,11.069,345.093,539.319,2.042,537.986,539.356,539.905,540.028,2.8562,62.155,3.054,2.941,58.056,0.24,0
2025-12-25 18:50:00,48.47,11.112,345.161,539.69,3.21,539.009,541.895,539.17,538.685,2.8507,62.239,3.194,2.955,58.07,0.325,0
2025-12-25 19:00:00,48.267,11.162,344.887,540.55,3.17,540.356,539.512,542.682,539.652,2.8546,61.935,3.195,2.896,58.215,0.382,0
2025-12-25 19:10:00,48.171,11.094,344.788,541.804,2.551,542.024,542.747,542.25,540.196,2.8656,62.236,2.982,2.96,58.121,0.397,0
2025-12-25 19:20:00,48.339,11.128,344.663,540.038,1.369,539.483,540.852,540.278,539.54,2.8582,62.227,3.012,2.945,58.12,0.342,0
2025-12-25 19:30:00,47.948,11.098,344.999,539.976,2.702,538.936,541.336,538.634,540.997,2.8572,61.917,3.054,3.006,58.053,0.412,0
2025-12-25 19:40:00,47.744,11.107,344.907,540.179,4.045,540.484,537.848,540.49,541.893,2.8655,62.046,3.056,2.931,57.93,0.372,0
2025-12-25 19:50:00,48.267,11.1,344.637,539.366,3.265,540.214,540.893,538.727,537.628,2.8675,62.225,3.126,2.841,58.165,0.356,0
2025-12-25 20:00:00,48.257,11.087,344.946,541.04,1.308,540.287,540.748,541.595,541.531,2.8676,62.179,3.07,2.901,58.001,0.296,0
2025-12-25 20:10:00,48.049,11.15,344.959,541.065,2.723,542.343,539.62,541.904,540.394,2.8565,61.868,2.917,2.949,58.002,0.359,0
2025-12-25 20:20:00,47.953,11.128,344.887,539.899,1.632,539.202,540.834,539.561,540.0,2.8493,62.002,2.973,2.975,58.147,0.466,0
2025-12-25 20:30:00,47.581,11.056,344.951,540.072,1.583,539.535,541.005,539.422,540.325,2.8539,62.068,3.036,2.842,58.129,0.379,0
2025-12-25 20:40:00,47.875,11.099,344.947,541.132,3.373,542.164,540.965,542.385,539.012,2.8555,62.069,3.07,2.996,57.847,0.318,0
2025-12-25 20:50:00,47.982,11.056,344.653,540.796,1.766,539.843,540.897,540.837,541.609,2.8464,62.084,3.077,3.034,58.201,0.253,0
2025-12-25 21:00:00,47.815,11.033,344.622,539.944,1.258,540.268,539.659,540.554,539.296,2.8412,62.062,3.008,3.026,58.18,0.344,0
2025-12-25 21:10:00,47.672,11.113,344.438,539.696,2.473,539.101,540.18,540.988,538.515,2.8368,61.903,3.028,2.854,58.136,0.298,0
2025-12-25 21:20:00,47.608,11.076,344.641,539.841,5.924,542.754,541.55,536.83,538.229,2.8442,61.653,3.114,2.983,58.064,0.367,0
2025-12-25 21:30:00,47.535,11.052,344.453,538.95,3.325,540.612,539.132,537.287,538.769,2.838,61.857,2.997,2.964,57.849,0.372,0
2025-12-25 21:40:00,47.58,11.064,345.312,538.876,1.094,538.873,539.549,538.455,538.626,2.8494,61.951,2.898,2.984,58.127,0.375,0
2025-12-25 21:50:00,47.519,11.061,344.868,539.398,2.303,540.309,539.378,539.901,538.006,2.8266,61.995,3.134,2.877,58.169,0.371,0
2025-12-25 22:00:00,47.369,11.092,344.427,537.918,1.764,536.883,538.491,537.649,538.647,2.8296,61.686,3.009,2.913,57.945,0.37,0
2025-12-25 22:10:00,47.312,11.096,344.164,539.895,1.493,540.677,539.184,540.291,539.429,2.83,61.575,2.961,2.804,58.021,0.389,0
2025-12-25 22:20:00,47.2,11.051,344.165,538.12,2.135,537.331,539.236,538.811,537.101,2.8319,61.876,3.152,2.886,58.098,0.396,0
2025-12-25 22:30:00,47.177,11.067,344.077,539.831,2.689,541.344,539.393,538.655,539.933,2.8235,61.669,3.041,2.924,58.03,0.401,0
2025-12-25 22:40:00,47.486,11.068,344.285,539.333,2.096,540.148,539.302,538.052,539.831,2.8308,61.857,3.024,2.788,57.931,0.383,0
2025-12-25 22:50:00,47.347,11.119,344.605,539.138,3.002,537.499,538.893,540.501,539.66,2.8274,61.634,3.041,2.868,57.984,0.375,0
2025-12-25 23:00:00,47.21,11.023,344.673,538.323,1.763,537.337,538.419,538.436,539.1,2.8183,61.722,3.066,3.018,58.156,0.317,0
2025-12-25 23:10:00,47.112,11.022,343.965,538.074,2.737,539.012,538.792,538.218,536.275,2.8149,61.676,3.009,3.075,57.759,0.246,0
2025-12-25 23:20:00,47.303,11.053,344.559,539.216,2.142,539.456,539.051,538.108,540.25,2.8371,61.871,3.043,2.86,57.947,0.391,0
2025-12-25 23:30:00,47.05,11.017,344.605,539.471,1.71,539.968,540.199,539.229,538.489,2.8253,61.772,3.189,3.035,57.912,0.331,0
2025-12-25 23:40:00,47.236,11.122,344.861,538.904,3.708,540.559,540.452,536.851,537.753,2.8277,61.67,3.055,2.889,57.734,0.29,0
2025-12-25 23:50:00,47.092,11.065,344.521,539.38,2.179,539.874,538.606,540.61,538.431,2.8118,61.603,2.965,3.052,58.068,0.282,0
2025-12-26 00:00:00,46.969,11.034,344.223,538.797,2.542,537.103,539.645,539.544,538.896,2.815,61.912,3.072,2.928,57.966,0.318,0
2025-12-26 00:10:00,46.782,11.047,343.929,538.106,2.31,538.712,538.399,536.501,538.811,2.8057,61.64,3.019,3.037,58.044,0.197,0
2025-12-26 00:20:00,47.222,11.096,344.823,539.444,2.792,539.078,538.996,541.246,538.454,2.8035,61.829,3.028,2.927,57.973,0.375,0
2025-12-26 00:30:00,46.779,11.076,343.965,539.744,2.628,541.155,539.009,540.283,538.527,2.8049,61.491,3.139,2.966,58.011,0.423,0
2025-12-26 00:40:00,46.692,11.063,343.997,539.083,1.858,540.259,539.031,538.64,538.401,2.8081,61.477,2.922,3.072,57.952,0.358,0
2025-12-26 00:50:00,46.758,11.052,344.07,538.802,3.144,537.074,540.218,539.164,538.75,2.807,61.69,3.032,2.826,57.935,0.287,0
2025-12-26 01:00:00,46.693,11.037,343.968,539.852,0.292,539.714,539.865,539.822,540.006,2.8222,61.824,3.039,3.058,58.251,0.352,0
2025-12-26 01:10:00,46.904,11.049,344.04,537.866,3.011,536.032,537.833,538.558,539.043,2.8275,61.683,3.01,2.887,57.886,0.454,0
2025-12-26 01:20:00,46.883,11.107,343.84,538.936,1.894,538.102,538.074,539.968,539.602,2.8198,61.581,3.05,2.931,58.05,0.342,0
2025-12-26 01:30:00,46.653,11.033,343.881,537.856,3.039,537.722,536.509,539.548,537.647,2.8294,61.391,3.039,2.966,57.985,0.335,0
2025-12-26 01:40:00,46.66,11.031,344.163,537.368,2.17,538.601,537.03,536.431,537.41,2.8095,61.425,3.057,2.826,57.931,0.329,0
2025-12-26 01:50:00,46.917,11.039,344.169,540.06,3.759,538.243,542.002,540.565,539.431,2.8136,61.64,3.19,2.897,57.683,0.32,0
2025-12-26 02:00:00,46.903,11.07,344.186,538.536,2.973,537.237,538.48,540.21,538.217,2.8133,61.646,3.049,2.862,57.966,0.365,0
2025-12-26 02:10:00,46.69,11.077,343.75,539.207,5.078,539.273,538.925,536.776,541.854,2.8262,61.866,3.1,3.05,58.023,0.346,0
2025-12-26 02:20:00,46.643,11.049,343.747,537.942,1.881,538.67,537.766,536.789,538.542,2.8068,61.609,3.033,3.017,58.087,0.356,0
2025-12-26 02:30:00,46.829,11.111,344.029,538.191,3.062,538.945,539.702,536.64,537.479,2.797,61.789,3.16,2.974,57.995,0.323,0
2025-12-26 02:40:00,46.737,11.019,343.735,539.814,1.318,539.85,539.529,539.28,540.598,2.8047,61.815,2.889,2.997,57.934,0.339,0
2025-12-26 02:50:00,46.947,11.043,344.537,539.04,2.339,540.172,538.94,539.214,537.833,2.808,61.74,2.929,2.846,57.974,0.391,0
2025-12-26 03:00:00,46.51,11.069,343.601,537.908,4.19,535.827,536.761,540.017,539.029,2.8008,61.617,2.967,2.931,58.085,0.251,0
2025-12-26 03:10:00,46.627,11.069,343.838,539.017,1.386,539.059,538.467,539.853,538.688,2.8201,61.585,2.966,2.981,57.848,0.366,0
2025-12-26 03:20:00,46.887,11.006,344.119,537.858,2.244,538.498,538.0,538.589,536.345,2.8271,61.575,2.991,2.845,57.883,0.249,0
2025-12-26 03:30:00,46.875,11.045,344.296,538.08,1.353,538.178,538.639,538.218,537.286,2.826,61.472,3.038,3.038,57.781,0.392,0
2025-12-26 03:40:00,46.788,11.046,343.938,539.016,3.517,536.536,539.584,539.892,540.053,2.7994,61.399,3.096,2.918,57.941,0.287,0
2025-12-26 03:50:00,46.923,11.029,344.27,538.805,2.237,537.604,539.695,539.841,538.08,2.8188,61.899,3.116,3.106,57.925,0.409,0
2025-12-26 04:00:00,46.854,11.064,344.141,539.363,3.509,539.38,538.01,541.519,538.544,2.8207,61.986,3.08,3.021,57.717,0.433,0
2025-12-26 04:10:00,47.091,11.059,344.187,539.128,1.18,539.731,539.328,538.551,538.901,2.8167,62.0,3.116,2.866,58.018,0.374,0
2025-12-26 04:20:00,47.101,11.093,344.477,538.44,2.071,539.801,537.73,538.195,538.035,2.7934,61.662,3.164,3.114,57.81,0.336,0
2025-12-26 04:30:00,46.966,11.079,344.534,540.038,3.187,540.164,540.163,538.318,541.505,2.8148,61.904,2.991,2.993,57.898,0.362,0
2025-12-26 04:40:00,47.016,11.069,344.365,539.098,2.848,538.237,540.609,537.761,539.784,2.8011,61.472,2.985,2.949,58.079,0.406,0
2025-12-26 04:50:00,47.051,11.052,344.247,539.038,1.621,539.938,538.782,538.317,539.115,2.8221,62.042,3.146,3.055,58.011,0.342,0
2025-12-26 05:00:00,47.259,11.076,344.498,539.621,2.802,538.646,541.448,539.323,539.068,2.819,61.733,3.098,2.97,57.927,0.254,0
2025-12-26 05:10:00,47.208,11.099,344.254,538.516,2.828,538.182,539.771,539.169,536.943,2.8149,62.131,3.034,2.919,57.936,0.345,0
2025-12-26 05:20:00,47.069,11.054,345.052,538.436,3.478,540.278,538.032,538.632,536.8,2.8279,61.946,2.859,2.962,57.953,0.34,0
2025-12-26 05:30:00,47.364,11.045,344.385,538.831,2.257,539.798,537.541,539.042,538.942,2.8214,61.936,2.917,3.075,57.889,0.402,0
2025-12-26 05:40:00,47.248,11.069,344.25,539.674,2.551,539.811,538.85,541.293,538.742,2.8215,61.951,3.05,3.04,57.951,0.325,0
2025-12-26 05:50:00,47.076,11.006,343.985,538.33,1.734,538.267,537.376,538.567,539.11,2.821,61.765,3.115,2.938,57.617,0.36,0
2025-12-26 06:00:00,47.461,11.099,344.46,539.424,3.901,541.451,537.55,537.891,540.806,2.8414,62.1,3.036,2.969,57.846,0.372,0
2025-12-26 06:10:00,47.221,11.058,344.449,538.827,1.542,538.529,539.534,539.253,537.992,2.8168,61.678,3.044,2.978,57.846,0.284,0
2025-12-26 06:20:00,47.488,11.113,344.915,539.361,3.114,537.793,540.907,538.639,540.104,2.8269,61.997,2.911,3.008,58.051,0.341,0
2025-12-26 06:30:00,47.873,11.078,345.342,539.697,1.658,538.623,539.956,540.281,539.928,2.8536,62.123,3.071,3.079,58.111,0.412,0
2025-12-26 06:40:00,47.517,11.092,344.53,539.859,1.861,538.905,540.579,540.766,539.187,2.8269,61.784,3.165,2.972,57.963,0.261,0
2025-12-26 06:50:00,47.552,11.094,344.738,539.248,2.395,539.692,540.202,539.289,537.807,2.8233,61.809,3.12,2.944,58.013,0.435,0
2025-12-26 07:00:00,47.764,11.05,344.609,539.733,3.973,538.038,540.39,538.493,542.011,2.8382,62.118,3.202,3.0,57.765,0.309,0
2025-12-26 07:10:00,47.875,11.088,344.967,540.406,0.949,540.013,540.582,540.067,540.962,2.8451,61.863,3.068,2.922,57.989,0.342,0
2025-12-26 07:20:00,47.773,11.074,345.02,538.952,2.753,538.388,540.519,537.766,539.134,2.8282,62.098,3.069,2.905,57.897,0.314,0
2025-12-26 07:30:00,47.459,11.03,344.344,539.919,2.533,539.387,540.07,538.843,541.376,2.8352,61.804,2.982,3.089,57.959,0.412,0
2025-12-26 07:40:00,47.769,11.051,344.802,539.934,2.338,540.76,540.308,538.422,540.244,2.8454,61.798,2.9,3.032,57.859,0.354,0
2025-12-26 07:50:00,47.716,11.019,345.083,540.24,3.829,538.387,541.229,539.128,542.216,2.823,61.745,3.086,2.837,57.908,0.373,0
2025-12-26 08:00:00,47.844,11.078,344.616,538.35,1.953,538.469,538.407,537.286,539.239,2.8603,62.028,3.0,3.02,57.983,0.316,0
2025-12-26 08:10:00,48.103,11.133,345.153,538.935,3.789,537.288,541.077,538.17,539.206,2.8548,62.287,3.08,2.82,58.09,0.287,0
2025-12-26 08:20:00,48.002,11.074,345.009,539.542,2.936,538.54,541.228,538.292,540.106,2.8594,61.987,3.119,3.022,58.063,0.418,0
2025-12-26 08:30:00,48.112,11.135,344.788,541.64,1.668,540.796,541.875,541.426,542.464,2.8531,62.124,2.989,3.028,57.901,0.438,0
2025-12-26 08:40:00,48.257,11.081,345.154,541.468,2.467,542.575,540.108,541.189,541.999,2.8563,62.192,3.091,2.957,57.982,0.349,0
2025-12-26 08:50:00,48.427,11.064,344.984,540.369,2.926,538.674,540.73,541.6,540.473,2.8494,61.955,3.021,2.966,57.883,0.417,0
2025-12-26 09:00:00,48.354,11.098,345.447,539.808,1.639,539.289,539.582,539.432,540.928,2.8569,61.953,2.909,2.876,57.844,0.351,0
2025-12-26 09:10:00,48.057,11.085,344.913,539.524,3.147,539.693,539.072,541.24,538.093,2.866,61.833,2.961,2.984,57.764,0.352,0
2025-12-26 09:20:00,48.402,11.105,345.219,540.489,2.819,539.238,542.057,540.222,540.439,2.871,61.981,3.111,2.853,57.999,0.378,0
2025-12-26 09:30:00,48.515,11.103,345.741,541.402,2.113,541.675,542.509,540.396,541.028,2.8793,61.923,3.036,2.851,58.267,0.413,0
2025-12-26 09:40:00,48.489,11.133,345.368,540.023,0.675,539.652,540.303,540.327,539.81,2.876,62.04,3.095,2.779,58.132,0.305,0
2025-12-26 09:50:00,48.479,11.148,345.422,538.318,3.491,538.568,536.886,540.377,537.44,2.874,62.313,3.182,2.975,58.011,0.388,0
2025-12-26 10:00:00,48.854,11.094,346.18,539.739,1.263,540.279,539.016,539.406,540.256,2.8854,62.299,3.075,2.977,58.044,0.387,0
2025-12-26 10:10:00,48.735,11.046,345.697,540.708,1.091,541.184,540.429,540.093,541.128,2.8705,62.212,3.11,2.858,58.11,0.265,0
2025-12-26 10:20:00,48.347,11.101,345.372,540.608,2.754,541.43,538.676,541.325,541.002,2.8656,62.047,3.165,2.92,57.987,0.327,0
2025-12-26 10:30:00,48.844,11.182,346.037,541.906,4.203,543.317,539.153,541.799,543.356,2.8764,61.983,2.929,2.864,57.755,0.268,0
2025-12-26 10:40:00,48.659,11.138,345.184,540.017,3.125,541.294,538.169,540.893,539.712,2.8808,62.236,3.177,2.919,57.97,0.393,0
2025-12-26 10:50:00,48.56,11.067,345.484,540.675,3.288,540.603,539.254,540.3,542.542,2.8644,62.245,3.16,3.013,58.188,0.311,0
2025-12-26 11:00:00,48.684,11.198,345.397,540.731,3.007,539.263,542.27,541.769,539.621,2.8796,62.179,3.142,3.022,57.928,0.409,0
2025-12-26 11:10:00,48.851,11.113,345.754,540.428,4.267,537.825,540.827,540.967,542.092,2.8697,62.148,3.155,2.922,58.02,0.351,0
2025-12-26 11:20:00,48.916,11.106,345.615,542.61,4.305,540.618,542.166,542.735,544.923,2.8902,62.431,2.915,3.014,58.179,0.357,0
2025-12-26 11:30:00,48.787,11.08,345.41,541.75,1.548,541.352,541.648,542.773,541.225,2.8798,62.064,3.02,2.966,57.925,0.341,0
2025-12-26 11:40:00,49.089,11.15,345.686,539.425,2.253,538.684,538.285,540.193,540.538,2.8875,62.423,2.982,2.944,58.019,0.304,0
2025-12-26 11:50:00,48.915,11.115,345.518,541.41,2.79,542.704,542.249,540.772,539.914,2.8669,62.176,3.039,3.026,57.943,0.39,0
2025-12-26 12:00:00,48.907,11.131,346.121,542.924,1.736,543.289,541.912,543.648,542.847,2.8808,62.073,3.07,2.93,58.249,0.418,0
2025-12-26 12:10:00,49.072,11.17,345.515,540.811,0.862,540.764,540.48,540.658,541.342,2.8838,62.717,3.056,2.747,58.223,0.39,0
2025-12-26 12:20:00,48.734,11.141,345.541,540.552,2.749,541.135,541.756,540.31,539.007,2.8733,62.079,3.106,2.981,58.03,0.368,0
2025-12-26 12:30:00,49.417,11.163,346.185,541.747,2.077,542.73,541.373,542.231,540.653,2.8988,62.516,3.024,2.969,57.962,0.331,0
2025-12-26 12:40:00,49.006,11.198,345.468,542.72,2.683,541.448,543.521,541.781,544.131,2.8797,62.224,3.07,2.862,57.924,0.353,0
2025-12-26 12:50:00,49.041,11.114,345.777,540.165,2.198,541.068,538.87,540.923,539.8,2.8735,62.336,3.139,3.074,58.1,0.373,0
2025-12-26 13:00:00,48.967,11.154,345.83,541.32,3.947,539.341,542.563,540.088,543.288,2.8852,62.59,2.894,2.927,58.087,0.317,0
2025-12-26 13:10:00,49.08,11.146,345.727,541.773,3.958,539.216,542.998,541.703,543.174,2.8881,62.239,2.887,2.912,57.926,0.33,0
2025-12-26 13:20:00,49.134,11.168,345.945,541.108,3.069,543.202,540.426,540.671,540.133,2.8921,62.421,3.097,3.102,58.076,0.325,0
2025-12-26 13:30:00,49.426,11.255,345.95,542.812,2.928,544.354,541.553,543.913,541.426,2.8942,62.258,3.012,2.983,58.02,0.393,0
2025-12-26 13:40:00,49.113,11.122,345.914,541.089,4.636,542.418,538.764,539.774,543.4,2.895,62.541,3.113,2.9,57.989,0.355,0
2025-12-26 13:50:00,49.022,11.096,346.237,540.528,1.118,539.874,540.495,540.751,540.992,2.8712,62.542,3.095,3.015,58.045,0.36,0
2025-12-26 14:00:00,49.397,11.148,345.934,541.666,1.514,542.097,540.884,541.283,542.398,2.8911,62.581,2.962,2.922,57.99,0.33,0
2025-12-26 14:10:00,49.194,11.153,345.894,541.126,1.651,540.747,540.656,540.796,542.307,2.8803,62.547,3.107,2.9,58.251,0.322,0
2025-12-26 14:20:00,49.241,11.146,345.911,541.864,1.874,541.106,541.799,541.571,542.98,2.8756,62.21,2.943,2.757,58.04,0.338,0
2025-12-26 14:30:00,49.338,11.136,345.847,540.858,0.572,540.896,540.921,540.521,541.093,2.8969,62.345,3.059,2.843,58.129,0.489,0
2025-12-26 14:40:00,49.297,11.172,345.686,542.151,1.977,541.336,542.567,543.313,541.387,2.8836,62.447,3.067,2.975,57.677,0.434,0
2025-12-26 14:50:00,49.261,11.102,346.136,540.948,2.336,541.405,540.348,539.851,542.187,2.9122,62.321,2.985,2.883,58.104,0.326,0
2025-12-26 15:00:00,49.172,11.1,345.95,540.259,5.246,540.637,542.351,537.105,540.943,2.9051,62.255,2.997,2.916,58.224,0.345,0
2025-12-26 15:10:00,49.29,11.177,346.003,542.332,2.904,543.853,541.063,540.949,543.461,2.901,62.185,2.992,2.817,58.11,0.457,0
2025-12-26 15:20:00,49.306,11.177,346.122,541.608,1.583,542.167,541.392,540.645,542.228,2.8967,62.253,3.047,2.973,58.023,0.325,0
2025-12-26 15:30:00,48.882,11.115,345.572,541.445,1.801,541.125,541.392,540.731,542.532,2.892,62.038,2.941,2.959,58.206,0.31,0
2025-12-26 15:40:00,49.259,11.158,346.1,541.332,1.629,541.972,541.222,541.79,540.343,2.8999,61.924,3.109,2.834,57.902,0.339,0
2025-12-26 15:50:00,49.089,11.198,345.983,541.154,1.718,540.288,540.419,542.006,541.904,2.8898,62.278,3.021,2.883,57.903,0.351,0
2025-12-26 16:00:00,48.955,11.118,345.85,540.936,2.252,541.687,541.831,540.649,539.579,2.8921,62.444,3.014,2.878,57.915,0.415,0
2025-12-26 16:10:00,49.156,11.16,345.72,541.307,2.363,541.265,542.406,541.514,540.043,2.8822,62.146,3.088,2.972,58.024,0.412,0
2025-12-26 16:20:00,48.992,11.157,345.771,541.748,2.299,543.105,540.806,540.93,542.15,2.8772,62.351,3.074,3.039,58.042,0.436,0
2025-12-26 16:30:00,48.764,11.154,345.347,541.168,3.663,541.193,539.783,543.446,540.25,2.8811,62.118,3.019,2.861,58.037,0.378,0
2025-12-26 16:40:00,48.848,11.184,345.719,541.979,1.979,543.036,541.651,541.057,542.173,2.8776,62.024,2.964,2.858,58.038,0.345,0
2025-12-26 16:50:00,48.81,11.138,345.55,541.937,3.331,542.642,540.53,540.716,543.861,2.8821,62.286,3.171,2.989,57.854,0.287,0
2025-12-26 17:00:00,48.825,11.092,346.136,540.149,3.357,539.382,539.54,539.159,542.516,2.8795,62.217,2.977,3.042,58.022,0.425,0
2025-12-26 17:10:00,48.734,11.108,345.267,539.392,2.302,538.707,540.13,538.214,540.516,2.878,61.991,3.132,2.858,57.905,0.305,0
