timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,EGT_Z1_C,EGT_Z2_C,EGT_Z3_C,EGT_Z4_C,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2025-12-26 17:20:00,48.804,11.139,345.648,539.788,4.885,542.831,538.826,539.551,537.946,2.8901,62.118,3.206,2.994,58.204,0.405,0
2025-12-26 17:30:00,48.658,11.126,345.659,540.44,1.557,540.139,540.301,539.882,541.439,2.874,62.077,3.175,3.099,58.336,0.286,0
2025-12-26 17:40:00,48.802,11.122,345.641,541.08,2.167,541.075,542.312,540.145,540.789,2.8734,62.431,3.058,2.984,58.021,0.337,0
2025-12-26 17:50:00,48.428,11.13,345.645,541.294,0.511,541.038,541.549,541.135,541.452,2.8607,62.019,3.127,2.903,57.913,0.306,0
2025-12-26 18:00:00,48.625,11.187,345.506,539.858,2.881,540.628,540.701,540.282,537.82,2.8696,62.187,3.085,3.053,58.193,0.364,0
2025-12-26 18:10:00,48.588,11.082,345.632,538.664,2.904,537.134,540.038,539.747,537.736,2.8664,62.234,2.994,3.016,57.865,0.373,0
2025-12-26 18:20:00,48.184,11.123,344.986,539.627,1.793,539.138,539.156,539.283,540.931,2.8551,61.932,2.918,2.944,58.117,0.285,0
2025-12-26 18:30:00,48.796,11.19,345.794,541.618,2.255,540.792,541.575,541.06,543.047,2.8833,62.217,3.196,3.04,58.277,0.323,0
2025-12-26 18:40:00,48.398,11.11,345.2,540.818,1.512,540.764,540.664,541.679,540.167,2.8601,62.223,2.969,2.95,57.982,0.28,0
2025-12-26 18:50:00,48.103,11.103,345.086,539.953,3.711,540.862,537.609,540.022,541.32,2.8503,62.148,2.88,2.918,58.15,0.385,0
2025-12-26 19:00:00,48.138,11.11,345.529,541.67,3.186,543.136,539.95,542.518,541.074,2.8517,62.36,3.083,3.025,57.977,0.336,0
2025-12-26 19:10:00,48.226,11.084,344.899,539.654,1.831,540.083,538.627,539.45,540.458,2.8617,62.076,3.136,2.769,58.086,0.393,0
2025-12-26 19:20:00,48.13,11.089,345.209,539.934,2.009,541.199,539.75,539.598,539.19,2.8431,61.873,3.08,2.93,57.975,0.301,0
2025-12-26 19:30:00,48.123,11.061,345.036,539.249,3.258,539.048,540.797,539.613,537.539,2.8628,61.873,3.072,2.955,58.178,0.33,0
2025-12-26 19:40:00,48.186,11.075,345.218,539.775,2.427,539.33,538.827,541.254,539.689,2.8616,62.066,3.059,2.875,57.951,0.405,0
2025-12-26 19:50:00,48.125,11.098,344.949,539.658,3.414,541.077,537.663,540.656,539.235,2.8601,62.018,3.002,2.976,58.171,0.377,0
2025-12-26 20:00:00,48.207,11.14,345.128,540.202,3.211,541.608,540.879,538.397,539.924,2.8539,61.926,3.168,3.135,58.046,0.305,0
2025-12-26 20:10:00,48.015,11.107,344.567,541.695,2.699,540.076,542.775,541.559,542.368,2.842,61.676,3.091,3.096,58.101,0.305,0
2025-12-26 20:20:00,48.074,11.148,345.312,540.887,1.222,541.447,541.368,540.225,540.509,2.8443,61.939,3.121,2.758,57.985,0.27,0
2025-12-26 20:30:00,47.843,11.093,344.664,539.535,2.721,538.88,541.291,539.397,538.57,2.8467,61.731,3.066,2.967,57.992,0.291,0
2025-12-26 20:40:00,47.58,11.042,344.604,539.972,3.38,539.629,538.696,539.485,542.076,2.853,61.902,3.065,2.957,57.935,0.332,0
2025-12-26 20:50:00,47.801,11.107,344.856,541.615,1.619,540.957,541.542,542.576,541.385,2.8266,62.333,3.12,3.019,57.973,0.382,0
2025-12-26 21:00:00,47.5,11.035,344.576,540.315,2.809,541.315,538.506,540.867,540.574,2.8348,61.935,2.968,2.989,57.945,0.414,0
2025-12-26 21:10:00,47.521,11.105,344.923,539.818,1.554,540.338,539.201,540.643,539.089,2.8523,61.627,3.028,3.095,57.924,0.394,0
2025-12-26 21:20:00,47.566,11.122,344.567,541.167,1.45,541.884,540.904,540.434,541.446,2.836,61.989,2.946,2.98,57.843,0.364,0
2025-12-26 21:30:00,47.768,11.096,345.224,538.973,1.507,538.771,538.985,538.314,539.821,2.8431,61.801,3.053,3.084,57.875,0.397,0
2025-12-26 21:40:00,47.567,11.071,344.347,539.374,1.319,538.691,538.826,540.01,539.971,2.8424,61.85,3.091,2.945,57.962,0.243,0
2025-12-26 21:50:00,47.21,11.062,344.026,539.068,3.473,539.827,541.01,537.537,537.9,2.8021,61.681,3.143,2.962,57.957,0.307,0
2025-12-26 22:00:00,47.571,11.091,344.778,540.212,2.678,541.278,539.511,541.369,538.691,2.8363,61.828,3.037,3.031,57.903,0.358,0
2025-12-26 22:10:00,47.503,11.065,344.887,539.728,0.647,539.534,540.081,539.864,539.434,2.8176,61.886,3.082,2.968,58.044,0.271,0
2025-12-26 22:20:00,47.326,11.088,344.624,539.944,0.888,539.505,540.163,539.716,540.393,2.8214,61.993,2.969,2.791,57.881,0.292,0
2025-12-26 22:30:00,47.413,11.053,344.479,539.167,3.349,540.767,537.418,540.629,537.854,2.8267,61.929,3.186,2.876,57.876,0.292,0
2025-12-26 22:40:00,47.403,11.077,344.389,539.987,3.716,538.617,539.451,539.546,542.333,2.8227,62.144,3.174,2.931,57.789,0.408,0
2025-12-26 22:50:00,47.265,11.038,344.109,540.566,5.558,536.873,542.431,541.865,541.094,2.8228,61.94,3.085,2.912,57.916,0.31,0
2025-12-26 23:00:00,47.151,11.063,344.109,538.523,1.841,538.776,537.506,538.462,539.347,2.8184,61.999,3.125,2.887,57.983,0.315,0
2025-12-26 23:10:00,47.061,11.063,344.086,539.075,3.701,538.169,539.617,541.107,537.406,2.7909,61.981,3.081,2.984,57.903,0.254,0
2025-12-26 23:20:00,47.274,11.042,344.126,538.116,2.87,538.729,539.104,536.234,538.397,2.8,62.019,3.13,2.878,57.871,0.368,0
2025-12-26 23:30:00,46.833,11.052,343.956,538.799,4.436,538.154,536.435,539.735,540.871,2.8202,61.492,3.1,3.038,57.95,0.423,0
2025-12-26 23:40:00,47.186,11.087,344.331,538.158,1.524,538.734,538.877,537.666,537.353,2.8274,61.666,3.112,3.027,57.793,0.361,0
2025-12-26 23:50:00,47.17,10.988,344.502,538.178,0.886,538.529,538.302,538.24,537.643,2.8145,61.612,3.097,2.851,57.823,0.324,0
2025-12-27 00:00:00,46.991,11.036,343.563,537.902,2.473,539.227,538.281,537.348,536.754,2.8209,61.645,3.034,2.859,57.834,0.397,0
2025-12-27 00:10:00,46.847,11.105,343.553,538.347,0.79,538.074,538.083,538.366,538.864,2.8036,61.838,2.999,2.953,57.758,0.38,0
2025-12-27 00:20:00,46.855,11.078,343.73,538.445,3.757,539.655,539.08,535.898,539.145,2.8077,61.488,3.113,2.889,57.844,0.372,0
2025-12-27 00:30:00,46.9,11.051,344.131,538.487,3.663,537.511,538.38,537.197,540.86,2.8101,62.034,3.179,2.882,57.804,0.373,0
2025-12-27 00:40:00,46.748,11.086,344.165,539.988,1.128,539.27,540.398,539.968,540.317,2.8188,61.711,3.124,2.971,57.97,0.315,0
2025-12-27 00:50:00,46.838,11.065,344.039,538.59,1.075,538.557,538.889,538.995,537.92,2.8342,61.886,3.043,2.975,57.752,0.365,0
2025-12-27 01:00:00,46.952,11.099,344.134,539.406,2.86,539.885,539.982,537.448,540.308,2.8101,61.691,3.046,2.949,57.847,0.432,0
2025-12-27 01:10:00,46.811,11.059,344.042,537.46,2.685,537.308,537.596,536.126,538.811,2.8045,61.624,3.027,2.899,57.627,0.37,0
2025-12-27 01:20:00,46.897,11.081,343.914,538.741,1.365,538.415,538.586,538.299,539.664,2.8069,61.789,2.887,2.935,58.059,0.337,0
2025-12-27 01:30:00,46.664,11.028,344.446,537.701,2.25,537.729,538.578,538.168,536.328,2.8131,61.649,2.94,2.962,57.906,0.241,0
2025-12-27 01:40:00,46.539,11.026,344.045,538.09,3.921,539.279,535.358,538.906,538.818,2.7989,61.739,3.196,2.919,57.989,0.326,0
2025-12-27 01:50:00,46.986,11.063,343.869,538.552,3.388,536.774,540.162,538.89,538.381,2.826,61.624,3.11,2.908,57.814,0.376,0
2025-12-27 02:00:00,47.055,11.026,343.926,538.745,2.592,537.063,539.111,539.15,539.655,2.8125,61.59,3.1,3.034,58.004,0.291,0
2025-12-27 02:10:00,46.722,11.04,343.888,539.449,2.397,539.065,540.558,540.011,538.161,2.807,61.388,2.995,2.934,57.958,0.322,0
2025-12-27 02:20:00,46.704,11.086,343.93,537.882,1.668,536.94,538.327,537.655,538.608,2.7887,61.842,3.179,2.957,57.834,0.408,0
2025-12-27 02:30:00,47.062,11.029,343.837,539.942,1.345,540.714,539.739,539.945,539.369,2.823,61.827,2.967,3.051,58.06,0.274,0
2025-12-27 02:40:00,47.108,11.031,344.145,537.923,2.078,538.633,536.816,537.348,538.894,2.7988,61.713,3.044,3.025,57.907,0.368,0
2025-12-27 02:50:00,46.704,11.033,343.767,539.657,1.366,540.247,539.592,539.908,538.881,2.8096,61.65,3.026,2.964,57.956,0.457,0
2025-12-27 03:00:00,46.758,11.038,344.262,541.283,1.698,540.26,541.958,541.763,541.151,2.8094,61.66,2.908,2.891,58.029,0.293,0
2025-12-27 03:10:00,47.008,11.057,344.028,538.826,2.079,539.055,539.204,539.561,537.482,2.8038,61.58,3.032,2.927,57.78,0.396,0
2025-12-27 03:20:00,47.242,11.046,344.256,539.7,1.488,539.09,539.267,540.578,539.866,2.8322,61.752,3.112,2.875,57.828,0.279,0
2025-12-27 03:30:00,46.869,11.014,343.802,539.033,2.509,538.332,537.634,540.024,540.143,2.8219,61.73,3.191,2.912,57.976,0.31,0
2025-12-27 03:40:00,46.752,11.031,343.783,539.137,5.135,541.282,536.147,539.083,540.036,2.7921,61.99,2.969,2.897,58.209,0.481,0
2025-12-27 03:50:00,47.069,11.067,344.018,538.118,2.404,537.656,537.513,539.853,537.449,2.8164,61.933,3.152,2.881,57.956,0.332,0
2025-12-27 04:00:00,46.983,11.006,344.249,540.592,3.798,540.929,538.298,541.046,542.096,2.804,61.67,3.01,2.897,58.146,0.317,0
2025-12-27 04:10:00,46.957,11.042,343.841,540.395,3.123,542.325,539.355,540.697,539.202,2.8011,61.596,3.027,2.982,58.163,0.368,0
2025-12-27 04:20:00,46.926,11.06,344.516,537.907,2.318,539.254,538.468,536.936,536.969,2.805,61.868,2.954,3.124,57.994,0.354,0
2025-12-27 04:30:00,46.725,11.046,343.665,537.322,2.28,535.935,538.215,537.506,537.633,2.8027,61.669,3.007,3.048,57.769,0.326,0
2025-12-27 04:40:00,47.007,11.118,344.165,539.171,3.225,539.486,541.165,538.093,537.94,2.8413,61.809,3.054,2.887,57.934,0.374,0
2025-12-27 04:50:00,47.146,11.064,344.238,538.844,0.922,539.079,539.333,538.411,538.551,2.8217,62.088,3.093,2.943,58.042,0.36,0
2025-12-27 05:00:00,47.067,11.066,343.897,540.085,1.953,540.045,539.517,541.365,539.412,2.8122,61.766,3.08,2.903,57.888,0.358,0
2025-12-27 05:10:00,47.188,11.014,344.387,539.08,3.818,537.483,541.301,538.35,539.188,2.8162,61.654,2.966,2.978,58.23,0.472,0
2025-12-27 05:20:00,47.105,11.076,344.659,540.669,2.923,542.381,540.133,540.704,539.458,2.8013,61.633,3.11,2.848,57.799,0.28,0
2025-12-27 05:30:00,47.265,11.087,344.56,537.276,1.381,536.411,537.665,537.792,537.237,2.8151,61.917,3.015,2.889,58.04,0.431,0
2025-12-27 05:40:00,47.516,11.043,344.494,540.089,3.712,542.068,538.356,539.711,540.221,2.8431,61.811,3.106,3.057,57.887,0.349,0
2025-12-27 05:50:00,47.349,11.067,344.369,538.782,3.566,537.669,541.235,538.07,538.153,2.8338,61.644,3.107,2.979,57.998,0.357,0
2025-12-27 06:00:00,47.452,11.097,344.601,538.802,7.426,535.086,538.841,538.771,542.512,2.8207,61.825,3.016,3.015,57.783,0.373,0
2025-12-27 06:10:00,47.296,11.077,344.339,539.324,3.34,540.141,540.495,537.155,539.504,2.8326,61.668,3.026,3.002,58.057,0.38,0
2025-12-27 06:20:00,47.47,11.095,344.888,539.416,3.427,541.581,538.788,539.139,538.154,2.8488,61.862,3.036,2.948,58.049,0.348,0
2025-12-27 06:30:00,47.557,11.036,344.626,539.527,1.768,539.352,538.544,540.312,539.901,2.8457,62.053,3.035,3.108,57.862,0.4,0
2025-12-27 06:40:00,47.483,11.045,344.482,538.8,0.435,538.868,538.546,538.803,538.981,2.808,61.971,3.14,2.873,58.009,0.38,0
2025-12-27 06:50:00,47.606,11.074,345.08,538.806,3.49,540.45,540.284,537.531,536.96,2.8422,61.776,2.998,3.004,57.886,0.285,0
2025-12-27 07:00:00,47.684,11.115,344.815,538.975,2.852,540.526,537.674,539.035,538.667,2.8437,61.915,3.172,2.872,57.757,0.335,0
2025-12-27 07:10:00,47.693,11.056,344.332,540.017,3.699,539.566,542.127,538.428,539.948,2.8334,61.791,2.938,3.074,57.815,0.286,0
2025-12-27 07:20:00,47.936,11.074,344.687,538.747,3.537,539.116,540.704,538.001,537.167,2.8543,61.801,3.109,2.92,58.115,0.404,0
2025-12-27 07:30:00,47.961,11.091,344.773,539.555,2.474,540.098,538.876,540.861,538.387,2.8463,61.841,3.039,2.984,58.014,0.375,0
2025-12-27 07:40:00,48.204,11.11,345.56,540.135,1.327,540.106,540.984,539.794,539.657,2.8712,62.015,2.921,2.968,57.989,0.402,0
2025-12-27 07:50:00,48.178,11.053,345.089,539.901,4.395,542.819,538.88,538.424,539.482,2.8623,61.765,3.045,3.001,58.037,0.355,0
2025-12-27 08:00:00,47.923,11.11,345.155,540.077,5.503,539.676,542.245,536.742,541.645,2.8357,61.957,3.163,2.995,57.781,0.258,0
2025-12-27 08:10:00,47.865,11.083,344.812,540.23,2.839,539.849,538.992,541.831,540.25,2.8391,61.966,3.106,3.188,57.993,0.343,0
2025-12-27 08:20:00,48.305,11.111,344.974,539.64,3.25,540.191,538.241,538.639,541.491,2.852,62.049,2.977,3.002,58.199,0.329,0
2025-12-27 08:30:00,48.551,11.146,345.258,541.302,1.309,542.173,540.965,541.205,540.864,2.8482,62.207,3.165,2.925,58.105,0.345,0
2025-12-27 08:40:00,48.361,11.078,345.175,539.917,2.565,538.067,540.632,540.539,540.429,2.8746,62.259,2.987,2.78,58.031,0.215,0
2025-12-27 08:50:00,48.373,11.091,345.091,539.173,1.712,538.168,539.519,539.88,539.124,2.8678,61.893,3.077,2.983,57.883,0.402,0
2025-12-27 09:00:00,48.188,11.085,344.979,540.492,2.165,541.323,541.347,539.182,540.114,2.8527,61.868,3.04,3.116,58.036,0.361,0
2025-12-27 09:10:00,48.436,11.107,345.014,539.853,0.694,539.651,539.462,540.156,540.143,2.8693,62.352,3.098,3.025,57.93,0.307,0
2025-12-27 09:20:00,48.174,11.097,345.205,539.754,1.38,539.322,540.24,540.416,539.036,2.8367,62.026,2.937,3.036,58.066,0.362,0
2025-12-27 09:30:00,48.415,11.124,345.054,541.142,3.862,543.202,539.34,541.634,540.39,2.8689,62.299,3.102,2.913,57.953,0.41,0
2025-12-27 09:40:00,48.367,11.156,344.955,540.568,1.811,541.62,539.809,539.875,540.968,2.8583,62.162,3.084,3.033,57.888,0.339,0
2025-12-27 09:50:00,48.431,11.092,345.098,540.155,2.511,539.803,538.756,541.267,540.793,2.8814,62.215,3.108,2.973,58.0,0.46,0
2025-12-27 10:00:00,48.564,11.15,345.52,540.835,0.879,541.209,540.976,540.824,540.33,2.8697,62.191,3.005,2.905,58.084,0.318,0
2025-12-27 10:10:00,48.628,11.091,345.662,541.66,2.408,542.299,542.44,540.032,541.868,2.8718,62.177,3.067,2.815,57.953,0.31,0
2025-12-27 10:20:00,48.815,11.145,345.5,540.444,1.905,540.341,539.227,541.074,541.132,2.873,62.147,3.074,2.953,58.257,0.337,0
2025-12-27 10:30:00,48.692,11.103,345.614,540.522,3.318,539.093,541.279,542.411,539.306,2.888,62.182,3.08,2.838,58.113,0.421,0
2025-12-27 10:40:00,48.754,11.151,345.289,541.76,2.513,540.732,543.149,540.636,542.524,2.8937,61.929,3.122,2.829,57.914,0.306,0
2025-12-27 10:50:00,48.747,11.135,345.455,540.711,3.835,539.256,541.141,543.091,539.355,2.8787,61.993,3.147,2.931,57.997,0.393,0
2025-12-27 11:00:00,48.949,11.114,345.93,539.961,2.728,539.317,541.606,538.878,540.043,2.8925,62.379,3.063,2.843,58.046,0.418,0
2025-12-27 11:10:00,48.877,11.166,345.897,540.808,2.073,541.619,539.704,540.13,541.777,2.8789,62.234,2.979,2.924,57.932,0.4,0
2025-12-27 11:20:00,48.925,11.131,345.889,541.834,3.044,543.156,540.112,541.39,542.677,2.8736,62.319,2.906,2.956,57.942,0.349,0
2025-12-27 11:30:00,48.954,11.223,345.528,540.335,2.726,540.646,540.917,541.252,538.526,2.8841,62.086,3.04,2.93,57.948,0.355,0
2025-12-27 11:40:00,48.779,11.125,345.884,541.9,4.758,541.323,544.497,542.041,539.739,2.8815,62.386,3.071,2.915,58.129,0.339,0
2025-12-27 11:50:00,48.733,11.152,345.811,540.479,1.762,540.625,539.649,540.231,541.411,2.8821,62.158,3.012,2.845,58.068,0.315,0
2025-12-27 12:00:00,49.06,11.144,345.872,541.646,1.259,541.246,542.404,541.145,541.789,2.8777,62.322,3.099,3.015,57.928,0.323,0
2025-12-27 12:10:00,49.104,11.172,346.461,540.965,1.206,541.328,541.448,540.242,540.842,2.9038,62.496,3.113,2.851,58.261,0.425,0
2025-12-27 12:20:00,49.264,11.144,346.042,541.376,2.056,540.441,542.497,541.459,541.108,2.8926,62.237,3.079,2.917,58.016,0.366,0
2025-12-27 12:30:00,49.129,11.137,345.923,541.739,3.413,540.635,541.638,544.048,540.635,2.905,62.218,3.114,2.978,58.234,0.385,0
2025-12-27 12:40:00,49.007,11.181,345.626,540.801,3.199,539.166,542.365,539.898,541.775,2.8725,62.251,3.072,2.975,58.007,0.31,0
2025-12-27 12:50:00,48.917,11.165,345.186,540.685,4.034,538.374,541.122,540.836,542.408,2.8973,62.295,3.083,2.927,58.052,0.363,0
2025-12-27 13:00:00,49.179,11.196,345.622,540.87,1.967,542.12,540.153,540.303,540.904,2.8976,62.268,3.053,3.044,57.858,0.244,0
2025-12-27 13:10:00,48.959,11.153,345.633,540.379,0.676,540.721,540.193,540.557,540.045,2.8876,62.159,2.92,2.949,58.029,0.294,0
2025-12-27 13:20:00,49.287,11.128,346.342,541.81,2.282,542.694,541.75,540.412,542.386,2.8859,62.196,3.061,2.888,57.954,0.267,0
2025-12-27 13:30:00,48.916,11.19,345.826,541.648,2.659,540.335,540.792,542.994,542.472,2.8849,62.14,3.035,2.968,58.025,0.332,0
2025-12-27 13:40:00,49.183,11.114,345.983,542.323,5.564,542.405,543.677,544.387,538.823,2.9065,62.135,3.069,2.956,57.977,0.292,0
2025-12-27 13:50:00,49.118,11.179,346.119,540.867,1.247,540.233,540.945,541.48,540.809,2.9057,62.255,3.176,3.018,57.919,0.301,0
2025-12-27 14:00:00,49.097,11.095,345.967,541.608,1.78,540.821,542.601,540.847,542.164,2.8679,62.493,3.138,2.998,58.164,0.317,0
2025-12-27 14:10:00,49.024,11.113,346.168,542.403,0.738,542.16,542.826,542.088,542.54,2.874,62.315,3.125,2.916,58.081,0.419,0
2025-12-27 14:20:00,49.269,11.153,345.932,542.129,2.253,542.26,541.213,543.466,541.576,2.8754,62.286,3.045,3.078,58.193,0.275,0
2025-12-27 14:30:00,49.141,11.184,346.001,541.154,2.12,542.159,541.306,541.112,540.039,2.8934,62.239,2.887,2.93,57.943,0.339,0
2025-12-27 14:40:00,48.897,11.175,345.863,542.074,2.129,543.278,542.427,541.44,541.149,2.8909,62.228,2.97,3.053,58.121,0.328,0
2025-12-27 14:50:00,49.334,11.136,346.251,542.188,3.746,543.034,540.028,543.774,541.917,2.9087,62.286,2.921,2.971,58.016,0.439,0
2025-12-27 15:00:00,49.067,11.106,345.664,540.262,2.606,539.993,541.071,541.295,538.689,2.8913,62.275,3.12,3.01,58.242,0.325,0
2025-12-27 15:10:00,49.249,11.146,345.785,541.528,3.143,540.058,542.614,543.201,540.24,2.8905,62.223,2.977,3.015,58.064,0.356,0
2025-12-27 15:20:00,49.248,11.089,345.82,541.59,1.621,541.303,542.291,540.67,542.097,2.8752,62.116,3.119,2.823,58.057,0.319,0
2025-12-27 15:30:00,49.035,11.19,345.858,541.171,2.181,540.259,541.608,540.378,542.44,2.8933,62.288,2.994,3.101,57.928,0.289,0
2025-12-27 15:40:00,49.268,11.164,346.09,542.316,2.16,542.228,540.957,543.117,542.962,2.9073,62.275,3.085,2.894,58.04,0.396,0
2025-12-27 15:50:00,49.068,11.156,345.827,542.768,2.95,543.131,542.582,544.155,541.205,2.8717,62.137,3.078,2.938,58.075,0.411,0
2025-12-27 16:00:00,48.908,11.114,346.173,541.056,4.272,543.738,540.146,540.874,539.466,2.8536,62.419,3.099,2.833,57.992,0.366,0
2025-12-27 16:10:00,48.889,11.126,345.912,541.709,2.755,539.923,542.678,542.487,541.749,2.8815,62.139,3.03,2.904,58.237,0.385,0
2025-12-27 16:20:00,48.645,11.14,344.919,541.134,3.034,542.352,542.192,539.318,540.674,2.8594,62.33,3.2,3.043,58.035,0.257,0
2025-12-27 16:30:00,48.931,11.161,345.404,541.32,4.11,543.452,541.802,539.342,540.686,2.8666,62.408,3.124,2.975,58.072,0.334,0
2025-12-27 16:40:00,49.064,11.139,345.723,539.633,3.554,540.041,537.694,541.248,539.548,2.8931,62.348,3.03,3.013,58.208,0.394,0
2025-12-27 16:50:00,48.951,11.207,345.742,541.108,3.36,542.064,542.928,539.568,539.872,2.8858,61.961,3.118,2.901,58.216,0.281,0
2025-12-27 17:00:00,49.078,11.126,345.502,541.754,1.404,541.849,541.114,541.533,542.518,2.8942,61.94,3.173,2.958,58.045,0.356,0
2025-12-27 17:10:00,48.53,11.13,345.543,540.95,2.091,541.072,541.059,539.79,541.881,2.8675,62.05,3.085,3.007,58.09,0.346,0
2025-12-27 17:20:00,48.601,11.123,345.622,540.107,4.137,537.616,539.489,541.753,541.571,2.8678,62.295,3.166,3.071,58.034,0.325,0
2025-12-27 17:30:00,48.721,11.14,345.691,541.636,3.695,542.162,542.199,539.245,542.94,2.853,61.878,3.091,2.938,58.043,0.334,0
2025-12-27 17:40:00,48.817,11.097,345.506,540.516,1.567,540.222,540.224,541.592,540.025,2.8789,62.035,3.021,3.052,57.921,0.27,0
2025-12-27 17:50:00,48.737,11.107,345.594,540.687,2.379,540.706,540.871,539.396,541.775,2.8821,62.119,2.978,2.951,58.378,0.391,0
2025-12-27 18:00:00,48.651,11.088,345.325,539.824,2.1,539.82,540.951,539.675,538.851,2.8602,62.166,3.009,2.811,58.091,0.34,0
2025-12-27 18:10:00,48.843,11.143,346.007,540.387,2.835,540.128,541.209,541.523,538.688,2.868,62.232,3.112,2.93,58.025,0.368,0
2025-12-27 18:20:00,48.245,11.117,344.855,540.175,1.511,539.716,540.84,540.815,539.329,2.8784,61.904,3.031,3.035,58.106,0.38,0
2025-12-27 18:30:00,48.368,11.125,345.15,539.751,2.164,538.703,540.867,538.942,540.491,2.8422,61.766,2.873,2.994,58.108,0.38,0
2025-12-27 18:40:00,48.429,11.137,345.194,540.343,2.549,539.895,541.799,540.428,539.25,2.8788,62.066,3.085,2.953,58.104,0.345,0
2025-12-27 18:50:00,48.25,11.136,345.529,540.604,1.172,540.787,540.09,541.262,540.279,2.8543,62.177,3.04,2.825,58.159,0.414,0
2025-12-27 19:00:00,48.296,11.094,345.533,539.936,2.253,538.617,540.18,540.87,540.076,2.8446,62.019,3.083,2.822,57.888,0.403,0
2025-12-27 19:10:00,48.407,11.133,345.698,540.906,1.173,541.026,541.199,540.112,541.285,2.8724,62.252,3.036,2.809,58.204,0.31,0
2025-12-27 19:20:00,48.159,11.13,344.953,539.312,1.603,538.562,539.6,540.165,538.923,2.8577,61.89,2.944,3.049,57.736,0.365,0
2025-12-27 19:30:00,48.312,11.146,345.229,540.248,1.168,540.163,539.55,540.718,540.562,2.8403,62.141,3.034,3.132,57.983,0.361,0
2025-12-27 19:40:00,47.945,11.103,345.019,540.146,1.513,539.956,539.269,540.576,540.782,2.8567,62.047,3.149,2.97,58.079,0.33,0
2025-12-27 19:50:00,48.097,11.063,345.425,541.191,3.424,539.433,542.857,540.82,541.653,2.8686,61.821,3.12,3.01,58.012,0.285,0
2025-12-27 20:00:00,47.859,11.091,345.03,539.312,0.908,539.313,539.377,539.733,538.825,2.8556,61.774,3.118,2.924,58.141,0.265,0
2025-12-27 20:10:00,48.067,11.107,345.02,542.129,2.579,543.785,541.922,541.603,541.206,2.8559,61.962,3.085,2.913,58.071,0.353,0
2025-12-27 20:20:00,47.915,11.071,344.676,540.499,2.931,538.967,540.08,541.05,541.898,2.8519,62.112,3.176,2.802,57.827,0.286,0
2025-12-27 20:30:00,47.874,11.158,344.99,539.977,1.46,540.091,540.786,539.706,539.326,2.8542,62.232,3.2,2.923,57.949,0.352,0
2025-12-27 20:40:00,47.835,11.075,344.898,539.73,0.978,540.159,539.973,539.181,539.609,2.828,62.225,3.059,2.851,58.068,0.323,0
2025-12-27 20:50:00,47.558,11.06,344.479,539.044,3.502,540.797,537.295,540.426,537.659,2.8502,61.524,3.206,2.827,57.845,0.356,0
2025-12-27 21:00:00,47.879,11.15,344.457,540.245,2.371,539.458,541.487,540.918,539.116,2.8438,61.863,3.051,2.803,57.986,0.379,0
2025-12-27 21:10:00,47.779,11.114,344.749,538.943,2.88,540.596,538.847,538.614,537.716,2.832,62.016,2.969,3.005,57.967,0.387,0
2025-12-27 21:20:00,47.749,11.061,345.167,538.793,1.323,539.739,538.453,538.565,538.416,2.8409,61.874,3.063,2.812,57.958,0.336,0
2025-12-27 21:30:00,47.644,11.036,344.84,539.857,1.136,539.562,540.418,540.167,539.282,2.8213,61.929,3.012,2.847,57.832,0.418,0
2025-12-27 21:40:00,46.988,11.062,344.712,537.639,2.207,538.138,538.341,537.942,536.134,2.8211,61.644,3.061,2.951,58.004,0.334,0
2025-12-27 21:50:00,47.573,10.99,344.556,539.64,3.027,539.783,539.399,541.203,538.176,2.8359,61.851,3.09,2.791,57.948,0.24,0
2025-12-27 22:00:00,47.122,11.115,344.53,539.378,3.067,539.601,537.735,540.802,539.374,2.8265,61.722,3.16,3.076,58.03,0.241,0
2025-12-27 22:10:00,47.47,11.123,344.466,539.204,4.269,541.033,536.764,539.473,539.546,2.8183,61.73,2.996,2.861,57.908,0.294,0
2025-12-27 22:20:00,47.274,11.075,344.76,539.547,4.531,539.741,540.913,536.501,541.032,2.8332,61.788,3.184,2.9,57.871,0.363,0
2025-12-27 22:30:00,47.525,11.113,344.438,539.512,5.283,540.101,538.632,542.3,537.017,2.8377,61.735,3.085,3.001,58.114,0.282,0
2025-12-27 22:40:00,47.26,11.103,344.235,539.576,2.299,538.277,539.346,540.576,540.106,2.8242,61.752,3.136,3.026,57.986,0.386,0
2025-12-27 22:50:00,47.331,11.05,344.43,539.185,2.121,538.356,540.477,539.13,538.778,2.8314,61.905,3.079,3.082,57.839,0.283,0
2025-12-27 23:00:00,46.944,11.076,343.818,539.263,2.419,537.604,539.88,540.023,539.546,2.8331,61.51,3.006,2.919,57.865,0.317,0
2025-12-27 23:10:00,47.128,11.048,344.301,538.274,2.021,538.526,537.284,539.305,537.982,2.8325,61.837,3.046,2.894,57.849,0.359,0
2025-12-27 23:20:00,47.03,11.054,344.449,538.623,2.35,537.315,539.665,538.479,539.034,2.8065,61.676,2.902,2.833,57.907,0.361,0
2025-12-27 23:30:00,47.039,11.045,344.197,539.19,0.942,539.436,539.436,539.395,538.494,2.8199,61.709,3.057,2.897,57.84,0.393,0
2025-12-27 23:40:00,47.162,11.069,344.335,538.844,1.291,539.599,538.501,538.966,538.308,2.8265,61.81,3.0,2.996,58.057,0.376,0
2025-12-27 23:50:00,47.084,11.04,344.202,539.533,3.424,540.869,540.139,537.445,539.68,2.8163,61.711,3.154,2.885,57.969,0.371,0
2025-12-28 00:00:00,46.921,11.052,344.109,538.978,3.853,538.434,537.046,539.531,540.899,2.7963,61.704,2.946,2.762,57.928,0.436,0
2025-12-28 00:10:00,47.155,11.092,343.77,539.936,4.271,538.202,539.165,542.473,539.904,2.8347,62.079,2.947,2.939,57.938,0.346,0
2025-12-28 00:20:00,46.973,11.053,344.429,538.626,2.354,537.88,537.875,538.519,540.229,2.8085,61.611,3.025,2.884,58.318,0.315,0
2025-12-28 00:30:00,46.838,11.054,344.097,538.805,1.856,537.748,539.543,539.604,538.325,2.8266,61.984,3.098,2.962,57.984,0.282,0
2025-12-28 00:40:00,46.827,11.042,344.182,537.567,2.99,537.444,535.73,538.72,538.374,2.8153,61.657,3.033,3.072,57.76,0.39,0
2025-12-28 00:50:00,46.767,11.052,344.135,539.125,1.854,539.72,538.142,538.642,539.996,2.8141,61.852,3.159,2.813,58.002,0.224,0
2025-12-28 01:00:00,46.807,11.063,344.138,539.252,2.266,538.382,539.186,540.648,538.792,2.8114,61.759,3.111,2.988,57.814,0.466,0
2025-12-28 01:10:00,46.982,11.006,343.927,539.078,4.177,541.817,537.64,538.887,537.966,2.8349,61.666,2.908,2.888,57.884,0.306,0
2025-12-28 01:20:00,46.717,10.988,343.894,538.983,1.944,539.178,538.969,539.864,537.92,2.8146,61.7,3.014,3.026,58.014,0.29,0
2025-12-28 01:30:00,46.938,11.035,344.248,539.792,3.761,538.865,541.858,540.346,538.097,2.8064,61.739,3.123,3.033,57.878,0.452,0
2025-12-28 01:40:00,46.732,10.987,343.744,539.082,1.761,538.151,539.912,539.293,538.972,2.8043,62.016,3.018,3.008,57.892,0.383,0
2025-12-28 01:50:00,46.956,11.094,344.324,537.5,3.392,537.168,536.96,539.632,536.24,2.8336,61.952,3.135,2.859,57.833,0.32,0
2025-12-28 02:00:00,46.553,11.07,343.616,539.582,3.265,540.658,538.043,538.319,541.308,2.7947,61.62,3.119,2.917,57.665,0.355,0
2025-12-28 02:10:00,46.981,11.08,344.28,539.197,1.939,540.328,539.604,538.468,538.389,2.8184,61.659,3.021,3.035,57.743,0.317,0
2025-12-28 02:20:00,46.656,11.027,343.873,537.741,3.762,537.951,536.269,540.031,536.713,2.8164,61.477,3.065,2.91,57.906,0.383,0
2025-12-28 02:30:00,46.351,10.987,343.762,538.714,1.631,538.582,539.441,539.022,537.81,2.7911,61.533,3.071,2.98,57.954,0.263,0
2025-12-28 02:40:00,46.966,11.069,344.108,539.628,1.768,540.304,538.57,539.299,540.338,2.8086,61.82,3.122,2.908,57.923,0.326,0
2025-12-28 02:50:00,47.007,11.034,344.567,539.531,2.624,539.833,537.962,539.744,540.586,2.7968,61.536,3.149,2.924,57.92,0.498,0
2025-12-28 03:00:00,46.919,11.06,344.304,539.265,2.76,539.803,540.24,537.48,539.538,2.8151,61.833,3.055,2.933,57.964,0.352,0
2025-12-28 03:10:00,46.988,11.052,344.555,539.726,3.035,539.817,537.897,540.932,540.26,2.8129,61.747,2.91,2.95,58.022,0.285,0
2025-12-28 03:20:00,47.059,11.058,344.162,539.324,0.624,539.456,539.551,539.364,538.927,2.8221,61.544,3.041,2.921,57.948,0.299,0
2025-12-28 03:30:00,47.092,11.085,344.333,540.435,2.888,538.906,541.794,539.418,541.621,2.8226,61.924,3.05,2.922,58.103,0.234,0
2025-12-28 03:40:00,46.769,11.071,343.987,538.896,3.094,539.011,539.708,536.885,539.979,2.7897,61.671,3.037,2.83,57.751,0.43,0
2025-12-28 03:50:00,46.631,11.045,343.966,538.357,2.629,540.054,537.425,537.841,538.109,2.8127,61.932,3.154,3.017,57.89,0.361,0
2025-12-28 04:00:00,46.789,11.072,343.928,538.982,3.307,540.186,539.931,538.932,536.879,2.7773,61.641,3.155,2.9,58.096,0.316,0
2025-12-28 04:10:00,46.841,11.025,344.192,539.001,1.856,539.491,539.833,538.702,537.977,2.8128,62.004,2.837,2.93,57.933,0.433,0
2025-12-28 04:20:00,47.086,11.082,344.292,538.972,1.341,538.248,539.589,538.642,539.411,2.8057,62.063,3.06,2.846,58.179,0.392,0
2025-12-28 04:30:00,47.149,11.088,344.649,539.394,3.172,539.978,539.33,537.548,540.72,2.8073,61.851,3.258,2.969,57.836,0.311,0
2025-12-28 04:40:00,46.834,11.048,344.026,538.879,2.435,540.142,538.502,537.707,539.165,2.7954,61.738,3.017,2.986,57.864,0.315,0
2025-12-28 04:50:00,47.031,11.034,344.016,539.003,5.598,538.861,538.972,536.29,541.888,2.8449,61.774,2.937,2.98,58.163,0.36,0
2025-12-28 05:00:00,47.044,11.101,344.311,538.454,3.084,536.905,537.145,539.776,539.989,2.8072,61.741,3.141,2.86,58.15,0.363,0
2025-12-28 05:10:00,47.394,11.037,344.655,539.33,3.446,538.934,537.882,539.176,541.328,2.8124,61.721,3.059,2.939,57.876,0.427,0
2025-12-28 05:20:00,47.199,11.056,343.856,538.38,1.32,538.113,537.963,538.159,539.283,2.8253,61.84,2.985,2.733,58.102,0.318,0
2025-12-28 05:30:00,47.093,11.063,344.305,539.07,1.945,539.882,537.937,539.094,539.365,2.8149,61.739,3.043,2.897,57.74,0.35,0
2025-12-28 05:40:00,47.474,11.046,344.558,539.714,1.957,539.26,538.619,540.576,540.399,2.8338,61.866,2.978,2.824,57.991,0.378,0
2025-12-28 05:50:00,47.56,11.094,344.753,539.713,4.002,539.627,542.067,539.094,538.065,2.8297,61.971,3.155,2.921,58.022,0.303,0
2025-12-28 06:00:00,47.657,11.046,344.379,539.879,1.629,540.646,540.398,539.017,539.456,2.8509,62.044,3.016,2.999,57.993,0.357,0
2025-12-28 06:10:00,47.554,11.079,344.761,539.765,1.131,540.362,539.231,539.483,539.984,2.839,62.053,2.997,2.912,58.04,0.352,0
2025-12-28 06:20:00,47.35,11.072,344.214,538.873,2.768,537.227,539.995,539.576,538.695,2.8405,62.004,2.954,2.975,58.081,0.374,0
2025-12-28 06:30:00,47.704,11.055,345.16,539.058,3.312,538.883,540.548,539.567,537.236,2.8275,61.965,2.996,3.073,58.007,0.428,0
2025-12-28 06:40:00,47.631,11.121,344.837,538.118,0.875,537.832,538.554,538.406,537.679,2.8408,61.635,2.93,2.954,58.008,0.339,0
2025-12-28 06:50:00,47.588,11.061,344.596,539.246,1.261,539.147,539.914,539.27,538.653,2.8456,62.037,3.072,2.904,57.96,0.325,0
2025-12-28 07:00:00,47.833,11.073,344.832,540.384,2.136,540.147,540.982,541.271,539.135,2.8462,62.026,2.957,2.894,57.841,0.328,0
2025-12-28 07:10:00,48.01,11.122,344.973,541.145,3.296,539.521,541.011,542.817,541.231,2.8445,61.779,3.094,2.864,57.837,0.384,0
2025-12-28 07:20:00,48.025,11.068,344.912,540.571,1.996,539.772,540.333,540.412,541.768,2.8529,62.042,3.15,2.846,57.925,0.407,0
2025-12-28 07:30:00,47.856,11.07,345.056,539.774,2.872,540.13,541.424,538.988,538.552,2.8588,62.087,3.169,2.976,58.068,0.337,0
2025-12-28 07:40:00,48.075,11.057,345.094,540.088,1.415,540.818,539.889,539.403,540.244,2.8595,62.241,2.998,2.951,58.079,0.362,0
2025-12-28 07:50:00,47.997,11.091,344.783,539.999,3.572,538.811,542.383,538.925,539.877,2.86,61.946,2.974,3.016,57.991,0.408,0
2025-12-28 08:00:00,48.139,11.133,344.797,539.999,2.499,540.984,540.47,540.058,538.485,2.8528,61.816,3.146,2.844,58.098,0.441,0
2025-12-28 08:10:00,48.081,11.096,345.772,539.472,2.896,539.856,539.145,537.996,540.892,2.839,61.8,3.022,3.015,58.082,0.408,0
2025-12-28 08:20:00,47.774,11.109,344.487,540.164,3.31,538.671,540.579,539.426,541.981,2.8444,61.892,2.926,2.83,57.983,0.36,0
2025-12-28 08:30:00,48.059,11.094,345.185,539.747,2.528,540.178,538.299,539.684,540.827,2.8382,62.253,2.967,2.838,58.021,0.396,0
2025-12-28 08:40:00,48.061,11.085,345.369,541.845,3.469,541.513,540.056,543.525,542.286,2.8308,61.923,2.967,3.088,57.929,0.342,0
2025-12-28 08:50:00,48.327,11.113,345.386,540.271,2.014,540.544,539.229,541.243,540.066,2.8566,62.001,2.915,3.021,58.135,0.397,0
2025-12-28 09:00:00,48.599,11.13,345.252,539.785,2.906,539.423,539.22,538.795,541.701,2.8626,61.868,3.079,3.003,57.96,0.367,0
2025-12-28 09:10:00,48.622,11.087,345.583,541.589,1.457,541.332,540.73,542.187,542.106,2.8678,61.893,2.972,2.852,58.043,0.298,0
2025-12-28 09:20:00,48.462,11.145,345.778,540.674,2.844,540.12,541.311,539.21,542.054,2.8654,62.212,2.998,2.973,58.159,0.345,0
2025-12-28 09:30:00,48.755,11.104,346.365,540.228,2.187,540.677,539.99,539.03,541.217,2.8778,62.256,3.222,2.998,57.994,0.21,0
2025-12-28 09:40:00,48.407,11.051,345.134,540.266,2.056,539.617,539.254,541.31,540.885,2.8656,62.059,2.99,2.897,58.14,0.319,0
2025-12-28 09:50:00,48.366,11.1,345.35,540.002,2.523,539.123,540.598,541.404,538.881,2.8515,62.023,3.127,2.888,58.062,0.506,0
2025-12-28 10:00:00,48.573,11.072,345.234,539.73,2.667,538.701,539.722,541.368,539.13,2.8701,62.344,3.073,2.927,58.155,0.361,0
2025-12-28 10:10:00,48.769,11.091,345.539,542.488,4.797,542.922,543.305,539.465,544.262,2.8738,62.029,2.976,3.034,58.049,0.328,0
2025-12-28 10:20:00,48.849,11.064,345.963,540.262,1.802,539.223,539.841,540.957,541.025,2.8744,62.17,3.21,3.03,58.146,0.397,0
2025-12-28 10:30:00,48.787,11.09,345.721,541.583,0.848,541.472,541.936,541.088,541.837,2.8914,62.382,2.88,2.949,58.223,0.339,0
2025-12-28 10:40:00,48.613,11.15,345.177,541.406,2.272,540.308,542.15,542.58,540.588,2.8622,62.191,2.994,2.942,58.091,0.373,0
2025-12-28 10:50:00,48.658,11.148,345.322,541.63,2.477,540.141,542.618,541.926,541.837,2.8732,62.3,3.007,2.999,58.077,0.391,0
2025-12-28 11:00:00,48.949,11.111,346.237,540.142,4.106,541.986,539.117,537.88,541.585,2.8961,62.372,3.106,2.926,58.081,0.388,0
2025-12-28 11:10:00,48.771,11.109,345.782,540.378,3.215,540.174,540.895,538.615,541.83,2.8707,62.399,3.052,2.974,57.896,0.389,0
2025-12-28 11:20:00,49.082,11.143,345.876,540.736,3.155,538.764,540.742,541.919,541.519,2.8884,62.182,3.109,3.011,57.926,0.344,0
2025-12-28 11:30:00,49.041,11.141,345.959,540.96,2.986,541.444,542.453,540.478,539.467,2.8931,62.322,3.196,2.942,58.136,0.322,0
2025-12-28 11:40:00,49.07,11.126,345.71,540.802,2.326,539.681,540.505,542.007,541.015,2.8678,62.228,3.146,2.922,57.983,0.365,0
2025-12-28 11:50:00,48.913,11.165,345.943,540.061,2.163,540.039,539.717,539.163,541.326,2.8866,62.002,3.03,2.957,57.905,0.31,0
2025-12-28 12:00:00,49.169,11.157,345.967,541.435,1.522,540.889,542.28,541.812,540.758,2.9007,62.236,3.049,3.064,58.075,0.367,0
2025-12-28 12:10:00,48.52,11.099,345.566,540.378,2.589,541.708,540.777,539.119,539.908,2.8576,62.124,2.898,2.88,58.208,0.261,0
2025-12-28 12:20:00,49.286,11.173,346.261,540.808,3.125,540.213,539.907,543.032,540.081,2.9097,62.335,2.916,2.993,58.169,0.346,0
2025-12-28 12:30:00,48.995,11.129,345.896,541.562,1.531,542.03,540.499,542.012,541.709,2.9002,62.355,3.014,2.814,57.829,0.322,0
2025-12-28 12:40:00,49.414,11.15,346.11,541.85,0.676,542.201,542.025,541.525,541.649,2.8957,62.5,2.944,3.071,58.189,0.354,0
2025-12-28 12:50:00,49.386,11.111,346.164,541.088,2.583,539.739,540.874,542.322,541.416,2.9071,62.254,2.988,2.958,57.996,0.368,0
2025-12-28 13:00:00,49.118,11.146,346.058,541.248,2.363,540.078,542.441,540.873,541.598,2.8965,62.207,3.018,2.816,57.976,0.428,0
2025-12-28 13:10:00,49.309,11.147,346.293,540.428,1.713,540.94,540.821,539.227,540.725,2.8869,62.088,3.079,2.877,57.875,0.368,0
2025-12-28 13:20:00,49.004,11.13,345.571,541.919,0.944,541.831,542.544,541.6,541.702,2.8796,62.214,3.275,2.876,58.02,0.302,0
2025-12-28 13:30:00,49.457,11.164,345.932,541.858,2.026,540.812,542.157,541.624,542.838,2.8961,62.243,2.982,2.917,58.216,0.426,0
2025-12-28 13:40:00,49.05,11.13,346.317,540.859,1.1,540.62,540.835,541.54,540.44,2.8782,62.337,3.034,2.96,57.955,0.322,0
2025-12-28 13:50:00,49.223,11.166,346.198,541.108,1.482,540.999,540.845,540.553,542.035,2.8734,62.38,3.233,2.961,57.929,0.309,0
2025-12-28 14:00:00,49.333,11.088,346.154,540.831,3.484,538.954,541.689,540.242,542.438,2.892,62.606,3.028,2.877,57.921,0.413,0
2025-12-28 14:10:00,49.136,11.15,345.693,539.695,2.584,540.895,539.028,538.311,540.547,2.8518,62.572,3.056,2.933,58.184,0.432,0
2025-12-28 14:20:00,49.096,11.167,346.193,541.707,2.832,541.924,540.802,543.467,540.635,2.8677,62.509,3.204,3.049,57.966,0.318,0
2025-12-28 14:30:00,49.357,11.151,345.819,540.971,1.9,541.059,540.791,541.968,540.068,2.9077,62.544,3.091,2.929,58.07,0.341,0
2025-12-28 14:40:00,49.291,11.114,346.143,540.858,2.081,539.845,540.368,541.926,541.291,2.9017,62.273,3.092,2.866,58.133,0.412,0
2025-12-28 14:50:00,48.975,11.133,345.767,540.81,3.192,539.39,540.613,542.582,540.653,2.8851,62.273,3.134,2.908,58.189,0.404,0
2025-12-28 15:00:00,49.166,11.208,345.772,539.652,0.727,539.251,539.978,539.918,539.461,2.8802,61.924,2.984,3.093,58.031,0.281,0
2025-12-28 15:10:00,49.146,11.103,345.83,540.844,3.388,541.43,542.851,539.463,539.631,2.8761,62.271,3.105,3.004,58.165,0.342,0
2025-12-28 15:20:00,49.064,11.119,346.01,540.634,2.523,542.144,539.864,540.909,539.621,2.8822,62.532,2.992,3.014,57.993,0.441,0
2025-12-28 15:30:00,49.311,11.091,345.916,541.339,3.137,541.305,540.452,543.367,540.23,2.8916,62.291,3.095,3.035,57.877,0.397,0
2025-12-28 15:40:00,49.38,11.208,346.339,541.588,4.888,540.876,539.007,543.895,542.574,2.8829,62.555,2.976,2.834,58.005,0.267,0
2025-12-28 15:50:00,49.107,11.156,345.548,541.265,1.597,541.973,540.376,541.43,541.282,2.879,62.27,3.164,3.074,58.09,0.42,0
2025-12-28 16:00:00,48.821,11.142,345.542,541.565,2.275,541.274,542.173,542.544,540.269,2.88,62.099,3.119,3.019,57.762,0.322,0
2025-12-28 16:10:00,49.108,11.187,346.268,541.474,4.001,539.527,541.341,541.498,543.528,2.9037,62.472,3.16,2.882,57.977,0.34,0
2025-12-28 16:20:00,49.082,11.136,345.823,543.085,2.67,541.474,544.144,543.74,542.982,2.8847,62.314,3.09,2.926,57.976,0.39,0
2025-12-28 16:30:00,48.981,11.143,345.963,541.24,0.965,541.768,541.207,541.184,540.803,2.8877,62.403,3.035,2.979,57.879,0.439,0
2025-12-28 16:40:00,48.794,11.203,345.398,539.793,1.816,540.443,539.389,540.578,538.762,2.8818,62.589,3.194,2.881,58.005,0.379,0
2025-12-28 16:50:00,48.882,11.177,345.816,541.052,1.411,541.711,540.693,540.3,541.506,2.8906,62.304,3.067,2.945,58.037,0.382,0
2025-12-28 17:00:00,48.77,11.105,345.763,540.238,2.67,541.38,540.229,540.633,538.71,2.8636,62.07,2.963,2.839,58.188,0.374,0
2025-12-28 17:10:00,48.849,11.155,345.516,541.44,3.261,540.039,541.464,540.958,543.3,2.8903,62.43,3.159,2.961,58.247,0.287,0
2025-12-28 17:20:00,48.794,11.147,345.371,541.214,1.913,540.574,541.278,542.459,540.546,2.8615,62.157,3.135,2.989,57.891,0.275,0
2025-12-28 17:30:00,48.696,11.163,345.701,539.986,4.01,540.916,537.964,541.974,539.09,2.8741,62.382,3.124,2.858,57.985,0.327,0
2025-12-28 17:40:00,48.601,11.134,345.255,540.315,0.902,539.902,540.046,540.804,540.51,2.8672,62.246,2.986,2.93,57.912,0.409,0
2025-12-28 17:50:00,48.507,11.065,345.677,540.275,1.702,539.938,540.804,541.03,539.328,2.8457,61.924,2.905,3.07,57.933,0.362,0
2025-12-28 18:00:00,48.688,11.062,345.853,540.696,0.972,541.209,540.723,540.237,540.613,2.8737,62.152,2.971,2.899,58.049,0.395,0
2025-12-28 18:10:00,48.601,11.115,345.2,540.826,3.362,538.816,541.893,540.419,542.178,2.8615,62.127,2.999,3.05,58.231,0.342,0
2025-12-28 18:20:00,48.513,11.099,345.152,540.286,3.582,542.327,538.745,540.087,539.983,2.8612,62.072,3.218,2.982,58.068,0.303,0
2025-12-28 18:30:00,48.135,11.116,345.135,539.836,2.816,539.667,538.112,540.638,540.928,2.8417,61.966,3.111,3.055,57.85,0.381,0
2025-12-28 18:40:00,48.522,11.11,345.912,540.645,2.002,539.852,540.231,541.854,540.644,2.8729,62.129,2.969,2.885,57.946,0.347,0
2025-12-28 18:50:00,48.379,11.104,345.058,540.26,2.274,539.104,540.207,541.378,540.349,2.8477,62.193,3.12,2.946,57.841,0.395,0
2025-12-28 19:00:00,48.343,11.116,345.06,540.986,3.245,540.632,542.802,539.557,540.952,2.8655,62.069,3.005,2.863,58.226,0.349,0
2025-12-28 19:10:00,48.089,11.084,345.684,539.74,1.146,540.357,539.844,539.211,539.55,2.8571,62.236,3.246,3.052,57.926,0.289,0
2025-12-28 19:20:00,48.502,11.128,345.717,541.053,1.065,540.467,541.218,540.995,541.532,2.8693,61.931,2.96,2.922,57.708,0.373,0
2025-12-28 19:30:00,48.076,11.094,344.904,540.174,3.634,541.419,541.747,538.113,539.416,2.8633,61.84,3.109,3.03,57.954,0.34,0
2025-12-28 19:40:00,48.009,11.12,344.868,539.42,0.747,539.52,539.287,539.062,539.809,2.8573,61.768,3.137,3.005,58.03,0.289,0
2025-12-28 19:50:00,47.976,11.152,345.119,540.473,2.35,539.167,541.517,540.871,540.337,2.8414,62.202,2.887,3.004,58.142,0.378,0
2025-12-28 20:00:00,48.216,11.135,345.395,540.044,4.36,537.348,541.248,539.874,541.708,2.837,62.164,3.062,2.867,57.854,0.317,0
2025-12-28 20:10:00,47.948,11.097,345.31,540.589,1.701,541.531,540.073,540.921,539.83,2.8405,61.857,3.208,2.987,57.775,0.351,0
2025-12-28 20:20:00,47.963,11.075,344.792,539.922,1.742,540.8,539.838,539.058,539.994,2.8585,62.134,3.106,2.988,58.09,0.277,0
2025-12-28 20:30:00,47.581,11.061,344.663,539.528,4.889,538.564,541.076,541.68,536.791,2.8352,62.088,3.003,2.916,57.953,0.319,0
2025-12-28 20:40:00,47.94,11.137,345.071,540.287,3.252,538.49,541.322,539.596,541.742,2.8474,61.938,3.032,2.888,58.185,0.318,0
2025-12-28 20:50:00,47.936,11.095,344.677,539.097,3.263,539.011,539.273,537.421,540.684,2.8385,62.115,3.015,2.914,58.041,0.331,0
2025-12-28 21:00:00,47.702,11.124,344.511,540.214,2.611,541.533,540.883,538.922,539.517,2.8426,61.691,3.093,3.008,58.153,0.377,0
2025-12-28 21:10:00,47.988,11.069,345.016,539.977,0.704,539.555,540.189,539.906,540.259,2.8552,61.903,2.995,2.855,57.94,0.329,0
2025-12-28 21:20:00,47.704,11.063,344.604,539.595,2.849,538.737,539.801,541.345,538.496,2.8401,61.765,3.059,2.849,57.881,0.25,0
2025-12-28 21:30:00,47.368,11.11,344.097,540.131,2.195,541.733,539.617,539.635,539.538,2.8189,61.674,3.094,2.95,57.91,0.329,0
2025-12-28 21:40:00,47.411,11.09,344.615,538.45,3.187,536.134,539.193,539.15,539.321,2.814,61.979,3.078,2.887,57.943,0.338,0
2025-12-28 21:50:00,47.557,11.114,344.534,538.784,2.201,539.722,539.613,538.281,537.521,2.837,62.015,3.006,2.961,58.017,0.318,0
2025-12-28 22:00:00,47.57,11.111,344.877,539.514,2.729,537.775,539.96,539.819,540.504,2.8264,61.81,2.961,2.927,57.901,0.262,0
2025-12-28 22:10:00,47.427,11.097,344.627,539.124,1.464,538.523,538.657,539.328,539.987,2.8511,61.896,3.033,2.834,58.018,0.331,0
2025-12-28 22:20:00,47.275,11.053,344.222,539.84,1.864,538.753,540.617,539.457,540.534,2.8269,61.997,3.078,2.908,58.018,0.321,0
2025-12-28 22:30:00,47.139,11.106,344.205,539.601,2.413,539.809,539.745,540.632,538.219,2.8252,61.905,3.157,2.911,57.952,0.351,0
2025-12-28 22:40:00,47.305,11.084,344.323,539.354,4.517,542.039,538.987,537.522,538.867,2.8425,61.793,3.188,3.193,58.164,0.289,0
2025-12-28 22:50:00,47.093,11.037,344.352,539.4,3.44,539.886,541.101,538.952,537.661,2.8067,61.524,3.109,2.837,58.145,0.373,0
2025-12-28 23:00:00,47.234,11.069,344.605,539.736,1.812,540.056,539.014,539.05,540.826,2.8218,61.637,3.129,2.925,58.112,0.423,0
2025-12-28 23:10:00,47.053,11.011,344.031,538.94,3.15,538.813,537.431,540.581,538.933,2.8205,61.714,3.052,3.079,57.893,0.407,0
2025-12-28 23:20:00,47.328,11.035,344.617,538.74,2.748,538.537,537.54,538.593,540.288,2.8328,61.885,3.17,3.01,57.876,0.396,0
2025-12-28 23:30:00,46.855,11.027,344.317,538.398,2.663,539.5,538.589,536.837,538.667,2.8323,61.632,2.971,2.985,57.841,0.415,0
2025-12-28 23:40:00,46.932,11.099,343.971,539.034,4.155,541.918,537.763,538.562,537.895,2.809,61.633,2.97,2.791,57.853,0.317,0
2025-12-28 23:50:00,47.093,11.062,344.238,538.415,3.454,536.515,538.268,539.969,538.907,2.8242,61.562,3.122,2.836,57.975,0.292,0
2025-12-29 00:00:00,46.897,11.051,344.125,539.267,3.551,540.022,541.218,538.161,537.667,2.8135,61.783,3.149,2.911,58.065,0.333,0
2025-12-29 00:10:00,46.91,11.025,344.464,538.257,0.541,538.626,538.173,538.085,538.144,2.8068,61.72,3.111,2.977,58.053,0.34,0
2025-12-29 00:20:00,47.056,11.099,344.413,539.296,2.776,537.73,539.361,540.506,539.589,2.8249,61.902,3.167,2.729,57.916,0.288,0
2025-12-29 00:30:00,46.764,11.001,343.764,537.987,3.931,535.464,539.395,537.946,539.142,2.8172,61.521,2.922,3.105,58.016,0.295,0
2025-12-29 00:40:00,46.559,11.028,343.636,539.057,2.481,539.12,538.863,540.363,537.882,2.7922,61.632,3.123,3.033,57.954,0.331,0
2025-12-29 00:50:00,46.809,11.009,344.427,539.034,3.186,538.948,540.225,539.925,537.039,2.8119,61.683,3.014,2.942,57.853,0.392,0
2025-12-29 01:00:00,47.018,11.063,344.096,539.788,3.41,538.9,538.819,542.229,539.205,2.8289,61.716,3.107,2.868,57.871,0.379,0
2025-12-29 01:10:00,46.526,11.047,343.792,536.983,1.817,537.606,537.39,537.148,535.789,2.8135,61.473,3.054,2.837,58.072,0.386,0
2025-12-29 01:20:00,46.513,11.043,344.158,538.32,3.715,537.397,540.792,537.077,538.016,2.8092,61.582,3.112,3.011,57.988,0.367,0
2025-12-29 01:30:00,46.868,11.077,343.917,539.116,4.821,542.441,537.926,537.62,538.477,2.7936,61.865,2.963,2.908,58.033,0.378,0
2025-12-29 01:40:00,46.75,11.022,344.277,538.711,0.953,539.36,538.529,538.407,538.547,2.802,61.655,3.129,3.023,57.827,0.401,0
2025-12-29 01:50:00,46.914,11.001,344.44,538.331,3.331,537.511,538.526,536.978,540.309,2.8079,61.995,3.059,3.101,57.801,0.457,0
2025-12-29 02:00:00,46.825,10.967,343.943,538.77,3.206,536.783,539.774,539.989,538.533,2.7923,61.615,3.134,2.803,57.829,0.358,0
2025-12-29 02:10:00,46.786,11.043,344.535,539.318,1.31,539.867,538.714,540.0,538.69,2.8082,61.699,2.964,2.978,57.875,0.208,0
2025-12-29 02:20:00,46.584,11.03,343.656,538.989,1.805,538.633,538.426,538.665,540.231,2.8112,61.647,3.133,3.014,58.259,0.313,0
2025-12-29 02:30:00,46.879,11.039,343.766,538.307,3.42,538.046,538.137,540.232,536.812,2.8153,61.767,3.096,2.932,57.87,0.32,0
2025-12-29 02:40:00,46.734,11.048,344.056,538.398,2.416,539.349,537.218,537.392,539.634,2.8039,61.694,3.12,2.878,58.091,0.335,0
2025-12-29 02:50:00,46.819,11.013,344.175,539.276,2.458,539.087,537.888,539.783,540.346,2.8133,61.608,3.096,3.039,58.039,0.294,0
2025-12-29 03:00:00,46.815,11.105,344.053,537.458,6.332,540.657,535.44,534.325,539.409,2.8053,61.539,2.933,2.922,58.016,0.431,0
2025-12-29 03:10:00,46.697,11.099,343.898,537.408,4.282,537.304,535.118,537.811,539.4,2.8129,61.727,3.068,2.836,57.818,0.358,0
2025-12-29 03:20:00,46.83,11.027,343.969,538.956,4.048,537.422,538.192,541.47,538.74,2.8198,61.816,3.03,2.865,57.891,0.358,0
2025-12-29 03:30:00,47.022,11.091,344.199,539.01,3.285,537.599,539.795,537.761,540.884,2.8237,61.723,3.051,2.992,58.099,0.368,0
2025-12-29 03:40:00,46.836,11.021,343.785,538.912,2.8,540.02,537.502,540.302,537.822,2.8133,61.607,3.196,2.93,57.949,0.315,0
2025-12-29 03:50:00,47.105,11.034,344.424,538.736,2.077,538.876,537.598,539.675,538.794,2.8154,61.876,3.042,2.933,57.724,0.374,0
2025-12-29 04:00:00,47.052,11.057,344.066,539.534,0.98,539.484,540.117,539.397,539.137,2.8049,61.761,2.842,2.883,57.988,0.346,0
2025-12-29 04:10:00,46.863,11.061,343.603,537.7,3.915,539.698,535.783,538.574,536.744,2.8062,61.858,2.944,3.073,57.902,0.285,0
2025-12-29 04:20:00,46.985,11.056,344.358,539.127,3.097,539.281,537.299,539.533,540.396,2.8246,61.636,3.11,2.997,58.08,0.31,0
2025-12-29 04:30:00,47.089,11.046,344.268,538.781,2.222,537.558,539.78,538.853,538.934,2.8208,61.956,2.968,2.895,58.085,0.377,0
2025-12-29 04:40:00,47.369,11.11,344.235,539.147,1.86,539.753,539.507,537.893,539.434,2.8196,62.091,2.977,2.864,58.134,0.319,0
2025-12-29 04:50:00,47.205,11.114,344.615,539.462,2.117,539.476,540.725,539.04,538.608,2.8034,61.608,3.025,2.861,57.97,0.407,0
2025-12-29 05:00:00,47.142,11.053,344.221,538.948,0.513,538.633,539.146,539.122,538.89,2.8273,61.84,3.002,2.789,57.804,0.502,0
2025-12-29 05:10:00,47.295,11.082,344.458,539.342,2.645,539.156,537.969,540.614,539.63,2.8324,61.747,3.08,2.946,57.936,0.361,0
2025-12-29 05:20:00,46.969,11.032,343.982,538.773,2.631,538.446,537.523,538.969,540.154,2.8266,61.488,3.116,2.896,58.252,0.335,0
2025-12-29 05:30:00,47.19,11.02,344.16,538.75,1.83,539.592,537.762,539.104,538.541,2.8125,61.734,3.031,3.046,57.811,0.273,0
2025-12-29 05:40:00,47.324,11.094,344.004,540.793,2.26,541.493,541.934,539.674,540.072,2.8204,61.692,3.151,3.055,57.799,0.301,0
2025-12-29 05:50:00,47.245,11.071,344.076,539.497,2.803,541.141,538.338,538.495,540.013,2.846,61.462,2.987,3.09,57.816,0.404,0
2025-12-29 06:00:00,47.576,11.151,344.535,539.797,2.147,540.748,539.428,540.412,538.601,2.841,61.889,2.924,3.0,58.223,0.3,0
2025-12-29 06:10:00,47.318,11.021,344.644,539.264,2.494,538.871,540.932,538.438,538.817,2.8068,61.864,3.079,2.735,57.915,0.352,0
2025-12-29 06:20:00,47.412,11.098,344.641,539.685,2.506,540.903,539.766,538.397,539.674,2.8254,61.83,3.139,2.97,58.025,0.284,0
2025-12-29 06:30:00,47.363,11.07,344.609,538.922,4.819,537.535,538.692,537.321,542.14,2.8317,61.926,3.109,2.955,58.189,0.416,0
2025-12-29 06:40:00,47.519,11.041,344.549,539.055,1.605,538.277,539.882,538.678,539.384,2.8343,62.036,3.082,2.767,57.879,0.407,0
2025-12-29 06:50:00,47.706,11.082,344.815,539.316,1.126,539.595,538.793,538.956,539.919,2.8227,62.114,3.087,2.957,57.998,0.32,0
2025-12-29 07:00:00,47.744,11.147,344.749,538.836,3.332,540.541,538.661,537.209,538.933,2.8554,61.92,3.143,2.865,57.82,0.288,0
2025-12-29 07:10:00,47.594,11.105,344.706,538.97,3.444,538.84,538.986,540.748,537.304,2.8565,62.011,2.915,2.928,57.919,0.233,0
2025-12-29 07:20:00,47.946,11.054,344.682,539.974,2.858,538.651,539.166,540.569,541.509,2.8541,62.132,3.028,2.835,57.929,0.314,0
2025-12-29 07:30:00,47.846,11.114,344.991,540.238,2.556,538.745,540.8,541.301,540.104,2.8605,62.021,3.153,3.029,57.829,0.395,0
2025-12-29 07:40:00,47.904,11.141,344.665,539.422,2.81,538.667,541.035,539.759,538.225,2.8412,61.842,2.934,3.071,58.006,0.445,0
2025-12-29 07:50:00,47.868,11.096,344.929,540.195,2.262,541.571,539.867,539.309,540.033,2.8463,61.895,3.121,2.971,58.083,0.353,0
