timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,EGT_Z1_C,EGT_Z2_C,EGT_Z3_C,EGT_Z4_C,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2025-12-29 08:00:00,48.012,11.122,345.061,539.609,2.316,540.12,539.445,540.593,538.277,2.8559,62.075,3.124,2.829,58.05,0.308,0
2025-12-29 08:10:00,48.113,11.09,344.749,540.157,1.863,540.533,540.963,539.1,540.032,2.864,62.035,3.078,2.889,58.005,0.3,0
2025-12-29 08:20:00,48.192,11.125,345.033,540.618,2.527,541.576,540.85,539.049,540.998,2.8555,62.021,3.046,2.883,57.867,0.41,0
2025-12-29 08:30:00,48.36,11.13,345.363,540.027,2.935,539.373,540.032,538.884,541.819,2.8656,62.044,3.023,2.847,58.082,0.346,0
2025-12-29 08:40:00,48.098,11.101,345.582,541.953,3.067,540.139,543.206,542.51,541.956,2.8504,61.948,3.003,2.979,57.936,0.32,0
2025-12-29 08:50:00,48.237,11.141,345.328,539.952,3.454,541.533,538.079,540.722,539.475,2.8664,61.849,3.092,3.029,57.908,0.382,0
2025-12-29 09:00:00,48.455,11.108,345.512,540.65,4.41,538.847,539.842,540.654,543.257,2.8706,62.153,3.013,2.953,58.056,0.283,0
2025-12-29 09:10:00,48.325,11.167,345.332,541.03,1.559,541.873,541.602,540.332,540.314,2.8692,62.142,2.946,2.917,57.94,0.343,0
2025-12-29 09:20:00,48.18,11.109,345.308,540.373,2.398,541.848,539.45,540.264,539.931,2.8712,62.163,3.023,2.892,57.901,0.319,0
2025-12-29 09:30:00,48.357,11.174,345.171,540.488,1.972,540.909,539.341,540.388,541.313,2.8869,62.002,3.032,2.981,58.087,0.439,0
2025-12-29 09:40:00,48.386,11.08,345.349,540.321,2.004,541.439,540.16,539.435,540.25,2.8611,62.016,2.903,3.067,58.183,0.437,0
2025-12-29 09:50:00,48.51,11.179,345.209,541.015,2.82,542.092,539.272,540.767,541.929,2.8691,62.153,3.088,2.953,58.084,0.392,0
2025-12-29 10:00:00,48.632,11.168,345.476,541.063,1.318,540.569,541.032,540.764,541.887,2.8781,62.289,3.009,2.872,58.051,0.329,0
2025-12-29 10:10:00,48.525,11.051,345.48,541.402,1.487,541.047,542.354,541.338,540.867,2.8665,62.268,3.09,2.954,57.856,0.319,0
2025-12-29 10:20:00,48.692,11.126,345.639,541.297,2.678,540.847,542.896,541.227,540.218,2.8437,61.962,3.091,3.055,58.005,0.384,0
2025-12-29 10:30:00,48.711,11.151,345.675,540.412,1.705,540.464,541.448,539.992,539.743,2.867,62.287,3.201,3.019,57.812,0.347,0
2025-12-29 10:40:00,48.764,11.116,345.747,541.752,0.733,541.515,541.415,541.929,542.148,2.8602,62.064,3.111,2.928,58.006,0.277,0
2025-12-29 10:50:00,49.104,11.073,345.796,541.473,2.73,542.787,540.731,542.317,540.057,2.9018,62.15,3.147,2.97,57.953,0.339,0
2025-12-29 11:00:00,48.803,11.164,345.464,542.143,2.454,541.814,541.154,543.608,541.995,2.8701,62.009,3.025,2.949,58.056,0.272,0
2025-12-29 11:10:00,49.042,11.131,346.051,541.337,0.319,541.283,541.527,541.33,541.208,2.8763,62.133,2.879,2.817,57.958,0.357,0
2025-12-29 11:20:00,48.725,11.153,345.201,540.894,1.687,540.456,540.091,541.778,541.249,2.887,62.069,3.04,2.984,57.98,0.311,0
2025-12-29 11:30:00,48.802,11.118,345.49,541.018,2.882,540.37,539.931,540.96,542.813,2.876,62.195,3.113,3.048,58.209,0.33,0
2025-12-29 11:40:00,48.958,11.099,345.457,540.986,4.563,541.055,543.31,540.831,538.747,2.8915,62.12,3.063,2.961,58.15,0.332,0
2025-12-29 11:50:00,49.069,11.136,345.933,541.404,1.102,542.053,541.211,540.951,541.402,2.9031,62.214,2.932,2.804,58.159,0.385,0
2025-12-29 12:00:00,48.872,11.192,344.904,541.571,2.687,542.601,539.914,541.289,542.481,2.8877,62.268,3.049,2.994,58.014,0.273,0
2025-12-29 12:10:00,49.175,11.139,346.046,542.606,1.858,541.857,543.715,542.797,542.054,2.9054,62.213,3.011,2.947,57.971,0.332,0
2025-12-29 12:20:00,49.002,11.157,345.906,542.097,2.934,543.564,543.177,540.63,541.018,2.8701,62.108,3.074,2.968,57.868,0.34,0
2025-12-29 12:30:00,48.997,11.157,345.629,540.887,1.701,540.877,541.893,540.192,540.586,2.8766,62.157,3.034,2.996,58.0,0.347,0
2025-12-29 12:40:00,49.091,11.079,345.382,541.966,2.121,542.411,541.046,541.24,543.167,2.9049,62.474,3.03,2.908,57.941,0.328,0
2025-12-29 12:50:00,49.175,11.165,345.755,541.95,2.806,541.583,541.593,543.714,540.908,2.8857,62.452,3.204,2.858,58.156,0.318,0
2025-12-29 13:00:00,49.244,11.149,346.515,540.745,2.251,540.444,541.88,541.027,539.629,2.8757,62.368,3.091,2.989,57.774,0.331,0
2025-12-29 13:10:00,49.085,11.152,345.88,541.593,1.434,541.037,541.406,541.459,542.471,2.8905,62.096,3.021,3.041,57.974,0.416,0
2025-12-29 13:20:00,49.243,11.133,345.829,541.246,2.547,540.391,542.938,540.883,540.772,2.884,62.4,3.042,2.975,58.147,0.361,0
2025-12-29 13:30:00,49.208,11.168,345.755,541.542,3.442,543.832,540.39,541.004,540.941,2.8768,62.398,3.223,2.917,58.074,0.426,0
2025-12-29 13:40:00,49.112,11.155,345.605,541.357,1.23,541.087,541.402,540.854,542.084,2.8916,62.431,2.881,2.8,57.985,0.331,0
2025-12-29 13:50:00,49.138,11.143,345.806,540.485,1.71,540.826,541.362,540.101,539.652,2.8882,62.354,3.179,2.859,58.132,0.287,0
2025-12-29 14:00:00,49.505,11.165,346.243,540.907,4.738,538.263,539.816,542.549,543.001,2.8981,62.43,3.049,2.943,58.225,0.326,0
2025-12-29 14:10:00,49.282,11.18,346.005,542.42,4.869,540.493,545.269,543.518,540.4,2.8963,62.382,2.968,3.087,58.084,0.313,0
2025-12-29 14:20:00,49.075,11.164,345.394,540.72,4.534,538.449,542.983,541.847,539.603,2.8778,62.235,3.213,2.83,57.983,0.311,0
2025-12-29 14:30:00,48.9,11.162,345.962,540.873,1.843,540.492,541.166,539.995,541.838,2.8716,62.256,3.025,2.874,58.184,0.349,0
2025-12-29 14:40:00,48.882,11.135,345.957,540.685,3.185,539.007,540.855,542.192,540.686,2.8793,62.317,2.917,2.955,58.006,0.327,0
2025-12-29 14:50:00,48.802,11.082,345.446,540.849,1.976,540.241,542.173,540.784,540.197,2.8674,62.265,2.923,3.125,58.094,0.314,0
2025-12-29 15:00:00,49.141,11.146,346.358,542.392,3.128,540.911,544.039,543.081,541.539,2.8819,62.234,2.993,2.988,58.187,0.331,0
2025-12-29 15:10:00,49.273,11.076,345.978,542.328,3.65,541.854,544.856,541.397,541.206,2.9125,62.21,3.004,3.02,58.07,0.257,0
2025-12-29 15:20:00,49.308,11.158,345.929,540.24,4.34,542.95,539.652,538.61,539.749,2.9054,62.451,3.025,2.884,57.97,0.418,0
2025-12-29 15:30:00,49.169,11.212,345.804,541.011,3.387,539.365,542.752,542.484,539.442,2.8852,62.209,2.997,2.958,57.901,0.335,0
2025-12-29 15:40:00,49.049,11.089,345.852,540.848,3.178,542.616,540.601,540.736,539.438,2.883,62.182,3.087,2.941,58.127,0.394,0
2025-12-29 15:50:00,49.29,11.136,346.769,541.583,1.068,541.269,541.121,541.753,542.189,2.8823,62.479,2.961,3.119,58.009,0.388,0
2025-12-29 16:00:00,49.206,11.144,346.067,540.745,2.607,541.504,538.897,541.455,541.125,2.8868,62.303,3.111,2.891,57.903,0.292,0
2025-12-29 16:10:00,49.157,11.149,345.766,540.71,1.517,540.57,541.278,541.232,539.761,2.8982,62.581,3.211,3.072,58.141,0.387,0
2025-12-29 16:20:00,49.196,11.144,345.918,540.452,4.512,542.549,541.33,539.893,538.037,2.9161,62.054,3.064,2.892,57.801,0.397,0
2025-12-29 16:30:00,48.945,11.129,345.687,540.236,1.688,540.839,539.274,539.87,540.962,2.8695,62.094,3.172,2.845,58.032,0.504,0
2025-12-29 16:40:00,49.131,11.166,346.189,540.514,2.014,541.493,540.267,540.815,539.479,2.8832,62.54,3.149,2.894,58.083,0.357,0
2025-12-29 16:50:00,48.784,11.167,345.217,540.5,1.596,541.297,540.084,540.918,539.701,2.88,62.295,3.109,2.825,57.878,0.249,0
2025-12-29 17:00:00,48.923,11.143,345.712,542.377,1.704,541.45,543.154,542.804,542.099,2.8821,62.299,2.901,2.985,58.206,0.298,0
2025-12-29 17:10:00,48.683,11.126,345.757,540.596,1.3,540.128,540.07,541.37,540.814,2.8686,62.168,3.025,2.966,58.063,0.384,0
2025-12-29 17:20:00,48.62,11.158,345.529,541.191,2.246,540.867,542.389,541.366,540.143,2.8689,62.023,3.022,2.863,58.157,0.345,0
2025-12-29 17:30:00,48.584,11.114,344.928,539.122,2.276,540.138,538.714,537.862,539.775,2.8659,62.166,3.054,3.042,57.933,0.345,0
2025-12-29 17:40:00,48.765,11.095,345.713,540.61,2.42,540.268,540.863,541.865,539.445,2.8906,62.174,3.113,2.902,57.94,0.294,0
2025-12-29 17:50:00,48.433,11.139,345.562,540.314,3.919,540.144,538.571,540.052,542.49,2.8574,62.274,3.059,2.801,57.938,0.284,0
2025-12-29 18:00:00,48.516,11.133,345.988,541.212,2.843,540.578,542.086,539.671,542.514,2.8561,62.24,3.165,2.919,58.012,0.187,0
2025-12-29 18:10:00,48.737,11.08,345.32,541.652,3.093,540.28,543.373,542.23,540.725,2.8703,62.114,3.056,2.946,58.132,0.296,0
2025-12-29 18:20:00,48.479,11.107,345.41,539.042,4.118,541.111,536.993,538.76,539.305,2.8656,62.243,3.038,2.997,58.235,0.27,0
2025-12-29 18:30:00,48.651,11.136,345.35,541.482,1.713,540.574,541.629,541.436,542.287,2.8625,62.134,2.927,2.988,58.152,0.309,0
2025-12-29 18:40:00,48.156,11.12,345.117,540.596,1.2,539.986,541.186,540.318,540.893,2.8508,62.399,3.039,2.894,58.169,0.274,0
2025-12-29 18:50:00,48.505,11.172,345.26,540.627,2.503,540.082,541.99,540.947,539.487,2.8636,62.138,3.016,3.001,57.925,0.311,0
2025-12-29 19:00:00,48.154,11.157,345.569,540.637,2.629,539.703,539.425,541.367,542.054,2.8802,62.163,3.111,2.962,57.743,0.267,0
2025-12-29 19:10:00,48.39,11.097,345.11,539.553,0.887,539.485,539.057,539.944,539.727,2.8435,62.279,2.889,2.872,57.992,0.263,0
2025-12-29 19:20:00,48.195,11.1,345.08,541.514,1.554,540.952,540.968,542.506,541.628,2.8481,61.797,3.118,2.916,58.071,0.405,0
2025-12-29 19:30:00,48.014,11.109,345.192,538.729,1.803,539.611,538.809,537.808,538.687,2.8473,61.911,3.089,3.004,58.066,0.35,0
2025-12-29 19:40:00,48.073,11.189,344.94,539.228,1.043,538.96,539.869,538.826,539.258,2.8459,62.093,3.118,2.843,58.001,0.356,0
2025-12-29 19:50:00,48.141,11.093,345.353,539.548,2.18,540.861,538.998,538.681,539.652,2.8695,61.76,2.953,2.83,58.238,0.256,0
2025-12-29 20:00:00,48.389,11.151,344.852,541.161,3.349,543.569,540.22,540.344,540.51,2.8657,62.159,3.07,2.926,58.155,0.307,0
2025-12-29 20:10:00,48.084,11.105,344.762,540.726,3.828,538.895,540.45,540.837,542.723,2.8514,62.029,2.999,2.959,57.932,0.28,0
2025-12-29 20:20:00,47.758,11.093,344.624,539.596,3.393,537.937,541.33,538.989,540.13,2.8484,61.951,3.042,3.061,57.924,0.277,0
2025-12-29 20:30:00,48.11,11.084,344.742,540.248,1.507,540.912,540.2,540.473,539.405,2.8587,62.072,3.06,2.917,58.138,0.282,0
2025-12-29 20:40:00,47.822,11.072,345.187,540.37,1.895,539.45,540.502,540.182,541.345,2.8528,62.017,3.005,2.993,58.102,0.4,0
2025-12-29 20:50:00,47.955,11.094,344.73,539.899,2.648,539.817,538.718,541.366,539.695,2.8343,61.994,3.121,2.95,57.84,0.33,0
2025-12-29 21:00:00,47.785,11.147,344.877,540.192,0.922,539.732,540.578,539.806,540.654,2.833,61.893,3.027,3.086,57.908,0.43,0
2025-12-29 21:10:00,47.419,11.076,344.953,539.955,2.82,540.693,539.503,541.222,538.402,2.8406,61.96,2.972,2.923,58.054,0.344,0
2025-12-29 21:20:00,47.716,11.052,344.676,539.414,1.635,539.013,540.494,539.288,538.859,2.8511,61.965,2.998,2.969,57.946,0.37,0
2025-12-29 21:30:00,47.371,11.084,344.56,538.487,1.918,537.263,539.181,538.348,539.156,2.8184,61.754,3.018,3.045,57.817,0.39,0
2025-12-29 21:40:00,47.667,11.046,344.653,540.317,0.978,539.837,540.815,540.36,540.257,2.8263,61.941,3.067,2.803,57.917,0.321,0
2025-12-29 21:50:00,47.514,11.111,344.623,540.232,2.766,541.493,540.553,538.727,540.156,2.8315,61.98,3.048,2.853,58.01,0.287,0
2025-12-29 22:00:00,47.367,11.047,344.457,538.92,2.589,539.713,539.83,537.241,538.895,2.8203,61.89,3.058,2.813,57.927,0.391,0
2025-12-29 22:10:00,47.365,11.078,344.499,539.451,3.434,541.645,539.039,538.211,538.908,2.8262,61.922,3.016,2.949,57.622,0.296,0
2025-12-29 22:20:00,47.353,11.07,344.321,539.695,5.268,540.472,536.46,541.728,540.122,2.8491,61.815,2.977,3.095,57.861,0.291,0
2025-12-29 22:30:00,47.28,11.09,344.558,540.452,2.415,539.35,540.048,541.765,540.647,2.8096,61.897,3.023,3.065,58.084,0.344,0
2025-12-29 22:40:00,47.199,11.044,344.555,539.537,0.973,538.994,539.967,539.585,539.602,2.8217,61.956,3.077,3.046,57.859,0.353,0
2025-12-29 22:50:00,47.001,11.075,344.237,539.983,3.225,541.424,538.199,540.963,539.347,2.8212,61.7,2.97,2.947,58.046,0.305,0
2025-12-29 23:00:00,46.95,11.033,344.306,538.046,2.007,538.157,537.121,537.779,539.128,2.8207,61.722,3.043,2.95,57.748,0.337,0
2025-12-29 23:10:00,47.17,11.047,344.852,539.438,1.291,539.294,539.49,540.129,538.838,2.8175,62.023,2.999,3.095,57.82,0.3,0
2025-12-29 23:20:00,47.11,10.968,344.642,538.858,2.679,537.037,539.523,539.156,539.716,2.8181,61.746,3.009,2.88,57.926,0.358,0
2025-12-29 23:30:00,46.942,11.082,344.22,538.378,2.394,537.39,539.784,538.097,538.242,2.8001,61.949,3.099,2.922,58.075,0.288,0
2025-12-29 23:40:00,47.007,11.117,343.581,540.513,2.335,540.442,539.675,539.926,542.01,2.8311,61.586,2.816,2.924,57.813,0.39,0
2025-12-29 23:50:00,47.205,11.083,344.372,538.213,4.104,537.022,536.708,540.812,538.309,2.8112,61.644,2.904,2.926,58.123,0.313,0
2025-12-30 00:00:00,46.847,11.069,344.279,538.82,1.17,539.148,538.34,538.312,539.482,2.8112,61.609,3.001,2.856,58.291,0.285,0
2025-12-30 00:10:00,47.073,11.054,344.377,540.982,4.111,543.376,540.475,540.814,539.265,2.823,61.778,3.044,2.958,58.149,0.344,0
2025-12-30 00:20:00,46.74,11.068,344.251,538.835,3.766,539.448,537.695,537.216,540.982,2.8123,61.371,3.131,2.853,58.025,0.384,0
2025-12-30 00:30:00,46.957,11.05,344.187,538.235,1.691,537.811,537.724,539.415,537.989,2.8241,61.936,2.997,3.01,57.903,0.382,0
2025-12-30 00:40:00,47.007,11.091,344.433,540.138,1.663,540.851,539.931,539.188,540.584,2.8216,61.652,3.013,2.916,57.907,0.342,0
2025-12-30 00:50:00,46.747,11.013,344.148,539.327,1.509,539.799,540.098,538.589,538.823,2.8093,61.86,2.975,3.039,57.868,0.315,0
2025-12-30 01:00:00,46.909,11.047,343.708,538.709,3.327,540.275,536.948,539.594,538.021,2.8138,61.501,2.976,3.089,58.089,0.408,0
2025-12-30 01:10:00,47.033,11.071,343.953,537.424,3.736,536.212,536.404,539.948,537.134,2.8215,61.76,3.005,3.04,58.181,0.357,0
2025-12-30 01:20:00,46.812,11.039,344.382,538.295,1.795,539.309,537.704,537.514,538.652,2.817,61.645,3.01,2.916,58.018,0.324,0
2025-12-30 01:30:00,47.0,11.073,344.325,539.558,1.388,539.17,539.447,540.502,539.114,2.8165,61.823,2.98,2.933,58.076,0.273,0
2025-12-30 01:40:00,47.101,10.984,344.081,538.702,1.282,538.856,538.785,539.224,537.942,2.8002,61.757,3.102,2.916,58.128,0.391,0
2025-12-30 01:50:00,46.669,11.053,344.553,537.904,2.42,538.134,538.857,538.187,536.437,2.7882,61.519,2.955,2.919,57.983,0.341,0
2025-12-30 02:00:00,46.738,11.047,344.125,538.102,3.496,538.408,536.445,539.941,537.615,2.7896,61.876,2.965,3.014,58.018,0.369,0
2025-12-30 02:10:00,46.633,11.057,344.304,540.007,2.683,540.16,541.138,538.455,540.274,2.8033,61.635,2.961,2.905,58.127,0.294,0
2025-12-30 02:20:00,46.746,11.091,343.955,538.851,3.907,540.651,539.984,538.024,536.744,2.8152,61.763,2.907,2.991,57.673,0.297,0
2025-12-30 02:30:00,46.567,11.04,343.895,539.437,2.513,538.823,541.312,538.815,538.799,2.7942,61.825,3.046,2.873,57.93,0.305,0
2025-12-30 02:40:00,47.006,11.054,344.222,537.462,2.88,538.92,537.71,537.178,536.04,2.8119,61.778,3.075,3.053,57.942,0.329,0
2025-12-30 02:50:00,46.926,11.063,343.997,539.17,1.161,538.641,539.802,538.959,539.276,2.8199,61.799,3.079,2.832,57.935,0.333,0
2025-12-30 03:00:00,46.734,10.992,344.319,538.775,4.296,540.967,536.671,537.589,539.873,2.7949,61.342,3.027,3.038,57.929,0.359,0
2025-12-30 03:10:00,46.759,11.087,344.098,539.525,1.304,539.674,539.183,538.969,540.273,2.8038,61.484,3.068,2.979,57.953,0.364,0
2025-12-30 03:20:00,46.826,10.993,343.901,539.051,2.94,540.638,539.034,538.835,537.698,2.8081,61.633,2.922,3.006,57.938,0.418,0
2025-12-30 03:30:00,47.019,11.106,344.211,539.736,3.749,537.389,539.814,541.138,540.603,2.8169,61.92,2.961,2.98,58.164,0.318,0
2025-12-30 03:40:00,46.878,11.04,343.858,539.746,2.472,540.123,539.843,540.745,538.273,2.8081,61.836,3.128,2.942,57.908,0.322,0
2025-12-30 03:50:00,46.726,11.058,343.658,539.2,0.646,538.855,539.227,539.217,539.501,2.7936,61.81,3.033,2.953,58.219,0.357,0
2025-12-30 04:00:00,46.851,11.083,344.02,538.003,1.137,538.562,538.15,537.425,537.874,2.8224,61.733,2.981,2.943,57.858,0.378,0
2025-12-30 04:10:00,46.965,11.064,344.401,539.003,1.475,539.689,538.214,538.879,539.229,2.835,61.56,3.2,2.969,57.854,0.395,0
2025-12-30 04:20:00,46.845,11.066,344.249,537.792,1.298,538.21,538.459,537.161,537.34,2.8091,61.715,3.076,2.921,58.165,0.296,0
2025-12-30 04:30:00,46.956,11.074,344.343,538.974,1.504,538.281,538.802,539.028,539.785,2.8065,61.576,3.062,2.977,57.873,0.384,0
2025-12-30 04:40:00,47.124,11.036,344.3,538.101,1.255,538.359,537.28,538.535,538.229,2.8191,61.825,3.052,3.021,58.103,0.346,0
2025-12-30 04:50:00,46.807,11.081,344.228,539.667,2.115,539.855,538.563,540.678,539.571,2.7909,61.567,3.027,2.977,57.941,0.369,0
2025-12-30 05:00:00,47.213,11.065,344.295,538.995,1.5,538.8,539.87,538.37,538.939,2.8324,61.975,3.041,3.089,58.016,0.4,0
2025-12-30 05:10:00,47.321,11.025,344.441,540.264,2.977,539.214,541.837,541.144,538.86,2.8168,61.882,2.973,2.855,57.884,0.344,0
2025-12-30 05:20:00,47.371,11.129,344.434,539.477,2.811,539.712,537.732,540.543,539.921,2.8103,61.739,3.047,2.937,57.881,0.364,0
2025-12-30 05:30:00,47.236,11.082,344.356,539.871,1.13,540.573,539.443,539.78,539.689,2.8458,61.573,3.127,2.983,58.197,0.322,0
2025-12-30 05:40:00,46.878,11.057,344.175,539.616,1.938,540.446,540.274,538.508,539.234,2.7989,61.76,3.073,2.944,58.082,0.356,0
2025-12-30 05:50:00,47.411,11.094,344.057,539.163,2.108,539.367,537.849,539.957,539.479,2.8305,61.77,3.062,3.208,57.814,0.37,0
2025-12-30 06:00:00,47.299,11.117,344.514,539.287,2.504,540.638,539.377,538.134,539.0,2.8275,61.85,3.04,2.955,57.94,0.389,0
2025-12-30 06:10:00,47.538,11.073,344.527,539.256,1.916,539.986,538.422,540.265,538.349,2.8279,61.977,3.1,2.931,57.95,0.42,0
2025-12-30 06:20:00,47.341,10.989,344.463,539.659,6.075,536.342,539.303,542.417,540.575,2.8319,61.773,3.096,2.88,57.917,0.298,0
2025-12-30 06:30:00,47.155,11.129,344.503,539.108,1.612,538.474,539.082,538.791,540.086,2.8177,61.787,3.017,2.874,57.975,0.418,0
2025-12-30 06:40:00,47.511,11.114,344.79,537.763,2.277,537.863,537.641,538.912,536.635,2.8277,62.014,3.027,2.961,58.045,0.306,0
2025-12-30 06:50:00,47.498,11.033,344.944,540.686,3.551,539.785,540.738,539.336,542.887,2.8365,61.852,3.163,2.99,57.784,0.347,0
2025-12-30 07:00:00,47.597,11.083,344.518,538.585,2.855,537.05,539.282,539.905,538.105,2.8415,61.682,2.973,3.03,57.746,0.298,0
2025-12-30 07:10:00,47.816,11.098,345.208,540.881,2.656,541.353,539.332,540.851,541.988,2.8372,62.131,3.042,2.945,58.061,0.339,0
2025-12-30 07:20:00,47.945,11.113,345.176,539.68,2.664,540.003,540.217,537.917,540.581,2.8585,61.851,3.057,2.995,58.177,0.401,0
2025-12-30 07:30:00,47.991,11.076,345.154,539.636,3.397,538.906,541.532,539.972,538.135,2.8692,61.919,3.101,2.883,57.854,0.322,0
2025-12-30 07:40:00,47.879,11.006,344.789,539.47,3.335,539.193,541.288,537.953,539.447,2.8672,61.85,3.063,2.921,58.199,0.349,0
2025-12-30 07:50:00,47.953,11.137,344.896,540.163,0.901,539.658,540.242,540.559,540.194,2.8315,62.129,3.146,2.906,57.995,0.289,0
2025-12-30 08:00:00,47.981,11.073,344.657,539.524,3.568,537.748,539.709,541.316,539.322,2.8538,62.162,3.087,2.955,57.703,0.359,0
2025-12-30 08:10:00,48.023,11.145,344.831,540.247,1.614,539.298,540.41,540.367,540.912,2.8608,61.902,3.129,2.977,58.119,0.32,0
2025-12-30 08:20:00,48.069,11.067,345.131,539.532,2.892,539.902,540.422,540.273,537.53,2.8438,61.906,3.017,2.973,58.014,0.386,0
2025-12-30 08:30:00,48.216,11.119,345.303,539.61,1.693,540.052,538.796,539.101,540.489,2.8674,62.123,3.093,2.884,58.047,0.35,0
2025-12-30 08:40:00,48.403,11.123,344.812,540.379,2.115,540.688,541.383,540.177,539.268,2.8767,62.048,3.109,2.868,58.095,0.325,0
2025-12-30 08:50:00,48.156,11.117,345.199,539.577,3.288,540.783,540.147,537.495,539.883,2.858,61.728,3.219,3.12,58.1,0.377,0
2025-12-30 09:00:00,48.519,11.176,345.457,541.0,2.169,541.886,539.717,541.025,541.372,2.8854,62.138,3.127,3.043,58.108,0.286,0
2025-12-30 09:10:00,48.304,11.142,345.208,540.478,3.345,539.302,540.136,539.826,542.647,2.8452,62.343,2.961,2.911,58.031,0.32,0
2025-12-30 09:20:00,48.384,11.138,345.47,541.375,4.486,543.251,542.197,541.288,538.765,2.8386,61.896,3.055,3.004,57.948,0.328,0
2025-12-30 09:30:00,48.553,11.12,345.35,540.315,0.955,540.561,539.857,540.812,540.03,2.8593,62.031,3.08,3.079,58.029,0.386,0
2025-12-30 09:40:00,48.492,11.13,345.813,541.444,3.558,542.536,542.682,541.435,539.124,2.8659,62.134,2.996,2.884,58.074,0.303,0
2025-12-30 09:50:00,48.181,11.065,345.786,540.397,1.632,539.763,540.948,541.254,539.622,2.868,62.253,2.972,2.968,58.11,0.326,0
2025-12-30 10:00:00,48.572,11.128,344.923,540.715,2.243,540.853,541.858,539.615,540.533,2.8733,62.225,3.23,2.891,58.044,0.361,0
2025-12-30 10:10:00,48.526,11.169,345.37,541.002,1.496,541.628,540.132,541.007,541.241,2.8585,62.088,3.065,3.113,58.007,0.453,0
2025-12-30 10:20:00,48.584,11.087,345.38,539.724,1.999,540.831,538.832,539.879,539.355,2.8964,62.105,2.955,3.005,58.02,0.333,0
2025-12-30 10:30:00,48.708,11.128,345.47,539.732,2.729,539.096,541.425,538.696,539.712,2.8696,61.822,3.072,2.909,58.041,0.313,0
2025-12-30 10:40:00,48.333,11.099,345.293,540.992,3.625,539.42,541.454,540.049,543.045,2.8636,62.318,2.985,2.973,58.225,0.258,0
2025-12-30 10:50:00,48.892,11.105,345.168,541.888,0.621,541.906,541.541,542.162,541.944,2.8736,61.964,2.997,2.965,58.016,0.265,0
2025-12-30 11:00:00,48.974,11.127,345.568,540.97,2.874,539.311,541.385,542.185,541.0,2.8951,62.444,2.933,2.848,58.357,0.42,0
2025-12-30 11:10:00,48.782,11.121,345.854,541.138,5.071,538.739,540.737,541.264,543.81,2.8851,62.163,2.979,2.796,57.99,0.412,0
2025-12-30 11:20:00,48.981,11.149,345.697,541.286,1.677,540.8,540.386,541.894,542.063,2.8791,62.342,2.976,2.769,57.831,0.381,0
2025-12-30 11:30:00,48.745,11.182,346.016,540.418,4.041,539.281,541.006,542.713,538.672,2.8904,62.135,3.079,2.817,58.047,0.399,0
2025-12-30 11:40:00,49.039,11.141,346.338,540.876,1.924,541.837,540.622,541.134,539.913,2.8825,62.325,3.096,2.856,58.083,0.4,0
2025-12-30 11:50:00,48.661,11.095,345.727,540.222,2.369,539.488,539.477,541.846,540.075,2.8684,62.264,3.102,3.072,58.016,0.323,0
2025-12-30 12:00:00,48.974,11.178,345.788,540.692,1.8,541.456,539.656,541.095,540.562,2.8843,62.254,2.996,2.96,57.95,0.368,0
2025-12-30 12:10:00,48.997,11.11,346.096,540.948,3.887,540.833,538.689,541.696,542.576,2.8933,62.285,3.047,2.997,57.807,0.324,0
2025-12-30 12:20:00,49.184,11.149,345.838,541.722,3.924,540.011,543.935,541.998,540.944,2.9132,62.472,3.08,2.83,57.961,0.429,0
2025-12-30 12:30:00,49.05,11.098,345.695,541.321,3.064,543.326,540.274,541.421,540.262,2.8748,62.588,3.037,2.872,58.145,0.379,0
2025-12-30 12:40:00,48.953,11.155,344.77,540.864,1.888,540.759,540.372,540.219,542.107,2.884,62.221,3.043,2.865,58.101,0.394,0
2025-12-30 12:50:00,48.855,11.133,345.654,540.95,2.051,540.391,541.99,541.478,539.939,2.878,62.266,2.995,2.949,58.056,0.298,0
2025-12-30 13:00:00,49.483,11.14,345.784,541.927,1.017,542.032,541.54,542.557,541.58,2.8923,62.304,3.112,2.894,58.112,0.404,0
2025-12-30 13:10:00,49.053,11.158,345.634,542.042,0.743,542.235,542.328,541.585,542.019,2.8686,62.264,3.126,2.865,58.077,0.386,0
2025-12-30 13:20:00,49.291,11.18,346.339,540.166,1.159,540.449,539.37,540.529,540.318,2.9067,62.336,3.053,2.838,58.104,0.378,0
2025-12-30 13:30:00,49.125,11.105,345.657,542.01,1.701,542.187,541.41,541.371,543.072,2.8967,61.925,3.142,2.814,58.074,0.316,0
2025-12-30 13:40:00,49.463,11.154,346.11,541.743,3.02,540.272,543.292,542.231,541.175,2.9115,62.272,2.892,2.97,58.059,0.301,0
2025-12-30 13:50:00,49.088,11.183,346.092,540.934,2.282,540.069,540.523,542.351,540.791,2.8992,62.044,3.059,2.905,58.102,0.348,0
2025-12-30 14:00:00,49.067,11.125,345.427,541.47,3.684,543.734,540.05,541.862,540.233,2.8841,62.302,3.127,2.891,58.047,0.324,0
2025-12-30 14:10:00,49.456,11.144,346.176,540.628,2.754,541.01,538.682,541.436,541.386,2.9003,62.467,2.993,2.855,57.809,0.359,0
2025-12-30 14:20:00,49.203,11.166,345.521,541.493,4.535,541.205,544.487,540.328,539.952,2.9012,62.176,3.039,2.995,58.131,0.291,0
2025-12-30 14:30:00,49.174,11.137,345.725,540.916,2.289,541.979,539.69,541.444,540.552,2.898,62.248,3.023,2.928,58.156,0.449,0
2025-12-30 14:40:00,49.117,11.12,345.788,541.971,2.467,541.213,543.68,541.698,541.294,2.9133,62.469,2.917,3.028,58.22,0.388,0
2025-12-30 14:50:00,49.215,11.159,346.242,542.292,2.32,541.049,541.541,543.369,543.211,2.9038,62.252,2.979,2.982,58.039,0.346,0
2025-12-30 15:00:00,48.904,11.152,346.028,541.116,1.807,540.932,540.73,542.304,540.497,2.8578,62.133,2.987,2.998,58.123,0.209,0
2025-12-30 15:10:00,49.082,11.158,345.988,541.588,2.442,540.655,543.097,541.292,541.307,2.899,62.433,3.077,2.954,58.155,0.391,0
2025-12-30 15:20:00,49.077,11.119,345.551,541.831,4.07,542.489,542.516,543.195,539.125,2.8933,62.595,2.933,2.922,58.152,0.338,0
2025-12-30 15:30:00,49.171,11.128,346.108,542.317,4.127,541.229,545.053,540.926,542.059,2.899,62.118,3.051,2.979,58.035,0.302,0
2025-12-30 15:40:00,49.191,11.16,345.817,541.36,3.643,541.029,539.431,541.907,543.074,2.8939,62.326,3.096,2.891,57.953,0.29,0
2025-12-30 15:50:00,48.879,11.139,345.873,540.369,1.644,539.868,540.57,539.697,541.341,2.8699,62.348,3.064,3.012,58.067,0.417,0
2025-12-30 16:00:00,49.147,11.164,345.615,542.405,1.839,541.981,543.547,542.383,541.708,2.8856,62.393,2.959,2.81,58.208,0.374,0
2025-12-30 16:10:00,49.155,11.144,345.986,541.763,4.36,541.17,543.755,542.733,539.395,2.8957,62.346,3.144,2.839,58.055,0.294,0
2025-12-30 16:20:00,48.765,11.159,345.361,540.271,3.57,538.329,541.899,540.827,540.029,2.876,62.122,3.026,2.996,57.891,0.353,0
2025-12-30 16:30:00,49.064,11.058,345.815,541.574,1.932,540.515,542.447,541.793,541.542,2.8993,62.527,2.966,2.963,57.813,0.43,0
2025-12-30 16:40:00,48.964,11.177,345.764,541.402,3.157,542.056,542.84,541.027,539.683,2.8788,62.134,2.971,3.055,58.168,0.296,0
2025-12-30 16:50:00,48.867,11.149,345.772,540.68,3.724,540.663,538.362,542.086,541.607,2.8797,62.445,3.112,2.811,58.039,0.331,0
2025-12-30 17:00:00,48.851,11.109,345.924,540.451,2.599,538.623,541.077,541.222,540.881,2.8676,62.286,3.107,2.94,58.016,0.417,0
2025-12-30 17:10:00,49.002,11.146,346.084,540.074,3.86,541.877,538.017,540.375,540.025,2.8789,62.34,3.094,2.929,58.026,0.343,0
2025-12-30 17:20:00,48.625,11.148,345.286,540.533,2.981,541.625,538.918,541.899,539.69,2.8835,62.043,2.923,3.121,58.125,0.316,0
2025-12-30 17:30:00,48.929,11.175,345.947,540.595,0.813,540.193,540.326,541.006,540.855,2.8774,62.199,3.051,3.055,58.052,0.386,0
2025-12-30 17:40:00,48.487,11.095,345.411,539.995,2.499,539.253,539.542,541.752,539.433,2.8588,62.131,2.936,2.971,58.059,0.318,0
2025-12-30 17:50:00,48.341,11.118,345.255,540.472,0.993,540.763,540.95,539.957,540.219,2.8863,62.256,2.988,2.92,58.11,0.29,0
2025-12-30 18:00:00,48.448,11.108,345.579,540.368,3.003,539.897,541.283,541.648,538.645,2.8777,62.112,2.957,2.98,57.999,0.319,0
2025-12-30 18:10:00,48.579,11.119,345.312,540.145,3.222,541.205,537.983,540.296,541.095,2.8741,62.198,3.082,3.233,58.137,0.346,0
2025-12-30 18:20:00,48.341,11.117,344.738,540.202,1.964,539.604,540.925,541.122,539.158,2.8534,62.014,3.006,2.892,57.904,0.265,0
2025-12-30 18:30:00,48.554,11.077,345.62,541.103,1.715,540.362,542.077,540.679,541.294,2.8624,62.074,3.095,2.877,58.105,0.354,0
2025-12-30 18:40:00,48.412,11.054,345.86,540.028,0.826,540.013,540.412,539.586,540.101,2.8751,62.453,3.103,2.949,58.195,0.389,0
2025-12-30 18:50:00,48.237,11.111,345.14,541.149,2.746,542.808,540.062,541.274,540.453,2.8722,61.87,3.123,2.934,57.986,0.346,0
2025-12-30 19:00:00,48.366,11.085,345.456,540.07,1.588,539.201,540.206,540.789,540.085,2.856,62.101,3.106,2.953,58.006,0.335,0
2025-12-30 19:10:00,48.026,11.127,345.419,540.343,1.661,540.096,539.661,541.322,540.292,2.8426,62.019,3.023,3.081,57.891,0.347,0
2025-12-30 19:20:00,48.098,11.118,345.257,539.793,2.743,538.22,540.963,540.902,539.088,2.8601,61.775,3.183,3.018,57.844,0.305,0
2025-12-30 19:30:00,48.104,11.107,345.372,540.546,0.962,540.054,540.889,541.016,540.223,2.8659,61.98,3.025,2.895,57.933,0.322,0
2025-12-30 19:40:00,48.069,11.11,345.414,539.35,1.717,539.158,540.079,539.803,538.362,2.8614,62.191,2.963,2.87,58.156,0.276,0
2025-12-30 19:50:00,47.739,11.088,344.715,538.81,3.617,540.536,536.919,539.109,538.677,2.8414,61.798,3.169,2.929,58.003,0.289,0
2025-12-30 20:00:00,47.814,11.121,344.926,539.569,1.36,540.297,538.937,539.876,539.167,2.8379,62.025,3.102,2.943,57.868,0.354,0
2025-12-30 20:10:00,47.939,11.096,344.535,538.773,1.741,539.111,539.788,538.047,538.147,2.8279,62.028,3.099,3.031,57.895,0.323,0
2025-12-30 20:20:00,48.002,11.088,345.14,539.588,1.043,539.635,538.945,539.988,539.784,2.8549,61.861,3.199,3.017,58.009,0.322,0
2025-12-30 20:30:00,47.703,11.075,344.732,540.419,2.235,538.841,541.076,540.911,540.847,2.8354,61.827,3.17,3.101,58.132,0.447,0
2025-12-30 20:40:00,47.74,11.093,344.72,541.167,3.608,541.617,540.71,539.367,542.975,2.8393,61.674,3.028,3.012,57.891,0.382,0
2025-12-30 20:50:00,47.702,11.122,344.776,539.702,2.494,541.131,539.107,538.637,539.934,2.8409,61.806,3.068,2.958,58.103,0.392,0
2025-12-30 21:00:00,47.669,11.108,344.909,539.46,2.209,539.536,538.764,538.666,540.875,2.8503,62.069,3.164,2.903,58.008,0.205,0
2025-12-30 21:10:00,47.835,11.109,344.89,539.792,2.686,539.992,540.301,538.095,540.781,2.8374,61.874,3.081,2.964,58.089,0.323,0
2025-12-30 21:20:00,47.384,11.019,344.29,538.17,3.367,539.837,537.946,536.47,538.425,2.8389,61.709,3.102,2.873,57.989,0.277,0
2025-12-30 21:30:00,47.884,11.087,345.084,538.519,4.193,538.596,536.066,540.259,539.155,2.8471,62.165,3.127,3.022,57.954,0.431,0
2025-12-30 21:40:00,47.708,11.094,344.881,540.927,2.655,540.856,542.557,539.902,540.393,2.8447,61.996,3.088,2.97,57.86,0.326,0
2025-12-30 21:50:00,47.49,11.065,344.273,540.598,4.328,542.297,537.969,541.659,540.467,2.8231,62.009,3.006,2.866,57.998,0.264,0
2025-12-30 22:00:00,47.505,11.132,344.539,538.858,4.168,537.464,537.086,539.628,541.254,2.8344,61.802,2.975,2.969,58.125,0.331,0
2025-12-30 22:10:00,47.178,11.096,344.348,539.988,1.457,539.457,539.561,540.021,540.914,2.8214,61.689,3.01,2.957,57.794,0.345,0
2025-12-30 22:20:00,47.314,11.076,343.816,538.15,2.901,538.59,536.563,537.985,539.464,2.8285,61.827,3.176,3.033,57.839,0.25,0
2025-12-30 22:30:00,47.322,11.065,344.8,538.64,3.425,539.336,540.391,537.869,536.966,2.8084,61.769,2.861,2.824,57.988,0.319,0
2025-12-30 22:40:00,47.112,11.123,344.564,538.709,0.723,538.544,539.02,538.297,538.975,2.8058,61.903,3.152,3.059,58.278,0.31,0
2025-12-30 22:50:00,46.858,11.027,344.273,538.127,1.211,538.717,538.095,538.19,537.506,2.8089,61.576,3.105,2.94,58.073,0.379,0
2025-12-30 23:00:00,47.262,11.044,344.488,539.568,2.909,539.442,539.494,538.213,541.122,2.8347,61.889,2.99,3.049,58.04,0.382,0
2025-12-30 23:10:00,47.172,11.093,344.36,538.933,4.002,539.403,541.082,538.167,537.08,2.8196,62.053,3.008,2.963,57.82,0.4,0
2025-12-30 23:20:00,47.106,11.113,344.393,538.143,1.378,538.63,538.403,538.289,537.252,2.8266,61.857,3.194,3.037,57.798,0.405,0
2025-12-30 23:30:00,47.348,11.032,344.593,540.062,3.274,540.237,541.904,539.477,538.63,2.8156,61.942,3.041,2.857,57.984,0.344,0
2025-12-30 23:40:00,46.919,11.051,344.058,539.62,2.094,538.649,539.808,539.282,540.743,2.7933,61.571,2.904,2.853,57.954,0.401,0
2025-12-30 23:50:00,46.841,10.99,344.255,538.379,1.004,537.725,538.435,538.729,538.628,2.8074,61.996,3.031,2.94,58.142,0.355,0
2025-12-31 00:00:00,46.877,11.031,344.19,538.266,1.681,538.612,538.27,538.932,537.251,2.8204,61.76,2.993,2.899,58.031,0.344,0
2025-12-31 00:10:00,46.945,11.08,344.514,538.965,2.296,540.255,537.959,539.472,538.174,2.8105,61.592,3.051,2.987,57.875,0.393,0
2025-12-31 00:20:00,46.743,11.02,344.311,539.617,2.412,538.44,539.745,539.432,540.852,2.8078,61.763,3.059,2.978,57.988,0.438,0
2025-12-31 00:30:00,47.026,11.051,344.508,538.589,3.027,538.671,539.795,536.768,539.121,2.8057,61.838,3.09,3.017,57.905,0.357,0
2025-12-31 00:40:00,46.75,11.06,343.553,538.53,2.426,537.943,537.159,539.432,539.585,2.8113,61.929,3.015,2.991,57.894,0.317,0
2025-12-31 00:50:00,46.712,11.001,343.578,537.613,1.203,537.457,537.96,538.119,536.916,2.7976,61.761,3.226,2.87,57.927,0.336,0
2025-12-31 01:00:00,46.896,11.034,343.9,539.808,1.652,540.636,539.532,538.984,540.08,2.8054,61.666,3.203,2.977,57.93,0.348,0
2025-12-31 01:10:00,47.027,11.093,344.136,539.492,2.587,538.926,539.554,541.038,538.451,2.8117,61.874,2.977,2.918,57.933,0.279,0
2025-12-31 01:20:00,47.033,11.077,344.461,537.218,3.796,538.583,537.33,534.787,538.17,2.8054,61.709,3.105,2.853,58.11,0.338,0
2025-12-31 01:30:00,46.864,11.081,344.045,537.915,1.198,538.033,538.398,538.03,537.2,2.7964,61.674,2.997,2.87,57.786,0.275,0
2025-12-31 01:40:00,46.673,11.057,343.956,539.352,2.427,540.152,537.725,539.477,540.052,2.8071,61.846,3.08,3.004,57.711,0.431,0
2025-12-31 01:50:00,46.79,11.04,344.11,537.869,3.937,538.958,535.616,537.348,539.553,2.8009,61.524,3.007,2.878,57.865,0.371,0
2025-12-31 02:00:00,46.825,11.017,343.768,538.291,3.939,540.372,536.433,538.62,537.738,2.8122,61.613,3.108,2.75,57.947,0.378,0
2025-12-31 02:10:00,46.655,11.047,343.471,538.642,3.001,537.417,537.643,540.418,539.088,2.8071,61.849,3.043,2.934,57.664,0.34,0
2025-12-31 02:20:00,47.075,11.11,344.073,537.989,3.806,538.281,537.491,539.995,536.189,2.8066,61.927,3.011,3.022,57.949,0.371,0
2025-12-31 02:30:00,46.987,11.005,344.176,539.449,0.593,539.504,539.188,539.322,539.781,2.8051,61.985,3.061,3.112,58.014,0.364,0
2025-12-31 02:40:00,46.577,11.03,343.638,539.324,3.616,539.622,539.28,541.005,537.389,2.7986,61.746,3.18,3.021,57.911,0.372,0
2025-12-31 02:50:00,46.765,11.081,343.975,537.509,4.221,538.348,535.055,537.358,539.276,2.8202,61.764,3.092,2.905,57.985,0.381,0
2025-12-31 03:00:00,46.463,10.996,343.51,540.77,1.553,539.703,541.256,540.917,541.204,2.7953,61.612,3.027,2.943,58.221,0.394,0
2025-12-31 03:10:00,46.708,11.04,344.519,537.93,0.974,537.966,538.54,537.566,537.646,2.798,61.571,3.087,2.98,57.903,0.415,0
2025-12-31 03:20:00,46.767,11.056,343.59,538.672,2.266,539.882,538.754,538.436,537.616,2.7982,61.709,2.969,2.888,57.959,0.39,0
2025-12-31 03:30:00,46.916,11.011,344.497,537.664,2.341,539.119,537.664,536.778,537.094,2.8141,61.831,2.955,2.992,57.924,0.401,0
2025-12-31 03:40:00,46.953,11.098,343.792,537.335,0.793,536.813,537.606,537.602,537.318,2.7926,61.72,2.974,2.918,57.86,0.37,0
2025-12-31 03:50:00,46.975,11.064,344.566,538.319,1.969,538.766,538.844,536.875,538.79,2.8163,61.651,3.183,2.833,57.93,0.328,0
2025-12-31 04:00:00,47.097,11.093,344.465,539.244,1.643,538.716,540.359,538.882,539.018,2.8308,61.752,3.06,2.886,57.837,0.425,0
2025-12-31 04:10:00,47.036,11.069,344.184,538.685,3.562,540.566,539.393,537.776,537.004,2.8064,61.643,3.046,2.886,57.93,0.321,0
2025-12-31 04:20:00,47.102,11.131,344.234,539.814,3.661,537.847,541.508,539.548,540.351,2.8205,61.74,3.087,2.91,58.114,0.398,0
2025-12-31 04:30:00,46.939,11.057,344.381,538.072,0.888,538.505,537.903,537.617,538.265,2.8239,61.797,2.951,2.913,57.802,0.396,0
2025-12-31 04:40:00,47.162,11.023,344.181,539.392,4.251,541.671,540.395,538.084,537.42,2.8099,61.725,2.995,2.988,58.05,0.36,0
2025-12-31 04:50:00,47.04,11.083,344.26,538.97,1.892,537.793,539.685,539.096,539.304,2.8091,61.895,3.052,2.972,57.934,0.424,0
2025-12-31 05:00:00,47.2,11.037,344.49,539.888,3.196,540.812,540.609,537.616,540.516,2.8173,61.822,3.119,2.971,58.1,0.402,0
2025-12-31 05:10:00,46.996,11.135,343.899,539.459,1.266,540.143,538.99,539.827,538.877,2.8073,61.782,3.042,3.021,58.035,0.385,0
2025-12-31 05:20:00,47.219,11.05,344.305,540.572,1.348,540.003,539.9,541.136,541.248,2.8246,61.712,3.117,2.911,57.939,0.329,0
2025-12-31 05:30:00,47.348,11.037,344.002,538.56,1.841,538.031,537.513,539.354,539.342,2.8108,61.936,3.096,3.072,57.755,0.402,0
2025-12-31 05:40:00,47.479,11.097,344.263,539.217,0.989,538.953,539.826,538.837,539.252,2.8305,61.831,3.086,2.932,58.142,0.347,0
2025-12-31 05:50:00,47.42,11.082,344.345,539.259,2.142,538.153,539.588,540.295,539.001,2.8352,61.807,3.133,2.946,57.974,0.342,0
2025-12-31 06:00:00,47.451,11.047,344.783,538.585,2.908,537.863,539.83,539.726,536.922,2.819,61.768,3.117,2.907,57.742,0.338,0
2025-12-31 06:10:00,47.592,11.094,344.664,539.837,2.745,540.839,539.576,540.838,538.094,2.8358,61.467,3.089,3.009,57.947,0.423,0
2025-12-31 06:20:00,47.494,11.085,344.951,539.011,1.763,538.01,538.756,539.503,539.773,2.8489,61.938,3.009,3.0,57.877,0.384,0
2025-12-31 06:30:00,47.371,11.07,344.695,539.798,4.388,539.072,542.67,538.282,539.17,2.8288,61.817,3.08,3.133,58.07,0.315,0
2025-12-31 06:40:00,47.716,11.094,344.644,541.702,2.217,541.675,540.783,543.0,541.351,2.8432,61.94,3.037,3.117,58.058,0.306,0
2025-12-31 06:50:00,47.718,11.072,344.903,540.153,3.001,539.149,538.581,541.582,541.301,2.8494,61.884,2.913,2.948,57.743,0.383,0
2025-12-31 07:00:00,47.834,11.119,344.551,539.84,2.664,540.658,538.34,541.004,539.358,2.8504,61.872,3.053,3.012,58.011,0.279,0
2025-12-31 07:10:00,47.637,11.078,344.228,539.198,1.986,539.059,540.337,538.351,539.046,2.84,61.926,3.131,2.961,57.998,0.319,0
2025-12-31 07:20:00,48.02,11.101,344.929,541.017,1.887,541.696,541.138,539.809,541.425,2.8622,62.141,3.043,2.99,58.111,0.41,0
2025-12-31 07:30:00,47.616,11.101,344.77,539.341,1.993,537.923,539.839,539.686,539.916,2.8534,61.795,3.067,2.918,57.954,0.386,0
2025-12-31 07:40:00,47.938,11.071,345.125,539.598,3.132,539.536,538.387,538.949,541.519,2.8531,61.971,3.026,2.818,57.861,0.313,0
2025-12-31 07:50:00,47.952,11.093,344.887,540.46,2.611,539.926,540.371,542.076,539.465,2.8575,62.322,3.096,3.011,58.031,0.318,0
2025-12-31 08:00:00,48.208,11.106,345.216,538.48,3.394,540.241,539.21,536.847,537.621,2.8542,62.233,3.124,3.011,57.946,0.353,0
2025-12-31 08:10:00,48.039,11.124,344.808,539.098,3.516,538.186,537.679,539.332,541.195,2.8387,61.967,3.039,2.867,57.758,0.357,0
2025-12-31 08:20:00,48.083,11.109,345.285,539.776,1.75,540.483,538.733,540.341,539.549,2.8634,61.995,3.0,3.019,57.905,0.404,0
2025-12-31 08:30:00,48.211,11.084,344.988,540.301,3.352,538.857,542.209,539.662,540.476,2.8501,61.968,3.02,2.918,58.068,0.243,0
2025-12-31 08:40:00,48.32,11.1,345.43,538.91,3.162,537.078,540.111,538.21,540.24,2.8663,62.339,2.978,2.817,57.99,0.409,0
2025-12-31 08:50:00,48.234,11.109,344.949,540.958,3.079,540.657,539.671,540.752,542.75,2.8524,62.151,3.039,2.959,57.927,0.323,0
2025-12-31 09:00:00,48.394,11.098,345.026,540.205,2.448,541.242,540.491,540.294,538.794,2.8606,62.139,2.931,2.93,57.998,0.289,0
2025-12-31 09:10:00,48.055,11.097,345.161,540.425,3.829,538.368,541.962,539.173,542.197,2.8553,61.797,3.049,2.866,58.024,0.399,0
2025-12-31 09:20:00,48.419,11.143,345.109,541.684,2.116,541.875,542.365,542.245,540.249,2.8432,62.22,3.166,2.947,58.106,0.335,0
2025-12-31 09:30:00,48.356,11.135,345.265,539.656,3.832,538.754,542.052,538.22,539.597,2.8614,62.206,3.065,2.966,58.072,0.334,0
2025-12-31 09:40:00,48.514,11.119,345.489,540.082,3.15,538.225,541.375,540.696,540.033,2.8789,61.977,3.117,3.01,57.994,0.342,0
2025-12-31 09:50:00,48.494,11.091,345.382,540.189,2.065,541.204,539.139,540.56,539.853,2.8593,62.055,2.986,2.907,58.232,0.356,0
2025-12-31 10:00:00,48.234,11.08,344.891,540.208,2.073,541.47,539.397,540.496,539.467,2.8759,62.177,3.137,2.898,58.005,0.311,0
2025-12-31 10:10:00,48.882,11.129,345.826,540.647,2.593,540.101,539.129,541.636,541.722,2.8791,62.402,3.069,2.934,58.281,0.28,0
2025-12-31 10:20:00,48.694,11.121,345.335,540.697,0.603,540.447,540.476,541.05,540.816,2.8989,62.295,2.98,2.96,57.974,0.342,0
2025-12-31 10:30:00,48.795,11.109,345.429,540.64,1.747,541.702,539.955,540.272,540.63,2.8624,62.254,3.046,3.239,58.142,0.321,0
2025-12-31 10:40:00,48.721,11.119,345.8,539.527,2.72,538.62,538.381,540.005,541.101,2.8765,62.462,3.072,3.042,58.049,0.292,0
2025-12-31 10:50:00,48.817,11.169,345.534,540.085,0.962,539.72,540.063,540.682,539.874,2.8871,62.175,2.976,2.918,58.146,0.42,0
2025-12-31 11:00:00,48.913,11.169,346.086,540.756,1.609,540.216,540.573,541.825,540.412,2.8954,62.27,3.261,2.906,57.83,0.257,0
2025-12-31 11:10:00,48.734,11.148,345.519,541.396,1.265,540.84,542.105,541.787,540.85,2.881,62.221,3.032,2.935,58.031,0.482,0
2025-12-31 11:20:00,48.849,11.127,345.242,541.24,1.389,540.696,542.085,540.855,541.325,2.8821,62.272,3.0,3.09,58.059,0.353,0
2025-12-31 11:30:00,48.84,11.183,345.931,541.978,0.631,542.145,542.017,542.19,541.559,2.884,62.069,3.312,3.029,57.852,0.327,0
2025-12-31 11:40:00,49.094,11.167,345.667,540.81,2.366,540.888,539.55,540.884,541.916,2.8936,62.151,3.163,2.954,58.226,0.31,0
2025-12-31 11:50:00,49.208,11.162,346.016,541.242,2.539,539.675,542.214,540.931,542.147,2.8952,62.047,3.065,3.094,58.146,0.357,0
2025-12-31 12:00:00,48.866,11.101,345.623,541.401,2.346,540.606,540.453,541.745,542.799,2.8781,61.94,2.929,2.943,57.981,0.374,0
2025-12-31 12:10:00,49.141,11.145,345.775,540.552,0.905,540.181,540.215,540.728,541.086,2.8922,62.332,2.994,2.929,58.318,0.365,0
2025-12-31 12:20:00,49.286,11.108,346.03,541.846,1.736,541.557,542.768,541.032,542.027,2.9108,62.336,3.111,2.827,58.173,0.335,0
2025-12-31 12:30:00,49.205,11.107,345.654,541.438,4.064,539.248,542.16,541.033,543.312,2.8882,62.221,3.045,2.856,58.189,0.38,0
2025-12-31 12:40:00,49.029,11.161,346.023,541.587,2.378,542.519,541.182,542.507,540.141,2.9034,62.493,3.087,2.879,58.131,0.405,0
2025-12-31 12:50:00,49.09,11.094,345.941,542.054,2.946,543.331,540.385,542.372,542.128,2.8824,62.377,2.92,2.994,57.778,0.324,0
2025-12-31 13:00:00,49.184,11.116,345.791,542.453,2.069,543.538,542.024,541.469,542.782,2.8968,62.112,3.021,2.804,58.226,0.368,0
2025-12-31 13:10:00,49.159,11.127,345.984,541.327,3.495,539.856,541.044,543.351,541.058,2.8987,62.237,3.084,2.931,57.933,0.445,0
2025-12-31 13:20:00,49.285,11.142,346.014,540.213,2.531,541.186,538.655,540.894,540.117,2.8902,62.323,2.974,2.989,58.048,0.331,0
2025-12-31 13:30:00,49.36,11.111,346.332,542.119,1.7,541.707,541.322,542.425,543.022,2.8766,62.341,3.028,3.006,58.099,0.424,0
2025-12-31 13:40:00,49.281,11.101,345.885,540.555,3.372,542.155,538.783,540.422,540.859,2.8809,62.197,3.073,2.934,58.168,0.398,0
2025-12-31 13:50:00,49.119,11.149,345.942,540.868,1.945,539.708,541.423,541.653,540.688,2.8993,62.447,2.959,2.981,58.16,0.294,0
2025-12-31 14:00:00,49.145,11.154,346.014,541.305,2.885,541.483,541.345,542.639,539.754,2.9049,62.126,3.066,2.973,58.074,0.397,0
2025-12-31 14:10:00,49.108,11.136,345.883,541.04,3.568,541.585,539.06,542.628,540.885,2.8996,62.292,2.943,2.838,58.118,0.36,0
2025-12-31 14:20:00,49.29,11.114,345.666,540.898,1.346,540.511,540.974,540.381,541.727,2.8995,62.451,2.97,2.836,57.975,0.29,0
2025-12-31 14:30:00,49.207,11.088,346.034,541.886,3.038,542.182,539.925,542.963,542.472,2.8853,62.204,3.094,2.868,58.25,0.344,0
2025-12-31 14:40:00,49.157,11.156,345.69,539.684,2.671,540.747,538.076,539.734,540.178,2.8908,62.349,3.262,3.071,58.093,0.341,0
2025-12-31 14:50:00,48.943,11.108,345.78,540.27,2.322,541.16,541.267,538.945,539.708,2.8885,61.922,2.964,2.846,58.042,0.354,0
2025-12-31 15:00:00,49.175,11.128,345.916,541.814,2.607,543.053,540.956,540.446,542.801,2.9046,62.512,3.086,2.981,58.068,0.361,0
2025-12-31 15:10:00,49.53,11.193,346.6,541.259,2.297,542.339,540.042,542.213,540.441,2.909,62.399,3.084,3.004,58.137,0.356,0
2025-12-31 15:20:00,49.117,11.151,345.863,542.276,2.094,541.121,541.807,543.215,542.961,2.8887,62.122,3.242,2.703,57.926,0.371,0
2025-12-31 15:30:00,48.836,11.162,345.675,540.553,1.787,540.798,540.674,541.264,539.477,2.9003,62.385,3.134,2.906,57.969,0.334,0
2025-12-31 15:40:00,48.968,11.108,345.733,540.068,1.441,540.863,540.436,539.553,539.422,2.885,62.159,3.085,2.988,58.063,0.416,0
2025-12-31 15:50:00,49.107,11.119,345.943,541.17,2.456,541.428,542.029,539.573,541.652,2.8859,62.263,2.981,3.183,58.014,0.384,0
2025-12-31 16:00:00,49.233,11.128,345.838,541.522,3.163,543.236,540.073,541.298,541.483,2.9124,62.12,2.984,3.044,58.08,0.35,0
2025-12-31 16:10:00,49.103,11.147,345.372,540.517,2.004,540.243,540.618,539.602,541.606,2.8735,62.586,3.029,2.956,58.118,0.365,0
2025-12-31 16:20:00,48.818,11.128,346.051,540.72,2.844,541.981,540.868,539.137,540.893,2.8688,62.212,3.114,2.886,57.952,0.383,0
2025-12-31 16:30:00,48.988,11.131,345.736,541.982,0.207,542.04,541.833,542.02,542.033,2.8842,62.25,3.074,2.919,58.123,0.299,0
2025-12-31 16:40:00,49.008,11.109,345.454,541.133,2.908,540.367,540.119,541.019,543.027,2.8812,62.266,3.103,2.942,57.98,0.275,0
2025-12-31 16:50:00,48.93,11.165,346.208,542.422,2.463,541.417,541.628,542.762,543.88,2.8815,62.292,3.066,3.045,57.973,0.387,0
2025-12-31 17:00:00,48.942,11.069,345.697,540.524,2.965,540.04,539.97,542.526,539.561,2.8765,62.071,2.915,2.915,57.923,0.385,0
2025-12-31 17:10:00,48.656,11.181,345.146,540.084,3.682,537.628,540.212,541.31,541.184,2.8776,61.968,2.945,2.98,57.936,0.357,0
2025-12-31 17:20:00,48.842,11.194,345.499,541.694,1.706,542.67,541.356,540.964,541.788,2.8788,62.268,3.056,3.038,58.077,0.471,0
2025-12-31 17:30:00,48.574,11.089,345.544,540.498,2.705,539.754,540.538,539.497,542.202,2.8762,61.979,3.191,3.024,58.023,0.325,0
2025-12-31 17:40:00,48.586,11.117,345.454,541.999,2.869,539.995,542.864,542.559,542.577,2.8585,62.15,2.836,2.958,58.05,0.418,0
2025-12-31 17:50:00,48.567,11.143,345.298,540.601,4.444,542.634,541.425,538.19,540.156,2.8728,61.862,2.94,3.052,58.12,0.352,0
2025-12-31 18:00:00,48.617,11.086,345.709,539.989,1.618,540.364,539.297,539.379,540.915,2.8723,62.128,3.179,2.948,57.901,0.382,0
2025-12-31 18:10:00,48.689,11.174,345.814,541.574,3.7,543.353,542.559,539.653,540.731,2.8857,62.233,3.107,3.103,58.057,0.33,0
2025-12-31 18:20:00,48.609,11.086,345.451,539.719,3.398,539.616,541.408,539.841,538.01,2.8637,62.012,3.031,3.015,57.901,0.363,0
2025-12-31 18:30:00,48.525,11.163,345.162,541.156,4.74,541.859,538.006,542.012,542.746,2.8722,62.041,2.977,2.814,58.173,0.31,0
2025-12-31 18:40:00,48.546,11.116,345.176,540.197,1.728,540.414,541.19,539.462,539.723,2.8697,62.064,2.874,2.94,58.167,0.294,0
2025-12-31 18:50:00,48.283,11.142,345.456,539.51,2.261,540.538,538.277,539.173,540.053,2.847,62.217,3.107,2.988,57.858,0.317,0
2025-12-31 19:00:00,48.145,11.121,345.167,540.424,3.223,540.603,539.799,542.259,539.036,2.8502,62.032,3.087,3.093,58.038,0.348,0
2025-12-31 19:10:00,48.12,11.07,344.646,540.001,1.855,540.431,538.632,540.454,540.487,2.8499,62.117,3.158,2.858,57.93,0.347,0
2025-12-31 19:20:00,48.326,11.118,345.307,540.498,1.871,539.883,541.645,539.774,540.69,2.8605,62.089,3.145,3.039,58.193,0.294,0
2025-12-31 19:30:00,48.202,11.117,344.973,539.703,2.466,541.176,539.895,539.031,538.71,2.8426,62.198,3.064,2.996,57.906,0.314,0
2025-12-31 19:40:00,47.897,11.062,344.89,538.418,1.709,537.669,538.448,538.179,539.378,2.8382,62.155,3.165,3.043,58.021,0.392,0
2025-12-31 19:50:00,48.102,11.134,344.945,539.766,3.151,539.965,540.699,537.624,540.775,2.844,61.946,3.188,3.232,58.166,0.25,0
2025-12-31 20:00:00,47.937,11.087,345.207,538.526,2.258,538.681,538.789,537.189,539.447,2.8459,62.339,3.067,3.048,57.887,0.363,0
2025-12-31 20:10:00,47.891,11.132,344.944,540.342,2.087,540.157,541.27,539.183,540.756,2.846,62.182,2.92,2.836,57.792,0.365,0
2025-12-31 20:20:00,47.954,11.077,345.326,541.02,2.142,539.595,541.166,541.584,541.737,2.8534,61.764,3.119,2.991,58.09,0.365,0
2025-12-31 20:30:00,48.04,11.117,345.223,540.438,2.386,539.661,540.307,542.047,539.736,2.8595,62.003,3.155,2.922,57.904,0.428,0
2025-12-31 20:40:00,47.908,11.077,344.744,540.453,2.043,541.749,539.772,539.706,540.584,2.8589,62.019,2.955,2.875,57.922,0.386,0
2025-12-31 20:50:00,47.582,11.031,344.591,539.567,3.908,537.521,540.511,541.429,538.808,2.8323,61.947,3.083,2.907,57.95,0.326,0
2025-12-31 21:00:00,47.443,11.071,344.43,539.412,2.638,540.801,538.163,540.334,538.351,2.8152,61.809,3.126,3.047,57.923,0.273,0
2025-12-31 21:10:00,47.747,11.031,344.849,539.603,3.177,538.917,541.233,538.056,540.205,2.8414,61.955,3.136,2.992,58.048,0.354,0
2025-12-31 21:20:00,47.619,11.078,345.307,539.452,2.952,538.784,539.764,538.154,541.106,2.8306,61.881,3.018,2.892,57.966,0.376,0
2025-12-31 21:30:00,47.714,11.108,344.795,539.098,2.252,539.863,538.345,540.219,537.967,2.8577,61.79,2.967,3.012,57.944,0.399,0
2025-12-31 21:40:00,47.504,11.075,343.915,539.355,2.44,539.976,537.801,539.401,540.241,2.8337,62.049,3.246,2.988,58.135,0.328,0
2025-12-31 21:50:00,47.439,11.111,344.71,539.689,2.383,540.848,539.384,538.465,540.059,2.8341,61.977,3.096,3.07,57.948,0.289,0
2025-12-31 22:00:00,47.641,11.07,344.474,538.824,4.174,538.985,537.61,537.263,541.437,2.8437,61.86,3.0,2.973,58.079,0.313,0
2025-12-31 22:10:00,47.364,11.085,344.926,539.006,0.828,538.95,538.658,539.486,538.932,2.8227,61.72,3.042,2.858,57.831,0.344,0
2025-12-31 22:20:00,47.327,11.082,344.431,539.358,3.061,541.238,538.177,539.418,538.601,2.8251,61.716,3.026,2.949,57.931,0.35,0
2025-12-31 22:30:00,47.272,11.072,344.319,538.865,2.017,537.603,539.111,539.127,539.62,2.8226,61.908,3.128,2.88,57.93,0.421,0
