timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,EGT_Z1_C,EGT_Z2_C,EGT_Z3_C,EGT_Z4_C,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2025-12-31 22:40:00,47.394,11.057,344.577,539.522,2.509,540.977,539.43,539.211,538.468,2.823,61.902,3.117,3.043,57.835,0.371,0
2025-12-31 22:50:00,47.132,11.047,344.805,540.582,1.346,540.981,540.372,539.814,541.16,2.8215,61.945,3.028,3.069,57.906,0.402,0
2025-12-31 23:00:00,46.834,11.054,344.002,539.008,1.642,539.88,539.617,538.296,538.238,2.7932,61.603,2.968,3.113,57.793,0.337,0
2025-12-31 23:10:00,47.091,11.101,344.746,538.603,2.08,537.626,538.34,539.706,538.739,2.8208,61.851,3.05,2.927,58.026,0.318,0
2025-12-31 23:20:00,47.034,11.103,344.375,539.357,2.621,539.044,539.918,537.922,540.543,2.8208,61.848,3.037,2.798,58.038,0.316,0
2025-12-31 23:30:00,47.159,11.042,344.444,537.833,2.154,538.8,536.646,538.412,537.475,2.8284,61.951,3.051,2.992,58.108,0.383,0
2025-12-31 23:40:00,46.92,11.029,344.565,539.634,3.756,540.439,539.124,537.609,541.365,2.8171,61.612,2.965,2.881,58.002,0.347,0
2025-12-31 23:50:00,46.873,11.117,344.492,539.273,2.092,538.607,538.691,540.699,539.094,2.8202,61.782,3.151,2.957,57.755,0.316,0
2026-01-01 00:00:00,46.925,11.075,344.333,539.518,1.352,539.148,538.85,539.874,540.202,2.8231,61.759,3.076,2.884,58.027,0.387,0
2026-01-01 00:10:00,47.12,11.065,344.31,540.064,3.683,538.329,538.82,542.012,541.094,2.8172,61.478,2.927,2.92,57.707,0.356,0
2026-01-01 00:20:00,47.027,11.089,344.266,539.966,1.638,540.89,539.252,540.066,539.656,2.828,61.871,3.051,2.889,57.907,0.331,0
2026-01-01 00:30:00,47.093,11.153,344.412,538.663,3.285,538.209,538.582,540.574,537.289,2.8,61.471,3.005,2.984,57.934,0.371,0
2026-01-01 00:40:00,46.937,11.021,343.713,539.023,2.303,538.645,537.895,539.354,540.198,2.8045,61.874,2.995,2.822,57.919,0.414,0
2026-01-01 00:50:00,46.888,11.059,344.278,538.261,2.007,537.271,539.033,539.278,537.462,2.8164,61.696,3.069,2.929,57.919,0.345,0
2026-01-01 01:00:00,47.097,11.069,344.489,539.726,1.84,540.63,539.808,539.675,538.79,2.8224,61.787,3.016,2.925,57.909,0.256,0
2026-01-01 01:10:00,46.909,11.11,344.305,538.754,3.649,539.448,538.292,536.813,540.462,2.8019,61.515,3.11,2.975,58.131,0.339,0
2026-01-01 01:20:00,47.125,11.054,344.349,538.246,3.579,538.044,536.479,540.058,538.404,2.8231,61.72,3.004,2.987,58.166,0.263,0
2026-01-01 01:30:00,46.758,11.088,344.035,540.747,1.401,541.37,540.478,539.969,541.172,2.8099,61.72,3.074,3.004,57.892,0.361,0
2026-01-01 01:40:00,46.559,11.051,344.189,537.866,1.598,538.501,537.901,538.158,536.903,2.7935,61.845,2.933,2.946,58.099,0.35,0
2026-01-01 01:50:00,47.06,11.078,344.18,539.931,2.446,539.854,538.535,540.353,540.981,2.8075,61.756,2.943,3.002,58.044,0.32,0
2026-01-01 02:00:00,47.234,11.071,344.625,538.506,1.448,537.794,539.242,538.982,538.005,2.8115,61.619,3.068,3.04,58.145,0.378,0
2026-01-01 02:10:00,46.813,11.064,344.38,539.348,1.691,539.993,538.302,539.803,539.294,2.8296,61.861,3.216,2.938,58.014,0.377,0
2026-01-01 02:20:00,46.405,11.044,343.414,538.741,3.392,537.21,537.316,539.835,540.602,2.8019,61.471,3.011,3.088,57.89,0.287,0
2026-01-01 02:30:00,46.948,11.101,344.176,539.108,2.108,538.279,538.32,539.446,540.387,2.7998,61.561,3.156,2.866,57.757,0.4,0
2026-01-01 02:40:00,46.941,11.078,344.265,537.973,1.777,536.845,538.622,538.183,538.241,2.8121,61.577,2.991,2.923,57.898,0.228,0
2026-01-01 02:50:00,46.71,11.065,343.749,539.667,3.287,538.666,541.562,540.164,538.275,2.7962,61.693,3.04,3.016,58.137,0.294,0
2026-01-01 03:00:00,46.706,10.983,343.493,539.03,4.103,541.138,539.551,537.035,538.394,2.7909,61.632,3.144,2.969,57.957,0.358,0
2026-01-01 03:10:00,46.8,11.114,344.289,538.276,2.243,538.559,539.38,537.137,538.028,2.8133,61.675,3.121,2.768,58.167,0.34,0
2026-01-01 03:20:00,47.013,11.067,344.238,539.21,2.068,540.077,538.089,538.519,540.157,2.8054,61.847,3.089,2.907,57.929,0.433,0
2026-01-01 03:30:00,46.983,11.013,343.823,540.503,2.238,541.519,540.198,541.015,539.281,2.7969,61.958,3.076,3.025,57.789,0.31,0
2026-01-01 03:40:00,47.041,11.156,344.167,538.923,2.276,537.946,540.222,538.432,539.092,2.8231,61.633,3.03,2.877,57.871,0.372,0
2026-01-01 03:50:00,47.003,10.993,344.141,539.312,3.099,540.131,539.788,540.213,537.114,2.8081,62.069,3.052,2.9,57.824,0.329,0
2026-01-01 04:00:00,46.936,11.071,344.568,539.527,3.556,541.269,539.226,539.901,537.713,2.812,61.937,3.064,2.922,58.069,0.387,0
2026-01-01 04:10:00,47.331,11.102,344.7,538.252,0.76,538.653,537.998,538.463,537.893,2.8265,61.813,2.928,3.046,57.914,0.347,0
2026-01-01 04:20:00,46.906,11.018,343.913,540.741,2.188,541.973,540.661,540.546,539.785,2.8172,61.709,3.029,2.963,57.776,0.44,0
2026-01-01 04:30:00,47.13,11.045,343.912,538.228,0.774,537.865,538.639,537.887,538.52,2.82,61.713,2.978,3.015,58.087,0.33,0
2026-01-01 04:40:00,47.058,11.067,344.502,540.043,2.776,538.987,538.962,540.486,541.738,2.8297,61.746,3.122,3.016,57.933,0.376,0
2026-01-01 04:50:00,47.015,11.059,344.509,539.302,3.273,539.39,539.18,537.683,540.956,2.8218,61.727,3.1,2.912,57.815,0.362,0
2026-01-01 05:00:00,47.133,11.022,344.448,539.252,1.646,540.421,538.775,538.88,538.934,2.8292,61.661,3.046,2.888,58.19,0.439,0
2026-01-01 05:10:00,46.964,11.043,344.27,539.883,4.136,539.89,541.748,537.612,540.282,2.8179,61.699,3.086,2.828,58.17,0.388,0
2026-01-01 05:20:00,47.174,11.101,344.418,538.9,0.932,538.891,538.556,538.665,539.488,2.8373,61.894,3.012,2.895,58.124,0.352,0
2026-01-01 05:30:00,47.318,11.108,344.557,538.781,2.767,537.459,537.76,539.679,540.226,2.8389,61.871,3.032,2.922,58.03,0.295,0
2026-01-01 05:40:00,46.899,11.055,344.107,540.072,2.453,539.155,538.908,541.361,540.866,2.8069,61.748,2.985,2.752,57.849,0.311,0
2026-01-01 05:50:00,47.305,11.071,344.755,539.746,2.506,539.199,541.064,538.558,540.165,2.836,61.828,2.992,2.927,58.166,0.387,0
2026-01-01 06:00:00,47.41,11.093,344.353,540.496,2.165,539.307,541.22,539.984,541.472,2.839,61.793,2.954,2.924,57.888,0.337,0
2026-01-01 06:10:00,47.783,11.069,344.769,538.44,3.628,537.464,540.145,539.633,536.517,2.8429,62.034,3.028,2.824,58.118,0.33,0
2026-01-01 06:20:00,47.622,11.099,344.577,539.307,0.312,539.244,539.397,539.138,539.45,2.8359,61.775,3.113,2.987,58.038,0.377,0
2026-01-01 06:30:00,47.358,11.048,344.199,538.881,1.81,539.518,537.708,538.898,539.401,2.8274,61.685,3.052,3.178,57.946,0.318,0
2026-01-01 06:40:00,47.844,11.089,345.095,541.045,3.97,539.167,541.365,543.137,540.511,2.8505,62.156,3.071,2.947,58.139,0.338,0
2026-01-01 06:50:00,47.341,11.09,344.251,539.879,3.088,539.449,539.12,538.929,542.017,2.8165,61.925,2.969,2.942,57.931,0.294,0
2026-01-01 07:00:00,48.051,11.132,345.286,541.072,1.833,541.738,539.905,541.574,541.069,2.8591,62.249,3.01,2.991,58.133,0.389,0
2026-01-01 07:10:00,47.726,11.085,344.994,540.005,1.598,539.321,540.919,539.694,540.086,2.8345,61.633,2.922,2.937,57.792,0.304,0
2026-01-01 07:20:00,47.753,11.14,344.517,539.218,2.764,539.779,539.057,537.635,540.399,2.8384,61.749,3.097,2.957,58.019,0.34,0
2026-01-01 07:30:00,47.78,11.088,344.763,540.824,1.833,540.991,539.878,540.718,541.711,2.8461,61.976,3.186,3.041,58.089,0.414,0
2026-01-01 07:40:00,47.751,11.091,344.806,541.011,2.436,540.647,542.591,540.155,540.65,2.8181,61.919,3.048,2.914,57.99,0.354,0
2026-01-01 07:50:00,47.937,11.103,344.781,539.586,2.259,541.227,538.968,539.143,539.006,2.8471,62.228,3.084,2.884,57.989,0.451,0
2026-01-01 08:00:00,48.18,11.099,344.741,540.62,2.715,539.277,540.739,540.47,541.992,2.8486,62.328,3.012,2.911,57.99,0.36,0
2026-01-01 08:10:00,48.239,11.127,345.787,540.352,3.151,541.825,539.874,541.033,538.674,2.8597,61.808,3.082,2.836,58.055,0.391,0
2026-01-01 08:20:00,47.986,11.154,345.165,539.139,4.37,537.563,537.224,541.594,540.175,2.8527,61.735,2.999,2.925,58.016,0.325,0
2026-01-01 08:30:00,48.273,11.114,345.562,541.061,2.529,540.328,541.084,540.152,542.681,2.8726,61.902,3.061,2.999,58.026,0.284,0
2026-01-01 08:40:00,48.158,11.066,345.499,540.761,1.058,540.701,540.585,540.349,541.407,2.8445,61.977,3.037,2.872,57.897,0.305,0
2026-01-01 08:50:00,48.361,11.141,345.092,539.484,1.651,539.454,539.021,540.557,538.906,2.8484,62.081,3.008,2.951,58.021,0.293,0
2026-01-01 09:00:00,48.504,11.119,345.447,540.73,2.661,541.537,541.925,539.264,540.196,2.8702,62.301,3.113,2.876,57.798,0.359,0
2026-01-01 09:10:00,48.544,11.066,345.005,540.336,1.484,540.727,539.309,540.793,540.514,2.8725,62.182,3.002,3.075,57.931,0.453,0
2026-01-01 09:20:00,48.493,11.105,345.331,540.829,3.186,541.194,538.958,542.144,541.02,2.856,62.173,3.014,3.087,57.89,0.318,0
2026-01-01 09:30:00,48.488,11.126,345.387,541.848,1.953,541.709,542.274,540.729,542.682,2.8608,62.135,3.008,2.854,57.91,0.364,0
2026-01-01 09:40:00,48.552,11.069,345.648,540.638,1.987,541.829,540.785,540.094,539.842,2.8604,62.427,3.032,3.008,58.073,0.367,0
2026-01-01 09:50:00,48.693,11.136,345.004,540.25,2.116,540.502,541.252,539.136,540.109,2.8666,62.137,3.099,3.041,58.12,0.354,0
2026-01-01 10:00:00,48.745,11.115,345.743,541.085,3.335,542.286,541.683,538.951,541.421,2.8618,62.34,2.998,3.153,58.044,0.33,0
2026-01-01 10:10:00,48.914,11.178,345.848,542.342,1.628,542.766,541.786,541.593,543.221,2.8829,62.157,3.045,3.05,58.047,0.383,0
2026-01-01 10:20:00,48.77,11.189,345.695,540.993,4.006,539.369,541.403,543.375,539.825,2.8809,62.243,3.006,3.007,57.977,0.348,0
2026-01-01 10:30:00,48.67,11.135,345.777,540.728,3.827,538.925,542.752,539.158,542.078,2.8793,62.025,3.104,2.982,58.169,0.337,0
2026-01-01 10:40:00,48.837,11.145,346.033,540.958,3.663,539.716,541.595,539.428,543.091,2.8785,62.086,2.868,2.843,58.021,0.346,0
2026-01-01 10:50:00,48.99,11.066,345.696,541.599,1.957,541.164,542.806,541.577,540.849,2.868,62.466,3.082,2.736,57.993,0.318,0
2026-01-01 11:00:00,48.814,11.098,345.321,541.019,1.957,542.327,540.37,540.579,540.799,2.8721,62.243,3.044,3.007,57.879,0.317,0
2026-01-01 11:10:00,48.834,11.108,346.051,540.54,3.313,540.7,541.752,541.271,538.439,2.8781,62.29,3.226,2.997,58.125,0.251,0
2026-01-01 11:20:00,49.056,11.151,345.478,540.772,2.085,539.766,541.582,541.851,539.891,2.9019,62.439,3.141,3.077,57.873,0.309,0
2026-01-01 11:30:00,49.161,11.18,345.971,541.988,1.782,541.198,542.128,542.98,541.647,2.8821,62.277,3.01,2.921,58.103,0.32,0
2026-01-01 11:40:00,48.845,11.108,345.983,541.653,3.347,543.442,540.382,542.694,540.095,2.8885,62.416,3.144,2.878,57.864,0.41,0
2026-01-01 11:50:00,49.213,11.177,346.061,542.351,3.099,544.202,541.254,541.103,542.845,2.8866,62.17,3.078,2.871,57.977,0.31,0
2026-01-01 12:00:00,49.218,11.149,345.848,541.288,3.258,542.811,539.553,540.165,542.622,2.8949,62.442,3.018,2.81,58.052,0.362,0
2026-01-01 12:10:00,48.708,11.137,345.272,540.489,1.529,541.461,540.371,540.193,539.932,2.8749,61.964,3.224,3.013,57.912,0.328,0
2026-01-01 12:20:00,49.245,11.157,345.872,541.628,3.511,543.446,539.935,541.571,541.56,2.8968,62.607,2.909,3.169,58.009,0.333,0
2026-01-01 12:30:00,49.126,11.134,346.184,541.426,1.739,542.31,541.434,541.388,540.571,2.8849,62.173,2.983,3.059,58.191,0.342,0
2026-01-01 12:40:00,48.835,11.128,345.451,540.794,3.188,539.044,540.358,541.541,542.232,2.8888,62.21,3.023,2.866,57.944,0.337,0
2026-01-01 12:50:00,48.992,11.126,345.385,541.238,1.918,540.684,540.866,540.799,542.602,2.8923,62.292,3.097,2.879,58.103,0.276,0
2026-01-01 13:00:00,49.312,11.103,346.25,543.207,2.356,542.343,544.296,541.94,544.249,2.8962,62.176,3.181,2.969,58.063,0.404,0
2026-01-01 13:10:00,49.195,11.218,346.434,540.309,3.708,539.081,542.591,538.883,540.68,2.869,62.412,3.194,2.89,58.187,0.333,0
2026-01-01 13:20:00,49.495,11.146,345.949,542.798,2.646,541.604,544.25,541.956,543.384,2.8993,62.458,3.094,3.018,58.197,0.34,0
2026-01-01 13:30:00,49.175,11.162,345.603,540.538,1.09,540.917,539.963,540.221,541.053,2.8997,62.244,3.071,2.886,58.233,0.251,0
2026-01-01 13:40:00,49.162,11.153,346.43,541.614,2.591,539.973,541.411,542.508,542.564,2.8966,62.374,3.082,3.071,58.0,0.44,0
2026-01-01 13:50:00,48.991,11.16,345.857,540.803,1.869,541.821,540.432,539.952,541.006,2.8856,62.108,2.961,2.718,58.01,0.362,0
2026-01-01 14:00:00,48.833,11.168,346.073,541.329,1.081,541.519,541.838,541.201,540.757,2.8655,62.302,3.178,2.79,58.044,0.354,0
2026-01-01 14:10:00,49.028,11.115,345.903,541.552,3.14,543.244,541.378,541.48,540.104,2.9057,62.266,3.033,2.936,57.924,0.386,0
2026-01-01 14:20:00,49.066,11.151,346.066,541.297,1.407,541.998,541.101,540.591,541.499,2.8738,62.002,2.955,2.977,58.0,0.328,0
2026-01-01 14:30:00,49.192,11.161,345.771,541.574,1.897,540.716,542.067,540.9,542.613,2.8827,62.185,3.064,3.022,57.825,0.321,0
2026-01-01 14:40:00,49.135,11.129,345.387,542.606,2.874,543.848,540.974,543.013,542.588,2.8854,62.306,3.05,2.884,58.044,0.319,0
2026-01-01 14:50:00,49.155,11.142,345.79,542.3,1.559,543.152,542.183,542.272,541.593,2.9032,62.393,3.065,2.882,57.884,0.309,0
2026-01-01 15:00:00,49.183,11.165,346.031,541.132,1.213,541.888,540.675,541.033,540.931,2.9077,62.275,3.016,3.217,57.903,0.344,0
2026-01-01 15:10:00,49.125,11.162,345.866,540.036,1.709,540.616,540.412,538.907,540.207,2.9177,62.288,3.068,2.872,57.955,0.304,0
2026-01-01 15:20:00,49.022,11.193,346.093,541.656,2.124,541.758,540.833,542.957,541.077,2.8729,62.037,3.036,2.977,58.193,0.257,0
2026-01-01 15:30:00,49.168,11.139,346.291,540.886,0.406,540.887,540.901,540.674,541.08,2.8923,62.129,2.983,2.894,57.787,0.388,0
2026-01-01 15:40:00,49.165,11.135,345.537,539.887,4.304,536.974,540.73,541.278,540.566,2.9069,62.485,3.109,2.951,57.962,0.36,0
2026-01-01 15:50:00,48.998,11.117,345.707,542.294,0.613,542.007,542.029,542.521,542.62,2.892,62.254,3.168,3.116,57.977,0.376,0
2026-01-01 16:00:00,49.152,11.191,346.224,540.734,1.88,541.393,541.023,539.513,541.005,2.8943,62.153,3.162,2.95,58.017,0.368,0
2026-01-01 16:10:00,49.081,11.187,345.876,540.16,2.013,539.541,541.027,541.042,539.029,2.8888,62.064,2.995,2.984,58.31,0.361,0
2026-01-01 16:20:00,48.885,11.179,345.725,541.838,3.557,541.341,540.367,543.924,541.72,2.877,62.242,3.075,2.93,57.878,0.342,0
2026-01-01 16:30:00,48.752,11.074,345.743,540.9,2.541,540.305,540.248,540.257,542.789,2.8695,62.041,2.895,2.89,58.05,0.4,0
2026-01-01 16:40:00,49.01,11.196,346.072,539.792,4.464,539.551,538.065,539.021,542.529,2.881,61.917,2.954,2.947,57.997,0.442,0
2026-01-01 16:50:00,48.857,11.145,345.753,541.179,1.271,540.577,540.928,541.848,541.363,2.8845,62.323,3.051,2.991,58.001,0.295,0
2026-01-01 17:00:00,48.657,11.122,345.922,542.078,4.153,541.88,544.088,539.935,542.411,2.8795,62.529,3.081,2.836,58.012,0.46,0
2026-01-01 17:10:00,48.898,11.161,345.799,540.147,1.635,539.941,541.19,539.555,539.903,2.8886,62.442,3.002,2.967,58.115,0.311,0
2026-01-01 17:20:00,48.957,11.127,345.634,541.261,4.31,543.882,539.572,541.304,540.287,2.8682,62.388,3.093,2.822,57.95,0.374,0
2026-01-01 17:30:00,48.509,11.137,345.3,540.716,4.367,539.82,541.98,538.349,542.716,2.8661,61.999,3.065,3.012,57.817,0.342,0
2026-01-01 17:40:00,48.747,11.121,345.293,541.325,4.295,542.394,543.534,539.239,540.132,2.8638,62.142,2.983,3.066,58.3,0.314,0
2026-01-01 17:50:00,48.857,11.1,345.614,539.943,1.886,539.211,539.292,541.097,540.173,2.8854,62.015,3.088,3.019,58.063,0.199,0
2026-01-01 18:00:00,48.589,11.14,345.687,539.744,1.544,539.98,539.772,538.841,540.385,2.8767,62.158,3.075,2.83,58.014,0.293,0
2026-01-01 18:10:00,48.531,11.117,345.906,540.9,2.151,541.917,540.921,539.766,540.994,2.8547,62.045,2.965,2.96,57.997,0.29,0
2026-01-01 18:20:00,48.589,11.097,345.583,540.19,2.897,540.352,541.688,539.929,538.791,2.8727,62.019,3.169,2.84,58.05,0.268,0
2026-01-01 18:30:00,48.298,11.061,345.137,539.862,3.225,539.188,541.696,538.471,540.094,2.8545,62.013,3.095,2.942,58.049,0.328,0
2026-01-01 18:40:00,48.303,11.159,345.25,539.983,2.747,539.553,538.863,539.907,541.61,2.843,62.193,2.975,2.897,57.875,0.406,0
2026-01-01 18:50:00,48.473,11.112,345.28,540.271,2.402,540.759,541.088,538.686,540.552,2.8502,61.908,3.078,2.912,57.861,0.354,0
2026-01-01 19:00:00,48.204,11.182,345.23,540.217,2.424,540.247,541.294,538.87,540.456,2.849,62.1,2.942,3.009,57.922,0.31,0
2026-01-01 19:10:00,48.062,11.104,345.272,540.428,1.69,540.584,540.778,539.329,541.019,2.8476,61.809,3.048,2.932,58.0,0.466,0
2026-01-01 19:20:00,48.272,11.17,344.825,540.171,2.913,538.384,540.104,541.297,540.9,2.8419,61.94,3.007,3.06,57.988,0.34,0
2026-01-01 19:30:00,48.1,11.122,345.123,541.182,3.696,540.801,540.064,543.76,540.102,2.8513,62.032,2.993,3.032,58.092,0.414,0
2026-01-01 19:40:00,48.334,11.131,345.31,540.344,3.359,540.581,540.378,541.889,538.53,2.8564,61.859,3.038,3.004,57.879,0.453,0
2026-01-01 19:50:00,48.06,11.114,344.803,538.31,3.016,538.909,538.111,539.619,536.603,2.8446,62.016,2.995,2.974,57.984,0.312,0
2026-01-01 20:00:00,47.814,11.086,344.924,539.649,1.448,539.591,540.012,538.773,540.221,2.8532,61.607,3.051,2.883,57.931,0.411,0
2026-01-01 20:10:00,47.934,11.112,344.877,540.209,2.288,540.314,540.211,539.011,541.299,2.8542,61.958,3.065,2.946,58.042,0.288,0
2026-01-01 20:20:00,48.067,11.054,345.103,540.967,3.568,541.196,541.017,542.612,539.044,2.8546,61.848,2.85,3.013,58.197,0.277,0
2026-01-01 20:30:00,47.899,11.037,344.495,539.141,4.401,539.102,541.738,538.386,537.337,2.8436,61.961,2.954,2.93,58.098,0.305,0
2026-01-01 20:40:00,47.869,11.076,345.099,539.663,1.814,539.612,540.601,538.787,539.651,2.8479,61.958,2.985,2.892,58.169,0.283,0
2026-01-01 20:50:00,47.891,11.066,344.996,539.704,2.492,541.289,539.461,539.271,538.797,2.8661,61.522,3.094,3.086,58.082,0.408,0
2026-01-01 21:00:00,47.629,11.005,344.776,540.799,3.344,539.072,542.416,540.09,541.617,2.8417,62.029,3.045,2.936,57.819,0.352,0
2026-01-01 21:10:00,47.386,11.051,344.538,539.279,2.654,539.426,538.239,538.558,540.893,2.8254,61.917,3.029,3.024,57.883,0.402,0
2026-01-01 21:20:00,47.583,11.045,344.516,539.596,2.817,538.792,540.087,538.344,541.161,2.8374,62.014,3.192,2.981,57.96,0.421,0
2026-01-01 21:30:00,47.801,11.104,344.774,538.91,1.568,539.752,539.157,538.547,538.184,2.8186,62.119,3.042,2.883,58.165,0.283,0
2026-01-01 21:40:00,47.561,11.122,344.267,539.976,1.74,539.872,540.472,538.909,540.649,2.813,61.868,2.989,3.06,57.972,0.392,0
2026-01-01 21:50:00,47.629,11.075,344.563,540.016,4.226,541.931,537.705,539.133,541.294,2.8387,61.915,3.074,2.934,57.855,0.363,0
2026-01-01 22:00:00,47.17,11.06,344.473,539.224,2.881,538.205,541.086,538.622,538.982,2.8288,61.868,3.205,2.988,57.943,0.325,0
2026-01-01 22:10:00,47.487,11.06,344.486,539.493,3.323,538.143,541.466,538.828,539.536,2.8319,61.793,3.163,3.136,57.893,0.372,0
2026-01-01 22:20:00,46.909,11.048,344.259,539.24,2.625,540.619,538.25,537.994,540.096,2.8157,61.793,3.086,2.987,57.92,0.337,0
2026-01-01 22:30:00,47.064,11.06,344.094,538.709,1.359,538.306,539.186,537.993,539.352,2.8162,61.797,2.859,2.897,57.828,0.382,0
2026-01-01 22:40:00,47.519,11.12,344.758,538.996,1.928,538.509,538.591,540.405,538.477,2.8502,61.946,3.05,2.899,57.913,0.366,0
2026-01-01 22:50:00,47.348,11.117,344.927,540.513,2.862,541.75,540.842,540.572,538.888,2.8004,61.868,3.064,2.892,58.02,0.374,0
2026-01-01 23:00:00,46.971,11.046,343.778,539.717,2.999,540.36,538.016,541.015,539.478,2.8136,61.848,3.247,3.052,57.921,0.377,0
2026-01-01 23:10:00,47.092,11.034,344.329,539.313,0.782,539.11,538.89,539.672,539.58,2.8407,61.595,3.091,2.969,58.064,0.357,0
2026-01-01 23:20:00,46.914,11.066,344.128,539.537,1.509,538.757,539.609,540.266,539.515,2.8237,61.706,3.072,2.988,58.187,0.345,0
2026-01-01 23:30:00,46.722,11.019,343.932,539.046,2.757,538.944,537.768,540.525,538.949,2.8026,61.523,3.021,2.885,57.941,0.27,0
2026-01-01 23:40:00,47.009,11.044,344.14,539.23,1.591,540.046,538.935,539.485,538.455,2.8347,61.803,3.089,3.041,57.827,0.304,0
2026-01-01 23:50:00,47.015,11.137,344.141,538.958,3.234,539.441,537.443,538.27,540.677,2.8108,61.567,3.008,2.92,57.998,0.248,0
2026-01-02 00:00:00,46.995,11.027,344.65,539.126,2.96,538.294,537.585,540.545,540.08,2.7974,61.752,2.896,3.03,58.015,0.419,0
2026-01-02 00:10:00,46.847,11.024,344.204,537.496,1.986,536.88,536.632,537.852,538.618,2.808,61.761,3.054,3.055,57.836,0.377,0
2026-01-02 00:20:00,46.837,11.061,343.945,539.868,4.175,541.702,537.527,541.005,539.237,2.7867,61.76,3.181,2.909,58.099,0.321,0
2026-01-02 00:30:00,46.89,11.075,343.84,539.961,2.871,538.572,539.521,541.443,540.308,2.8261,61.515,3.137,2.932,57.725,0.342,0
2026-01-02 00:40:00,46.951,11.1,344.24,539.709,3.463,538.809,541.694,540.101,538.231,2.8248,61.703,2.97,2.881,58.199,0.386,0
2026-01-02 00:50:00,46.983,11.037,344.07,539.216,3.33,539.832,540.404,539.552,537.074,2.7976,61.582,3.026,2.901,57.969,0.367,0
2026-01-02 01:00:00,46.887,11.038,343.955,538.591,2.296,539.883,538.94,537.587,537.954,2.8083,61.932,3.073,2.898,57.886,0.33,0
2026-01-02 01:10:00,46.658,11.025,343.963,538.99,2.825,540.168,539.958,537.343,538.493,2.798,61.949,2.916,2.85,57.875,0.408,0
2026-01-02 01:20:00,46.811,11.083,344.07,538.301,4.427,538.834,535.971,540.398,538.001,2.8435,61.557,3.118,3.074,58.132,0.273,0
2026-01-02 01:30:00,47.022,11.089,344.197,538.494,2.406,538.078,538.851,537.321,539.727,2.8208,61.818,2.957,2.909,57.828,0.377,0
2026-01-02 01:40:00,46.511,11.017,343.78,538.939,1.58,539.729,538.402,539.476,538.149,2.8055,61.786,2.972,2.979,57.983,0.358,0
2026-01-02 01:50:00,47.069,11.046,344.205,539.356,2.163,540.362,538.859,540.002,538.199,2.811,61.722,3.073,2.995,58.051,0.226,0
2026-01-02 02:00:00,46.92,11.066,343.907,538.296,1.393,539.176,537.908,537.783,538.317,2.8198,61.961,3.021,2.952,57.677,0.353,0
2026-01-02 02:10:00,46.821,11.086,344.476,539.046,1.709,539.163,538.526,538.392,540.101,2.8204,61.419,3.11,2.877,57.821,0.443,0
2026-01-02 02:20:00,46.869,11.053,344.078,539.138,2.906,539.013,538.001,538.633,540.907,2.8055,61.777,3.071,3.01,57.882,0.284,0
2026-01-02 02:30:00,46.383,11.049,344.057,538.316,4.096,536.781,540.877,537.076,538.532,2.7736,61.553,2.84,2.877,57.95,0.304,0
2026-01-02 02:40:00,46.598,11.02,343.397,537.41,3.461,536.075,537.88,539.536,536.149,2.7999,61.711,3.123,3.205,57.9,0.359,0
2026-01-02 02:50:00,46.806,11.051,343.925,537.611,2.324,537.909,536.402,537.408,538.726,2.8116,61.516,3.05,2.918,57.962,0.341,0
2026-01-02 03:00:00,46.585,11.016,343.564,537.774,1.756,537.656,537.001,538.757,537.681,2.8037,61.764,3.099,3.016,58.017,0.282,0
2026-01-02 03:10:00,46.817,11.071,344.282,537.665,2.796,536.922,537.341,536.801,539.597,2.818,61.634,2.991,2.853,57.91,0.418,0
2026-01-02 03:20:00,46.91,11.04,343.938,537.379,1.41,537.2,538.027,537.671,536.617,2.8194,62.084,2.97,2.948,58.051,0.387,0
2026-01-02 03:30:00,46.779,11.038,344.049,539.494,2.414,537.829,540.098,540.243,539.804,2.8092,61.756,2.973,2.953,58.131,0.334,0
2026-01-02 03:40:00,46.8,11.037,344.012,538.484,2.235,537.661,537.442,539.677,539.154,2.8171,61.803,3.02,2.884,58.105,0.345,0
2026-01-02 03:50:00,46.838,10.983,343.69,539.134,1.782,538.736,539.479,540.052,538.27,2.8218,61.809,3.069,2.863,57.748,0.35,0
2026-01-02 04:00:00,46.927,11.068,344.274,539.32,4.335,538.607,537.891,538.554,542.226,2.8387,61.678,3.187,2.965,58.1,0.366,0
2026-01-02 04:10:00,46.939,11.03,343.607,539.028,1.512,538.529,540.041,538.642,538.898,2.8144,61.732,3.069,2.999,57.895,0.299,0
2026-01-02 04:20:00,46.96,11.102,344.397,539.204,1.779,538.584,539.158,538.712,540.363,2.8065,61.786,3.038,2.972,58.023,0.365,0
2026-01-02 04:30:00,46.757,11.037,343.985,539.502,4.291,537.246,539.986,539.238,541.537,2.8202,61.85,2.992,2.998,58.037,0.344,0
2026-01-02 04:40:00,46.997,11.05,344.164,539.058,2.484,539.017,539.157,537.786,540.27,2.8137,61.538,2.973,2.822,57.94,0.311,0
2026-01-02 04:50:00,47.097,11.022,344.059,539.204,4.752,536.922,539.536,541.674,538.686,2.8202,61.632,3.107,3.136,58.042,0.316,0
2026-01-02 05:00:00,47.146,11.114,344.395,538.812,2.796,537.213,540.009,538.22,539.806,2.8255,61.701,3.056,2.878,57.984,0.234,0
2026-01-02 05:10:00,47.014,11.06,343.864,540.229,3.696,539.514,538.153,541.401,541.849,2.8216,61.742,3.021,3.046,57.843,0.427,0
2026-01-02 05:20:00,47.013,11.067,344.195,538.273,1.036,538.426,537.632,538.365,538.668,2.8102,61.751,3.028,3.007,57.993,0.386,0
2026-01-02 05:30:00,46.893,11.048,343.746,538.468,2.97,537.886,540.334,537.364,538.288,2.8003,61.808,3.005,2.828,57.807,0.357,0
2026-01-02 05:40:00,47.461,11.074,344.552,540.173,3.068,538.62,540.932,539.452,541.688,2.836,61.841,2.928,2.933,57.828,0.33,0
2026-01-02 05:50:00,47.447,11.116,344.722,538.964,2.254,537.968,538.613,540.222,539.052,2.8286,61.888,3.16,2.839,58.057,0.338,0
2026-01-02 06:00:00,47.571,11.068,344.533,540.703,1.742,540.635,541.683,540.554,539.941,2.8327,61.742,3.039,2.974,57.816,0.416,0
2026-01-02 06:10:00,47.498,11.085,344.612,539.1,2.214,538.906,538.205,540.419,538.871,2.8263,61.631,3.031,2.972,58.171,0.299,0
2026-01-02 06:20:00,47.445,11.126,344.392,540.395,2.068,540.955,540.167,539.195,541.263,2.8299,61.797,3.006,2.905,58.075,0.411,0
2026-01-02 06:30:00,47.498,11.047,344.31,539.886,1.751,540.479,540.343,539.995,538.728,2.839,62.068,3.058,2.944,58.112,0.315,0
2026-01-02 06:40:00,47.674,10.966,344.831,539.226,0.583,539.503,538.92,539.268,539.215,2.8331,61.872,2.985,3.0,57.758,0.29,0
2026-01-02 06:50:00,47.624,11.118,344.947,539.648,2.259,539.033,538.5,540.3,540.759,2.8428,61.779,2.964,3.093,57.995,0.271,0
2026-01-02 07:00:00,47.679,11.079,344.582,539.5,4.408,541.448,537.04,539.525,539.989,2.8253,62.069,3.061,2.981,57.876,0.327,0
2026-01-02 07:10:00,47.94,11.086,344.309,541.303,3.458,543.112,539.868,542.577,539.654,2.8468,61.957,2.955,2.911,57.988,0.419,0
2026-01-02 07:20:00,47.767,11.061,344.608,540.647,1.637,540.092,539.75,541.387,541.359,2.8614,62.025,3.04,2.977,58.062,0.358,0
2026-01-02 07:30:00,47.843,11.123,344.801,539.973,1.921,540.326,539.101,539.443,541.022,2.8536,62.037,3.05,2.99,57.935,0.3,0
2026-01-02 07:40:00,47.717,11.124,344.895,539.02,1.941,539.694,539.932,538.462,537.991,2.8405,62.031,3.172,2.859,57.839,0.378,0
2026-01-02 07:50:00,47.91,11.051,344.631,539.969,1.782,540.112,540.123,538.93,540.712,2.8413,61.888,2.945,3.071,58.201,0.406,0
2026-01-02 08:00:00,48.066,11.081,344.969,540.038,2.712,539.105,539.43,539.799,541.817,2.8546,62.128,3.018,2.913,57.794,0.299,0
2026-01-02 08:10:00,48.064,11.125,345.008,540.962,1.367,541.297,539.98,541.347,541.226,2.8608,62.005,2.909,2.807,57.829,0.398,0
2026-01-02 08:20:00,48.229,11.134,345.396,540.039,1.583,540.904,539.321,539.646,540.286,2.861,62.326,3.035,3.18,57.946,0.365,0
2026-01-02 08:30:00,48.174,11.131,345.584,540.66,0.857,541.106,540.52,540.249,540.766,2.8451,61.831,3.185,2.952,58.041,0.336,0
2026-01-02 08:40:00,48.242,11.06,345.44,540.351,1.05,540.639,539.734,540.248,540.784,2.8583,61.987,3.049,2.959,57.957,0.267,0
2026-01-02 08:50:00,48.275,11.113,345.647,540.697,3.434,539.958,543.081,540.101,539.647,2.8765,62.156,3.067,2.922,58.057,0.352,0
2026-01-02 09:00:00,48.435,11.124,345.125,540.668,2.523,541.49,540.85,538.967,541.364,2.8556,62.018,2.974,3.068,57.815,0.35,0
2026-01-02 09:10:00,48.555,11.147,345.64,540.318,2.571,541.287,538.716,541.012,540.256,2.8819,62.155,2.878,3.001,58.044,0.41,0
2026-01-02 09:20:00,48.532,11.071,345.272,541.308,1.32,541.582,540.566,541.886,541.198,2.8718,62.105,3.052,2.837,58.022,0.329,0
2026-01-02 09:30:00,48.521,11.121,345.419,540.022,1.7,540.821,540.726,539.121,539.42,2.8555,62.198,3.033,3.102,58.081,0.302,0
2026-01-02 09:40:00,48.295,11.11,345.431,539.678,2.974,540.635,539.584,540.733,537.759,2.8634,61.923,3.063,3.087,58.025,0.314,0
2026-01-02 09:50:00,48.784,11.133,345.765,540.959,2.152,540.978,541.546,541.733,539.581,2.8787,62.191,2.977,3.05,58.059,0.406,0
2026-01-02 10:00:00,48.573,11.103,344.965,541.671,2.37,541.666,540.577,542.947,541.494,2.8736,62.063,3.032,2.983,57.96,0.307,0
2026-01-02 10:10:00,48.481,11.131,345.107,540.216,2.223,541.516,540.399,539.293,539.654,2.8672,61.957,3.053,2.82,57.872,0.404,0
2026-01-02 10:20:00,48.775,11.166,345.72,540.016,2.237,541.015,538.778,540.636,539.633,2.8778,62.201,2.89,2.93,58.071,0.244,0
2026-01-02 10:30:00,48.728,11.094,345.619,540.251,2.544,540.843,538.514,540.59,541.058,2.8827,62.026,3.003,2.829,57.833,0.386,0
2026-01-02 10:40:00,48.766,11.125,345.653,541.126,1.066,540.839,541.315,540.643,541.709,2.8701,62.084,2.964,2.903,58.006,0.256,0
2026-01-02 10:50:00,48.842,11.162,345.086,539.88,1.636,540.308,540.669,539.51,539.033,2.8647,62.032,2.948,3.084,58.08,0.361,0
2026-01-02 11:00:00,48.963,11.15,345.88,541.172,1.907,540.479,541.23,542.386,540.592,2.882,62.412,3.09,2.988,57.95,0.318,0
2026-01-02 11:10:00,48.72,11.106,345.903,540.177,3.496,538.698,541.167,542.17,538.674,2.8753,62.015,2.933,2.905,57.99,0.429,0
2026-01-02 11:20:00,48.621,11.161,345.645,540.41,2.537,539.399,541.936,540.655,539.649,2.8678,61.984,3.34,3.005,58.05,0.314,0
2026-01-02 11:30:00,48.938,11.095,345.581,540.853,1.912,540.016,541.793,541.722,539.881,2.8848,62.285,3.017,2.945,58.13,0.278,0
2026-01-02 11:40:00,48.946,11.174,345.328,541.948,1.524,541.78,541.66,542.939,541.415,2.9014,62.147,3.057,2.866,58.168,0.392,0
2026-01-02 11:50:00,49.16,11.125,346.123,542.342,2.252,541.015,542.539,542.549,543.267,2.8839,62.188,3.013,2.902,58.211,0.422,0
2026-01-02 12:00:00,49.082,11.135,345.873,540.76,1.684,539.858,540.708,541.542,540.932,2.8983,62.32,3.166,2.906,57.989,0.439,0
2026-01-02 12:10:00,49.003,11.119,345.999,540.568,1.466,539.836,540.517,541.302,540.617,2.8983,62.049,3.09,3.108,57.839,0.432,0
2026-01-02 12:20:00,48.997,11.147,345.498,541.655,4.218,542.101,543.536,541.665,539.318,2.8837,61.967,3.035,3.008,58.229,0.315,0
2026-01-02 12:30:00,49.186,11.137,345.558,541.24,1.296,541.713,540.417,541.421,541.407,2.8903,62.246,3.262,2.793,58.147,0.278,0
2026-01-02 12:40:00,49.008,11.124,345.225,539.652,2.36,539.895,540.171,540.451,538.091,2.9071,62.406,2.895,3.038,57.975,0.434,0
2026-01-02 12:50:00,48.968,11.141,345.331,539.712,3.132,540.061,539.554,541.182,538.05,2.8774,62.045,3.022,3.013,58.064,0.399,0
2026-01-02 13:00:00,49.072,11.118,345.75,540.98,2.09,541.338,541.34,539.576,541.666,2.8908,62.357,2.99,2.848,58.341,0.309,0
2026-01-02 13:10:00,49.164,11.203,346.23,541.487,2.412,541.272,541.657,542.715,540.303,2.8978,62.306,3.111,2.998,58.139,0.355,0
2026-01-02 13:20:00,48.944,11.121,345.742,540.764,2.443,541.962,539.519,539.85,541.724,2.88,62.185,3.038,3.009,57.825,0.36,0
2026-01-02 13:30:00,49.279,11.154,345.889,540.206,3.668,539.705,540.841,538.306,541.974,2.8995,62.202,3.078,2.895,58.025,0.352,0
2026-01-02 13:40:00,49.054,11.167,345.608,540.848,1.254,541.302,540.935,540.048,541.106,2.8867,62.247,2.993,3.002,58.113,0.395,0
2026-01-02 13:50:00,49.16,11.102,345.603,539.658,1.343,539.399,539.17,540.513,539.551,2.8716,62.496,2.972,3.033,57.786,0.324,0
2026-01-02 14:00:00,49.136,11.133,345.886,540.646,2.317,541.891,539.574,539.801,541.318,2.8839,62.482,3.007,2.849,57.796,0.419,0
2026-01-02 14:10:00,49.205,11.133,345.786,541.684,1.733,540.9,542.058,542.633,541.143,2.8828,62.092,2.902,2.955,58.2,0.362,0
2026-01-02 14:20:00,49.135,11.091,345.734,541.659,0.745,541.183,541.678,541.928,541.846,2.8931,62.186,3.017,2.969,58.208,0.399,0
2026-01-02 14:30:00,49.244,11.13,346.017,540.896,1.174,540.329,540.37,541.383,541.503,2.9036,62.585,3.152,2.922,57.75,0.328,0
2026-01-02 14:40:00,49.014,11.227,345.587,541.243,2.7,541.123,542.189,539.489,542.171,2.8844,62.042,3.17,2.963,58.145,0.362,0
2026-01-02 14:50:00,49.093,11.178,345.807,541.77,4.398,543.704,541.847,539.306,542.225,2.8866,62.443,3.104,3.079,57.732,0.268,0
2026-01-02 15:00:00,49.013,11.166,345.77,541.487,5.078,539.032,541.672,541.133,544.11,2.8991,62.042,3.007,2.831,58.071,0.325,0
2026-01-02 15:10:00,49.079,11.212,346.071,540.881,2.208,542.126,539.918,541.525,539.956,2.8809,62.424,3.005,2.899,58.084,0.385,0
2026-01-02 15:20:00,49.055,11.144,345.885,540.717,1.844,541.673,539.842,541.524,539.829,2.8994,62.296,3.042,2.906,58.052,0.311,0
2026-01-02 15:30:00,49.27,11.136,345.901,540.666,1.648,541.501,540.174,539.853,541.137,2.8985,62.259,3.043,2.856,58.091,0.378,0
2026-01-02 15:40:00,49.201,11.091,346.33,541.387,2.162,541.196,540.799,540.696,542.858,2.9085,62.363,3.163,3.039,57.918,0.371,0
2026-01-02 15:50:00,48.838,11.173,345.647,539.758,2.45,539.205,541.443,538.993,539.389,2.874,62.142,3.085,2.936,57.946,0.403,0
2026-01-02 16:00:00,49.027,11.125,345.542,540.685,2.908,540.071,541.178,539.292,542.2,2.8852,61.902,2.986,2.966,57.913,0.361,0
2026-01-02 16:10:00,49.273,11.176,346.553,541.193,3.755,543.157,541.324,539.402,540.89,2.8958,62.363,2.987,2.847,58.01,0.417,0
2026-01-02 16:20:00,48.981,11.098,345.612,541.772,1.667,540.818,542.17,541.613,542.485,2.8868,62.27,3.145,2.968,58.11,0.357,0
2026-01-02 16:30:00,48.821,11.11,345.837,540.562,3.412,539.652,542.103,541.8,538.691,2.8748,62.284,3.143,2.788,57.881,0.423,0
2026-01-02 16:40:00,49.13,11.137,345.827,542.345,3.588,542.54,544.109,542.211,540.521,2.9011,62.075,2.963,2.978,58.064,0.349,0
2026-01-02 16:50:00,48.795,11.069,345.256,540.602,2.367,540.371,539.937,542.234,539.867,2.8755,62.129,3.182,2.908,57.95,0.354,0
2026-01-02 17:00:00,48.837,11.18,345.524,540.702,1.957,541.41,540.728,541.215,539.453,2.8781,62.24,2.988,2.849,57.962,0.326,0
2026-01-02 17:10:00,48.868,11.13,345.705,540.138,2.086,541.115,539.029,540.924,539.486,2.856,62.445,3.079,3.053,58.1,0.397,0
2026-01-02 17:20:00,48.839,11.165,345.693,541.73,1.323,542.355,541.942,541.032,541.589,2.8835,62.507,3.055,2.929,58.063,0.419,0
2026-01-02 17:30:00,48.595,11.172,345.283,539.312,2.193,540.192,539.385,539.67,537.999,2.8705,62.152,3.163,2.982,58.055,0.353,0
2026-01-02 17:40:00,48.789,11.184,345.067,541.339,0.598,541.301,541.709,541.234,541.111,2.8881,62.528,3.097,2.775,57.929,0.441,0
2026-01-02 17:50:00,48.685,11.114,345.557,541.539,1.33,541.121,541.431,541.153,542.451,2.8752,62.131,3.096,2.979,57.98,0.346,0
2026-01-02 18:00:00,48.76,11.155,345.94,540.06,1.853,541.272,540.069,539.482,539.419,2.8765,62.156,3.114,3.002,57.93,0.41,0
2026-01-02 18:10:00,48.78,11.126,345.731,541.099,2.497,541.506,540.227,542.58,540.083,2.8894,62.201,3.062,3.001,58.084,0.408,0
2026-01-02 18:20:00,48.581,11.151,345.575,540.052,1.495,540.465,539.06,540.555,540.13,2.8562,62.322,2.912,2.963,58.14,0.288,0
2026-01-02 18:30:00,48.656,11.1,345.635,541.525,2.33,540.71,542.583,542.553,540.253,2.8659,62.152,2.952,2.942,57.773,0.389,0
2026-01-02 18:40:00,48.385,11.135,345.403,539.32,4.297,538.162,539.173,542.121,537.824,2.8772,62.064,2.959,2.953,58.018,0.42,0
2026-01-02 18:50:00,48.524,11.089,345.098,541.257,2.597,542.529,542.073,539.932,540.493,2.8693,62.129,3.101,3.016,58.09,0.318,0
2026-01-02 19:00:00,48.245,11.131,345.108,539.848,1.796,540.771,540.144,538.975,539.504,2.8511,62.174,2.947,2.94,58.1,0.309,0
2026-01-02 19:10:00,48.238,11.059,345.286,539.487,2.403,538.502,539.015,539.527,540.905,2.8645,62.124,3.03,2.88,58.104,0.269,0
2026-01-02 19:20:00,47.992,11.072,345.029,539.149,1.819,538.424,540.243,538.748,539.181,2.8593,61.941,2.911,2.935,58.028,0.375,0
2026-01-02 19:30:00,48.076,11.14,345.194,539.803,1.203,540.372,539.45,539.169,540.222,2.8601,61.926,2.986,3.094,57.958,0.301,0
2026-01-02 19:40:00,48.215,11.083,344.361,540.568,3.067,540.549,542.263,540.264,539.196,2.8514,61.969,2.964,2.964,58.182,0.358,0
2026-01-02 19:50:00,47.71,11.077,345.135,540.857,3.838,543.136,540.748,539.298,540.245,2.8309,62.137,2.977,3.126,58.125,0.316,0
2026-01-02 20:00:00,47.571,11.065,344.36,539.35,2.006,540.256,539.446,539.446,538.25,2.8278,61.748,3.046,2.839,58.047,0.271,0
2026-01-02 20:10:00,47.995,11.105,344.644,540.57,1.986,541.563,539.746,539.577,541.394,2.8574,62.058,2.958,3.012,58.116,0.35,0
2026-01-02 20:20:00,47.975,11.113,344.537,539.884,2.252,538.963,541.215,539.659,539.699,2.8291,62.06,2.948,3.076,57.877,0.395,0
2026-01-02 20:30:00,47.88,11.107,344.9,538.72,1.626,537.922,539.298,538.112,539.548,2.8472,62.332,3.12,2.961,58.012,0.331,0
2026-01-02 20:40:00,47.67,11.091,344.179,538.721,2.783,537.138,539.921,539.297,538.527,2.8439,61.823,3.184,2.938,57.991,0.335,0
2026-01-02 20:50:00,47.576,11.115,344.632,540.094,2.716,540.42,540.15,538.545,541.261,2.8388,61.823,3.042,2.808,57.689,0.329,0
2026-01-02 21:00:00,48.053,11.139,345.361,539.749,1.768,540.568,539.898,539.732,538.8,2.8499,62.064,3.08,3.019,57.966,0.423,0
2026-01-02 21:10:00,47.615,11.101,344.544,540.446,2.111,539.068,540.412,541.179,541.123,2.83,61.907,3.057,2.945,58.068,0.391,0
2026-01-02 21:20:00,47.648,11.072,344.92,539.168,0.805,538.605,539.41,539.253,539.402,2.8264,61.899,3.09,2.854,58.097,0.343,0
2026-01-02 21:30:00,47.912,11.092,345.198,538.902,0.906,538.743,539.283,538.377,539.205,2.8373,62.08,2.981,3.019,57.956,0.303,0
2026-01-02 21:40:00,47.593,11.1,344.404,540.024,1.077,540.321,540.064,540.395,539.318,2.8283,62.013,3.02,2.974,57.812,0.241,0
2026-01-02 21:50:00,47.575,11.037,344.765,539.685,1.23,540.041,539.937,539.949,538.811,2.8243,61.557,3.201,2.781,58.03,0.4,0
2026-01-02 22:00:00,47.461,11.088,344.412,539.636,2.996,540.375,539.476,540.845,537.849,2.8391,61.93,3.084,3.02,58.06,0.404,0
2026-01-02 22:10:00,47.415,11.091,344.351,539.11,1.489,538.238,539.727,539.039,539.437,2.8217,61.774,3.124,2.964,57.877,0.351,0
2026-01-02 22:20:00,47.182,11.079,344.087,539.181,1.39,538.756,538.613,540.003,539.351,2.8261,61.853,3.066,2.906,58.105,0.383,0
2026-01-02 22:30:00,47.442,11.043,344.8,538.753,2.546,537.134,539.631,538.569,539.68,2.8366,61.881,2.928,3.013,58.04,0.361,0
2026-01-02 22:40:00,47.37,11.099,344.425,539.075,4.489,540.46,540.293,535.971,539.576,2.849,61.687,3.1,2.975,58.009,0.339,0
2026-01-02 22:50:00,47.292,11.062,344.789,538.137,2.393,538.95,538.588,538.453,536.557,2.8517,61.705,2.948,3.041,57.83,0.41,0
2026-01-02 23:00:00,47.15,11.06,344.183,538.157,1.922,539.069,537.147,538.45,537.962,2.8119,61.814,3.215,3.102,57.848,0.36,0
2026-01-02 23:10:00,47.38,11.025,344.687,539.55,4.629,540.38,541.722,539.003,537.093,2.8133,62.098,3.087,3.089,57.784,0.447,0
2026-01-02 23:20:00,46.993,11.021,344.02,539.173,3.543,540.131,539.429,540.337,536.794,2.8072,61.975,3.01,2.903,58.051,0.345,0
2026-01-02 23:30:00,47.004,11.077,344.393,538.563,2.965,540.196,539.065,537.76,537.231,2.8157,61.82,2.973,2.897,57.858,0.379,0
2026-01-02 23:40:00,47.048,11.095,344.271,539.272,1.332,539.014,539.409,538.666,539.998,2.8309,61.9,3.053,2.966,57.979,0.358,0
2026-01-02 23:50:00,46.884,11.055,344.122,539.16,2.739,540.457,538.291,537.718,540.175,2.7999,61.729,3.15,2.996,57.885,0.454,0
2026-01-03 00:00:00,47.023,11.048,344.467,538.92,1.152,538.397,538.922,538.81,539.549,2.8145,61.806,2.996,2.873,58.029,0.397,0
2026-01-03 00:10:00,46.864,11.099,343.961,538.659,0.478,538.595,538.426,538.712,538.904,2.801,61.456,3.073,2.938,57.992,0.407,0
2026-01-03 00:20:00,47.14,11.07,344.377,538.695,2.249,537.229,539.174,538.897,539.478,2.7949,61.933,3.036,2.99,57.893,0.352,0
2026-01-03 00:30:00,46.936,11.026,343.935,538.555,4.905,535.726,539.157,540.631,538.705,2.816,61.556,2.994,2.831,57.775,0.364,0
2026-01-03 00:40:00,46.685,10.993,344.082,538.468,2.427,539.892,537.636,537.465,538.881,2.8027,61.606,2.953,2.854,57.746,0.291,0
2026-01-03 00:50:00,46.685,11.075,343.919,537.846,2.758,539.437,537.622,536.679,537.647,2.8013,61.359,3.015,2.875,57.934,0.364,0
2026-01-03 01:00:00,46.927,11.094,344.142,539.03,3.639,538.897,536.816,539.952,540.455,2.7994,61.919,3.05,3.109,58.143,0.319,0
2026-01-03 01:10:00,46.787,11.057,344.437,540.568,1.646,540.408,539.701,541.347,540.814,2.7995,61.423,3.144,3.026,58.273,0.405,0
2026-01-03 01:20:00,46.643,11.042,343.951,539.833,2.604,538.77,540.267,541.374,538.92,2.797,61.618,2.984,2.989,58.004,0.424,0
2026-01-03 01:30:00,46.777,11.015,343.805,537.986,2.327,536.548,538.675,538.875,537.847,2.8113,61.709,3.038,2.949,57.915,0.296,0
2026-01-03 01:40:00,46.639,11.064,344.163,536.725,2.405,536.049,538.113,535.708,537.029,2.8148,61.456,3.07,2.826,57.895,0.317,0
2026-01-03 01:50:00,46.749,10.969,344.083,539.164,2.471,538.887,540.524,538.053,539.193,2.8057,61.888,3.214,2.971,57.886,0.317,0
2026-01-03 02:00:00,46.701,11.005,343.167,537.548,2.464,536.677,539.141,536.693,537.68,2.801,61.567,3.102,3.083,57.979,0.375,0
2026-01-03 02:10:00,46.952,11.042,343.936,539.498,3.438,537.82,541.258,538.817,540.098,2.8122,61.736,2.967,2.847,57.924,0.293,0
2026-01-03 02:20:00,46.94,11.08,343.906,539.103,1.165,539.786,538.977,539.028,538.621,2.7927,61.798,3.037,3.073,57.804,0.257,0
2026-01-03 02:30:00,47.333,11.006,344.351,539.697,3.71,539.44,541.917,539.224,538.207,2.8319,61.496,2.935,3.073,58.012,0.385,0
2026-01-03 02:40:00,46.732,11.039,344.152,539.388,1.72,539.47,539.902,538.23,539.95,2.7979,61.54,3.094,2.979,58.047,0.349,0
2026-01-03 02:50:00,46.851,11.088,343.993,539.094,3.468,537.737,540.975,537.507,540.159,2.8241,61.576,2.942,2.857,58.127,0.438,0
2026-01-03 03:00:00,46.77,11.064,343.892,538.276,2.565,537.365,538.73,539.787,537.222,2.7962,61.817,2.946,2.721,57.877,0.346,0
2026-01-03 03:10:00,46.686,11.096,344.043,538.926,2.976,537.205,539.663,538.654,540.181,2.7795,61.621,3.079,3.009,58.077,0.258,0
2026-01-03 03:20:00,46.903,11.011,343.644,539.145,4.1,539.27,540.859,539.692,536.759,2.8026,61.744,3.036,3.105,58.014,0.382,0
2026-01-03 03:30:00,46.935,11.009,344.236,539.422,2.262,540.141,537.88,540.142,539.524,2.812,61.713,2.938,3.077,57.863,0.301,0
2026-01-03 03:40:00,47.085,11.052,343.991,539.918,0.832,539.79,540.228,540.244,539.412,2.8049,61.708,3.186,3.036,57.85,0.345,0
2026-01-03 03:50:00,46.896,11.072,344.524,540.467,2.973,540.992,538.849,540.205,541.822,2.8361,61.837,3.023,2.878,58.212,0.425,0
2026-01-03 04:00:00,46.946,11.014,343.974,539.319,1.534,539.371,538.646,540.18,539.078,2.8118,61.623,3.005,3.0,57.702,0.361,0
2026-01-03 04:10:00,47.005,11.05,343.952,539.165,2.22,538.628,540.416,538.196,539.419,2.8247,61.874,3.089,3.151,57.732,0.344,0
2026-01-03 04:20:00,47.175,11.102,344.559,538.722,2.658,537.882,540.54,538.185,538.28,2.8356,61.551,3.025,2.872,57.686,0.333,0
2026-01-03 04:30:00,46.983,11.079,344.117,538.996,2.166,538.164,538.07,539.513,540.236,2.8199,61.717,3.009,2.901,58.049,0.455,0
2026-01-03 04:40:00,47.039,11.009,344.12,540.008,2.424,538.837,539.485,540.448,541.261,2.8152,61.739,3.022,2.945,58.028,0.319,0
2026-01-03 04:50:00,46.893,11.086,344.338,538.788,5.209,539.523,535.987,538.446,541.196,2.8201,61.574,3.136,2.945,57.97,0.285,0
2026-01-03 05:00:00,47.18,11.047,343.986,538.129,3.008,539.838,537.091,536.83,538.757,2.8248,61.673,2.969,2.883,57.972,0.42,0
2026-01-03 05:10:00,47.29,11.058,344.811,538.126,1.867,539.175,538.574,537.449,537.308,2.8286,61.667,2.898,3.002,58.091,0.43,0
2026-01-03 05:20:00,47.123,11.06,344.703,539.876,4.229,541.939,537.71,540.699,539.157,2.8175,61.958,3.132,2.952,57.877,0.365,0
2026-01-03 05:30:00,47.572,11.052,344.706,539.55,1.575,539.263,540.412,538.837,539.689,2.8642,61.991,3.09,2.952,58.166,0.367,0
2026-01-03 05:40:00,47.326,11.069,344.78,540.212,3.082,539.29,540.266,539.104,542.186,2.7987,61.89,2.974,2.973,58.091,0.415,0
2026-01-03 05:50:00,47.587,11.075,345.104,539.693,2.59,539.022,540.831,538.241,540.677,2.8321,61.844,2.972,2.927,58.059,0.415,0
2026-01-03 06:00:00,47.225,11.043,344.173,538.367,5.44,535.117,539.225,538.569,540.557,2.8104,61.918,3.031,2.923,58.025,0.394,0
2026-01-03 06:10:00,47.509,11.054,344.204,539.986,1.596,539.268,539.881,539.933,540.864,2.8226,61.934,3.055,2.885,58.066,0.235,0
2026-01-03 06:20:00,47.35,11.123,344.464,539.434,1.639,539.439,539.581,540.177,538.538,2.8207,61.893,3.188,2.841,58.027,0.43,0
2026-01-03 06:30:00,47.455,11.08,344.388,539.276,2.544,537.722,539.317,540.266,539.8,2.8422,61.986,3.157,2.936,57.796,0.363,0
2026-01-03 06:40:00,47.533,11.084,344.238,538.925,3.294,536.917,539.2,540.211,539.373,2.8269,61.755,3.167,2.944,57.87,0.484,0
2026-01-03 06:50:00,47.845,11.069,344.815,540.634,2.251,539.29,541.4,541.541,540.304,2.859,61.834,3.103,2.944,57.945,0.386,0
2026-01-03 07:00:00,47.898,11.075,344.839,539.161,2.558,538.1,538.788,540.658,539.1,2.8586,62.132,3.093,3.04,57.942,0.288,0
2026-01-03 07:10:00,47.797,11.107,344.946,539.248,2.476,540.632,539.709,538.497,538.156,2.8231,61.967,3.213,3.053,58.02,0.319,0
2026-01-03 07:20:00,47.446,11.037,344.617,540.39,1.094,540.958,540.064,540.673,539.864,2.8262,61.892,3.008,2.859,57.926,0.365,0
2026-01-03 07:30:00,48.014,11.14,345.499,540.187,3.156,541.75,540.24,538.594,540.164,2.8418,62.081,3.087,2.819,57.969,0.33,0
2026-01-03 07:40:00,48.171,11.109,345.075,539.294,3.135,540.885,539.045,537.75,539.498,2.8468,62.242,3.119,3.048,58.074,0.343,0
2026-01-03 07:50:00,47.889,11.086,345.296,541.1,2.671,542.244,540.906,541.676,539.573,2.8341,62.06,3.0,2.856,58.016,0.408,0
2026-01-03 08:00:00,48.012,11.087,344.966,540.126,2.415,540.205,538.888,540.11,541.303,2.8477,61.889,3.055,3.083,57.837,0.425,0
2026-01-03 08:10:00,48.422,11.123,344.994,539.329,1.41,539.626,539.833,538.423,539.435,2.8826,61.982,2.963,2.992,57.999,0.347,0
2026-01-03 08:20:00,48.051,11.082,344.771,540.272,5.056,538.901,540.354,538.388,543.444,2.8461,61.672,2.981,2.93,57.988,0.395,0
2026-01-03 08:30:00,48.08,11.14,345.127,540.64,4.5,538.673,543.173,540.225,540.491,2.8546,62.004,3.037,3.0,57.777,0.321,0
2026-01-03 08:40:00,48.373,11.178,345.613,540.541,3.567,538.626,541.609,539.734,542.193,2.8711,62.059,2.901,3.019,58.01,0.345,0
2026-01-03 08:50:00,48.261,11.163,344.833,539.394,2.291,540.016,540.584,538.682,538.293,2.8752,61.763,3.103,2.994,57.962,0.39,0
2026-01-03 09:00:00,48.379,11.123,345.552,539.086,3.727,539.603,538.819,537.097,540.824,2.8602,62.074,3.004,2.911,57.807,0.374,0
2026-01-03 09:10:00,48.48,11.109,345.231,540.073,2.399,538.653,540.092,540.494,541.052,2.8802,62.195,3.116,2.856,57.77,0.326,0
2026-01-03 09:20:00,48.214,11.11,345.056,540.933,1.161,540.809,540.671,541.707,540.546,2.8623,62.053,3.009,2.979,58.074,0.31,0
2026-01-03 09:30:00,48.81,11.117,345.9,540.689,2.212,540.931,540.74,539.436,541.648,2.8696,62.442,2.997,2.823,58.164,0.283,0
2026-01-03 09:40:00,48.423,11.166,345.055,541.094,2.489,542.618,541.493,540.129,540.135,2.8621,61.676,2.926,2.881,58.099,0.465,0
2026-01-03 09:50:00,48.668,11.22,345.934,541.755,2.42,541.268,543.151,541.87,540.731,2.8884,62.298,3.039,2.829,57.87,0.347,0
2026-01-03 10:00:00,48.402,11.114,345.169,541.414,1.949,540.31,541.381,542.259,541.707,2.8707,61.948,2.924,3.016,57.977,0.397,0
2026-01-03 10:10:00,48.371,11.078,344.984,541.576,3.169,541.213,540.53,540.86,543.699,2.8676,62.066,3.042,2.887,57.952,0.36,0
2026-01-03 10:20:00,48.79,11.141,345.354,541.965,4.431,542.015,544.752,540.774,540.321,2.8578,62.757,3.062,2.933,58.013,0.447,0
2026-01-03 10:30:00,48.769,11.137,345.57,540.449,2.376,540.412,538.951,541.327,541.106,2.8508,61.918,3.166,3.097,58.076,0.27,0
2026-01-03 10:40:00,48.846,11.104,345.739,540.896,1.795,540.052,541.847,540.186,541.5,2.8989,62.412,3.011,2.926,57.827,0.243,0
2026-01-03 10:50:00,48.388,11.093,345.124,540.32,1.284,539.671,540.225,540.428,540.955,2.8626,62.539,3.14,2.924,57.953,0.347,0
2026-01-03 11:00:00,48.808,11.039,345.71,541.764,3.199,543.611,540.412,541.674,541.358,2.8737,62.185,3.143,2.883,58.221,0.379,0
2026-01-03 11:10:00,48.892,11.123,345.791,541.073,2.477,539.817,540.568,542.294,541.614,2.8865,62.082,3.047,2.844,58.07,0.302,0
2026-01-03 11:20:00,48.74,11.108,345.297,541.435,0.829,541.532,541.093,541.193,541.922,2.9021,62.32,2.981,2.883,57.938,0.408,0
2026-01-03 11:30:00,48.85,11.125,345.315,540.331,1.946,539.256,539.801,541.202,541.065,2.8772,62.077,3.137,2.935,58.336,0.404,0
2026-01-03 11:40:00,49.144,11.166,346.396,540.672,3.273,540.088,540.139,539.595,542.868,2.9114,62.353,3.089,2.894,58.023,0.3,0
2026-01-03 11:50:00,49.099,11.161,345.699,540.656,1.771,540.991,540.054,539.905,541.676,2.9037,62.338,3.067,3.043,57.851,0.3,0
2026-01-03 12:00:00,49.274,11.135,345.945,541.621,1.73,541.428,541.847,542.47,540.74,2.8971,62.134,3.007,3.039,57.934,0.333,0
2026-01-03 12:10:00,48.837,11.151,345.851,540.042,1.485,540.889,539.404,540.317,539.559,2.8838,62.22,2.917,2.973,58.08,0.332,0
2026-01-03 12:20:00,48.877,11.126,345.58,541.062,2.045,542.123,540.785,541.261,540.078,2.8723,62.241,2.941,2.928,57.964,0.311,0
2026-01-03 12:30:00,48.888,11.123,345.904,541.274,2.504,539.82,542.324,542.014,540.938,2.8837,62.163,3.116,2.896,58.072,0.376,0
2026-01-03 12:40:00,49.272,11.161,345.904,540.888,1.153,541.575,541.01,540.422,540.546,2.8956,62.601,3.091,2.937,58.09,0.291,0
2026-01-03 12:50:00,49.16,11.122,346.114,540.643,2.781,538.885,541.479,540.542,541.666,2.8734,62.246,3.158,2.939,58.133,0.344,0
2026-01-03 13:00:00,48.949,11.109,345.715,540.346,3.331,540.195,538.192,541.474,541.523,2.8781,62.583,3.063,2.892,58.014,0.388,0
2026-01-03 13:10:00,49.352,11.188,345.946,540.899,3.087,542.056,540.895,538.969,541.676,2.8951,62.14,3.054,2.892,57.936,0.33,0
2026-01-03 13:20:00,49.021,11.109,345.653,539.789,2.046,539.136,538.709,540.557,540.755,2.8787,62.136,3.026,2.801,58.06,0.382,0
