timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,EGT_Z1_C,EGT_Z2_C,EGT_Z3_C,EGT_Z4_C,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2026-01-03 13:30:00,49.306,11.129,346.047,542.229,2.22,540.897,543.117,542.778,542.123,2.8968,62.109,2.974,3.03,58.065,0.353,0
2026-01-03 13:40:00,49.265,11.037,345.917,539.536,1.888,538.767,538.986,540.655,539.736,2.8871,62.165,2.961,2.866,57.939,0.321,0
2026-01-03 13:50:00,49.185,11.127,345.632,539.802,2.311,538.555,539.8,540.866,539.988,2.9062,62.423,3.156,3.032,57.852,0.281,0
2026-01-03 14:00:00,49.119,11.13,346.121,541.005,1.674,541.211,541.037,540.049,541.723,2.8898,62.254,3.051,2.91,57.876,0.383,0
2026-01-03 14:10:00,49.039,11.1,345.615,541.406,0.71,541.162,541.254,541.338,541.872,2.8943,62.398,3.061,3.055,58.136,0.34,0
2026-01-03 14:20:00,49.056,11.185,345.443,542.066,3.932,542.962,541.031,540.169,544.101,2.8794,62.431,3.117,2.991,58.154,0.359,0
2026-01-03 14:30:00,49.054,11.152,345.654,542.5,2.045,543.722,541.677,542.407,542.193,2.8919,62.282,3.162,2.988,58.118,0.251,0
2026-01-03 14:40:00,49.207,11.152,345.591,539.522,3.768,539.774,540.773,537.005,540.537,2.9082,62.261,3.115,2.993,58.152,0.335,0
2026-01-03 14:50:00,49.551,11.184,346.01,541.559,1.46,542.017,540.902,542.362,540.954,2.9188,62.168,3.115,2.999,58.079,0.385,0
2026-01-03 15:00:00,49.535,11.125,345.69,541.997,4.262,539.781,541.702,544.043,542.463,2.8943,62.499,2.937,2.822,58.132,0.402,0
2026-01-03 15:10:00,49.178,11.19,345.916,542.218,1.58,542.916,541.336,542.261,542.357,2.906,61.993,3.203,2.738,57.925,0.388,0
2026-01-03 15:20:00,49.27,11.116,345.702,542.53,1.969,542.447,541.839,543.808,542.027,2.8916,62.364,3.034,2.97,58.221,0.276,0
2026-01-03 15:30:00,48.959,11.137,345.654,540.987,3.449,541.08,539.676,543.125,540.067,2.8879,62.271,2.967,2.918,58.036,0.317,0
2026-01-03 15:40:00,49.253,11.143,345.822,541.282,3.787,543.26,540.61,539.473,541.785,2.8806,62.167,3.122,2.886,58.163,0.369,0
2026-01-03 15:50:00,48.825,11.131,345.482,540.659,1.62,539.827,540.04,541.447,541.323,2.8849,62.171,2.976,2.959,57.984,0.453,0
2026-01-03 16:00:00,48.983,11.173,345.902,540.405,1.487,540.86,540.659,540.728,539.373,2.8729,62.697,3.102,2.953,57.984,0.332,0
2026-01-03 16:10:00,49.147,11.125,346.237,542.136,2.396,541.009,542.582,543.405,541.548,2.8717,62.326,3.045,2.916,57.968,0.365,0
2026-01-03 16:20:00,48.782,11.16,345.478,541.389,0.851,541.056,541.907,541.204,541.388,2.8823,62.268,3.114,2.965,58.186,0.335,0
2026-01-03 16:30:00,48.91,11.145,345.698,541.296,1.672,541.174,541.28,542.202,540.53,2.8932,62.295,3.03,3.008,57.768,0.429,0
2026-01-03 16:40:00,49.107,11.109,345.864,542.232,3.144,541.31,541.273,544.417,541.929,2.8861,62.103,2.917,3.009,58.053,0.235,0
2026-01-03 16:50:00,48.845,11.1,345.935,540.332,2.325,540.369,540.522,539.056,541.381,2.8744,62.127,2.97,3.064,58.065,0.358,0
2026-01-03 17:00:00,49.136,11.133,346.089,540.326,1.063,539.762,540.672,540.045,540.825,2.8949,62.091,3.041,2.993,58.123,0.313,0
2026-01-03 17:10:00,48.597,11.145,345.756,541.406,4.348,543.209,542.45,538.861,541.103,2.8741,61.794,3.091,3.092,58.131,0.383,0
2026-01-03 17:20:00,48.938,11.17,345.647,540.42,3.043,541.277,538.924,539.513,541.967,2.8784,62.396,3.042,2.86,57.919,0.394,0
2026-01-03 17:30:00,48.663,11.114,345.413,539.888,0.725,539.807,540.283,539.905,539.558,2.8717,61.988,3.164,3.032,58.181,0.326,0
2026-01-03 17:40:00,48.744,11.145,345.736,539.743,2.736,540.036,541.36,538.952,538.624,2.8835,62.03,3.013,2.986,58.046,0.432,0
2026-01-03 17:50:00,48.821,11.137,346.063,539.578,2.81,538.166,539.843,539.328,540.976,2.8743,62.3,3.129,2.924,58.094,0.355,0
2026-01-03 18:00:00,48.612,11.118,345.274,540.964,1.93,541.979,541.519,540.308,540.049,2.8488,62.112,3.07,3.044,57.85,0.334,0
2026-01-03 18:10:00,48.473,11.125,345.419,539.84,2.069,540.476,540.356,540.121,538.407,2.8634,62.287,3.04,2.911,57.878,0.363,0
2026-01-03 18:20:00,48.516,11.105,345.482,539.818,1.974,539.185,539.678,539.251,541.159,2.872,61.877,3.018,3.015,58.159,0.276,0
2026-01-03 18:30:00,48.482,11.141,345.64,542.113,1.977,541.259,541.431,542.527,543.236,2.8914,62.27,3.171,2.892,58.097,0.385,0
2026-01-03 18:40:00,48.588,11.109,345.348,542.285,2.658,540.378,543.036,542.729,542.996,2.884,62.443,2.983,3.066,58.129,0.428,0
2026-01-03 18:50:00,48.319,11.113,345.281,541.117,2.08,541.115,542.188,540.108,541.058,2.8707,62.132,2.958,3.099,58.144,0.237,0
2026-01-03 19:00:00,48.6,11.114,345.312,541.366,1.173,540.733,541.906,541.423,541.402,2.8727,62.248,3.08,2.839,58.126,0.33,0
2026-01-03 19:10:00,48.51,11.086,345.571,541.434,2.651,540.411,541.259,541.005,543.062,2.871,62.093,3.082,3.021,57.868,0.256,0
2026-01-03 19:20:00,48.169,11.091,345.536,539.191,3.88,541.187,539.193,539.078,537.307,2.8722,62.04,3.015,2.843,57.727,0.363,0
2026-01-03 19:30:00,48.309,11.107,345.184,539.701,2.272,539.088,540.811,538.539,540.365,2.8812,62.089,3.158,2.786,57.849,0.337,0
2026-01-03 19:40:00,48.033,11.121,345.383,540.168,2.115,539.691,539.551,539.764,541.666,2.852,61.983,3.083,3.03,58.1,0.278,0
2026-01-03 19:50:00,48.216,11.187,344.827,539.94,2.501,540.958,539.651,538.457,540.693,2.877,61.889,2.904,2.913,58.114,0.282,0
2026-01-03 20:00:00,47.912,11.13,344.946,541.13,2.3,541.03,540.393,540.405,542.693,2.8494,61.847,3.039,2.985,58.214,0.399,0
2026-01-03 20:10:00,47.901,11.061,344.904,540.775,3.404,542.99,540.917,539.586,539.607,2.8368,62.19,3.028,2.983,57.893,0.34,0
2026-01-03 20:20:00,48.012,11.096,344.86,539.977,2.804,541.08,540.347,540.205,538.276,2.8389,61.822,3.092,2.963,58.215,0.433,0
2026-01-03 20:30:00,47.889,11.114,344.603,540.578,2.347,540.49,539.19,541.093,541.537,2.8656,61.962,3.199,2.818,58.021,0.431,0
2026-01-03 20:40:00,47.885,11.123,344.976,539.792,4.669,537.491,542.16,538.65,540.868,2.8302,62.446,3.12,2.985,57.99,0.266,0
2026-01-03 20:50:00,47.739,11.125,344.999,539.255,1.664,539.516,539.463,538.188,539.852,2.841,62.152,3.099,3.048,57.906,0.337,0
2026-01-03 21:00:00,47.801,11.125,344.81,540.208,1.807,540.28,540.045,539.35,541.157,2.85,61.732,3.028,2.967,57.871,0.292,0
2026-01-03 21:10:00,47.487,11.099,344.879,538.844,0.708,538.504,538.816,538.844,539.212,2.8214,61.942,3.005,2.947,57.966,0.339,0
2026-01-03 21:20:00,47.572,11.06,344.438,540.194,2.57,539.363,540.189,539.327,541.897,2.8485,61.883,3.062,2.873,57.868,0.351,0
2026-01-03 21:30:00,47.286,11.101,344.124,539.275,2.089,538.451,540.54,539.639,538.471,2.8218,61.642,3.099,2.969,57.803,0.308,0
2026-01-03 21:40:00,47.506,11.06,344.308,539.182,2.789,539.483,539.294,540.369,537.58,2.8181,61.975,3.14,3.046,57.892,0.325,0
2026-01-03 21:50:00,47.472,11.094,344.433,539.427,1.485,539.564,538.408,539.842,539.893,2.8285,62.03,3.028,2.914,57.875,0.444,0
2026-01-03 22:00:00,47.67,11.047,344.645,539.585,1.834,538.779,539.515,540.613,539.435,2.8462,61.766,3.089,2.793,57.606,0.333,0
2026-01-03 22:10:00,47.195,11.106,344.411,538.418,2.624,537.604,537.438,540.062,538.57,2.8087,61.727,3.238,3.027,58.076,0.432,0
2026-01-03 22:20:00,47.005,11.03,344.294,540.105,3.309,540.144,539.149,542.218,538.909,2.826,61.826,3.138,2.991,57.716,0.319,0
2026-01-03 22:30:00,47.42,11.056,344.101,539.328,3.185,541.382,539.171,538.197,538.562,2.8422,62.049,2.928,2.941,57.989,0.363,0
2026-01-03 22:40:00,47.244,11.107,344.233,539.805,2.388,541.198,540.114,539.098,538.81,2.8344,61.782,3.21,2.979,58.057,0.35,0
2026-01-03 22:50:00,47.301,11.064,344.594,539.952,3.579,538.707,542.286,539.607,539.209,2.8141,61.778,3.041,2.965,57.937,0.397,0
2026-01-03 23:00:00,46.903,11.07,344.087,539.488,2.162,539.796,538.309,540.471,539.375,2.8028,61.902,3.167,2.968,57.852,0.324,0
2026-01-03 23:10:00,47.147,11.031,344.704,539.96,3.635,538.515,542.15,540.192,538.982,2.8201,61.634,3.084,2.876,57.873,0.32,0
2026-01-03 23:20:00,46.98,11.025,344.19,538.087,3.591,539.809,536.218,538.295,538.025,2.8019,61.713,3.037,2.889,57.935,0.383,0
2026-01-03 23:30:00,47.162,11.02,344.436,539.17,1.998,538.968,539.779,537.968,539.966,2.8157,61.83,3.043,3.121,57.974,0.304,0
2026-01-03 23:40:00,46.97,11.049,344.158,538.868,1.385,538.593,538.857,538.318,539.703,2.8175,61.613,3.117,2.923,58.071,0.365,0
2026-01-03 23:50:00,47.127,11.1,344.298,540.171,2.808,540.722,541.541,539.689,538.733,2.814,61.774,2.965,3.031,58.013,0.281,0
2026-01-04 00:00:00,46.79,10.987,344.081,537.755,4.083,536.718,537.296,536.462,540.545,2.8202,61.481,3.103,2.952,58.074,0.424,0
2026-01-04 00:10:00,46.455,11.002,343.861,538.692,2.614,538.737,539.274,539.685,537.071,2.8046,61.763,3.095,2.867,57.856,0.322,0
2026-01-04 00:20:00,47.101,11.115,344.466,538.702,1.952,538.828,537.453,539.124,539.405,2.8176,61.541,3.015,2.855,57.878,0.399,0
2026-01-04 00:30:00,47.033,11.029,344.208,539.038,2.562,540.436,538.207,537.874,539.635,2.7961,61.67,3.083,2.851,57.661,0.321,0
2026-01-04 00:40:00,47.305,11.074,344.749,537.946,2.646,538.827,537.531,539.036,536.39,2.8226,61.843,2.986,2.921,57.899,0.391,0
2026-01-04 00:50:00,46.968,11.022,343.892,539.128,2.031,539.385,537.821,539.852,539.456,2.8027,61.89,3.097,2.943,57.697,0.338,0
2026-01-04 01:00:00,46.88,11.018,344.093,538.844,1.581,539.953,538.372,538.431,538.618,2.812,61.612,3.118,2.973,57.778,0.375,0
2026-01-04 01:10:00,47.162,11.072,344.487,537.962,2.724,536.25,538.974,538.347,538.276,2.8213,61.761,3.017,2.91,58.118,0.369,0
2026-01-04 01:20:00,46.817,11.09,343.483,538.516,2.182,539.536,539.054,537.354,538.118,2.8072,61.72,3.014,3.153,57.895,0.331,0
2026-01-04 01:30:00,46.59,11.02,343.667,539.702,2.037,539.791,538.889,540.926,539.201,2.8015,61.646,3.067,3.005,58.027,0.352,0
2026-01-04 01:40:00,46.933,11.064,344.267,538.036,2.349,537.925,536.831,538.206,539.18,2.8174,61.551,3.142,2.939,57.914,0.377,0
2026-01-04 01:50:00,46.852,11.067,343.867,536.443,3.445,538.374,534.929,536.608,535.861,2.8119,61.655,3.071,2.795,57.903,0.324,0
2026-01-04 02:00:00,46.86,11.096,343.841,539.253,1.881,539.458,538.291,539.09,540.172,2.8125,61.633,2.919,2.945,57.738,0.358,0
2026-01-04 02:10:00,46.525,11.046,343.851,539.128,1.576,538.685,538.483,539.284,540.059,2.7831,61.725,3.062,2.92,57.725,0.392,0
2026-01-04 02:20:00,46.656,11.051,343.74,538.665,1.919,537.756,538.99,539.675,538.238,2.8153,61.475,3.081,3.033,57.972,0.389,0
2026-01-04 02:30:00,46.823,11.044,344.277,538.471,1.288,539.233,538.664,537.945,538.043,2.8182,61.706,3.057,2.848,57.939,0.424,0
2026-01-04 02:40:00,46.864,11.056,343.938,538.397,3.341,539.316,537.39,536.771,540.112,2.8088,61.821,3.027,3.038,58.058,0.298,0
2026-01-04 02:50:00,46.763,11.042,343.734,538.066,3.234,538.975,539.354,536.12,537.816,2.7997,61.869,3.018,2.807,58.151,0.377,0
2026-01-04 03:00:00,46.836,11.048,344.161,538.473,1.856,537.867,538.258,538.043,539.723,2.8089,61.761,2.877,3.026,58.063,0.32,0
2026-01-04 03:10:00,46.823,11.07,343.891,538.206,2.001,537.266,537.566,539.267,538.725,2.8187,61.886,3.153,3.065,58.027,0.362,0
2026-01-04 03:20:00,46.715,11.035,344.048,537.985,2.75,536.557,539.2,536.876,539.307,2.8107,61.394,2.992,2.873,58.09,0.402,0
2026-01-04 03:30:00,46.617,11.074,344.106,536.739,3.545,535.156,535.934,538.701,537.166,2.801,61.644,3.156,2.947,58.093,0.333,0
2026-01-04 03:40:00,46.921,11.065,344.115,538.611,2.396,537.228,539.475,538.117,539.624,2.8055,61.842,2.929,2.955,58.04,0.353,0
2026-01-04 03:50:00,46.963,11.08,343.932,539.126,3.148,540.286,537.138,539.408,539.674,2.8078,61.525,3.209,3.008,57.897,0.424,0
2026-01-04 04:00:00,46.961,11.149,344.038,538.085,2.856,539.383,537.649,536.527,538.78,2.8086,61.796,3.102,2.912,58.047,0.397,0
2026-01-04 04:10:00,46.616,11.071,344.094,537.372,5.942,534.491,536.31,540.433,538.253,2.8164,61.599,2.994,3.077,57.893,0.437,0
2026-01-04 04:20:00,47.228,11.074,344.266,540.352,4.298,542.095,541.793,537.797,539.724,2.8208,61.803,2.989,2.961,57.86,0.385,0
2026-01-04 04:30:00,47.219,11.087,344.678,537.803,3.122,536.444,539.566,536.945,538.257,2.8395,62.123,3.037,2.951,57.915,0.35,0
2026-01-04 04:40:00,47.251,11.03,344.647,539.521,1.963,538.796,538.549,540.227,540.512,2.8256,61.717,3.006,2.993,57.855,0.323,0
2026-01-04 04:50:00,47.058,11.028,344.388,539.626,1.222,539.68,540.323,539.399,539.101,2.8015,61.724,3.131,2.936,57.9,0.342,0
2026-01-04 05:00:00,47.311,11.048,344.683,538.849,2.315,537.6,539.915,538.167,539.716,2.8198,61.726,3.094,3.02,57.895,0.352,0
2026-01-04 05:10:00,47.26,11.065,344.46,539.667,1.908,539.821,540.352,540.052,538.444,2.8241,61.842,3.049,3.01,58.097,0.345,0
2026-01-04 05:20:00,47.442,11.08,344.18,538.68,1.301,538.101,538.911,539.402,538.306,2.8304,61.935,2.968,2.922,58.014,0.354,0
2026-01-04 05:30:00,47.115,11.047,344.313,539.375,2.504,540.13,539.76,539.986,537.626,2.8167,62.129,3.044,2.998,57.848,0.398,0
2026-01-04 05:40:00,47.493,11.102,344.607,539.344,2.52,537.806,539.851,540.326,539.395,2.8465,61.752,3.133,2.884,58.304,0.38,0
2026-01-04 05:50:00,47.508,11.123,344.56,540.724,0.714,541.134,540.606,540.42,540.735,2.8472,61.731,3.011,2.949,57.861,0.338,0
2026-01-04 06:00:00,47.451,11.09,344.446,540.086,2.657,541.224,539.176,541.301,538.644,2.8242,61.968,2.989,2.985,58.191,0.349,0
2026-01-04 06:10:00,47.729,11.093,344.562,540.427,2.351,539.219,541.57,539.395,541.525,2.8353,61.929,3.135,2.813,58.024,0.374,0
2026-01-04 06:20:00,47.269,11.061,344.283,539.231,2.813,540.294,537.481,540.017,539.132,2.7948,61.963,3.13,2.887,57.997,0.367,0
2026-01-04 06:30:00,47.577,11.083,344.328,539.652,3.007,539.69,540.833,537.826,540.258,2.836,61.609,3.068,2.934,57.777,0.359,0
2026-01-04 06:40:00,47.675,11.045,344.707,539.215,1.223,539.127,539.72,538.497,539.517,2.8532,61.796,3.156,2.93,58.012,0.295,0
2026-01-04 06:50:00,47.457,11.092,344.111,540.136,3.267,539.611,538.479,541.746,540.707,2.8383,61.758,3.158,3.038,57.682,0.295,0
2026-01-04 07:00:00,47.678,11.101,344.519,539.09,2.187,538.454,538.477,540.641,538.786,2.8233,61.797,2.95,2.862,58.004,0.435,0
2026-01-04 07:10:00,47.7,11.1,344.949,540.14,1.886,539.522,540.032,541.408,539.597,2.8407,61.761,3.092,2.903,57.919,0.343,0
2026-01-04 07:20:00,47.955,11.094,344.97,539.635,2.27,541.239,538.969,539.172,539.16,2.8517,62.077,3.093,2.972,57.857,0.385,0
2026-01-04 07:30:00,48.087,11.084,345.145,540.522,1.418,539.995,539.775,541.124,541.193,2.8498,62.112,3.095,3.059,58.178,0.31,0
2026-01-04 07:40:00,48.01,11.08,344.925,540.462,0.973,540.512,540.083,541.056,540.195,2.8549,61.794,3.064,2.942,57.868,0.387,0
2026-01-04 07:50:00,47.946,11.058,345.133,539.328,1.42,539.914,538.494,539.009,539.897,2.8479,61.996,3.077,2.964,58.206,0.347,0
2026-01-04 08:00:00,48.026,11.111,345.052,539.793,0.829,539.394,539.762,540.223,539.792,2.8371,62.035,3.057,2.93,57.901,0.402,0
2026-01-04 08:10:00,48.066,11.125,345.235,539.562,1.471,539.094,540.195,538.743,540.214,2.8466,62.057,3.203,2.95,58.019,0.445,0
2026-01-04 08:20:00,48.401,11.134,345.31,539.866,4.228,542.516,538.288,539.502,539.16,2.864,61.818,3.0,2.823,58.105,0.384,0
2026-01-04 08:30:00,48.187,11.109,345.486,539.668,1.73,539.167,539.317,540.897,539.292,2.849,61.888,3.007,3.002,57.864,0.381,0
2026-01-04 08:40:00,48.37,11.125,345.26,540.184,1.691,541.14,539.449,540.282,539.866,2.8578,61.82,3.046,3.058,58.065,0.402,0
2026-01-04 08:50:00,48.393,11.123,344.867,540.169,1.764,539.243,540.152,540.275,541.007,2.8637,62.13,3.095,2.99,58.016,0.279,0
2026-01-04 09:00:00,48.396,11.159,345.187,540.157,2.528,539.633,538.656,541.154,541.184,2.8653,61.989,3.158,3.016,58.093,0.392,0
2026-01-04 09:10:00,48.147,11.111,345.174,539.145,2.843,539.085,540.858,538.015,538.621,2.8744,62.024,2.957,2.989,57.886,0.452,0
2026-01-04 09:20:00,48.417,11.149,344.938,540.195,2.107,540.229,539.253,541.36,539.936,2.8586,62.138,2.878,3.084,57.85,0.296,0
2026-01-04 09:30:00,48.4,11.109,345.346,540.274,2.19,541.122,541.415,539.225,539.333,2.8571,62.038,3.211,2.862,57.876,0.342,0
2026-01-04 09:40:00,48.575,11.167,345.024,539.955,2.012,538.995,541.007,539.633,540.186,2.8675,62.068,2.993,2.924,57.888,0.401,0
2026-01-04 09:50:00,48.482,11.134,345.343,540.849,1.989,540.502,540.414,542.234,540.245,2.8761,62.205,3.105,3.061,58.109,0.352,0
2026-01-04 10:00:00,48.465,11.101,345.901,541.814,2.33,540.879,540.599,542.929,542.849,2.8567,62.034,3.091,2.992,58.203,0.291,0
2026-01-04 10:10:00,48.756,11.163,345.447,540.656,0.848,540.723,540.262,540.531,541.11,2.8776,62.38,3.082,2.881,58.071,0.395,0
2026-01-04 10:20:00,48.575,11.118,345.263,540.453,2.196,539.876,541.109,541.511,539.315,2.8751,62.242,3.018,2.877,57.938,0.32,0
2026-01-04 10:30:00,49.076,11.121,345.729,540.677,1.749,541.529,539.78,540.667,540.732,2.9047,62.056,3.318,3.124,58.114,0.318,0
2026-01-04 10:40:00,48.995,11.119,346.32,541.832,2.549,542.405,541.324,543.074,540.525,2.896,62.293,3.03,2.815,57.947,0.277,0
2026-01-04 10:50:00,48.726,11.114,346.053,540.815,3.371,541.378,542.499,539.128,540.254,2.8784,62.296,3.082,3.111,57.886,0.351,0
2026-01-04 11:00:00,49.007,11.146,345.823,540.13,0.758,540.059,540.051,539.827,540.585,2.8811,62.082,3.209,3.033,58.3,0.38,0
2026-01-04 11:10:00,48.869,11.165,345.488,541.413,3.22,541.729,542.647,541.849,539.427,2.8913,62.378,3.045,3.051,58.109,0.439,0
2026-01-04 11:20:00,49.14,11.237,345.385,542.102,2.767,540.386,543.153,541.966,542.901,2.8853,62.25,3.149,3.027,57.917,0.479,0
2026-01-04 11:30:00,48.86,11.111,345.601,540.764,2.145,540.083,542.209,540.702,540.064,2.8749,62.079,3.039,3.04,58.11,0.371,0
2026-01-04 11:40:00,49.097,11.145,345.239,540.592,3.589,538.33,541.919,541.815,540.303,2.8869,62.199,2.984,2.988,57.764,0.379,0
2026-01-04 11:50:00,49.17,11.122,346.278,539.962,2.204,541.228,540.224,539.37,539.024,2.8919,62.402,3.033,2.836,57.901,0.28,0
2026-01-04 12:00:00,49.182,11.162,345.856,541.369,2.475,542.234,541.565,539.759,541.919,2.9029,62.514,3.008,2.99,58.07,0.3,0
2026-01-04 12:10:00,49.074,11.117,346.481,540.47,3.563,540.231,538.863,540.362,542.426,2.869,62.391,3.171,3.007,58.193,0.434,0
2026-01-04 12:20:00,49.317,11.115,346.149,542.471,3.763,544.478,541.7,540.715,542.992,2.8959,62.366,3.028,2.952,58.05,0.423,0
2026-01-04 12:30:00,48.927,11.165,345.695,540.476,1.598,541.133,540.806,539.535,540.432,2.8787,62.034,3.078,2.975,58.062,0.381,0
2026-01-04 12:40:00,49.05,11.174,345.368,541.506,2.389,540.331,541.975,540.996,542.72,2.911,62.602,3.142,2.979,58.019,0.325,0
2026-01-04 12:50:00,49.38,11.125,345.948,541.774,3.393,540.136,540.862,542.568,543.529,2.8953,62.448,3.121,2.954,57.896,0.365,0
2026-01-04 13:00:00,49.251,11.167,345.995,542.132,2.715,543.313,540.598,541.785,542.832,2.9007,62.294,2.989,2.816,57.987,0.309,0
2026-01-04 13:10:00,49.166,11.148,345.519,540.016,2.611,540.906,541.303,538.692,539.162,2.896,62.389,2.936,2.895,57.976,0.386,0
2026-01-04 13:20:00,49.214,11.199,345.873,541.473,2.445,542.506,542.103,540.061,541.223,2.9028,62.131,2.952,2.936,57.98,0.36,0
2026-01-04 13:30:00,49.118,11.213,345.637,540.219,2.015,540.286,539.26,540.056,541.275,2.8939,62.562,3.024,2.896,57.956,0.326,0
2026-01-04 13:40:00,49.015,11.122,346.015,539.909,3.627,541.684,538.057,539.861,540.033,2.8896,62.032,3.025,2.988,58.159,0.298,0
2026-01-04 13:50:00,49.327,11.089,346.23,542.331,3.666,542.392,540.199,542.869,543.865,2.9126,62.455,3.022,2.902,58.178,0.36,0
2026-01-04 14:00:00,49.438,11.173,345.734,542.598,1.851,542.005,543.583,543.072,541.732,2.906,62.123,3.048,2.995,58.045,0.336,0
2026-01-04 14:10:00,49.021,11.138,346.067,541.809,1.942,540.573,542.325,542.515,541.824,2.8758,62.028,3.055,3.049,58.173,0.374,0
2026-01-04 14:20:00,49.07,11.099,345.843,540.737,2.865,539.252,541.334,540.245,542.117,2.902,62.113,3.082,2.935,58.045,0.383,0
2026-01-04 14:30:00,49.418,11.127,346.384,542.932,2.466,544.142,543.233,542.677,541.676,2.8993,62.185,3.047,3.031,57.911,0.285,0
2026-01-04 14:40:00,49.266,11.127,346.007,540.921,4.243,542.516,538.439,540.047,542.682,2.8873,62.215,2.869,2.815,58.248,0.321,0
2026-01-04 14:50:00,48.942,11.16,345.819,540.537,3.165,539.494,539.486,540.517,542.651,2.8886,62.52,3.257,3.045,58.022,0.354,0
2026-01-04 15:00:00,49.29,11.164,345.839,540.932,1.566,539.931,541.217,541.497,541.082,2.8864,62.571,2.906,3.015,58.174,0.396,0
2026-01-04 15:10:00,48.969,11.175,345.582,540.262,0.98,540.769,539.789,540.515,539.974,2.8788,62.361,3.033,2.913,57.819,0.333,0
2026-01-04 15:20:00,49.321,11.142,345.65,539.925,2.721,538.815,541.536,539.356,539.992,2.8797,62.472,3.033,2.904,57.984,0.38,0
2026-01-04 15:30:00,49.086,11.193,345.934,540.649,2.549,541.771,540.965,539.222,540.638,2.8898,62.242,3.148,2.906,58.021,0.361,0
2026-01-04 15:40:00,49.377,11.13,346.341,542.336,0.635,542.063,542.145,542.698,542.438,2.8962,62.184,3.112,3.087,58.211,0.298,0
2026-01-04 15:50:00,49.104,11.211,346.126,541.397,1.356,541.08,542.388,541.088,541.032,2.8986,62.209,2.959,2.949,58.103,0.26,0
2026-01-04 16:00:00,49.147,11.109,345.963,543.26,4.298,542.004,545.397,544.54,541.099,2.8869,62.455,2.998,2.809,58.108,0.345,0
2026-01-04 16:10:00,48.856,11.149,345.586,542.21,2.646,541.444,541.133,542.485,543.779,2.8824,62.328,3.075,2.931,58.142,0.316,0
2026-01-04 16:20:00,49.232,11.127,345.929,541.992,0.166,541.993,541.892,542.058,542.025,2.8903,62.456,2.962,2.936,57.768,0.344,0
2026-01-04 16:30:00,48.931,11.112,345.643,539.977,2.262,541.154,538.892,540.515,539.348,2.8919,62.187,2.914,2.866,57.775,0.352,0
2026-01-04 16:40:00,49.038,11.185,345.804,540.501,3.808,542.63,540.531,538.822,540.019,2.8872,62.221,2.997,2.818,58.183,0.329,0
2026-01-04 16:50:00,48.944,11.166,345.612,541.27,2.386,540.625,542.309,542.223,539.923,2.8773,61.882,2.978,3.098,57.736,0.329,0
2026-01-04 17:00:00,48.961,11.117,346.011,541.188,0.592,541.311,541.352,540.76,541.328,2.8952,62.195,3.087,3.039,58.038,0.36,0
2026-01-04 17:10:00,49.102,11.081,346.029,542.152,4.467,545.107,541.985,540.877,540.64,2.8891,61.835,2.887,3.009,58.052,0.379,0
2026-01-04 17:20:00,48.628,11.097,345.414,540.064,2.956,539.638,541.534,538.578,540.507,2.8672,61.919,3.112,2.919,58.06,0.278,0
2026-01-04 17:30:00,48.716,11.099,345.517,541.048,1.664,539.907,541.571,541.193,541.523,2.8896,62.45,3.096,3.034,58.029,0.36,0
2026-01-04 17:40:00,48.649,11.076,345.014,541.199,2.512,542.51,540.702,541.586,539.998,2.8657,62.199,3.045,2.972,57.874,0.444,0
2026-01-04 17:50:00,48.575,11.117,345.555,539.151,2.736,538.664,539.515,537.845,540.581,2.8888,62.182,3.169,3.051,58.16,0.393,0
2026-01-04 18:00:00,48.639,11.166,345.393,540.014,1.041,539.852,540.568,539.527,540.111,2.8772,62.089,3.03,2.952,57.924,0.282,0
2026-01-04 18:10:00,48.495,11.162,345.56,541.269,2.808,540.095,541.202,542.903,540.877,2.8756,62.196,3.071,2.937,58.164,0.305,0
2026-01-04 18:20:00,48.519,11.09,345.428,540.463,1.337,540.19,539.726,541.063,540.872,2.8766,62.245,3.043,2.969,58.022,0.322,0
2026-01-04 18:30:00,48.555,11.125,345.556,540.153,4.503,538.318,538.814,540.66,542.821,2.8722,62.164,3.082,2.842,58.035,0.334,0
2026-01-04 18:40:00,48.645,11.148,345.466,540.504,2.028,539.459,541.487,540.478,540.592,2.8743,62.198,3.098,2.981,57.896,0.457,0
2026-01-04 18:50:00,48.229,11.066,345.114,539.937,2.132,538.969,541.101,540.37,539.307,2.8729,62.045,3.133,3.113,57.8,0.252,0
2026-01-04 19:00:00,48.368,11.11,345.427,540.696,3.639,540.028,540.501,542.948,539.309,2.8685,61.958,3.04,2.878,58.122,0.417,0
2026-01-04 19:10:00,48.2,11.033,345.076,539.408,1.981,540.135,540.102,539.243,538.154,2.8527,61.954,2.927,2.901,57.979,0.385,0
2026-01-04 19:20:00,48.112,11.108,345.144,541.22,2.818,541.065,540.691,542.972,540.154,2.8523,62.182,3.122,2.991,57.896,0.236,0
2026-01-04 19:30:00,47.905,11.093,345.02,539.723,2.711,539.193,541.254,539.902,538.543,2.8516,62.082,3.111,3.01,58.001,0.428,0
2026-01-04 19:40:00,47.873,11.136,344.985,539.608,1.093,540.006,538.913,539.686,539.828,2.8398,61.86,3.101,2.862,58.181,0.405,0
2026-01-04 19:50:00,47.9,11.08,345.121,539.404,1.272,539.75,538.684,539.956,539.226,2.8483,61.983,3.021,3.042,58.069,0.369,0
2026-01-04 20:00:00,48.004,11.113,344.889,540.257,3.381,541.988,539.152,538.607,541.282,2.8504,61.942,3.038,2.992,58.023,0.322,0
2026-01-04 20:10:00,47.644,11.064,344.899,539.742,1.669,539.905,538.757,540.426,539.878,2.8544,62.099,3.03,2.753,58.014,0.321,0
2026-01-04 20:20:00,47.991,11.106,344.939,540.174,4.551,538.856,542.726,538.175,540.941,2.8619,61.817,3.081,2.965,58.193,0.377,0
2026-01-04 20:30:00,47.756,11.075,344.599,541.004,3.221,540.646,539.223,541.705,542.444,2.8573,61.842,2.936,2.979,58.149,0.232,0
2026-01-04 20:40:00,47.801,11.112,344.745,538.992,4.378,539.271,536.45,539.418,540.828,2.8378,61.654,3.065,2.88,57.878,0.427,0
2026-01-04 20:50:00,47.913,11.088,344.642,539.326,1.303,539.632,539.964,539.048,538.661,2.8518,61.908,3.013,3.023,57.934,0.437,0
2026-01-04 21:00:00,47.628,11.057,344.608,539.796,1.963,540.624,539.016,538.79,540.753,2.8309,61.649,3.027,2.747,57.786,0.384,0
2026-01-04 21:10:00,47.586,11.133,344.913,539.854,0.546,540.145,540.022,539.599,539.65,2.8391,61.833,3.128,2.972,57.814,0.369,0
2026-01-04 21:20:00,47.516,11.123,344.258,539.311,3.766,538.654,537.707,539.409,541.473,2.8298,61.998,3.104,2.906,58.151,0.362,0
2026-01-04 21:30:00,47.71,11.11,344.658,539.472,2.877,541.441,538.908,538.975,538.564,2.8345,62.12,2.96,2.991,58.118,0.31,0
2026-01-04 21:40:00,47.444,11.086,344.377,539.493,2.661,538.412,539.871,541.073,538.615,2.8242,61.934,3.228,2.923,57.948,0.321,0
2026-01-04 21:50:00,47.498,11.029,344.389,539.546,2.381,540.447,539.202,540.459,538.078,2.8423,61.754,3.049,3.055,57.912,0.439,0
2026-01-04 22:00:00,47.47,11.091,344.515,541.229,3.232,540.46,540.921,540.152,543.384,2.8329,62.061,3.128,2.751,57.88,0.399,0
2026-01-04 22:10:00,47.399,11.103,344.582,540.466,1.81,539.64,539.622,541.432,541.171,2.8447,61.665,2.95,2.804,57.963,0.452,0
2026-01-04 22:20:00,47.442,11.036,344.244,539.278,2.468,537.709,540.177,539.219,540.005,2.8462,61.714,3.142,2.857,57.91,0.314,0
2026-01-04 22:30:00,47.233,11.058,344.382,539.617,2.538,539.814,540.357,537.88,540.418,2.8303,61.665,3.091,2.838,57.975,0.36,0
2026-01-04 22:40:00,47.079,11.054,344.241,538.057,3.954,538.702,537.953,539.763,535.809,2.8208,61.965,3.067,2.97,57.769,0.323,0
2026-01-04 22:50:00,47.165,11.096,343.9,538.773,2.574,539.541,537.486,538.006,540.06,2.7958,61.917,2.986,3.079,57.752,0.307,0
2026-01-04 23:00:00,47.099,11.099,344.341,538.445,2.526,539.203,538.971,536.677,538.928,2.8156,61.636,3.039,2.998,57.933,0.441,0
2026-01-04 23:10:00,47.313,11.061,344.66,539.094,2.178,540.198,538.02,538.933,539.223,2.8341,61.93,3.081,2.932,57.978,0.259,0
2026-01-04 23:20:00,47.069,11.054,344.554,539.068,3.305,540.917,539.447,537.612,538.295,2.8166,61.575,3.007,2.989,58.241,0.368,0
2026-01-04 23:30:00,47.077,11.031,344.211,539.36,1.538,539.968,538.484,540.022,538.968,2.8167,61.639,2.991,2.895,57.626,0.249,0
2026-01-04 23:40:00,47.074,11.072,343.719,538.114,3.356,536.757,537.044,538.544,540.113,2.8315,61.865,3.016,2.975,57.792,0.342,0
2026-01-04 23:50:00,46.999,11.027,344.391,538.963,2.498,539.806,539.843,538.859,537.345,2.7954,62.086,2.912,3.039,57.95,0.365,0
2026-01-05 00:00:00,46.82,11.07,344.126,538.251,2.881,537.77,539.751,538.614,536.87,2.7999,62.02,2.995,2.881,57.786,0.301,0
2026-01-05 00:10:00,46.919,11.014,344.077,539.23,0.855,538.945,538.809,539.664,539.501,2.8067,61.853,2.997,2.936,57.847,0.341,0
2026-01-05 00:20:00,46.806,11.07,343.836,537.851,2.661,538.963,536.302,537.19,538.948,2.7896,61.645,3.037,2.896,58.138,0.306,0
2026-01-05 00:30:00,46.922,11.061,344.235,537.782,3.442,539.508,537.692,536.066,537.863,2.8116,61.718,3.064,2.819,57.869,0.291,0
2026-01-05 00:40:00,46.911,11.062,344.152,537.864,3.397,538.775,536.679,539.7,536.303,2.8148,61.898,3.165,2.982,58.029,0.264,0
2026-01-05 00:50:00,46.701,11.06,343.778,537.728,3.669,538.337,536.033,539.702,536.841,2.7913,61.688,3.029,3.11,57.723,0.363,0
2026-01-05 01:00:00,46.795,11.017,343.663,538.66,4.184,538.012,539.562,536.442,540.626,2.8236,61.303,3.081,2.926,57.936,0.357,0
2026-01-05 01:10:00,47.071,11.065,344.438,539.314,1.896,540.273,538.377,539.152,539.453,2.8358,61.823,3.172,2.825,57.937,0.284,0
2026-01-05 01:20:00,46.903,11.07,343.878,539.137,2.072,540.182,539.023,539.233,538.11,2.8176,61.651,3.083,2.946,57.908,0.386,0
2026-01-05 01:30:00,46.766,11.044,344.129,538.706,2.058,539.998,538.92,537.94,537.968,2.805,61.623,3.109,2.793,57.91,0.373,0
2026-01-05 01:40:00,46.438,11.033,343.83,537.466,2.486,536.926,537.616,536.418,538.904,2.7934,61.737,3.042,2.946,57.968,0.395,0
2026-01-05 01:50:00,46.597,11.038,343.827,539.306,1.589,539.315,540.083,539.331,538.494,2.8025,61.639,3.072,2.909,57.923,0.321,0
2026-01-05 02:00:00,46.811,11.077,343.909,539.969,3.487,538.662,539.383,542.149,539.681,2.7957,61.745,3.134,2.965,57.877,0.264,0
2026-01-05 02:10:00,46.826,11.046,343.844,538.192,1.966,537.6,539.319,538.494,537.353,2.8281,61.673,3.024,2.939,57.878,0.455,0
2026-01-05 02:20:00,46.835,11.083,344.24,539.063,3.5,537.384,538.644,539.339,540.884,2.8065,61.83,3.009,2.962,57.592,0.262,0
2026-01-05 02:30:00,46.853,11.063,343.837,538.274,4.831,540.065,538.875,535.234,538.92,2.8199,61.886,3.071,2.947,58.211,0.372,0
2026-01-05 02:40:00,46.582,11.033,344.006,537.226,1.396,537.261,537.618,536.314,537.71,2.7984,61.533,3.121,2.872,58.001,0.349,0
2026-01-05 02:50:00,46.753,11.005,343.946,537.986,2.813,536.332,539.145,539.052,537.413,2.8115,61.467,3.176,2.944,57.857,0.318,0
2026-01-05 03:00:00,46.921,11.015,344.507,539.28,3.264,539.866,538.609,540.954,537.69,2.8221,61.767,3.142,2.964,58.019,0.419,0
2026-01-05 03:10:00,46.911,11.096,344.363,540.69,2.41,539.818,540.264,542.228,540.448,2.8126,61.915,2.974,2.91,57.829,0.389,0
2026-01-05 03:20:00,46.966,11.026,344.211,538.315,2.353,537.064,539.417,538.033,538.744,2.8258,61.925,2.963,2.958,58.026,0.454,0
2026-01-05 03:30:00,46.813,11.053,343.834,537.807,1.304,537.982,538.541,537.237,537.467,2.7977,61.458,2.979,3.019,57.869,0.405,0
2026-01-05 03:40:00,46.757,11.032,343.974,539.173,3.695,541.013,537.318,540.259,538.101,2.8045,61.823,3.03,2.891,57.897,0.436,0
2026-01-05 03:50:00,46.913,11.022,344.22,538.714,2.551,538.147,539.955,537.404,539.351,2.8139,61.72,3.009,2.921,58.025,0.37,0
2026-01-05 04:00:00,46.773,11.02,344.08,538.989,2.623,540.242,537.619,539.319,538.778,2.8144,61.991,3.15,2.788,57.943,0.479,0
2026-01-05 04:10:00,47.051,11.109,344.607,538.196,4.88,536.817,541.683,537.48,536.803,2.8217,61.767,3.058,2.754,57.839,0.409,0
2026-01-05 04:20:00,46.943,11.09,344.296,540.738,2.878,539.291,540.899,542.169,540.594,2.8206,61.985,3.062,2.837,57.874,0.338,0
2026-01-05 04:30:00,46.649,11.061,343.863,539.102,2.893,540.208,539.37,537.315,539.513,2.8157,61.784,2.996,3.165,57.817,0.406,0
2026-01-05 04:40:00,47.178,11.087,344.72,539.694,1.274,539.967,539.07,540.344,539.394,2.8218,61.781,3.011,2.964,57.899,0.318,0
2026-01-05 04:50:00,46.973,11.083,343.941,539.275,2.433,537.999,539.904,540.432,538.765,2.8155,61.608,2.969,2.944,58.08,0.315,0
2026-01-05 05:00:00,47.221,11.06,344.063,539.411,1.574,539.868,540.15,538.576,539.05,2.831,61.966,2.985,3.058,57.935,0.289,0
2026-01-05 05:10:00,47.27,11.065,344.9,538.773,1.227,538.079,538.446,539.306,539.261,2.8398,61.741,2.997,2.922,58.087,0.279,0
2026-01-05 05:20:00,47.348,11.059,344.353,539.29,2.4,539.856,539.414,540.145,537.745,2.8249,61.99,3.072,2.834,57.96,0.32,0
2026-01-05 05:30:00,47.214,11.111,344.505,539.19,2.034,538.741,538.096,539.793,540.13,2.8003,61.923,2.873,2.909,57.994,0.335,0
2026-01-05 05:40:00,47.277,11.036,344.739,540.002,2.857,541.415,538.982,538.558,541.054,2.8226,61.889,3.025,2.816,57.967,0.408,0
2026-01-05 05:50:00,47.233,11.043,344.263,540.086,2.242,540.942,540.436,538.7,540.267,2.831,61.647,3.034,2.941,58.134,0.353,0
2026-01-05 06:00:00,47.184,11.07,344.496,538.483,4.344,540.346,539.831,536.002,537.752,2.8156,61.92,3.066,2.935,57.984,0.382,0
2026-01-05 06:10:00,47.533,11.112,344.881,540.371,1.761,541.418,540.24,540.17,539.657,2.8231,61.952,2.966,2.997,58.149,0.322,0
2026-01-05 06:20:00,47.714,11.084,345.059,540.103,1.558,540.714,540.486,539.156,540.056,2.8375,61.931,3.092,2.968,58.048,0.316,0
2026-01-05 06:30:00,47.668,11.044,344.499,537.912,3.16,536.262,538.841,539.422,537.122,2.8499,61.765,3.159,2.997,58.19,0.39,0
2026-01-05 06:40:00,47.47,11.099,344.739,539.132,2.541,538.086,540.627,539.062,538.754,2.8314,61.918,3.124,2.929,58.067,0.317,0
2026-01-05 06:50:00,47.667,11.107,344.722,539.123,2.538,537.337,539.689,539.591,539.875,2.8341,62.106,3.101,2.923,57.961,0.383,0
2026-01-05 07:00:00,47.705,11.074,344.828,540.861,1.68,540.881,540.189,540.506,541.869,2.8423,61.773,2.897,2.872,57.92,0.402,0
2026-01-05 07:10:00,47.676,11.131,344.312,539.049,1.512,539.19,538.172,539.15,539.684,2.8386,61.912,3.054,3.004,57.937,0.348,0
2026-01-05 07:20:00,47.908,11.066,345.067,539.832,3.594,541.35,539.338,540.885,537.756,2.8449,61.955,3.08,2.848,57.886,0.391,0
2026-01-05 07:30:00,47.749,11.057,344.391,540.384,1.646,541.286,540.294,540.318,539.64,2.8384,62.066,2.944,3.041,58.136,0.328,0
2026-01-05 07:40:00,47.96,11.069,344.64,539.878,0.588,540.015,539.612,539.687,540.2,2.8579,61.901,3.036,2.933,57.887,0.409,0
2026-01-05 07:50:00,47.888,11.075,345.068,540.317,4.116,539.173,540.438,538.771,542.887,2.8422,61.811,3.003,3.146,58.082,0.305,0
2026-01-05 08:00:00,48.0,11.12,345.238,540.894,1.877,541.72,541.545,540.47,539.843,2.8415,62.141,2.972,2.801,57.924,0.399,0
2026-01-05 08:10:00,48.028,11.089,344.781,540.864,1.427,540.048,541.203,541.475,540.729,2.8375,61.919,2.854,3.027,58.151,0.289,0
2026-01-05 08:20:00,48.212,11.088,345.506,541.427,2.541,540.608,541.182,543.149,540.768,2.8449,61.98,2.949,2.967,57.91,0.31,0
2026-01-05 08:30:00,48.049,11.068,345.298,539.749,3.18,540.975,540.585,539.64,537.795,2.8527,62.093,2.961,3.051,58.105,0.317,0
2026-01-05 08:40:00,48.339,11.111,345.24,541.597,2.61,543.224,541.843,540.614,540.708,2.857,62.233,3.045,2.947,58.183,0.28,0
2026-01-05 08:50:00,48.41,11.124,345.329,540.278,1.599,540.516,539.209,540.808,540.578,2.8605,62.166,3.049,2.896,58.153,0.297,0
2026-01-05 09:00:00,48.382,11.098,345.598,541.159,2.811,541.014,541.434,539.689,542.5,2.8793,61.978,3.108,2.988,58.125,0.357,0
2026-01-05 09:10:00,48.386,11.188,345.325,540.157,2.905,541.626,540.647,538.721,539.633,2.8819,62.112,2.932,2.946,57.838,0.381,0
2026-01-05 09:20:00,48.437,11.097,345.113,540.07,3.346,539.755,540.681,538.25,541.596,2.8635,62.195,3.1,2.928,58.342,0.413,0
2026-01-05 09:30:00,48.464,11.146,344.944,540.474,2.659,541.183,541.843,539.184,539.684,2.875,61.796,2.995,2.977,58.112,0.348,0
2026-01-05 09:40:00,48.634,11.146,345.333,540.517,1.311,540.096,539.883,541.194,540.895,2.8776,61.807,2.958,2.865,58.064,0.373,0
2026-01-05 09:50:00,48.631,11.113,345.758,540.134,1.992,541.086,539.094,539.583,540.772,2.8699,61.831,3.205,2.775,57.99,0.371,0
2026-01-05 10:00:00,48.455,11.114,344.946,540.212,3.278,542.266,539.348,540.247,538.988,2.8532,62.353,3.039,3.058,57.98,0.321,0
2026-01-05 10:10:00,48.708,11.117,345.739,540.76,2.253,540.881,540.872,539.517,541.77,2.8675,61.939,2.955,2.989,58.042,0.268,0
2026-01-05 10:20:00,48.629,11.068,345.51,541.281,1.386,542.016,540.63,541.612,540.868,2.886,62.252,3.043,3.01,57.708,0.343,0
2026-01-05 10:30:00,48.769,11.143,345.232,540.87,2.594,540.359,542.52,539.926,540.676,2.8747,62.172,3.072,2.946,57.943,0.333,0
2026-01-05 10:40:00,48.588,11.083,345.771,541.266,3.241,540.154,540.652,543.395,540.862,2.8735,62.154,2.942,3.084,58.255,0.269,0
2026-01-05 10:50:00,49.005,11.081,345.976,541.603,1.397,540.891,541.406,541.827,542.288,2.8923,62.536,3.066,2.971,57.992,0.347,0
2026-01-05 11:00:00,48.891,11.116,345.695,539.896,2.787,539.524,541.534,539.78,538.747,2.8889,62.08,2.876,2.919,58.259,0.313,0
2026-01-05 11:10:00,48.855,11.113,345.477,540.649,0.581,540.412,540.749,540.442,540.993,2.8719,61.983,3.12,3.056,58.293,0.408,0
2026-01-05 11:20:00,48.649,11.128,345.445,541.128,1.969,540.799,541.747,539.998,541.967,2.8796,62.139,2.935,2.98,57.928,0.292,0
2026-01-05 11:30:00,49.034,11.158,345.419,541.8,3.737,541.009,543.343,539.606,543.241,2.8924,62.083,3.157,2.881,58.002,0.363,0
2026-01-05 11:40:00,48.966,11.099,345.622,541.524,2.544,540.897,541.812,540.421,542.965,2.8701,62.359,3.02,2.864,58.094,0.383,0
2026-01-05 11:50:00,49.077,11.11,345.876,540.868,0.493,540.623,540.884,541.116,540.849,2.8927,62.22,2.995,3.07,58.091,0.353,0
2026-01-05 12:00:00,49.02,11.132,346.219,541.219,1.733,540.328,541.449,542.061,541.039,2.8835,62.162,3.109,2.958,58.056,0.371,0
2026-01-05 12:10:00,49.199,11.133,345.753,540.514,1.735,539.689,540.668,540.276,541.424,2.8919,62.349,3.104,2.922,58.158,0.249,0
2026-01-05 12:20:00,49.332,11.161,346.292,541.976,2.524,542.679,540.389,541.921,542.913,2.8919,62.342,3.023,2.924,58.05,0.336,0
2026-01-05 12:30:00,49.112,11.147,346.019,541.796,0.815,541.877,542.222,541.677,541.407,2.8863,62.151,3.023,3.026,58.101,0.35,0
2026-01-05 12:40:00,49.263,11.119,346.097,541.044,1.995,541.404,541.758,541.25,539.763,2.8783,62.246,2.978,2.918,58.092,0.482,0
2026-01-05 12:50:00,49.394,11.183,345.893,542.68,1.799,543.833,542.632,542.034,542.223,2.9112,62.561,2.994,2.892,58.178,0.398,0
2026-01-05 13:00:00,48.977,11.153,345.872,542.243,2.155,541.825,541.03,542.933,543.185,2.8914,62.074,3.127,2.927,58.028,0.337,0
2026-01-05 13:10:00,49.539,11.193,345.975,540.863,1.621,540.342,540.499,541.963,540.65,2.9134,62.207,3.082,2.953,58.236,0.507,0
2026-01-05 13:20:00,49.099,11.111,345.927,540.304,3.714,539.292,539.55,543.006,539.367,2.8995,62.211,3.022,2.785,57.992,0.387,0
2026-01-05 13:30:00,49.289,11.13,346.013,541.123,2.811,539.318,542.129,541.476,541.57,2.9073,62.247,3.109,2.856,57.966,0.42,0
2026-01-05 13:40:00,49.11,11.124,346.184,539.929,1.927,540.667,539.964,540.346,538.74,2.8952,62.178,3.223,2.836,57.877,0.321,0
2026-01-05 13:50:00,49.33,11.133,346.066,541.376,4.541,544.206,539.955,539.665,541.679,2.8919,62.226,2.981,3.007,58.026,0.325,0
2026-01-05 14:00:00,49.351,11.135,346.046,543.284,3.425,543.041,541.224,544.649,544.222,2.8923,62.001,2.977,2.977,58.2,0.385,0
2026-01-05 14:10:00,49.35,11.17,345.624,540.841,2.424,540.198,542.604,540.381,540.18,2.8843,62.508,3.103,3.004,58.282,0.311,0
2026-01-05 14:20:00,49.125,11.187,345.658,542.098,1.384,542.045,541.521,542.905,541.919,2.9009,62.018,2.981,3.068,58.191,0.411,0
2026-01-05 14:30:00,49.137,11.184,345.813,540.275,2.213,539.553,539.514,541.727,540.306,2.8936,62.119,3.002,2.879,58.195,0.351,0
2026-01-05 14:40:00,49.13,11.11,345.916,539.91,5.062,541.152,537.051,542.113,539.325,2.8947,62.316,3.139,2.92,57.986,0.315,0
2026-01-05 14:50:00,48.897,11.134,345.771,541.728,0.751,542.042,541.591,541.988,541.291,2.8906,62.272,2.982,2.88,58.003,0.36,0
2026-01-05 15:00:00,49.069,11.222,346.031,541.332,2.47,541.21,541.525,542.531,540.061,2.8809,62.216,3.015,2.938,58.011,0.351,0
2026-01-05 15:10:00,49.505,11.126,345.946,539.265,1.44,539.471,540.139,538.751,538.699,2.8902,62.445,3.045,2.967,58.007,0.267,0
2026-01-05 15:20:00,49.141,11.118,346.122,542.244,1.28,542.389,541.751,543.031,541.807,2.8797,62.412,3.185,2.89,58.102,0.376,0
2026-01-05 15:30:00,49.25,11.122,345.829,541.044,2.829,542.389,541.188,541.04,539.56,2.8968,62.321,3.114,3.011,57.865,0.388,0
2026-01-05 15:40:00,49.183,11.145,345.882,541.392,3.907,539.861,539.4,543.307,542.999,2.8896,62.304,3.156,3.061,57.999,0.322,0
2026-01-05 15:50:00,49.082,11.19,346.32,541.092,1.935,541.598,541.095,539.871,541.806,2.875,62.275,3.1,2.994,58.169,0.317,0
2026-01-05 16:00:00,49.322,11.128,345.953,541.227,4.72,541.484,543.734,540.675,539.014,2.9059,62.136,2.87,2.893,58.197,0.391,0
2026-01-05 16:10:00,49.104,11.172,345.897,541.132,2.779,539.946,540.486,541.373,542.725,2.8854,62.465,3.133,2.994,58.095,0.49,0
2026-01-05 16:20:00,49.136,11.108,345.598,540.63,5.483,539.534,541.065,543.701,538.218,2.8959,62.162,3.058,3.199,57.986,0.383,0
2026-01-05 16:30:00,49.101,11.132,345.77,541.649,2.773,541.902,543.39,540.617,540.688,2.8956,62.567,3.105,3.088,58.041,0.334,0
2026-01-05 16:40:00,48.897,11.104,345.506,539.967,4.006,538.816,538.47,540.107,542.476,2.8794,61.98,3.149,2.925,58.143,0.473,0
2026-01-05 16:50:00,48.685,11.128,345.414,539.731,4.026,538.951,541.471,537.445,541.057,2.8725,61.909,3.089,2.985,58.055,0.32,0
2026-01-05 17:00:00,48.844,11.097,345.347,540.769,1.183,541.054,540.081,541.264,540.676,2.8831,62.473,3.098,3.061,58.164,0.299,0
2026-01-05 17:10:00,48.919,11.103,345.611,540.631,1.899,540.929,541.204,539.305,541.085,2.8688,62.389,3.123,2.953,58.128,0.309,0
2026-01-05 17:20:00,48.853,11.159,345.707,539.661,3.709,538.254,537.679,541.324,541.388,2.8808,62.076,3.137,3.045,58.015,0.378,0
2026-01-05 17:30:00,48.694,11.098,345.587,540.234,1.906,539.158,540.893,541.064,539.821,2.8684,62.001,3.019,2.956,57.987,0.349,0
2026-01-05 17:40:00,48.455,11.162,345.269,541.726,2.257,540.716,541.956,542.973,541.258,2.877,62.021,3.029,3.062,58.174,0.292,0
2026-01-05 17:50:00,48.674,11.099,345.343,540.124,2.201,538.821,541.022,539.933,540.722,2.8653,61.946,3.025,2.988,58.054,0.293,0
2026-01-05 18:00:00,48.428,11.137,345.282,540.074,2.553,539.645,541.337,540.529,538.784,2.87,61.934,3.129,2.959,57.985,0.366,0
2026-01-05 18:10:00,48.736,11.157,345.384,540.809,1.492,540.561,540.061,541.553,541.061,2.876,61.994,3.055,3.03,58.095,0.396,0
2026-01-05 18:20:00,48.817,11.11,346.217,540.555,1.789,541.251,540.569,539.462,540.937,2.8696,62.115,3.189,2.961,58.138,0.439,0
2026-01-05 18:30:00,48.414,11.111,345.007,540.825,2.748,540.348,540.867,542.417,539.669,2.8652,62.098,3.014,2.928,58.077,0.434,0
2026-01-05 18:40:00,48.514,11.139,345.676,541.17,3.426,542.912,541.207,541.076,539.486,2.8786,62.296,2.916,2.866,58.09,0.329,0
2026-01-05 18:50:00,48.35,11.135,345.591,540.321,1.308,540.629,540.818,539.51,540.328,2.8715,62.295,3.086,2.828,57.971,0.259,0
2026-01-05 19:00:00,48.372,11.091,345.442,540.554,1.633,539.574,540.947,541.207,540.49,2.8727,61.986,3.005,3.079,58.095,0.374,0
2026-01-05 19:10:00,48.097,11.073,345.54,539.135,2.518,538.503,538.17,539.179,540.688,2.8398,61.864,2.99,2.952,57.998,0.38,0
2026-01-05 19:20:00,48.025,11.048,345.11,538.981,0.956,538.548,539.129,538.743,539.504,2.8628,62.104,3.067,2.822,58.022,0.336,0
2026-01-05 19:30:00,48.068,11.145,345.01,540.252,3.864,541.753,540.574,537.889,540.79,2.8587,62.108,3.02,2.904,57.951,0.317,0
2026-01-05 19:40:00,48.199,11.119,344.942,539.776,1.942,540.087,538.787,539.5,540.729,2.8477,61.869,2.938,2.885,57.94,0.36,0
2026-01-05 19:50:00,47.929,11.15,344.932,539.381,2.453,540.495,539.672,538.042,539.314,2.8446,62.031,2.957,2.802,57.864,0.336,0
2026-01-05 20:00:00,47.89,11.083,345.047,539.348,3.677,541.078,540.672,538.239,537.401,2.8486,61.904,3.003,2.88,58.099,0.447,0
2026-01-05 20:10:00,47.958,11.064,345.017,540.975,2.033,540.175,541.299,540.219,542.208,2.831,62.038,3.142,2.88,57.837,0.342,0
2026-01-05 20:20:00,48.104,11.079,345.304,541.712,1.51,541.537,542.303,542.216,540.793,2.8522,61.921,3.034,3.125,58.02,0.298,0
2026-01-05 20:30:00,47.739,11.089,344.708,538.696,1.147,539.125,539.214,538.379,538.067,2.8385,62.205,3.009,2.91,58.039,0.367,0
2026-01-05 20:40:00,47.711,11.135,344.836,541.066,2.816,541.122,541.265,539.531,542.347,2.8322,61.749,3.048,2.974,58.051,0.342,0
2026-01-05 20:50:00,47.663,11.1,344.73,539.569,4.517,539.74,537.554,542.071,538.912,2.8314,61.941,3.035,2.936,57.995,0.331,0
2026-01-05 21:00:00,47.738,11.123,344.834,539.544,4.079,541.664,540.143,538.783,537.585,2.8339,61.661,2.959,2.943,57.869,0.317,0
2026-01-05 21:10:00,47.331,11.044,344.768,539.485,2.847,539.099,538.518,541.365,538.957,2.8245,62.067,3.02,2.943,57.896,0.351,0
2026-01-05 21:20:00,47.593,11.094,344.951,538.354,3.616,538.557,540.425,536.809,537.625,2.8641,61.931,3.075,2.933,57.957,0.333,0
2026-01-05 21:30:00,47.583,11.093,344.718,540.119,4.528,540.804,538.028,542.556,539.089,2.8443,62.094,3.027,2.965,58.1,0.356,0
2026-01-05 21:40:00,47.633,11.075,344.551,539.385,2.87,541.13,538.26,539.31,538.841,2.8406,61.914,3.107,2.941,57.971,0.35,0
2026-01-05 21:50:00,47.55,11.076,344.457,539.421,1.105,539.045,538.814,539.919,539.905,2.8466,61.713,3.026,3.01,58.135,0.385,0
2026-01-05 22:00:00,47.412,11.1,344.118,539.094,2.637,538.143,538.677,540.78,538.777,2.8225,62.054,3.107,2.979,57.993,0.358,0
2026-01-05 22:10:00,47.08,11.075,344.337,540.111,3.182,541.27,538.088,540.123,540.963,2.8309,61.853,2.959,3.007,58.01,0.38,0
2026-01-05 22:20:00,47.327,11.076,344.931,538.872,0.659,538.839,538.938,539.184,538.525,2.8386,62.048,3.145,2.969,58.037,0.277,0
2026-01-05 22:30:00,47.516,11.091,344.89,538.21,2.787,536.997,537.904,539.784,538.156,2.8431,62.046,2.99,2.95,57.88,0.329,0
2026-01-05 22:40:00,47.378,11.033,344.608,539.18,1.21,539.521,539.079,539.665,538.455,2.8311,62.02,2.917,2.796,58.132,0.234,0
2026-01-05 22:50:00,47.19,11.081,344.073,539.672,2.194,540.481,540.155,538.287,539.764,2.8225,61.826,3.174,2.908,57.836,0.364,0
2026-01-05 23:00:00,47.142,11.118,344.301,540.074,2.604,538.901,540.091,541.505,539.8,2.8289,61.981,3.145,2.876,57.922,0.388,0
2026-01-05 23:10:00,47.151,11.066,344.14,537.078,2.796,536.016,538.63,537.832,535.834,2.8283,61.835,2.982,3.025,57.924,0.373,0
2026-01-05 23:20:00,47.216,11.036,344.664,539.207,1.357,539.063,539.956,539.211,538.599,2.827,61.811,2.982,2.901,58.021,0.331,0
2026-01-05 23:30:00,46.985,11.035,344.093,538.484,1.18,538.89,538.928,537.748,538.372,2.8108,62.014,3.161,2.98,57.961,0.335,0
2026-01-05 23:40:00,46.969,11.087,344.229,538.791,3.906,540.389,538.47,539.821,536.483,2.7974,61.621,2.933,2.883,57.84,0.383,0
2026-01-05 23:50:00,46.952,11.089,343.661,539.515,1.458,539.185,538.706,540.005,540.164,2.7929,61.64,3.046,2.937,58.272,0.271,0
2026-01-06 00:00:00,46.783,11.081,343.923,539.078,3.382,538.519,540.359,540.407,537.025,2.8215,62.005,2.986,2.995,57.903,0.372,0
2026-01-06 00:10:00,46.925,11.023,344.322,537.693,2.018,537.545,536.542,538.56,538.125,2.8113,61.657,2.938,3.067,57.711,0.416,0
2026-01-06 00:20:00,47.016,11.028,344.345,538.964,0.822,538.612,538.919,538.893,539.434,2.8137,61.683,3.091,2.837,57.947,0.368,0
2026-01-06 00:30:00,46.803,11.058,343.946,537.452,2.272,537.374,535.97,538.222,538.242,2.816,61.517,3.053,2.939,58.092,0.295,0
2026-01-06 00:40:00,47.049,11.058,344.195,538.811,3.805,540.9,538.877,538.372,537.095,2.8105,61.766,3.059,2.959,58.011,0.345,0
2026-01-06 00:50:00,46.74,11.014,344.288,538.264,3.947,535.49,539.437,539.211,538.919,2.8078,61.653,3.015,2.903,57.833,0.326,0
2026-01-06 01:00:00,46.682,11.037,344.097,538.521,1.937,538.465,539.486,538.583,537.549,2.8136,61.624,3.087,2.851,58.001,0.388,0
2026-01-06 01:10:00,47.04,11.106,343.949,538.612,2.518,538.655,538.084,540.113,537.595,2.8206,61.938,2.968,2.975,58.006,0.364,0
2026-01-06 01:20:00,47.034,11.078,344.037,539.081,2.23,539.496,538.512,538.043,540.273,2.8029,61.346,2.841,2.945,58.138,0.397,0
2026-01-06 01:30:00,46.829,11.05,344.038,538.132,4.116,536.222,540.338,537.698,538.269,2.7794,61.599,3.01,3.006,58.098,0.414,0
2026-01-06 01:40:00,46.766,11.044,344.581,537.385,2.727,537.729,535.719,537.645,538.446,2.8016,61.621,2.97,2.925,58.051,0.296,0
2026-01-06 01:50:00,46.849,11.024,343.882,538.325,2.068,537.73,539.684,538.27,537.616,2.8238,61.605,3.003,3.0,57.993,0.318,0
2026-01-06 02:00:00,46.75,11.058,344.518,538.938,1.413,538.725,539.617,539.206,538.204,2.8138,61.538,2.938,2.967,57.835,0.34,0
2026-01-06 02:10:00,47.077,11.066,344.247,538.265,2.022,537.977,537.188,539.21,538.684,2.8097,61.788,3.058,2.886,58.005,0.368,0
2026-01-06 02:20:00,46.549,11.028,344.195,539.241,2.496,537.975,540.471,539.668,538.851,2.7948,61.785,2.989,2.945,57.74,0.309,0
2026-01-06 02:30:00,46.997,11.04,343.87,537.857,2.197,536.739,538.936,538.353,537.401,2.8258,61.683,3.027,2.884,58.104,0.367,0
2026-01-06 02:40:00,47.03,11.061,344.892,539.4,0.997,539.298,539.545,538.88,539.877,2.8261,61.685,3.149,2.886,57.81,0.387,0
2026-01-06 02:50:00,46.764,11.029,343.705,538.73,2.938,537.859,540.797,538.044,538.222,2.7971,61.59,3.161,2.971,57.814,0.301,0
2026-01-06 03:00:00,46.91,11.059,344.506,539.174,0.77,539.553,539.555,538.802,538.785,2.7999,61.687,3.08,2.981,57.912,0.367,0
2026-01-06 03:10:00,46.885,11.033,343.614,538.069,2.776,537.713,536.87,538.045,539.646,2.8075,62.115,3.017,3.032,58.137,0.337,0
2026-01-06 03:20:00,46.753,11.019,343.997,538.412,1.403,538.067,538.745,539.12,537.717,2.7968,61.41,3.046,2.909,57.98,0.381,0
2026-01-06 03:30:00,46.78,11.07,343.463,538.47,2.563,537.233,539.796,537.525,539.327,2.7884,61.797,3.073,2.964,57.97,0.349,0
2026-01-06 03:40:00,46.782,11.037,344.089,537.954,2.932,536.74,539.672,538.411,536.991,2.8164,61.542,3.103,2.954,57.977,0.352,0
2026-01-06 03:50:00,46.926,11.092,344.246,538.161,0.72,538.028,538.068,538.634,537.914,2.8126,61.449,3.043,2.901,57.847,0.383,0
2026-01-06 04:00:00,47.004,11.064,343.813,537.252,3.327,536.879,536.348,536.227,539.554,2.8194,61.611,2.924,3.078,57.787,0.329,0
