timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,EGT_Z1_C,EGT_Z2_C,EGT_Z3_C,EGT_Z4_C,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2026-01-06 04:10:00,47.062,11.06,344.207,539.912,1.623,540.221,538.984,540.607,539.837,2.8287,61.685,2.945,2.958,57.823,0.433,0
2026-01-06 04:20:00,46.965,11.047,344.125,538.89,1.967,540.114,538.147,538.335,538.965,2.8079,61.755,2.928,3.065,58.291,0.353,0
2026-01-06 04:30:00,47.062,11.078,344.246,539.459,2.073,538.723,538.811,539.507,540.796,2.8252,61.763,3.092,2.984,57.858,0.329,0
2026-01-06 04:40:00,47.109,11.017,344.231,539.214,1.589,539.995,539.269,538.406,539.184,2.8114,61.498,3.079,2.869,57.948,0.408,0
2026-01-06 04:50:00,47.191,11.101,344.426,537.912,2.35,537.627,537.74,536.965,539.315,2.8227,61.856,3.249,2.935,57.872,0.311,0
2026-01-06 05:00:00,47.213,11.097,344.658,539.213,1.917,538.996,539.672,538.133,540.05,2.8205,61.695,2.971,3.004,57.96,0.351,0
2026-01-06 05:10:00,47.335,11.096,344.172,539.809,2.559,538.763,540.754,541.139,538.58,2.8066,61.52,3.174,3.066,57.778,0.301,0
2026-01-06 05:20:00,47.372,11.098,344.584,538.744,0.915,539.0,538.085,538.983,538.906,2.8129,61.623,3.079,2.987,57.996,0.388,0
2026-01-06 05:30:00,47.194,11.07,344.503,539.14,6.535,539.082,536.109,538.727,542.644,2.805,61.835,2.949,3.062,57.98,0.313,0
2026-01-06 05:40:00,47.185,11.055,344.272,538.844,1.374,538.274,538.646,538.807,539.648,2.8118,62.018,3.01,3.005,57.864,0.39,0
2026-01-06 05:50:00,47.328,11.059,344.51,539.778,2.39,538.157,540.547,540.358,540.049,2.8394,62.035,2.999,2.993,57.865,0.335,0
2026-01-06 06:00:00,47.355,11.098,344.72,538.734,0.381,538.933,538.552,538.865,538.587,2.8352,61.941,2.992,2.969,58.114,0.368,0
2026-01-06 06:10:00,47.584,11.076,344.889,540.131,3.795,537.875,539.874,541.105,541.67,2.8307,61.866,2.901,2.939,57.995,0.345,0
2026-01-06 06:20:00,47.232,11.072,344.372,538.676,2.732,537.509,538.025,540.241,538.927,2.8065,61.707,3.043,2.975,58.051,0.361,0
2026-01-06 06:30:00,47.443,11.064,344.464,540.217,0.478,540.055,540.097,540.533,540.182,2.8321,62.108,3.054,2.928,57.898,0.411,0
2026-01-06 06:40:00,47.394,11.045,344.542,539.7,1.267,540.273,539.652,539.867,539.006,2.8496,61.897,3.164,2.889,57.912,0.312,0
2026-01-06 06:50:00,48.0,11.078,344.995,541.407,2.166,540.117,541.012,542.216,542.283,2.8447,62.128,3.017,2.926,58.104,0.288,0
2026-01-06 07:00:00,47.861,11.104,345.259,539.788,2.785,541.3,538.681,540.655,538.515,2.8496,62.002,2.983,2.879,58.213,0.357,0
2026-01-06 07:10:00,47.734,11.15,344.944,538.964,1.226,538.547,539.293,538.396,539.622,2.8493,61.965,2.972,2.862,57.811,0.306,0
2026-01-06 07:20:00,47.805,11.095,345.173,540.486,4.756,541.12,542.806,539.969,538.05,2.8446,61.763,3.062,2.933,58.081,0.311,0
2026-01-06 07:30:00,47.698,11.078,344.425,540.123,4.881,538.608,543.221,538.34,540.324,2.847,61.789,3.034,2.959,57.938,0.344,0
2026-01-06 07:40:00,47.868,11.12,345.082,539.472,2.559,538.684,539.152,541.243,538.809,2.8605,61.796,2.905,2.908,57.899,0.365,0
2026-01-06 07:50:00,47.843,11.05,344.626,540.034,4.184,539.948,538.12,539.765,542.304,2.8664,61.837,3.074,3.029,57.922,0.321,0
2026-01-06 08:00:00,47.939,11.108,345.151,539.11,1.534,540.163,538.629,538.744,538.906,2.8592,61.996,3.075,2.88,58.019,0.369,0
2026-01-06 08:10:00,47.816,11.093,344.848,538.99,1.167,539.404,538.246,538.899,539.413,2.8275,62.197,3.079,3.063,58.016,0.445,0
2026-01-06 08:20:00,48.21,11.087,345.395,540.743,2.045,541.277,539.769,541.814,540.11,2.8379,62.012,3.066,2.91,58.048,0.398,0
2026-01-06 08:30:00,48.123,11.07,345.411,540.048,3.187,538.731,541.918,539.565,539.976,2.8514,61.922,3.014,3.118,58.113,0.329,0
2026-01-06 08:40:00,48.438,11.193,345.173,541.632,1.202,541.381,541.313,542.515,541.319,2.8803,61.968,3.11,3.061,58.027,0.348,0
2026-01-06 08:50:00,48.563,11.129,345.903,540.92,2.839,539.822,540.78,542.661,540.417,2.8781,62.193,3.147,3.0,58.1,0.466,0
2026-01-06 09:00:00,48.584,11.142,345.58,541.067,3.184,541.323,539.49,540.781,542.674,2.8751,62.043,3.201,2.832,58.16,0.369,0
2026-01-06 09:10:00,48.509,11.089,344.865,540.066,4.172,538.28,542.452,540.43,539.103,2.8494,62.273,3.258,2.857,57.963,0.411,0
2026-01-06 09:20:00,48.395,11.081,344.905,540.588,2.77,540.28,539.11,541.08,541.88,2.8732,62.159,3.052,3.006,58.013,0.429,0
2026-01-06 09:30:00,48.219,11.124,344.811,540.208,2.275,539.635,540.937,541.268,538.993,2.8426,62.018,3.083,2.968,58.147,0.465,0
2026-01-06 09:40:00,48.392,11.155,345.143,540.856,1.554,541.306,541.47,540.733,539.916,2.865,62.19,3.063,2.82,58.111,0.36,0
2026-01-06 09:50:00,48.522,11.189,345.384,541.451,1.571,540.56,541.47,541.643,542.131,2.8698,62.101,3.011,2.934,58.179,0.445,0
2026-01-06 10:00:00,48.438,11.112,345.171,541.182,2.547,540.339,541.302,542.817,540.27,2.8611,62.087,3.047,2.993,58.079,0.398,0
2026-01-06 10:10:00,48.827,11.185,345.83,539.811,5.19,540.181,537.181,539.512,542.371,2.8697,62.132,2.937,2.844,57.938,0.316,0
2026-01-06 10:20:00,48.562,11.152,345.275,539.948,2.029,539.603,539.598,539.281,541.31,2.8655,62.36,3.121,2.835,58.22,0.381,0
2026-01-06 10:30:00,48.681,11.13,345.43,541.057,2.026,540.124,541.042,540.912,542.15,2.8855,62.125,3.106,2.909,58.149,0.357,0
2026-01-06 10:40:00,48.488,11.089,345.262,540.882,1.685,541.258,541.694,540.566,540.009,2.8725,62.497,3.039,2.926,57.983,0.363,0
2026-01-06 10:50:00,49.183,11.124,345.599,541.021,2.837,541.781,542.21,539.373,540.72,2.9022,62.427,2.991,3.095,57.922,0.334,0
2026-01-06 11:00:00,48.898,11.114,345.844,540.907,0.867,541.285,540.821,541.103,540.418,2.891,62.455,3.044,2.977,58.3,0.35,0
2026-01-06 11:10:00,48.822,11.166,345.611,541.182,2.238,539.947,542.185,542.181,540.416,2.8839,62.187,3.168,2.937,57.868,0.338,0
2026-01-06 11:20:00,48.853,11.105,345.993,539.3,1.916,540.236,539.834,538.811,538.32,2.8673,62.069,3.187,2.942,58.07,0.236,0
2026-01-06 11:30:00,49.231,11.166,346.592,541.179,1.804,542.028,541.51,540.224,540.953,2.8907,62.501,3.0,2.804,57.968,0.301,0
2026-01-06 11:40:00,49.127,11.149,346.052,541.119,1.513,540.227,541.394,541.74,541.114,2.8917,62.185,3.023,2.967,58.08,0.432,0
2026-01-06 11:50:00,48.881,11.13,345.764,540.696,3.605,540.749,538.923,540.583,542.528,2.8699,62.144,3.18,3.09,58.111,0.322,0
2026-01-06 12:00:00,48.93,11.153,345.588,541.673,1.366,542.49,541.183,541.124,541.894,2.8747,62.307,2.958,3.097,58.075,0.338,0
2026-01-06 12:10:00,48.923,11.151,345.787,541.973,4.083,540.623,544.429,540.346,542.495,2.8745,62.231,2.961,2.866,58.012,0.347,0
2026-01-06 12:20:00,48.977,11.149,345.609,542.018,3.675,543.936,540.261,541.078,542.798,2.8679,62.348,3.05,3.028,58.002,0.342,0
2026-01-06 12:30:00,49.044,11.173,345.59,541.191,3.786,541.298,541.341,539.169,542.955,2.8929,62.074,3.012,2.847,57.847,0.344,0
2026-01-06 12:40:00,49.209,11.172,345.962,540.173,2.691,540.291,539.943,538.883,541.574,2.8871,62.317,3.156,2.839,58.038,0.298,0
2026-01-06 12:50:00,49.181,11.164,346.045,541.49,1.892,542.033,540.657,542.549,540.72,2.887,62.138,2.962,2.995,57.925,0.312,0
2026-01-06 13:00:00,49.253,11.186,346.048,540.932,2.678,542.11,540.827,541.358,539.432,2.8881,62.653,2.958,2.886,57.89,0.364,0
2026-01-06 13:10:00,49.106,11.139,345.853,541.823,1.271,541.52,542.586,541.315,541.871,2.8747,61.959,2.99,2.948,57.894,0.377,0
2026-01-06 13:20:00,49.362,11.113,345.891,540.985,4.056,539.375,540.085,541.05,543.431,2.9017,62.482,3.072,2.968,58.222,0.328,0
2026-01-06 13:30:00,49.226,11.155,346.007,540.014,2.719,541.009,538.29,539.842,540.914,2.9076,62.17,3.13,2.789,58.052,0.31,0
2026-01-06 13:40:00,49.414,11.127,346.023,540.768,2.734,540.354,541.0,542.227,539.493,2.8804,62.341,2.941,2.983,58.042,0.318,0
2026-01-06 13:50:00,49.011,11.13,346.356,541.302,4.058,540.47,540.755,544.021,539.963,2.8878,62.374,3.067,2.965,58.061,0.265,0
2026-01-06 14:00:00,49.007,11.137,345.605,540.938,4.54,542.393,541.483,537.853,542.024,2.9007,62.099,3.06,2.999,57.936,0.303,0
2026-01-06 14:10:00,49.288,11.148,345.77,540.348,2.453,538.668,541.02,541.121,540.581,2.8951,62.091,3.004,2.928,57.896,0.36,0
2026-01-06 14:20:00,49.251,11.092,346.284,541.29,2.445,540.467,542.701,540.256,541.736,2.8942,62.235,3.106,2.901,58.194,0.399,0
2026-01-06 14:30:00,49.212,11.19,345.936,541.076,1.872,540.853,542.138,540.266,541.049,2.8936,62.399,3.11,2.916,58.202,0.287,0
2026-01-06 14:40:00,49.298,11.08,346.097,541.236,2.868,540.365,542.533,539.665,542.382,2.886,62.537,2.917,2.808,58.202,0.36,0
2026-01-06 14:50:00,48.944,11.129,345.957,540.778,1.846,539.868,540.389,541.714,541.142,2.8799,62.282,3.16,2.944,58.112,0.346,0
2026-01-06 15:00:00,49.002,11.143,345.947,542.067,1.851,541.474,542.833,542.906,541.055,2.8695,62.217,3.06,2.922,58.041,0.378,0
2026-01-06 15:10:00,49.209,11.167,346.171,540.469,4.14,540.914,540.292,538.265,542.405,2.8851,62.18,2.854,2.972,58.24,0.319,0
2026-01-06 15:20:00,49.17,11.171,345.831,542.474,3.545,543.538,540.35,542.113,543.895,2.8725,62.289,3.168,2.96,57.974,0.365,0
2026-01-06 15:30:00,49.409,11.19,346.369,541.371,1.015,541.672,541.684,540.669,541.458,2.8934,62.418,3.049,3.046,58.221,0.372,0
2026-01-06 15:40:00,49.08,11.155,345.981,541.577,1.171,540.987,542.158,541.764,541.4,2.881,62.269,3.002,2.916,58.192,0.319,0
2026-01-06 15:50:00,49.199,11.137,346.226,543.48,1.455,544.416,542.961,543.098,543.445,2.8938,62.283,3.134,2.803,57.878,0.359,0
2026-01-06 16:00:00,48.971,11.19,345.941,540.97,4.307,541.221,541.113,542.926,538.619,2.8752,62.221,3.069,2.901,58.004,0.376,0
2026-01-06 16:10:00,49.095,11.098,346.154,540.926,2.082,540.277,542.359,540.523,540.547,2.895,62.407,3.107,2.904,58.219,0.287,0
2026-01-06 16:20:00,49.009,11.03,345.824,540.974,0.367,540.983,541.178,540.923,540.811,2.8811,62.279,2.972,2.923,57.947,0.299,0
2026-01-06 16:30:00,49.245,11.193,346.04,541.916,1.471,541.289,541.565,542.76,542.049,2.8751,62.439,2.944,2.961,57.8,0.322,0
2026-01-06 16:40:00,48.573,11.109,345.685,540.722,2.812,540.484,542.379,539.567,540.457,2.8743,62.152,3.157,2.876,58.158,0.41,0
2026-01-06 16:50:00,48.801,11.121,345.78,540.786,2.388,541.805,541.274,539.417,540.649,2.8917,62.321,2.933,2.909,57.939,0.411,0
2026-01-06 17:00:00,49.064,11.167,345.898,541.135,3.444,541.926,540.345,539.412,542.856,2.9,62.312,3.107,3.03,58.222,0.313,0
2026-01-06 17:10:00,48.782,11.138,345.51,541.212,1.904,540.251,542.155,540.96,541.48,2.8609,62.197,2.966,2.985,58.295,0.385,0
2026-01-06 17:20:00,48.837,11.163,345.897,540.887,2.07,542.11,540.288,540.04,541.108,2.8768,62.297,2.967,2.829,57.961,0.387,0
2026-01-06 17:30:00,49.092,11.165,345.829,540.85,1.655,541.644,539.989,541.27,540.498,2.8822,62.138,3.013,2.993,58.021,0.431,0
2026-01-06 17:40:00,48.677,11.161,345.665,540.297,3.655,538.48,541.097,542.135,539.477,2.8866,62.072,2.962,2.984,57.952,0.315,0
2026-01-06 17:50:00,48.808,11.099,345.698,541.56,3.24,542.132,540.17,543.41,540.528,2.8757,62.299,3.073,2.9,57.901,0.322,0
2026-01-06 18:00:00,48.569,11.096,345.117,541.082,0.958,541.256,541.525,540.567,540.98,2.8795,62.206,3.14,2.942,58.051,0.367,0
2026-01-06 18:10:00,48.414,11.102,345.231,540.403,2.486,540.979,539.35,539.446,541.836,2.8453,62.021,3.192,2.87,57.819,0.263,0
2026-01-06 18:20:00,48.557,11.103,345.706,541.086,1.425,541.984,541.027,540.773,540.559,2.879,62.223,2.933,3.098,57.969,0.35,0
2026-01-06 18:30:00,48.396,11.077,345.516,538.9,0.711,538.418,539.125,539.129,538.928,2.8625,62.19,2.978,2.859,57.902,0.23,0
2026-01-06 18:40:00,48.535,11.129,345.309,539.93,3.816,539.261,541.339,541.469,537.653,2.8633,62.055,3.046,2.934,57.988,0.385,0
2026-01-06 18:50:00,48.569,11.029,345.376,541.654,3.118,541.263,543.047,542.377,539.929,2.8663,62.211,2.992,2.868,57.84,0.412,0
2026-01-06 19:00:00,48.032,11.103,345.185,540.795,2.694,540.338,541.921,539.227,541.693,2.868,61.867,3.093,2.954,58.119,0.318,0
2026-01-06 19:10:00,48.268,11.102,345.175,540.899,2.206,540.756,541.89,541.265,539.684,2.8547,62.043,2.879,3.045,58.005,0.309,0
2026-01-06 19:20:00,48.468,11.131,345.353,541.988,2.416,542.74,540.649,541.5,543.065,2.866,62.013,3.098,2.904,58.11,0.262,0
2026-01-06 19:30:00,48.396,11.167,345.418,539.034,2.121,540.305,538.496,539.151,538.184,2.8609,62.386,2.904,2.858,57.897,0.304,0
2026-01-06 19:40:00,48.001,11.15,345.214,538.906,2.492,537.708,539.485,538.233,540.2,2.844,61.883,3.022,2.872,57.863,0.358,0
2026-01-06 19:50:00,48.076,11.1,345.216,540.804,1.759,541.643,541.326,539.884,540.365,2.8426,61.976,2.909,3.025,57.792,0.351,0
2026-01-06 20:00:00,48.113,11.104,345.384,540.648,0.685,540.657,540.889,540.204,540.84,2.8707,61.95,3.127,2.889,57.963,0.315,0
2026-01-06 20:10:00,48.035,11.108,345.026,539.884,2.27,540.653,539.902,540.596,538.383,2.8464,62.023,3.024,2.85,57.971,0.278,0
2026-01-06 20:20:00,47.904,11.1,345.014,539.842,0.76,539.753,540.175,539.415,540.023,2.8371,61.808,3.118,2.866,57.881,0.356,0
2026-01-06 20:30:00,48.009,11.09,345.003,540.28,2.31,541.517,539.207,539.278,541.116,2.8473,62.025,3.071,2.908,57.776,0.366,0
2026-01-06 20:40:00,47.662,11.102,344.678,539.338,1.863,539.649,540.094,538.231,539.376,2.8298,61.805,3.075,2.992,58.034,0.373,0
2026-01-06 20:50:00,47.786,11.12,345.271,539.167,2.308,537.854,539.492,539.159,540.162,2.8435,61.975,3.103,2.925,58.046,0.327,0
2026-01-06 21:00:00,47.735,11.035,344.639,539.758,0.968,539.941,540.104,539.849,539.136,2.8637,61.955,3.038,3.034,58.1,0.339,0
2026-01-06 21:10:00,47.557,11.093,344.528,539.965,1.446,538.93,540.376,540.233,540.321,2.8234,62.233,3.092,3.005,57.945,0.428,0
2026-01-06 21:20:00,47.801,11.078,345.011,539.234,1.074,539.691,539.7,538.626,538.921,2.8381,61.811,3.135,2.908,58.082,0.353,0
2026-01-06 21:30:00,47.66,11.098,344.693,540.783,3.168,542.389,540.063,541.458,539.221,2.8217,61.917,2.989,3.016,57.938,0.436,0
2026-01-06 21:40:00,47.371,11.033,344.406,538.434,2.554,540.061,537.507,537.583,538.587,2.8253,62.044,3.17,2.9,57.616,0.38,0
2026-01-06 21:50:00,47.319,11.09,344.417,539.502,2.592,539.064,541.361,538.816,538.769,2.807,61.844,3.032,2.922,58.016,0.387,0
2026-01-06 22:00:00,47.457,11.053,344.83,539.522,3.745,536.968,540.125,540.713,540.283,2.8519,61.833,3.224,2.993,57.947,0.445,0
2026-01-06 22:10:00,47.422,11.004,344.832,539.783,1.663,540.304,540.521,539.448,538.858,2.8228,61.912,2.987,2.905,58.064,0.403,0
2026-01-06 22:20:00,47.333,11.069,344.24,539.642,1.674,540.737,539.063,539.533,539.234,2.8382,61.787,2.878,3.086,58.01,0.31,0
2026-01-06 22:30:00,47.214,11.079,344.127,538.357,2.826,539.375,539.538,537.804,536.712,2.8342,61.855,3.012,2.937,57.923,0.387,0
2026-01-06 22:40:00,47.308,11.026,344.917,539.104,4.371,541.326,538.038,540.099,536.955,2.8285,61.8,3.116,2.93,57.856,0.345,0
2026-01-06 22:50:00,47.038,11.065,344.004,538.866,2.555,538.656,540.441,537.886,538.483,2.8226,61.898,3.024,2.918,57.95,0.272,0
2026-01-06 23:00:00,47.121,11.049,344.402,540.238,2.241,541.462,540.664,539.607,539.221,2.8218,61.771,3.169,3.11,58.102,0.353,0
2026-01-06 23:10:00,47.06,11.1,344.482,539.123,3.341,538.713,537.064,540.309,540.405,2.8312,61.721,2.991,3.048,58.121,0.366,0
2026-01-06 23:20:00,47.035,11.117,344.306,540.198,2.769,540.503,540.069,541.494,538.725,2.8038,61.592,3.07,2.933,57.935,0.388,0
2026-01-06 23:30:00,47.003,11.069,344.068,539.388,1.794,540.364,538.57,538.891,539.726,2.8226,61.839,3.142,2.992,57.874,0.313,0
2026-01-06 23:40:00,46.892,11.087,344.666,539.145,2.376,538.785,539.155,540.508,538.132,2.8085,61.712,2.922,2.866,57.856,0.246,0
2026-01-06 23:50:00,46.862,11.057,343.786,538.514,2.679,538.999,536.985,538.408,539.664,2.8099,61.841,3.155,3.064,57.915,0.369,0
2026-01-07 00:00:00,46.96,11.062,343.758,538.316,5.12,541.696,536.791,536.576,538.202,2.8253,62.0,2.951,3.092,57.989,0.325,0
2026-01-07 00:10:00,47.048,11.009,344.544,539.762,3.338,538.0,540.628,539.084,541.338,2.8202,61.962,3.142,2.883,57.876,0.407,0
2026-01-07 00:20:00,46.737,11.027,343.923,539.91,1.576,540.001,539.168,539.729,540.744,2.8183,61.611,2.918,2.796,57.912,0.347,0
2026-01-07 00:30:00,46.957,11.1,344.159,538.107,1.678,538.176,538.984,537.306,537.962,2.8273,61.98,3.004,3.034,58.159,0.379,0
2026-01-07 00:40:00,46.976,11.045,344.089,539.348,0.933,539.659,539.553,539.454,538.726,2.8309,61.569,3.048,2.808,58.013,0.412,0
2026-01-07 00:50:00,46.85,10.982,344.129,538.964,1.534,538.322,539.13,538.55,539.856,2.8135,61.814,3.046,3.005,57.914,0.413,0
2026-01-07 01:00:00,46.581,11.012,343.846,538.028,1.458,538.793,537.335,537.403,538.583,2.8009,61.668,3.097,3.086,57.991,0.399,0
2026-01-07 01:10:00,46.984,11.053,343.755,538.034,2.593,536.608,539.201,539.052,537.277,2.8133,61.949,3.114,3.075,57.705,0.341,0
2026-01-07 01:20:00,46.9,11.056,344.207,538.801,1.122,539.12,538.015,538.933,539.137,2.8301,61.783,3.105,3.066,57.883,0.319,0
2026-01-07 01:30:00,46.897,11.072,344.157,538.928,2.163,539.156,537.529,539.692,539.337,2.8075,61.313,3.019,2.933,57.761,0.365,0
2026-01-07 01:40:00,47.082,11.069,344.339,538.361,4.482,538.584,540.558,536.076,538.226,2.8143,61.81,3.014,2.82,58.028,0.359,0
2026-01-07 01:50:00,46.587,11.035,343.316,538.238,5.513,537.617,538.854,535.484,540.997,2.8061,61.683,3.085,3.032,57.895,0.285,0
2026-01-07 02:00:00,46.866,11.049,343.917,539.711,2.608,538.586,539.381,541.194,539.684,2.8052,61.633,3.041,2.853,57.782,0.313,0
2026-01-07 02:10:00,46.993,11.084,343.843,539.2,2.729,539.198,540.94,538.211,538.451,2.8098,61.569,2.92,2.879,57.741,0.301,0
2026-01-07 02:20:00,46.916,11.051,343.966,539.808,2.248,538.712,540.96,540.726,538.832,2.813,61.666,3.191,2.887,58.21,0.297,0
2026-01-07 02:30:00,46.754,11.076,343.881,537.866,3.063,537.567,536.79,537.252,539.853,2.8166,61.258,3.22,2.992,58.103,0.343,0
2026-01-07 02:40:00,46.443,11.056,343.86,538.279,1.654,538.649,538.07,539.025,537.371,2.8119,61.873,3.187,3.017,57.996,0.348,0
2026-01-07 02:50:00,46.799,11.002,344.121,539.8,3.165,541.235,538.07,539.965,539.93,2.7968,61.678,3.036,2.86,57.911,0.323,0
2026-01-07 03:00:00,46.774,11.091,343.865,537.772,2.435,536.953,537.35,539.388,537.399,2.8059,61.583,2.978,2.759,57.977,0.366,0
2026-01-07 03:10:00,46.842,11.057,343.536,539.39,2.976,538.771,539.551,541.107,538.131,2.8129,62.119,2.985,2.965,57.847,0.373,0
2026-01-07 03:20:00,46.74,11.039,344.038,539.156,4.518,539.607,541.568,538.401,537.05,2.8262,61.783,3.066,2.913,57.781,0.297,0
2026-01-07 03:30:00,46.946,11.087,344.179,539.924,1.753,541.041,539.988,539.288,539.38,2.8061,61.905,3.083,2.924,58.031,0.355,0
2026-01-07 03:40:00,47.01,11.098,344.249,539.075,4.498,537.36,538.013,541.858,539.07,2.8238,61.696,3.092,2.924,57.952,0.425,0
2026-01-07 03:50:00,46.858,11.055,344.379,539.544,2.531,539.431,538.673,538.866,541.204,2.786,61.727,3.16,3.011,57.919,0.393,0
2026-01-07 04:00:00,46.834,11.065,343.745,537.301,2.484,538.564,536.08,537.127,537.433,2.8139,61.615,3.101,2.864,57.812,0.336,0
2026-01-07 04:10:00,46.855,11.067,343.798,540.324,2.574,540.723,541.033,538.483,541.057,2.811,61.467,3.035,3.028,58.074,0.34,0
2026-01-07 04:20:00,47.005,11.126,344.358,539.959,2.766,539.282,540.019,538.884,541.65,2.816,61.661,2.869,2.879,58.093,0.376,0
2026-01-07 04:30:00,46.916,11.073,343.958,538.952,3.004,539.044,539.699,540.035,537.031,2.8071,61.724,3.058,2.953,58.019,0.336,0
2026-01-07 04:40:00,47.209,11.092,344.313,539.147,2.895,540.849,539.426,538.359,537.954,2.8227,61.564,3.363,2.985,57.965,0.36,0
2026-01-07 04:50:00,47.033,10.983,343.934,539.242,0.715,539.242,538.873,539.266,539.588,2.8066,61.743,2.905,2.982,57.913,0.329,0
2026-01-07 05:00:00,47.264,11.116,344.581,539.251,1.088,538.952,538.749,539.465,539.837,2.8285,61.954,3.128,2.921,57.877,0.417,0
2026-01-07 05:10:00,46.884,10.995,344.191,538.466,3.473,539.885,537.889,539.676,536.412,2.8309,61.563,3.022,2.981,57.975,0.308,0
2026-01-07 05:20:00,47.396,11.073,344.626,539.115,1.867,538.372,540.239,538.752,539.098,2.8371,62.036,3.039,3.003,57.98,0.357,0
2026-01-07 05:30:00,47.361,11.081,344.594,537.774,3.041,536.121,537.763,538.05,539.162,2.8393,61.494,3.065,3.027,57.962,0.3,0
2026-01-07 05:40:00,47.429,11.066,344.525,538.628,3.393,538.077,540.594,537.201,538.64,2.8284,62.056,3.008,2.934,57.963,0.32,0
2026-01-07 05:50:00,47.268,11.006,344.567,539.109,3.392,538.079,539.823,537.571,540.963,2.8368,61.734,2.974,2.817,57.937,0.39,0
2026-01-07 06:00:00,47.312,11.069,344.382,538.58,3.318,536.538,539.216,539.856,538.711,2.8067,61.759,3.155,3.041,57.872,0.317,0
2026-01-07 06:10:00,47.989,11.085,344.989,540.3,1.251,541.071,539.82,540.46,539.847,2.855,61.812,3.236,2.912,58.021,0.367,0
2026-01-07 06:20:00,47.632,11.072,344.698,537.912,2.228,537.871,538.326,538.84,536.612,2.8347,61.832,3.022,2.91,57.985,0.375,0
2026-01-07 06:30:00,47.525,11.074,344.779,539.454,2.476,539.498,540.733,538.257,539.328,2.8299,61.877,3.139,2.918,57.888,0.313,0
2026-01-07 06:40:00,47.518,11.131,344.603,540.058,1.868,540.777,540.762,538.909,539.782,2.8263,61.875,3.087,2.828,58.049,0.335,0
2026-01-07 06:50:00,47.955,11.125,345.21,540.873,2.339,541.091,540.855,539.603,541.942,2.8559,62.132,2.836,2.85,58.109,0.348,0
2026-01-07 07:00:00,47.497,11.108,344.845,539.176,2.661,540.406,539.041,537.745,539.513,2.8358,61.993,3.147,2.998,57.895,0.304,0
2026-01-07 07:10:00,47.585,11.099,344.539,540.253,0.984,539.714,540.698,540.147,540.452,2.837,61.699,2.983,3.055,58.003,0.365,0
2026-01-07 07:20:00,47.808,11.051,345.243,539.531,1.964,540.267,540.428,538.464,538.963,2.8334,61.861,3.105,2.854,58.024,0.331,0
2026-01-07 07:30:00,47.538,11.057,344.479,540.561,2.932,541.282,540.401,538.814,541.746,2.8413,62.115,3.075,2.893,58.064,0.342,0
2026-01-07 07:40:00,47.734,11.105,344.522,540.01,1.24,540.838,539.877,539.598,539.726,2.8268,61.854,3.014,2.905,57.944,0.247,0
2026-01-07 07:50:00,47.975,11.069,345.237,540.08,4.556,539.979,537.593,542.149,540.599,2.8311,62.119,3.046,3.028,57.909,0.304,0
2026-01-07 08:00:00,47.913,11.006,344.724,540.221,3.563,539.754,538.231,541.104,541.794,2.8553,62.127,3.14,2.941,57.8,0.343,0
2026-01-07 08:10:00,47.965,11.138,345.199,539.945,2.562,540.422,540.962,538.4,539.995,2.8444,62.109,3.042,2.922,57.9,0.333,0
2026-01-07 08:20:00,48.157,11.09,345.14,540.474,1.342,541.134,539.792,539.875,541.097,2.865,61.825,3.11,2.944,58.08,0.352,0
2026-01-07 08:30:00,48.32,11.121,345.252,540.694,2.711,541.666,539.65,542.086,539.375,2.8531,61.894,2.987,3.001,58.103,0.419,0
2026-01-07 08:40:00,48.122,11.138,345.224,540.017,3.067,539.251,541.567,540.749,538.5,2.8317,62.192,3.093,2.931,57.79,0.411,0
2026-01-07 08:50:00,48.278,11.129,345.142,541.172,3.695,541.485,542.664,538.969,541.571,2.8459,62.3,2.953,2.857,58.169,0.393,0
2026-01-07 09:00:00,48.241,11.066,345.416,539.478,4.264,539.293,541.799,537.535,539.285,2.8489,61.979,3.093,2.98,57.811,0.324,0
2026-01-07 09:10:00,48.465,11.133,345.128,540.273,3.335,540.514,538.577,541.912,540.088,2.8591,62.134,3.122,2.991,57.96,0.384,0
2026-01-07 09:20:00,48.488,11.108,345.566,540.103,1.822,541.012,541.003,539.19,539.206,2.8674,62.14,2.993,2.879,57.955,0.419,0
2026-01-07 09:30:00,48.408,11.14,345.362,542.65,3.52,543.888,540.368,543.856,542.487,2.873,62.02,3.106,3.055,58.078,0.405,0
2026-01-07 09:40:00,48.245,11.091,345.148,540.024,0.865,539.782,539.892,539.778,540.643,2.8583,62.074,3.123,2.843,58.029,0.386,0
2026-01-07 09:50:00,48.689,11.105,345.668,540.7,2.123,541.473,539.366,540.471,541.489,2.8684,62.409,3.004,3.064,58.168,0.37,0
2026-01-07 10:00:00,48.535,11.151,345.505,539.969,1.093,539.457,540.55,539.597,540.272,2.8798,61.893,3.054,3.033,57.963,0.405,0
2026-01-07 10:10:00,48.768,11.108,345.165,540.978,1.773,540.179,541.952,541.069,540.71,2.8568,62.144,3.108,2.933,58.065,0.469,0
2026-01-07 10:20:00,48.509,11.11,345.312,540.841,0.744,541.044,541.143,540.778,540.399,2.8825,62.112,3.144,2.916,58.011,0.356,0
2026-01-07 10:30:00,48.751,11.125,345.73,540.642,0.985,540.359,541.338,540.516,540.353,2.8647,62.136,2.93,2.932,58.0,0.323,0
2026-01-07 10:40:00,48.89,11.153,345.361,540.992,1.356,540.14,541.385,540.945,541.496,2.8812,62.307,3.049,3.111,58.038,0.32,0
2026-01-07 10:50:00,49.113,11.12,346.062,540.512,3.282,538.461,541.22,541.743,540.624,2.8977,62.108,3.051,3.059,58.082,0.31,0
2026-01-07 11:00:00,48.995,11.103,345.828,540.55,4.25,541.789,537.539,541.57,541.301,2.8869,62.119,3.192,3.032,57.967,0.399,0
2026-01-07 11:10:00,48.693,11.092,345.929,540.69,0.662,540.333,540.52,540.914,540.995,2.8605,62.409,3.067,2.985,58.145,0.386,0
2026-01-07 11:20:00,48.586,11.089,345.613,539.07,2.346,537.933,538.675,539.395,540.279,2.8858,62.191,2.873,3.03,58.355,0.393,0
2026-01-07 11:30:00,48.969,11.137,346.398,541.593,1.284,540.993,542.277,541.78,541.322,2.8808,62.056,3.125,2.793,58.078,0.419,0
2026-01-07 11:40:00,49.014,11.119,345.923,540.824,1.772,541.082,539.913,540.614,541.685,2.8862,62.286,3.089,2.814,58.044,0.321,0
2026-01-07 11:50:00,49.195,11.171,345.665,541.054,2.085,540.189,541.436,540.316,542.274,2.8768,62.065,2.963,2.99,58.021,0.389,0
2026-01-07 12:00:00,49.066,11.137,346.272,541.005,2.129,541.096,541.982,541.089,539.853,2.8994,62.416,3.017,2.923,58.083,0.376,0
2026-01-07 12:10:00,49.323,11.153,345.901,540.396,4.071,538.437,542.508,539.708,540.931,2.91,62.374,3.222,2.873,58.035,0.363,0
2026-01-07 12:20:00,49.157,11.095,345.941,540.928,1.879,541.33,540.946,539.779,541.658,2.8868,62.298,3.034,2.987,57.909,0.388,0
2026-01-07 12:30:00,49.365,11.179,346.291,542.052,2.507,542.594,543.106,541.907,540.599,2.8944,62.122,3.068,2.895,58.028,0.265,0
2026-01-07 12:40:00,49.196,11.14,345.671,541.898,2.296,542.671,540.419,541.787,542.715,2.8889,62.156,2.971,2.994,58.21,0.292,0
2026-01-07 12:50:00,49.166,11.179,345.36,541.77,3.22,543.278,542.522,541.222,540.058,2.8842,62.187,3.086,2.904,58.106,0.371,0
2026-01-07 13:00:00,49.343,11.134,346.26,540.797,2.735,539.461,540.683,540.847,542.196,2.8945,62.298,3.256,3.036,57.993,0.403,0
2026-01-07 13:10:00,48.997,11.128,345.976,541.395,1.821,541.081,542.13,540.309,542.059,2.8829,62.451,3.11,3.066,58.137,0.336,0
2026-01-07 13:20:00,49.028,11.108,345.708,540.985,4.424,541.397,542.767,541.432,538.343,2.8769,62.151,2.872,3.014,57.967,0.33,0
2026-01-07 13:30:00,49.317,11.175,346.334,541.542,2.917,542.735,539.818,542.164,541.451,2.9046,62.322,3.081,2.976,58.025,0.392,0
2026-01-07 13:40:00,49.202,11.132,346.101,541.102,4.268,542.118,539.552,539.235,543.503,2.9011,62.221,2.927,2.936,58.07,0.338,0
2026-01-07 13:50:00,49.012,11.139,346.028,541.326,2.199,540.207,541.43,541.26,542.406,2.8873,62.194,3.129,2.857,58.015,0.325,0
2026-01-07 14:00:00,49.528,11.186,345.86,540.552,3.759,542.56,539.764,538.801,541.081,2.8969,62.24,3.126,3.061,58.029,0.37,0
2026-01-07 14:10:00,49.129,11.157,346.301,541.025,1.331,541.707,540.41,540.376,541.607,2.8934,62.395,2.973,2.857,58.078,0.292,0
2026-01-07 14:20:00,49.1,11.143,345.715,541.078,1.784,540.399,542.183,541.097,540.634,2.8805,62.394,2.919,3.015,58.16,0.358,0
2026-01-07 14:30:00,49.176,11.15,345.882,540.077,2.426,539.184,539.432,541.61,540.081,2.8965,62.25,3.033,2.891,57.86,0.398,0
2026-01-07 14:40:00,49.128,11.13,346.403,540.948,0.899,540.746,541.293,541.325,540.426,2.8939,62.003,3.057,3.187,58.129,0.319,0
2026-01-07 14:50:00,48.99,11.153,345.755,540.761,3.431,542.543,539.112,541.63,539.759,2.89,62.383,3.045,2.936,58.101,0.343,0
2026-01-07 15:00:00,49.212,11.183,345.897,541.277,0.741,541.438,540.918,541.659,541.094,2.8881,62.449,2.958,2.901,57.784,0.347,0
2026-01-07 15:10:00,49.324,11.128,345.889,541.418,2.042,540.622,542.202,542.445,540.403,2.9103,62.425,3.038,2.879,58.24,0.342,0
2026-01-07 15:20:00,49.027,11.151,346.331,541.054,3.097,541.029,539.424,541.242,542.521,2.8956,62.687,3.143,3.091,58.278,0.371,0
2026-01-07 15:30:00,49.093,11.156,345.924,541.336,3.46,539.879,540.952,541.175,543.339,2.8868,62.17,3.026,2.918,57.902,0.306,0
2026-01-07 15:40:00,49.278,11.142,346.165,542.08,1.691,542.527,542.803,541.88,541.112,2.9059,62.157,3.043,2.946,57.882,0.257,0
2026-01-07 15:50:00,49.366,11.154,345.998,541.946,2.975,541.763,543.277,542.443,540.302,2.8989,62.245,2.975,2.955,58.1,0.334,0
2026-01-07 16:00:00,49.022,11.129,345.858,541.678,1.638,541.94,541.819,542.296,540.658,2.8894,62.431,3.138,3.001,58.065,0.442,0
2026-01-07 16:10:00,48.928,11.13,345.506,541.302,2.839,542.7,541.041,539.861,541.607,2.8712,62.32,3.135,2.919,58.174,0.262,0
2026-01-07 16:20:00,48.935,11.151,345.809,540.434,1.212,540.655,540.094,541.099,539.887,2.8735,62.102,3.101,2.865,58.009,0.322,0
2026-01-07 16:30:00,48.948,11.162,346.05,541.883,1.388,542.471,541.083,542.442,541.535,2.8758,62.245,2.953,2.877,58.042,0.356,0
2026-01-07 16:40:00,48.941,11.153,346.151,541.421,4.086,541.187,541.312,543.636,539.55,2.8983,62.027,2.94,2.946,57.91,0.247,0
2026-01-07 16:50:00,48.935,11.121,345.561,539.836,2.054,540.908,540.326,539.256,538.854,2.894,62.248,3.106,2.933,58.184,0.346,0
2026-01-07 17:00:00,48.933,11.076,345.449,541.653,0.907,541.733,542.226,541.319,541.334,2.8702,62.384,3.032,2.916,58.074,0.369,0
2026-01-07 17:10:00,48.588,11.193,345.509,540.212,2.72,540.768,539.046,541.766,539.266,2.8703,61.887,3.085,3.011,57.901,0.423,0
2026-01-07 17:20:00,48.649,11.196,345.769,540.627,3.124,541.648,539.759,538.989,542.113,2.8744,62.252,2.93,3.125,58.032,0.33,0
2026-01-07 17:30:00,48.444,11.134,344.959,540.067,2.914,539.094,539.742,539.424,542.008,2.8558,62.131,3.057,2.893,58.142,0.326,0
2026-01-07 17:40:00,48.503,11.127,345.314,540.603,2.586,541.977,539.391,540.856,540.188,2.8673,61.906,3.112,2.964,58.138,0.255,0
2026-01-07 17:50:00,48.456,11.144,345.594,540.012,3.028,538.212,541.04,539.558,541.24,2.8704,62.174,2.993,3.014,58.098,0.246,0
2026-01-07 18:00:00,48.642,11.159,345.778,541.296,1.409,540.421,541.83,541.774,541.161,2.8783,62.237,2.907,2.974,57.962,0.379,0
2026-01-07 18:10:00,48.465,11.114,345.421,540.706,1.696,540.377,540.661,540.045,541.741,2.8665,61.93,3.05,2.871,58.054,0.343,0
2026-01-07 18:20:00,48.566,11.104,345.414,540.758,3.687,540.626,543.099,539.412,539.894,2.871,62.079,3.127,3.046,58.14,0.333,0
2026-01-07 18:30:00,48.584,11.17,345.413,541.95,1.717,542.438,541.567,541.039,542.756,2.8748,62.057,3.03,3.008,58.048,0.413,0
2026-01-07 18:40:00,48.566,11.093,345.312,539.397,1.979,539.142,540.645,538.666,539.135,2.8773,62.148,3.013,2.858,57.99,0.308,0
2026-01-07 18:50:00,48.485,11.126,346.025,541.433,1.758,541.431,540.55,542.308,541.444,2.8516,62.007,3.013,2.923,57.913,0.219,0
2026-01-07 19:00:00,48.204,11.13,345.086,540.04,0.564,540.247,539.69,539.97,540.254,2.8589,62.123,3.078,2.902,57.857,0.415,0
2026-01-07 19:10:00,48.271,11.135,345.241,540.219,3.17,541.005,540.83,537.936,541.106,2.8496,61.667,3.027,2.971,57.801,0.342,0
2026-01-07 19:20:00,48.451,11.104,344.934,539.938,2.353,539.99,538.768,541.121,539.874,2.8711,61.989,2.857,2.878,58.121,0.286,0
2026-01-07 19:30:00,48.211,11.094,345.064,539.563,1.742,540.135,538.72,540.462,538.935,2.8445,62.127,2.976,3.053,57.912,0.34,0
2026-01-07 19:40:00,47.96,11.094,344.749,540.568,2.774,541.581,539.144,541.918,539.629,2.8477,61.86,3.058,3.003,57.991,0.417,0
2026-01-07 19:50:00,47.958,11.065,345.305,539.221,4.477,542.272,537.795,538.292,538.524,2.8558,62.058,3.079,3.054,57.91,0.337,0
2026-01-07 20:00:00,48.002,11.078,344.787,539.066,2.307,537.844,538.757,540.151,539.511,2.8434,62.077,3.065,2.874,58.053,0.364,0
2026-01-07 20:10:00,47.726,11.094,345.073,539.045,1.075,538.611,539.082,538.802,539.686,2.8303,61.957,3.043,2.924,58.043,0.358,0
2026-01-07 20:20:00,48.195,11.117,345.118,540.179,0.592,539.766,540.244,540.348,540.358,2.8526,61.961,3.013,3.04,57.967,0.359,0
2026-01-07 20:30:00,47.735,11.067,344.979,540.054,1.347,539.354,540.701,539.704,540.459,2.8557,61.784,2.763,3.025,57.753,0.383,0
2026-01-07 20:40:00,47.883,11.125,345.218,540.302,1.714,541.159,539.933,539.445,540.672,2.8488,61.818,3.177,2.872,58.203,0.265,0
2026-01-07 20:50:00,47.786,11.073,343.906,539.824,4.687,541.536,538.334,542.056,537.369,2.8393,62.084,3.059,3.052,58.058,0.302,0
2026-01-07 21:00:00,47.347,11.064,344.524,539.516,3.444,537.601,539.865,539.555,541.045,2.8197,62.034,2.991,2.827,58.143,0.362,0
2026-01-07 21:10:00,47.703,11.064,345.289,538.918,1.829,537.926,538.606,539.755,539.386,2.8491,61.833,3.181,2.908,57.948,0.457,0
2026-01-07 21:20:00,47.393,11.067,344.678,540.03,3.53,540.575,541.703,539.668,538.173,2.8025,61.949,3.222,2.901,57.927,0.271,0
2026-01-07 21:30:00,47.421,11.028,344.288,538.726,3.087,540.507,538.631,537.42,538.347,2.8319,61.991,3.084,2.895,57.827,0.248,0
2026-01-07 21:40:00,47.382,11.047,344.499,538.351,3.903,536.043,537.993,539.946,539.421,2.8243,61.95,2.889,3.001,58.164,0.425,0
2026-01-07 21:50:00,47.4,11.044,344.667,540.464,2.633,539.551,539.219,541.852,541.232,2.8385,62.026,3.004,3.005,58.031,0.375,0
2026-01-07 22:00:00,47.558,11.053,344.47,540.138,2.041,538.787,540.176,540.76,540.828,2.8406,61.864,2.843,2.881,57.954,0.297,0
2026-01-07 22:10:00,47.586,11.071,344.819,539.741,2.343,540.065,540.053,538.252,540.595,2.8427,61.752,3.104,2.864,57.955,0.407,0
2026-01-07 22:20:00,47.25,11.095,344.452,540.424,1.789,540.453,539.65,540.152,541.439,2.8211,61.7,3.206,2.891,57.956,0.405,0
2026-01-07 22:30:00,47.27,11.092,344.275,538.971,4.478,539.289,539.258,540.907,536.429,2.8067,61.633,3.077,2.975,57.833,0.448,0
2026-01-07 22:40:00,47.159,11.067,343.96,539.23,3.664,540.708,537.42,537.707,541.084,2.828,61.778,3.099,2.943,57.935,0.321,0
2026-01-07 22:50:00,47.22,11.096,344.269,539.701,2.06,539.707,538.428,540.488,540.182,2.8517,61.827,2.941,3.145,58.417,0.326,0
2026-01-07 23:00:00,47.024,11.028,344.449,538.548,2.141,537.336,538.435,538.944,539.477,2.824,61.69,2.967,2.877,57.782,0.382,0
2026-01-07 23:10:00,46.893,11.051,344.374,539.459,1.74,539.917,539.209,538.484,540.224,2.7892,61.624,3.082,2.847,58.042,0.275,0
2026-01-07 23:20:00,46.829,11.034,344.356,538.037,1.755,537.379,537.433,538.201,539.134,2.8,61.84,2.96,3.04,57.841,0.358,0
2026-01-07 23:30:00,47.149,11.032,344.505,538.548,4.134,536.412,538.274,540.546,538.96,2.831,61.57,2.971,2.866,57.899,0.293,0
2026-01-07 23:40:00,46.935,11.037,344.388,538.049,2.253,538.696,539.115,536.862,537.524,2.8066,61.916,3.008,2.91,57.943,0.359,0
2026-01-07 23:50:00,47.149,11.022,344.357,538.466,1.269,537.777,539.046,538.166,538.874,2.8258,61.939,3.07,2.971,57.951,0.373,0
2026-01-08 00:00:00,47.082,11.077,344.562,538.704,3.155,538.261,540.566,537.411,538.58,2.8131,61.891,3.081,2.925,57.869,0.325,0
2026-01-08 00:10:00,47.013,11.034,344.408,539.574,3.118,537.975,541.093,539.444,539.786,2.838,61.677,3.003,3.064,57.874,0.295,0
2026-01-08 00:20:00,47.036,11.034,344.527,540.456,1.975,539.997,541.54,539.565,540.724,2.8082,61.826,2.953,2.94,57.949,0.323,0
2026-01-08 00:30:00,47.063,11.14,344.277,539.51,2.013,540.608,539.315,538.595,539.522,2.8035,61.928,3.024,2.927,57.756,0.393,0
2026-01-08 00:40:00,46.814,11.011,344.103,539.086,2.741,538.535,540.052,537.508,540.249,2.8274,61.756,3.151,2.895,57.764,0.371,0
2026-01-08 00:50:00,47.165,11.018,344.397,539.772,4.835,538.748,542.865,538.03,539.443,2.8245,61.634,3.085,2.956,58.12,0.349,0
2026-01-08 01:00:00,46.847,11.035,343.512,538.392,2.196,538.765,538.005,537.3,539.496,2.7934,61.682,3.155,2.889,57.803,0.359,0
2026-01-08 01:10:00,46.999,11.022,343.98,538.011,1.643,536.879,538.468,538.522,538.173,2.8185,61.67,3.191,2.92,57.855,0.341,0
2026-01-08 01:20:00,46.862,11.083,343.891,540.792,4.981,543.214,540.145,538.233,541.575,2.816,61.601,3.053,2.906,57.92,0.328,0
2026-01-08 01:30:00,46.614,11.026,344.037,538.265,2.804,537.143,538.565,537.405,539.947,2.8003,62.049,2.963,2.994,57.891,0.347,0
2026-01-08 01:40:00,46.891,11.066,344.412,538.123,1.062,538.546,537.683,538.663,537.601,2.8149,61.715,3.058,2.777,57.786,0.35,0
2026-01-08 01:50:00,46.962,11.067,344.09,538.265,2.147,538.733,538.623,538.926,536.779,2.814,61.986,2.953,3.008,58.273,0.324,0
2026-01-08 02:00:00,46.763,11.035,344.271,537.632,2.42,538.935,536.824,536.515,538.253,2.8056,61.752,3.038,2.937,57.802,0.414,0
2026-01-08 02:10:00,46.974,11.065,344.352,538.244,2.494,539.236,538.108,538.889,536.742,2.8003,61.4,3.134,2.985,57.858,0.388,0
2026-01-08 02:20:00,46.902,11.05,344.186,539.371,0.474,539.584,539.11,539.29,539.501,2.8132,61.944,2.999,3.099,57.826,0.323,0
2026-01-08 02:30:00,47.012,11.062,344.814,540.356,3.416,542.383,540.276,539.798,538.967,2.7992,61.984,3.161,2.798,58.023,0.287,0
2026-01-08 02:40:00,46.801,11.065,344.011,538.004,1.769,537.008,537.49,538.743,538.777,2.8343,61.856,3.06,2.91,58.021,0.357,0
2026-01-08 02:50:00,47.076,11.031,344.442,539.797,3.646,539.169,542.114,538.468,539.438,2.8367,61.957,3.002,2.994,57.872,0.327,0
2026-01-08 03:00:00,46.956,11.027,344.197,539.2,3.014,541.271,538.911,538.257,538.36,2.8016,61.763,2.979,3.122,58.224,0.344,0
2026-01-08 03:10:00,46.646,11.042,344.009,539.013,1.556,539.046,539.494,537.978,539.534,2.7824,61.624,2.874,2.88,58.057,0.371,0
2026-01-08 03:20:00,46.833,11.086,344.045,538.496,2.142,539.378,537.924,537.271,539.413,2.81,61.875,3.106,3.011,57.899,0.3,0
2026-01-08 03:30:00,46.987,11.077,343.744,538.967,2.842,538.214,540.561,539.373,537.719,2.817,62.08,3.08,2.817,58.018,0.324,0
2026-01-08 03:40:00,46.897,11.017,343.978,538.323,3.814,539.177,535.997,539.811,538.308,2.8106,61.86,3.014,2.997,58.082,0.306,0
2026-01-08 03:50:00,47.136,11.041,344.075,540.218,1.445,540.23,540.908,540.271,539.463,2.821,61.809,2.971,2.996,57.926,0.405,0
2026-01-08 04:00:00,46.918,11.076,344.115,539.473,2.627,538.005,539.987,540.632,539.267,2.8199,61.834,3.026,3.032,57.861,0.332,0
2026-01-08 04:10:00,47.116,11.074,344.098,540.218,2.004,541.417,539.766,539.413,540.274,2.8142,61.77,3.092,2.985,57.836,0.317,0
2026-01-08 04:20:00,47.323,11.156,344.306,539.668,1.228,539.465,539.539,539.221,540.449,2.8414,61.735,3.146,2.904,57.861,0.269,0
2026-01-08 04:30:00,47.091,11.066,344.267,538.004,1.428,538.74,538.202,537.76,537.312,2.8348,61.497,3.194,2.952,57.885,0.306,0
2026-01-08 04:40:00,47.071,11.116,344.107,537.969,4.093,535.55,539.643,538.951,537.731,2.8141,61.895,3.066,2.863,58.007,0.313,0
2026-01-08 04:50:00,47.026,11.1,343.878,538.227,1.528,537.895,537.701,539.229,538.084,2.8156,61.825,3.065,2.867,57.695,0.307,0
2026-01-08 05:00:00,47.219,11.01,344.271,540.016,3.172,540.42,540.252,541.283,538.111,2.8137,61.974,3.021,2.995,58.159,0.274,0
2026-01-08 05:10:00,47.21,11.093,344.67,539.351,2.057,538.501,539.113,539.232,540.558,2.8355,61.793,3.091,2.996,57.934,0.32,0
2026-01-08 05:20:00,47.203,11.031,343.76,539.897,3.542,540.517,538.051,539.425,541.593,2.8153,61.883,3.135,2.983,58.045,0.395,0
2026-01-08 05:30:00,46.986,11.084,343.948,538.053,3.945,538.482,538.489,535.648,539.593,2.8087,61.917,3.003,3.078,57.898,0.344,0
2026-01-08 05:40:00,47.309,11.092,344.349,539.34,1.237,538.724,539.11,539.961,539.567,2.828,62.028,2.956,2.87,58.005,0.346,0
2026-01-08 05:50:00,47.542,11.076,344.454,539.357,3.178,540.586,540.52,538.915,537.408,2.8453,61.926,3.112,2.906,57.915,0.358,0
2026-01-08 06:00:00,47.544,11.096,344.879,539.372,1.23,539.89,538.66,539.328,539.612,2.8168,62.008,2.976,3.093,58.068,0.332,0
2026-01-08 06:10:00,47.484,11.103,344.693,539.709,1.543,539.324,540.672,539.129,539.71,2.8346,62.078,3.019,2.896,57.919,0.322,0
2026-01-08 06:20:00,47.562,11.073,345.056,539.09,0.749,538.752,539.126,538.98,539.501,2.8361,61.727,3.071,3.017,57.95,0.353,0
2026-01-08 06:30:00,47.607,11.073,344.546,539.22,2.094,538.672,540.338,539.626,538.244,2.8338,62.168,3.084,2.93,57.997,0.324,0
2026-01-08 06:40:00,47.673,11.11,344.787,540.606,1.798,540.312,539.867,541.665,540.581,2.8498,62.141,3.077,2.837,57.944,0.422,0
2026-01-08 06:50:00,47.511,11.083,344.689,538.628,1.698,538.95,539.628,537.93,538.004,2.8311,61.648,3.115,2.989,57.901,0.323,0
2026-01-08 07:00:00,47.709,11.111,344.942,539.542,2.208,539.851,538.078,540.286,539.954,2.8371,61.686,3.092,3.143,57.832,0.353,0
2026-01-08 07:10:00,47.835,11.102,345.48,541.986,1.759,542.749,540.99,541.577,542.626,2.8492,61.893,3.171,3.049,57.96,0.471,0
2026-01-08 07:20:00,47.569,11.112,344.608,539.443,0.897,539.855,538.958,539.698,539.26,2.8347,61.746,2.978,3.006,58.143,0.341,0
2026-01-08 07:30:00,48.07,11.08,345.095,539.343,3.857,537.422,540.934,541.279,537.736,2.8429,61.897,2.925,2.969,57.666,0.36,0
2026-01-08 07:40:00,47.775,11.062,345.28,539.739,3.305,538.245,539.542,541.55,539.619,2.8656,61.9,2.936,3.011,58.16,0.304,0
2026-01-08 07:50:00,48.119,11.07,345.321,539.506,4.425,540.712,536.947,541.372,538.994,2.8644,61.89,3.157,2.948,58.166,0.39,0
2026-01-08 08:00:00,48.05,11.092,345.334,541.177,2.653,542.241,541.049,539.588,541.83,2.8505,61.796,3.145,3.076,58.144,0.29,0
2026-01-08 08:10:00,48.032,11.067,345.134,540.752,4.477,541.287,538.576,540.094,543.053,2.838,61.873,2.994,3.074,57.949,0.29,0
2026-01-08 08:20:00,48.129,11.116,345.076,538.8,3.664,537.019,538.062,539.435,540.683,2.8687,62.007,2.925,3.06,58.022,0.374,0
2026-01-08 08:30:00,48.02,11.184,345.043,540.294,1.062,540.459,539.652,540.714,540.351,2.8564,62.012,2.888,2.91,58.043,0.324,0
2026-01-08 08:40:00,48.355,11.065,345.276,538.656,3.129,539.142,539.343,539.633,536.504,2.8561,61.887,2.983,2.96,57.975,0.343,0
2026-01-08 08:50:00,48.262,11.1,344.757,540.567,0.697,540.69,540.169,540.544,540.866,2.8853,62.021,3.04,2.914,58.068,0.382,0
2026-01-08 09:00:00,48.272,11.172,345.371,540.39,1.104,540.672,540.394,540.798,539.694,2.8454,62.068,3.051,3.068,58.045,0.304,0
2026-01-08 09:10:00,48.378,11.128,345.626,541.828,4.607,540.064,544.671,541.106,541.471,2.8631,62.295,3.075,2.808,57.977,0.344,0
2026-01-08 09:20:00,48.224,11.076,345.245,540.23,0.315,540.399,540.131,540.307,540.084,2.8712,62.026,3.066,3.1,58.068,0.403,0
2026-01-08 09:30:00,48.424,11.119,345.481,540.739,3.371,541.504,540.723,542.051,538.68,2.8413,62.137,2.977,3.087,58.245,0.345,0
2026-01-08 09:40:00,48.524,11.103,345.186,541.292,1.742,540.427,542.133,540.441,542.169,2.8464,62.087,3.038,3.011,57.79,0.292,0
2026-01-08 09:50:00,48.674,11.122,345.525,541.486,2.379,540.3,542.067,542.679,540.9,2.8699,62.04,3.216,2.804,58.035,0.358,0
2026-01-08 10:00:00,48.523,11.156,345.378,541.113,1.35,540.446,541.454,541.796,540.754,2.869,61.708,3.086,2.869,58.056,0.326,0
2026-01-08 10:10:00,48.397,11.151,345.058,540.542,2.137,540.945,539.473,541.61,540.138,2.8696,62.164,3.099,3.087,57.96,0.314,0
2026-01-08 10:20:00,48.411,11.148,345.764,541.415,0.848,541.12,541.968,541.256,541.316,2.8527,62.036,3.018,2.919,58.023,0.334,0
2026-01-08 10:30:00,48.914,11.128,345.273,540.749,3.218,541.545,541.983,538.765,540.703,2.8786,62.079,3.117,2.836,58.049,0.352,0
2026-01-08 10:40:00,48.72,11.112,345.139,541.764,3.721,539.57,543.291,542.129,542.068,2.8875,62.033,3.068,3.048,58.22,0.322,0
2026-01-08 10:50:00,48.587,11.108,345.578,539.762,2.385,540.252,538.535,539.339,540.92,2.874,62.327,2.99,3.005,58.15,0.438,0
2026-01-08 11:00:00,48.794,11.113,345.231,541.483,2.745,540.973,542.941,540.196,541.821,2.8827,62.168,3.086,2.976,58.153,0.37,0
2026-01-08 11:10:00,48.789,11.113,345.744,541.164,0.849,541.694,541.177,540.941,540.845,2.8545,62.305,3.124,2.984,58.163,0.344,0
2026-01-08 11:20:00,49.044,11.14,345.966,540.518,2.379,540.575,540.458,541.709,539.33,2.8816,62.023,3.12,2.973,58.0,0.395,0
2026-01-08 11:30:00,49.099,11.089,346.141,541.144,0.7,541.06,541.606,541.005,540.906,2.9216,62.11,3.06,2.96,58.09,0.339,0
2026-01-08 11:40:00,48.918,11.085,345.179,540.441,4.68,542.663,537.983,539.949,541.168,2.8664,61.941,2.941,2.899,57.896,0.391,0
2026-01-08 11:50:00,49.252,11.137,346.074,541.089,2.781,539.468,542.031,542.249,540.607,2.8956,62.224,3.045,2.913,58.019,0.308,0
2026-01-08 12:00:00,48.976,11.116,345.907,540.65,2.295,539.922,539.705,540.973,542.0,2.8941,62.316,3.031,2.924,57.998,0.324,0
2026-01-08 12:10:00,49.231,11.167,346.27,540.374,2.223,540.649,541.285,540.5,539.062,2.9029,61.878,3.146,2.996,57.999,0.382,0
2026-01-08 12:20:00,48.977,11.136,345.875,541.787,2.668,540.47,541.757,541.785,543.138,2.8861,62.21,2.996,2.894,57.9,0.29,0
2026-01-08 12:30:00,49.132,11.132,345.462,539.871,0.631,540.063,539.477,540.108,539.837,2.8939,62.119,2.963,2.978,57.992,0.378,0
2026-01-08 12:40:00,49.295,11.126,346.03,541.585,3.884,541.887,540.07,543.954,540.429,2.8775,62.417,3.042,2.995,58.058,0.304,0
2026-01-08 12:50:00,49.344,11.081,346.211,540.775,1.875,540.344,540.408,542.111,540.236,2.9003,62.1,3.105,2.926,58.214,0.415,0
2026-01-08 13:00:00,49.09,11.154,345.968,540.11,2.538,541.32,538.782,540.316,540.024,2.8742,62.115,3.039,3.062,58.217,0.388,0
2026-01-08 13:10:00,49.272,11.14,345.685,540.445,2.12,539.952,539.491,541.611,540.724,2.8919,62.41,3.003,2.894,58.017,0.321,0
2026-01-08 13:20:00,48.995,11.134,346.05,541.688,3.01,542.789,543.208,540.198,540.556,2.8675,62.349,3.055,2.972,57.877,0.33,0
2026-01-08 13:30:00,49.122,11.118,345.661,541.438,3.495,542.915,540.998,542.421,539.42,2.8999,62.354,3.092,3.096,58.336,0.331,0
2026-01-08 13:40:00,49.368,11.164,346.11,540.482,3.175,539.752,541.596,538.702,541.877,2.8958,62.291,3.048,2.95,57.991,0.326,0
2026-01-08 13:50:00,49.167,11.141,346.024,542.188,3.865,542.394,539.792,543.657,542.91,2.8912,62.24,2.994,2.999,58.067,0.304,0
2026-01-08 14:00:00,49.181,11.127,345.447,541.206,3.512,543.535,540.798,540.469,540.023,2.8805,62.505,3.009,2.876,58.22,0.316,0
2026-01-08 14:10:00,49.277,11.157,345.721,540.858,2.485,540.171,542.34,541.064,539.855,2.8943,62.362,3.026,2.952,57.958,0.433,0
2026-01-08 14:20:00,49.014,11.127,346.063,540.398,2.962,541.892,538.93,541.512,539.258,2.8768,62.234,3.062,2.975,58.12,0.336,0
2026-01-08 14:30:00,49.123,11.132,345.975,541.741,2.034,542.038,540.499,541.894,542.533,2.9066,62.469,2.908,2.802,58.137,0.364,0
2026-01-08 14:40:00,49.159,11.166,345.899,540.598,3.508,539.563,542.469,541.401,538.961,2.9023,62.251,3.046,3.011,58.13,0.281,0
2026-01-08 14:50:00,49.014,11.088,345.473,541.333,0.381,541.585,541.246,541.298,541.204,2.8983,62.175,3.018,3.015,58.195,0.389,0
2026-01-08 15:00:00,49.036,11.158,346.136,542.422,2.439,542.104,542.606,541.269,543.708,2.8923,62.47,2.996,2.96,58.069,0.362,0
2026-01-08 15:10:00,49.23,11.226,345.796,540.815,2.195,541.996,540.189,541.273,539.801,2.8845,62.259,3.13,2.878,58.077,0.368,0
2026-01-08 15:20:00,49.18,11.13,345.824,541.488,1.584,540.702,542.286,542.208,540.758,2.878,62.039,3.047,3.023,58.172,0.336,0
2026-01-08 15:30:00,49.006,11.173,345.742,540.25,1.415,541.17,539.828,539.755,540.246,2.8932,62.285,3.088,2.949,58.119,0.343,0
2026-01-08 15:40:00,48.973,11.13,345.632,540.574,4.087,538.71,541.034,539.755,542.797,2.8806,62.3,3.06,3.063,57.875,0.384,0
2026-01-08 15:50:00,48.97,11.117,345.882,540.599,2.215,540.267,542.094,539.879,540.155,2.8892,62.512,3.024,2.95,58.184,0.31,0
2026-01-08 16:00:00,49.243,11.182,345.807,541.524,1.974,541.537,541.271,540.657,542.631,2.9001,61.99,3.106,3.058,58.105,0.288,0
2026-01-08 16:10:00,49.332,11.1,346.066,541.519,4.301,540.283,539.561,543.862,542.37,2.9087,62.389,3.08,2.958,58.05,0.384,0
2026-01-08 16:20:00,48.762,11.076,345.59,540.926,3.041,541.54,542.313,540.58,539.272,2.8666,62.205,3.096,2.976,58.095,0.326,0
2026-01-08 16:30:00,48.694,11.153,345.243,541.996,5.651,538.354,543.419,544.005,542.205,2.8781,62.15,3.023,2.838,57.92,0.418,0
2026-01-08 16:40:00,48.924,11.122,345.702,541.833,0.689,541.545,541.855,542.234,541.699,2.891,62.129,3.031,2.761,58.134,0.318,0
2026-01-08 16:50:00,48.823,11.128,345.479,541.728,2.775,540.667,541.908,543.442,540.893,2.8867,62.125,3.023,2.988,57.993,0.345,0
2026-01-08 17:00:00,48.651,11.182,345.579,541.145,2.121,540.032,541.602,540.792,542.153,2.8644,62.175,3.0,2.818,58.17,0.411,0
2026-01-08 17:10:00,48.864,11.155,345.391,541.204,1.022,540.713,541.735,541.458,540.912,2.8982,61.971,2.919,2.939,58.095,0.27,0
2026-01-08 17:20:00,48.673,11.057,345.432,539.584,3.588,537.914,539.961,541.502,538.958,2.8696,62.637,3.001,3.162,58.04,0.336,0
2026-01-08 17:30:00,48.804,11.169,345.434,540.94,2.303,540.773,539.862,542.165,540.961,2.8919,62.327,2.998,2.776,58.101,0.278,0
2026-01-08 17:40:00,48.684,11.129,345.695,541.409,0.992,541.822,540.83,541.78,541.203,2.8809,62.387,3.199,2.839,58.004,0.305,0
2026-01-08 17:50:00,48.503,11.199,345.403,540.495,2.745,540.471,541.859,540.535,539.114,2.8728,62.354,2.875,2.929,58.123,0.289,0
2026-01-08 18:00:00,48.541,11.081,345.371,540.228,2.03,541.523,539.493,540.14,539.755,2.8681,62.151,3.123,2.918,58.31,0.369,0
2026-01-08 18:10:00,48.623,11.075,345.751,540.334,2.845,539.112,539.344,540.922,541.957,2.8868,62.047,2.941,2.946,58.075,0.34,0
2026-01-08 18:20:00,48.533,11.068,345.392,541.094,2.028,540.309,542.337,541.094,540.638,2.8684,62.085,3.032,3.048,58.13,0.316,0
2026-01-08 18:30:00,48.489,11.128,345.402,539.496,3.62,537.851,539.802,541.471,538.86,2.867,62.303,3.038,2.965,58.2,0.35,0
2026-01-08 18:40:00,48.527,11.127,345.262,540.574,2.8,538.975,540.454,541.775,541.094,2.867,62.003,2.951,2.973,57.959,0.36,0
2026-01-08 18:50:00,48.418,11.176,345.528,540.767,2.021,541.164,541.612,540.701,539.591,2.863,62.165,3.015,2.919,58.237,0.369,0
