timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,EGT_Z1_C,EGT_Z2_C,EGT_Z3_C,EGT_Z4_C,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2026-01-08 19:00:00,48.476,11.073,345.644,539.267,4.506,539.326,537.193,538.849,541.699,2.8645,62.051,3.235,3.025,58.099,0.349,0
2026-01-08 19:10:00,48.254,11.076,345.329,538.713,2.302,540.047,539.313,537.748,537.745,2.8613,62.319,3.091,2.998,57.818,0.242,0
2026-01-08 19:20:00,47.788,11.119,345.014,539.681,4.299,540.812,539.545,541.333,537.034,2.8618,61.953,3.139,2.885,57.937,0.293,0
2026-01-08 19:30:00,48.213,11.094,345.245,539.935,2.776,540.264,541.411,539.431,538.635,2.8575,61.871,2.975,2.927,58.134,0.41,0
2026-01-08 19:40:00,47.869,11.101,344.971,541.309,2.395,541.279,541.746,542.303,539.908,2.837,61.936,2.988,2.976,57.812,0.241,0
2026-01-08 19:50:00,48.112,11.063,345.465,540.535,1.596,540.789,539.587,540.582,541.183,2.8677,62.134,3.075,2.731,57.927,0.339,0
2026-01-08 20:00:00,48.051,11.086,345.301,540.428,1.768,541.041,539.273,540.929,540.467,2.8523,62.184,3.097,2.94,58.059,0.392,0
2026-01-08 20:10:00,48.042,11.08,344.949,541.006,4.091,540.772,542.592,538.501,542.158,2.85,62.098,3.047,2.966,58.059,0.471,0
2026-01-08 20:20:00,48.054,11.117,345.036,541.706,1.633,540.845,542.01,541.49,542.478,2.8532,61.828,3.061,2.948,58.217,0.358,0
2026-01-08 20:30:00,47.871,11.123,344.867,538.085,3.45,537.329,538.055,540.203,536.753,2.8439,61.97,3.099,2.877,58.06,0.377,0
2026-01-08 20:40:00,47.624,11.104,345.195,539.405,1.652,540.12,538.468,539.067,539.965,2.8408,61.864,3.019,2.96,58.04,0.252,0
2026-01-08 20:50:00,47.902,11.132,345.212,539.557,1.768,540.331,538.73,540.468,538.7,2.8317,61.989,3.085,2.924,57.925,0.306,0
2026-01-08 21:00:00,47.652,11.073,344.634,540.703,1.267,540.625,541.462,540.531,540.195,2.8461,61.863,3.063,3.073,58.006,0.393,0
2026-01-08 21:10:00,47.653,11.11,344.469,538.764,2.793,537.195,539.988,537.986,539.889,2.8283,61.985,2.899,3.156,58.087,0.298,0
2026-01-08 21:20:00,47.504,11.08,344.494,538.667,1.536,537.786,538.459,539.102,539.322,2.826,62.065,2.972,2.903,58.17,0.286,0
2026-01-08 21:30:00,47.41,11.115,344.875,539.203,1.892,539.409,540.075,539.146,538.183,2.831,61.788,3.074,2.987,58.065,0.34,0
2026-01-08 21:40:00,47.728,11.034,344.577,540.352,0.694,540.713,540.594,540.081,540.019,2.8367,61.969,3.133,3.034,58.13,0.369,0
2026-01-08 21:50:00,47.492,11.129,344.405,539.26,2.294,539.357,538.183,540.477,539.024,2.8201,61.878,3.065,2.914,57.795,0.34,0
2026-01-08 22:00:00,47.534,11.081,344.808,539.55,2.656,538.172,539.903,539.295,540.828,2.8253,61.666,2.94,2.96,58.041,0.385,0
2026-01-08 22:10:00,47.415,11.059,344.479,539.528,0.678,539.829,539.662,539.469,539.151,2.8264,61.89,3.031,2.992,57.819,0.383,0
2026-01-08 22:20:00,47.477,11.097,344.752,539.611,1.866,540.284,540.45,539.125,538.584,2.8487,61.917,2.908,3.037,57.854,0.349,0
2026-01-08 22:30:00,47.234,11.053,344.446,539.684,3.029,539.025,539.974,538.354,541.383,2.8023,61.827,3.119,3.013,57.852,0.336,0
2026-01-08 22:40:00,47.2,11.087,344.226,538.791,3.001,537.31,540.311,539.7,537.842,2.8218,61.806,2.964,2.874,58.051,0.409,0
2026-01-08 22:50:00,47.27,11.066,344.717,539.132,4.606,537.277,537.785,539.582,541.883,2.8084,61.887,3.149,2.91,58.225,0.355,0
2026-01-08 23:00:00,47.186,11.085,344.362,538.407,2.026,537.616,537.578,538.829,539.604,2.8146,61.843,3.033,2.894,58.076,0.321,0
2026-01-08 23:10:00,46.992,11.037,344.131,540.13,2.954,540.07,541.145,538.191,541.114,2.8218,61.802,3.119,2.943,57.782,0.302,0
2026-01-08 23:20:00,47.206,11.063,344.771,538.426,1.573,537.456,538.212,539.029,539.007,2.7981,61.591,3.039,3.022,57.839,0.415,0
2026-01-08 23:30:00,46.925,11.064,344.052,540.41,2.116,539.244,541.36,540.297,540.737,2.8012,61.655,3.006,3.041,57.784,0.316,0
2026-01-08 23:40:00,47.076,11.081,344.234,537.565,3.973,536.353,536.844,536.736,540.326,2.8236,61.565,2.97,2.918,58.037,0.352,0
2026-01-08 23:50:00,47.111,11.077,344.196,538.311,2.157,537.961,538.023,539.708,537.551,2.82,61.711,2.922,2.928,57.896,0.302,0
2026-01-09 00:00:00,47.096,11.003,344.318,538.805,4.015,540.628,538.344,539.635,536.613,2.8265,61.564,3.109,3.038,57.95,0.389,0
2026-01-09 00:10:00,46.845,11.039,344.044,538.486,4.485,539.533,536.894,541.001,536.516,2.8268,61.597,2.933,3.122,57.665,0.309,0
2026-01-09 00:20:00,46.739,11.072,343.997,538.36,3.71,539.06,538.144,539.973,536.263,2.8009,61.897,2.963,2.823,57.75,0.37,0
2026-01-09 00:30:00,47.006,10.981,344.122,538.879,1.346,539.429,538.909,539.095,538.083,2.8145,61.431,2.903,2.898,57.773,0.362,0
2026-01-09 00:40:00,47.033,11.08,344.36,537.932,2.046,537.137,537.431,539.183,537.976,2.837,61.64,3.007,2.965,57.918,0.399,0
2026-01-09 00:50:00,46.761,11.046,343.675,538.434,3.883,537.071,538.27,537.443,540.954,2.7977,61.629,3.069,2.861,57.888,0.337,0
2026-01-09 01:00:00,46.767,11.087,344.244,539.043,3.152,539.635,538.805,537.29,540.442,2.8219,61.772,3.056,3.155,57.95,0.29,0
2026-01-09 01:10:00,46.755,11.031,344.431,538.542,3.363,540.549,537.186,537.22,539.212,2.7788,61.637,3.065,2.884,57.996,0.319,0
2026-01-09 01:20:00,46.737,11.05,344.004,538.628,1.602,538.761,537.616,539.218,538.917,2.8055,61.579,3.075,2.856,57.818,0.266,0
2026-01-09 01:30:00,46.492,11.035,343.868,538.266,3.451,538.808,536.752,537.301,540.203,2.7989,61.651,3.045,3.033,58.063,0.3,0
2026-01-09 01:40:00,47.124,11.028,344.099,539.623,1.936,539.088,540.063,540.638,538.702,2.817,61.831,3.085,2.844,58.025,0.314,0
2026-01-09 01:50:00,46.932,11.094,344.389,539.528,1.568,539.77,540.274,538.706,539.361,2.7951,61.666,3.174,3.042,57.839,0.348,0
2026-01-09 02:00:00,46.763,11.004,344.02,540.182,0.661,539.813,540.474,540.249,540.192,2.8151,61.806,3.113,2.893,57.852,0.368,0
2026-01-09 02:10:00,47.208,11.08,344.443,539.245,1.485,540.321,538.983,538.836,538.841,2.8403,61.817,2.991,3.014,57.672,0.318,0
2026-01-09 02:20:00,46.935,11.059,343.776,537.69,0.507,537.499,537.956,537.449,537.856,2.8284,61.586,2.998,3.009,57.663,0.33,0
2026-01-09 02:30:00,46.713,11.021,344.065,538.075,3.389,537.268,536.76,540.149,538.122,2.8091,61.478,3.026,2.846,57.964,0.303,0
2026-01-09 02:40:00,46.935,11.067,343.966,539.387,1.589,538.601,539.495,539.263,540.19,2.8373,61.722,3.073,2.904,57.971,0.325,0
2026-01-09 02:50:00,46.943,11.059,344.136,537.544,3.951,537.694,535.836,539.787,536.858,2.8225,61.822,3.085,2.835,57.969,0.305,0
2026-01-09 03:00:00,46.793,11.039,343.812,537.502,1.281,537.012,538.207,536.926,537.863,2.801,61.625,3.02,2.844,57.862,0.409,0
2026-01-09 03:10:00,46.861,11.062,344.105,537.23,2.138,535.635,537.759,537.751,537.773,2.8131,61.686,3.143,2.896,57.94,0.361,0
2026-01-09 03:20:00,47.022,11.041,344.547,538.529,1.537,538.887,538.545,537.573,539.11,2.8253,61.804,2.908,2.885,57.921,0.366,0
2026-01-09 03:30:00,47.17,11.075,344.43,538.858,1.499,538.374,538.258,539.757,539.045,2.8145,61.642,3.04,2.928,57.949,0.462,0
2026-01-09 03:40:00,46.637,11.028,343.943,538.448,1.175,538.778,538.991,537.816,538.205,2.813,61.772,2.926,2.862,57.957,0.299,0
2026-01-09 03:50:00,47.145,11.061,344.182,538.612,2.717,540.35,537.815,537.633,538.651,2.8066,61.858,3.092,2.909,58.078,0.294,0
2026-01-09 04:00:00,46.831,11.06,344.093,539.12,2.845,538.758,540.215,537.37,540.136,2.8142,61.531,3.003,2.899,57.645,0.301,0
2026-01-09 04:10:00,47.025,11.054,343.629,539.164,1.385,538.478,538.62,539.863,539.697,2.8026,61.78,3.065,2.928,57.883,0.443,0
2026-01-09 04:20:00,46.904,11.022,344.261,539.411,1.174,538.93,540.104,539.256,539.356,2.8005,61.857,3.139,2.965,57.875,0.322,0
2026-01-09 04:30:00,47.143,11.034,344.607,539.352,3.476,538.999,541.515,538.854,538.039,2.8124,61.846,3.007,2.997,58.094,0.349,0
2026-01-09 04:40:00,47.261,11.073,344.251,538.453,2.107,537.519,537.993,539.626,538.672,2.8104,61.72,3.112,3.013,57.799,0.287,0
2026-01-09 04:50:00,47.086,11.05,344.137,537.729,2.649,536.35,537.629,538.999,537.937,2.7963,61.621,3.083,2.869,58.175,0.402,0
2026-01-09 05:00:00,46.808,11.063,343.785,538.382,2.789,538.568,539.167,539.291,536.502,2.8031,61.761,3.036,2.969,57.961,0.434,0
2026-01-09 05:10:00,47.582,11.097,344.576,539.991,3.729,541.587,540.041,537.858,540.478,2.8156,61.901,3.013,2.874,58.041,0.342,0
2026-01-09 05:20:00,47.318,11.072,344.646,539.917,2.972,538.657,539.147,540.236,541.629,2.8068,61.935,2.93,3.052,57.919,0.334,0
2026-01-09 05:30:00,47.501,11.069,344.492,540.235,1.118,539.881,540.694,540.742,539.624,2.8271,61.849,2.991,2.861,58.145,0.295,0
2026-01-09 05:40:00,47.498,11.09,344.964,539.724,2.048,540.318,540.506,539.615,538.458,2.85,62.005,3.073,2.992,58.052,0.336,0
2026-01-09 05:50:00,47.268,11.061,344.313,540.731,4.767,539.415,538.985,540.771,543.752,2.814,61.764,2.98,2.947,57.932,0.321,0
2026-01-09 06:00:00,47.339,11.08,344.571,538.906,2.306,539.925,538.493,539.586,537.619,2.845,61.623,2.99,2.927,58.022,0.454,0
2026-01-09 06:10:00,47.629,11.054,344.436,539.898,1.242,539.224,540.466,540.108,539.796,2.8356,61.897,2.952,2.968,57.948,0.432,0
2026-01-09 06:20:00,47.439,11.056,344.54,537.899,1.27,538.608,537.381,538.269,537.338,2.8189,61.864,2.976,2.929,57.998,0.299,0
2026-01-09 06:30:00,47.728,11.092,344.682,539.766,3.075,537.687,540.716,540.762,539.9,2.8397,61.815,3.117,3.034,58.152,0.406,0
2026-01-09 06:40:00,47.654,11.098,344.708,540.388,1.131,540.235,539.876,541.007,540.436,2.8422,61.931,3.0,2.882,58.136,0.335,0
2026-01-09 06:50:00,47.694,11.079,344.758,538.721,2.243,537.904,537.671,539.394,539.914,2.853,61.895,3.144,2.842,57.796,0.335,0
2026-01-09 07:00:00,47.491,11.123,344.994,539.512,3.745,540.589,539.499,537.107,540.852,2.8297,61.956,3.069,2.904,57.802,0.295,0
2026-01-09 07:10:00,47.666,11.107,344.902,540.313,3.161,541.795,539.916,538.634,540.908,2.8481,62.106,2.998,2.967,57.952,0.373,0
2026-01-09 07:20:00,48.079,11.085,344.919,540.694,2.795,542.599,540.237,540.137,539.804,2.8589,61.82,3.104,2.908,57.835,0.305,0
2026-01-09 07:30:00,47.66,11.109,344.643,540.785,1.78,541.64,540.959,540.68,539.86,2.8415,62.114,2.988,2.904,58.219,0.344,0
2026-01-09 07:40:00,47.974,11.104,345.165,540.94,3.189,539.337,542.526,540.843,541.056,2.846,62.071,3.198,2.888,57.975,0.402,0
2026-01-09 07:50:00,47.741,11.107,344.26,541.194,1.356,541.454,540.401,541.757,541.163,2.8356,61.917,3.128,3.013,57.982,0.385,0
2026-01-09 08:00:00,47.999,11.159,344.573,539.766,2.273,540.969,540.063,539.336,538.696,2.8531,62.08,2.942,3.019,58.043,0.329,0
2026-01-09 08:10:00,48.055,11.066,344.929,538.89,4.052,540.405,538.678,540.123,536.353,2.8627,61.918,2.986,2.799,57.969,0.371,0
2026-01-09 08:20:00,48.041,11.088,345.09,540.265,1.48,539.846,540.285,539.724,541.204,2.8599,61.949,3.075,2.853,58.178,0.37,0
2026-01-09 08:30:00,48.055,11.101,344.817,539.845,4.328,541.991,538.292,537.663,541.435,2.8324,62.059,3.027,2.872,57.993,0.375,0
2026-01-09 08:40:00,48.185,11.11,344.926,539.445,3.153,541.102,539.68,537.949,539.049,2.8596,61.919,3.056,2.842,57.913,0.435,0
2026-01-09 08:50:00,48.371,11.113,345.692,540.036,4.57,540.454,541.653,540.956,537.083,2.876,62.099,3.098,2.805,58.104,0.293,0
2026-01-09 09:00:00,48.384,11.142,345.199,540.312,4.614,541.967,538.969,542.464,537.85,2.8733,61.996,3.067,2.897,57.948,0.326,0
2026-01-09 09:10:00,48.482,11.156,344.934,538.862,2.792,538.556,539.069,537.515,540.307,2.8604,62.114,3.1,3.053,57.748,0.332,0
2026-01-09 09:20:00,48.367,11.113,345.259,540.44,1.35,539.499,540.717,540.849,540.695,2.8529,62.541,3.102,2.911,58.01,0.343,0
2026-01-09 09:30:00,48.537,11.134,345.301,540.413,1.463,540.94,540.983,539.52,540.21,2.8684,62.357,3.059,2.916,57.955,0.375,0
2026-01-09 09:40:00,48.722,11.185,345.707,541.192,1.681,541.852,541.359,541.385,540.171,2.8785,62.234,2.996,3.024,58.258,0.338,0
2026-01-09 09:50:00,48.347,11.067,345.546,539.682,1.8,540.444,540.584,538.784,538.918,2.8666,62.055,3.199,3.071,58.139,0.272,0
2026-01-09 10:00:00,48.563,11.154,345.266,540.908,1.558,541.541,539.983,540.912,541.197,2.8616,62.362,3.086,3.042,57.947,0.347,0
2026-01-09 10:10:00,48.316,11.062,345.051,540.697,1.724,540.365,539.844,541.568,541.011,2.8578,61.876,3.005,2.995,58.044,0.343,0
2026-01-09 10:20:00,48.686,11.139,345.649,539.72,1.852,540.675,538.823,539.106,540.274,2.8795,62.13,3.101,2.842,57.972,0.32,0
2026-01-09 10:30:00,48.567,11.121,345.377,541.291,1.697,541.309,540.227,541.924,541.704,2.8733,62.263,3.07,2.963,58.337,0.301,0
2026-01-09 10:40:00,49.009,11.145,345.717,542.027,0.601,542.29,542.199,541.689,541.929,2.8897,62.447,3.052,2.848,57.928,0.285,0
2026-01-09 10:50:00,48.727,11.081,345.818,541.958,2.974,539.978,542.952,542.886,542.017,2.8819,62.038,3.091,3.065,58.05,0.304,0
2026-01-09 11:00:00,48.62,11.121,345.884,539.158,4.193,539.664,538.508,541.326,537.133,2.8795,62.504,3.148,3.011,58.015,0.366,0
2026-01-09 11:10:00,48.946,11.112,345.67,541.257,2.57,542.693,540.123,540.965,541.248,2.8752,62.23,2.925,2.927,58.174,0.278,0
2026-01-09 11:20:00,48.779,11.151,345.73,541.335,1.99,542.708,540.718,540.718,541.197,2.8768,62.324,3.126,3.005,58.013,0.422,0
2026-01-09 11:30:00,48.893,11.131,345.166,541.328,1.429,540.67,541.655,542.099,540.886,2.8862,62.271,2.999,2.978,57.961,0.364,0
2026-01-09 11:40:00,48.876,11.157,345.979,540.568,2.868,539.15,539.981,541.124,542.018,2.8835,62.26,3.078,2.972,58.174,0.226,0
2026-01-09 11:50:00,49.028,11.087,345.768,542.002,2.27,541.926,540.825,543.095,542.16,2.8889,62.283,3.078,2.842,58.189,0.44,0
2026-01-09 12:00:00,49.226,11.12,346.533,542.047,0.931,542.21,542.282,542.313,541.382,2.9085,62.089,3.032,3.097,58.076,0.296,0
2026-01-09 12:10:00,48.946,11.165,345.469,541.113,1.655,541.534,541.691,540.036,541.193,2.8781,62.126,3.073,2.977,58.08,0.387,0
2026-01-09 12:20:00,49.042,11.129,346.216,542.0,4.752,543.608,538.856,543.405,542.133,2.9141,62.446,3.032,3.0,58.046,0.313,0
2026-01-09 12:30:00,49.289,11.171,346.23,541.859,4.314,544.192,539.878,542.585,540.781,2.8878,62.328,2.88,3.031,58.027,0.383,0
2026-01-09 12:40:00,48.989,11.206,345.842,541.868,1.671,542.195,542.779,541.108,541.39,2.8884,62.026,3.163,2.879,57.84,0.273,0
2026-01-09 12:50:00,48.963,11.127,345.752,541.022,3.267,542.667,540.667,541.356,539.4,2.8686,62.127,3.03,2.965,57.935,0.41,0
2026-01-09 13:00:00,49.095,11.148,346.132,541.012,3.21,542.796,541.294,539.586,540.374,2.9012,62.368,3.073,2.777,58.051,0.268,0
2026-01-09 13:10:00,49.259,11.143,346.252,539.864,3.253,539.347,540.102,538.377,541.63,2.9078,62.347,3.096,2.92,58.105,0.279,0
2026-01-09 13:20:00,49.162,11.137,345.761,540.604,2.403,541.903,539.5,539.591,541.42,2.8959,62.313,2.971,3.106,58.149,0.439,0
2026-01-09 13:30:00,49.223,11.147,346.087,541.831,2.853,541.067,540.61,542.184,543.463,2.8977,62.528,3.014,2.979,58.138,0.348,0
2026-01-09 13:40:00,49.182,11.12,346.093,541.009,2.389,542.191,539.802,540.518,541.525,2.8977,62.442,3.002,2.985,58.128,0.418,0
2026-01-09 13:50:00,49.2,11.108,346.063,541.835,3.653,542.555,543.641,539.988,541.156,2.8941,62.263,3.169,2.954,58.015,0.283,0
2026-01-09 14:00:00,49.021,11.119,345.698,541.446,2.472,540.953,540.644,543.116,541.071,2.8797,62.346,2.996,2.851,58.061,0.384,0
2026-01-09 14:10:00,49.261,11.165,345.756,542.238,1.753,542.334,543.309,541.754,541.556,2.8889,62.144,2.986,2.987,58.187,0.296,0
2026-01-09 14:20:00,49.036,11.102,345.882,540.887,1.653,541.071,541.786,540.558,540.133,2.8935,62.238,3.059,2.922,58.124,0.393,0
2026-01-09 14:30:00,49.225,11.151,345.846,540.831,1.473,541.608,541.14,540.44,540.135,2.8736,62.074,3.129,3.048,58.093,0.361,0
2026-01-09 14:40:00,49.064,11.128,345.719,541.029,0.581,540.838,541.165,541.347,540.766,2.8884,62.346,3.129,2.973,58.07,0.439,0
2026-01-09 14:50:00,49.042,11.119,346.039,541.262,3.424,539.198,542.622,542.329,540.899,2.8886,62.263,3.12,2.867,58.139,0.414,0
2026-01-09 15:00:00,49.107,11.178,345.874,541.585,2.034,541.96,540.595,542.629,541.155,2.8948,62.6,2.894,2.976,58.083,0.376,0
2026-01-09 15:10:00,49.094,11.129,345.496,539.416,1.451,540.11,538.741,540.133,538.682,2.8739,62.141,2.998,3.028,58.11,0.258,0
2026-01-09 15:20:00,49.264,11.137,346.279,541.357,2.966,539.772,540.669,542.249,542.738,2.8938,62.265,2.999,3.036,58.101,0.399,0
2026-01-09 15:30:00,49.054,11.113,346.022,540.124,1.239,539.408,540.606,539.837,540.647,2.8959,62.221,2.945,2.909,57.967,0.44,0
2026-01-09 15:40:00,49.111,11.148,346.1,540.939,0.803,541.19,541.306,540.757,540.503,2.8979,62.015,3.123,3.052,58.172,0.36,0
2026-01-09 15:50:00,49.055,11.091,345.56,541.304,3.889,539.287,540.198,542.555,543.176,2.8841,62.346,2.96,2.909,57.896,0.336,0
2026-01-09 16:00:00,48.954,11.11,345.535,540.163,2.923,539.31,539.505,542.233,539.604,2.8875,62.307,3.09,2.955,58.096,0.294,0
2026-01-09 16:10:00,49.089,11.136,345.903,541.356,3.019,539.827,542.087,542.846,540.662,2.8809,62.441,2.978,2.917,57.989,0.351,0
2026-01-09 16:20:00,49.008,11.131,345.909,541.131,3.302,542.335,539.162,542.464,540.564,2.9042,62.301,3.125,2.933,57.959,0.368,0
2026-01-09 16:30:00,48.898,11.118,345.707,541.466,4.064,542.006,543.83,540.261,539.766,2.8748,62.106,2.956,3.024,57.874,0.32,0
2026-01-09 16:40:00,49.022,11.137,346.121,542.123,2.887,540.68,543.567,541.891,542.353,2.9004,62.43,3.093,3.109,58.118,0.354,0
2026-01-09 16:50:00,48.87,11.116,345.754,538.942,3.388,537.476,538.39,540.864,539.037,2.8784,62.429,3.16,2.919,58.165,0.269,0
2026-01-09 17:00:00,48.945,11.097,345.52,541.591,1.766,541.47,541.34,540.894,542.66,2.8918,62.425,3.044,3.001,58.087,0.452,0
2026-01-09 17:10:00,48.665,11.165,345.524,541.72,1.849,540.912,541.08,542.761,542.128,2.881,62.266,3.208,2.92,57.887,0.356,0
2026-01-09 17:20:00,48.882,11.144,345.73,541.777,2.379,541.25,541.897,540.792,543.171,2.881,62.429,3.029,2.932,58.046,0.321,0
2026-01-09 17:30:00,48.453,11.119,345.439,539.588,2.898,538.292,541.19,539.262,539.61,2.8606,62.09,2.917,3.026,57.958,0.336,0
2026-01-09 17:40:00,48.965,11.131,345.397,541.763,2.374,541.804,540.51,542.884,541.853,2.8829,62.442,3.035,2.988,57.989,0.348,0
2026-01-09 17:50:00,48.505,11.123,345.537,540.299,1.944,541.27,540.8,539.326,539.8,2.8764,62.19,3.053,2.933,57.964,0.29,0
2026-01-09 18:00:00,48.632,11.118,345.347,540.273,1.995,540.517,539.812,539.384,541.379,2.8664,62.079,3.034,2.941,58.082,0.349,0
2026-01-09 18:10:00,48.444,11.17,345.152,539.708,2.73,540.693,540.694,537.964,539.482,2.8694,62.142,3.068,3.082,58.164,0.372,0
2026-01-09 18:20:00,48.465,11.161,345.112,541.718,1.007,542.221,541.641,541.794,541.214,2.852,62.185,3.074,2.833,58.01,0.446,0
2026-01-09 18:30:00,48.408,11.107,345.137,539.112,1.055,538.593,539.504,538.701,539.648,2.8611,62.37,3.121,2.863,57.876,0.337,0
2026-01-09 18:40:00,48.359,11.115,344.954,539.978,3.001,538.65,541.651,539.553,540.057,2.8437,62.057,3.021,3.046,58.199,0.421,0
2026-01-09 18:50:00,48.316,11.115,345.114,539.984,2.764,540.868,540.161,538.104,540.802,2.8665,61.981,2.959,2.905,58.016,0.313,0
2026-01-09 19:00:00,48.427,11.105,345.518,540.948,2.919,539.331,542.231,542.25,539.978,2.8553,61.911,3.228,2.921,57.984,0.35,0
2026-01-09 19:10:00,48.197,11.104,344.805,541.554,2.942,541.386,542.527,542.622,539.68,2.8676,62.112,3.085,2.933,57.807,0.326,0
2026-01-09 19:20:00,48.217,11.094,345.539,541.642,2.847,539.603,542.377,542.137,542.45,2.8556,62.044,3.029,2.966,58.087,0.297,0
2026-01-09 19:30:00,47.987,11.129,345.233,539.922,2.614,540.505,538.416,539.738,541.03,2.8388,62.038,2.946,2.873,58.129,0.305,0
2026-01-09 19:40:00,47.992,11.151,344.735,539.953,2.388,541.385,538.997,539.13,540.3,2.8471,62.108,3.043,2.861,57.965,0.3,0
2026-01-09 19:50:00,47.968,11.081,345.349,539.56,1.005,540.107,539.135,539.896,539.102,2.8561,61.706,3.015,2.936,58.085,0.331,0
2026-01-09 20:00:00,47.83,11.131,344.683,539.398,2.608,539.47,539.213,540.758,538.15,2.8543,61.863,3.052,2.965,57.925,0.325,0
2026-01-09 20:10:00,47.758,11.089,344.863,539.4,1.976,538.898,538.527,539.671,540.503,2.8464,61.839,2.965,3.092,58.179,0.321,0
2026-01-09 20:20:00,47.854,11.12,344.9,539.978,4.642,541.04,540.082,541.716,537.074,2.8395,62.096,3.113,2.975,58.021,0.351,0
2026-01-09 20:30:00,47.793,11.058,344.666,539.928,2.81,540.324,539.147,538.715,541.525,2.8408,61.889,2.989,2.915,57.938,0.429,0
2026-01-09 20:40:00,47.828,11.091,344.369,540.661,1.192,541.41,540.731,540.285,540.218,2.8241,61.913,3.137,2.987,58.084,0.304,0
2026-01-09 20:50:00,47.677,11.111,344.582,539.537,2.041,538.359,540.232,540.4,539.157,2.844,62.048,3.055,2.977,58.059,0.319,0
2026-01-09 21:00:00,47.556,11.142,344.32,540.41,2.279,540.773,541.807,539.534,539.528,2.8306,61.978,3.119,2.831,58.103,0.373,0
2026-01-09 21:10:00,47.682,11.077,344.675,540.795,3.803,541.045,538.999,542.802,540.333,2.8257,61.627,2.943,3.03,58.049,0.361,0
2026-01-09 21:20:00,47.694,11.063,344.701,539.831,2.071,540.107,540.833,539.623,538.762,2.8397,62.023,3.064,2.861,58.037,0.324,0
2026-01-09 21:30:00,47.301,11.086,344.428,538.816,1.349,538.382,539.731,538.636,538.517,2.8154,61.966,2.899,3.081,58.223,0.334,0
2026-01-09 21:40:00,47.637,11.108,344.663,539.162,1.373,539.786,538.413,539.068,539.379,2.8337,61.879,3.07,2.922,57.96,0.307,0
2026-01-09 21:50:00,47.458,11.092,345.153,538.996,2.755,539.445,540.39,538.515,537.635,2.8107,61.838,2.866,2.932,58.047,0.392,0
2026-01-09 22:00:00,47.536,11.019,344.251,539.422,2.917,541.03,538.665,539.879,538.113,2.8337,61.981,2.989,2.946,58.032,0.372,0
2026-01-09 22:10:00,47.271,11.026,344.597,539.087,1.27,539.441,539.326,539.411,538.171,2.8182,61.596,3.085,2.998,57.958,0.308,0
2026-01-09 22:20:00,47.243,11.074,343.946,539.084,3.049,537.288,539.877,538.836,540.337,2.8363,61.643,2.941,3.042,58.036,0.337,0
2026-01-09 22:30:00,46.964,11.103,344.01,539.142,1.62,538.623,540.011,539.545,538.391,2.8159,61.552,3.09,2.88,57.803,0.433,0
2026-01-09 22:40:00,47.244,11.097,344.495,539.3,0.583,539.392,539.173,539.026,539.609,2.848,61.706,3.051,2.885,57.876,0.312,0
2026-01-09 22:50:00,46.989,11.047,345.026,539.664,4.262,541.355,537.093,540.038,540.169,2.8126,61.563,3.088,2.962,57.999,0.309,0
2026-01-09 23:00:00,47.088,11.058,344.291,540.146,1.32,540.789,539.469,540.656,539.67,2.8063,61.945,3.042,2.878,57.83,0.362,0
2026-01-09 23:10:00,47.211,11.085,344.726,539.016,1.165,538.925,538.447,539.612,539.078,2.8168,61.968,2.999,2.994,57.892,0.402,0
2026-01-09 23:20:00,47.182,11.059,344.825,537.82,4.229,539.803,537.24,535.574,538.664,2.8309,61.784,3.16,3.057,58.001,0.434,0
2026-01-09 23:30:00,46.994,11.045,344.447,539.468,3.825,541.49,538.954,537.665,539.763,2.8195,61.741,3.011,2.841,57.782,0.333,0
2026-01-09 23:40:00,46.993,11.109,343.88,538.838,6.865,542.74,538.521,538.216,535.875,2.8037,61.833,3.016,2.957,57.99,0.409,0
2026-01-09 23:50:00,47.164,11.109,344.871,538.613,2.232,539.143,538.78,539.38,537.148,2.8154,61.822,3.138,2.868,57.933,0.373,0
2026-01-10 00:00:00,46.987,11.014,343.949,539.19,1.969,538.355,539.885,538.275,540.244,2.8276,61.629,3.014,2.999,57.911,0.25,0
2026-01-10 00:10:00,47.003,11.08,344.088,538.474,2.296,537.472,538.264,538.391,539.768,2.8065,61.969,3.001,2.96,57.951,0.364,0
2026-01-10 00:20:00,47.061,11.007,344.198,538.344,1.181,538.937,538.248,537.756,538.434,2.8189,61.734,3.111,3.096,57.805,0.37,0
2026-01-10 00:30:00,46.618,11.016,343.603,539.278,2.116,539.723,538.281,538.711,540.397,2.8095,61.523,3.029,2.946,57.968,0.247,0
2026-01-10 00:40:00,46.833,11.003,344.027,538.854,1.146,539.374,539.066,538.228,538.748,2.8146,61.532,3.195,2.894,57.839,0.345,0
2026-01-10 00:50:00,46.917,11.054,344.44,537.076,2.406,537.241,538.5,536.467,536.094,2.806,61.43,3.153,2.831,57.651,0.353,0
2026-01-10 01:00:00,46.843,11.076,343.873,539.72,2.253,538.676,540.204,540.929,539.073,2.8036,61.817,3.078,2.864,57.918,0.343,0
2026-01-10 01:10:00,46.695,11.038,343.978,538.802,1.441,538.712,539.654,538.627,538.213,2.8006,61.75,3.127,2.84,57.984,0.424,0
2026-01-10 01:20:00,46.97,11.058,343.916,539.434,1.485,539.6,538.923,538.864,540.349,2.8233,61.638,3.084,2.904,58.084,0.381,0
2026-01-10 01:30:00,46.864,11.088,344.208,538.329,3.155,538.38,536.336,539.109,539.491,2.8122,61.667,3.176,3.008,58.135,0.304,0
2026-01-10 01:40:00,46.766,11.031,343.952,538.156,1.111,538.309,537.959,538.733,537.622,2.8046,61.631,3.079,2.914,57.843,0.247,0
2026-01-10 01:50:00,46.841,11.035,344.014,537.808,2.996,538.005,536.944,539.639,536.643,2.8018,61.57,2.961,2.979,57.807,0.27,0
2026-01-10 02:00:00,46.887,11.006,344.288,538.442,2.406,537.222,539.628,538.808,538.109,2.8076,61.591,2.999,2.901,57.972,0.347,0
2026-01-10 02:10:00,46.745,11.024,343.52,538.771,2.717,540.026,538.47,537.309,539.278,2.8036,61.68,3.077,2.926,57.917,0.31,0
2026-01-10 02:20:00,46.634,11.038,343.439,539.036,1.996,540.043,539.369,538.047,538.684,2.7987,61.829,2.975,3.024,58.013,0.35,0
2026-01-10 02:30:00,46.764,11.072,343.702,539.282,3.951,538.365,537.377,541.328,540.058,2.7969,61.432,3.148,3.015,57.968,0.372,0
2026-01-10 02:40:00,46.783,11.029,344.181,538.574,1.227,539.039,538.289,539.098,537.871,2.7879,61.624,3.15,2.865,57.783,0.344,0
2026-01-10 02:50:00,46.739,11.068,343.828,537.573,2.484,537.366,536.164,538.114,538.648,2.7959,61.778,3.066,2.929,57.927,0.348,0
2026-01-10 03:00:00,46.77,11.092,343.831,538.268,3.287,539.719,537.405,539.516,536.432,2.7901,61.607,2.951,2.99,57.973,0.376,0
2026-01-10 03:10:00,46.921,11.112,344.254,538.706,5.732,538.701,540.972,535.24,539.912,2.814,61.782,3.007,3.076,58.012,0.269,0
2026-01-10 03:20:00,47.01,11.101,344.016,537.72,3.495,539.35,537.95,535.855,537.727,2.8174,62.023,3.054,2.927,57.958,0.352,0
2026-01-10 03:30:00,46.77,10.971,344.513,539.555,2.875,540.112,538.626,538.304,541.179,2.8017,61.666,2.926,3.005,58.039,0.303,0
2026-01-10 03:40:00,47.005,11.07,344.181,537.63,0.798,537.973,537.478,537.175,537.896,2.8223,61.752,3.041,2.901,58.097,0.275,0
2026-01-10 03:50:00,46.789,11.111,343.789,538.93,1.485,537.941,539.365,538.987,539.426,2.7884,61.882,3.021,3.047,58.048,0.432,0
2026-01-10 04:00:00,46.97,11.039,343.664,538.886,3.818,537.226,538.019,539.255,541.044,2.8202,61.838,2.918,2.916,57.836,0.387,0
2026-01-10 04:10:00,46.991,11.064,344.262,537.9,1.94,538.251,537.063,539.003,537.283,2.8318,61.789,3.103,2.917,57.794,0.322,0
2026-01-10 04:20:00,47.028,10.976,343.896,539.261,1.69,538.78,539.683,540.136,538.446,2.8175,61.64,3.155,2.933,57.988,0.335,0
2026-01-10 04:30:00,47.316,11.017,344.016,538.98,2.7,539.548,540.461,537.761,538.151,2.8288,61.78,3.086,2.929,57.924,0.409,0
2026-01-10 04:40:00,47.113,11.071,344.258,539.426,3.645,539.423,539.981,540.973,537.328,2.8047,61.79,2.995,2.905,58.119,0.336,0
2026-01-10 04:50:00,47.051,11.087,344.537,539.201,2.004,539.341,538.62,538.42,540.424,2.8342,61.913,3.165,2.915,57.973,0.37,0
2026-01-10 05:00:00,47.032,11.034,344.284,538.46,1.703,538.419,538.941,537.388,539.091,2.8323,61.745,3.069,2.969,57.957,0.422,0
2026-01-10 05:10:00,47.01,11.068,344.51,539.339,1.53,539.738,539.62,538.233,539.763,2.8251,61.848,3.188,2.86,57.922,0.362,0
2026-01-10 05:20:00,47.174,10.971,344.661,539.406,3.142,537.699,539.132,540.841,539.954,2.816,61.691,3.043,2.83,58.213,0.396,0
2026-01-10 05:30:00,47.232,11.049,344.367,539.337,1.67,539.99,539.332,538.32,539.704,2.8266,61.666,3.09,2.745,57.893,0.435,0
2026-01-10 05:40:00,47.126,11.11,344.257,538.399,3.715,535.917,538.71,539.632,539.336,2.8376,62.026,2.965,2.968,58.022,0.303,0
2026-01-10 05:50:00,47.508,11.114,344.6,539.677,2.614,539.461,541.003,538.389,539.855,2.8251,62.024,3.105,3.011,58.0,0.38,0
2026-01-10 06:00:00,47.814,11.067,344.917,539.824,1.851,539.059,540.91,539.884,539.445,2.844,61.925,3.077,2.911,57.977,0.437,0
2026-01-10 06:10:00,47.524,11.058,344.332,540.566,1.725,540.178,539.913,540.537,541.638,2.8249,62.225,3.177,3.045,57.742,0.403,0
2026-01-10 06:20:00,47.739,11.061,344.478,540.023,3.453,540.019,538.135,541.588,540.349,2.8498,61.862,3.034,2.896,57.839,0.34,0
2026-01-10 06:30:00,47.535,11.072,344.324,540.336,2.861,541.564,540.499,538.703,540.579,2.8355,62.034,3.011,2.958,58.029,0.364,0
2026-01-10 06:40:00,47.388,11.019,344.443,539.517,1.165,540.052,539.381,539.749,538.887,2.8274,61.832,3.013,2.943,57.906,0.341,0
2026-01-10 06:50:00,47.745,11.095,344.576,540.408,1.17,540.532,540.909,540.452,539.739,2.8495,61.963,3.029,3.03,58.196,0.328,0
2026-01-10 07:00:00,47.917,11.028,344.646,539.654,3.117,539.814,539.279,541.32,538.203,2.8566,61.732,2.954,3.129,57.934,0.37,0
2026-01-10 07:10:00,47.684,11.146,345.103,539.97,2.188,540.165,538.963,541.151,539.603,2.854,61.91,3.071,3.011,57.819,0.33,0
2026-01-10 07:20:00,47.742,11.125,344.662,540.051,1.292,540.175,540.615,540.093,539.323,2.8507,61.787,3.009,3.057,58.06,0.342,0
2026-01-10 07:30:00,47.881,11.128,344.46,540.983,2.084,541.872,541.444,540.83,539.788,2.829,61.793,3.095,3.045,58.087,0.388,0
2026-01-10 07:40:00,47.789,11.089,344.653,539.976,2.719,540.815,538.349,541.068,539.674,2.8544,62.205,3.104,2.951,58.035,0.327,0
2026-01-10 07:50:00,48.002,11.105,344.526,539.38,2.558,539.539,538.365,540.923,538.693,2.8418,61.964,3.06,3.047,58.178,0.337,0
2026-01-10 08:00:00,47.983,11.134,344.548,540.126,0.964,540.113,540.239,539.594,540.558,2.8503,61.677,3.039,2.9,57.976,0.298,0
2026-01-10 08:10:00,48.021,11.068,344.83,540.112,0.901,540.079,540.614,539.713,540.04,2.8496,62.204,3.1,2.978,58.011,0.333,0
2026-01-10 08:20:00,48.134,11.156,344.897,539.33,0.91,539.045,539.53,538.917,539.827,2.8626,62.217,3.076,3.167,58.124,0.296,0
2026-01-10 08:30:00,48.201,11.1,345.422,540.164,3.726,541.611,537.885,540.063,541.098,2.87,62.21,3.11,2.972,58.096,0.348,0
2026-01-10 08:40:00,47.921,11.127,344.74,540.422,3.206,539.154,542.293,539.087,541.155,2.829,61.856,3.052,3.053,58.058,0.437,0
2026-01-10 08:50:00,48.045,11.119,345.039,539.55,2.659,539.941,538.912,538.344,541.003,2.8476,62.112,3.074,2.885,57.847,0.282,0
2026-01-10 09:00:00,48.126,11.137,345.03,541.114,2.141,541.845,539.861,540.75,542.002,2.8511,61.936,3.211,2.964,58.021,0.327,0
2026-01-10 09:10:00,48.502,11.15,345.719,541.833,1.838,541.749,542.363,542.529,540.691,2.8636,61.772,3.037,2.939,58.161,0.353,0
2026-01-10 09:20:00,48.339,11.085,345.173,540.336,4.206,540.445,542.356,540.392,538.15,2.8471,62.151,2.915,2.991,58.163,0.321,0
2026-01-10 09:30:00,48.595,11.076,345.63,541.232,4.139,543.553,541.702,539.414,540.257,2.8591,61.887,3.083,2.92,58.1,0.354,0
2026-01-10 09:40:00,48.319,11.119,345.475,541.196,4.331,538.444,542.775,541.612,541.952,2.8745,62.053,3.139,3.086,57.765,0.363,0
2026-01-10 09:50:00,48.496,11.169,345.392,539.835,2.603,540.616,538.27,539.582,540.873,2.8792,62.094,3.17,2.923,58.135,0.352,0
2026-01-10 10:00:00,48.781,11.133,345.633,540.226,2.435,538.64,540.645,540.543,541.075,2.8827,62.26,3.015,2.946,57.945,0.273,0
2026-01-10 10:10:00,48.835,11.157,345.526,540.882,1.022,540.212,541.092,541.234,540.991,2.8706,62.08,3.204,3.049,58.073,0.376,0
2026-01-10 10:20:00,48.499,11.071,345.444,540.874,3.407,541.533,538.804,542.211,540.95,2.8664,62.08,3.078,2.975,58.058,0.435,0
2026-01-10 10:30:00,48.545,11.061,345.533,540.378,0.636,540.136,540.528,540.107,540.743,2.8804,62.244,3.09,2.975,57.853,0.364,0
2026-01-10 10:40:00,48.803,11.153,345.667,541.564,2.925,542.135,543.067,540.142,540.914,2.8842,62.22,3.082,2.936,57.999,0.364,0
2026-01-10 10:50:00,48.904,11.122,345.606,539.882,2.359,538.69,540.471,541.049,539.319,2.8727,62.0,2.982,2.9,57.903,0.364,0
2026-01-10 11:00:00,48.623,11.105,345.375,540.348,2.619,542.156,540.016,539.537,539.683,2.857,62.064,3.103,3.042,58.038,0.345,0
2026-01-10 11:10:00,48.947,11.122,345.6,540.518,2.098,539.682,539.508,541.606,541.277,2.8904,62.083,3.144,2.987,57.967,0.273,0
2026-01-10 11:20:00,49.118,11.103,345.771,541.458,2.546,541.125,540.303,541.555,542.849,2.9027,62.291,3.069,2.922,58.202,0.382,0
2026-01-10 11:30:00,48.806,11.115,345.864,540.167,4.132,538.051,540.661,539.773,542.183,2.8866,62.042,3.158,3.02,57.98,0.299,0
2026-01-10 11:40:00,48.929,11.12,345.711,541.92,2.51,543.185,542.473,540.675,541.349,2.8669,62.248,3.044,2.909,58.209,0.307,0
2026-01-10 11:50:00,48.961,11.122,345.784,542.302,3.639,544.028,542.145,540.389,542.644,2.8755,62.084,3.086,2.974,57.827,0.349,0
2026-01-10 12:00:00,49.156,11.114,346.028,540.411,2.019,540.304,540.63,541.364,539.345,2.864,62.171,3.044,2.919,57.9,0.348,0
2026-01-10 12:10:00,49.366,11.192,345.805,539.877,1.979,538.589,540.422,540.568,539.928,2.887,62.467,2.993,3.026,58.07,0.382,0
2026-01-10 12:20:00,49.131,11.131,345.915,540.292,2.035,541.272,540.129,540.529,539.237,2.9021,62.126,3.175,2.999,57.928,0.321,0
2026-01-10 12:30:00,49.008,11.11,345.919,540.921,2.3,541.73,539.43,541.388,541.138,2.89,62.093,3.021,2.824,57.955,0.38,0
2026-01-10 12:40:00,49.059,11.113,345.542,540.732,1.084,540.077,541.077,541.161,540.611,2.8814,62.374,3.053,2.984,58.105,0.39,0
2026-01-10 12:50:00,49.17,11.169,345.715,541.056,1.696,541.96,540.264,541.555,540.447,2.9039,62.428,3.061,3.051,57.929,0.361,0
2026-01-10 13:00:00,48.902,11.148,346.147,541.023,3.243,542.721,539.478,541.337,540.557,2.87,61.961,3.195,3.105,57.76,0.248,0
2026-01-10 13:10:00,49.162,11.158,345.97,539.863,1.191,539.783,539.274,540.465,539.931,2.8982,62.28,3.067,2.984,58.131,0.328,0
2026-01-10 13:20:00,49.278,11.154,345.846,540.81,3.665,539.312,542.977,539.926,541.025,2.8946,62.139,3.064,2.997,58.088,0.378,0
2026-01-10 13:30:00,49.458,11.201,346.271,541.516,2.879,539.876,542.391,542.755,541.042,2.8879,62.443,2.952,3.036,58.089,0.351,0
2026-01-10 13:40:00,49.108,11.152,345.992,541.789,3.689,541.655,539.848,542.117,543.537,2.8851,62.305,2.908,3.066,58.305,0.342,0
2026-01-10 13:50:00,49.274,11.122,345.943,540.264,2.609,540.335,541.318,540.694,538.709,2.8807,62.449,3.139,2.795,58.08,0.371,0
2026-01-10 14:00:00,49.171,11.1,346.003,541.984,2.292,543.039,542.751,541.4,540.747,2.8924,62.356,3.029,2.977,58.112,0.312,0
2026-01-10 14:10:00,49.571,11.18,346.076,540.795,3.234,539.118,541.855,542.352,539.855,2.9067,62.42,2.994,2.881,58.093,0.384,0
2026-01-10 14:20:00,49.246,11.111,345.74,542.003,3.712,542.953,543.245,542.282,539.533,2.8896,62.08,3.169,2.947,58.083,0.316,0
2026-01-10 14:30:00,49.193,11.121,345.808,541.54,1.594,542.056,540.486,542.08,541.539,2.8628,62.309,3.015,2.966,58.12,0.343,0
2026-01-10 14:40:00,49.124,11.173,345.581,541.458,2.046,541.776,540.474,541.063,542.52,2.8905,62.244,3.117,2.935,58.05,0.348,0
2026-01-10 14:50:00,49.209,11.134,345.645,540.709,2.564,539.249,541.813,540.163,541.612,2.8924,62.354,3.084,2.988,58.004,0.352,0
2026-01-10 15:00:00,48.964,11.203,345.72,541.637,4.121,543.77,541.794,539.649,541.337,2.8734,62.385,3.007,3.073,57.897,0.395,0
2026-01-10 15:10:00,49.163,11.124,346.059,543.117,0.66,542.96,543.518,543.131,542.858,2.8951,62.496,3.298,3.097,57.941,0.389,0
2026-01-10 15:20:00,49.29,11.154,346.359,542.055,4.325,541.639,540.182,541.891,544.507,2.8799,62.256,2.93,2.862,58.08,0.367,0
2026-01-10 15:30:00,48.88,11.173,345.527,539.277,1.816,540.33,538.514,539.308,538.956,2.887,62.087,3.052,2.99,58.047,0.374,0
2026-01-10 15:40:00,49.155,11.115,345.734,542.278,3.575,540.662,542.036,542.179,544.237,2.8776,62.258,3.152,2.808,58.12,0.274,0
2026-01-10 15:50:00,49.138,11.159,346.172,540.814,2.625,540.752,540.644,539.617,542.242,2.8984,62.073,3.054,2.974,58.155,0.289,0
2026-01-10 16:00:00,49.038,11.123,345.998,540.799,3.607,540.335,542.936,539.329,540.595,2.9015,62.121,2.956,2.852,58.139,0.402,0
2026-01-10 16:10:00,49.009,11.142,345.809,541.2,0.495,541.454,540.959,541.269,541.117,2.8809,62.188,2.988,2.964,58.074,0.366,0
2026-01-10 16:20:00,48.682,11.112,345.617,540.613,1.619,541.567,539.948,540.394,540.542,2.8722,62.22,2.855,2.93,57.894,0.346,0
2026-01-10 16:30:00,48.738,11.154,345.758,539.316,2.235,538.93,539.906,538.097,540.332,2.8761,62.222,3.226,2.811,57.791,0.411,0
2026-01-10 16:40:00,48.944,11.112,345.393,541.243,1.913,541.389,540.557,542.469,540.556,2.8687,62.402,3.136,2.942,58.025,0.413,0
2026-01-10 16:50:00,49.136,11.1,345.762,541.075,4.734,541.736,538.822,540.185,543.556,2.8878,62.27,3.139,3.084,57.941,0.333,0
2026-01-10 17:00:00,48.998,11.128,346.292,541.194,1.349,541.14,540.469,541.818,541.348,2.8826,62.369,3.034,2.968,58.275,0.351,0
2026-01-10 17:10:00,49.044,11.156,345.964,542.095,2.828,542.307,542.929,540.158,542.986,2.9007,62.327,3.006,2.979,58.103,0.446,0
2026-01-10 17:20:00,48.749,11.169,345.778,539.543,2.642,541.032,538.39,539.542,539.208,2.8771,62.025,3.032,2.863,58.22,0.412,0
2026-01-10 17:30:00,48.919,11.137,345.967,542.704,1.173,543.313,542.14,542.444,542.919,2.874,62.118,3.088,2.968,58.219,0.406,0
2026-01-10 17:40:00,48.751,11.124,345.661,540.558,2.818,539.862,540.92,539.315,542.133,2.8645,62.206,3.157,2.935,57.969,0.284,0
2026-01-10 17:50:00,48.34,11.136,345.155,539.656,4.194,542.439,538.245,538.817,539.125,2.8566,62.117,3.009,2.9,58.214,0.319,0
2026-01-10 18:00:00,48.588,11.165,345.412,541.134,2.946,539.895,542.672,542.245,539.726,2.886,62.235,3.147,2.977,57.941,0.371,0
2026-01-10 18:10:00,48.598,11.088,346.134,540.504,2.063,540.223,540.14,541.858,539.795,2.8857,62.24,3.144,2.818,57.988,0.29,0
2026-01-10 18:20:00,48.217,11.142,345.348,539.672,1.574,539.653,538.804,539.852,540.378,2.857,62.235,3.066,2.929,57.811,0.301,0
2026-01-10 18:30:00,48.349,11.128,345.077,540.142,1.89,540.592,541.192,539.302,539.482,2.8702,61.865,3.198,2.779,58.227,0.318,0
2026-01-10 18:40:00,48.414,11.091,345.159,541.374,4.877,541.874,543.437,541.625,538.56,2.8583,62.073,2.914,2.943,58.128,0.319,0
2026-01-10 18:50:00,48.138,11.129,345.378,540.486,2.97,538.508,541.478,541.253,540.703,2.8425,62.005,2.975,2.967,58.054,0.321,0
2026-01-10 19:00:00,48.724,11.11,345.572,540.233,1.103,539.545,540.168,540.571,540.648,2.8537,62.136,3.113,2.918,58.036,0.383,0
2026-01-10 19:10:00,48.316,11.115,345.202,540.466,1.329,539.633,540.532,540.962,540.736,2.8611,61.99,3.055,2.918,57.872,0.34,0
2026-01-10 19:20:00,48.251,11.145,345.092,540.812,2.974,539.634,541.962,542.314,539.34,2.8756,62.085,3.071,3.051,58.092,0.382,0
2026-01-10 19:30:00,48.29,11.12,345.476,540.373,1.903,539.962,541.22,539.317,540.993,2.8622,62.393,3.047,2.913,58.146,0.282,0
2026-01-10 19:40:00,48.256,11.087,345.737,539.027,2.379,539.521,538.153,538.027,540.406,2.8691,62.277,2.923,2.971,58.136,0.382,0
2026-01-10 19:50:00,47.974,11.117,344.964,540.162,0.881,540.395,539.541,540.422,540.291,2.8731,61.677,3.209,2.973,58.34,0.298,0
2026-01-10 20:00:00,48.15,11.065,345.442,539.737,3.601,539.543,538.385,539.033,541.986,2.8555,61.862,3.141,3.081,57.813,0.32,0
2026-01-10 20:10:00,48.024,11.096,345.175,540.57,2.199,541.886,539.687,539.741,540.964,2.8659,61.779,3.087,2.957,57.992,0.29,0
2026-01-10 20:20:00,48.009,11.168,344.845,540.507,1.026,539.902,540.928,540.47,540.729,2.8482,61.963,2.979,2.927,58.017,0.392,0
2026-01-10 20:30:00,48.082,11.081,345.227,539.835,1.95,540.747,540.48,538.797,539.316,2.8647,61.933,3.038,2.896,58.002,0.33,0
2026-01-10 20:40:00,47.784,11.073,344.752,540.154,4.152,539.548,540.889,542.166,538.014,2.8341,61.848,3.001,3.107,57.842,0.369,0
2026-01-10 20:50:00,47.836,11.095,344.888,539.664,2.184,540.403,538.219,540.048,539.984,2.8511,61.96,3.168,2.909,58.093,0.311,0
2026-01-10 21:00:00,47.488,11.082,345.041,539.303,2.19,539.05,538.282,540.472,539.407,2.8344,61.874,3.09,2.996,57.996,0.375,0
2026-01-10 21:10:00,47.689,11.058,344.823,539.893,2.12,539.285,539.911,539.129,541.249,2.832,61.798,3.033,3.083,57.993,0.362,0
2026-01-10 21:20:00,47.592,11.036,344.869,538.326,1.463,538.599,537.564,539.027,538.112,2.8469,61.776,3.09,3.073,57.984,0.342,0
2026-01-10 21:30:00,47.581,11.107,344.653,539.93,2.302,540.249,541.31,539.153,539.008,2.822,61.898,3.034,2.849,58.017,0.337,0
2026-01-10 21:40:00,47.473,11.115,344.698,539.035,2.331,537.798,538.525,539.687,540.129,2.8341,61.924,3.137,2.986,58.008,0.361,0
2026-01-10 21:50:00,47.567,11.013,344.476,539.626,2.403,538.781,539.499,541.184,539.041,2.8266,61.985,3.061,2.922,57.921,0.408,0
2026-01-10 22:00:00,47.266,11.067,344.442,539.656,3.167,538.652,538.19,541.357,540.424,2.8176,61.866,3.101,3.009,57.859,0.381,0
2026-01-10 22:10:00,47.466,11.051,344.59,538.388,0.574,538.299,538.505,538.662,538.088,2.8295,61.897,3.139,2.994,57.857,0.316,0
2026-01-10 22:20:00,47.374,11.049,344.237,539.341,1.605,540.296,539.571,538.807,538.691,2.8457,61.788,3.067,3.0,57.961,0.334,0
2026-01-10 22:30:00,47.136,11.081,344.52,539.28,2.086,538.252,538.368,540.338,540.162,2.8253,61.817,2.821,2.956,58.083,0.385,0
2026-01-10 22:40:00,47.25,11.093,344.733,539.47,1.559,539.43,538.765,539.36,540.324,2.8031,62.004,3.067,2.885,58.096,0.31,0
2026-01-10 22:50:00,47.322,11.055,344.418,539.977,2.668,540.86,541.222,539.273,538.554,2.8169,61.6,3.126,2.922,57.986,0.274,0
2026-01-10 23:00:00,46.882,11.105,343.757,538.514,1.966,538.217,539.869,538.069,537.903,2.8047,61.909,3.016,3.052,58.04,0.348,0
2026-01-10 23:10:00,47.244,11.108,344.369,539.163,3.204,537.573,540.213,538.088,540.777,2.8226,61.98,3.018,2.858,57.951,0.45,0
2026-01-10 23:20:00,47.275,11.062,344.183,539.196,2.211,538.526,538.202,539.645,540.413,2.8285,61.733,3.048,2.871,57.914,0.457,0
2026-01-10 23:30:00,47.121,11.14,344.334,540.441,3.19,538.703,540.885,540.283,541.893,2.8281,61.775,3.053,2.955,58.028,0.341,0
2026-01-10 23:40:00,46.989,11.069,344.215,539.64,2.554,539.092,538.873,541.427,539.169,2.8344,61.643,3.025,2.925,58.271,0.347,0
2026-01-10 23:50:00,46.973,11.095,344.163,539.183,4.391,542.12,538.292,538.592,537.729,2.7935,61.391,3.05,3.057,57.866,0.378,0
2026-01-11 00:00:00,47.099,11.018,344.352,540.274,2.477,541.533,539.056,540.001,540.506,2.8232,62.021,3.032,2.986,58.023,0.411,0
2026-01-11 00:10:00,46.824,11.078,344.098,537.551,1.654,536.989,536.706,538.149,538.36,2.8002,61.714,2.964,3.028,57.694,0.353,0
2026-01-11 00:20:00,46.755,11.082,343.895,538.242,3.05,539.031,539.339,536.289,538.309,2.8195,61.911,3.03,3.095,58.119,0.326,0
2026-01-11 00:30:00,46.836,11.053,343.658,539.243,2.67,540.648,537.978,539.611,538.734,2.8078,61.724,3.079,2.964,57.875,0.379,0
2026-01-11 00:40:00,47.054,11.073,344.628,540.412,2.879,540.317,541.185,538.633,541.512,2.8236,61.768,3.263,3.043,57.861,0.39,0
2026-01-11 00:50:00,46.757,11.084,343.765,537.205,1.674,536.936,536.193,537.867,537.824,2.8134,61.809,3.023,2.92,58.048,0.378,0
2026-01-11 01:00:00,46.771,11.071,344.151,538.639,1.23,538.166,539.396,538.19,538.805,2.7925,61.753,3.008,3.025,57.879,0.301,0
2026-01-11 01:10:00,46.842,11.046,343.891,539.094,3.323,537.85,541.173,539.181,538.17,2.8206,61.782,3.123,2.999,57.947,0.378,0
2026-01-11 01:20:00,46.598,11.033,343.996,538.265,2.906,538.915,538.901,539.075,536.169,2.7949,61.573,3.155,3.008,58.118,0.337,0
2026-01-11 01:30:00,46.693,11.047,343.873,538.632,4.576,541.144,539.573,537.243,536.568,2.8101,62.004,2.989,3.027,57.812,0.438,0
2026-01-11 01:40:00,46.833,11.058,344.166,538.39,1.787,539.232,538.928,537.445,537.954,2.8059,61.803,3.07,2.958,57.964,0.389,0
2026-01-11 01:50:00,46.927,11.039,343.905,538.821,3.231,537.725,539.001,537.664,540.895,2.8209,61.663,2.9,2.989,58.013,0.349,0
2026-01-11 02:00:00,47.013,11.015,344.142,538.282,2.784,537.266,538.067,537.744,540.05,2.8131,61.873,2.997,2.854,57.676,0.414,0
2026-01-11 02:10:00,46.651,10.988,343.875,537.182,2.641,538.216,537.414,537.524,535.575,2.8089,61.703,3.125,2.914,57.739,0.355,0
2026-01-11 02:20:00,46.913,11.04,344.267,538.342,2.902,539.839,538.125,536.937,538.465,2.8135,61.976,2.934,2.882,57.915,0.303,0
2026-01-11 02:30:00,46.586,11.007,343.718,538.924,2.119,537.718,538.869,539.272,539.837,2.8031,61.591,3.151,2.905,58.073,0.417,0
2026-01-11 02:40:00,46.594,11.066,344.273,538.313,2.289,537.7,539.295,539.251,537.006,2.7979,61.502,3.043,2.905,57.962,0.384,0
2026-01-11 02:50:00,46.854,11.104,343.86,538.726,3.03,540.652,537.622,538.633,537.997,2.8092,61.711,3.068,2.774,57.97,0.397,0
2026-01-11 03:00:00,46.852,11.007,344.46,539.626,1.127,540.332,539.205,539.392,539.575,2.8022,61.568,3.112,2.994,57.992,0.342,0
2026-01-11 03:10:00,46.909,11.084,344.312,538.66,3.333,539.085,540.379,537.046,538.129,2.7873,61.674,3.115,2.986,57.88,0.319,0
2026-01-11 03:20:00,46.948,11.08,344.231,538.556,0.907,538.947,538.961,538.264,538.054,2.808,61.913,3.188,2.912,57.929,0.348,0
2026-01-11 03:30:00,46.849,11.015,343.864,538.787,3.48,536.347,539.281,539.694,539.827,2.8124,61.515,2.961,2.863,57.959,0.293,0
2026-01-11 03:40:00,47.152,11.082,344.232,539.127,1.37,538.463,539.833,539.335,538.879,2.8196,61.857,3.118,3.02,57.865,0.341,0
2026-01-11 03:50:00,46.598,11.062,344.123,538.962,2.001,539.665,538.807,537.687,539.688,2.8236,61.663,3.114,2.983,58.018,0.246,0
2026-01-11 04:00:00,46.901,11.129,344.476,539.089,1.462,539.609,539.603,538.147,538.996,2.8186,61.868,3.023,2.986,57.876,0.349,0
2026-01-11 04:10:00,46.923,11.008,344.614,539.063,1.37,539.167,538.529,538.657,539.899,2.8062,61.75,3.075,3.112,57.99,0.257,0
2026-01-11 04:20:00,47.012,11.047,344.182,538.512,1.071,537.87,538.729,538.941,538.506,2.8298,61.864,3.141,2.859,57.943,0.342,0
2026-01-11 04:30:00,47.157,11.036,343.966,538.655,3.662,536.51,539.263,538.676,540.172,2.8479,61.791,2.995,2.864,57.885,0.385,0
2026-01-11 04:40:00,47.004,11.025,343.829,539.19,2.763,537.425,539.435,540.188,539.713,2.8135,62.032,2.992,2.937,57.903,0.285,0
2026-01-11 04:50:00,47.052,11.07,344.294,539.55,3.007,541.041,538.379,540.748,538.034,2.8087,61.829,3.168,2.896,57.912,0.335,0
2026-01-11 05:00:00,47.467,11.092,344.726,540.948,2.021,541.451,541.246,541.557,539.536,2.8257,61.608,3.147,2.927,57.581,0.321,0
2026-01-11 05:10:00,47.148,11.064,343.971,538.791,1.997,539.053,539.113,539.498,537.501,2.8215,61.586,3.083,2.981,57.809,0.249,0
2026-01-11 05:20:00,47.29,11.033,344.473,539.216,3.487,537.142,540.362,538.732,540.629,2.8242,61.81,3.109,3.043,57.993,0.266,0
2026-01-11 05:30:00,47.498,11.079,344.759,538.885,1.243,538.278,539.308,538.432,539.521,2.8273,62.047,3.13,2.931,57.948,0.395,0
2026-01-11 05:40:00,47.428,11.089,344.394,539.296,2.223,538.587,538.73,540.81,539.059,2.8153,62.06,3.026,2.835,58.015,0.257,0
2026-01-11 05:50:00,47.377,11.082,344.597,538.319,0.728,537.903,538.631,538.308,538.434,2.8399,61.993,3.027,3.015,58.005,0.307,0
2026-01-11 06:00:00,47.436,11.104,344.405,538.976,1.772,539.051,539.627,539.37,537.855,2.8222,61.757,2.97,2.858,57.984,0.385,0
2026-01-11 06:10:00,47.514,11.078,345.088,538.646,2.768,539.841,538.597,537.073,539.073,2.8358,61.913,2.905,2.826,57.875,0.395,0
2026-01-11 06:20:00,47.717,11.106,344.98,539.972,1.473,539.786,539.587,539.521,540.994,2.8382,62.126,2.993,2.948,57.989,0.443,0
2026-01-11 06:30:00,47.384,11.051,344.127,539.836,2.54,538.613,539.889,539.688,541.153,2.8197,61.805,3.223,2.861,58.159,0.434,0
2026-01-11 06:40:00,47.614,11.037,344.42,540.529,2.112,539.396,541.486,541.508,539.725,2.8176,61.719,2.935,3.047,57.831,0.355,0
2026-01-11 06:50:00,47.615,11.127,344.767,540.075,2.319,541.041,538.722,540.929,539.607,2.8432,61.824,3.143,3.005,57.91,0.353,0
2026-01-11 07:00:00,47.889,11.074,344.885,538.781,1.421,538.779,538.027,539.448,538.87,2.8361,61.874,3.089,3.063,58.146,0.379,0
2026-01-11 07:10:00,47.817,11.116,345.084,540.318,3.0,539.271,542.271,539.433,540.298,2.8444,61.667,3.005,2.844,57.853,0.343,0
2026-01-11 07:20:00,47.764,11.076,344.534,539.371,1.604,540.17,540.055,538.694,538.566,2.8453,61.556,2.968,2.973,58.206,0.315,0
2026-01-11 07:30:00,48.078,11.094,345.005,539.846,2.8,538.43,538.766,540.956,541.23,2.8573,61.832,2.91,2.875,57.833,0.393,0
2026-01-11 07:40:00,47.897,11.101,344.942,539.593,1.478,539.044,540.522,539.637,539.169,2.8605,61.861,3.056,2.855,58.147,0.274,0
2026-01-11 07:50:00,47.982,11.065,344.851,540.972,2.653,539.19,541.843,541.75,541.104,2.8423,61.808,3.139,2.898,58.048,0.341,0
2026-01-11 08:00:00,48.223,11.131,345.082,538.743,3.985,537.489,537.079,541.064,539.341,2.8532,62.049,3.157,2.958,57.848,0.268,0
2026-01-11 08:10:00,48.152,11.097,345.659,539.95,3.909,537.476,541.385,540.234,540.704,2.8568,62.177,3.079,3.043,57.99,0.362,0
2026-01-11 08:20:00,48.097,11.097,345.587,540.078,1.322,540.631,540.643,539.715,539.321,2.84,62.319,3.167,3.036,57.829,0.312,0
2026-01-11 08:30:00,48.173,11.122,345.007,540.154,3.217,542.124,540.113,538.907,539.473,2.8553,62.046,2.995,3.061,58.031,0.392,0
2026-01-11 08:40:00,48.104,11.088,344.996,540.751,2.196,541.84,539.644,540.327,541.193,2.8464,61.971,3.079,2.958,58.283,0.399,0
2026-01-11 08:50:00,48.285,11.122,345.245,540.235,2.088,541.475,540.688,539.387,539.391,2.8487,61.995,3.106,2.968,57.89,0.42,0
2026-01-11 09:00:00,48.358,11.119,345.077,541.012,2.621,541.12,542.601,540.346,539.98,2.8791,62.076,3.01,2.894,58.046,0.344,0
2026-01-11 09:10:00,48.063,11.081,345.364,541.437,2.44,540.678,543.118,540.866,541.085,2.8477,62.134,3.063,3.02,57.936,0.365,0
2026-01-11 09:20:00,48.565,11.099,345.255,540.472,3.425,538.135,540.961,541.56,541.23,2.8811,62.329,3.014,2.909,57.97,0.331,0
2026-01-11 09:30:00,48.666,11.16,345.248,541.41,1.995,540.71,540.609,542.604,541.718,2.8861,61.958,2.944,2.882,58.091,0.357,0
