timestamp,load_MW,CDP_bar,CDT_C,EGT_avg_C,EGT_spread_C,EGT_Z1_C,EGT_Z2_C,EGT_Z3_C,EGT_Z4_C,fuel_flow_kg_s,IGV_deg,vib_DE_mm_s,vib_NDE_mm_s,lube_oil_C,comb_dyn_psi,trip_active
2026-01-11 09:40:00,48.284,11.139,345.421,541.131,2.778,540.946,539.57,541.66,542.348,2.8655,61.958,3.14,3.031,58.226,0.377,0
2026-01-11 09:50:00,48.71,11.151,345.639,540.713,4.326,541.617,539.229,543.166,538.84,2.8639,62.039,3.052,2.879,57.789,0.316,0
2026-01-11 10:00:00,48.61,11.133,345.179,539.606,0.686,540.008,539.505,539.588,539.322,2.8716,62.396,3.012,2.991,58.005,0.257,0
2026-01-11 10:10:00,48.753,11.137,345.377,540.089,3.403,541.612,540.895,539.639,538.209,2.8709,62.43,3.088,2.966,58.078,0.375,0
2026-01-11 10:20:00,48.677,11.144,345.244,541.007,2.218,541.491,541.674,541.406,539.456,2.8754,62.183,3.033,3.055,58.025,0.384,0
2026-01-11 10:30:00,48.768,11.142,345.682,540.009,3.919,541.36,541.542,537.623,539.51,2.8559,62.01,3.023,3.053,58.049,0.4,0
2026-01-11 10:40:00,48.802,11.093,345.569,542.408,1.828,543.091,542.198,543.078,541.263,2.8702,62.203,2.926,2.922,58.202,0.396,0
2026-01-11 10:50:00,48.835,11.115,345.755,540.762,4.181,541.635,538.931,539.371,543.112,2.8946,62.264,3.03,2.918,57.954,0.293,0
2026-01-11 11:00:00,48.924,11.194,345.711,539.731,2.589,539.327,540.109,541.038,538.449,2.8891,62.427,3.134,2.85,58.362,0.332,0
2026-01-11 11:10:00,49.005,11.183,346.305,541.639,1.946,542.343,542.177,541.639,540.397,2.8752,62.089,3.133,2.993,58.045,0.411,0
2026-01-11 11:20:00,48.748,11.105,345.348,541.434,2.463,540.015,542.478,541.942,541.301,2.8898,62.206,2.957,2.912,58.068,0.355,0
2026-01-11 11:30:00,49.2,11.163,346.176,540.777,3.441,539.253,542.095,539.159,542.6,2.9125,61.937,3.089,3.071,58.168,0.332,0
2026-01-11 11:40:00,48.915,11.146,345.62,540.865,1.505,541.114,540.632,540.105,541.61,2.886,62.272,2.914,2.886,58.036,0.297,0
2026-01-11 11:50:00,49.111,11.17,345.467,541.148,0.467,541.458,541.065,540.991,541.077,2.8901,61.903,2.903,3.027,58.181,0.496,0
2026-01-11 12:00:00,48.858,11.186,345.857,540.985,1.305,540.826,540.813,540.498,541.803,2.8746,62.066,3.032,3.051,57.956,0.391,0
2026-01-11 12:10:00,48.949,11.109,345.882,541.091,2.855,542.924,540.572,540.069,540.799,2.9098,62.371,3.071,3.026,58.143,0.404,0
2026-01-11 12:20:00,48.812,11.118,346.162,541.256,3.492,541.5,540.018,540.006,543.498,2.8856,62.027,3.124,3.044,58.134,0.365,0
2026-01-11 12:30:00,48.876,11.112,345.509,541.822,1.054,542.336,541.589,542.08,541.282,2.8749,62.093,2.975,2.868,58.199,0.409,0
2026-01-11 12:40:00,49.337,11.157,346.365,541.834,2.281,541.391,543.28,541.664,540.999,2.8908,62.103,3.16,2.8,58.006,0.382,0
2026-01-11 12:50:00,49.227,11.185,345.842,542.416,2.035,543.254,542.76,542.43,541.219,2.8946,62.484,3.075,3.07,57.959,0.272,0
2026-01-11 13:00:00,48.854,11.13,345.627,541.929,1.732,541.481,542.263,542.852,541.12,2.8749,62.295,3.11,2.922,58.022,0.298,0
2026-01-11 13:10:00,48.98,11.169,346.042,541.067,3.497,539.796,540.473,543.293,540.706,2.8862,62.308,2.904,2.898,57.856,0.286,0
2026-01-11 13:20:00,49.133,11.111,345.86,540.935,4.579,538.769,540.814,543.348,540.809,2.9097,62.567,3.02,3.014,57.938,0.375,0
2026-01-11 13:30:00,49.314,11.19,346.377,541.25,1.699,540.176,541.37,541.875,541.577,2.9227,62.252,2.963,3.009,57.895,0.328,0
2026-01-11 13:40:00,48.959,11.137,345.928,541.31,1.594,542.052,540.458,541.564,541.167,2.8743,62.416,2.945,2.873,58.062,0.407,0
2026-01-11 13:50:00,49.275,11.143,345.895,542.656,2.229,541.773,544.002,543.074,541.777,2.8903,62.244,3.116,2.826,57.798,0.47,0
2026-01-11 14:00:00,49.318,11.196,346.451,542.433,5.102,542.051,545.072,539.97,542.64,2.898,62.396,2.872,2.984,58.029,0.373,0
2026-01-11 14:10:00,49.372,11.115,346.221,542.288,0.994,542.614,541.861,541.842,542.836,2.9091,62.256,3.057,2.984,58.109,0.316,0
2026-01-11 14:20:00,49.266,11.098,345.693,542.965,1.284,542.502,542.953,543.786,542.618,2.9004,62.388,3.03,2.82,58.039,0.43,0
2026-01-11 14:30:00,49.443,11.213,345.814,542.309,1.758,542.541,542.768,541.085,542.843,2.8933,62.183,3.139,2.901,58.047,0.373,0
2026-01-11 14:40:00,49.171,11.176,346.007,541.521,2.723,541.241,541.729,542.918,540.195,2.8861,62.126,3.064,3.115,57.919,0.335,0
2026-01-11 14:50:00,49.15,11.134,345.728,541.636,2.757,542.962,540.205,540.796,542.58,2.8933,62.165,3.272,2.934,58.049,0.288,0
2026-01-11 15:00:00,49.086,11.099,345.786,540.258,1.942,539.385,539.558,540.764,541.327,2.8663,62.414,3.011,2.918,58.062,0.387,0
2026-01-11 15:10:00,49.039,11.13,345.828,542.597,2.359,543.246,542.784,543.358,540.999,2.8783,62.41,3.001,3.041,58.073,0.245,0
2026-01-11 15:20:00,49.089,11.162,345.985,540.166,2.746,541.032,540.131,538.378,541.124,2.8956,62.356,3.013,2.839,58.051,0.402,0
2026-01-11 15:30:00,49.085,11.164,345.65,540.316,4.451,540.581,538.731,543.182,538.77,2.8889,62.197,3.134,2.973,58.058,0.383,0
2026-01-11 15:40:00,48.879,11.136,345.846,539.708,2.618,539.985,538.497,539.235,541.115,2.8789,62.158,3.075,2.894,58.008,0.305,0
2026-01-11 15:50:00,49.284,11.165,345.999,540.844,3.721,540.617,539.352,543.073,540.333,2.8916,62.243,3.066,3.013,58.276,0.303,0
2026-01-11 16:00:00,49.088,11.128,345.638,539.24,2.364,539.235,540.262,539.563,537.898,2.8961,62.445,3.23,2.91,58.085,0.385,0
2026-01-11 16:10:00,49.033,11.164,346.086,541.035,3.331,541.576,542.278,541.34,538.947,2.8916,62.329,2.994,2.902,58.202,0.373,0
2026-01-11 16:20:00,49.003,11.157,345.596,541.808,3.71,539.684,542.055,543.394,542.101,2.883,62.172,2.985,2.908,58.016,0.231,0
2026-01-11 16:30:00,49.106,11.127,345.757,541.003,3.334,542.679,541.18,540.808,539.345,2.8955,62.219,3.07,3.007,58.148,0.304,0
2026-01-11 16:40:00,48.905,11.083,345.76,541.001,1.962,541.024,540.939,540.039,542.001,2.8933,62.179,2.98,2.784,57.997,0.391,0
2026-01-11 16:50:00,48.948,11.168,346.134,541.24,3.736,542.601,542.131,538.865,541.363,2.8823,62.314,3.112,3.052,58.05,0.324,0
2026-01-11 17:00:00,48.886,11.091,345.584,542.343,2.31,542.104,540.956,543.266,543.045,2.8821,62.371,2.946,2.993,57.917,0.275,0
2026-01-11 17:10:00,48.767,11.158,346.068,539.739,2.154,540.973,540.286,538.879,538.819,2.8684,62.278,3.297,2.987,58.161,0.296,0
2026-01-11 17:20:00,48.613,11.106,345.274,541.568,1.924,541.53,542.447,540.523,541.77,2.8664,61.937,3.096,2.952,58.225,0.328,0
2026-01-11 17:30:00,48.698,11.144,345.283,540.746,1.98,540.589,541.773,539.793,540.829,2.8699,62.276,3.025,3.144,58.141,0.377,0
2026-01-11 17:40:00,48.667,11.149,345.903,540.487,2.54,539.617,539.588,542.128,540.614,2.8954,62.087,3.084,3.064,58.013,0.421,0
2026-01-11 17:50:00,48.56,11.127,345.332,540.367,2.881,541.009,538.697,540.184,541.578,2.8661,62.101,2.956,2.814,57.959,0.427,0
2026-01-11 18:00:00,48.73,11.152,345.352,541.561,2.624,540.873,541.79,540.478,543.102,2.8759,62.207,2.912,2.908,58.09,0.364,0
2026-01-11 18:10:00,48.55,11.096,344.963,540.771,2.402,541.239,540.233,539.605,542.007,2.8791,62.351,3.041,2.927,58.013,0.368,0
2026-01-11 18:20:00,48.226,11.038,345.524,541.773,0.91,542.195,541.285,541.761,541.851,2.853,62.017,3.097,3.084,57.77,0.397,0
2026-01-11 18:30:00,48.402,11.122,345.342,541.046,2.174,540.012,540.44,541.548,542.186,2.8522,61.853,3.106,3.065,57.893,0.351,0
2026-01-11 18:40:00,48.4,11.043,344.897,541.326,1.667,541.212,542.316,540.649,541.128,2.8628,62.182,3.043,2.829,58.016,0.376,0
2026-01-11 18:50:00,48.669,11.159,345.67,540.647,3.356,538.9,540.727,540.706,542.256,2.8773,62.197,3.01,2.918,58.066,0.319,0
2026-01-11 19:00:00,48.127,11.085,345.024,540.726,1.583,540.513,541.461,539.878,541.053,2.8616,61.9,3.162,2.999,57.961,0.446,0
2026-01-11 19:10:00,48.269,11.125,345.076,540.57,4.523,540.579,537.805,542.328,541.568,2.8581,62.017,3.136,3.057,58.22,0.37,0
2026-01-11 19:20:00,48.327,11.146,345.015,540.464,2.193,540.843,540.732,539.045,541.238,2.8595,62.19,3.145,2.991,58.102,0.321,0
2026-01-11 19:30:00,48.28,11.032,345.675,542.036,1.99,541.857,542.229,543.024,541.034,2.8669,61.686,3.039,2.891,57.942,0.391,0
2026-01-11 19:40:00,48.169,11.096,345.004,540.052,0.591,539.904,540.077,539.819,540.41,2.8546,61.962,3.141,2.808,58.059,0.31,0
2026-01-11 19:50:00,47.921,11.088,345.231,538.38,1.528,537.384,538.836,538.912,538.387,2.8651,62.087,3.029,2.803,57.915,0.348,0
2026-01-11 20:00:00,48.076,11.129,345.201,541.614,1.916,542.127,540.645,542.561,541.121,2.8523,62.195,2.958,2.937,58.152,0.363,0
2026-01-11 20:10:00,47.704,11.079,344.89,540.012,0.693,539.817,540.215,539.661,540.354,2.8376,61.943,2.964,2.916,57.939,0.323,0
2026-01-11 20:20:00,47.839,11.06,344.623,539.868,2.345,539.059,540.566,538.75,541.095,2.8528,61.885,2.938,3.068,57.804,0.358,0
2026-01-11 20:30:00,47.805,11.119,344.521,539.27,2.447,539.223,539.826,540.24,537.793,2.8349,61.999,3.033,2.868,58.032,0.37,0
2026-01-11 20:40:00,47.894,11.136,344.938,540.155,1.744,541.367,539.623,539.814,539.815,2.8556,61.935,2.97,2.888,58.002,0.393,0
2026-01-11 20:50:00,47.6,11.098,344.675,539.137,0.427,539.38,539.254,538.96,538.953,2.8254,61.861,2.99,2.992,57.839,0.334,0
2026-01-11 21:00:00,47.397,11.045,344.735,539.21,2.144,539.423,538.008,539.258,540.152,2.8442,61.97,3.064,3.018,58.033,0.392,0
2026-01-11 21:10:00,47.752,11.086,344.744,539.457,2.665,538.024,540.689,539.327,539.787,2.8324,61.861,3.087,2.981,57.943,0.357,0
2026-01-11 21:20:00,47.398,11.058,344.171,538.951,2.274,538.881,539.04,537.804,540.078,2.8429,61.948,3.187,3.044,57.798,0.318,0
2026-01-11 21:30:00,47.567,11.03,345.126,539.72,1.604,539.539,539.027,539.682,540.631,2.8288,62.124,3.118,2.856,58.007,0.279,0
2026-01-11 21:40:00,47.412,11.058,344.384,539.353,1.599,539.806,539.944,538.345,539.319,2.8331,61.573,3.147,3.126,57.997,0.294,0
2026-01-11 21:50:00,47.738,11.08,345.119,539.891,2.964,540.061,538.339,539.86,541.303,2.84,61.897,3.042,2.926,57.737,0.358,0
2026-01-11 22:00:00,47.436,11.132,344.566,539.627,1.915,539.238,538.748,540.663,539.858,2.8294,61.733,3.014,2.935,57.895,0.31,0
2026-01-11 22:10:00,47.53,11.069,344.87,540.464,4.199,540.289,540.566,538.4,542.599,2.8406,61.855,3.139,2.902,57.997,0.3,0
2026-01-11 22:20:00,47.42,11.088,344.162,539.295,4.746,538.83,537.117,541.863,539.369,2.8356,61.761,3.05,2.893,57.972,0.395,0
2026-01-11 22:30:00,47.089,11.081,344.556,537.935,4.713,541.027,536.314,537.147,537.252,2.8044,61.872,3.153,2.933,58.086,0.303,0
2026-01-11 22:40:00,47.189,11.022,344.473,538.24,1.52,537.532,539.052,538.064,538.311,2.823,61.958,3.035,2.918,58.039,0.312,0
2026-01-11 22:50:00,47.202,11.068,344.426,539.388,3.056,539.497,540.816,537.76,539.479,2.8282,62.013,3.151,2.996,58.07,0.347,0
2026-01-11 23:00:00,47.215,11.098,344.81,537.939,2.801,536.666,538.49,539.467,537.132,2.8116,61.638,2.966,2.921,58.077,0.363,0
2026-01-11 23:10:00,46.965,11.042,343.906,538.798,2.476,539.643,537.487,539.963,538.1,2.8008,61.84,2.985,2.986,58.022,0.332,0
2026-01-11 23:20:00,47.125,11.036,344.352,540.174,2.835,541.582,539.421,538.747,540.944,2.8031,61.748,2.985,3.078,58.055,0.366,0
2026-01-11 23:30:00,46.948,11.067,344.272,539.813,2.469,541.334,539.066,538.865,539.987,2.8162,61.723,3.097,2.931,58.084,0.397,0
2026-01-11 23:40:00,46.98,11.08,344.097,538.381,2.579,539.928,537.354,537.349,538.891,2.8034,61.648,2.945,3.044,57.976,0.34,0
2026-01-11 23:50:00,46.855,11.058,343.763,538.637,2.594,538.781,537.496,540.09,538.181,2.8067,61.678,3.028,2.971,58.006,0.343,0
2026-01-12 00:00:00,47.364,11.118,344.618,539.46,1.776,538.694,538.78,539.895,540.47,2.83,61.842,3.253,3.008,57.798,0.318,0
2026-01-12 00:10:00,47.228,11.037,344.155,538.868,0.761,539.098,538.495,539.256,538.624,2.8421,61.871,3.045,2.909,58.087,0.349,0
2026-01-12 00:20:00,47.147,11.034,344.189,538.707,3.677,536.912,539.346,540.589,537.98,2.8144,61.616,3.118,2.97,57.971,0.313,0
2026-01-12 00:30:00,46.882,11.041,343.875,539.574,1.632,539.288,539.108,539.161,540.74,2.8031,61.648,2.895,3.081,58.088,0.318,0
2026-01-12 00:40:00,46.889,11.093,344.601,539.125,3.115,541.114,538.583,538.805,537.999,2.8123,61.916,3.033,2.876,57.791,0.286,0
2026-01-12 00:50:00,46.584,11.075,344.004,539.047,1.856,540.231,538.854,538.729,538.375,2.8015,61.632,2.896,2.992,57.774,0.361,0
2026-01-12 01:00:00,47.007,11.088,344.176,538.538,2.386,538.501,537.325,539.711,538.617,2.8172,61.841,3.151,2.909,57.98,0.369,0
2026-01-12 01:10:00,46.805,11.072,344.448,539.065,1.542,538.247,539.789,539.326,538.897,2.8013,61.632,2.993,2.916,57.862,0.385,0
2026-01-12 01:20:00,47.148,11.111,344.37,539.013,1.337,539.327,539.379,538.042,539.305,2.8155,61.786,3.047,2.828,57.788,0.346,0
2026-01-12 01:30:00,46.776,11.013,344.151,537.641,3.576,539.344,537.646,537.805,535.768,2.8005,61.611,2.98,2.881,57.682,0.411,0
2026-01-12 01:40:00,46.99,11.071,344.183,539.697,0.866,539.64,539.663,540.175,539.309,2.8178,61.986,2.943,3.054,57.722,0.38,0
2026-01-12 01:50:00,46.818,11.079,344.387,539.351,3.498,539.861,539.528,537.258,540.756,2.8021,61.713,3.049,2.86,58.068,0.387,0
2026-01-12 02:00:00,46.563,11.056,343.967,539.166,2.755,540.233,539.675,537.478,539.278,2.8108,61.786,3.072,2.807,58.075,0.328,0
2026-01-12 02:10:00,47.034,11.062,344.282,538.282,2.533,538.517,537.185,539.718,537.707,2.8177,61.841,2.986,2.851,57.792,0.305,0
2026-01-12 02:20:00,46.816,11.058,344.314,538.09,1.266,538.821,538.185,537.8,537.555,2.8133,61.782,3.137,2.993,57.893,0.407,0
2026-01-12 02:30:00,46.993,11.056,345.009,538.589,3.067,538.13,540.29,537.223,538.714,2.8118,61.788,3.044,2.943,58.106,0.314,0
2026-01-12 02:40:00,46.635,11.045,343.817,538.768,2.496,539.001,538.186,540.191,537.695,2.8106,61.509,3.04,2.881,57.814,0.394,0
2026-01-12 02:50:00,47.009,11.098,344.077,540.13,2.721,541.659,538.938,540.65,539.272,2.8228,61.635,2.899,2.93,57.771,0.354,0
2026-01-12 03:00:00,46.923,11.006,343.893,538.111,2.796,537.505,537.042,539.838,538.058,2.7975,61.823,3.083,2.86,57.851,0.353,0
2026-01-12 03:10:00,46.753,11.115,344.153,538.711,1.85,539.235,538.848,539.306,537.456,2.8008,61.953,2.983,3.01,57.776,0.301,0
2026-01-12 03:20:00,46.984,11.068,344.251,539.718,2.562,538.564,541.126,538.987,540.196,2.8154,61.889,3.075,2.89,57.935,0.327,0
2026-01-12 03:30:00,46.694,11.023,343.842,539.0,3.489,537.178,538.547,539.608,540.667,2.806,61.653,3.122,3.025,57.94,0.405,0
2026-01-12 03:40:00,47.149,11.063,343.89,539.0,2.942,540.414,537.472,538.71,539.403,2.8203,61.934,3.06,2.878,57.825,0.322,0
2026-01-12 03:50:00,47.009,11.04,343.952,538.882,3.863,536.817,539.829,540.68,538.204,2.8259,61.776,2.927,2.979,57.837,0.339,0
2026-01-12 04:00:00,47.012,11.036,344.153,539.862,2.277,540.048,538.289,540.545,540.566,2.8261,61.83,3.093,3.097,57.936,0.332,0
2026-01-12 04:10:00,46.973,11.09,344.012,538.558,1.152,537.926,539.078,538.579,538.649,2.8089,61.578,3.037,3.044,57.958,0.303,0
2026-01-12 04:20:00,46.937,11.074,344.057,539.55,2.675,538.795,540.974,538.299,540.133,2.8111,61.745,2.99,3.108,57.899,0.333,0
2026-01-12 04:30:00,47.132,11.057,344.739,537.594,2.184,537.262,536.549,538.733,537.833,2.8221,61.847,2.994,2.967,57.882,0.322,0
2026-01-12 04:40:00,47.363,11.1,344.492,540.328,4.444,538.193,540.097,540.384,542.637,2.8256,61.72,3.017,2.973,57.94,0.334,0
2026-01-12 04:50:00,47.397,11.083,344.366,540.08,2.081,541.012,540.822,539.556,538.931,2.8162,61.884,3.095,2.995,58.217,0.238,0
2026-01-12 05:00:00,47.312,11.034,344.349,539.517,0.906,539.728,538.979,539.476,539.885,2.8381,61.919,2.987,2.844,58.071,0.329,0
2026-01-12 05:10:00,46.9,11.029,344.334,538.51,1.948,538.452,537.423,539.371,538.794,2.8128,61.461,3.085,2.901,57.705,0.37,0
2026-01-12 05:20:00,47.488,11.067,344.479,539.278,2.581,539.939,540.298,537.717,539.159,2.8379,61.966,3.109,2.855,57.989,0.412,0
2026-01-12 05:30:00,47.536,11.071,344.49,539.132,2.781,540.033,539.899,539.343,537.252,2.8391,61.692,3.235,2.788,57.863,0.369,0
2026-01-12 05:40:00,46.996,11.053,344.309,538.562,2.451,538.414,538.765,537.308,539.759,2.8197,61.952,2.995,3.1,57.935,0.293,0
2026-01-12 05:50:00,47.514,11.05,344.593,539.374,1.23,539.068,538.832,540.062,539.535,2.8331,61.919,3.087,3.032,58.029,0.356,0
2026-01-12 06:00:00,47.33,11.111,344.391,539.391,2.57,537.872,540.442,539.536,539.713,2.8405,61.97,3.157,2.916,58.083,0.399,0
2026-01-12 06:10:00,47.464,11.11,344.628,539.376,1.709,539.304,538.503,539.483,540.212,2.8146,61.777,3.02,3.01,57.945,0.4,0
2026-01-12 06:20:00,47.336,11.043,344.328,538.443,2.37,539.554,537.313,537.268,539.638,2.8362,61.809,3.154,2.912,57.828,0.376,0
2026-01-12 06:30:00,47.519,11.072,344.782,540.008,0.568,539.813,540.381,539.947,539.891,2.8437,61.911,3.092,2.941,58.064,0.402,0
2026-01-12 06:40:00,47.414,11.059,344.435,538.64,2.213,539.467,539.077,538.761,537.254,2.8313,61.839,3.053,2.748,58.02,0.265,0
2026-01-12 06:50:00,47.567,11.102,344.715,538.701,1.627,539.159,537.998,539.625,538.022,2.8296,61.873,3.277,2.98,57.92,0.419,0
2026-01-12 07:00:00,48.092,11.127,344.851,539.805,1.937,540.208,539.892,540.529,538.592,2.8671,62.094,3.098,2.88,58.07,0.359,0
2026-01-12 07:10:00,47.621,11.044,344.395,539.502,4.621,542.468,538.612,537.847,539.081,2.8461,62.045,3.167,3.012,57.929,0.348,0
2026-01-12 07:20:00,47.8,11.118,345.247,539.701,2.447,538.175,540.356,540.622,539.653,2.8568,62.338,3.038,2.856,57.948,0.369,0
2026-01-12 07:30:00,47.756,11.081,345.007,539.686,2.522,538.436,540.958,539.95,539.399,2.8456,61.992,2.996,2.844,58.051,0.382,0
2026-01-12 07:40:00,47.978,11.086,345.103,538.453,4.87,540.204,540.477,537.524,535.607,2.8489,62.302,2.96,3.022,58.111,0.35,0
2026-01-12 07:50:00,47.851,11.102,344.896,541.33,2.383,541.686,542.359,541.3,539.976,2.8586,62.116,3.128,2.953,58.056,0.45,0
2026-01-12 08:00:00,48.069,11.159,345.249,540.863,1.557,540.552,541.885,540.687,540.328,2.8599,61.886,3.024,2.912,58.166,0.334,0
2026-01-12 08:10:00,48.199,11.068,344.841,539.575,2.496,540.878,538.382,539.02,540.019,2.8746,62.143,3.148,2.963,58.061,0.382,0
2026-01-12 08:20:00,48.402,11.137,345.352,538.835,1.666,538.109,538.27,539.775,539.187,2.869,62.175,3.019,2.988,58.093,0.327,0
2026-01-12 08:30:00,48.07,11.127,345.282,539.699,1.306,539.755,540.008,540.17,538.864,2.8646,61.786,3.098,2.929,58.047,0.399,0
2026-01-12 08:40:00,48.45,11.101,345.462,540.456,1.375,541.321,540.224,539.946,540.333,2.8713,62.33,3.042,2.998,57.858,0.346,0
2026-01-12 08:50:00,48.103,11.033,344.786,538.83,3.869,538.795,536.38,539.894,540.249,2.8579,61.982,3.086,3.06,58.03,0.288,0
2026-01-12 09:00:00,48.224,11.127,345.297,540.684,2.99,538.891,541.833,540.129,541.881,2.8506,62.063,3.144,3.074,58.226,0.414,0
2026-01-12 09:10:00,48.165,11.075,345.806,540.052,2.326,541.29,538.964,540.496,539.458,2.8518,62.163,2.969,2.917,58.083,0.345,0
2026-01-12 09:20:00,48.575,11.134,345.589,540.091,2.632,539.387,540.26,541.674,539.042,2.8797,62.121,3.056,2.793,58.092,0.318,0
2026-01-12 09:30:00,48.336,11.119,345.381,540.742,3.562,542.835,539.962,539.273,540.896,2.8719,61.97,3.192,2.908,58.078,0.403,0
2026-01-12 09:40:00,48.36,11.114,345.322,540.471,5.066,538.069,541.194,543.135,539.487,2.8595,61.915,3.079,3.061,58.118,0.369,0
2026-01-12 09:50:00,48.741,11.121,345.83,540.752,3.29,539.94,542.792,539.502,540.776,2.8799,62.479,3.132,2.949,58.265,0.337,0
2026-01-12 10:00:00,48.663,11.169,345.419,539.682,2.492,538.502,540.994,540.099,539.133,2.8903,62.058,3.016,2.904,58.241,0.366,0
2026-01-12 10:10:00,48.302,11.105,345.73,538.987,2.109,538.451,540.236,538.127,539.133,2.8418,62.323,3.031,2.982,57.91,0.274,0
2026-01-12 10:20:00,48.515,11.082,345.507,540.666,2.169,539.749,541.918,540.288,540.708,2.8615,61.982,3.019,3.029,57.843,0.442,0
2026-01-12 10:30:00,48.832,11.14,345.572,540.732,1.699,541.327,539.685,541.384,540.532,2.8866,62.484,2.903,2.921,58.155,0.37,0
2026-01-12 10:40:00,48.591,11.163,345.503,541.114,1.414,540.573,541.305,540.592,541.987,2.8525,62.274,2.956,3.112,58.014,0.306,0
2026-01-12 10:50:00,48.87,11.15,345.351,541.148,2.961,542.125,541.333,541.97,539.164,2.8692,61.989,2.865,2.886,57.942,0.289,0
2026-01-12 11:00:00,48.624,11.142,345.665,540.462,2.779,539.498,539.53,540.544,542.277,2.8565,62.207,2.999,2.994,58.033,0.334,0
2026-01-12 11:10:00,49.035,11.139,345.842,541.532,0.642,541.287,541.233,541.735,541.875,2.8784,62.348,3.072,2.866,58.126,0.245,0
2026-01-12 11:20:00,48.941,11.158,346.059,541.456,2.617,542.254,541.657,539.649,542.266,2.878,62.296,3.012,3.053,58.08,0.354,0
2026-01-12 11:30:00,49.004,11.136,345.931,540.895,1.606,541.583,539.977,541.187,540.832,2.8824,62.336,2.988,3.066,58.243,0.364,0
2026-01-12 11:40:00,48.719,11.175,345.55,540.193,2.78,540.332,541.715,538.935,539.791,2.8667,62.027,3.017,3.013,57.969,0.356,0
2026-01-12 11:50:00,49.165,11.092,345.878,541.837,3.034,540.923,543.957,541.068,541.399,2.9006,62.605,3.094,2.977,57.865,0.407,0
2026-01-12 12:00:00,48.884,11.126,345.904,540.448,2.081,540.117,540.515,539.539,541.62,2.8826,62.074,3.045,3.056,57.816,0.302,0
2026-01-12 12:10:00,49.307,11.143,345.862,540.945,1.994,539.816,541.42,541.81,540.733,2.8859,62.32,3.077,2.838,57.855,0.369,0
2026-01-12 12:20:00,49.067,11.16,346.266,541.685,3.547,541.05,541.274,540.435,543.982,2.8946,62.356,3.168,2.99,58.048,0.329,0
2026-01-12 12:30:00,49.124,11.171,345.716,542.917,3.119,543.228,544.844,541.87,541.725,2.8814,62.444,2.977,3.077,58.309,0.318,0
2026-01-12 12:40:00,49.216,11.165,346.295,540.348,3.616,538.699,541.275,542.315,539.105,2.8878,62.467,3.022,2.984,58.121,0.241,0
2026-01-12 12:50:00,49.402,11.172,345.863,543.24,3.35,541.244,542.741,544.594,544.381,2.9144,62.412,3.032,2.964,57.856,0.337,0
2026-01-12 13:00:00,48.878,11.108,345.678,541.681,2.573,541.66,542.166,540.162,542.735,2.8545,62.171,3.049,2.946,58.188,0.451,0
2026-01-12 13:10:00,48.979,11.185,345.674,540.928,4.204,539.041,541.017,543.245,540.409,2.8839,62.108,3.068,2.855,57.973,0.405,0
2026-01-12 13:20:00,49.268,11.159,345.802,540.215,3.338,541.046,541.995,538.657,539.161,2.906,62.273,3.116,2.892,58.03,0.398,0
2026-01-12 13:30:00,49.209,11.095,346.091,540.534,1.759,541.47,540.39,539.711,540.564,2.9019,62.379,3.081,2.894,58.059,0.334,0
2026-01-12 13:40:00,49.47,11.228,346.223,542.014,0.645,542.288,542.131,541.992,541.643,2.884,62.486,3.107,2.928,58.288,0.289,0
2026-01-12 13:50:00,49.362,11.186,346.304,541.041,0.983,541.122,540.617,541.6,540.825,2.8952,62.106,3.016,3.118,58.035,0.321,0
2026-01-12 14:00:00,49.062,11.193,345.563,540.849,4.488,541.114,542.61,541.55,538.122,2.8886,62.315,3.035,2.946,58.086,0.364,0
2026-01-12 14:10:00,49.053,11.133,345.982,541.055,3.649,541.105,539.345,540.774,542.994,2.891,62.298,3.214,3.001,58.053,0.324,0
2026-01-12 14:20:00,49.124,11.163,346.183,541.382,1.41,540.495,541.905,541.374,541.755,2.8934,62.61,3.055,2.985,58.023,0.421,0
2026-01-12 14:30:00,49.284,11.156,346.03,540.738,2.281,540.965,539.541,540.624,541.822,2.9066,62.348,3.092,3.036,57.934,0.423,0
2026-01-12 14:40:00,48.99,11.11,345.519,540.109,2.764,541.118,540.794,540.169,538.354,2.8827,62.211,2.962,2.828,57.956,0.228,0
2026-01-12 14:50:00,49.12,11.109,345.806,540.632,3.068,538.998,540.911,540.552,542.066,2.8792,62.246,3.108,2.944,58.01,0.421,0
2026-01-12 15:00:00,49.202,11.122,345.967,541.31,1.866,542.33,541.327,540.464,541.119,2.8909,62.316,3.051,2.919,58.117,0.419,0
2026-01-12 15:10:00,49.273,11.149,345.986,541.026,0.944,541.389,541.11,541.162,540.445,2.8875,62.334,3.024,2.923,57.98,0.348,0
2026-01-12 15:20:00,48.993,11.159,345.542,540.796,3.707,543.322,539.615,539.722,540.525,2.8901,62.34,3.129,3.028,58.238,0.235,0
2026-01-12 15:30:00,49.163,11.135,345.642,540.632,2.763,538.858,540.928,541.119,541.621,2.9,62.3,2.939,2.83,58.026,0.352,0
2026-01-12 15:40:00,48.838,11.055,345.524,539.699,1.486,540.509,540.111,539.152,539.023,2.8789,62.143,3.12,2.9,57.971,0.392,0
2026-01-12 15:50:00,48.874,11.163,345.358,539.888,3.066,538.813,540.373,541.717,538.651,2.8883,62.221,3.191,2.84,58.105,0.339,0
2026-01-12 16:00:00,48.949,11.144,346.147,540.352,2.92,539.404,538.909,541.829,541.265,2.87,62.246,3.143,3.004,58.235,0.342,0
2026-01-12 16:10:00,49.105,11.127,345.797,539.802,3.83,539.625,540.07,537.841,541.671,2.8935,62.21,3.058,3.071,58.136,0.292,0
2026-01-12 16:20:00,49.03,11.186,345.918,541.402,1.523,541.738,540.88,540.734,542.257,2.8735,62.249,3.065,3.014,57.972,0.359,0
2026-01-12 16:30:00,49.156,11.126,346.302,541.12,3.945,539.326,540.326,543.271,541.557,2.8933,62.559,3.068,2.9,58.07,0.238,0
2026-01-12 16:40:00,49.095,11.161,345.624,541.162,2.162,541.319,542.121,539.959,541.25,2.88,62.389,3.094,3.132,58.272,0.347,0
2026-01-12 16:50:00,49.065,11.166,345.92,541.744,2.183,542.956,540.981,540.773,542.267,2.9109,62.247,3.072,2.956,58.032,0.314,0
2026-01-12 17:00:00,48.674,11.165,345.15,540.281,1.021,539.695,540.456,540.716,540.258,2.8733,62.178,2.94,2.983,58.125,0.446,0
2026-01-12 17:10:00,48.866,11.153,346.073,540.498,2.713,538.901,541.614,540.611,540.864,2.8916,62.311,3.059,2.902,57.955,0.316,0
2026-01-12 17:20:00,48.959,11.145,345.708,540.046,3.954,538.052,540.999,542.006,539.129,2.8854,62.17,3.061,3.092,58.38,0.32,0
2026-01-12 17:30:00,48.738,11.131,345.925,540.949,2.588,541.116,539.572,542.16,540.947,2.8528,62.023,3.011,3.0,58.103,0.341,0
2026-01-12 17:40:00,48.631,11.131,345.649,539.136,2.819,537.917,539.534,540.736,538.356,2.8654,62.227,2.997,2.975,57.982,0.356,0
2026-01-12 17:50:00,48.832,11.182,345.385,540.823,3.669,540.653,540.179,543.064,539.395,2.8913,62.301,3.187,3.024,58.127,0.35,0
2026-01-12 18:00:00,48.741,11.114,345.265,541.239,2.183,542.24,541.342,541.316,540.057,2.8958,62.176,2.972,3.13,57.951,0.332,0
2026-01-12 18:10:00,48.683,11.151,345.372,540.021,2.135,539.147,541.282,539.976,539.68,2.8741,61.963,3.128,2.892,57.98,0.395,0
2026-01-12 18:20:00,48.258,11.144,344.943,539.822,1.058,539.468,539.365,540.423,540.034,2.8459,62.198,3.041,3.089,58.03,0.352,0
2026-01-12 18:30:00,48.533,11.113,345.758,540.146,2.434,540.203,540.272,538.838,541.272,2.8706,62.132,3.078,2.957,58.002,0.35,0
2026-01-12 18:40:00,48.34,11.117,344.81,539.318,3.646,538.751,539.881,541.142,537.496,2.8643,62.123,2.998,2.829,57.897,0.322,0
2026-01-12 18:50:00,48.233,11.155,344.617,541.25,2.181,542.142,541.217,539.961,541.681,2.8653,62.241,3.163,2.873,57.972,0.312,0
2026-01-12 19:00:00,48.369,11.137,345.407,540.218,3.126,541.843,540.238,540.073,538.717,2.8543,62.019,3.048,3.05,57.893,0.339,0
2026-01-12 19:10:00,48.352,11.139,345.472,541.219,3.449,539.817,540.816,543.266,540.976,2.88,62.352,3.054,2.875,58.007,0.334,0
2026-01-12 19:20:00,48.305,11.101,345.139,540.036,3.09,541.561,540.339,539.775,538.471,2.8758,62.189,3.187,3.042,57.904,0.297,0
2026-01-12 19:30:00,48.22,11.042,345.485,540.916,2.62,541.217,541.403,539.212,541.832,2.8606,61.75,3.022,2.904,58.068,0.376,0
2026-01-12 19:40:00,48.222,11.09,345.225,539.97,1.152,540.223,539.211,540.363,540.083,2.8548,62.331,3.08,2.958,58.261,0.417,0
2026-01-12 19:50:00,47.837,11.112,344.93,540.05,3.877,541.795,539.565,540.922,537.918,2.8337,61.882,3.026,2.792,58.002,0.309,0
2026-01-12 20:00:00,47.976,11.08,344.411,539.51,2.577,539.379,540.899,538.322,539.442,2.8424,61.97,3.115,2.952,57.784,0.342,0
2026-01-12 20:10:00,48.09,11.128,345.087,539.402,1.96,538.538,540.498,538.85,539.723,2.8582,62.051,3.009,2.846,58.135,0.381,0
2026-01-12 20:20:00,47.518,11.038,344.804,538.402,1.423,538.513,537.532,538.609,538.955,2.8288,61.802,2.987,2.954,57.99,0.375,0
2026-01-12 20:30:00,48.159,11.148,344.969,541.118,1.284,541.055,541.259,540.437,541.721,2.8589,61.983,3.106,3.01,57.938,0.323,0
2026-01-12 20:40:00,48.07,11.102,344.941,540.183,3.505,538.794,539.82,539.819,542.299,2.8562,61.706,2.978,2.862,57.879,0.357,0
2026-01-12 20:50:00,47.642,11.13,344.825,539.61,3.707,538.164,539.864,538.539,541.871,2.8309,62.078,3.13,3.127,58.149,0.402,0
2026-01-12 21:00:00,47.725,11.092,344.603,540.556,1.599,540.714,539.885,540.14,541.484,2.8353,61.895,3.009,2.84,57.841,0.451,0
2026-01-12 21:10:00,47.529,11.098,344.864,539.096,4.342,538.932,537.356,538.398,541.698,2.8249,61.949,2.963,2.892,58.257,0.38,0
2026-01-12 21:20:00,47.747,11.098,344.389,539.206,1.043,539.294,539.757,538.714,539.059,2.8352,61.951,3.077,2.897,57.937,0.337,0
2026-01-12 21:30:00,47.591,11.129,344.788,540.61,2.983,542.091,541.338,539.901,539.108,2.8299,61.986,3.084,2.981,58.022,0.357,0
2026-01-12 21:40:00,47.32,11.044,343.857,538.81,1.508,539.569,538.061,538.552,539.056,2.8388,61.904,3.046,3.025,57.918,0.39,0
2026-01-12 21:50:00,47.39,11.084,344.228,539.791,4.37,539.766,542.478,538.813,538.108,2.837,61.712,3.09,2.931,58.009,0.361,0
2026-01-12 22:00:00,47.384,11.069,344.916,538.049,2.869,538.583,537.821,536.461,539.33,2.8298,61.933,2.787,2.834,57.677,0.328,0
2026-01-12 22:10:00,47.525,11.041,344.707,539.733,1.066,539.446,539.441,540.507,539.539,2.8358,61.864,3.123,3.121,57.954,0.318,0
2026-01-12 22:20:00,47.463,11.025,344.342,540.147,1.919,541.367,540.069,539.705,539.448,2.8401,61.68,3.078,3.053,57.907,0.418,0
2026-01-12 22:30:00,47.187,11.071,344.615,539.953,5.332,537.982,541.191,542.985,537.653,2.8194,61.67,3.03,2.992,58.061,0.397,0
2026-01-12 22:40:00,46.948,10.974,343.745,539.546,2.184,538.008,540.192,539.892,540.091,2.8158,61.823,2.929,3.018,57.785,0.332,0
2026-01-12 22:50:00,47.301,11.056,344.201,538.473,1.539,538.882,539.297,537.758,537.955,2.8231,61.763,3.131,2.993,57.953,0.39,0
2026-01-12 23:00:00,47.165,11.075,344.174,538.314,0.316,538.451,538.265,538.407,538.135,2.8145,61.613,2.875,2.978,58.015,0.293,0
2026-01-12 23:10:00,46.906,11.068,344.029,539.185,1.538,539.019,539.845,539.569,538.307,2.8145,61.694,3.031,3.008,57.778,0.35,0
2026-01-12 23:20:00,46.934,11.008,344.37,538.653,2.406,539.979,539.36,537.573,537.699,2.815,61.87,2.995,2.828,57.968,0.338,0
2026-01-12 23:30:00,47.25,11.075,344.354,539.374,2.616,539.981,540.428,537.812,539.277,2.8117,61.606,2.992,3.043,57.912,0.332,0
2026-01-12 23:40:00,47.086,11.058,344.244,539.19,2.95,539.468,538.025,538.291,540.975,2.8069,61.915,3.058,2.902,58.02,0.292,0
2026-01-12 23:50:00,47.292,11.0,344.526,539.278,3.557,538.365,540.238,541.033,537.476,2.8256,61.464,3.125,2.931,58.064,0.365,0
2026-01-13 00:00:00,47.126,11.071,344.226,538.334,2.099,539.145,539.212,537.865,537.113,2.8265,61.833,3.03,2.942,57.846,0.278,0
2026-01-13 00:10:00,47.23,11.013,344.393,540.262,1.973,540.131,539.623,541.596,539.699,2.8277,61.687,3.194,3.011,58.101,0.354,0
2026-01-13 00:20:00,46.764,11.063,344.32,539.028,3.908,539.419,537.971,541.316,537.408,2.8022,61.331,3.164,2.867,58.083,0.441,0
2026-01-13 00:30:00,46.82,11.012,343.98,537.945,2.084,537.227,537.556,537.687,539.311,2.798,61.668,3.037,2.93,57.931,0.353,0
2026-01-13 00:40:00,46.785,11.063,343.681,538.289,4.421,535.982,540.403,539.648,537.123,2.793,61.863,3.155,2.926,57.935,0.333,0
2026-01-13 00:50:00,46.959,11.05,344.433,539.117,2.713,538.116,540.564,539.936,537.851,2.7969,61.748,2.951,2.974,57.818,0.328,0
2026-01-13 01:00:00,46.777,11.06,344.08,538.55,5.385,537.69,541.859,538.176,536.474,2.8047,61.599,3.032,3.082,57.732,0.377,0
2026-01-13 01:10:00,46.803,11.077,344.003,538.158,2.243,537.325,539.443,538.664,537.2,2.8127,61.634,2.905,3.146,57.911,0.346,0
2026-01-13 01:20:00,46.836,11.069,344.091,537.86,2.556,537.972,538.742,536.186,538.541,2.8106,61.471,3.073,3.037,57.896,0.21,0
2026-01-13 01:30:00,46.708,11.056,343.557,538.34,1.73,537.712,539.384,537.654,538.611,2.8127,61.815,3.185,3.095,57.893,0.321,0
2026-01-13 01:40:00,46.943,11.07,344.212,538.663,2.922,539.93,537.008,539.136,538.577,2.816,61.839,2.984,3.013,57.958,0.348,0
2026-01-13 01:50:00,46.778,11.041,344.163,538.56,2.258,539.818,537.909,537.56,538.953,2.8245,61.459,3.001,3.019,58.073,0.287,0
2026-01-13 02:00:00,46.899,11.059,343.867,537.559,2.525,538.253,538.579,537.35,536.054,2.8061,61.91,3.022,3.104,57.966,0.281,0
2026-01-13 02:10:00,46.835,11.07,344.126,538.034,1.195,537.654,538.103,538.786,537.591,2.8072,61.569,2.938,3.003,57.997,0.445,0
2026-01-13 02:20:00,47.03,11.026,343.912,539.982,1.648,540.71,539.994,539.062,540.162,2.8241,61.493,3.094,3.008,57.895,0.306,0
2026-01-13 02:30:00,46.754,11.056,344.364,536.477,3.239,537.838,536.968,534.599,536.502,2.8196,61.441,3.088,3.053,58.009,0.416,0
2026-01-13 02:40:00,46.786,11.068,344.048,539.718,2.63,539.283,539.131,538.914,541.544,2.8176,61.546,3.086,2.822,57.842,0.415,0
2026-01-13 02:50:00,46.858,11.033,344.156,539.322,1.787,538.897,538.675,539.256,540.462,2.818,61.651,3.141,2.969,58.037,0.339,0
2026-01-13 03:00:00,46.454,11.101,343.787,538.13,3.462,537.62,540.027,538.306,536.565,2.7922,61.411,3.042,2.912,57.904,0.349,0
2026-01-13 03:10:00,46.729,11.067,343.824,538.246,2.15,536.949,539.099,538.841,538.095,2.8134,61.548,3.155,2.981,57.851,0.387,0
2026-01-13 03:20:00,46.782,11.05,343.916,539.373,2.144,540.236,538.092,539.187,539.979,2.7892,61.91,3.087,2.971,57.948,0.359,0
2026-01-13 03:30:00,46.867,11.073,343.888,538.858,2.71,540.23,537.52,537.585,540.099,2.8035,61.52,2.978,2.842,57.651,0.42,0
2026-01-13 03:40:00,46.894,11.06,344.169,540.354,1.781,539.335,541.116,540.654,540.313,2.8114,61.827,3.097,3.049,57.919,0.451,0
2026-01-13 03:50:00,47.088,11.059,344.527,539.0,3.314,539.897,538.514,537.138,540.452,2.8165,61.429,3.045,2.869,57.813,0.288,0
2026-01-13 04:00:00,47.267,11.088,344.406,538.45,2.669,539.548,539.29,536.879,538.083,2.8294,61.832,3.04,3.023,57.939,0.32,0
2026-01-13 04:10:00,47.114,11.09,344.127,537.914,2.885,539.465,537.209,538.403,536.58,2.8116,61.706,3.02,2.899,57.867,0.362,0
2026-01-13 04:20:00,46.946,11.089,344.401,538.156,1.398,537.631,538.903,537.505,538.586,2.8243,62.031,2.991,2.89,57.745,0.337,0
2026-01-13 04:30:00,47.38,11.116,344.456,539.656,0.927,539.355,539.442,539.545,540.282,2.8349,61.872,3.043,2.911,57.952,0.375,0
2026-01-13 04:40:00,46.907,11.034,343.657,539.477,1.13,539.85,538.81,539.308,539.94,2.8077,61.565,3.121,2.943,58.058,0.357,0
2026-01-13 04:50:00,46.98,11.063,344.206,538.42,1.998,537.843,538.114,539.841,537.88,2.8185,61.723,3.031,2.873,57.928,0.395,0
2026-01-13 05:00:00,47.058,11.05,344.374,538.558,2.872,539.796,539.26,538.251,536.924,2.8068,61.762,3.095,2.874,57.959,0.395,0
2026-01-13 05:10:00,47.266,11.042,344.433,539.8,1.745,540.888,539.612,539.558,539.143,2.8335,61.668,3.063,2.8,58.046,0.388,0
2026-01-13 05:20:00,47.5,11.082,344.561,538.805,3.13,537.662,540.792,537.842,538.922,2.8403,61.93,3.04,2.954,57.856,0.373,0
2026-01-13 05:30:00,47.118,11.036,344.192,540.052,0.951,540.155,540.417,540.17,539.466,2.8187,61.619,3.029,2.934,58.012,0.443,0
2026-01-13 05:40:00,47.333,11.075,344.219,538.95,1.902,540.028,538.415,538.126,539.233,2.8285,61.952,3.163,3.023,58.114,0.421,0
2026-01-13 05:50:00,47.511,11.077,344.203,539.596,3.313,541.256,537.943,538.859,540.328,2.8371,61.827,3.028,2.9,58.115,0.284,0
2026-01-13 06:00:00,47.695,11.097,345.616,539.479,2.551,539.346,540.883,538.332,539.356,2.8576,61.731,2.947,3.054,57.87,0.252,0
2026-01-13 06:10:00,47.357,11.103,344.454,537.59,2.41,538.535,536.125,537.856,537.843,2.8406,61.908,2.997,2.971,58.139,0.449,0
2026-01-13 06:20:00,47.561,11.111,344.545,538.752,3.226,537.822,540.439,539.536,537.213,2.8262,61.874,3.185,2.903,58.235,0.436,0
2026-01-13 06:30:00,47.274,11.025,343.924,539.314,3.804,540.081,540.378,536.574,540.221,2.8256,61.755,3.152,3.046,57.892,0.298,0
2026-01-13 06:40:00,47.339,11.116,345.034,539.776,3.353,540.069,538.206,541.559,539.268,2.8243,61.934,3.052,3.005,58.032,0.332,0
2026-01-13 06:50:00,47.573,11.089,344.932,540.595,1.266,540.93,540.654,539.765,541.031,2.8269,61.983,3.005,2.854,57.915,0.313,0
2026-01-13 07:00:00,47.609,11.022,344.55,539.253,3.332,541.119,539.739,537.787,538.368,2.8226,61.945,3.076,2.945,58.104,0.432,0
2026-01-13 07:10:00,47.834,11.104,344.635,539.122,2.275,540.273,537.998,538.854,539.362,2.8355,62.075,3.228,2.95,57.757,0.372,0
2026-01-13 07:20:00,47.93,11.097,345.029,539.622,3.217,540.454,540.429,537.237,540.367,2.8513,62.2,3.038,2.933,57.977,0.342,0
2026-01-13 07:30:00,48.178,11.095,344.672,541.798,2.733,540.49,542.212,541.265,543.223,2.8548,62.086,2.892,2.964,57.906,0.392,0
2026-01-13 07:40:00,47.781,11.116,344.919,538.917,5.821,537.457,542.409,539.215,536.588,2.8431,61.825,3.074,3.089,58.175,0.395,0
2026-01-13 07:50:00,47.77,11.111,345.201,539.613,1.627,539.947,539.22,538.829,540.456,2.8693,61.855,3.044,2.942,58.141,0.346,0
2026-01-13 08:00:00,47.973,11.083,344.867,540.073,1.571,540.325,540.183,539.107,540.678,2.8485,61.847,3.125,2.693,58.149,0.387,0
2026-01-13 08:10:00,48.052,11.121,345.204,539.502,2.161,539.091,539.126,538.816,540.977,2.8592,61.964,2.955,2.89,58.127,0.396,0
2026-01-13 08:20:00,48.345,11.096,345.304,539.772,2.803,540.772,537.969,539.782,540.565,2.8631,62.075,3.06,2.967,57.967,0.289,0
2026-01-13 08:30:00,47.876,11.109,344.999,539.751,2.152,540.586,539.728,540.256,538.434,2.8438,62.131,3.039,2.994,58.156,0.333,0
2026-01-13 08:40:00,48.396,11.125,344.957,539.898,3.738,541.143,541.499,539.187,537.761,2.8748,61.949,3.109,3.04,58.154,0.365,0
2026-01-13 08:50:00,48.337,11.154,345.225,541.529,2.063,540.611,542.674,541.867,540.964,2.8601,61.806,3.003,2.967,58.149,0.385,0
2026-01-13 09:00:00,48.388,11.083,345.122,540.23,4.887,537.65,539.45,542.537,541.283,2.8544,61.82,2.915,2.949,57.938,0.337,0
2026-01-13 09:10:00,48.492,11.038,344.976,540.073,1.811,539.143,540.789,539.406,540.954,2.8595,61.967,3.116,2.912,57.857,0.342,0
2026-01-13 09:20:00,48.414,11.138,345.141,538.234,1.93,537.698,539.035,539.066,537.136,2.8691,62.193,3.129,2.976,58.393,0.247,0
2026-01-13 09:30:00,48.442,11.17,345.207,538.99,1.583,538.527,538.642,538.681,540.11,2.8666,62.337,3.12,2.838,57.967,0.307,0
2026-01-13 09:40:00,48.456,11.101,345.288,540.666,4.378,538.901,539.583,543.279,540.9,2.8498,62.045,3.085,3.061,57.894,0.339,0
2026-01-13 09:50:00,48.643,11.176,345.146,541.142,2.771,540.521,542.844,540.073,541.129,2.8754,62.019,3.078,2.821,58.148,0.399,0
2026-01-13 10:00:00,48.449,11.15,345.59,540.45,4.06,540.223,538.308,540.899,542.368,2.8722,62.034,3.023,2.956,58.012,0.427,0
2026-01-13 10:10:00,48.532,11.126,345.444,539.982,2.234,538.596,540.83,540.628,539.873,2.8548,62.355,3.093,2.92,57.901,0.418,0
2026-01-13 10:20:00,48.807,11.126,345.916,540.499,1.958,540.835,539.376,540.45,541.334,2.8893,62.393,3.057,3.064,58.068,0.379,0
2026-01-13 10:30:00,48.667,11.12,345.688,540.315,2.557,540.484,538.901,540.416,541.458,2.8672,62.313,3.019,2.861,57.817,0.394,0
2026-01-13 10:40:00,48.953,11.126,345.915,539.809,2.382,540.642,538.381,540.763,539.449,2.8839,62.174,3.069,2.952,57.704,0.326,0
2026-01-13 10:50:00,48.874,11.167,346.024,540.041,1.897,539.146,541.043,539.86,540.115,2.8965,62.21,2.968,3.02,58.08,0.327,0
2026-01-13 11:00:00,48.791,11.159,345.655,541.321,3.415,540.61,541.428,543.33,539.915,2.8873,61.992,3.109,2.888,58.165,0.346,0
2026-01-13 11:10:00,48.96,11.161,345.177,541.428,3.937,538.866,541.577,542.803,542.464,2.8783,62.294,3.136,2.912,58.207,0.448,0
2026-01-13 11:20:00,48.958,11.125,345.475,540.78,2.733,539.554,542.287,541.225,540.052,2.8744,62.489,3.1,3.041,57.983,0.407,0
2026-01-13 11:30:00,49.082,11.122,345.857,541.191,3.747,542.642,542.146,541.082,538.895,2.9006,62.595,3.043,3.14,58.088,0.352,0
2026-01-13 11:40:00,48.856,11.126,345.495,541.319,3.087,542.28,541.591,539.193,542.213,2.9035,62.327,3.183,3.057,57.961,0.306,0
2026-01-13 11:50:00,49.071,11.155,345.743,541.656,2.122,542.504,542.269,541.469,540.382,2.8781,62.482,3.081,2.976,57.929,0.333,0
2026-01-13 12:00:00,48.857,11.14,346.169,541.334,3.349,539.808,540.816,541.554,543.157,2.8748,62.002,3.092,2.962,57.983,0.406,0
2026-01-13 12:10:00,49.199,11.137,345.752,541.715,4.032,541.64,543.926,541.399,539.894,2.8786,62.317,3.02,2.793,58.009,0.382,0
2026-01-13 12:20:00,49.033,11.105,345.83,540.943,2.032,540.517,542.21,540.178,540.868,2.8981,62.467,3.089,2.728,58.013,0.324,0
2026-01-13 12:30:00,49.009,11.155,345.633,539.951,4.283,540.188,541.632,540.634,537.349,2.8867,62.232,3.038,2.851,57.894,0.356,0
2026-01-13 12:40:00,48.766,11.087,345.176,540.331,3.123,538.411,541.136,541.534,540.242,2.882,62.152,3.046,2.879,57.884,0.309,0
2026-01-13 12:50:00,49.077,11.138,345.961,541.872,1.041,542.216,541.845,541.193,542.234,2.8782,62.338,3.026,2.937,58.141,0.409,0
2026-01-13 13:00:00,49.024,11.127,345.806,541.68,3.857,541.011,544.178,540.321,541.208,2.8921,62.411,3.163,3.036,57.899,0.385,0
2026-01-13 13:10:00,49.232,11.123,346.308,541.047,1.544,540.646,542.06,540.967,540.516,2.8927,62.233,3.098,3.002,58.056,0.307,0
2026-01-13 13:20:00,49.325,11.121,345.869,541.844,1.891,541.441,543.178,541.471,541.287,2.8876,62.606,3.005,3.065,57.778,0.286,0
2026-01-13 13:30:00,49.225,11.138,346.229,541.501,0.657,541.534,541.448,541.84,541.183,2.9036,62.4,3.081,2.904,57.958,0.325,0
2026-01-13 13:40:00,49.198,11.124,345.824,541.728,1.439,542.536,541.178,542.1,541.097,2.8863,62.24,3.041,2.847,58.163,0.466,0
2026-01-13 13:50:00,49.264,11.211,345.803,541.507,1.583,540.627,541.287,541.903,542.21,2.8854,62.366,2.954,2.923,58.293,0.259,0
2026-01-13 14:00:00,49.218,11.094,345.985,540.595,3.106,541.69,540.77,538.584,541.337,2.9096,62.191,2.945,3.037,58.218,0.44,0
2026-01-13 14:10:00,49.216,11.133,345.417,541.928,2.4,542.224,543.382,541.122,540.982,2.9004,62.304,3.054,3.058,57.953,0.395,0
2026-01-13 14:20:00,49.387,11.182,346.167,542.131,1.806,541.344,542.536,543.15,541.495,2.8921,62.477,3.1,2.975,58.149,0.392,0
2026-01-13 14:30:00,49.331,11.187,346.241,541.952,2.906,542.582,540.027,542.267,542.933,2.8962,62.335,3.225,2.895,58.151,0.383,0
2026-01-13 14:40:00,49.213,11.076,345.906,541.638,1.684,540.531,541.979,542.215,541.826,2.8883,62.387,3.065,2.944,57.877,0.341,0
2026-01-13 14:50:00,49.187,11.148,345.998,540.819,0.742,540.892,541.055,541.016,540.313,2.8693,62.187,3.127,2.972,57.981,0.331,0
2026-01-13 15:00:00,49.066,11.112,346.174,539.642,1.45,539.393,540.588,539.449,539.138,2.8783,62.254,2.938,2.893,57.998,0.335,0
2026-01-13 15:10:00,49.153,11.13,346.145,541.106,2.165,539.858,541.233,541.308,542.023,2.8852,62.266,3.048,2.883,57.915,0.284,0
2026-01-13 15:20:00,48.974,11.105,345.447,541.147,4.693,538.829,543.522,540.395,541.841,2.8933,62.272,3.092,2.964,58.115,0.325,0
2026-01-13 15:30:00,49.061,11.187,345.881,541.076,1.102,540.685,541.701,541.317,540.599,2.8912,62.174,3.106,2.826,58.192,0.38,0
2026-01-13 15:40:00,49.201,11.199,346.088,541.644,2.67,541.998,542.91,540.24,541.426,2.895,62.26,2.944,3.084,58.067,0.384,0
2026-01-13 15:50:00,49.051,11.141,345.661,540.938,2.002,540.022,540.546,541.159,542.024,2.8846,62.191,3.05,2.835,58.163,0.466,0
2026-01-13 16:00:00,49.069,11.126,346.066,542.063,1.826,540.864,542.69,542.333,542.365,2.8944,62.459,3.055,2.99,58.01,0.434,0
2026-01-13 16:10:00,48.74,11.107,345.557,542.578,2.407,543.595,541.188,542.39,543.141,2.8696,62.261,3.109,2.934,58.127,0.375,0
2026-01-13 16:20:00,48.697,11.148,345.222,541.628,1.166,542.404,541.334,541.536,541.238,2.895,62.0,2.994,3.048,57.857,0.298,0
2026-01-13 16:30:00,48.569,11.152,345.698,539.783,2.208,540.366,539.203,538.678,540.886,2.8787,62.039,3.034,2.869,58.06,0.4,0
2026-01-13 16:40:00,49.241,11.124,345.979,542.161,2.4,542.477,540.802,543.202,542.164,2.898,62.297,2.937,2.817,58.001,0.307,0
2026-01-13 16:50:00,48.806,11.11,345.404,540.928,2.543,540.761,541.642,539.382,541.925,2.8686,62.206,2.913,3.079,57.613,0.337,0
2026-01-13 17:00:00,48.751,11.173,345.817,540.952,1.97,541.936,540.986,540.922,539.966,2.868,62.018,3.141,2.875,58.053,0.363,0
2026-01-13 17:10:00,48.863,11.096,345.985,539.927,3.193,541.585,538.392,540.267,539.465,2.8862,62.463,2.981,3.054,57.925,0.361,0
2026-01-13 17:20:00,48.556,11.161,345.61,539.983,1.93,539.357,540.888,540.73,538.958,2.8552,62.209,3.073,2.959,58.104,0.299,0
2026-01-13 17:30:00,48.75,11.161,345.415,540.98,2.826,542.004,539.212,542.038,540.668,2.8994,62.056,3.024,3.057,57.847,0.329,0
2026-01-13 17:40:00,48.606,11.18,345.61,540.868,0.875,540.438,540.724,541.313,540.995,2.8499,62.244,3.136,2.986,58.029,0.333,0
2026-01-13 17:50:00,48.673,11.112,345.526,541.012,1.947,540.803,539.804,541.751,541.689,2.8951,62.013,3.057,3.127,57.937,0.375,0
2026-01-13 18:00:00,48.39,11.111,345.36,539.564,1.166,540.171,540.016,539.005,539.062,2.8523,62.189,3.155,2.979,58.033,0.261,0
2026-01-13 18:10:00,48.804,11.116,345.773,541.73,1.691,540.706,542.249,541.568,542.397,2.8527,62.36,3.081,3.085,58.137,0.375,0
2026-01-13 18:20:00,48.351,11.145,345.098,539.623,4.11,541.233,539.271,540.864,537.123,2.8625,61.875,3.11,3.02,58.025,0.316,0
2026-01-13 18:30:00,48.395,11.128,345.717,540.917,1.206,540.12,541.057,541.326,541.164,2.8545,62.269,3.089,3.16,57.945,0.32,0
2026-01-13 18:40:00,48.441,11.092,345.225,540.764,1.72,540.064,541.159,540.057,541.777,2.8513,62.06,3.12,2.83,58.027,0.333,0
2026-01-13 18:50:00,48.39,11.091,345.344,540.646,3.071,539.616,541.155,542.443,539.372,2.8643,62.446,3.128,2.754,58.115,0.3,0
2026-01-13 19:00:00,48.394,11.102,345.235,539.874,2.147,539.149,541.296,539.499,539.552,2.8789,62.142,3.059,2.97,58.09,0.317,0
2026-01-13 19:10:00,48.117,11.09,345.118,541.964,2.825,541.638,543.032,540.207,542.978,2.8598,62.252,2.875,2.868,57.993,0.334,0
2026-01-13 19:20:00,48.344,11.139,345.587,540.615,0.631,540.207,540.838,540.708,540.708,2.8686,62.133,3.025,2.912,57.841,0.329,0
2026-01-13 19:30:00,48.024,11.133,345.04,540.22,2.488,539.035,540.805,539.518,541.523,2.847,61.981,3.112,2.933,58.141,0.379,0
2026-01-13 19:40:00,47.972,11.071,344.691,539.716,2.247,541.258,539.011,539.292,539.303,2.8517,61.905,3.02,2.989,58.163,0.322,0
2026-01-13 19:50:00,48.066,11.081,345.184,540.511,4.014,539.373,540.064,539.296,543.31,2.8461,61.9,3.09,2.948,57.995,0.29,0
2026-01-13 20:00:00,47.952,11.084,344.757,539.648,0.714,540.0,539.286,539.663,539.642,2.8437,62.029,3.182,2.995,58.025,0.395,0
2026-01-13 20:10:00,47.954,11.113,344.665,540.506,1.281,540.46,541.035,539.754,540.777,2.8512,61.817,3.073,2.876,57.941,0.315,0
2026-01-13 20:20:00,47.631,11.037,344.635,539.992,3.179,541.704,540.197,539.543,538.525,2.8485,62.138,3.03,3.034,57.927,0.308,0
2026-01-13 20:30:00,47.892,11.104,344.877,539.894,3.143,539.569,540.535,538.165,541.308,2.857,62.109,2.951,3.04,58.047,0.316,0
2026-01-13 20:40:00,47.608,11.082,344.54,539.594,0.742,539.711,539.181,539.563,539.923,2.8225,61.882,2.913,3.105,57.882,0.329,0
2026-01-13 20:50:00,47.964,11.122,344.649,541.505,2.425,541.708,540.51,540.866,542.935,2.834,61.794,3.073,3.035,58.026,0.427,0
2026-01-13 21:00:00,47.546,11.107,344.42,539.732,1.591,539.61,539.042,539.641,540.633,2.8356,61.626,3.086,3.109,58.151,0.29,0
2026-01-13 21:10:00,47.868,11.126,344.738,540.024,1.274,540.812,540.166,539.538,539.578,2.8308,62.2,3.033,2.934,58.242,0.395,0
2026-01-13 21:20:00,47.64,11.064,344.859,538.457,2.271,538.757,539.705,537.931,537.434,2.828,61.953,3.013,3.007,58.168,0.299,0
2026-01-13 21:30:00,47.565,11.072,344.932,539.78,4.502,537.323,539.799,541.825,540.171,2.8263,62.05,2.862,2.875,57.968,0.368,0
2026-01-13 21:40:00,47.558,11.077,344.544,538.497,1.717,537.552,539.269,538.258,538.909,2.8591,62.073,3.218,3.024,58.032,0.475,0
2026-01-13 21:50:00,47.731,11.12,344.705,540.043,3.189,537.968,540.957,540.09,541.157,2.8446,61.895,3.119,2.86,57.984,0.351,0
2026-01-13 22:00:00,47.354,11.084,344.028,539.552,2.78,540.18,540.178,540.316,537.536,2.8178,61.66,3.022,2.851,57.937,0.414,0
2026-01-13 22:10:00,47.607,11.082,344.489,540.587,1.833,541.184,539.521,540.29,541.354,2.8208,61.774,3.146,3.058,57.936,0.5,0
2026-01-13 22:20:00,47.063,11.052,344.474,540.13,2.561,541.583,539.912,539.022,540.002,2.813,61.74,3.104,2.971,57.771,0.279,0
2026-01-13 22:30:00,47.321,11.066,344.463,539.268,4.922,536.89,541.812,539.322,539.049,2.8173,61.839,3.091,2.885,58.095,0.39,0
2026-01-13 22:40:00,47.333,11.047,344.487,541.076,3.156,539.48,542.636,542.189,540.0,2.8186,62.047,2.972,2.9,57.905,0.446,0
2026-01-13 22:50:00,46.942,11.087,344.569,538.955,3.34,537.549,539.96,540.825,537.485,2.8284,61.816,3.092,2.97,57.735,0.342,0
2026-01-13 23:00:00,47.166,11.067,343.92,538.919,0.945,538.79,538.613,539.558,538.716,2.8137,61.631,3.143,2.988,57.862,0.355,0
2026-01-13 23:10:00,46.893,11.02,344.029,538.602,3.479,540.477,537.632,539.299,536.998,2.8324,61.883,3.198,2.967,58.197,0.272,0
2026-01-13 23:20:00,47.015,11.104,343.794,538.646,3.104,540.217,537.113,538.285,538.967,2.8381,61.724,2.996,3.002,57.993,0.301,0
2026-01-13 23:30:00,47.017,11.029,344.454,538.202,1.442,538.377,538.737,537.295,538.4,2.8167,61.702,2.931,3.069,57.967,0.266,0
2026-01-13 23:40:00,47.062,11.081,343.975,538.31,4.351,537.693,540.509,538.878,536.158,2.8215,61.664,3.086,2.9,57.921,0.292,0
2026-01-13 23:50:00,47.198,11.108,344.073,539.387,3.018,538.582,540.28,537.834,540.852,2.823,61.81,3.032,2.756,57.906,0.216,0
